PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806224500,470.0,479.399994,50.999999,47,54.700001,0,68.099998,68.0,64.699997
20160806230000,470.0,479.399994,50.999999,47,54.700001,0,68.099998,68.0,64.699997
20160806231500,470.0,486.450012,51.750001,47,54.700001,0,68.0,68.0,64.699997
20160806233000,470.0,486.450012,51.750001,47,54.700001,0,68.0,68.0,64.699997
20160806234500,470.0,474.700012,50.500001,47,54.700001,0,68.0,68.0,64.699997
20160807000000,470.0,474.700012,50.500001,47,54.700001,0,67.900002,68.0,64.699997
20160807001500,470.0,474.700012,50.500001,47,54.700001,0,67.900002,68.0,64.699997
20160807003000,470.0,474.700012,50.500001,47,54.700001,0,67.900002,68.0,64.699997
20160807004500,470.0,467.649994,49.749999,47,54.700001,0,67.900002,68.0,64.699997
20160807010000,470.0,474.700012,50.500001,47,54.700001,0,67.900002,68.0,64.699997
20160807011500,470.0,486.450012,51.750001,47,54.700001,0,67.900002,68.0,64.699997
20160807013000,470.0,486.450012,51.750001,47,54.700001,0,67.900002,68.0,64.699997
20160807014500,470.0,479.399994,50.999999,47,54.700001,0,67.900002,68.0,64.699997
20160807020000,470.0,486.450012,51.750001,47,54.700001,0,67.900002,68.0,64.699997
20160807021500,470.0,479.399994,50.999999,47,54.700001,0,67.900002,68.0,64.699997
20160807023000,470.0,479.399994,50.999999,47,54.700001,0,67.900002,68.0,64.699997
20160807024500,470.0,479.399994,50.999999,47,54.700001,0,67.900002,68.0,64.699997
20160807030000,470.0,479.399994,50.999999,47,54.700001,0,67.800003,68.0,64.699997
20160807031500,470.0,479.399994,50.999999,47,54.700001,0,67.800003,68.0,64.699997
20160807033000,470.0,479.399994,50.999999,47,54.700001,0,67.800003,68.0,64.699997
20160807034500,470.0,479.399994,50.999999,47,54.700001,0,67.800003,68.0,64.699997
20160807040000,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160807041500,470.0,467.649994,49.749999,47,54.700001,0,67.699997,68.0,64.699997
20160807043000,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160807044500,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160807050000,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160807051500,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160807053000,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160807054500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160807060000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160807061500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160807063000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160807064500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160807070000,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160807071500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807073000,470.0,474.700012,50.500001,47,54.700001,0,67.5,68.0,64.699997
20160807074500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160807080000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807081500,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807083000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807084500,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807090000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807091500,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807093000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160807094500,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160807100000,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160807101500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160807103000,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160807104500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160807110000,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160807111500,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160807113000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160807114500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160807120000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160807121500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160807123000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807124500,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807130000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807131500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160807133000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807134500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807140000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807141500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807143000,470.0,467.649994,49.749999,47,54.700001,0,67.599998,68.0,64.699997
20160807144500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807150000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807151500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807153000,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160807154500,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160807160000,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160807161500,470.0,467.649994,49.749999,47,54.700001,0,67.699997,68.0,64.699997
20160807163000,470.0,467.649994,49.749999,47,54.700001,0,67.699997,68.0,64.699997
20160807164500,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160807170000,470.0,467.649994,49.749999,47,54.700001,0,67.699997,68.0,64.699997
20160807171500,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160807173000,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160807174500,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160807180000,470.0,467.649994,49.749999,47,54.700001,0,67.699997,68.0,64.699997
20160807181500,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160807183000,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160807184500,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160807190000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807191500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807193000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807194500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807200000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807201500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807203000,470.0,467.649994,49.749999,47,54.700001,0,67.599998,68.0,64.699997
20160807204500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807210000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160807211500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160807213000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807214500,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160807220000,470.0,467.649994,49.749999,47,54.700001,0,67.5,68.0,64.699997
20160807221500,470.0,474.700012,50.500001,47,54.700001,0,67.5,68.0,64.699997
20160807223000,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160807224500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160807230000,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160807231500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160807233000,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160807234500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160808000000,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160808001500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160808003000,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160808004500,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160808010000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160808011500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160808013000,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160808014500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160808020000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160808021500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160808023000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160808024500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160808030000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160808031500,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160808033000,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160808034500,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160808040000,470.0,486.450012,51.750001,47,54.700001,0,67.300003,68.0,64.699997
20160808041500,470.0,486.450012,51.750001,47,54.700001,0,67.199997,68.0,64.699997
20160808043000,470.0,486.450012,51.750001,47,54.700001,0,67.199997,68.0,64.699997
20160808044500,470.0,493.5,52.5,47,54.700001,0,67.199997,68.0,64.699997
20160808050000,470.0,479.399994,50.999999,47,54.700001,0,67.199997,68.0,64.699997
20160808051500,470.0,479.399994,50.999999,47,54.700001,0,67.199997,68.0,64.699997
20160808053000,470.0,486.450012,51.750001,47,54.700001,0,67.199997,68.0,64.699997
20160808054500,470.0,486.450012,51.750001,47,54.700001,0,67.300003,68.0,64.699997
20160808060000,470.0,493.5,52.5,47,54.700001,0,67.300003,68.0,64.699997
20160808061500,470.0,493.5,52.5,47,54.700001,0,67.400002,68.0,64.699997
20160808063000,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160808064500,470.0,486.450012,51.750001,48,54.700001,0,67.699997,68.0,64.699997
20160808070000,470.0,493.5,52.5,48,54.700001,0,67.900002,68.0,64.699997
20160808071500,470.0,509.950012,54.250001,48,54.700001,0,67.900002,68.0,64.699997
20160808073000,470.0,502.899994,53.499999,48,54.700001,0,68.0,68.0,64.699997
20160808074500,470.0,486.450012,51.750001,48,54.700001,0,68.099998,68.0,64.699997
20160808080000,470.0,486.450012,51.750001,48,54.700001,0,68.199997,68.0,64.699997
20160808081500,470.0,493.5,52.5,48,54.700001,0,68.199997,68.0,64.699997
20160808083000,470.0,502.899994,53.499999,48,54.700001,0,68.199997,68.0,64.699997
20160808084500,470.0,517.0,55.0,48,54.700001,0,68.300003,68.0,64.699997
20160808090000,470.0,554.599976,58.999997,50,54.700001,0,68.300003,68.0,64.699997
20160808091500,470.0,589.849976,62.749997,51,54.700001,0,68.300003,68.0,64.699997
20160808093000,470.0,636.849976,67.749997,53,54.700001,0,68.300003,68.0,64.699997
20160808094500,470.0,662.700012,70.500001,53,54.700001,0,68.300003,68.0,64.699997
20160808100000,470.0,709.700012,75.500001,55,54.700001,0,68.300003,68.0,64.699997
20160808101500,470.0,697.950012,74.250001,55,54.700001,0,68.199997,68.0,64.699997
20160808103000,470.0,716.75,76.25,56,54.700001,0,68.300003,68.0,64.699997
20160808104500,470.0,773.150024,82.250003,57,54.700001,0,68.300003,68.0,64.699997
20160808110000,470.0,773.150024,82.250003,57,54.700001,0,68.199997,68.0,64.699997
20160808111500,470.0,763.75,81.25,57,54.700001,0,68.199997,68.0,64.699997
20160808113000,470.0,763.75,81.25,57,54.700001,0,68.099998,68.0,64.699997
20160808114500,470.0,791.950012,84.250001,57,54.700001,0,67.900002,68.0,64.699997
20160808120000,470.0,747.299988,79.499999,57,54.700001,0,67.800003,68.0,64.699997
20160808121500,470.0,747.299988,79.499999,57,54.700001,0,67.800003,68.0,64.699997
20160808123000,470.0,775.5,82.5,57,54.700001,0,67.800003,68.0,64.699997
20160808124500,470.0,763.75,81.25,57,54.700001,0,67.900002,68.0,64.699997
20160808130000,470.0,775.5,82.5,57,54.700001,0,67.800003,68.0,64.699997
20160808131500,470.0,775.5,82.5,57,54.700001,0,67.800003,68.0,64.699997
20160808133000,470.0,763.75,81.25,57,54.700001,0,67.900002,68.0,64.699997
20160808134500,470.0,773.150024,82.250003,57,54.700001,0,67.900002,68.0,64.699997
20160808140000,470.0,759.049988,80.749999,57,54.700001,0,67.900002,68.0,64.699997
20160808141500,470.0,759.049988,80.749999,57,54.700001,0,68.099998,68.0,64.699997
20160808143000,470.0,759.049988,80.749999,57,54.700001,0,68.0,68.0,64.699997
20160808144500,470.0,768.450012,81.750001,57,54.700001,0,67.900002,68.0,64.699997
20160808150000,470.0,768.450012,81.750001,57,54.700001,0,67.800003,68.0,64.699997
20160808151500,470.0,768.450012,81.750001,57,54.700001,0,67.699997,68.0,64.699997
20160808153000,470.0,672.099976,71.499997,54,54.700001,0,67.5,68.0,64.699997
20160808154500,470.0,613.349976,65.249997,51,54.700001,0,67.5,68.0,64.699997
20160808160000,470.0,509.950012,54.250001,48,54.700001,0,67.5,68.0,64.699997
20160808161500,470.0,502.899994,53.499999,48,54.700001,0,67.5,68.0,64.699997
20160808163000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160808164500,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160808170000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160808171500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160808173000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160808174500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160808180000,470.0,493.5,52.5,47,54.700001,0,67.599998,68.0,64.699997
20160808181500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160808183000,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160808184500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160808190000,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160808191500,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160808193000,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160808194500,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160808200000,470.0,493.5,52.5,47,54.700001,0,67.699997,68.0,64.699997
20160808201500,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160808203000,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160808204500,470.0,493.5,52.5,47,54.700001,0,67.699997,68.0,64.699997
20160808210000,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160808211500,470.0,493.5,52.5,47,54.700001,0,67.699997,68.0,64.699997
20160808213000,470.0,493.5,52.5,47,54.700001,0,67.699997,68.0,64.699997
20160808214500,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160808220000,470.0,493.5,52.5,47,54.700001,0,67.699997,68.0,64.699997
20160808221500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160808223000,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160808224500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160808230000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160808231500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160808233000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160808234500,470.0,493.5,52.5,47,54.700001,0,67.599998,68.0,64.699997
20160809000000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160809001500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160809003000,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160809004500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160809010000,470.0,493.5,52.5,47,54.700001,0,67.599998,68.0,64.699997
20160809011500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160809013000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160809014500,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160809020000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160809021500,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160809023000,470.0,493.5,52.5,47,54.700001,0,67.400002,68.0,64.699997
20160809024500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160809030000,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160809031500,470.0,486.450012,51.750001,47,54.700001,0,67.300003,68.0,64.699997
20160809033000,470.0,493.5,52.5,47,54.700001,0,67.300003,68.0,64.699997
20160809034500,470.0,486.450012,51.750001,47,54.700001,0,67.300003,68.0,64.699997
20160809040000,470.0,479.399994,50.999999,47,54.700001,0,67.199997,68.0,64.699997
20160809041500,470.0,493.5,52.5,47,54.700001,0,67.199997,68.0,64.699997
20160809043000,470.0,493.5,52.5,47,54.700001,0,67.199997,68.0,64.699997
20160809044500,470.0,486.450012,51.750001,47,54.700001,0,67.199997,68.0,64.699997
20160809050000,470.0,479.399994,50.999999,47,54.700001,0,67.199997,68.0,64.699997
20160809051500,470.0,479.399994,50.999999,47,54.700001,0,67.099998,68.0,64.699997
20160809053000,470.0,486.450012,51.750001,47,54.700001,0,67.099998,68.0,64.699997
20160809054500,470.0,486.450012,51.750001,47,54.700001,0,67.099998,68.0,64.699997
20160809060000,470.0,493.5,52.5,47,54.700001,0,67.199997,68.0,64.699997
20160809061500,470.0,502.899994,53.499999,47,54.700001,0,67.300003,68.0,64.699997
20160809063000,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160809064500,470.0,502.899994,53.499999,47,54.700001,0,67.599998,68.0,64.699997
20160809070000,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160809071500,470.0,486.450012,51.750001,47,54.700001,0,67.800003,68.0,64.699997
20160809073000,470.0,493.5,52.5,47,54.700001,0,67.699997,68.0,64.699997
20160809074500,470.0,493.5,52.5,47,54.700001,0,67.800003,68.0,64.699997
20160809080000,470.0,479.399994,50.999999,47,54.700001,0,67.800003,68.0,64.699997
20160809081500,470.0,486.450012,51.750001,47,54.700001,0,67.800003,68.0,64.699997
20160809083000,470.0,509.950012,54.250001,47,54.700001,0,68.0,68.0,64.699997
20160809084500,470.0,502.899994,53.499999,47,54.700001,0,68.099998,68.0,64.699997
20160809090000,470.0,493.5,52.5,47,54.700001,0,68.199997,68.0,64.699997
20160809091500,470.0,479.399994,50.999999,47,54.700001,0,68.300003,68.0,64.699997
20160809093000,470.0,535.799988,56.999999,49,54.700001,0,68.199997,68.0,64.699997
20160809094500,470.0,542.849976,57.749997,49,54.700001,0,68.300003,68.0,64.699997
20160809100000,470.0,542.849976,57.749997,49,54.700001,0,68.300003,68.0,64.699997
20160809101500,470.0,589.849976,62.749997,51,54.700001,0,68.300003,68.0,64.699997
20160809103000,470.0,653.299988,69.499999,53,54.700001,0,68.400002,68.0,64.699997
20160809104500,470.0,721.450012,76.750001,55,54.700001,0,68.300003,68.0,64.699997
20160809110000,470.0,700.299988,74.499999,55,54.700001,0,68.300003,68.0,64.699997
20160809111500,470.0,749.650024,79.750003,57,54.700001,0,68.300003,68.0,64.699997
20160809113000,470.0,759.049988,80.749999,57,54.700001,0,68.300003,68.0,64.699997
20160809114500,470.0,791.950012,84.250001,58,54.700001,0,68.300003,68.0,64.699997
20160809120000,470.0,806.049988,85.749999,58,54.700001,0,68.199997,68.0,64.699997
20160809121500,470.0,794.299988,84.499999,58,54.700001,0,68.199997,68.0,64.699997
20160809123000,470.0,794.299988,84.499999,58,54.700001,0,68.199997,68.0,64.699997
20160809124500,470.0,794.299988,84.499999,58,54.700001,0,68.199997,68.0,64.699997
20160809130000,470.0,794.299988,84.499999,58,54.700001,0,68.199997,68.0,64.699997
20160809131500,470.0,794.299988,84.499999,58,54.700001,0,68.199997,68.0,64.699997
20160809133000,470.0,820.150024,87.250003,59,54.700001,0,68.199997,68.0,64.699997
20160809134500,470.0,810.75,86.25,59,54.700001,0,68.300003,68.0,64.699997
20160809140000,470.0,893.0,95.0,62,54.700001,0,68.300003,68.0,64.699997
20160809141500,470.0,928.25,98.75,63,54.700001,0,68.199997,68.0,64.699997
20160809143000,470.0,928.25,98.75,63,54.700001,0,68.199997,68.0,64.699997
20160809144500,470.0,944.700012,100.500001,63,54.700001,0,68.199997,68.0,64.699997
20160809150000,470.0,944.700012,100.500001,63,53.900002,0,68.199997,68.0,64.699997
20160809151500,470.0,944.700012,100.500001,63,53.900002,0,68.099998,68.0,64.699997
20160809153000,470.0,916.5,97.5,62,53.900002,0,67.800003,68.0,64.699997
20160809154500,470.0,900.049988,95.749999,62,54.700001,0,67.699997,68.0,64.699997
20160809160000,470.0,843.650024,89.750003,59,54.700001,0,67.599998,68.0,64.699997
20160809161500,470.0,740.25,78.75,56,54.700001,0,67.5,68.0,64.699997
20160809163000,470.0,620.400024,66.000003,52,54.700001,0,67.400002,68.0,64.699997
20160809164500,470.0,517.0,55.0,48,54.700001,0,67.400002,68.0,64.699997
20160809170000,470.0,493.5,52.5,47,54.700001,0,67.5,68.0,64.699997
20160809171500,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160809173000,470.0,493.5,52.5,47,54.700001,0,67.5,68.0,64.699997
20160809174500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160809180000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809181500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160809183000,470.0,509.950012,54.250001,47,54.700001,0,67.599998,68.0,64.699997
20160809184500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160809190000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809191500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809193000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809194500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809200000,470.0,467.649994,49.749999,47,54.700001,0,67.599998,68.0,64.699997
20160809201500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809203000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809204500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809210000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809211500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809213000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809214500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809220000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809221500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160809223000,470.0,467.649994,49.749999,47,54.700001,0,67.5,68.0,64.699997
20160809224500,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160809230000,470.0,467.649994,49.749999,47,54.700001,0,67.5,68.0,64.699997
20160809231500,470.0,474.700012,50.500001,47,54.700001,0,67.5,68.0,64.699997
20160809233000,470.0,467.649994,49.749999,47,54.700001,0,67.400002,68.0,64.699997
20160809234500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160810000000,470.0,458.25,48.75,47,54.700001,0,67.400002,68.0,64.699997
20160810001500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160810003000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160810004500,470.0,467.649994,49.749999,47,54.700001,0,67.400002,68.0,64.699997
20160810010000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160810011500,470.0,810.75,86.25,8,54.700001,0,67.199997,68.0,64.699997
20160810013000,470.0,655.650024,69.750003,54,54.700001,0,67.199997,68.0,64.699997
20160810014500,470.0,502.899994,53.499999,48,54.700001,0,67.199997,68.0,64.699997
20160810020000,470.0,486.450012,51.750001,48,54.700001,0,67.199997,68.0,64.699997
20160810021500,470.0,493.5,52.5,48,54.700001,0,67.199997,68.0,64.699997
20160810023000,470.0,486.450012,51.750001,48,54.700001,0,67.199997,68.0,64.699997
20160810024500,470.0,474.700012,50.500001,48,54.700001,0,67.199997,68.0,64.699997
20160810030000,470.0,474.700012,50.500001,48,54.700001,0,67.199997,68.0,64.699997
20160810031500,470.0,493.5,52.5,48,54.700001,0,67.199997,68.0,64.699997
20160810033000,470.0,474.700012,50.500001,48,54.700001,0,67.199997,68.0,64.699997
20160810034500,470.0,474.700012,50.500001,48,54.700001,0,67.199997,68.0,64.699997
20160810040000,470.0,486.450012,51.750001,48,54.700001,0,67.199997,68.0,64.699997
20160810041500,470.0,486.450012,51.750001,48,54.700001,0,67.199997,68.0,64.699997
20160810054500,470.0,502.899994,53.499999,48,54.700001,0,67.300003,68.0,64.699997
20160810060000,470.0,486.450012,51.750001,48,54.700001,0,67.400002,68.0,64.699997
20160810061500,470.0,486.450012,51.750001,48,53.5,0,67.5,68.0,64.699997
20160810063000,470.0,493.5,52.5,48,51.5,0,67.599998,68.0,64.699997
20160810064500,470.0,493.5,52.5,48,51.5,0,67.599998,68.0,64.699997
20160810070000,470.0,486.450012,51.750001,47,51.5,0,67.699997,68.0,64.699997
20160810071500,470.0,502.899994,53.499999,47,55.099998,0,67.900002,68.0,64.699997
20160810073000,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,64.699997
20160810074500,470.0,493.5,52.5,47,53.099998,0,68.0,68.0,64.699997
20160810080000,470.0,486.450012,51.750001,47,51.5,0,68.0,68.0,64.699997
20160810081500,470.0,486.450012,51.750001,47,51.5,0,68.0,68.0,64.699997
20160810083000,470.0,493.5,52.5,47,51.5,0,67.900002,68.0,64.699997
20160810084500,470.0,486.450012,51.750001,47,51.5,0,67.900002,68.0,64.699997
20160810090000,470.0,486.450012,51.750001,47,52.200001,0,67.900002,68.0,64.699997
20160810091500,470.0,493.5,52.5,47,52.200001,0,68.099998,68.0,64.699997
20160810093000,470.0,493.5,52.5,47,52.200001,0,68.099998,68.0,64.699997
20160810094500,470.0,502.899994,53.499999,47,52.200001,0,68.099998,68.0,64.699997
20160810100000,470.0,502.899994,53.499999,47,52.200001,0,68.099998,68.0,64.699997
20160810101500,470.0,493.5,52.5,47,52.200001,0,68.099998,68.0,64.699997
20160810103000,470.0,479.399994,50.999999,47,52.200001,0,68.099998,68.0,64.699997
20160810104500,470.0,486.450012,51.750001,47,52.200001,0,68.199997,68.0,64.699997
20160810110000,470.0,493.5,52.5,47,50.700001,0,68.199997,68.0,64.699997
20160810111500,470.0,479.399994,50.999999,47,51.400002,0,68.099998,68.0,64.699997
20160810113000,470.0,493.5,52.5,47,51.400002,0,68.099998,68.0,64.699997
20160810114500,470.0,486.450012,51.750001,47,51.400002,0,68.099998,68.0,64.699997
20160810120000,470.0,479.399994,50.999999,47,51.400002,0,68.099998,68.0,64.699997
20160810121500,470.0,486.450012,51.750001,47,51.400002,0,68.199997,68.0,64.699997
20160810123000,470.0,493.5,52.5,47,51.400002,0,68.199997,68.0,64.699997
20160810124500,470.0,502.899994,53.499999,47,51.400002,0,68.199997,68.0,64.699997
20160810130000,470.0,493.5,52.5,47,51.400002,0,68.199997,68.0,64.699997
20160810131500,470.0,486.450012,51.750001,47,51.400002,0,68.199997,68.0,64.699997
20160810133000,470.0,493.5,52.5,47,51.400002,0,68.199997,68.0,64.699997
20160810134500,470.0,486.450012,51.750001,47,51.400002,0,68.199997,68.0,64.699997
20160810140000,470.0,493.5,52.5,47,51.400002,0,68.199997,68.0,64.699997
20160810141500,470.0,502.899994,53.499999,47,51.400002,0,68.199997,68.0,64.699997
20160810143000,470.0,493.5,52.5,47,51.400002,0,68.300003,68.0,64.699997
20160810144500,470.0,521.700012,55.500001,48,51.400002,0,68.199997,68.0,64.699997
20160810150000,470.0,521.700012,55.500001,48,51.400002,0,68.199997,68.0,64.699997
20160810151500,470.0,521.700012,55.500001,48,51.400002,0,68.199997,68.0,64.699997
20160810153000,470.0,502.899994,53.499999,48,51.400002,0,68.199997,68.0,64.699997
20160810154500,470.0,521.700012,55.500001,48,51.400002,0,68.199997,68.0,64.699997
20160810160000,470.0,528.75,56.25,48,51.400002,0,68.199997,68.0,64.699997
20160810161500,470.0,521.700012,55.500001,48,51.400002,0,68.099998,68.0,64.699997
20160810163000,470.0,521.700012,55.500001,48,51.400002,0,68.099998,68.0,64.699997
20160810164500,470.0,521.700012,55.500001,48,51.400002,0,68.099998,68.0,64.699997
20160810170000,470.0,521.700012,55.500001,48,51.400002,0,68.099998,68.0,64.699997
20160810171500,470.0,521.700012,55.500001,48,51.400002,0,67.900002,68.0,64.699997
20160810173000,470.0,521.700012,55.500001,48,51.400002,0,67.800003,68.0,64.699997
20160810174500,470.0,502.899994,53.499999,48,51.400002,0,67.699997,68.0,64.699997
20160810180000,470.0,486.450012,51.750001,47,51.400002,0,67.699997,68.0,64.699997
20160810181500,470.0,486.450012,51.750001,47,51.400002,0,67.599998,68.0,64.699997
20160810183000,470.0,509.950012,54.250001,47,51.400002,0,67.5,68.0,64.699997
20160810184500,470.0,493.5,52.5,47,51.400002,0,67.400002,68.0,64.699997
20160810190000,470.0,479.399994,50.999999,47,51.400002,0,67.400002,68.0,64.699997
20160810191500,470.0,479.399994,50.999999,47,51.400002,0,67.300003,68.0,64.699997
20160810193000,470.0,486.450012,51.750001,47,51.400002,0,67.300003,68.0,64.699997
20160810194500,470.0,479.399994,50.999999,47,51.400002,0,67.199997,68.0,64.699997
20160810200000,470.0,486.450012,51.750001,47,51.400002,0,67.199997,68.0,64.699997
20160810201500,470.0,474.700012,50.500001,47,51.400002,0,67.199997,68.0,64.699997
20160810203000,470.0,474.700012,50.500001,47,51.400002,0,67.099998,68.0,64.699997
20160810204500,470.0,486.450012,51.750001,47,51.400002,0,67.099998,68.0,64.699997
20160810210000,470.0,479.399994,50.999999,47,51.400002,0,67.099998,68.0,64.699997
20160810211500,470.0,479.399994,50.999999,47,51.400002,0,67.0,68.0,64.699997
20160810213000,470.0,486.450012,51.750001,47,51.400002,0,66.900002,68.0,64.699997
20160810214500,470.0,493.5,52.5,47,51.400002,0,66.900002,68.0,64.699997
20160810220000,470.0,493.5,52.5,47,51.400002,0,66.900002,68.0,64.699997
20160810221500,470.0,474.700012,50.500001,47,51.400002,0,66.900002,68.0,64.699997
20160810223000,470.0,474.700012,50.500001,47,51.400002,0,66.800003,68.0,64.699997
20160810224500,470.0,493.5,52.5,47,51.400002,0,66.800003,68.0,64.699997
20160810230000,470.0,479.399994,50.999999,47,51.400002,0,66.800003,68.0,64.699997
20160810231500,470.0,493.5,52.5,47,51.400002,0,66.800003,68.0,64.699997
20160810233000,470.0,493.5,52.5,47,51.400002,0,66.699997,68.0,64.699997
20160810234500,470.0,479.399994,50.999999,47,51.400002,0,66.699997,68.0,64.699997
20160811000000,470.0,486.450012,51.750001,47,51.400002,0,66.699997,68.0,64.699997
20160811001500,470.0,486.450012,51.750001,47,51.400002,0,66.699997,68.0,64.699997
20160811003000,470.0,493.5,52.5,47,51.400002,0,66.699997,68.0,64.699997
20160811004500,470.0,509.950012,54.250001,47,51.400002,0,66.699997,68.0,64.699997
20160811010000,470.0,479.399994,50.999999,47,51.400002,0,66.599998,68.0,64.699997
20160811011500,470.0,493.5,52.5,47,51.400002,0,66.599998,68.0,64.699997
20160811013000,470.0,493.5,52.5,47,51.400002,0,66.599998,68.0,64.699997
20160811014500,470.0,486.450012,51.750001,47,51.400002,0,66.699997,68.0,64.699997
20160811020000,470.0,502.899994,53.499999,47,51.400002,0,66.699997,68.0,64.699997
20160811021500,470.0,486.450012,51.750001,47,51.400002,0,66.699997,68.0,64.699997
20160811023000,470.0,486.450012,51.750001,47,51.400002,0,66.599998,68.0,64.699997
20160811024500,470.0,493.5,52.5,47,51.400002,0,66.599998,68.0,64.699997
20160811030000,470.0,486.450012,51.750001,47,51.400002,0,66.599998,68.0,64.699997
20160811031500,470.0,493.5,52.5,47,51.400002,0,66.599998,68.0,64.699997
20160811033000,470.0,493.5,52.5,47,51.400002,0,66.599998,68.0,64.699997
20160811034500,470.0,493.5,52.5,47,51.400002,0,66.599998,68.0,64.699997
20160811040000,470.0,479.399994,50.999999,46,51.400002,0,66.599998,68.0,64.699997
20160811041500,470.0,479.399994,50.999999,46,51.400002,0,66.599998,68.0,64.699997
20160811043000,470.0,479.399994,50.999999,46,51.400002,0,66.599998,68.0,64.699997
20160811044500,470.0,479.399994,50.999999,46,51.400002,0,66.599998,68.0,64.699997
20160811050000,470.0,479.399994,50.999999,46,51.400002,0,66.599998,68.0,64.699997
20160811051500,470.0,479.399994,50.999999,46,51.400002,0,66.599998,68.0,64.699997
20160811053000,470.0,479.399994,50.999999,46,51.400002,0,66.5,68.0,64.699997
20160811054500,470.0,479.399994,50.999999,46,51.400002,0,66.599998,68.0,64.699997
20160811060000,470.0,486.450012,51.750001,46,51.400002,0,66.599998,68.0,64.699997
20160811061500,470.0,479.399994,50.999999,46,51.400002,0,66.699997,68.0,64.699997
20160811063000,470.0,479.399994,50.999999,46,51.400002,0,66.800003,68.0,64.699997
20160811064500,470.0,479.399994,50.999999,46,51.400002,0,67.0,68.0,64.699997
20160811070000,470.0,479.399994,50.999999,46,51.400002,0,67.099998,68.0,64.699997
20160811071500,470.0,479.399994,50.999999,46,51.400002,0,67.300003,68.0,64.699997
20160811073000,470.0,479.399994,50.999999,46,51.400002,0,67.300003,68.0,64.699997
20160811074500,470.0,486.450012,51.750001,46,51.400002,0,67.300003,68.0,64.699997
20160811080000,470.0,486.450012,51.750001,46,51.400002,0,67.300003,68.0,64.699997
20160811081500,470.0,474.700012,50.500001,46,51.400002,0,67.400002,68.0,64.699997
20160811083000,470.0,493.5,52.5,46,51.400002,0,67.5,68.0,64.699997
20160811084500,470.0,479.399994,50.999999,46,51.400002,0,67.599998,68.0,64.699997
20160811090000,470.0,479.399994,50.999999,46,51.400002,0,67.599998,68.0,64.699997
20160811091500,470.0,486.450012,51.750001,46,51.400002,0,67.699997,68.0,64.699997
20160811093000,470.0,474.700012,50.500001,46,51.400002,0,67.699997,68.0,64.699997
20160811094500,470.0,474.700012,50.500001,46,51.400002,0,67.599998,68.0,64.699997
20160811100000,470.0,486.450012,51.750001,46,51.400002,0,67.699997,68.0,64.699997
20160811101500,470.0,479.399994,50.999999,46,51.400002,0,67.699997,68.0,64.699997
20160811103000,470.0,467.649994,49.749999,46,51.400002,0,67.699997,68.0,64.699997
20160811104500,470.0,479.399994,50.999999,46,51.400002,0,67.800003,68.0,64.699997
20160811110000,470.0,479.399994,50.999999,46,51.400002,0,67.800003,68.0,64.699997
20160811111500,470.0,479.399994,50.999999,46,51.400002,0,67.800003,68.0,64.699997
20160811113000,470.0,479.399994,50.999999,46,51.400002,0,67.800003,68.0,64.699997
20160811114500,470.0,479.399994,50.999999,46,51.400002,0,67.800003,68.0,64.699997
20160811120000,470.0,479.399994,50.999999,46,51.400002,0,67.800003,68.0,64.699997
20160811121500,470.0,493.5,52.5,46,51.400002,0,67.800003,68.0,64.699997
20160811123000,470.0,479.399994,50.999999,46,51.400002,0,67.800003,68.0,64.699997
20160811124500,470.0,479.399994,50.999999,46,51.400002,0,67.900002,68.0,64.699997
20160811130000,470.0,467.649994,49.749999,46,51.400002,0,68.0,68.0,64.699997
20160811131500,470.0,486.450012,51.750001,46,51.400002,0,67.900002,68.0,64.699997
20160811133000,470.0,474.700012,50.500001,46,51.400002,0,67.900002,68.0,64.699997
20160811134500,470.0,474.700012,50.500001,46,51.400002,0,67.900002,68.0,64.699997
20160811140000,470.0,474.700012,50.500001,46,51.400002,0,68.0,68.0,64.699997
20160811141500,470.0,474.700012,50.500001,46,51.400002,0,68.0,68.0,64.699997
20160811143000,470.0,474.700012,50.500001,46,51.400002,0,68.0,68.0,64.699997
20160811144500,470.0,467.649994,49.749999,46,51.400002,0,67.900002,68.0,64.699997
20160811150000,470.0,467.649994,49.749999,46,51.400002,0,67.800003,68.0,64.699997
20160811151500,470.0,479.399994,50.999999,46,51.400002,0,67.699997,68.0,64.699997
20160811153000,470.0,479.399994,50.999999,46,51.400002,0,67.599998,68.0,64.699997
20160811154500,470.0,479.399994,50.999999,46,51.400002,0,67.599998,68.0,64.699997
20160811160000,470.0,479.399994,50.999999,46,51.400002,0,67.400002,68.0,64.699997
20160811161500,470.0,486.450012,51.750001,46,51.400002,0,67.300003,68.0,64.699997
20160811163000,470.0,479.399994,50.999999,46,51.400002,0,67.300003,68.0,64.699997
20160811164500,470.0,479.399994,50.999999,46,51.400002,0,67.199997,68.0,64.699997
20160811170000,470.0,479.399994,50.999999,46,51.400002,0,67.199997,68.0,64.699997
20160811171500,470.0,467.649994,49.749999,46,51.400002,0,67.099998,68.0,64.699997
20160811173000,470.0,467.649994,49.749999,46,51.400002,0,67.099998,68.0,64.699997
20160811174500,470.0,474.700012,50.500001,46,51.400002,0,67.099998,68.0,64.699997
20160811180000,470.0,474.700012,50.500001,46,51.400002,0,67.0,68.0,64.699997
20160811181500,470.0,474.700012,50.500001,46,51.400002,0,67.0,68.0,64.699997
20160811183000,470.0,474.700012,50.500001,46,51.400002,0,66.900002,68.0,64.699997
20160811184500,470.0,486.450012,51.750001,46,51.400002,0,66.900002,68.0,64.699997
20160811190000,470.0,479.399994,50.999999,46,51.400002,0,66.800003,68.0,64.699997
20160811191500,470.0,467.649994,49.749999,46,51.400002,0,66.800003,68.0,64.699997
20160811193000,470.0,467.649994,49.749999,46,51.400002,0,66.800003,68.0,64.699997
20160811194500,470.0,474.700012,50.500001,46,51.400002,0,66.699997,68.0,64.699997
20160811200000,470.0,474.700012,50.500001,46,51.400002,0,66.699997,68.0,64.699997
20160811201500,470.0,467.649994,49.749999,46,51.400002,0,66.699997,68.0,64.699997
20160811203000,470.0,479.399994,50.999999,46,51.400002,0,66.699997,68.0,64.699997
20160811204500,470.0,467.649994,49.749999,46,51.400002,0,66.699997,68.0,64.699997
20160811210000,470.0,474.700012,50.500001,46,51.400002,0,66.699997,68.0,64.699997
20160811211500,470.0,474.700012,50.500001,46,51.400002,0,66.699997,68.0,64.699997
20160811213000,470.0,467.649994,49.749999,46,51.400002,0,66.699997,68.0,64.699997
20160811214500,470.0,474.700012,50.500001,46,51.400002,0,66.599998,68.0,64.699997
20160811220000,470.0,474.700012,50.500001,46,51.400002,0,66.699997,68.0,64.699997
20160811221500,470.0,474.700012,50.500001,46,51.400002,0,66.599998,68.0,64.699997
20160811223000,470.0,467.649994,49.749999,46,51.400002,0,66.599998,68.0,64.699997
20160811224500,470.0,467.649994,49.749999,46,51.400002,0,66.599998,68.0,64.699997
20160811230000,470.0,474.700012,50.500001,46,51.400002,0,66.599998,68.0,64.699997
20160811231500,470.0,474.700012,50.500001,46,51.400002,0,66.599998,68.0,64.699997
20160811233000,470.0,474.700012,50.500001,46,51.400002,0,66.5,68.0,64.699997
20160811234500,470.0,474.700012,50.500001,46,51.400002,0,66.5,68.0,64.699997
20160812000000,470.0,474.700012,50.500001,46,51.400002,0,66.5,68.0,64.699997
20160812001500,470.0,474.700012,50.500001,46,51.400002,0,66.5,68.0,64.699997
20160812003000,470.0,467.649994,49.749999,46,51.400002,0,66.400002,68.0,64.699997
20160812004500,470.0,467.649994,49.749999,46,51.400002,0,66.400002,68.0,64.699997
20160812010000,470.0,479.399994,50.999999,46,51.400002,0,66.400002,68.0,64.699997
20160812011500,470.0,479.399994,50.999999,46,51.400002,0,66.400002,68.0,64.699997
20160812013000,470.0,479.399994,50.999999,46,51.400002,0,66.5,68.0,64.699997
20160812014500,470.0,467.649994,49.749999,46,51.400002,0,66.5,68.0,64.699997
20160812020000,470.0,467.649994,49.749999,46,51.400002,0,66.599998,68.0,64.699997
20160812021500,470.0,474.700012,50.500001,46,51.400002,0,66.599998,68.0,64.699997
20160812023000,470.0,474.700012,50.500001,46,51.400002,0,66.599998,68.0,64.699997
20160812024500,470.0,458.25,48.75,46,51.400002,0,66.5,68.0,64.699997
20160812030000,470.0,479.399994,50.999999,46,51.400002,0,66.5,68.0,64.699997
20160812031500,470.0,479.399994,50.999999,46,51.400002,0,66.5,68.0,64.699997
20160812033000,470.0,467.649994,49.749999,46,51.400002,0,66.400002,68.0,64.699997
20160812034500,470.0,474.700012,50.500001,46,51.400002,0,66.400002,68.0,64.699997
20160812040000,470.0,474.700012,50.500001,46,51.400002,0,66.400002,68.0,64.699997
20160812041500,470.0,474.700012,50.500001,46,51.400002,0,66.400002,68.0,64.699997
20160812043000,470.0,474.700012,50.500001,46,51.400002,0,66.400002,68.0,64.699997
20160812044500,470.0,474.700012,50.500001,46,51.400002,0,66.400002,68.0,64.699997
20160812050000,470.0,467.649994,49.749999,46,51.400002,0,66.400002,68.0,64.699997
20160812051500,470.0,474.700012,50.500001,46,51.400002,0,66.400002,68.0,64.699997
20160812053000,470.0,474.700012,50.500001,46,51.400002,0,66.400002,68.0,64.699997
20160812054500,470.0,474.700012,50.500001,46,51.400002,0,66.400002,68.0,64.699997
20160812060000,470.0,474.700012,50.500001,46,51.400002,0,66.400002,68.0,64.699997
20160812061500,470.0,474.700012,50.500001,46,51.400002,0,66.599998,68.0,64.699997
20160812063000,470.0,474.700012,50.500001,46,51.400002,0,66.900002,68.0,64.699997
20160812064500,470.0,474.700012,50.500001,46,51.400002,0,66.800003,68.0,64.699997
20160812070000,470.0,474.700012,50.500001,46,51.400002,0,66.900002,68.0,64.699997
20160812071500,470.0,474.700012,50.500001,46,51.400002,0,67.099998,68.0,64.699997
20160812073000,470.0,474.700012,50.500001,46,51.400002,0,67.199997,68.0,64.699997
20160812074500,470.0,474.700012,50.500001,46,51.400002,0,67.199997,68.0,64.699997
20160812080000,470.0,467.649994,49.749999,46,51.400002,0,67.199997,68.0,64.699997
20160812081500,470.0,479.399994,50.999999,46,51.400002,0,67.300003,68.0,64.699997
20160812083000,470.0,479.399994,50.999999,46,51.400002,0,67.400002,68.0,64.699997
20160812084500,470.0,479.399994,50.999999,46,51.400002,0,67.400002,68.0,64.699997
20160812090000,470.0,479.399994,50.999999,46,51.400002,0,67.5,68.0,64.699997
20160812091500,470.0,479.399994,50.999999,46,51.400002,0,67.5,68.0,64.699997
20160812093000,470.0,479.399994,50.999999,46,52.599998,0,67.5,68.0,64.699997
20160812094500,470.0,486.450012,51.750001,46,52.599998,0,67.599998,68.0,64.699997
20160812100000,470.0,474.700012,50.500001,46,51.5,0,67.599998,68.0,64.699997
20160812101500,470.0,474.700012,50.500001,46,51.5,0,67.599998,68.0,64.699997
20160812103000,470.0,474.700012,50.500001,46,51.5,0,67.599998,68.0,64.699997
20160812104500,470.0,474.700012,50.500001,46,51.5,0,67.599998,68.0,64.699997
20160812110000,470.0,474.700012,50.500001,46,51.5,0,67.599998,68.0,64.699997
20160812111500,470.0,474.700012,50.500001,46,51.5,0,67.699997,68.0,64.699997
20160812113000,470.0,474.700012,50.500001,46,52.200001,0,67.699997,68.0,64.699997
20160812114500,470.0,474.700012,50.500001,46,51.5,0,67.699997,68.0,64.699997
20160812120000,470.0,474.700012,50.500001,46,51.5,0,67.699997,68.0,64.699997
20160812121500,470.0,474.700012,50.500001,46,51.5,0,67.699997,68.0,64.699997
20160812123000,470.0,474.700012,50.500001,46,51.5,0,67.699997,68.0,64.699997
20160812124500,470.0,474.700012,50.500001,46,51.5,0,67.699997,68.0,64.699997
20160812130000,470.0,486.450012,51.750001,46,51.5,0,67.699997,68.0,64.699997
20160812131500,470.0,486.450012,51.750001,46,51.5,0,67.599998,68.0,64.699997
20160812133000,470.0,479.399994,50.999999,46,51.5,0,67.5,68.0,64.699997
20160812134500,470.0,486.450012,51.750001,46,51.5,0,67.400002,68.0,64.699997
20160812140000,470.0,479.399994,50.999999,46,51.5,0,67.400002,68.0,64.699997
20160812141500,470.0,479.399994,50.999999,46,51.5,0,67.400002,68.0,64.699997
20160812143000,470.0,479.399994,50.999999,46,51.5,0,67.300003,68.0,64.699997
20160812144500,470.0,467.649994,49.749999,46,51.5,0,67.199997,68.0,64.699997
20160812150000,470.0,486.450012,51.750001,46,51.5,0,67.099998,68.0,64.699997
20160812151500,470.0,479.399994,50.999999,46,51.5,0,67.099998,68.0,64.699997
20160812153000,470.0,479.399994,50.999999,46,51.5,0,67.0,68.0,64.699997
20160812154500,470.0,467.649994,49.749999,46,51.5,0,66.900002,68.0,64.699997
20160812160000,470.0,474.700012,50.500001,46,51.5,0,66.900002,68.0,64.699997
20160812161500,470.0,474.700012,50.500001,46,51.5,0,66.800003,68.0,64.699997
20160812163000,470.0,474.700012,50.500001,46,51.5,0,66.699997,68.0,64.699997
20160812164500,470.0,486.450012,51.750001,46,51.5,0,66.699997,68.0,64.699997
20160812170000,470.0,479.399994,50.999999,46,51.5,0,66.699997,68.0,64.699997
20160812171500,470.0,479.399994,50.999999,46,51.5,0,66.599998,68.0,64.699997
20160812173000,470.0,486.450012,51.750001,46,51.5,0,66.599998,68.0,64.699997
20160812174500,470.0,479.399994,50.999999,46,51.5,0,66.5,68.0,64.699997
20160812180000,470.0,479.399994,50.999999,46,51.5,0,66.5,68.0,64.699997
20160812181500,470.0,486.450012,51.750001,46,51.5,0,66.5,68.0,64.699997
20160812183000,470.0,479.399994,50.999999,46,51.5,0,66.400002,68.0,64.699997
20160812184500,470.0,493.5,52.5,46,51.5,0,66.400002,68.0,64.699997
20160812190000,470.0,486.450012,51.750001,46,51.5,0,66.400002,68.0,64.699997
20160812191500,470.0,474.700012,50.500001,46,53.5,0,66.400002,68.0,64.699997
20160812193000,470.0,474.700012,50.500001,46,51.900002,0,66.400002,68.0,64.699997
20160812194500,470.0,474.700012,50.500001,46,50.900002,0,66.400002,68.0,64.699997
20160812200000,470.0,474.700012,50.500001,46,50.900002,0,66.300003,68.0,64.699997
20160812201500,470.0,467.649994,49.749999,46,53.099998,0,66.300003,68.0,64.699997
20160812203000,470.0,474.700012,50.500001,46,53.099998,0,66.300003,68.0,64.699997
20160812204500,470.0,474.700012,50.500001,46,51.099998,0,66.300003,68.0,64.699997
20160812210000,470.0,474.700012,50.500001,46,51.099998,0,66.300003,68.0,64.699997
20160812211500,470.0,474.700012,50.500001,46,51.799999,0,66.199997,68.0,64.699997
20160812213000,470.0,474.700012,50.500001,46,53.5,0,66.300003,68.0,64.699997
20160812214500,470.0,474.700012,50.500001,46,51.299999,0,66.300003,68.0,64.699997
20160812220000,470.0,474.700012,50.500001,46,51.299999,0,66.300003,68.0,64.699997
20160812221500,470.0,474.700012,50.500001,46,51.299999,0,66.300003,68.0,64.699997
20160812223000,470.0,474.700012,50.500001,46,53.900002,0,66.300003,68.0,64.699997
20160812224500,470.0,474.700012,50.500001,46,53.099998,0,66.300003,68.0,64.699997
20160812230000,470.0,493.5,52.5,46,51.099998,0,66.300003,68.0,64.699997
20160812231500,470.0,474.700012,50.500001,46,51.099998,0,66.300003,68.0,64.699997
20160812233000,470.0,474.700012,50.500001,46,51.099998,0,66.300003,68.0,64.699997
20160812234500,470.0,474.700012,50.500001,46,53.900002,0,66.300003,68.0,64.699997
20160813000000,470.0,486.450012,51.750001,46,52.700001,0,66.300003,68.0,64.699997
20160813001500,470.0,474.700012,50.500001,46,51.099998,0,66.300003,68.0,64.699997
20160813003000,470.0,474.700012,50.500001,46,51.099998,0,66.300003,68.0,64.699997
20160813004500,470.0,474.700012,50.500001,46,51.099998,0,66.300003,68.0,64.699997
20160813010000,470.0,474.700012,50.500001,46,53.400002,0,66.300003,68.0,64.699997
20160813011500,470.0,571.049988,60.749999,8,51.400002,0,66.099998,68.0,64.699997
20160813013000,470.0,441.799988,46.999999,47,51.400002,0,66.199997,68.0,64.699997
20160813014500,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
20160813020000,470.0,441.799988,46.999999,47,51.400002,0,66.099998,68.0,64.699997
20160813021500,470.0,441.799988,46.999999,47,51.400002,0,66.099998,68.0,64.699997
20160813023000,470.0,441.799988,46.999999,47,51.400002,0,66.099998,68.0,64.699997
20160813024500,470.0,451.200012,48.000001,47,51.400002,0,66.099998,68.0,64.699997
20160813030000,470.0,451.200012,48.000001,47,51.400002,0,66.099998,68.0,64.699997
20160813031500,470.0,441.799988,46.999999,47,51.400002,0,66.199997,68.0,64.699997
20160813033000,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
20160813034500,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
20160813040000,470.0,441.799988,46.999999,47,51.400002,0,66.199997,68.0,64.699997
20160813041500,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
20160813043000,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
20160813044500,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
20160813050000,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
20160813051500,470.0,458.25,48.75,47,51.400002,0,66.199997,68.0,64.699997
20160813053000,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
20160813054500,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
20160813060000,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
