PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813061500,470.0,451.200012,48.000001,47,51.400002,0,66.199997,68.0,64.699997
20160813063000,470.0,441.799988,46.999999,47,51.400002,0,66.199997,68.0,64.699997
20160813064500,470.0,458.25,48.75,47,51.400002,0,66.199997,68.0,64.699997
20160813070000,470.0,434.75,46.25,47,51.400002,0,66.099998,68.0,64.699997
20160813071500,470.0,458.25,48.75,47,51.400002,0,66.099998,68.0,64.699997
20160813073000,470.0,441.799988,46.999999,47,51.400002,0,66.099998,68.0,64.699997
20160813074500,470.0,441.799988,46.999999,47,51.400002,0,66.099998,68.0,64.699997
20160813080000,470.0,451.200012,48.000001,47,51.400002,0,66.099998,68.0,64.699997
20160813081500,470.0,458.25,48.75,47,51.400002,0,66.099998,68.0,64.699997
20160813083000,470.0,441.799988,46.999999,47,51.400002,0,66.099998,68.0,64.699997
20160813084500,470.0,441.799988,46.999999,47,51.400002,0,66.099998,68.0,64.699997
20160813090000,470.0,451.200012,48.000001,47,51.400002,0,66.099998,68.0,64.699997
20160813091500,470.0,451.200012,48.000001,47,51.400002,0,66.099998,68.0,64.699997
20160813093000,470.0,451.200012,48.000001,47,51.400002,0,66.099998,68.0,64.699997
20160813094500,470.0,441.799988,46.999999,47,51.400002,0,66.099998,68.0,64.699997
20160813100000,470.0,458.25,48.75,47,51.400002,0,66.099998,68.0,64.699997
20160813101500,470.0,451.200012,48.000001,47,51.400002,0,66.099998,68.0,64.699997
20160813103000,470.0,458.25,48.75,47,51.400002,0,66.0,68.0,64.699997
20160813104500,470.0,458.25,48.75,47,53.900002,0,66.0,68.0,64.699997
20160813110000,470.0,451.200012,48.000001,47,53.099998,0,66.099998,68.0,64.699997
20160813111500,470.0,451.200012,48.000001,47,51.0,0,66.099998,68.0,64.699997
20160813113000,470.0,467.649994,49.749999,47,51.0,0,66.099998,68.0,64.699997
20160813114500,470.0,467.649994,49.749999,47,51.0,0,66.099998,68.0,64.699997
20160813120000,470.0,467.649994,49.749999,47,51.0,0,66.099998,68.0,64.699997
20160813121500,470.0,451.200012,48.000001,47,51.799999,0,66.0,68.0,64.699997
20160813123000,470.0,458.25,48.75,47,51.799999,0,66.0,68.0,64.699997
20160813124500,470.0,451.200012,48.000001,47,51.799999,0,66.0,68.0,64.699997
20160813130000,470.0,467.649994,49.749999,47,51.799999,0,66.0,68.0,64.699997
20160813131500,470.0,451.200012,48.000001,47,51.799999,0,66.0,68.0,64.699997
20160813133000,470.0,458.25,48.75,47,51.799999,0,66.0,68.0,64.699997
20160813134500,470.0,458.25,48.75,47,51.799999,0,66.0,68.0,64.699997
20160813140000,470.0,451.200012,48.000001,47,53.900002,0,66.0,68.0,64.699997
20160813141500,470.0,451.200012,48.000001,47,51.099998,0,66.099998,68.0,64.699997
20160813143000,470.0,451.200012,48.000001,47,51.099998,0,66.0,68.0,64.699997
20160813144500,470.0,451.200012,48.000001,47,51.099998,0,66.0,68.0,64.699997
20160813150000,470.0,458.25,48.75,47,51.099998,0,66.0,68.0,64.699997
20160813151500,470.0,458.25,48.75,47,51.099998,0,66.0,68.0,64.699997
20160813153000,470.0,451.200012,48.000001,47,51.099998,0,66.0,68.0,64.699997
20160813154500,470.0,458.25,48.75,47,51.799999,0,66.0,68.0,64.699997
20160813160000,470.0,458.25,48.75,47,51.799999,0,66.0,68.0,64.699997
20160813161500,470.0,458.25,48.75,47,51.799999,0,66.0,68.0,64.699997
20160813163000,470.0,451.200012,48.000001,47,51.799999,0,66.0,68.0,64.699997
20160813164500,470.0,441.799988,46.999999,47,51.799999,0,66.0,68.0,64.699997
20160813170000,470.0,451.200012,48.000001,47,51.799999,0,66.0,68.0,64.699997
20160813171500,470.0,467.649994,49.749999,47,51.799999,0,66.0,68.0,64.699997
20160813173000,470.0,458.25,48.75,47,51.799999,0,66.0,68.0,64.699997
20160813174500,470.0,458.25,48.75,47,51.799999,0,66.0,68.0,64.699997
20160813180000,470.0,451.200012,48.000001,47,51.799999,0,66.0,68.0,64.699997
20160813181500,470.0,467.649994,49.749999,47,51.799999,0,66.0,68.0,64.699997
20160813183000,470.0,467.649994,49.749999,48,51.799999,0,66.0,68.0,64.699997
20160813184500,470.0,467.649994,49.749999,48,51.799999,0,66.0,68.0,64.699997
20160813190000,470.0,474.700012,50.500001,48,53.5,0,65.900002,68.0,64.699997
20160813191500,470.0,467.649994,49.749999,48,52.299999,0,66.0,68.0,64.699997
20160813193000,470.0,458.25,48.75,48,51.099998,0,66.0,68.0,64.699997
20160813194500,470.0,474.700012,50.500001,48,51.099998,0,65.900002,68.0,64.699997
20160813200000,470.0,458.25,48.75,48,51.099998,0,65.900002,68.0,64.699997
20160813201500,470.0,467.649994,49.749999,48,53.099998,0,65.900002,68.0,64.699997
20160813203000,470.0,474.700012,50.500001,48,53.099998,0,66.0,68.0,64.699997
20160813204500,470.0,474.700012,50.500001,48,51.0,0,66.0,68.0,64.699997
20160813210000,470.0,467.649994,49.749999,48,51.0,0,65.900002,68.0,64.699997
20160813211500,470.0,479.399994,50.999999,48,51.0,0,65.900002,68.0,64.699997
20160813213000,470.0,479.399994,50.999999,48,53.5,0,65.900002,68.0,64.699997
20160813214500,470.0,479.399994,50.999999,48,52.299999,0,66.0,68.0,64.699997
20160813220000,470.0,467.649994,49.749999,48,51.099998,0,66.0,68.0,64.699997
20160813221500,470.0,467.649994,49.749999,48,51.099998,0,65.900002,68.0,64.699997
20160813223000,470.0,467.649994,49.749999,48,51.099998,0,65.900002,68.0,64.699997
20160813224500,470.0,458.25,48.75,48,51.099998,0,65.900002,68.0,64.699997
20160813230000,470.0,474.700012,50.500001,48,51.099998,0,65.900002,68.0,64.699997
20160813231500,470.0,467.649994,49.749999,48,51.099998,0,66.0,68.0,64.699997
20160813233000,470.0,467.649994,49.749999,48,51.099998,0,66.0,68.0,64.699997
20160813234500,470.0,467.649994,49.749999,48,51.099998,0,66.0,68.0,64.699997
20160814000000,470.0,479.399994,50.999999,48,51.099998,0,65.900002,68.0,64.699997
20160814001500,470.0,458.25,48.75,48,51.099998,0,65.900002,68.0,64.699997
20160814003000,470.0,474.700012,50.500001,48,51.099998,0,65.900002,68.0,64.699997
20160814004500,470.0,474.700012,50.500001,48,51.099998,0,65.900002,68.0,64.699997
20160814010000,470.0,474.700012,50.500001,48,51.099998,0,65.900002,68.0,64.699997
20160814011500,470.0,474.700012,50.500001,48,51.099998,0,65.900002,68.0,64.699997
20160814013000,470.0,474.700012,50.500001,48,51.099998,0,65.800003,68.0,64.699997
20160814014500,470.0,474.700012,50.500001,48,51.099998,0,65.900002,68.0,64.699997
20160814020000,470.0,474.700012,50.500001,48,51.099998,0,65.800003,68.0,64.699997
20160814021500,470.0,474.700012,50.500001,48,51.099998,0,65.800003,68.0,64.699997
20160814023000,470.0,474.700012,50.500001,48,51.099998,0,65.800003,68.0,64.699997
20160814024500,470.0,474.700012,50.500001,48,51.099998,0,65.800003,68.0,64.699997
20160814030000,470.0,474.700012,50.500001,48,51.099998,0,65.800003,68.0,64.699997
20160814031500,470.0,474.700012,50.500001,48,51.099998,0,65.800003,68.0,64.699997
20160814033000,470.0,474.700012,50.500001,48,51.099998,0,65.800003,68.0,64.699997
20160814034500,470.0,467.649994,49.749999,48,51.099998,0,65.800003,68.0,64.699997
20160814040000,470.0,474.700012,50.500001,48,51.099998,0,65.800003,68.0,64.699997
20160814041500,470.0,467.649994,49.749999,48,51.099998,0,65.800003,68.0,64.699997
20160814043000,470.0,479.399994,50.999999,48,51.099998,0,65.800003,68.0,64.699997
20160814044500,470.0,479.399994,50.999999,48,51.099998,0,65.800003,68.0,64.699997
20160814050000,470.0,479.399994,50.999999,48,51.099998,0,65.800003,68.0,64.699997
20160814051500,470.0,479.399994,50.999999,48,51.099998,0,65.900002,68.0,64.699997
20160814053000,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814054500,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814060000,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814061500,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814063000,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814064500,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814070000,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814071500,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814073000,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814074500,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814080000,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814081500,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814083000,470.0,467.649994,49.749999,48,51.799999,0,65.800003,68.0,64.699997
20160814084500,470.0,479.399994,50.999999,48,51.799999,0,65.699997,68.0,64.699997
20160814090000,470.0,467.649994,49.749999,48,51.799999,0,65.699997,68.0,64.699997
20160814091500,470.0,474.700012,50.500001,48,51.799999,0,65.699997,68.0,64.699997
20160814093000,470.0,467.649994,49.749999,48,51.799999,0,65.699997,68.0,64.699997
20160814094500,470.0,474.700012,50.500001,48,51.799999,0,65.699997,68.0,64.699997
20160814100000,470.0,474.700012,50.500001,48,51.799999,0,65.699997,68.0,64.699997
20160814101500,470.0,474.700012,50.500001,48,51.799999,0,65.800003,68.0,64.699997
20160814103000,470.0,474.700012,50.500001,48,51.799999,0,65.800003,68.0,64.699997
20160814104500,470.0,474.700012,50.500001,48,51.799999,0,65.699997,68.0,64.699997
20160814110000,470.0,467.649994,49.749999,48,51.799999,0,65.699997,68.0,64.699997
20160814111500,470.0,474.700012,50.500001,48,51.799999,0,65.699997,68.0,64.699997
20160814113000,470.0,474.700012,50.500001,48,51.099998,0,65.699997,68.0,64.699997
20160814114500,470.0,474.700012,50.500001,48,51.099998,0,65.699997,68.0,64.699997
20160814120000,470.0,467.649994,49.749999,48,51.099998,0,65.699997,68.0,64.699997
20160814121500,470.0,474.700012,50.500001,48,51.099998,0,65.699997,68.0,64.699997
20160814123000,470.0,474.700012,50.500001,48,51.099998,0,65.699997,68.0,64.699997
20160814124500,470.0,467.649994,49.749999,48,51.099998,0,65.699997,68.0,64.699997
20160814130000,470.0,467.649994,49.749999,48,51.099998,0,65.699997,68.0,64.699997
20160814131500,470.0,486.450012,51.750001,48,51.799999,0,65.800003,68.0,64.699997
20160814133000,470.0,474.700012,50.500001,48,51.799999,0,65.800003,68.0,64.699997
20160814134500,470.0,467.649994,49.749999,48,51.799999,0,65.800003,68.0,64.699997
20160814140000,470.0,474.700012,50.500001,48,51.799999,0,65.800003,68.0,64.699997
20160814141500,470.0,458.25,48.75,48,51.799999,0,65.800003,68.0,64.699997
20160814143000,470.0,467.649994,49.749999,48,51.799999,0,65.800003,68.0,64.699997
20160814144500,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814150000,470.0,486.450012,51.750001,48,51.799999,0,65.800003,68.0,64.699997
20160814151500,470.0,467.649994,49.749999,48,51.799999,0,65.800003,68.0,64.699997
20160814153000,470.0,451.200012,48.000001,48,51.799999,0,65.800003,68.0,64.699997
20160814154500,470.0,467.649994,49.749999,48,51.799999,0,65.800003,68.0,64.699997
20160814160000,470.0,474.700012,50.500001,48,51.799999,0,65.800003,68.0,64.699997
20160814161500,470.0,467.649994,49.749999,48,51.799999,0,65.800003,68.0,64.699997
20160814163000,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814164500,470.0,458.25,48.75,48,51.799999,0,65.800003,68.0,64.699997
20160814170000,470.0,467.649994,49.749999,48,51.799999,0,65.800003,68.0,64.699997
20160814171500,470.0,479.399994,50.999999,48,51.799999,0,65.800003,68.0,64.699997
20160814173000,470.0,458.25,48.75,48,51.799999,0,65.800003,68.0,64.699997
20160814174500,470.0,467.649994,49.749999,48,51.799999,0,65.800003,68.0,64.699997
20160814180000,470.0,467.649994,49.749999,48,51.799999,0,65.800003,68.0,64.699997
20160814181500,470.0,458.25,48.75,48,51.799999,0,65.900002,68.0,64.699997
20160814183000,470.0,467.649994,49.749999,48,51.799999,0,65.900002,68.0,64.699997
20160814184500,470.0,458.25,48.75,48,51.799999,0,65.900002,68.0,64.699997
20160814190000,470.0,474.700012,50.500001,48,51.799999,0,65.900002,68.0,64.699997
20160814191500,470.0,474.700012,50.500001,48,51.799999,0,65.900002,68.0,64.699997
20160814193000,470.0,458.25,48.75,48,51.799999,0,65.900002,68.0,64.699997
20160814194500,470.0,467.649994,49.749999,48,51.799999,0,65.900002,68.0,64.699997
20160814200000,470.0,451.200012,48.000001,48,51.799999,0,66.0,68.0,64.699997
20160814201500,470.0,467.649994,49.749999,48,51.799999,0,66.0,68.0,64.699997
20160814203000,470.0,479.399994,50.999999,48,51.799999,0,66.0,68.0,64.699997
20160814204500,470.0,451.200012,48.000001,48,51.799999,0,66.0,68.0,64.699997
20160814210000,470.0,474.700012,50.500001,48,51.799999,0,66.0,68.0,64.699997
20160814211500,470.0,451.200012,48.000001,48,51.799999,0,66.0,68.0,64.699997
20160814213000,470.0,467.649994,49.749999,48,51.799999,0,66.0,68.0,64.699997
20160814214500,470.0,467.649994,49.749999,48,51.799999,0,66.0,68.0,64.699997
20160814220000,470.0,474.700012,50.500001,48,51.799999,0,66.099998,68.0,64.699997
20160814221500,470.0,474.700012,50.500001,48,51.099998,0,66.099998,68.0,64.699997
20160814223000,470.0,458.25,48.75,48,51.099998,0,66.099998,68.0,64.699997
20160814224500,470.0,467.649994,49.749999,48,51.099998,0,66.0,68.0,64.699997
20160814230000,470.0,458.25,48.75,48,51.099998,0,66.0,68.0,64.699997
20160814231500,470.0,451.200012,48.000001,48,51.099998,0,66.0,68.0,64.699997
20160814233000,470.0,467.649994,49.749999,48,51.799999,0,66.0,68.0,64.699997
20160814234500,470.0,458.25,48.75,48,51.799999,0,66.0,68.0,64.699997
20160815000000,470.0,458.25,48.75,48,51.799999,0,66.0,68.0,64.699997
20160815001500,470.0,451.200012,48.000001,48,51.799999,0,66.0,68.0,64.699997
20160815003000,470.0,474.700012,50.500001,48,51.799999,0,66.099998,68.0,64.699997
20160815004500,470.0,474.700012,50.500001,48,51.799999,0,66.099998,68.0,64.699997
20160815010000,470.0,467.649994,49.749999,48,51.799999,0,66.099998,68.0,64.699997
20160815011500,470.0,458.25,48.75,48,51.799999,0,66.0,68.0,64.699997
20160815013000,470.0,451.200012,48.000001,48,53.5,0,66.0,68.0,64.699997
20160815014500,470.0,467.649994,49.749999,48,52.599998,0,66.099998,68.0,64.699997
20160815020000,470.0,474.700012,50.500001,48,51.0,0,66.099998,68.0,64.699997
20160815021500,470.0,474.700012,50.500001,48,51.0,0,66.0,68.0,64.699997
20160815023000,470.0,474.700012,50.500001,48,51.0,0,66.0,68.0,64.699997
20160815024500,470.0,474.700012,50.500001,48,51.0,0,66.0,68.0,64.699997
20160815030000,470.0,458.25,48.75,48,53.5,0,66.0,68.0,64.699997
20160815031500,470.0,467.649994,49.749999,48,52.299999,0,66.099998,68.0,64.699997
20160815033000,470.0,467.649994,49.749999,48,50.700001,0,66.0,68.0,64.699997
20160815034500,470.0,451.200012,48.000001,48,51.5,0,66.0,68.0,64.699997
20160815040000,470.0,467.649994,49.749999,48,51.5,0,66.0,68.0,64.699997
20160815041500,470.0,458.25,48.75,48,53.5,0,66.0,68.0,64.699997
20160815043000,470.0,458.25,48.75,48,51.5,0,66.0,68.0,64.699997
20160815044500,470.0,467.649994,49.749999,48,51.5,0,66.0,68.0,64.699997
20160815050000,470.0,467.649994,49.749999,48,51.5,0,66.0,68.0,64.699997
20160815051500,470.0,474.700012,50.500001,48,53.099998,0,66.0,68.0,64.699997
20160815053000,470.0,467.649994,49.749999,48,53.099998,0,66.0,68.0,64.699997
20160815054500,470.0,467.649994,49.749999,48,51.0,0,66.0,68.0,64.699997
20160815060000,470.0,458.25,48.75,48,51.0,0,66.099998,68.0,64.699997
20160815061500,470.0,479.399994,50.999999,48,51.0,0,66.199997,68.0,64.699997
20160815063000,470.0,467.649994,49.749999,48,51.0,0,66.400002,68.0,64.699997
20160815064500,470.0,479.399994,50.999999,48,51.599998,0,66.400002,68.0,64.699997
20160815070000,470.0,467.649994,49.749999,48,51.599998,0,66.5,68.0,64.699997
20160815071500,470.0,458.25,48.75,48,51.599998,0,66.699997,68.0,64.699997
20160815073000,470.0,458.25,48.75,48,51.599998,0,66.800003,68.0,64.699997
20160815074500,470.0,458.25,48.75,48,51.599998,0,66.900002,68.0,64.699997
20160815080000,470.0,479.399994,50.999999,48,51.599998,0,66.900002,68.0,64.699997
20160815081500,470.0,479.399994,50.999999,48,51.599998,0,67.0,68.0,64.699997
20160815083000,470.0,467.649994,49.749999,48,51.599998,0,67.099998,68.0,64.699997
20160815084500,470.0,458.25,48.75,48,51.599998,0,67.099998,68.0,64.699997
20160815090000,470.0,474.700012,50.500001,48,51.599998,0,67.199997,68.0,64.699997
20160815091500,470.0,458.25,48.75,48,51.599998,0,67.199997,68.0,64.699997
20160815093000,470.0,458.25,48.75,48,51.599998,0,67.300003,68.0,64.699997
20160815094500,470.0,474.700012,50.500001,48,51.599998,0,67.400002,68.0,64.699997
20160815100000,470.0,474.700012,50.500001,48,51.599998,0,67.400002,68.0,64.699997
20160815101500,470.0,467.649994,49.749999,48,51.599998,0,67.400002,68.0,64.699997
20160815103000,470.0,458.25,48.75,48,51.599998,0,67.5,68.0,64.699997
20160815104500,470.0,458.25,48.75,48,51.599998,0,67.5,68.0,64.699997
20160815110000,470.0,458.25,48.75,48,51.599998,0,67.599998,68.0,64.699997
20160815111500,470.0,486.450012,51.750001,49,51.599998,0,67.599998,68.0,64.699997
20160815113000,470.0,486.450012,51.750001,49,51.599998,0,67.699997,68.0,64.699997
20160815114500,470.0,474.700012,50.500001,49,51.599998,0,67.599998,68.0,64.699997
20160815120000,470.0,458.25,48.75,49,51.599998,0,67.699997,68.0,64.699997
20160815121500,470.0,479.399994,50.999999,49,51.599998,0,67.599998,68.0,64.699997
20160815123000,470.0,486.450012,51.750001,49,51.599998,0,67.599998,68.0,64.699997
20160815124500,470.0,479.399994,50.999999,49,51.599998,0,67.599998,68.0,64.699997
20160815130000,470.0,479.399994,50.999999,49,51.599998,0,67.599998,68.0,64.699997
20160815131500,470.0,479.399994,50.999999,49,51.599998,0,67.699997,68.0,64.699997
20160815133000,470.0,479.399994,50.999999,49,51.599998,0,67.800003,68.0,64.699997
20160815134500,470.0,479.399994,50.999999,49,51.599998,0,67.800003,68.0,64.699997
20160815140000,470.0,467.649994,49.749999,49,51.599998,0,67.800003,68.0,64.699997
20160815141500,470.0,479.399994,50.999999,49,51.599998,0,67.699997,68.0,64.699997
20160815143000,470.0,479.399994,50.999999,49,51.599998,0,67.699997,68.0,64.699997
20160815144500,470.0,467.649994,49.749999,49,51.599998,0,67.900002,68.0,64.699997
20160815150000,470.0,474.700012,50.500001,49,51.599998,0,67.800003,68.0,64.699997
20160815151500,470.0,474.700012,50.500001,49,51.599998,0,67.699997,68.0,64.699997
20160815153000,470.0,474.700012,50.500001,49,51.599998,0,67.599998,68.0,64.699997
20160815154500,470.0,467.649994,49.749999,49,51.599998,0,67.599998,68.0,64.699997
20160815160000,470.0,474.700012,50.500001,49,51.599998,0,67.400002,68.0,64.699997
20160815161500,470.0,458.25,48.75,49,51.599998,0,67.400002,68.0,64.699997
20160815163000,470.0,458.25,48.75,49,51.599998,0,67.300003,68.0,64.699997
20160815164500,470.0,474.700012,50.500001,49,51.599998,0,67.300003,68.0,64.699997
20160815170000,470.0,474.700012,50.500001,49,51.599998,0,67.199997,68.0,64.699997
20160815171500,470.0,474.700012,50.500001,49,51.599998,0,67.199997,68.0,64.699997
20160815173000,470.0,467.649994,49.749999,49,51.599998,0,67.199997,68.0,64.699997
20160815174500,470.0,474.700012,50.500001,49,51.599998,0,67.099998,68.0,64.699997
20160815180000,470.0,474.700012,50.500001,49,51.599998,0,67.099998,68.0,64.699997
20160815181500,470.0,474.700012,50.500001,49,51.599998,0,67.099998,68.0,64.699997
20160815183000,470.0,474.700012,50.500001,49,51.599998,0,67.099998,68.0,64.699997
20160815184500,470.0,474.700012,50.500001,49,51.599998,0,67.099998,68.0,64.699997
20160815190000,470.0,467.649994,49.749999,49,51.599998,0,67.0,68.0,64.699997
20160815191500,470.0,474.700012,50.500001,49,51.599998,0,67.0,68.0,64.699997
20160815193000,470.0,467.649994,49.749999,49,51.599998,0,67.0,68.0,64.699997
20160815194500,470.0,467.649994,49.749999,49,51.599998,0,66.900002,68.0,64.699997
20160815200000,470.0,467.649994,49.749999,49,51.599998,0,66.900002,68.0,64.699997
20160815201500,470.0,479.399994,50.999999,49,51.599998,0,66.900002,68.0,64.699997
20160815203000,470.0,479.399994,50.999999,49,51.599998,0,66.900002,68.0,64.699997
20160815204500,470.0,479.399994,50.999999,49,51.599998,0,66.800003,68.0,64.699997
20160815210000,470.0,479.399994,50.999999,49,51.599998,0,66.800003,68.0,64.699997
20160815211500,470.0,479.399994,50.999999,49,51.599998,0,66.699997,68.0,64.699997
20160815213000,470.0,479.399994,50.999999,49,51.599998,0,66.699997,68.0,64.699997
20160815214500,470.0,479.399994,50.999999,49,51.599998,0,66.699997,68.0,64.699997
20160815220000,470.0,479.399994,50.999999,49,51.599998,0,66.699997,68.0,64.699997
20160815221500,470.0,479.399994,50.999999,49,51.599998,0,66.599998,68.0,64.699997
20160815223000,470.0,486.450012,51.750001,49,51.599998,0,66.599998,68.0,64.699997
20160815224500,470.0,474.700012,50.500001,49,51.599998,0,66.599998,68.0,64.699997
20160815230000,470.0,467.649994,49.749999,49,51.599998,0,66.599998,68.0,64.699997
20160815231500,470.0,474.700012,50.500001,49,51.599998,0,66.599998,68.0,64.699997
20160815233000,470.0,474.700012,50.500001,49,51.599998,0,66.599998,68.0,64.699997
20160815234500,470.0,474.700012,50.500001,49,51.599998,0,66.599998,68.0,64.699997
20160816000000,470.0,467.649994,49.749999,49,51.599998,0,66.5,68.0,64.699997
20160816001500,470.0,486.450012,51.750001,49,51.599998,0,66.5,68.0,64.699997
20160816003000,470.0,474.700012,50.500001,49,51.599998,0,66.5,68.0,64.699997
20160816004500,470.0,474.700012,50.500001,49,51.599998,0,66.400002,68.0,64.699997
20160816010000,470.0,474.700012,50.500001,49,51.599998,0,66.400002,68.0,64.699997
20160816011500,470.0,474.700012,50.500001,49,51.599998,0,66.5,68.0,64.699997
20160816013000,470.0,474.700012,50.500001,49,51.599998,0,66.5,68.0,64.699997
20160816014500,470.0,474.700012,50.500001,49,51.599998,0,66.5,68.0,64.699997
20160816020000,470.0,474.700012,50.500001,49,51.599998,0,66.400002,68.0,64.699997
20160816021500,470.0,474.700012,50.500001,49,51.599998,0,66.400002,68.0,64.699997
20160816023000,470.0,474.700012,50.500001,49,51.599998,0,66.400002,68.0,64.699997
20160816024500,470.0,474.700012,50.500001,49,51.599998,0,66.400002,68.0,64.699997
20160816030000,470.0,474.700012,50.500001,49,51.599998,0,66.300003,68.0,64.699997
20160816031500,470.0,474.700012,50.500001,49,51.599998,0,66.300003,68.0,64.699997
20160816033000,470.0,474.700012,50.500001,49,51.599998,0,66.300003,68.0,64.699997
20160816034500,470.0,474.700012,50.500001,49,51.599998,0,66.300003,68.0,64.699997
20160816040000,470.0,493.5,52.5,49,51.599998,0,66.300003,68.0,64.699997
20160816041500,470.0,479.399994,50.999999,49,51.599998,0,66.300003,68.0,64.699997
20160816043000,470.0,486.450012,51.750001,49,51.599998,0,66.199997,68.0,64.699997
20160816044500,470.0,479.399994,50.999999,49,51.599998,0,66.199997,68.0,64.699997
20160816050000,470.0,486.450012,51.750001,49,51.599998,0,66.199997,68.0,64.699997
20160816051500,470.0,479.399994,50.999999,49,51.599998,0,66.199997,68.0,64.699997
20160816053000,470.0,479.399994,50.999999,49,51.599998,0,66.199997,68.0,64.699997
20160816054500,470.0,486.450012,51.750001,49,51.599998,0,66.199997,68.0,64.699997
20160816060000,470.0,479.399994,50.999999,49,51.599998,0,66.199997,68.0,64.699997
20160816061500,470.0,479.399994,50.999999,49,51.599998,0,66.300003,68.0,64.699997
20160816063000,470.0,486.450012,51.750001,48,53.900002,0,66.599998,68.0,64.699997
20160816064500,470.0,486.450012,51.750001,48,53.900002,0,66.699997,68.0,64.699997
20160816070000,470.0,479.399994,50.999999,48,53.900002,0,67.099998,68.0,64.699997
20160816071500,470.0,479.399994,50.999999,48,54.700001,0,67.199997,68.0,64.699997
20160816073000,470.0,585.150024,62.250003,52,54.700001,0,67.599998,68.0,64.699997
20160816074500,470.0,493.5,52.5,49,54.700001,0,67.400002,68.0,64.699997
20160816080000,470.0,479.399994,50.999999,49,54.700001,0,67.5,68.0,64.699997
20160816081500,470.0,502.899994,53.499999,49,54.700001,0,67.599998,68.0,64.699997
20160816083000,470.0,467.649994,49.749999,49,54.700001,0,67.599998,68.0,64.699997
20160816084500,470.0,493.5,52.5,49,54.700001,0,67.599998,68.0,64.699997
20160816090000,470.0,479.399994,50.999999,49,54.700001,0,67.699997,68.0,64.699997
20160816091500,470.0,479.399994,50.999999,49,54.700001,0,67.699997,68.0,64.699997
20160816093000,470.0,502.899994,53.499999,49,54.700001,0,67.699997,68.0,64.699997
20160816094500,470.0,479.399994,50.999999,49,54.700001,0,67.800003,68.0,64.699997
20160816100000,470.0,486.450012,51.750001,49,54.700001,0,67.900002,68.0,64.699997
20160816101500,470.0,486.450012,51.750001,49,54.700001,0,67.900002,68.0,64.699997
20160816103000,470.0,486.450012,51.750001,49,54.700001,0,68.099998,68.0,64.699997
20160816104500,470.0,474.700012,50.500001,49,54.700001,0,68.099998,68.0,64.699997
20160816110000,470.0,467.649994,49.749999,49,54.700001,0,68.199997,68.0,64.699997
20160816111500,470.0,479.399994,50.999999,49,54.700001,0,68.099998,68.0,64.699997
20160816113000,470.0,486.450012,51.750001,49,54.700001,0,68.099998,68.0,64.699997
20160816114500,470.0,474.700012,50.500001,49,54.700001,0,68.099998,68.0,64.699997
20160816120000,470.0,486.450012,51.750001,49,54.700001,0,68.099998,68.0,64.699997
20160816121500,470.0,479.399994,50.999999,49,54.700001,0,68.199997,68.0,64.699997
20160816123000,470.0,479.399994,50.999999,49,54.700001,0,68.199997,68.0,64.699997
20160816124500,470.0,479.399994,50.999999,49,54.700001,0,68.199997,68.0,64.699997
20160816130000,470.0,486.450012,51.750001,49,54.700001,0,68.300003,68.0,64.699997
20160816131500,470.0,571.049988,60.749999,51,54.700001,0,68.400002,68.0,64.699997
20160816133000,470.0,606.299988,64.499999,53,54.700001,0,68.400002,68.0,64.699997
20160816134500,470.0,709.700012,75.500001,56,54.700001,0,68.5,68.0,64.699997
20160816140000,470.0,791.950012,84.250001,59,54.700001,0,68.5,68.0,64.699997
20160816141500,470.0,867.150024,92.250003,62,54.700001,0,68.400002,68.0,64.699997
20160816143000,470.0,895.349976,95.249997,62,54.700001,0,68.400002,68.0,64.699997
20160816144500,470.0,916.5,97.5,63,54.700001,0,68.199997,68.0,64.699997
20160816150000,470.0,916.5,97.5,63,54.700001,0,68.0,68.0,64.699997
20160816151500,470.0,904.75,96.25,63,54.700001,0,67.800003,68.0,64.699997
20160816153000,470.0,860.099976,91.499997,61,54.700001,0,67.599998,68.0,64.699997
20160816154500,470.0,726.150024,77.250003,56,54.700001,0,67.400002,68.0,64.699997
20160816160000,470.0,601.599976,63.999997,52,54.700001,0,67.400002,68.0,64.699997
20160816161500,470.0,486.450012,51.750001,48,54.700001,0,67.400002,68.0,64.699997
20160816163000,470.0,486.450012,51.750001,48,54.700001,0,67.400002,68.0,64.699997
20160816164500,470.0,493.5,52.5,48,54.700001,0,67.400002,68.0,64.699997
20160816170000,470.0,486.450012,51.750001,48,54.700001,0,67.400002,68.0,64.699997
20160816171500,470.0,493.5,52.5,48,54.700001,0,67.400002,68.0,64.699997
20160816173000,470.0,486.450012,51.750001,48,54.700001,0,67.400002,68.0,64.699997
20160816174500,470.0,509.950012,54.250001,48,54.700001,0,67.400002,68.0,64.699997
20160816180000,470.0,493.5,52.5,48,54.700001,0,67.400002,68.0,64.699997
20160816181500,470.0,486.450012,51.750001,48,54.700001,0,67.400002,68.0,64.699997
20160816183000,470.0,474.700012,50.500001,48,54.700001,0,67.400002,68.0,64.699997
20160816184500,470.0,474.700012,50.500001,48,54.700001,0,67.400002,68.0,64.699997
20160816190000,470.0,458.25,48.75,48,54.700001,0,67.400002,68.0,64.699997
20160816191500,470.0,474.700012,50.500001,48,54.700001,0,67.400002,68.0,64.699997
20160816193000,470.0,467.649994,49.749999,48,54.700001,0,67.400002,68.0,64.699997
20160816194500,470.0,467.649994,49.749999,48,54.700001,0,67.5,68.0,64.699997
20160816200000,470.0,467.649994,49.749999,48,54.700001,0,67.5,68.0,64.699997
20160816201500,470.0,458.25,48.75,48,54.700001,0,67.5,68.0,64.699997
20160816203000,470.0,493.5,52.5,48,54.700001,0,67.5,68.0,64.699997
20160816204500,470.0,474.700012,50.500001,48,54.700001,0,67.400002,68.0,64.699997
20160816210000,470.0,474.700012,50.500001,48,54.700001,0,67.400002,68.0,64.699997
20160816211500,470.0,467.649994,49.749999,48,54.700001,0,67.400002,68.0,64.699997
20160816213000,470.0,474.700012,50.500001,48,54.700001,0,67.400002,68.0,64.699997
20160816214500,470.0,458.25,48.75,48,54.700001,0,67.400002,68.0,64.699997
20160816220000,470.0,467.649994,49.749999,48,54.700001,0,67.400002,68.0,64.699997
20160816221500,470.0,467.649994,49.749999,48,54.700001,0,67.400002,68.0,64.699997
20160816223000,470.0,467.649994,49.749999,48,54.700001,0,67.300003,68.0,64.699997
20160816224500,470.0,458.25,48.75,48,54.700001,0,67.300003,68.0,64.699997
20160816230000,470.0,474.700012,50.500001,48,54.700001,0,67.300003,68.0,64.699997
20160816231500,470.0,474.700012,50.500001,48,54.700001,0,67.199997,68.0,64.699997
20160816233000,470.0,474.700012,50.500001,48,54.700001,0,67.199997,68.0,64.699997
20160816234500,470.0,458.25,48.75,48,54.700001,0,67.199997,68.0,64.699997
20160817000000,470.0,479.399994,50.999999,48,54.700001,0,67.199997,68.0,64.699997
20160817001500,470.0,467.649994,49.749999,48,54.700001,0,67.199997,68.0,64.699997
20160817003000,470.0,467.649994,49.749999,48,54.700001,0,67.199997,68.0,64.699997
20160817004500,470.0,474.700012,50.500001,48,54.700001,0,67.300003,68.0,64.699997
20160817010000,470.0,458.25,48.75,48,54.700001,0,67.300003,68.0,64.699997
20160817011500,470.0,810.75,86.25,9,54.700001,0,67.099998,68.0,64.699997
20160817013000,470.0,613.349976,65.249997,53,54.700001,0,67.099998,68.0,64.699997
20160817014500,470.0,479.399994,50.999999,48,54.700001,0,67.099998,68.0,64.699997
20160817020000,470.0,486.450012,51.750001,48,54.700001,0,67.099998,68.0,64.699997
20160817021500,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817023000,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817024500,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817030000,470.0,486.450012,51.750001,48,54.700001,0,67.099998,68.0,64.699997
20160817031500,470.0,486.450012,51.750001,48,54.700001,0,67.099998,68.0,64.699997
20160817033000,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817034500,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817040000,470.0,486.450012,51.750001,48,54.700001,0,67.099998,68.0,64.699997
20160817041500,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817043000,470.0,467.649994,49.749999,48,54.700001,0,67.099998,68.0,64.699997
20160817044500,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817050000,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817051500,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817053000,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817054500,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817060000,470.0,474.700012,50.500001,48,54.700001,0,67.099998,68.0,64.699997
20160817061500,470.0,486.450012,51.750001,48,54.700001,0,67.199997,68.0,64.699997
20160817063000,470.0,493.5,52.5,48,54.700001,0,67.400002,68.0,64.699997
20160817064500,470.0,517.0,55.0,48,54.700001,0,67.5,68.0,64.699997
20160817070000,470.0,502.899994,53.499999,48,54.700001,0,67.699997,68.0,64.699997
20160817071500,470.0,493.5,52.5,48,54.700001,0,67.800003,68.0,64.699997
20160817073000,470.0,502.899994,53.499999,48,54.700001,0,67.900002,68.0,64.699997
20160817074500,470.0,502.899994,53.499999,48,54.700001,0,68.0,68.0,64.699997
20160817080000,470.0,493.5,52.5,48,54.700001,0,68.099998,68.0,64.699997
20160817081500,470.0,509.950012,54.250001,48,54.700001,0,68.199997,68.0,64.699997
20160817083000,470.0,502.899994,53.499999,48,54.700001,0,68.199997,68.0,64.699997
20160817084500,470.0,502.899994,53.499999,48,54.700001,0,68.199997,68.0,64.699997
20160817090000,470.0,493.5,52.5,48,54.700001,0,68.199997,68.0,64.699997
20160817091500,470.0,528.75,56.25,49,54.700001,0,68.300003,68.0,64.699997
20160817093000,470.0,589.849976,62.749997,51,54.700001,0,68.300003,68.0,64.699997
20160817094500,470.0,613.349976,65.249997,51,54.700001,0,68.300003,68.0,64.699997
20160817100000,470.0,639.200012,68.000001,53,54.700001,0,68.300003,68.0,64.699997
20160817101500,470.0,653.299988,69.499999,53,54.700001,0,68.300003,68.0,64.699997
20160817103000,470.0,716.75,76.25,55,54.700001,0,68.300003,68.0,64.699997
20160817104500,470.0,716.75,76.25,55,54.700001,0,68.300003,68.0,64.699997
20160817110000,470.0,747.299988,79.499999,57,54.700001,0,68.099998,68.0,64.699997
20160817111500,470.0,737.900024,78.500003,57,54.700001,0,68.099998,68.0,64.699997
20160817113000,470.0,749.650024,79.750003,57,54.700001,0,68.0,68.0,64.699997
20160817114500,470.0,768.450012,81.750001,57,54.700001,0,67.900002,68.0,64.699997
20160817120000,470.0,752.0,80.0,57,54.700001,0,68.0,68.0,64.699997
20160817121500,470.0,752.0,80.0,57,54.700001,0,67.900002,68.0,64.699997
20160817123000,470.0,763.75,81.25,57,54.700001,0,67.900002,68.0,64.699997
20160817124500,470.0,752.0,80.0,57,54.700001,0,68.0,68.0,64.699997
20160817130000,470.0,763.75,81.25,57,54.700001,0,68.099998,68.0,64.699997
20160817131500,470.0,773.150024,82.250003,57,54.700001,0,68.099998,68.0,64.699997
20160817133000,470.0,752.0,80.0,57,54.700001,0,68.099998,68.0,64.699997
20160817134500,470.0,752.0,80.0,57,55.5,0,68.099998,68.0,64.699997
20160817140000,470.0,752.0,80.0,57,55.5,0,68.199997,68.0,64.699997
20160817141500,470.0,775.5,82.5,58,55.5,0,68.300003,68.0,64.699997
20160817143000,470.0,836.599976,88.999997,60,55.5,0,68.400002,68.0,64.699997
20160817144500,470.0,853.049988,90.749999,60,55.5,0,68.099998,68.0,64.699997
20160817150000,470.0,853.049988,90.749999,60,55.5,0,67.900002,68.0,64.699997
20160817151500,470.0,827.200012,88.000001,60,55.5,0,67.699997,68.0,64.699997
20160817153000,470.0,799.0,85.0,58,55.5,0,67.599998,68.0,64.699997
20160817154500,470.0,716.75,76.25,55,55.5,0,67.5,68.0,64.699997
20160817160000,470.0,613.349976,65.249997,53,55.5,0,67.5,68.0,64.699997
20160817161500,470.0,578.099976,61.499997,50,55.5,0,67.5,68.0,64.699997
20160817163000,470.0,502.899994,53.499999,48,55.5,0,67.599998,68.0,64.699997
20160817164500,470.0,486.450012,51.750001,47,55.5,0,67.599998,68.0,64.699997
20160817170000,470.0,479.399994,50.999999,47,55.5,0,67.599998,68.0,64.699997
20160817171500,470.0,486.450012,51.750001,47,55.5,0,67.699997,68.0,64.699997
20160817173000,470.0,474.700012,50.500001,47,55.5,0,67.699997,68.0,64.699997
20160817174500,470.0,474.700012,50.500001,47,55.5,0,67.699997,68.0,64.699997
20160817180000,470.0,493.5,52.5,47,55.5,0,67.699997,68.0,64.699997
20160817181500,470.0,474.700012,50.500001,47,55.5,0,67.800003,68.0,64.699997
20160817183000,470.0,486.450012,51.750001,47,55.5,0,67.800003,68.0,64.699997
20160817184500,470.0,479.399994,50.999999,47,55.5,0,67.800003,68.0,64.699997
20160817190000,470.0,479.399994,50.999999,47,55.5,0,67.800003,68.0,64.699997
20160817191500,470.0,486.450012,51.750001,47,55.5,0,67.800003,68.0,64.699997
20160817193000,470.0,479.399994,50.999999,47,55.5,0,67.800003,68.0,64.699997
20160817194500,470.0,479.399994,50.999999,47,55.5,0,67.800003,68.0,64.699997
20160817200000,470.0,486.450012,51.750001,47,55.5,0,67.800003,68.0,64.699997
20160817201500,470.0,486.450012,51.750001,47,55.5,0,67.800003,68.0,64.699997
20160817203000,470.0,493.5,52.5,47,55.5,0,67.800003,68.0,64.699997
20160817204500,470.0,486.450012,51.750001,47,55.5,0,67.699997,68.0,64.699997
20160817210000,470.0,479.399994,50.999999,47,55.5,0,67.699997,68.0,64.699997
20160817211500,470.0,479.399994,50.999999,47,55.5,0,67.699997,68.0,64.699997
20160817213000,470.0,486.450012,51.750001,47,55.5,0,67.699997,68.0,64.699997
20160817214500,470.0,486.450012,51.750001,47,55.5,0,67.699997,68.0,64.699997
20160817220000,470.0,486.450012,51.750001,47,55.5,0,67.699997,68.0,64.699997
20160817221500,470.0,479.399994,50.999999,47,56.299999,0,67.699997,68.0,64.699997
20160817223000,470.0,479.399994,50.999999,47,56.299999,0,67.699997,68.0,64.699997
20160817224500,470.0,486.450012,51.750001,47,56.299999,0,67.699997,68.0,64.699997
20160817230000,470.0,479.399994,50.999999,47,56.299999,0,67.699997,68.0,64.699997
20160817231500,470.0,479.399994,50.999999,47,56.299999,0,67.699997,68.0,64.699997
20160817233000,470.0,486.450012,51.750001,47,56.299999,0,67.699997,68.0,64.699997
20160817234500,470.0,493.5,52.5,47,56.299999,0,67.599998,68.0,64.699997
20160818000000,470.0,493.5,52.5,47,56.299999,0,67.599998,68.0,64.699997
20160818001500,470.0,479.399994,50.999999,47,55.599998,0,67.599998,68.0,64.699997
20160818003000,470.0,493.5,52.5,47,55.599998,0,67.599998,68.0,64.699997
20160818004500,470.0,479.399994,50.999999,47,55.599998,0,67.599998,68.0,64.699997
20160818010000,470.0,493.5,52.5,47,55.599998,0,67.599998,68.0,64.699997
20160818011500,470.0,479.399994,50.999999,47,55.599998,0,67.599998,68.0,64.699997
20160818013000,470.0,493.5,52.5,47,55.599998,0,67.599998,68.0,64.699997
20160818014500,470.0,502.899994,53.499999,47,55.599998,0,67.5,68.0,64.699997
20160818020000,470.0,479.399994,50.999999,47,55.599998,0,67.5,68.0,64.699997
20160818021500,470.0,493.5,52.5,47,55.599998,0,67.400002,68.0,64.699997
20160818023000,470.0,493.5,52.5,47,55.599998,0,67.400002,68.0,64.699997
20160818024500,470.0,479.399994,50.999999,47,55.599998,0,67.400002,68.0,64.699997
20160818030000,470.0,479.399994,50.999999,47,55.599998,0,67.400002,68.0,64.699997
20160818031500,470.0,493.5,52.5,47,55.599998,0,67.400002,68.0,64.699997
20160818033000,470.0,486.450012,51.750001,47,55.599998,0,67.400002,68.0,64.699997
20160818034500,470.0,486.450012,51.750001,47,56.200001,0,67.400002,68.0,64.699997
20160818040000,470.0,502.899994,53.499999,47,56.200001,0,67.400002,68.0,64.699997
20160818041500,470.0,479.399994,50.999999,47,56.200001,0,67.300003,68.0,64.699997
20160818043000,470.0,486.450012,51.750001,47,56.200001,0,67.300003,68.0,64.699997
20160818044500,470.0,486.450012,51.750001,47,56.200001,0,67.300003,68.0,64.699997
20160818050000,470.0,479.399994,50.999999,47,56.200001,0,67.300003,68.0,64.699997
20160818051500,470.0,479.399994,50.999999,47,56.200001,0,67.300003,68.0,64.699997
20160818053000,470.0,479.399994,50.999999,47,56.200001,0,67.300003,68.0,64.699997
20160818054500,470.0,493.5,52.5,47,56.200001,0,67.300003,68.0,64.699997
20160818060000,470.0,493.5,52.5,47,56.200001,0,67.400002,68.0,64.699997
20160818061500,470.0,486.450012,51.750001,47,56.200001,0,67.5,68.0,64.699997
20160818063000,470.0,493.5,52.5,47,56.200001,0,67.699997,68.0,64.699997
20160818064500,470.0,479.399994,50.999999,47,56.200001,0,67.800003,68.0,64.699997
20160818070000,470.0,486.450012,51.750001,47,56.200001,0,67.900002,68.0,64.699997
20160818071500,470.0,493.5,52.5,47,56.200001,0,68.0,68.0,64.699997
20160818073000,470.0,486.450012,51.750001,47,56.200001,0,68.099998,68.0,64.699997
20160818074500,470.0,502.899994,53.499999,47,56.200001,0,68.099998,68.0,64.699997
20160818080000,470.0,486.450012,51.750001,47,55.599998,0,68.199997,68.0,64.699997
20160818081500,470.0,517.0,55.0,49,55.599998,0,68.300003,68.0,64.699997
20160818083000,470.0,613.349976,65.249997,51,55.599998,0,68.400002,68.0,64.699997
20160818084500,470.0,639.200012,68.000001,52,55.599998,0,68.400002,68.0,64.699997
20160818090000,470.0,749.650024,79.750003,57,55.599998,0,68.400002,68.0,64.699997
20160818091500,470.0,794.299988,84.499999,58,55.599998,0,68.5,68.0,64.699997
20160818093000,470.0,900.049988,95.749999,62,55.599998,0,68.5,68.0,64.699997
20160818094500,470.0,921.200012,98.000001,63,55.599998,0,68.400002,68.0,64.699997
20160818100000,470.0,947.049988,100.749999,63,55.599998,0,68.400002,68.0,64.699997
20160818101500,470.0,947.049988,100.749999,63,55.599998,0,68.400002,68.0,64.699997
20160818103000,470.0,935.299988,99.499999,63,55.599998,0,68.400002,68.0,64.699997
20160818104500,470.0,935.299988,99.499999,63,55.599998,0,68.5,68.0,64.699997
20160818110000,470.0,935.299988,99.499999,63,55.599998,0,68.400002,68.0,64.699997
20160818111500,470.0,935.299988,99.499999,63,55.599998,0,68.400002,68.0,64.699997
20160818113000,470.0,935.299988,99.499999,63,55.599998,0,68.300003,68.0,64.699997
20160818114500,470.0,944.700012,100.500001,63,55.599998,0,68.199997,68.0,64.699997
20160818120000,470.0,944.700012,100.500001,63,55.599998,0,68.199997,68.0,64.699997
20160818121500,470.0,918.849976,97.749997,63,55.599998,0,68.099998,68.0,64.699997
20160818123000,470.0,942.349976,100.249997,63,55.599998,0,68.099998,68.0,64.699997
20160818124500,470.0,930.599976,98.999997,63,55.599998,0,68.199997,68.0,64.699997
20160818130000,470.0,921.200012,98.000001,63,55.599998,0,68.099998,68.0,64.699997
20160818131500,470.0,935.299988,99.499999,63,55.0,0,68.099998,68.0,64.699997
20160818133000,470.0,956.450012,101.750001,63,55.0,0,68.099998,68.0,64.699997
20160818134500,470.0,928.25,98.75,63,55.0,0,68.199997,68.0,64.699997
20160818140000,470.0,954.099976,101.499997,62,55.900002,0,68.199997,68.0,64.699997
20160818141500,470.0,921.200012,98.000001,61,55.900002,0,68.199997,68.0,64.699997
20160818143000,470.0,921.200012,98.000001,61,55.900002,0,68.199997,68.0,64.699997
20160818144500,470.0,921.200012,98.000001,61,55.900002,0,68.199997,68.0,64.699997
20160818150000,470.0,921.200012,98.000001,61,55.900002,0,68.099998,68.0,64.699997
20160818151500,470.0,930.599976,98.999997,61,55.900002,0,68.199997,68.0,64.699997
20160818153000,470.0,918.849976,97.749997,61,55.900002,0,68.099998,68.0,64.699997
20160818154500,470.0,918.849976,97.749997,61,55.900002,0,67.900002,68.0,64.699997
20160818160000,470.0,918.849976,97.749997,61,55.900002,0,67.699997,68.0,64.699997
20160818161500,470.0,857.75,91.25,60,55.900002,0,67.599998,68.0,64.699997
20160818163000,470.0,775.5,82.5,57,55.900002,0,67.599998,68.0,64.699997
20160818164500,470.0,655.650024,69.750003,53,55.900002,0,67.400002,68.0,64.699997
20160818170000,470.0,554.599976,58.999997,49,55.900002,0,67.400002,68.0,64.699997
20160818171500,470.0,493.5,52.5,48,55.900002,0,67.400002,68.0,64.699997
20160818173000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,64.699997
20160818174500,470.0,486.450012,51.750001,47,55.900002,0,67.5,68.0,64.699997
20160818180000,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,64.699997
20160818181500,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,64.699997
20160818183000,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,64.699997
20160818184500,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,64.699997
20160818190000,470.0,486.450012,51.750001,47,55.900002,0,67.5,68.0,64.699997
20160818191500,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,64.699997
20160818193000,470.0,479.399994,50.999999,47,55.900002,0,67.400002,68.0,64.699997
20160818194500,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,64.699997
20160818200000,470.0,493.5,52.5,47,55.900002,0,67.400002,68.0,64.699997
20160818201500,470.0,467.649994,49.749999,47,55.900002,0,67.5,68.0,64.699997
20160818203000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,64.699997
20160818204500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,64.699997
20160818210000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,64.699997
20160818211500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,64.699997
20160818213000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,64.699997
20160818214500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,64.699997
20160818220000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,64.699997
20160818221500,470.0,486.450012,51.750001,47,55.900002,0,67.400002,68.0,64.699997
20160818223000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,64.699997
20160818224500,470.0,486.450012,51.750001,47,55.900002,0,67.300003,68.0,64.699997
20160818230000,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,64.699997
20160818231500,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,64.699997
20160818233000,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,64.699997
20160818234500,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,64.699997
20160819000000,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,64.699997
20160819001500,470.0,493.5,52.5,47,55.900002,0,67.199997,68.0,64.699997
20160819003000,470.0,493.5,52.5,47,55.900002,0,67.199997,68.0,64.699997
20160819004500,470.0,486.450012,51.750001,47,55.900002,0,67.300003,68.0,64.699997
20160819010000,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,64.699997
20160819011500,470.0,486.450012,51.750001,47,55.900002,0,67.300003,68.0,64.699997
20160819013000,470.0,493.5,52.5,47,55.900002,0,67.300003,68.0,64.699997
20160819014500,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,64.699997
20160819020000,470.0,502.899994,53.499999,47,55.900002,0,67.199997,68.0,64.699997
20160819021500,470.0,479.399994,50.999999,47,55.900002,0,67.199997,68.0,64.699997
20160819023000,470.0,479.399994,50.999999,47,55.900002,0,67.199997,68.0,64.699997
20160819024500,470.0,479.399994,50.999999,47,55.900002,0,67.199997,68.0,64.699997
20160819030000,470.0,479.399994,50.999999,47,55.900002,0,67.199997,68.0,64.699997
20160819031500,470.0,493.5,52.5,47,55.900002,0,67.199997,68.0,64.699997
20160819033000,470.0,486.450012,51.750001,47,55.900002,0,67.199997,68.0,64.699997
20160819034500,470.0,486.450012,51.750001,47,55.900002,0,67.099998,68.0,64.699997
20160819040000,470.0,479.399994,50.999999,47,55.900002,0,67.099998,68.0,64.699997
20160819041500,470.0,486.450012,51.750001,47,55.900002,0,67.099998,68.0,64.699997
20160819043000,470.0,486.450012,51.750001,47,55.900002,0,67.099998,68.0,64.699997
20160819044500,470.0,479.399994,50.999999,47,55.900002,0,67.099998,68.0,64.699997
20160819050000,470.0,479.399994,50.999999,47,55.900002,0,67.099998,68.0,64.699997
20160819051500,470.0,479.399994,50.999999,47,55.900002,0,67.099998,68.0,64.699997
20160819053000,470.0,502.899994,53.499999,47,55.900002,0,67.0,68.0,64.699997
20160819054500,470.0,486.450012,51.750001,47,55.900002,0,67.0,68.0,64.699997
20160819060000,470.0,486.450012,51.750001,47,55.900002,0,67.099998,68.0,64.699997
20160819061500,470.0,493.5,52.5,47,55.900002,0,67.199997,68.0,64.699997
20160819063000,470.0,486.450012,51.750001,47,55.900002,0,67.400002,68.0,64.699997
20160819064500,470.0,486.450012,51.750001,47,55.900002,0,67.5,68.0,64.699997
20160819070000,470.0,474.700012,50.500001,47,55.900002,0,67.699997,68.0,64.699997
20160819071500,470.0,493.5,52.5,47,55.900002,0,67.699997,68.0,64.699997
20160819073000,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,64.699997
20160819074500,470.0,517.0,55.0,48,55.900002,0,67.900002,68.0,64.699997
20160819080000,470.0,493.5,52.5,48,55.900002,0,68.0,68.0,64.699997
20160819081500,470.0,493.5,52.5,48,55.900002,0,68.099998,68.0,64.699997
20160819083000,470.0,493.5,52.5,48,55.900002,0,68.199997,68.0,64.699997
20160819084500,470.0,517.0,55.0,48,55.900002,0,68.199997,68.0,64.699997
20160819090000,470.0,493.5,52.5,48,55.900002,0,68.199997,68.0,64.699997
20160819091500,470.0,535.799988,56.999999,49,55.900002,0,68.300003,68.0,64.699997
20160819093000,470.0,554.599976,58.999997,50,55.900002,0,68.300003,68.0,64.699997
20160819094500,470.0,585.150024,62.250003,51,55.900002,0,68.300003,68.0,64.699997
20160819100000,470.0,639.200012,68.000001,52,55.900002,0,68.300003,68.0,64.699997
20160819101500,470.0,639.200012,68.000001,53,55.200001,0,68.300003,68.0,64.699997
20160819103000,470.0,653.299988,69.499999,53,55.200001,0,68.199997,68.0,64.699997
20160819104500,470.0,639.200012,68.000001,53,55.200001,0,68.099998,68.0,64.699997
20160819110000,470.0,662.700012,70.500001,53,55.200001,0,68.099998,68.0,64.699997
20160819111500,470.0,653.299988,69.499999,53,55.200001,0,68.0,68.0,64.699997
20160819113000,470.0,646.25,68.75,53,55.200001,0,68.099998,68.0,64.699997
20160819114500,470.0,669.75,71.25,53,55.200001,0,68.099998,68.0,64.699997
20160819120000,470.0,653.299988,69.499999,53,55.200001,0,68.099998,68.0,64.699997
20160819121500,470.0,662.700012,70.500001,53,55.200001,0,68.199997,68.0,64.699997
20160819123000,470.0,662.700012,70.500001,53,55.200001,0,68.199997,68.0,64.699997
20160819124500,470.0,646.25,68.75,53,55.200001,0,68.300003,68.0,64.699997
20160819130000,470.0,697.950012,74.250001,55,55.200001,0,68.300003,68.0,64.699997
20160819131500,470.0,726.150024,77.250003,56,55.200001,0,68.300003,68.0,64.699997
20160819133000,470.0,775.5,82.5,57,55.200001,0,68.300003,68.0,64.699997
20160819134500,470.0,775.5,82.5,57,55.200001,0,68.300003,68.0,64.699997
20160819140000,470.0,824.849976,87.749997,59,55.200001,0,68.400002,68.0,64.699997
20160819141500,470.0,853.049988,90.749999,61,55.200001,0,68.300003,68.0,64.699997
