PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819143000,470.0,874.200012,93.000001,61,55.200001,0,68.300003,68.0,64.699997
20160819144500,470.0,888.299988,94.499999,61,55.200001,0,68.199997,68.0,64.699997
20160819150000,470.0,888.299988,94.499999,61,55.200001,0,68.0,68.0,64.699997
20160819151500,470.0,874.200012,93.000001,61,55.200001,0,67.800003,68.0,64.699997
20160819153000,470.0,836.599976,88.999997,60,55.200001,0,67.599998,68.0,64.699997
20160819154500,470.0,752.0,80.0,57,55.200001,0,67.5,68.0,64.699997
20160819160000,470.0,653.299988,69.499999,53,55.200001,0,67.400002,68.0,64.699997
20160819161500,470.0,521.700012,55.500001,49,55.200001,0,67.400002,68.0,64.699997
20160819163000,470.0,493.5,52.5,48,55.200001,0,67.5,68.0,64.699997
20160819164500,470.0,486.450012,51.750001,48,55.200001,0,67.5,68.0,64.699997
20160819170000,470.0,493.5,52.5,48,55.200001,0,67.599998,68.0,64.699997
20160819171500,470.0,486.450012,51.750001,48,55.200001,0,67.599998,68.0,64.699997
20160819173000,470.0,479.399994,50.999999,48,55.200001,0,67.599998,68.0,64.699997
20160819174500,470.0,486.450012,51.750001,48,55.200001,0,67.599998,68.0,64.699997
20160819180000,470.0,479.399994,50.999999,47,55.200001,0,67.599998,68.0,64.699997
20160819181500,470.0,479.399994,50.999999,47,55.200001,0,67.699997,68.0,64.699997
20160819183000,470.0,479.399994,50.999999,47,55.200001,0,67.699997,68.0,64.699997
20160819184500,470.0,486.450012,51.750001,47,55.200001,0,67.699997,68.0,64.699997
20160819190000,470.0,474.700012,50.500001,47,55.200001,0,67.699997,68.0,64.699997
20160819191500,470.0,474.700012,50.500001,47,55.200001,0,67.699997,68.0,64.699997
20160819193000,470.0,474.700012,50.500001,47,55.200001,0,67.699997,68.0,64.699997
20160819194500,470.0,486.450012,51.750001,47,55.200001,0,67.699997,68.0,64.699997
20160819200000,470.0,479.399994,50.999999,47,55.200001,0,67.699997,68.0,64.699997
20160819201500,470.0,479.399994,50.999999,47,55.200001,0,67.699997,68.0,64.699997
20160819203000,470.0,479.399994,50.999999,47,55.799999,0,67.699997,68.0,64.699997
20160819204500,470.0,479.399994,50.999999,47,55.799999,0,67.699997,68.0,64.699997
20160819210000,470.0,479.399994,50.999999,47,55.799999,0,67.699997,68.0,64.699997
20160819211500,470.0,479.399994,50.999999,47,55.799999,0,67.699997,68.0,64.699997
20160819213000,470.0,479.399994,50.999999,47,55.799999,0,67.699997,68.0,64.699997
20160819214500,470.0,479.399994,50.999999,47,55.799999,0,67.699997,68.0,64.699997
20160819220000,470.0,479.399994,50.999999,47,55.799999,0,67.699997,68.0,64.699997
20160819221500,470.0,479.399994,50.999999,47,55.799999,0,67.599998,68.0,64.699997
20160819223000,470.0,479.399994,50.999999,47,55.799999,0,67.599998,68.0,64.699997
20160819224500,470.0,467.649994,49.749999,47,55.799999,0,67.599998,68.0,64.699997
20160819230000,470.0,474.700012,50.500001,47,55.799999,0,67.599998,68.0,64.699997
20160819231500,470.0,474.700012,50.500001,47,55.799999,0,67.599998,68.0,64.699997
20160819233000,470.0,467.649994,49.749999,47,55.799999,0,67.599998,68.0,64.699997
20160819234500,470.0,474.700012,50.500001,47,55.799999,0,67.599998,68.0,64.699997
20160820000000,470.0,474.700012,50.500001,47,55.799999,0,67.599998,68.0,64.699997
20160820001500,470.0,474.700012,50.500001,47,55.799999,0,67.599998,68.0,64.699997
20160820003000,470.0,486.450012,51.750001,47,55.799999,0,67.599998,68.0,64.699997
20160820004500,470.0,474.700012,50.500001,47,55.799999,0,67.5,68.0,64.699997
20160820010000,470.0,474.700012,50.500001,47,55.799999,0,67.5,68.0,64.699997
20160820011500,470.0,646.25,68.75,8,55.799999,0,67.300003,68.0,64.699997
20160820013000,470.0,697.950012,74.250001,55,55.799999,0,67.300003,68.0,64.699997
20160820014500,470.0,554.599976,58.999997,50,55.200001,0,67.199997,68.0,64.699997
20160820020000,470.0,502.899994,53.499999,48,55.200001,0,67.199997,68.0,64.699997
20160820021500,470.0,493.5,52.5,48,55.200001,0,67.199997,68.0,64.699997
20160820023000,470.0,486.450012,51.750001,48,55.200001,0,67.199997,68.0,64.699997
20160820024500,470.0,486.450012,51.750001,48,55.200001,0,67.199997,68.0,64.699997
20160820030000,470.0,502.899994,53.499999,48,55.200001,0,67.199997,68.0,64.699997
20160820031500,470.0,474.700012,50.500001,48,55.200001,0,67.199997,68.0,64.699997
20160820033000,470.0,474.700012,50.500001,48,55.200001,0,67.199997,68.0,64.699997
20160820034500,470.0,486.450012,51.750001,48,55.900002,0,67.199997,68.0,64.699997
20160820040000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820041500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820043000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820044500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820050000,470.0,467.649994,49.749999,48,55.900002,0,67.199997,68.0,64.699997
20160820051500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820053000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820054500,470.0,486.450012,51.750001,48,55.200001,0,67.199997,68.0,64.699997
20160820060000,470.0,486.450012,51.750001,48,55.200001,0,67.199997,68.0,64.699997
20160820061500,470.0,467.649994,49.749999,48,55.900002,0,67.199997,68.0,64.699997
20160820063000,470.0,474.700012,50.500001,48,55.900002,0,67.199997,68.0,64.699997
20160820064500,470.0,474.700012,50.500001,48,55.900002,0,67.199997,68.0,64.699997
20160820070000,470.0,474.700012,50.500001,48,55.900002,0,67.199997,68.0,64.699997
20160820071500,470.0,474.700012,50.500001,48,55.900002,0,67.199997,68.0,64.699997
20160820073000,470.0,486.450012,51.750001,48,55.900002,0,67.199997,68.0,64.699997
20160820074500,470.0,474.700012,50.500001,48,55.900002,0,67.199997,68.0,64.699997
20160820080000,470.0,474.700012,50.500001,48,55.900002,0,67.199997,68.0,64.699997
20160820081500,470.0,502.899994,53.499999,48,55.900002,0,67.199997,68.0,64.699997
20160820083000,470.0,467.649994,49.749999,48,55.900002,0,67.199997,68.0,64.699997
20160820084500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820090000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820091500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820093000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820094500,470.0,479.399994,50.999999,48,55.900002,0,67.099998,68.0,64.699997
20160820100000,470.0,479.399994,50.999999,48,55.900002,0,67.099998,68.0,64.699997
20160820101500,470.0,479.399994,50.999999,48,55.900002,0,67.099998,68.0,64.699997
20160820103000,470.0,479.399994,50.999999,48,55.900002,0,67.099998,68.0,64.699997
20160820104500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820110000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820111500,470.0,479.399994,50.999999,48,55.900002,0,67.099998,68.0,64.699997
20160820113000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820114500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160820120000,470.0,493.5,52.5,48,55.299999,0,67.099998,68.0,64.699997
20160820121500,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160820123000,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160820124500,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160820130000,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160820131500,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160820133000,470.0,479.399994,50.999999,48,55.299999,0,67.199997,68.0,64.699997
20160820134500,470.0,479.399994,50.999999,48,55.299999,0,67.199997,68.0,64.699997
20160820140000,470.0,486.450012,51.750001,48,55.299999,0,67.099998,68.0,64.699997
20160820141500,470.0,474.700012,50.500001,48,55.299999,0,67.199997,68.0,64.699997
20160820143000,470.0,474.700012,50.500001,48,55.299999,0,67.199997,68.0,64.699997
20160820144500,470.0,474.700012,50.500001,48,55.299999,0,67.199997,68.0,64.699997
20160820150000,470.0,458.25,48.75,48,55.299999,0,67.199997,68.0,64.699997
20160820151500,470.0,479.399994,50.999999,48,55.299999,0,67.199997,68.0,64.699997
20160820153000,470.0,479.399994,50.999999,48,55.299999,0,67.300003,68.0,64.699997
20160820154500,470.0,479.399994,50.999999,48,55.299999,0,67.300003,68.0,64.699997
20160820160000,470.0,493.5,52.5,48,55.299999,0,67.300003,68.0,64.699997
20160820161500,470.0,479.399994,50.999999,48,55.299999,0,67.400002,68.0,64.699997
20160820163000,470.0,479.399994,50.999999,48,55.299999,0,67.400002,68.0,64.699997
20160820164500,470.0,479.399994,50.999999,48,55.299999,0,67.400002,68.0,64.699997
20160820170000,470.0,479.399994,50.999999,48,55.299999,0,67.400002,68.0,64.699997
20160820171500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160820173000,470.0,479.399994,50.999999,48,55.900002,0,67.5,68.0,64.699997
20160820174500,470.0,479.399994,50.999999,48,55.900002,0,67.5,68.0,64.699997
20160820180000,470.0,458.25,48.75,48,55.900002,0,67.5,68.0,64.699997
20160820181500,470.0,479.399994,50.999999,48,55.900002,0,67.5,68.0,64.699997
20160820183000,470.0,479.399994,50.999999,48,55.900002,0,67.599998,68.0,64.699997
20160820184500,470.0,486.450012,51.750001,48,55.900002,0,67.599998,68.0,64.699997
20160820190000,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160820191500,470.0,486.450012,51.750001,48,55.900002,0,67.599998,68.0,64.699997
20160820193000,470.0,486.450012,51.750001,48,55.900002,0,67.599998,68.0,64.699997
20160820194500,470.0,467.649994,49.749999,48,55.900002,0,67.599998,68.0,64.699997
20160820200000,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160820201500,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160820203000,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160820204500,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160820210000,470.0,486.450012,51.750001,48,55.900002,0,67.599998,68.0,64.699997
20160820211500,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160820213000,470.0,467.649994,49.749999,48,55.900002,0,67.599998,68.0,64.699997
20160820214500,470.0,479.399994,50.999999,48,55.900002,0,67.599998,68.0,64.699997
20160820220000,470.0,479.399994,50.999999,48,55.900002,0,67.599998,68.0,64.699997
20160820221500,470.0,479.399994,50.999999,48,55.900002,0,67.599998,68.0,64.699997
20160820223000,470.0,479.399994,50.999999,48,55.900002,0,67.599998,68.0,64.699997
20160820224500,470.0,467.649994,49.749999,48,55.900002,0,67.599998,68.0,64.699997
20160820230000,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160820231500,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160820233000,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160820234500,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160821000000,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160821001500,470.0,486.450012,51.750001,48,55.900002,0,67.599998,68.0,64.699997
20160821003000,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160821004500,470.0,467.649994,49.749999,48,55.900002,0,67.5,68.0,64.699997
20160821010000,470.0,474.700012,50.500001,48,55.900002,0,67.5,68.0,64.699997
20160821011500,470.0,486.450012,51.750001,48,55.900002,0,67.5,68.0,64.699997
20160821013000,470.0,479.399994,50.999999,48,55.900002,0,67.5,68.0,64.699997
20160821014500,470.0,467.649994,49.749999,48,55.900002,0,67.5,68.0,64.699997
20160821020000,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,64.699997
20160821021500,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,64.699997
20160821023000,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,64.699997
20160821024500,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,64.699997
20160821030000,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,64.699997
20160821031500,470.0,467.649994,49.749999,48,55.900002,0,67.400002,68.0,64.699997
20160821033000,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,64.699997
20160821034500,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,64.699997
20160821040000,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,64.699997
20160821041500,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,64.699997
20160821043000,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,64.699997
20160821044500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160821050000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160821051500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160821053000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160821054500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160821060000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160821061500,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160821063000,470.0,467.649994,49.749999,48,55.900002,0,67.199997,68.0,64.699997
20160821064500,470.0,493.5,52.5,48,55.900002,0,67.099998,68.0,64.699997
20160821070000,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821071500,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821073000,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821074500,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821080000,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821081500,470.0,486.450012,51.750001,48,55.900002,0,67.099998,68.0,64.699997
20160821083000,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821084500,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821090000,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821091500,470.0,486.450012,51.750001,48,55.900002,0,67.099998,68.0,64.699997
20160821093000,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821094500,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821100000,470.0,493.5,52.5,48,55.900002,0,67.099998,68.0,64.699997
20160821101500,470.0,493.5,52.5,48,55.900002,0,67.099998,68.0,64.699997
20160821103000,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821104500,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160821110000,470.0,486.450012,51.750001,48,55.900002,0,67.099998,68.0,64.699997
20160821111500,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160821113000,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160821114500,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160821120000,470.0,486.450012,51.750001,48,55.299999,0,67.099998,68.0,64.699997
20160821121500,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160821123000,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160821124500,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160821130000,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160821131500,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160821133000,470.0,479.399994,50.999999,48,55.299999,0,67.099998,68.0,64.699997
20160821134500,470.0,479.399994,50.999999,48,55.299999,0,67.199997,68.0,64.699997
20160821140000,470.0,467.649994,49.749999,48,55.299999,0,67.199997,68.0,64.699997
20160821141500,470.0,479.399994,50.999999,48,55.299999,0,67.199997,68.0,64.699997
20160821143000,470.0,479.399994,50.999999,48,55.299999,0,67.199997,68.0,64.699997
20160821144500,470.0,479.399994,50.999999,48,55.299999,0,67.199997,68.0,64.699997
20160821150000,470.0,479.399994,50.999999,48,55.299999,0,67.199997,68.0,64.699997
20160821151500,470.0,479.399994,50.999999,48,55.299999,0,67.199997,68.0,64.699997
20160821153000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160821154500,470.0,467.649994,49.749999,48,55.900002,0,67.300003,68.0,64.699997
20160821160000,470.0,474.700012,50.500001,48,55.900002,0,67.300003,68.0,64.699997
20160821161500,470.0,486.450012,51.750001,48,55.200001,0,67.300003,68.0,64.699997
20160821163000,470.0,486.450012,51.750001,48,55.900002,0,67.300003,68.0,64.699997
20160821164500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160821170000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,64.699997
20160821171500,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,64.699997
20160821173000,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,64.699997
20160821174500,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,64.699997
20160821180000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,64.699997
20160821181500,470.0,474.700012,50.500001,48,55.200001,0,67.400002,68.0,64.699997
20160821183000,470.0,474.700012,50.500001,48,55.200001,0,67.5,68.0,64.699997
20160821184500,470.0,474.700012,50.500001,48,55.200001,0,67.5,68.0,64.699997
20160821190000,470.0,474.700012,50.500001,48,55.200001,0,67.599998,68.0,64.699997
20160821191500,470.0,474.700012,50.500001,48,55.200001,0,67.599998,68.0,64.699997
20160821193000,470.0,486.450012,51.750001,48,55.900002,0,67.599998,68.0,64.699997
20160821194500,470.0,467.649994,49.749999,48,55.900002,0,67.599998,68.0,64.699997
20160821200000,470.0,479.399994,50.999999,48,55.900002,0,67.599998,68.0,64.699997
20160821201500,470.0,479.399994,50.999999,48,55.900002,0,67.599998,68.0,64.699997
20160821203000,470.0,467.649994,49.749999,48,55.900002,0,67.599998,68.0,64.699997
20160821204500,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160821210000,470.0,474.700012,50.500001,48,55.900002,0,67.599998,68.0,64.699997
20160821211500,470.0,502.899994,53.499999,48,55.900002,0,67.599998,68.0,64.699997
20160821213000,470.0,486.450012,51.750001,48,55.900002,0,67.5,68.0,64.699997
20160821214500,470.0,474.700012,50.500001,48,55.900002,0,67.5,68.0,64.699997
20160821220000,470.0,467.649994,49.749999,48,55.900002,0,67.5,68.0,64.699997
20160821221500,470.0,467.649994,49.749999,48,55.900002,0,67.5,68.0,64.699997
20160821223000,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160821224500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160821230000,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160821231500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160821233000,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160821234500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160822000000,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160822001500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160822003000,470.0,467.649994,49.749999,48,55.900002,0,67.400002,68.0,64.699997
20160822004500,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,64.699997
20160822010000,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,64.699997
20160822011500,470.0,467.649994,49.749999,48,55.900002,0,67.400002,68.0,64.699997
20160822013000,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160822014500,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,64.699997
20160822020000,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,64.699997
20160822021500,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,64.699997
20160822023000,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,64.699997
20160822024500,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,64.699997
20160822030000,470.0,479.399994,50.999999,48,55.900002,0,67.199997,68.0,64.699997
20160822031500,470.0,467.649994,49.749999,48,55.900002,0,67.199997,68.0,64.699997
20160822033000,470.0,474.700012,50.500001,48,55.900002,0,67.199997,68.0,64.699997
20160822034500,470.0,474.700012,50.500001,48,55.200001,0,67.199997,68.0,64.699997
20160822040000,470.0,474.700012,50.500001,48,55.200001,0,67.199997,68.0,64.699997
20160822041500,470.0,474.700012,50.500001,48,55.200001,0,67.199997,68.0,64.699997
20160822043000,470.0,474.700012,50.500001,48,55.200001,0,67.099998,68.0,64.699997
20160822044500,470.0,474.700012,50.500001,48,55.900002,0,67.099998,68.0,64.699997
20160822050000,470.0,486.450012,51.750001,48,55.200001,0,67.099998,68.0,64.699997
20160822051500,470.0,486.450012,51.750001,48,55.200001,0,67.099998,68.0,64.699997
20160822053000,470.0,486.450012,51.750001,48,55.200001,0,67.099998,68.0,64.699997
20160822054500,470.0,486.450012,51.750001,48,55.200001,0,67.099998,68.0,64.699997
20160822060000,470.0,479.399994,50.999999,48,55.200001,0,67.099998,68.0,64.699997
20160822061500,470.0,486.450012,51.750001,48,55.900002,0,67.199997,68.0,64.699997
20160822063000,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160822064500,470.0,486.450012,51.750001,48,55.900002,0,67.5,68.0,64.699997
20160822070000,470.0,479.399994,50.999999,48,55.900002,0,67.699997,68.0,64.699997
20160822071500,470.0,486.450012,51.750001,48,55.900002,0,67.800003,68.0,64.699997
20160822073000,470.0,479.399994,50.999999,48,55.900002,0,67.900002,68.0,64.699997
20160822074500,470.0,479.399994,50.999999,48,55.900002,0,68.0,68.0,64.699997
20160822080000,470.0,486.450012,51.750001,48,55.900002,0,68.099998,68.0,64.699997
20160822081500,470.0,479.399994,50.999999,48,55.900002,0,68.099998,68.0,64.699997
20160822083000,470.0,479.399994,50.999999,48,55.900002,0,68.099998,68.0,64.699997
20160822084500,470.0,479.399994,50.999999,48,55.900002,0,68.199997,68.0,64.699997
20160822090000,470.0,535.799988,56.999999,49,55.900002,0,68.300003,68.0,64.699997
20160822091500,470.0,554.599976,58.999997,50,55.900002,0,68.300003,68.0,64.699997
20160822093000,470.0,502.899994,53.499999,49,55.900002,100,68.300003,70.800003,68.800003
20160822094500,470.0,486.450012,51.750001,48,75.400002,100,68.599998,70.800003,68.800003
20160822100000,470.0,486.450012,51.750001,48,73.0,100,68.900002,70.800003,68.800003
20160822101500,470.0,486.450012,51.750001,48,57.200001,0,69.099998,70.800003,68.800003
20160822103000,470.0,486.450012,51.750001,48,55.900002,0,69.0,70.800003,68.800003
20160822104500,470.0,474.700012,50.500001,48,55.900002,0,69.0,70.800003,68.800003
20160822110000,470.0,486.450012,51.750001,48,55.900002,0,68.900002,70.800003,68.800003
20160822111500,470.0,486.450012,51.750001,48,55.900002,0,68.900002,70.800003,68.800003
20160822113000,470.0,467.649994,49.749999,48,55.900002,0,69.0,70.800003,68.800003
20160822114500,470.0,479.399994,50.999999,48,55.900002,0,69.0,70.800003,68.800003
20160822120000,470.0,479.399994,50.999999,48,55.900002,0,68.900002,70.800003,68.800003
20160822121500,470.0,479.399994,50.999999,48,55.900002,0,68.900002,70.800003,68.800003
20160822123000,470.0,486.450012,51.750001,48,55.200001,0,68.900002,70.800003,68.800003
20160822124500,470.0,502.899994,53.499999,48,55.200001,0,69.0,70.800003,68.800003
20160822130000,470.0,479.399994,50.999999,48,55.900002,0,69.0,70.800003,68.800003
20160822131500,470.0,502.899994,53.499999,48,55.900002,0,69.0,70.800003,68.800003
20160822133000,470.0,479.399994,50.999999,48,55.900002,0,69.199997,70.800003,68.800003
20160822134500,470.0,486.450012,51.750001,48,55.900002,0,69.099998,70.800003,68.800003
20160822140000,470.0,486.450012,51.750001,48,55.900002,0,69.099998,70.800003,68.800003
20160822141500,470.0,486.450012,51.750001,48,55.900002,0,69.199997,70.800003,68.800003
20160822143000,470.0,479.399994,50.999999,48,55.900002,0,69.300003,70.800003,68.800003
20160822144500,470.0,486.450012,51.750001,48,55.900002,0,69.199997,70.800003,68.800003
20160822150000,470.0,493.5,52.5,48,55.900002,0,69.199997,70.800003,68.800003
20160822151500,470.0,467.649994,49.749999,48,55.900002,0,69.199997,70.800003,68.800003
20160822153000,470.0,474.700012,50.500001,48,55.900002,0,69.199997,70.800003,68.800003
20160822154500,470.0,474.700012,50.500001,48,55.900002,0,69.099998,70.800003,68.800003
20160822160000,470.0,467.649994,49.749999,48,55.900002,0,69.099998,70.800003,68.800003
20160822161500,470.0,479.399994,50.999999,48,55.900002,0,69.099998,70.800003,68.800003
20160822163000,470.0,467.649994,49.749999,48,55.900002,0,69.099998,70.800003,68.800003
20160822164500,470.0,479.399994,50.999999,48,55.900002,0,69.099998,70.800003,68.800003
20160822170000,470.0,467.649994,49.749999,48,55.900002,0,69.0,70.800003,68.800003
20160822171500,470.0,474.700012,50.500001,48,55.900002,0,68.900002,70.800003,68.800003
20160822173000,470.0,474.700012,50.500001,48,55.900002,0,68.800003,70.800003,68.800003
20160822174500,470.0,474.700012,50.500001,48,55.900002,0,68.800003,70.800003,68.800003
20160822180000,470.0,474.700012,50.500001,48,55.900002,0,68.699997,70.800003,68.800003
20160822181500,470.0,474.700012,50.500001,48,55.200001,0,68.599998,70.800003,68.800003
20160822183000,470.0,474.700012,50.500001,48,55.200001,0,68.599998,70.800003,68.800003
20160822184500,470.0,486.450012,51.750001,48,55.200001,100,68.5,70.800003,68.800003
20160822190000,470.0,458.25,48.75,48,56.0,100,68.400002,70.800003,68.800003
20160822191500,470.0,479.399994,50.999999,48,56.0,100,68.400002,70.800003,68.800003
20160822193000,470.0,479.399994,50.999999,48,56.0,100,68.400002,70.800003,68.800003
20160822194500,470.0,479.399994,50.999999,48,56.0,100,68.300003,70.800003,68.800003
20160822200000,470.0,479.399994,50.999999,48,56.700001,100,68.300003,70.800003,68.800003
20160822201500,470.0,458.25,48.75,48,65.800003,100,68.300003,70.800003,68.800003
20160822203000,470.0,479.399994,50.999999,48,67.300003,100,68.400002,70.800003,68.800003
20160822204500,470.0,467.649994,49.749999,48,72.0,100,68.599998,70.800003,68.800003
20160822210000,470.0,467.649994,49.749999,48,67.900002,100,68.699997,70.800003,68.800003
20160822211500,470.0,479.399994,50.999999,48,71.0,100,68.699997,70.800003,68.800003
20160822213000,470.0,479.399994,50.999999,48,68.199997,100,68.800003,70.800003,68.800003
20160822214500,470.0,479.399994,50.999999,48,69.5,100,68.900002,70.800003,68.800003
20160822220000,470.0,458.25,48.75,48,67.699997,100,69.0,70.800003,68.800003
20160822221500,470.0,479.399994,50.999999,48,67.699997,0,69.099998,70.800003,68.800003
20160822223000,470.0,479.399994,50.999999,48,56.0,0,68.900002,70.800003,68.800003
20160822224500,470.0,479.399994,50.999999,48,56.0,0,68.900002,70.800003,68.800003
20160822230000,470.0,486.450012,51.750001,48,56.0,0,68.699997,70.800003,68.800003
20160822231500,470.0,474.700012,50.500001,48,56.0,0,68.699997,70.800003,68.800003
20160822233000,470.0,474.700012,50.500001,48,56.0,0,68.599998,70.800003,68.800003
20160822234500,470.0,474.700012,50.500001,48,56.0,100,68.400002,70.800003,68.800003
20160823000000,470.0,467.649994,49.749999,48,56.0,100,68.400002,70.800003,68.800003
20160823001500,470.0,474.700012,50.500001,48,56.0,100,68.300003,70.800003,68.800003
20160823003000,470.0,474.700012,50.500001,48,56.0,100,68.300003,70.800003,68.800003
20160823004500,470.0,467.649994,49.749999,48,57.099998,100,68.300003,70.800003,68.800003
20160823010000,470.0,479.399994,50.999999,48,64.0,100,68.300003,70.800003,68.800003
20160823011500,470.0,479.399994,50.999999,48,71.0,100,68.400002,70.800003,68.800003
20160823013000,470.0,458.25,48.75,48,68.599998,100,68.5,70.800003,68.800003
20160823014500,470.0,474.700012,50.500001,48,70.599998,100,68.599998,70.800003,68.800003
20160823020000,470.0,474.700012,50.500001,48,68.199997,100,68.699997,70.800003,68.800003
20160823021500,470.0,467.649994,49.749999,48,69.400002,100,68.699997,70.800003,68.800003
20160823023000,470.0,474.700012,50.500001,48,71.0,100,68.800003,70.800003,68.800003
20160823024500,470.0,474.700012,50.500001,48,69.199997,100,68.900002,70.800003,68.800003
20160823030000,470.0,474.700012,50.500001,48,73.0,100,68.900002,70.800003,68.800003
20160823031500,470.0,467.649994,49.749999,48,68.699997,100,69.0,70.800003,68.800003
20160823033000,470.0,467.649994,49.749999,48,58.400002,0,69.099998,70.800003,68.800003
20160823034500,470.0,474.700012,50.500001,48,56.400002,0,68.900002,70.800003,68.800003
20160823040000,470.0,467.649994,49.749999,48,56.400002,0,68.800003,70.800003,68.800003
20160823041500,470.0,474.700012,50.500001,48,56.400002,0,68.699997,70.800003,68.800003
20160823043000,470.0,467.649994,49.749999,48,56.400002,0,68.599998,70.800003,68.800003
20160823044500,470.0,474.700012,50.500001,48,56.400002,100,68.5,70.800003,68.800003
20160823050000,470.0,467.649994,49.749999,48,56.400002,100,68.400002,70.800003,68.800003
20160823051500,470.0,479.399994,50.999999,48,56.400002,100,68.300003,70.800003,68.800003
20160823053000,470.0,467.649994,49.749999,48,56.400002,100,68.199997,70.800003,68.800003
20160823054500,470.0,458.25,48.75,48,64.0,100,68.199997,70.800003,68.800003
20160823060000,470.0,474.700012,50.500001,48,73.900002,100,68.300003,70.800003,68.800003
20160823061500,470.0,474.700012,50.500001,48,70.599998,100,68.599998,70.800003,68.800003
20160823063000,470.0,458.25,48.75,48,68.699997,100,68.699997,70.800003,68.800003
20160823064500,470.0,479.399994,50.999999,48,68.699997,100,68.900002,70.800003,68.800003
20160823070000,470.0,458.25,48.75,48,57.200001,0,69.099998,70.800003,68.800003
20160823071500,470.0,968.200012,103.000001,64,55.599998,0,69.099998,68.0,63.599998
20160823073000,470.0,937.650024,99.750003,63,55.599998,0,68.900002,68.0,63.700001
20160823074500,470.0,937.650024,99.750003,63,55.599998,0,68.800003,68.0,63.700001
20160823080000,470.0,947.049988,100.749999,63,55.599998,0,68.699997,68.0,63.900002
20160823081500,470.0,935.299988,99.499999,63,55.599998,0,68.5,68.0,63.799999
20160823083000,470.0,547.549988,58.249999,50,60.599998,0,68.5,68.0,63.799999
20160823084500,470.0,759.049988,80.749999,57,60.599998,0,68.800003,68.0,63.700001
20160823090000,470.0,930.599976,98.999997,63,60.599998,0,69.0,68.0,63.5
20160823091500,470.0,930.599976,98.999997,63,55.599998,0,68.900002,68.0,63.599998
20160823093000,470.0,947.049988,100.749999,63,55.599998,0,68.800003,68.0,63.599998
20160823094500,470.0,928.25,98.75,63,55.599998,0,68.699997,68.0,63.799999
20160823100000,470.0,942.349976,100.249997,63,55.599998,0,68.699997,68.0,63.799999
20160823101500,470.0,942.349976,100.249997,63,55.599998,0,68.599998,68.0,63.799999
20160823103000,470.0,942.349976,100.249997,63,55.599998,0,68.599998,68.0,63.700001
20160823104500,470.0,942.349976,100.249997,63,55.599998,0,68.599998,68.0,63.900002
20160823110000,470.0,942.349976,100.249997,63,55.599998,0,68.5,68.0,63.700001
20160823111500,470.0,954.099976,101.499997,63,55.599998,0,68.5,68.0,63.799999
20160823113000,470.0,954.099976,101.499997,63,55.599998,0,68.400002,68.0,63.900002
20160823114500,470.0,935.299988,99.499999,63,55.599998,0,68.400002,68.0,63.799999
20160823120000,470.0,935.299988,99.499999,63,55.599998,0,68.400002,68.0,63.799999
20160823121500,470.0,935.299988,99.499999,63,55.599998,0,68.199997,68.0,63.799999
20160823123000,470.0,909.450012,96.750001,62,55.599998,0,68.199997,68.0,63.700001
20160823124500,470.0,921.200012,98.000001,62,55.599998,0,68.199997,68.0,63.700001
20160823130000,470.0,909.450012,96.750001,62,54.700001,0,68.199997,68.0,63.799999
20160823131500,470.0,921.200012,98.000001,62,54.700001,0,68.199997,68.0,63.799999
20160823133000,470.0,900.049988,95.749999,62,55.5,0,68.199997,68.0,63.599998
20160823134500,470.0,916.5,97.5,62,55.5,0,68.300003,68.0,63.700001
20160823140000,470.0,916.5,97.5,62,55.5,0,68.300003,68.0,63.700001
20160823141500,470.0,928.25,98.75,63,55.5,0,68.300003,68.0,63.700001
20160823143000,470.0,928.25,98.75,63,55.5,0,68.099998,68.0,63.799999
20160823144500,470.0,918.849976,97.749997,63,55.5,0,68.0,68.0,63.599998
20160823150000,470.0,918.849976,97.749997,63,55.5,0,67.800003,68.0,63.5
20160823151500,470.0,918.849976,97.749997,63,55.5,0,67.699997,68.0,63.5
20160823153000,470.0,893.0,95.0,62,55.5,0,67.699997,68.0,63.599998
20160823154500,470.0,824.849976,87.749997,59,55.5,0,67.599998,68.0,63.599998
20160823160000,470.0,768.450012,81.750001,57,55.5,0,67.599998,68.0,63.5
20160823161500,470.0,700.299988,74.499999,55,55.5,0,67.599998,68.0,63.599998
20160823163000,470.0,662.700012,70.500001,53,55.5,0,67.5,68.0,63.599998
20160823164500,470.0,620.400024,66.000003,51,55.5,0,67.599998,68.0,63.599998
20160823170000,470.0,564.0,60.0,50,55.5,0,67.599998,68.0,63.5
20160823171500,470.0,528.75,56.25,48,55.5,0,67.699997,68.0,63.599998
20160823173000,470.0,517.0,55.0,48,55.5,0,67.699997,68.0,63.5
20160823174500,470.0,502.899994,53.499999,48,55.5,0,67.800003,68.0,63.5
20160823180000,470.0,502.899994,53.499999,48,55.5,0,67.900002,68.0,63.5
20160823181500,470.0,509.950012,54.250001,48,55.5,0,67.900002,68.0,63.5
20160823183000,470.0,493.5,52.5,48,55.5,0,68.0,68.0,63.5
20160823184500,470.0,509.950012,54.250001,48,55.5,0,68.0,68.0,63.5
20160823190000,470.0,517.0,55.0,48,55.5,0,68.099998,68.0,63.5
20160823191500,470.0,509.950012,54.250001,48,55.5,0,68.099998,68.0,63.5
20160823193000,470.0,502.899994,53.499999,48,55.5,0,68.099998,68.0,63.5
20160823194500,470.0,502.899994,53.499999,48,55.5,0,68.099998,68.0,63.5
20160823200000,470.0,502.899994,53.499999,48,55.5,0,68.099998,68.0,63.599998
20160823201500,470.0,493.5,52.5,48,55.5,0,68.099998,68.0,63.5
20160823203000,470.0,493.5,52.5,48,55.5,0,68.099998,68.0,63.5
20160823204500,470.0,486.450012,51.750001,48,55.5,0,68.099998,68.0,63.5
20160823210000,470.0,502.899994,53.499999,48,55.5,0,68.099998,68.0,63.5
20160823211500,470.0,509.950012,54.250001,48,55.5,0,68.099998,68.0,63.5
20160823213000,470.0,493.5,52.5,48,55.5,0,68.099998,68.0,63.599998
20160823214500,470.0,509.950012,54.250001,48,55.5,0,68.099998,68.0,63.5
20160823220000,470.0,493.5,52.5,48,55.5,0,68.099998,68.0,63.5
20160823221500,470.0,509.950012,54.250001,48,55.5,0,68.099998,68.0,63.5
20160823223000,470.0,502.899994,53.499999,48,55.5,0,68.099998,68.0,63.5
20160823224500,470.0,502.899994,53.499999,48,55.5,0,68.0,68.0,63.5
20160823230000,470.0,493.5,52.5,48,55.5,0,68.0,68.0,63.5
20160823231500,470.0,509.950012,54.250001,48,55.5,0,67.900002,68.0,63.5
20160823233000,470.0,509.950012,54.250001,48,55.5,0,67.900002,68.0,63.5
20160823234500,470.0,502.899994,53.499999,48,55.5,0,67.900002,68.0,63.5
20160824000000,470.0,502.899994,53.499999,48,55.5,0,67.900002,68.0,63.5
20160824001500,470.0,502.899994,53.499999,48,55.900002,0,67.900002,68.0,63.5
20160824003000,470.0,493.5,52.5,48,55.900002,0,67.900002,68.0,63.599998
20160824004500,470.0,502.899994,53.499999,48,55.900002,0,67.900002,68.0,63.5
20160824010000,470.0,486.450012,51.750001,48,55.900002,0,67.900002,68.0,63.5
20160824011500,470.0,937.650024,99.750003,11,55.299999,0,67.699997,68.0,63.599998
20160824013000,470.0,810.75,86.25,59,55.900002,0,67.599998,68.0,63.5
20160824014500,470.0,784.900024,83.500003,57,55.900002,0,67.5,68.0,63.5
20160824020000,470.0,669.75,71.25,54,55.200001,0,67.5,68.0,63.5
20160824021500,470.0,589.849976,62.749997,50,55.200001,0,67.400002,68.0,63.5
20160824023000,470.0,493.5,52.5,47,55.200001,0,67.400002,68.0,63.5
20160824024500,470.0,486.450012,51.750001,47,55.200001,0,67.400002,68.0,63.5
20160824030000,470.0,486.450012,51.750001,47,55.200001,0,67.400002,68.0,63.5
20160824031500,470.0,486.450012,51.750001,47,55.200001,0,67.5,68.0,63.5
20160824033000,470.0,493.5,52.5,47,55.900002,0,67.5,68.0,63.5
20160824034500,470.0,486.450012,51.750001,47,55.900002,0,67.5,68.0,63.5
20160824040000,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,63.5
20160824041500,470.0,486.450012,51.750001,47,55.900002,0,67.5,68.0,63.5
20160824043000,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,63.5
20160824044500,470.0,493.5,52.5,47,55.900002,0,67.5,68.0,63.5
20160824050000,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,63.5
20160824051500,470.0,486.450012,51.750001,47,55.900002,0,67.5,68.0,63.5
20160824053000,470.0,486.450012,51.750001,47,55.900002,0,67.5,68.0,63.5
20160824054500,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,63.5
20160824060000,470.0,486.450012,51.750001,47,55.900002,0,67.599998,68.0,63.5
20160824061500,470.0,486.450012,51.750001,47,55.900002,0,67.699997,68.0,63.5
20160824063000,470.0,474.700012,50.500001,47,55.900002,0,67.900002,68.0,63.5
20160824064500,470.0,474.700012,50.500001,47,55.900002,0,68.0,68.0,63.5
20160824070000,470.0,474.700012,50.500001,47,55.900002,0,68.099998,68.0,63.5
20160824071500,470.0,493.5,52.5,47,55.900002,0,68.199997,68.0,63.5
20160824073000,470.0,479.399994,50.999999,47,55.900002,0,68.199997,68.0,63.5
20160824074500,470.0,528.75,56.25,48,55.900002,0,68.300003,68.0,63.5
20160824080000,470.0,589.849976,62.749997,51,55.900002,0,68.400002,68.0,63.5
20160824081500,470.0,672.099976,71.499997,54,55.900002,0,68.5,68.0,63.5
20160824083000,470.0,768.450012,81.750001,57,55.900002,0,68.5,68.0,63.5
20160824084500,470.0,810.75,86.25,59,55.900002,0,68.400002,68.0,63.5
20160824090000,470.0,874.200012,93.000001,61,55.900002,0,68.400002,68.0,63.5
20160824091500,470.0,916.5,97.5,62,55.900002,0,68.300003,68.0,63.5
20160824093000,470.0,900.049988,95.749999,62,55.200001,0,68.199997,68.0,63.5
20160824094500,470.0,916.5,97.5,62,55.200001,0,68.199997,68.0,63.5
20160824100000,470.0,916.5,97.5,62,55.200001,0,68.099998,68.0,63.5
20160824101500,470.0,916.5,97.5,62,55.200001,0,68.099998,68.0,63.5
20160824103000,470.0,916.5,97.5,62,55.200001,0,68.099998,68.0,63.5
20160824104500,470.0,916.5,97.5,62,55.200001,0,68.0,68.0,63.5
20160824110000,470.0,916.5,97.5,62,55.200001,0,68.0,68.0,63.5
20160824111500,470.0,916.5,97.5,62,55.200001,0,67.900002,68.0,63.5
20160824113000,470.0,900.049988,95.749999,62,55.200001,0,67.900002,68.0,63.5
20160824114500,470.0,900.049988,95.749999,62,55.200001,0,67.900002,68.0,63.5
20160824120000,470.0,900.049988,95.749999,62,55.200001,0,67.800003,68.0,63.5
20160824121500,470.0,921.200012,98.000001,62,55.200001,0,67.800003,68.0,63.5
20160824123000,470.0,895.349976,95.249997,62,55.200001,0,67.800003,68.0,63.5
20160824124500,470.0,895.349976,95.249997,61,55.200001,0,67.699997,68.0,63.5
20160824130000,470.0,836.599976,88.999997,60,55.200001,0,67.699997,68.0,63.5
20160824131500,470.0,827.200012,88.000001,59,55.200001,0,67.800003,68.0,63.5
20160824133000,470.0,836.599976,88.999997,59,55.200001,0,67.800003,68.0,63.5
20160824134500,470.0,836.599976,88.999997,59,55.200001,0,67.900002,68.0,63.5
20160824140000,470.0,836.599976,88.999997,59,55.200001,0,67.900002,68.0,63.5
20160824141500,470.0,836.599976,88.999997,59,55.200001,0,68.099998,68.0,63.5
20160824143000,470.0,827.200012,88.000001,60,55.200001,0,68.300003,68.0,63.5
20160824144500,470.0,853.049988,90.749999,60,55.200001,0,68.099998,68.0,63.5
20160824150000,470.0,853.049988,90.749999,60,55.200001,0,67.900002,68.0,63.5
20160824151500,470.0,841.299988,89.499999,60,55.200001,0,67.800003,68.0,63.5
20160824153000,470.0,841.299988,89.499999,60,55.200001,0,67.699997,68.0,63.5
20160824154500,470.0,841.299988,89.499999,59,55.200001,0,67.699997,68.0,63.5
20160824160000,470.0,747.299988,79.499999,56,55.200001,0,67.599998,68.0,63.5
20160824161500,470.0,690.900024,73.500003,55,55.200001,0,67.599998,68.0,63.5
20160824163000,470.0,646.25,68.75,53,55.200001,0,67.599998,68.0,63.5
20160824164500,470.0,613.349976,65.249997,51,55.200001,0,67.599998,68.0,63.5
20160824170000,470.0,547.549988,58.249999,49,55.200001,0,67.599998,68.0,63.5
20160824171500,470.0,493.5,52.5,47,55.200001,0,67.699997,68.0,63.5
20160824173000,470.0,502.899994,53.499999,47,55.200001,0,67.699997,68.0,63.5
20160824174500,470.0,486.450012,51.750001,47,55.200001,0,67.699997,68.0,63.5
20160824180000,470.0,502.899994,53.499999,47,55.200001,0,67.800003,68.0,63.5
20160824181500,470.0,486.450012,51.750001,47,55.200001,0,67.900002,68.0,63.5
20160824183000,470.0,486.450012,51.750001,47,55.799999,0,67.900002,68.0,63.5
20160824184500,470.0,486.450012,51.750001,47,55.799999,0,67.900002,68.0,63.5
20160824190000,470.0,502.899994,53.499999,47,55.200001,0,67.900002,68.0,63.5
20160824191500,470.0,493.5,52.5,47,55.200001,0,68.0,68.0,63.5
20160824193000,470.0,474.700012,50.500001,47,55.200001,0,68.0,68.0,63.5
20160824194500,470.0,474.700012,50.500001,47,55.200001,0,68.099998,68.0,63.5
20160824200000,470.0,493.5,52.5,47,55.200001,0,68.099998,68.0,63.5
20160824201500,470.0,493.5,52.5,47,55.200001,0,68.099998,68.0,63.5
20160824203000,470.0,486.450012,51.750001,47,55.200001,0,68.099998,68.0,63.5
20160824204500,470.0,486.450012,51.750001,47,55.200001,0,68.099998,68.0,63.5
20160824210000,470.0,486.450012,51.750001,47,55.200001,0,68.099998,68.0,63.5
20160824211500,470.0,502.899994,53.499999,47,55.200001,0,68.099998,68.0,63.5
20160824213000,470.0,486.450012,51.750001,47,55.900002,0,68.099998,68.0,63.5
20160824214500,470.0,486.450012,51.750001,47,55.900002,0,68.099998,68.0,63.5
20160824220000,470.0,493.5,52.5,47,55.900002,0,68.199997,68.0,63.5
20160824221500,470.0,486.450012,51.750001,47,55.900002,0,68.199997,68.0,63.5
20160824223000,470.0,493.5,52.5,47,55.900002,0,68.199997,68.0,63.5
20160824224500,470.0,493.5,52.5,47,55.900002,0,68.099998,68.0,63.5
20160824230000,470.0,486.450012,51.750001,47,55.900002,0,68.099998,68.0,63.5
20160824231500,470.0,486.450012,51.750001,47,55.900002,0,68.099998,68.0,63.5
20160824233000,470.0,486.450012,51.750001,47,55.900002,0,68.099998,68.0,63.5
20160824234500,470.0,479.399994,50.999999,47,55.900002,0,68.099998,68.0,63.5
20160825000000,470.0,479.399994,50.999999,47,55.900002,0,68.199997,68.0,63.5
20160825001500,470.0,486.450012,51.750001,47,55.900002,0,68.199997,68.0,63.5
20160825003000,470.0,479.399994,50.999999,47,55.900002,0,68.099998,68.0,63.5
20160825004500,470.0,493.5,52.5,47,55.900002,0,68.099998,68.0,63.5
20160825010000,470.0,493.5,52.5,47,55.900002,0,68.099998,68.0,63.5
20160825011500,470.0,486.450012,51.750001,47,55.900002,0,68.099998,68.0,63.5
20160825013000,470.0,474.700012,50.500001,47,55.900002,0,68.099998,68.0,63.5
20160825014500,470.0,486.450012,51.750001,47,55.900002,0,68.099998,68.0,63.5
20160825020000,470.0,479.399994,50.999999,47,55.900002,0,68.099998,68.0,63.5
20160825021500,470.0,479.399994,50.999999,47,55.900002,0,68.0,68.0,63.5
20160825023000,470.0,486.450012,51.750001,47,55.900002,0,68.0,68.0,63.5
20160825024500,470.0,493.5,52.5,47,55.900002,0,67.900002,68.0,63.5
20160825030000,470.0,479.399994,50.999999,47,55.900002,0,67.900002,68.0,63.5
20160825031500,470.0,486.450012,51.750001,47,55.900002,0,67.900002,68.0,63.5
20160825033000,470.0,493.5,52.5,47,55.900002,0,67.900002,68.0,63.5
20160825034500,470.0,474.700012,50.500001,47,55.900002,0,67.900002,68.0,63.5
20160825040000,470.0,474.700012,50.500001,47,55.900002,0,67.900002,68.0,63.5
20160825041500,470.0,486.450012,51.750001,47,55.900002,0,67.900002,68.0,63.5
20160825043000,470.0,479.399994,50.999999,47,55.900002,0,67.900002,68.0,63.5
20160825044500,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160825050000,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160825051500,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160825053000,470.0,479.399994,50.999999,47,55.900002,0,67.699997,68.0,63.5
20160825054500,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160825060000,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160825061500,470.0,467.649994,49.749999,47,55.900002,0,67.900002,68.0,63.5
20160825063000,470.0,474.700012,50.500001,47,55.900002,0,68.0,68.0,63.5
20160825064500,470.0,486.450012,51.750001,47,55.900002,0,68.099998,68.0,63.5
20160825070000,470.0,479.399994,50.999999,47,55.900002,0,68.199997,68.0,63.5
20160825071500,470.0,554.599976,58.999997,50,55.900002,0,68.400002,68.0,63.5
20160825073000,470.0,589.849976,62.749997,51,55.900002,0,68.400002,68.0,63.5
20160825074500,470.0,662.700012,70.500001,53,55.900002,0,68.400002,68.0,63.5
20160825080000,470.0,721.450012,76.750001,56,55.900002,0,68.400002,68.0,63.5
20160825081500,470.0,782.549988,83.249999,57,55.900002,0,68.400002,68.0,63.5
20160825083000,470.0,834.25,88.75,60,55.900002,0,68.400002,68.0,63.5
20160825084500,470.0,888.299988,94.499999,61,55.900002,0,68.400002,68.0,63.5
20160825090000,470.0,918.849976,97.749997,62,55.200001,0,68.300003,68.0,63.5
20160825091500,470.0,904.75,96.25,62,55.200001,0,68.199997,68.0,63.5
20160825093000,470.0,904.75,96.25,62,55.200001,0,68.199997,68.0,63.5
20160825094500,470.0,904.75,96.25,62,55.200001,0,68.199997,68.0,63.5
20160825100000,470.0,895.349976,95.249997,62,55.200001,0,68.199997,68.0,63.5
20160825101500,470.0,928.25,98.75,62,55.200001,0,68.099998,68.0,63.5
20160825103000,470.0,928.25,98.75,62,55.200001,0,68.099998,68.0,63.5
20160825104500,470.0,916.5,97.5,62,55.200001,0,68.099998,68.0,63.5
20160825110000,470.0,916.5,97.5,62,55.200001,0,67.900002,68.0,63.5
20160825111500,470.0,928.25,98.75,62,55.200001,0,67.800003,68.0,63.5
20160825113000,470.0,928.25,98.75,62,55.200001,0,67.699997,68.0,63.5
20160825114500,470.0,885.950012,94.250001,61,55.200001,0,67.699997,68.0,63.5
20160825120000,470.0,827.200012,88.000001,60,55.200001,0,67.599998,68.0,63.5
20160825121500,470.0,827.200012,88.000001,59,55.200001,0,67.699997,68.0,63.5
20160825123000,470.0,808.400024,86.000003,58,55.200001,0,67.699997,68.0,63.5
20160825124500,470.0,784.900024,83.500003,57,55.200001,0,67.699997,68.0,63.5
20160825130000,470.0,768.450012,81.750001,57,55.200001,0,67.800003,68.0,63.5
20160825131500,470.0,759.049988,80.749999,57,55.200001,0,67.900002,68.0,63.5
20160825133000,470.0,759.049988,80.749999,57,55.200001,0,68.0,68.0,63.5
20160825134500,470.0,749.650024,79.750003,57,55.200001,0,68.0,68.0,63.5
20160825140000,470.0,763.75,81.25,57,55.200001,0,68.199997,68.0,63.5
20160825141500,470.0,747.299988,79.499999,57,55.900002,0,68.199997,68.0,63.5
20160825143000,470.0,768.450012,81.750001,57,55.900002,0,68.199997,68.0,63.5
20160825144500,470.0,740.25,78.75,57,55.200001,0,68.099998,68.0,63.5
20160825150000,470.0,773.150024,82.250003,57,55.200001,0,68.0,68.0,63.5
20160825151500,470.0,759.049988,80.749999,57,55.200001,0,67.900002,68.0,63.5
20160825153000,470.0,749.650024,79.750003,57,55.200001,0,67.800003,68.0,63.5
20160825154500,470.0,749.650024,79.750003,57,55.200001,0,67.699997,68.0,63.5
20160825160000,470.0,716.75,76.25,56,55.200001,0,67.699997,68.0,63.5
20160825161500,470.0,655.650024,69.750003,53,55.200001,0,67.599998,68.0,63.5
20160825163000,470.0,606.299988,64.499999,51,55.900002,0,67.599998,68.0,63.5
20160825164500,470.0,571.049988,60.749999,50,55.900002,0,67.599998,68.0,63.5
20160825170000,470.0,502.899994,53.499999,48,55.900002,0,67.599998,68.0,63.5
20160825171500,470.0,486.450012,51.750001,47,55.900002,0,67.599998,68.0,63.5
20160825173000,470.0,479.399994,50.999999,47,55.900002,0,67.599998,68.0,63.5
20160825174500,470.0,486.450012,51.750001,47,55.900002,0,67.599998,68.0,63.5
20160825180000,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160825181500,470.0,486.450012,51.750001,47,55.900002,0,67.599998,68.0,63.5
20160825183000,470.0,486.450012,51.750001,47,55.900002,0,67.599998,68.0,63.5
20160825184500,470.0,467.649994,49.749999,47,55.900002,0,67.599998,68.0,63.5
20160825190000,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160825191500,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160825193000,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160825194500,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160825200000,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160825201500,470.0,467.649994,49.749999,47,55.900002,0,67.599998,68.0,63.5
20160825203000,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160825204500,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160825210000,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160825211500,470.0,474.700012,50.500001,47,55.900002,0,67.5,68.0,63.5
20160825213000,470.0,486.450012,51.750001,47,55.900002,0,67.5,68.0,63.5
20160825214500,470.0,474.700012,50.500001,47,55.900002,0,67.5,68.0,63.5
20160825220000,470.0,474.700012,50.500001,47,55.900002,0,67.5,68.0,63.5
20160825221500,470.0,474.700012,50.500001,47,55.900002,0,67.5,68.0,63.5
20160825223000,470.0,467.649994,49.749999,47,55.900002,0,67.5,68.0,63.5
