PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825224500,470.0,479.399994,50.999999,47,55.900002,0,67.5,68.0,63.5
20160825230000,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160825231500,470.0,479.399994,50.999999,47,55.900002,0,67.400002,68.0,63.5
20160825233000,470.0,479.399994,50.999999,47,55.900002,0,67.400002,68.0,63.5
20160825234500,470.0,479.399994,50.999999,47,55.900002,0,67.400002,68.0,63.5
20160826000000,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160826001500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160826003000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160826004500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160826010000,470.0,486.450012,51.750001,47,55.900002,0,67.400002,68.0,63.5
20160826011500,470.0,493.5,52.5,47,55.900002,0,67.400002,68.0,63.5
20160826013000,470.0,479.399994,50.999999,47,55.900002,0,67.400002,68.0,63.5
20160826014500,470.0,479.399994,50.999999,47,55.900002,0,67.400002,68.0,63.5
20160826020000,470.0,479.399994,50.999999,47,55.900002,0,67.400002,68.0,63.5
20160826021500,470.0,486.450012,51.750001,47,55.900002,0,67.400002,68.0,63.5
20160826023000,470.0,479.399994,50.999999,47,55.900002,0,67.400002,68.0,63.5
20160826024500,470.0,479.399994,50.999999,47,55.299999,0,67.400002,68.0,63.5
20160826030000,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,63.5
20160826031500,470.0,486.450012,51.750001,47,55.900002,0,67.300003,68.0,63.5
20160826033000,470.0,486.450012,51.750001,47,55.900002,0,67.300003,68.0,63.5
20160826034500,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,63.5
20160826040000,470.0,486.450012,51.750001,47,55.900002,0,67.300003,68.0,63.5
20160826041500,470.0,493.5,52.5,47,55.900002,0,67.300003,68.0,63.5
20160826043000,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,63.5
20160826044500,470.0,486.450012,51.750001,47,55.900002,0,67.300003,68.0,63.5
20160826050000,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,63.5
20160826051500,470.0,493.5,52.5,47,55.900002,0,67.199997,68.0,63.5
20160826053000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160826054500,470.0,486.450012,51.750001,47,55.900002,0,67.300003,68.0,63.5
20160826060000,470.0,486.450012,51.750001,47,53.900002,0,67.400002,68.0,63.5
20160826061500,470.0,486.450012,51.750001,47,55.900002,0,67.599998,68.0,63.5
20160826063000,470.0,479.399994,50.999999,47,55.900002,0,67.599998,68.0,63.5
20160826064500,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160826070000,470.0,474.700012,50.500001,47,55.900002,0,67.900002,68.0,63.5
20160826071500,470.0,486.450012,51.750001,47,55.900002,0,68.099998,68.0,63.5
20160826073000,470.0,479.399994,50.999999,47,55.900002,0,68.099998,68.0,63.5
20160826074500,470.0,486.450012,51.750001,47,55.900002,0,68.099998,68.0,63.5
20160826080000,470.0,467.649994,49.749999,47,55.900002,0,68.099998,68.0,63.5
20160826081500,470.0,479.399994,50.999999,47,55.900002,0,68.199997,68.0,63.5
20160826083000,470.0,479.399994,50.999999,47,55.900002,0,68.199997,68.0,63.5
20160826084500,470.0,535.799988,56.999999,48,55.900002,0,68.300003,68.0,63.5
20160826090000,470.0,542.849976,57.749997,49,55.900002,0,68.300003,68.0,63.5
20160826091500,470.0,561.650024,59.750003,49,55.900002,0,68.300003,68.0,63.5
20160826093000,470.0,636.849976,67.749997,53,55.900002,0,68.400002,68.0,63.5
20160826094500,470.0,721.450012,76.750001,55,55.900002,0,68.400002,68.0,63.5
20160826100000,470.0,773.150024,82.250003,57,55.900002,0,68.400002,68.0,63.5
20160826101500,470.0,806.049988,85.749999,58,55.200001,0,68.300003,68.0,63.5
20160826103000,470.0,820.150024,87.250003,59,55.200001,0,68.300003,68.0,63.5
20160826104500,470.0,820.150024,87.250003,59,55.200001,0,68.300003,68.0,63.5
20160826110000,470.0,820.150024,87.250003,59,55.200001,0,68.199997,68.0,63.5
20160826111500,470.0,810.75,86.25,59,55.200001,0,68.199997,68.0,63.5
20160826113000,470.0,810.75,86.25,59,55.200001,0,68.199997,68.0,63.5
20160826114500,470.0,810.75,86.25,59,55.200001,0,68.099998,68.0,63.5
20160826120000,470.0,810.75,86.25,59,55.200001,0,68.0,68.0,63.5
20160826121500,470.0,827.200012,88.000001,59,55.200001,0,67.900002,68.0,63.5
20160826123000,470.0,806.049988,85.749999,59,55.200001,0,67.900002,68.0,63.5
20160826124500,470.0,820.150024,87.250003,59,55.200001,0,67.900002,68.0,63.5
20160826130000,470.0,810.75,86.25,59,55.200001,0,67.900002,68.0,63.5
20160826131500,470.0,810.75,86.25,59,55.200001,0,67.900002,68.0,63.5
20160826133000,470.0,820.150024,87.250003,59,55.200001,0,67.900002,68.0,63.5
20160826134500,470.0,808.400024,86.000003,59,55.200001,0,67.900002,68.0,63.5
20160826140000,470.0,827.200012,88.000001,59,55.200001,0,67.800003,68.0,63.5
20160826141500,470.0,810.75,86.25,59,55.200001,0,67.699997,68.0,63.5
20160826143000,470.0,759.049988,80.749999,57,55.900002,0,67.599998,68.0,63.5
20160826144500,470.0,662.700012,70.500001,53,55.900002,0,67.5,68.0,63.5
20160826150000,470.0,554.599976,58.999997,49,55.900002,0,67.5,68.0,63.5
20160826151500,470.0,486.450012,51.750001,47,55.200001,0,67.5,68.0,63.5
20160826153000,470.0,486.450012,51.750001,47,55.200001,0,67.5,68.0,63.5
20160826154500,470.0,493.5,52.5,47,55.900002,0,67.599998,68.0,63.5
20160826160000,470.0,486.450012,51.750001,47,55.900002,0,67.599998,68.0,63.5
20160826161500,470.0,493.5,52.5,47,55.900002,0,67.599998,68.0,63.5
20160826163000,470.0,486.450012,51.750001,47,55.900002,0,67.599998,68.0,63.5
20160826164500,470.0,486.450012,51.750001,47,55.200001,0,67.599998,68.0,63.5
20160826170000,470.0,502.899994,53.499999,47,55.200001,0,67.599998,68.0,63.5
20160826171500,470.0,486.450012,51.750001,47,55.200001,0,67.699997,68.0,63.5
20160826173000,470.0,493.5,52.5,47,55.200001,0,67.699997,68.0,63.5
20160826174500,470.0,493.5,52.5,47,55.200001,0,67.699997,68.0,63.5
20160826180000,470.0,486.450012,51.750001,47,55.200001,0,67.699997,68.0,63.5
20160826181500,470.0,486.450012,51.750001,47,55.200001,0,67.699997,68.0,63.5
20160826183000,470.0,486.450012,51.750001,47,55.200001,0,67.699997,68.0,63.5
20160826184500,470.0,486.450012,51.750001,47,55.200001,0,67.699997,68.0,63.5
20160826190000,470.0,486.450012,51.750001,47,55.900002,0,67.699997,68.0,63.5
20160826191500,470.0,493.5,52.5,47,55.900002,0,67.800003,68.0,63.5
20160826193000,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160826194500,470.0,493.5,52.5,47,55.900002,0,67.800003,68.0,63.5
20160826200000,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160826201500,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160826203000,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160826204500,470.0,502.899994,53.499999,47,55.900002,0,67.800003,68.0,63.5
20160826210000,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160826211500,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160826213000,470.0,493.5,52.5,47,55.900002,0,67.800003,68.0,63.5
20160826214500,470.0,493.5,52.5,47,55.900002,0,67.800003,68.0,63.5
20160826220000,470.0,493.5,52.5,47,55.900002,0,67.800003,68.0,63.5
20160826221500,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160826223000,470.0,493.5,52.5,47,55.900002,0,67.800003,68.0,63.5
20160826224500,470.0,493.5,52.5,47,55.900002,0,67.800003,68.0,63.5
20160826230000,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160826231500,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160826233000,470.0,502.899994,53.499999,47,55.900002,0,67.800003,68.0,63.5
20160826234500,470.0,493.5,52.5,47,55.900002,0,67.800003,68.0,63.5
20160827000000,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160827001500,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160827003000,470.0,493.5,52.5,47,55.900002,0,67.800003,68.0,63.5
20160827004500,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160827010000,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160827011500,470.0,918.849976,97.749997,11,55.200001,0,67.699997,68.0,63.5
20160827013000,470.0,904.75,96.25,63,55.900002,0,67.599998,68.0,63.5
20160827014500,470.0,841.299988,89.499999,59,55.200001,0,67.400002,68.0,63.5
20160827020000,470.0,726.150024,77.250003,56,55.200001,0,67.400002,68.0,63.5
20160827021500,470.0,578.099976,61.499997,51,55.200001,0,67.300003,68.0,63.5
20160827023000,470.0,486.450012,51.750001,48,55.900002,0,67.300003,68.0,63.5
20160827024500,470.0,486.450012,51.750001,48,55.900002,0,67.300003,68.0,63.5
20160827030000,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,63.5
20160827031500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160827033000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160827034500,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160827040000,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160827041500,470.0,502.899994,53.499999,48,55.900002,0,67.400002,68.0,63.5
20160827043000,470.0,493.5,52.5,48,55.900002,0,67.400002,68.0,63.5
20160827044500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160827050000,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160827051500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160827053000,470.0,493.5,52.5,48,55.900002,0,67.400002,68.0,63.5
20160827054500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160827060000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160827061500,470.0,493.5,52.5,48,55.900002,0,67.400002,68.0,63.5
20160827063000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160827064500,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,63.5
20160827070000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160827071500,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,63.5
20160827073000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160827074500,470.0,493.5,52.5,48,55.900002,0,67.400002,68.0,63.5
20160827080000,470.0,493.5,52.5,48,55.900002,0,67.400002,68.0,63.5
20160827081500,470.0,493.5,52.5,48,55.900002,0,67.400002,68.0,63.5
20160827083000,470.0,502.899994,53.499999,48,55.900002,0,67.400002,68.0,63.5
20160827084500,470.0,493.5,52.5,47,55.900002,0,67.300003,68.0,63.5
20160827090000,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827091500,470.0,486.450012,51.750001,47,55.900002,0,67.300003,68.0,63.5
20160827093000,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827094500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160827100000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160827101500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160827103000,470.0,486.450012,51.750001,47,55.900002,0,67.300003,68.0,63.5
20160827104500,470.0,479.399994,50.999999,47,55.900002,0,67.199997,68.0,63.5
20160827110000,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,63.5
20160827111500,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,63.5
20160827113000,470.0,486.450012,51.750001,47,55.900002,0,67.199997,68.0,63.5
20160827114500,470.0,486.450012,51.750001,47,55.900002,0,67.199997,68.0,63.5
20160827120000,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827121500,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827123000,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827124500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160827130000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160827131500,470.0,486.450012,51.750001,47,55.900002,0,67.199997,68.0,63.5
20160827133000,470.0,486.450012,51.750001,47,55.900002,0,67.199997,68.0,63.5
20160827134500,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160827140000,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160827141500,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160827143000,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,63.5
20160827144500,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,63.5
20160827150000,470.0,467.649994,49.749999,47,55.900002,0,67.199997,68.0,63.5
20160827151500,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827153000,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827154500,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160827160000,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827161500,470.0,458.25,48.75,47,55.900002,0,67.300003,68.0,63.5
20160827163000,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160827164500,470.0,458.25,48.75,47,55.900002,0,67.300003,68.0,63.5
20160827170000,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160827171500,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160827173000,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827174500,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160827180000,470.0,458.25,48.75,47,55.900002,0,67.300003,68.0,63.5
20160827181500,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160827183000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160827184500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160827190000,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160827191500,470.0,479.399994,50.999999,47,55.900002,0,67.400002,68.0,63.5
20160827193000,470.0,458.25,48.75,47,55.900002,0,67.400002,68.0,63.5
20160827194500,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160827200000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160827201500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160827203000,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160827204500,470.0,458.25,48.75,47,55.900002,0,67.400002,68.0,63.5
20160827210000,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160827211500,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160827213000,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160827214500,470.0,458.25,48.75,47,55.900002,0,67.400002,68.0,63.5
20160827220000,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160827221500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160827223000,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827224500,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827230000,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827231500,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160827233000,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160827234500,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160828000000,470.0,458.25,48.75,47,55.900002,0,67.300003,68.0,63.5
20160828001500,470.0,467.649994,49.749999,47,54.299999,0,67.300003,68.0,63.5
20160828003000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828004500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828010000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828011500,470.0,474.700012,50.500001,47,54.700001,0,67.199997,68.0,63.5
20160828013000,470.0,458.25,48.75,47,55.900002,0,67.199997,68.0,63.5
20160828014500,470.0,467.649994,49.749999,47,55.900002,0,67.199997,68.0,63.5
20160828020000,470.0,479.399994,50.999999,47,55.900002,0,67.199997,68.0,63.5
20160828021500,470.0,467.649994,49.749999,47,55.900002,0,67.199997,68.0,63.5
20160828023000,470.0,467.649994,49.749999,47,55.900002,0,67.199997,68.0,63.5
20160828024500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828030000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828031500,470.0,467.649994,49.749999,47,55.900002,0,67.199997,68.0,63.5
20160828033000,470.0,467.649994,49.749999,47,55.900002,0,67.199997,68.0,63.5
20160828034500,470.0,479.399994,50.999999,47,55.200001,0,67.199997,68.0,63.5
20160828040000,470.0,479.399994,50.999999,47,55.200001,0,67.199997,68.0,63.5
20160828041500,470.0,458.25,48.75,47,55.200001,0,67.199997,68.0,63.5
20160828043000,470.0,474.700012,50.500001,47,55.200001,0,67.199997,68.0,63.5
20160828044500,470.0,474.700012,50.500001,47,56.200001,0,67.199997,68.0,63.5
20160828050000,470.0,467.649994,49.749999,47,55.099998,0,67.199997,68.0,63.5
20160828051500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828053000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828054500,470.0,467.649994,49.749999,47,55.900002,0,67.199997,68.0,63.5
20160828060000,470.0,486.450012,51.750001,47,55.900002,0,67.199997,68.0,63.5
20160828061500,470.0,474.700012,50.500001,47,55.299999,0,67.099998,68.0,63.5
20160828063000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828064500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828070000,470.0,486.450012,51.750001,47,55.900002,0,67.199997,68.0,63.5
20160828071500,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160828073000,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160828074500,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160828080000,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160828081500,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160828083000,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160828084500,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160828090000,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160828091500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828093000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828094500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828100000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828101500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828103000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828104500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828110000,470.0,467.649994,49.749999,47,55.900002,0,67.199997,68.0,63.5
20160828111500,470.0,486.450012,51.750001,47,55.900002,0,67.199997,68.0,63.5
20160828113000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828114500,470.0,467.649994,49.749999,47,55.200001,0,67.199997,68.0,63.5
20160828120000,470.0,474.700012,50.500001,47,55.200001,0,67.099998,68.0,63.5
20160828121500,470.0,474.700012,50.500001,47,55.200001,0,67.099998,68.0,63.5
20160828123000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828124500,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828130000,470.0,474.700012,50.500001,47,55.900002,0,67.199997,68.0,63.5
20160828131500,470.0,467.649994,49.749999,47,55.900002,0,67.199997,68.0,63.5
20160828133000,470.0,458.25,48.75,47,55.900002,0,67.199997,68.0,63.5
20160828134500,470.0,479.399994,50.999999,47,55.200001,0,67.199997,68.0,63.5
20160828140000,470.0,458.25,48.75,47,55.200001,0,67.199997,68.0,63.5
20160828141500,470.0,486.450012,51.750001,47,55.200001,0,67.199997,68.0,63.5
20160828143000,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160828144500,470.0,474.700012,50.500001,47,55.900002,0,67.300003,68.0,63.5
20160828150000,470.0,467.649994,49.749999,47,55.900002,0,67.300003,68.0,63.5
20160828151500,470.0,479.399994,50.999999,47,55.900002,0,67.300003,68.0,63.5
20160828153000,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160828154500,470.0,467.649994,49.749999,47,55.200001,0,67.400002,68.0,63.5
20160828160000,470.0,467.649994,49.749999,47,55.200001,0,67.400002,68.0,63.5
20160828161500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160828163000,470.0,474.700012,50.500001,47,55.900002,0,67.5,68.0,63.5
20160828164500,470.0,467.649994,49.749999,47,55.900002,0,67.5,68.0,63.5
20160828170000,470.0,474.700012,50.500001,47,55.900002,0,67.5,68.0,63.5
20160828171500,470.0,458.25,48.75,47,55.900002,0,67.599998,68.0,63.5
20160828173000,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160828174500,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160828180000,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160828181500,470.0,467.649994,49.749999,47,55.900002,0,67.699997,68.0,63.5
20160828183000,470.0,479.399994,50.999999,47,55.900002,0,67.699997,68.0,63.5
20160828184500,470.0,467.649994,49.749999,47,55.900002,0,67.699997,68.0,63.5
20160828190000,470.0,479.399994,50.999999,47,55.900002,0,67.699997,68.0,63.5
20160828191500,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160828193000,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160828194500,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160828200000,470.0,479.399994,50.999999,47,55.900002,0,67.699997,68.0,63.5
20160828201500,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160828203000,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160828204500,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160828210000,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160828211500,470.0,479.399994,50.999999,47,55.900002,0,67.800003,68.0,63.5
20160828213000,470.0,486.450012,51.750001,47,55.900002,0,67.800003,68.0,63.5
20160828214500,470.0,474.700012,50.500001,47,55.900002,0,67.800003,68.0,63.5
20160828220000,470.0,467.649994,49.749999,47,55.900002,0,67.800003,68.0,63.5
20160828221500,470.0,467.649994,49.749999,47,55.900002,0,67.800003,68.0,63.5
20160828223000,470.0,467.649994,49.749999,47,55.900002,0,67.699997,68.0,63.5
20160828224500,470.0,474.700012,50.500001,47,55.900002,0,67.699997,68.0,63.5
20160828230000,470.0,474.700012,50.500001,47,55.900002,0,67.699997,68.0,63.5
20160828231500,470.0,474.700012,50.500001,47,55.900002,0,67.699997,68.0,63.5
20160828233000,470.0,458.25,48.75,47,55.900002,0,67.699997,68.0,63.5
20160828234500,470.0,474.700012,50.500001,47,55.900002,0,67.699997,68.0,63.5
20160829000000,470.0,474.700012,50.500001,47,55.900002,0,67.699997,68.0,63.5
20160829001500,470.0,458.25,48.75,47,55.900002,0,67.699997,68.0,63.5
20160829003000,470.0,479.399994,50.999999,47,55.900002,0,67.699997,68.0,63.5
20160829004500,470.0,479.399994,50.999999,47,55.900002,0,67.599998,68.0,63.5
20160829010000,470.0,486.450012,51.750001,47,55.900002,0,67.599998,68.0,63.5
20160829011500,470.0,467.649994,49.749999,47,55.900002,0,67.599998,68.0,63.5
20160829013000,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160829014500,470.0,458.25,48.75,47,55.900002,0,67.599998,68.0,63.5
20160829020000,470.0,474.700012,50.500001,47,55.900002,0,67.599998,68.0,63.5
20160829021500,470.0,467.649994,49.749999,47,55.900002,0,67.599998,68.0,63.5
20160829023000,470.0,474.700012,50.500001,47,55.900002,0,67.5,68.0,63.5
20160829024500,470.0,474.700012,50.500001,47,55.900002,0,67.5,68.0,63.5
20160829030000,470.0,474.700012,50.500001,47,55.900002,0,67.5,68.0,63.5
20160829031500,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160829033000,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160829034500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160829040000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160829041500,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160829043000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160829044500,470.0,467.649994,49.749999,47,55.900002,0,67.400002,68.0,63.5
20160829050000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160829051500,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160829053000,470.0,474.700012,50.500001,47,55.900002,0,67.400002,68.0,63.5
20160829054500,470.0,486.450012,51.750001,47,55.900002,0,67.400002,68.0,63.5
20160829060000,470.0,458.25,48.75,47,55.900002,0,67.400002,68.0,63.5
20160829061500,470.0,479.399994,50.999999,47,55.900002,0,67.599998,68.0,63.5
20160829063000,470.0,479.399994,50.999999,47,55.900002,0,67.599998,68.0,63.5
20160829064500,470.0,467.649994,49.749999,47,55.900002,0,67.699997,68.0,63.5
20160829070000,470.0,474.700012,50.500001,47,55.900002,0,67.900002,68.0,63.5
20160829071500,470.0,474.700012,50.500001,47,55.900002,0,68.0,68.0,63.5
20160829073000,470.0,474.700012,50.500001,47,55.900002,0,68.099998,68.0,63.5
20160829074500,470.0,467.649994,49.749999,47,55.900002,0,68.199997,68.0,63.5
20160829080000,470.0,467.649994,49.749999,47,55.900002,0,68.199997,68.0,63.5
20160829081500,470.0,474.700012,50.500001,47,55.900002,0,68.199997,68.0,63.5
20160829083000,470.0,517.0,55.0,49,55.900002,0,68.300003,68.0,63.5
20160829084500,470.0,571.049988,60.749999,51,55.900002,0,68.400002,68.0,63.5
20160829090000,470.0,636.849976,67.749997,53,55.900002,0,68.400002,68.0,63.5
20160829091500,470.0,679.150024,72.250003,55,55.200001,0,68.300003,68.0,63.5
20160829093000,470.0,679.150024,72.250003,55,55.900002,0,68.199997,68.0,63.5
20160829094500,470.0,690.900024,73.500003,55,55.200001,0,68.199997,68.0,63.5
20160829100000,470.0,679.150024,72.250003,55,55.200001,0,68.300003,68.0,63.5
20160829101500,470.0,688.549988,73.249999,55,55.200001,0,68.199997,68.0,63.5
20160829103000,470.0,681.5,72.5,55,55.200001,0,68.099998,68.0,63.5
20160829104500,470.0,688.549988,73.249999,55,55.200001,0,68.099998,68.0,63.5
20160829110000,470.0,679.150024,72.250003,55,55.200001,0,68.099998,68.0,63.5
20160829111500,470.0,688.549988,73.249999,55,55.200001,0,68.099998,68.0,63.5
20160829113000,470.0,679.150024,72.250003,55,55.900002,0,68.099998,68.0,63.5
20160829114500,470.0,679.150024,72.250003,55,55.900002,0,68.199997,68.0,63.5
20160829120000,470.0,679.150024,72.250003,55,55.900002,0,68.099998,68.0,63.5
20160829121500,470.0,679.150024,72.250003,55,55.900002,0,68.0,68.0,63.5
20160829123000,470.0,669.75,71.25,55,55.900002,0,68.099998,68.0,63.5
20160829124500,470.0,681.5,72.5,55,55.900002,0,68.199997,68.0,63.5
20160829130000,470.0,662.700012,70.500001,55,55.200001,0,68.199997,68.0,63.5
20160829131500,470.0,688.549988,73.249999,55,55.200001,0,68.300003,68.0,63.5
20160829133000,470.0,681.5,72.5,55,55.200001,0,68.199997,68.0,63.5
20160829134500,470.0,747.299988,79.499999,57,55.200001,0,68.400002,68.0,63.5
20160829140000,470.0,808.400024,86.000003,59,55.200001,0,68.400002,68.0,63.5
20160829141500,470.0,900.049988,95.749999,62,55.200001,0,68.5,68.0,63.5
20160829143000,470.0,937.650024,99.750003,63,55.900002,0,68.400002,68.0,63.5
20160829144500,470.0,918.849976,97.749997,62,55.900002,0,68.099998,68.0,63.5
20160829150000,470.0,900.049988,95.749999,62,55.900002,0,68.0,68.0,63.5
20160829151500,470.0,900.049988,95.749999,62,55.900002,0,67.800003,68.0,63.5
20160829153000,470.0,911.799988,96.999999,62,55.900002,0,67.699997,68.0,63.5
20160829154500,470.0,806.049988,85.749999,58,55.900002,0,67.599998,68.0,63.5
20160829160000,470.0,709.700012,75.500001,55,55.900002,0,67.5,68.0,63.5
20160829161500,470.0,571.049988,60.749999,51,55.900002,0,67.400002,68.0,63.5
20160829163000,470.0,467.649994,49.749999,48,55.299999,0,67.400002,68.0,63.5
20160829164500,470.0,493.5,52.5,48,55.299999,0,67.400002,68.0,63.5
20160829170000,470.0,486.450012,51.750001,48,55.299999,0,67.300003,68.0,63.5
20160829171500,470.0,493.5,52.5,48,55.900002,0,67.400002,68.0,63.5
20160829173000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160829174500,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160829180000,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,63.5
20160829181500,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,63.5
20160829183000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160829184500,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160829190000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160829191500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160829193000,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160829194500,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160829200000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160829201500,470.0,474.700012,50.500001,48,55.900002,0,67.400002,68.0,63.5
20160829203000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160829204500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160829210000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160829211500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160829213000,470.0,486.450012,51.750001,48,55.900002,0,67.400002,68.0,63.5
20160829214500,470.0,493.5,52.5,48,55.900002,0,67.400002,68.0,63.5
20160829220000,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,63.5
20160829221500,470.0,493.5,52.5,48,55.900002,0,67.300003,68.0,63.5
20160829223000,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,63.5
20160829224500,470.0,486.450012,51.750001,48,55.900002,0,67.300003,68.0,63.5
20160829230000,470.0,486.450012,51.750001,48,55.900002,0,67.300003,68.0,63.5
20160829231500,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,63.5
20160829233000,470.0,493.5,52.5,48,55.900002,0,67.300003,68.0,63.5
20160829234500,470.0,493.5,52.5,48,55.900002,0,67.300003,68.0,63.5
20160830000000,470.0,493.5,52.5,48,55.900002,0,67.300003,68.0,63.5
20160830001500,470.0,493.5,52.5,48,55.900002,0,67.300003,68.0,63.5
20160830003000,470.0,479.399994,50.999999,48,55.900002,0,67.300003,68.0,63.5
20160830004500,470.0,493.5,52.5,48,54.299999,0,67.300003,68.0,63.5
20160830010000,470.0,493.5,52.5,48,55.900002,0,67.199997,68.0,63.5
20160830011500,470.0,493.5,52.5,48,55.900002,0,67.199997,68.0,63.5
20160830013000,470.0,486.450012,51.750001,48,55.900002,0,67.199997,68.0,63.5
20160830014500,470.0,486.450012,51.750001,48,56.799999,0,67.199997,68.0,63.5
20160830020000,470.0,493.5,52.5,48,56.0,0,67.199997,68.0,63.5
20160830021500,470.0,493.5,52.5,48,56.0,0,67.199997,68.0,63.5
20160830023000,470.0,474.700012,50.500001,47,56.0,0,67.099998,68.0,63.5
20160830024500,470.0,474.700012,50.500001,47,56.0,0,67.099998,68.0,63.5
20160830030000,470.0,474.700012,50.500001,47,56.700001,0,67.099998,68.0,63.5
20160830031500,470.0,486.450012,51.750001,47,55.900002,0,67.099998,68.0,63.5
20160830033000,470.0,467.649994,49.749999,47,55.900002,0,67.099998,68.0,63.5
20160830034500,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160830040000,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160830041500,470.0,474.700012,50.500001,47,55.900002,0,67.099998,68.0,63.5
20160830043000,470.0,474.700012,50.500001,47,55.099998,0,67.099998,68.0,63.5
20160830044500,470.0,474.700012,50.500001,47,55.099998,0,67.099998,68.0,63.5
20160830050000,470.0,486.450012,51.750001,47,55.799999,0,67.099998,68.0,63.5
20160830051500,470.0,479.399994,50.999999,47,55.099998,0,67.099998,68.0,63.5
20160830053000,470.0,479.399994,50.999999,47,55.099998,0,67.099998,68.0,63.5
20160830054500,470.0,479.399994,50.999999,47,56.299999,0,67.099998,68.0,63.5
20160830060000,470.0,467.649994,49.749999,47,55.599998,0,67.199997,68.0,63.5
20160830061500,470.0,479.399994,50.999999,47,55.599998,0,67.300003,68.0,63.5
20160830063000,470.0,479.399994,50.999999,47,55.599998,0,67.400002,68.0,63.5
20160830064500,470.0,479.399994,50.999999,48,55.599998,0,67.599998,68.0,63.5
20160830070000,470.0,458.25,48.75,48,56.299999,0,67.699997,68.0,63.5
20160830071500,470.0,474.700012,50.500001,48,55.599998,0,68.0,68.0,63.5
20160830073000,470.0,458.25,48.75,48,55.599998,0,68.099998,68.0,63.5
20160830074500,470.0,474.700012,50.500001,48,55.599998,0,68.099998,68.0,63.5
20160830080000,470.0,467.649994,49.749999,48,55.599998,0,68.199997,68.0,63.5
20160830081500,470.0,486.450012,51.750001,49,55.599998,0,68.300003,68.0,63.5
20160830083000,470.0,517.0,55.0,50,55.599998,0,68.300003,68.0,63.5
20160830084500,470.0,564.0,60.0,52,55.599998,0,68.300003,68.0,63.5
20160830090000,470.0,646.25,68.75,55,55.599998,0,68.400002,68.0,63.5
20160830091500,470.0,690.900024,73.500003,56,55.599998,0,68.400002,68.0,63.5
20160830093000,470.0,759.049988,80.749999,58,55.599998,0,68.300003,68.0,63.5
20160830094500,470.0,794.299988,84.499999,59,55.599998,0,68.300003,68.0,63.5
20160830100000,470.0,794.299988,84.499999,60,55.599998,0,68.300003,68.0,63.5
20160830101500,470.0,824.849976,87.749997,61,55.599998,0,68.300003,68.0,63.5
20160830103000,470.0,869.5,92.5,62,55.599998,0,68.300003,68.0,63.5
20160830104500,470.0,918.849976,97.749997,64,55.599998,0,68.400002,68.0,63.5
20160830110000,470.0,930.599976,98.999997,64,55.599998,0,68.199997,68.0,63.5
20160830111500,470.0,918.849976,97.749997,64,55.599998,0,68.199997,68.0,63.5
20160830113000,470.0,918.849976,97.749997,64,55.599998,0,68.099998,68.0,63.5
20160830114500,470.0,928.25,98.75,64,55.599998,0,68.099998,68.0,63.5
20160830120000,470.0,916.5,97.5,64,55.599998,0,68.099998,68.0,63.5
20160830121500,470.0,928.25,98.75,64,55.599998,0,67.900002,68.0,63.5
20160830123000,470.0,904.75,96.25,64,55.599998,0,67.900002,68.0,63.5
20160830124500,470.0,921.200012,98.000001,64,55.599998,0,67.900002,68.0,63.5
20160830130000,470.0,921.200012,98.000001,64,55.599998,0,67.900002,68.0,63.5
20160830131500,470.0,904.75,96.25,64,55.599998,0,67.900002,68.0,63.5
20160830133000,470.0,904.75,96.25,64,55.599998,0,67.900002,68.0,63.5
20160830134500,470.0,904.75,96.25,64,55.599998,0,68.0,68.0,63.5
20160830140000,470.0,904.75,96.25,64,55.599998,0,67.900002,68.0,63.5
20160830141500,470.0,904.75,96.25,64,55.599998,0,68.099998,68.0,63.5
20160830143000,470.0,904.75,96.25,64,55.599998,0,67.900002,68.0,63.5
20160830144500,470.0,904.75,96.25,64,55.599998,0,67.900002,68.0,63.5
20160830150000,470.0,904.75,96.25,64,55.599998,0,67.800003,68.0,63.5
20160830151500,470.0,904.75,96.25,64,55.599998,0,67.900002,68.0,63.5
20160830153000,470.0,904.75,96.25,64,55.599998,0,68.099998,68.0,63.5
20160830154500,470.0,895.349976,95.249997,64,55.599998,0,68.0,68.0,63.5
20160830160000,470.0,895.349976,95.249997,64,55.599998,0,67.900002,68.0,63.5
20160830161500,470.0,911.799988,96.999999,64,55.599998,0,67.900002,68.0,63.5
20160830163000,470.0,911.799988,96.999999,64,55.599998,0,67.900002,68.0,63.5
20160830164500,470.0,895.349976,95.249997,64,55.599998,0,67.800003,68.0,63.5
20160830170000,470.0,895.349976,95.249997,64,55.599998,0,67.800003,68.0,63.5
20160830171500,470.0,930.599976,98.999997,64,55.599998,0,67.699997,68.0,63.5
20160830173000,470.0,860.099976,91.499997,62,55.599998,0,67.599998,68.0,63.5
20160830174500,470.0,806.049988,85.749999,60,55.599998,0,67.599998,68.0,63.5
20160830180000,470.0,763.75,81.25,58,55.599998,0,67.599998,68.0,63.5
20160830181500,470.0,700.299988,74.499999,56,55.599998,0,67.599998,68.0,63.5
20160830183000,470.0,653.299988,69.499999,54,55.599998,0,67.599998,68.0,63.5
20160830184500,470.0,601.599976,63.999997,53,55.599998,0,67.599998,68.0,63.5
20160830190000,470.0,554.599976,58.999997,51,55.599998,0,67.599998,68.0,63.5
20160830191500,470.0,564.0,60.0,51,55.599998,0,67.699997,68.0,63.5
20160830193000,470.0,554.599976,58.999997,51,55.599998,0,67.699997,68.0,63.5
20160830194500,470.0,517.0,55.0,50,55.599998,0,67.800003,68.0,63.5
20160830200000,470.0,517.0,55.0,50,55.599998,0,67.800003,68.0,63.5
20160830201500,470.0,528.75,56.25,50,55.599998,0,67.900002,68.0,63.5
20160830203000,470.0,521.700012,55.500001,50,55.599998,0,67.900002,68.0,63.5
20160830204500,470.0,528.75,56.25,50,55.599998,0,67.900002,68.0,63.5
20160830210000,470.0,535.799988,56.999999,50,55.599998,0,67.900002,68.0,63.5
20160830211500,470.0,528.75,56.25,50,55.599998,0,67.900002,68.0,63.5
20160830213000,470.0,528.75,56.25,50,55.599998,0,67.900002,68.0,63.5
20160830214500,470.0,521.700012,55.500001,50,55.599998,0,67.900002,68.0,63.5
20160830220000,470.0,528.75,56.25,50,55.599998,0,68.0,68.0,63.5
20160830221500,470.0,521.700012,55.500001,50,55.599998,0,68.0,68.0,63.5
20160830223000,470.0,528.75,56.25,50,55.599998,0,68.0,68.0,63.5
20160830224500,470.0,528.75,56.25,50,55.599998,0,68.0,68.0,63.5
20160830230000,470.0,528.75,56.25,50,55.599998,0,68.099998,68.0,63.5
20160830231500,470.0,521.700012,55.500001,50,55.599998,0,68.0,68.0,63.5
20160830233000,470.0,521.700012,55.500001,50,55.599998,0,68.0,68.0,63.5
20160830234500,470.0,535.799988,56.999999,50,55.599998,0,68.0,68.0,63.5
20160831000000,470.0,517.0,55.0,50,55.599998,0,68.0,68.0,63.5
20160831001500,470.0,517.0,55.0,50,55.599998,0,68.0,68.0,63.5
20160831003000,470.0,528.75,56.25,50,55.599998,0,68.0,68.0,63.5
20160831004500,470.0,528.75,56.25,50,55.599998,0,68.0,68.0,63.5
20160831010000,1175.0,535.799988,56.999999,0,55.599998,0,68.0,68.0,63.5
20160831011500,470.0,961.150024,102.250003,2,55.599998,0,67.800003,68.0,63.5
20160831013000,470.0,893.0,95.0,64,55.599998,0,67.699997,68.0,63.5
20160831014500,470.0,876.549988,93.249999,63,55.599998,0,67.599998,68.0,63.5
20160831020000,470.0,763.75,81.25,60,55.599998,0,67.5,68.0,63.5
20160831021500,470.0,655.650024,69.750003,56,55.599998,0,67.5,68.0,63.5
20160831023000,470.0,606.299988,64.499999,54,55.599998,0,67.5,68.0,63.5
20160831024500,470.0,554.599976,58.999997,52,55.599998,0,67.5,68.0,63.5
20160831030000,470.0,493.5,52.5,49,55.599998,0,67.599998,68.0,63.5
20160831031500,470.0,493.5,52.5,49,55.599998,0,67.599998,68.0,63.5
20160831033000,470.0,493.5,52.5,49,55.599998,0,67.599998,68.0,63.5
20160831034500,470.0,486.450012,51.750001,49,55.599998,0,67.599998,68.0,63.5
20160831040000,470.0,493.5,52.5,49,55.599998,0,67.699997,68.0,63.5
20160831041500,470.0,493.5,52.5,49,55.599998,0,67.699997,68.0,63.5
20160831043000,470.0,486.450012,51.750001,49,55.599998,0,67.699997,68.0,63.5
20160831044500,470.0,493.5,52.5,49,55.599998,0,67.699997,68.0,63.5
20160831050000,470.0,474.700012,50.500001,49,55.599998,0,67.699997,68.0,63.5
20160831051500,470.0,474.700012,50.500001,49,55.599998,0,67.699997,68.0,63.5
20160831053000,470.0,474.700012,50.500001,49,55.599998,0,67.699997,68.0,63.5
20160831054500,470.0,467.649994,49.749999,49,56.700001,0,67.699997,68.0,63.5
20160831060000,470.0,479.399994,50.999999,49,55.200001,0,67.800003,68.0,63.5
20160831061500,470.0,479.399994,50.999999,49,55.200001,0,68.0,68.0,63.5
20160831063000,470.0,479.399994,50.999999,49,55.200001,0,68.199997,68.0,63.5
20160831064500,470.0,486.450012,51.750001,49,55.200001,0,68.300003,68.0,63.5
20160831070000,470.0,542.849976,57.749997,51,55.200001,0,68.300003,68.0,63.5
20160831071500,470.0,596.900024,63.500003,53,55.900002,0,68.400002,68.0,63.5
20160831073000,470.0,716.75,76.25,57,55.900002,0,68.400002,68.0,63.5
20160831074500,470.0,737.900024,78.500003,58,55.900002,0,68.400002,68.0,63.5
20160831080000,470.0,834.25,88.75,63,55.900002,0,68.5,68.0,63.5
20160831081500,470.0,867.150024,92.250003,64,55.200001,0,68.400002,68.0,63.5
20160831083000,470.0,944.700012,100.500001,66,55.200001,0,68.400002,68.0,63.5
20160831084500,470.0,921.200012,98.000001,66,55.200001,0,68.300003,68.0,63.5
20160831090000,470.0,921.200012,98.000001,66,55.200001,0,68.300003,68.0,63.5
20160831091500,470.0,921.200012,98.000001,66,55.200001,0,68.199997,68.0,63.5
20160831093000,470.0,921.200012,98.000001,65,55.200001,0,68.300003,68.0,63.5
20160831094500,470.0,921.200012,98.000001,66,55.200001,0,68.199997,68.0,63.5
20160831100000,470.0,911.799988,96.999999,66,55.200001,0,68.199997,68.0,63.5
20160831101500,470.0,937.650024,99.750003,66,55.200001,0,68.099998,68.0,63.5
20160831103000,470.0,916.5,97.5,66,55.200001,0,68.099998,68.0,63.5
20160831104500,470.0,916.5,97.5,66,55.200001,0,68.099998,68.0,63.5
20160831110000,470.0,916.5,97.5,66,55.200001,0,68.099998,68.0,63.5
20160831111500,470.0,916.5,97.5,66,55.200001,0,68.0,68.0,63.5
20160831113000,470.0,930.599976,98.999997,66,55.200001,0,67.900002,68.0,63.5
20160831114500,470.0,918.849976,97.749997,66,55.200001,0,67.900002,68.0,63.5
20160831120000,470.0,930.599976,98.999997,66,55.200001,0,67.800003,68.0,63.5
20160831121500,470.0,911.799988,96.999999,65,55.200001,0,67.699997,68.0,63.5
20160831123000,470.0,911.799988,96.999999,65,55.200001,0,67.800003,68.0,63.5
20160831124500,470.0,911.799988,96.999999,65,55.200001,0,67.699997,68.0,63.5
20160831130000,470.0,869.5,92.5,64,55.200001,0,67.800003,68.0,63.5
20160831131500,470.0,883.599976,93.999997,64,55.200001,0,67.800003,68.0,63.5
20160831133000,470.0,869.5,92.5,64,55.200001,0,67.800003,68.0,63.5
20160831134500,470.0,893.0,95.0,64,55.200001,0,67.800003,68.0,63.5
20160831140000,470.0,874.200012,93.000001,64,55.200001,0,67.800003,68.0,63.5
20160831141500,470.0,885.950012,94.250001,64,55.200001,0,67.900002,68.0,63.5
20160831143000,470.0,885.950012,94.250001,64,55.200001,0,67.900002,68.0,63.5
20160831144500,470.0,900.049988,95.749999,64,55.200001,0,67.800003,68.0,63.5
20160831150000,470.0,888.299988,94.499999,64,55.200001,0,67.699997,68.0,63.5
20160831151500,470.0,815.450012,86.750001,61,55.200001,0,67.599998,68.0,63.5
20160831153000,470.0,721.450012,76.750001,58,55.200001,0,67.5,68.0,63.5
20160831154500,470.0,589.849976,62.749997,53,55.200001,0,67.400002,68.0,63.5
20160831160000,470.0,554.599976,58.999997,51,55.200001,0,67.5,68.0,63.5
20160831161500,470.0,486.450012,51.750001,49,55.200001,0,67.599998,68.0,63.5
20160831163000,470.0,486.450012,51.750001,49,55.200001,0,67.699997,68.0,63.5
20160831164500,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,63.5
20160831170000,470.0,479.399994,50.999999,49,55.200001,0,67.800003,68.0,63.5
20160831171500,470.0,486.450012,51.750001,49,55.200001,0,67.800003,68.0,63.5
20160831173000,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,63.5
20160831174500,470.0,502.899994,53.499999,49,55.200001,0,67.900002,68.0,63.5
20160831180000,470.0,509.950012,54.250001,49,55.200001,0,68.0,68.0,63.5
20160831181500,470.0,493.5,52.5,49,55.200001,0,68.0,68.0,63.5
20160831183000,470.0,493.5,52.5,49,55.200001,0,68.099998,68.0,63.5
20160831184500,470.0,493.5,52.5,49,55.200001,0,68.099998,68.0,63.5
20160831190000,470.0,479.399994,50.999999,49,55.200001,0,68.199997,68.0,63.5
20160831191500,470.0,509.950012,54.250001,49,55.200001,0,68.199997,68.0,63.5
20160831193000,470.0,493.5,52.5,49,55.200001,0,68.199997,68.0,63.5
20160831194500,470.0,486.450012,51.750001,49,55.200001,0,68.199997,68.0,63.5
20160831200000,470.0,502.899994,53.499999,49,55.200001,0,68.199997,68.0,63.5
20160831201500,470.0,493.5,52.5,49,55.200001,0,68.199997,68.0,63.5
20160831203000,470.0,479.399994,50.999999,49,55.200001,0,68.199997,68.0,63.5
20160831204500,470.0,493.5,52.5,49,55.200001,0,68.199997,68.0,63.5
20160831210000,470.0,486.450012,51.750001,49,55.200001,0,68.199997,68.0,63.5
20160831211500,470.0,493.5,52.5,49,55.200001,0,68.199997,68.0,63.5
20160831213000,470.0,479.399994,50.999999,49,55.900002,0,68.199997,68.0,63.5
20160831214500,470.0,493.5,52.5,49,55.900002,0,68.199997,68.0,63.5
20160831220000,470.0,486.450012,51.750001,49,55.900002,0,68.199997,68.0,63.5
20160831221500,470.0,486.450012,51.750001,49,55.900002,0,68.199997,68.0,63.5
20160831223000,470.0,486.450012,51.750001,49,55.900002,0,68.199997,68.0,63.5
20160831224500,470.0,479.399994,50.999999,49,55.200001,0,68.099998,68.0,63.5
20160831230000,470.0,486.450012,51.750001,49,55.200001,0,68.099998,68.0,63.5
20160831231500,470.0,479.399994,50.999999,49,55.200001,0,68.099998,68.0,63.5
20160831233000,470.0,493.5,52.5,49,55.900002,0,68.099998,68.0,63.5
20160831234500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,63.5
20160901000000,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,63.5
20160901001500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,63.5
20160901003000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,63.5
20160901004500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,63.5
20160901010000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,63.5
20160901011500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,63.5
20160901013000,470.0,493.5,52.5,49,55.900002,0,68.099998,68.0,63.5
20160901014500,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,63.5
20160901020000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,63.5
20160901021500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,63.5
20160901023000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,63.5
20160901024500,470.0,479.399994,50.999999,49,55.900002,0,68.0,68.0,63.5
20160901030000,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,63.5
20160901031500,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,63.5
20160901033000,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,63.5
20160901034500,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,63.5
20160901040000,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,63.5
20160901041500,470.0,486.450012,51.750001,49,55.900002,0,67.800003,68.0,63.5
20160901043000,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,63.5
20160901044500,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,63.5
20160901050000,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,63.5
20160901051500,470.0,479.399994,50.999999,49,55.900002,0,67.699997,68.0,63.5
20160901053000,470.0,479.399994,50.999999,49,55.900002,0,67.699997,68.0,63.5
20160901054500,470.0,479.399994,50.999999,49,55.900002,0,67.699997,68.0,63.5
20160901060000,470.0,486.450012,51.750001,49,55.900002,0,67.699997,68.0,63.5
20160901061500,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,63.5
20160901063000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,63.5
20160901064500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,63.5
20160901070000,470.0,474.700012,50.500001,49,55.900002,0,68.300003,68.0,62.299999
20160901071500,470.0,528.75,56.25,51,55.900002,0,68.300003,68.0,62.299999
20160901073000,470.0,601.599976,63.999997,53,55.900002,0,68.300003,68.0,62.299999
20160901074500,470.0,622.75,66.25,54,55.900002,0,68.400002,68.0,62.299999
20160901080000,470.0,806.049988,85.749999,61,55.900002,0,68.5,68.0,62.299999
20160901081500,470.0,806.049988,85.749999,61,55.900002,0,68.400002,68.0,62.299999
20160901083000,470.0,843.650024,89.750003,63,55.900002,0,68.400002,68.0,62.299999
20160901084500,470.0,904.75,96.25,65,55.900002,0,68.300003,68.0,62.299999
20160901090000,470.0,942.349976,100.249997,66,55.900002,0,68.199997,68.0,62.299999
20160901091500,470.0,918.849976,97.749997,66,55.900002,0,68.300003,68.0,62.299999
20160901093000,470.0,930.599976,98.999997,66,55.900002,0,68.199997,68.0,62.299999
20160901094500,470.0,921.200012,98.000001,66,55.900002,0,68.199997,68.0,62.299999
20160901100000,470.0,921.200012,98.000001,66,55.200001,0,68.099998,68.0,62.299999
20160901101500,470.0,935.299988,99.499999,66,55.200001,0,68.099998,68.0,62.299999
20160901103000,470.0,921.200012,98.000001,66,55.200001,0,68.099998,68.0,62.299999
20160901104500,470.0,921.200012,98.000001,66,55.200001,0,68.099998,68.0,62.299999
20160901110000,470.0,921.200012,98.000001,66,55.200001,0,68.099998,68.0,63.400002
20160901111500,470.0,921.200012,98.000001,66,55.200001,0,68.099998,68.0,63.400002
20160901113000,470.0,921.200012,98.000001,66,55.200001,0,67.800003,68.0,63.400002
20160901114500,470.0,921.200012,98.000001,65,55.200001,0,67.699997,68.0,63.400002
20160901120000,470.0,850.700012,90.500001,62,55.200001,0,67.599998,68.0,63.400002
20160901121500,470.0,749.650024,79.750003,59,55.200001,0,67.5,68.0,63.5
20160901123000,470.0,700.299988,74.499999,56,55.200001,0,67.599998,68.0,65.199997
20160901124500,470.0,672.099976,71.499997,56,55.200001,0,67.699997,68.0,65.199997
20160901130000,470.0,679.150024,72.250003,56,55.200001,0,67.699997,68.0,65.199997
20160901131500,470.0,655.650024,69.750003,55,55.200001,0,67.699997,68.0,65.199997
20160901133000,470.0,636.849976,67.749997,55,55.200001,0,67.800003,68.0,65.199997
20160901134500,470.0,646.25,68.75,55,55.200001,0,67.900002,68.0,65.199997
20160901140000,470.0,653.299988,69.499999,55,55.200001,0,68.099998,68.0,65.199997
20160901141500,470.0,636.849976,67.749997,55,55.200001,0,68.199997,68.0,65.199997
20160901143000,470.0,636.849976,67.749997,55,55.200001,0,68.199997,68.0,65.199997
