PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901144500,470.0,653.299988,69.499999,55,55.200001,0,68.199997,68.0,65.199997
20160901150000,470.0,636.849976,67.749997,55,55.200001,0,68.099998,68.0,65.199997
20160901151500,470.0,636.849976,67.749997,55,55.200001,0,68.099998,68.0,65.199997
20160901153000,470.0,655.650024,69.750003,55,55.200001,0,68.0,68.0,65.199997
20160901154500,470.0,655.650024,69.750003,55,55.200001,0,67.900002,68.0,65.199997
20160901160000,470.0,629.799988,66.999999,55,55.200001,0,67.800003,68.0,65.199997
20160901161500,470.0,639.200012,68.000001,55,55.200001,0,67.800003,68.0,65.199997
20160901163000,470.0,622.75,66.25,54,55.200001,0,67.699997,68.0,65.199997
20160901164500,470.0,606.299988,64.499999,54,55.200001,0,67.699997,68.0,65.199997
20160901170000,470.0,585.150024,62.250003,52,55.200001,0,67.699997,68.0,65.199997
20160901171500,470.0,528.75,56.25,51,55.200001,0,67.699997,68.0,65.199997
20160901173000,470.0,521.700012,55.500001,50,55.200001,0,67.699997,68.0,65.199997
20160901174500,470.0,493.5,52.5,49,55.200001,0,67.699997,68.0,65.199997
20160901180000,470.0,493.5,52.5,49,55.200001,0,67.800003,68.0,65.199997
20160901181500,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,65.199997
20160901183000,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,65.199997
20160901184500,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,65.199997
20160901190000,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,65.199997
20160901191500,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,65.199997
20160901193000,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,65.199997
20160901194500,470.0,486.450012,51.750001,49,55.200001,0,68.099998,68.0,65.199997
20160901200000,470.0,502.899994,53.499999,49,55.200001,0,68.099998,68.0,65.199997
20160901201500,470.0,493.5,52.5,49,55.200001,0,68.099998,68.0,65.199997
20160901203000,470.0,486.450012,51.750001,49,55.200001,0,68.099998,68.0,65.199997
20160901204500,470.0,493.5,52.5,49,55.200001,0,68.099998,68.0,65.199997
20160901210000,470.0,502.899994,53.499999,49,55.200001,0,68.099998,68.0,65.199997
20160901211500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,65.199997
20160901213000,470.0,493.5,52.5,49,55.900002,0,68.099998,68.0,65.199997
20160901214500,470.0,502.899994,53.499999,49,55.900002,0,68.099998,68.0,65.199997
20160901220000,470.0,486.450012,51.750001,49,55.200001,0,68.099998,68.0,65.199997
20160901221500,470.0,502.899994,53.499999,49,55.200001,0,68.099998,68.0,65.199997
20160901223000,470.0,486.450012,51.750001,49,55.200001,0,68.099998,68.0,65.199997
20160901224500,470.0,486.450012,51.750001,49,55.200001,0,68.099998,68.0,65.199997
20160901230000,470.0,479.399994,50.999999,49,55.200001,0,68.099998,68.0,65.199997
20160901231500,470.0,493.5,52.5,49,55.200001,0,68.099998,68.0,65.199997
20160901233000,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,65.199997
20160901234500,470.0,493.5,52.5,49,55.200001,0,68.0,68.0,65.199997
20160902000000,470.0,493.5,52.5,49,55.200001,0,68.0,68.0,65.199997
20160902001500,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,65.199997
20160902003000,470.0,502.899994,53.499999,49,55.200001,0,67.900002,68.0,65.199997
20160902004500,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,65.199997
20160902010000,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,65.199997
20160902011500,470.0,493.5,52.5,49,55.200001,0,67.900002,68.0,65.199997
20160902013000,470.0,493.5,52.5,49,55.200001,0,67.900002,68.0,65.199997
20160902014500,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,65.199997
20160902020000,470.0,493.5,52.5,49,55.200001,0,67.900002,68.0,65.199997
20160902021500,470.0,493.5,52.5,49,55.200001,0,67.900002,68.0,65.199997
20160902023000,470.0,479.399994,50.999999,49,55.200001,0,67.800003,68.0,65.199997
20160902024500,470.0,486.450012,51.750001,49,55.200001,0,67.800003,68.0,65.199997
20160902030000,470.0,502.899994,53.499999,49,55.200001,0,67.800003,68.0,65.199997
20160902031500,470.0,493.5,52.5,49,55.200001,0,67.800003,68.0,65.199997
20160902033000,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.199997
20160902034500,470.0,486.450012,51.750001,49,55.200001,0,67.699997,68.0,65.199997
20160902040000,470.0,474.700012,50.500001,49,55.200001,0,67.699997,68.0,65.199997
20160902041500,470.0,486.450012,51.750001,49,55.200001,0,67.699997,68.0,65.199997
20160902043000,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.199997
20160902044500,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.199997
20160902050000,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.199997
20160902051500,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,65.199997
20160902053000,470.0,486.450012,51.750001,49,55.900002,0,67.599998,68.0,65.199997
20160902054500,470.0,486.450012,51.750001,49,55.900002,0,67.699997,68.0,65.199997
20160902060000,470.0,474.700012,50.500001,49,55.900002,0,67.800003,68.0,65.199997
20160902061500,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,65.199997
20160902063000,470.0,467.649994,49.749999,49,55.900002,0,68.099998,68.0,65.199997
20160902064500,470.0,474.700012,50.500001,49,55.900002,0,68.199997,68.0,65.199997
20160902070000,470.0,521.700012,55.500001,51,55.900002,0,68.400002,68.0,65.199997
20160902071500,470.0,613.349976,65.249997,54,55.900002,0,68.400002,68.0,65.199997
20160902073000,470.0,639.200012,68.000001,55,55.900002,0,68.400002,68.0,65.199997
20160902074500,470.0,707.349976,75.249997,57,55.900002,0,68.400002,68.0,65.199997
20160902080000,470.0,799.0,85.0,60,55.200001,0,68.400002,68.0,65.199997
20160902081500,470.0,820.150024,87.250003,61,55.200001,0,68.400002,68.0,65.199997
20160902083000,470.0,888.299988,94.499999,64,55.200001,0,68.400002,68.0,65.199997
20160902084500,470.0,876.549988,93.249999,64,55.200001,0,68.300003,68.0,65.199997
20160902090000,470.0,900.049988,95.749999,65,55.200001,0,68.300003,68.0,65.199997
20160902091500,470.0,928.25,98.75,65,55.200001,0,68.400002,68.0,65.199997
20160902093000,470.0,916.5,97.5,65,55.200001,0,68.400002,68.0,65.199997
20160902094500,470.0,944.700012,100.500001,66,55.200001,0,68.300003,68.0,65.199997
20160902100000,470.0,928.25,98.75,66,55.200001,0,68.300003,68.0,65.199997
20160902101500,470.0,928.25,98.75,66,55.200001,0,68.099998,68.0,65.199997
20160902103000,470.0,918.849976,97.749997,66,55.200001,0,68.099998,68.0,65.199997
20160902104500,470.0,918.849976,97.749997,66,55.200001,0,68.199997,68.0,65.199997
20160902110000,470.0,918.849976,97.749997,66,55.200001,0,68.099998,68.0,65.199997
20160902111500,470.0,930.599976,98.999997,66,55.200001,0,68.199997,68.0,65.199997
20160902113000,470.0,930.599976,98.999997,66,55.200001,0,68.099998,68.0,65.199997
20160902114500,470.0,930.599976,98.999997,66,55.200001,0,68.099998,68.0,65.199997
20160902120000,470.0,911.799988,96.999999,66,55.200001,0,68.099998,68.0,65.199997
20160902121500,470.0,911.799988,96.999999,66,55.200001,0,68.099998,68.0,65.199997
20160902123000,470.0,911.799988,96.999999,66,55.200001,0,68.0,68.0,65.199997
20160902124500,470.0,911.799988,96.999999,66,55.200001,0,68.0,68.0,65.199997
20160902130000,470.0,911.799988,96.999999,66,55.200001,0,68.099998,68.0,65.199997
20160902131500,470.0,921.200012,98.000001,66,55.200001,0,68.099998,68.0,65.199997
20160902133000,470.0,904.75,96.25,66,55.200001,0,68.0,68.0,65.199997
20160902134500,470.0,942.349976,100.249997,66,55.200001,0,68.0,68.0,65.199997
20160902140000,470.0,916.5,97.5,66,55.200001,0,67.900002,68.0,65.199997
20160902141500,470.0,916.5,97.5,66,55.200001,0,68.0,68.0,65.199997
20160902143000,470.0,916.5,97.5,66,55.200001,0,68.099998,68.0,65.199997
20160902144500,470.0,900.049988,95.749999,66,55.200001,0,67.900002,68.0,65.199997
20160902150000,470.0,911.799988,96.999999,66,55.200001,0,67.800003,68.0,65.199997
20160902151500,470.0,930.599976,98.999997,66,55.200001,0,67.699997,68.0,65.199997
20160902153000,470.0,876.549988,93.249999,65,55.200001,0,67.699997,68.0,65.199997
20160902154500,470.0,827.200012,88.000001,62,55.200001,0,67.599998,68.0,65.199997
20160902160000,470.0,730.849976,77.749997,59,55.200001,0,67.5,68.0,65.199997
20160902161500,470.0,672.099976,71.499997,56,55.200001,0,67.5,68.0,65.199997
20160902163000,470.0,601.599976,63.999997,54,55.200001,0,67.599998,68.0,65.199997
20160902164500,470.0,554.599976,58.999997,52,55.200001,0,67.599998,68.0,65.199997
20160902170000,470.0,521.700012,55.500001,51,55.200001,0,67.599998,68.0,65.199997
20160902171500,470.0,502.899994,53.499999,50,55.200001,0,67.699997,68.0,65.199997
20160902173000,470.0,486.450012,51.750001,50,55.200001,0,67.800003,68.0,65.199997
20160902174500,470.0,517.0,55.0,50,55.200001,0,67.900002,68.0,65.199997
20160902180000,470.0,509.950012,54.250001,50,55.200001,0,67.900002,68.0,65.199997
20160902181500,470.0,521.700012,55.500001,50,55.900002,0,68.0,68.0,65.199997
20160902183000,470.0,521.700012,55.500001,50,55.900002,0,68.099998,68.0,65.199997
20160902184500,470.0,509.950012,54.250001,50,55.900002,0,68.099998,68.0,65.199997
20160902190000,470.0,528.75,56.25,50,55.299999,0,68.099998,68.0,65.199997
20160902191500,470.0,521.700012,55.500001,50,55.299999,0,68.199997,68.0,65.199997
20160902193000,470.0,521.700012,55.500001,50,55.299999,0,68.199997,68.0,65.199997
20160902194500,470.0,521.700012,55.500001,50,55.299999,0,68.199997,68.0,65.199997
20160902200000,470.0,521.700012,55.500001,50,55.299999,0,68.199997,68.0,65.199997
20160902201500,470.0,502.899994,53.499999,50,55.299999,0,68.199997,68.0,65.199997
20160902203000,470.0,517.0,55.0,50,55.299999,0,68.199997,68.0,65.199997
20160902204500,470.0,517.0,55.0,50,55.299999,0,68.199997,68.0,65.199997
20160902210000,470.0,509.950012,54.250001,50,55.299999,0,68.199997,68.0,65.199997
20160902211500,470.0,509.950012,54.250001,50,55.900002,0,68.199997,68.0,65.199997
20160902213000,470.0,521.700012,55.500001,50,55.900002,0,68.199997,68.0,65.199997
20160902214500,470.0,509.950012,54.250001,50,55.900002,0,68.199997,68.0,65.199997
20160902220000,470.0,509.950012,54.250001,50,55.900002,0,68.199997,68.0,65.199997
20160902221500,470.0,521.700012,55.500001,50,55.900002,0,68.199997,68.0,65.199997
20160902223000,470.0,509.950012,54.250001,50,55.900002,0,68.199997,68.0,65.199997
20160902224500,470.0,517.0,55.0,50,55.900002,0,68.199997,68.0,65.199997
20160902230000,470.0,517.0,55.0,50,55.900002,0,68.199997,68.0,65.199997
20160902231500,470.0,502.899994,53.499999,50,55.900002,0,68.199997,68.0,65.199997
20160902233000,470.0,517.0,55.0,50,55.900002,0,68.199997,68.0,65.199997
20160902234500,470.0,502.899994,53.499999,50,55.900002,0,68.199997,68.0,65.199997
20160903000000,470.0,521.700012,55.500001,50,55.900002,0,68.199997,68.0,65.199997
20160903001500,470.0,509.950012,54.250001,50,55.900002,0,68.199997,68.0,65.199997
20160903003000,470.0,502.899994,53.499999,50,55.900002,0,68.199997,68.0,65.199997
20160903004500,470.0,493.5,52.5,50,55.900002,0,68.099998,68.0,65.199997
20160903010000,470.0,509.950012,54.250001,50,55.900002,0,68.099998,68.0,65.199997
20160903011500,470.0,984.650024,104.750003,2,55.900002,0,67.900002,68.0,65.300003
20160903013000,470.0,928.25,98.75,66,55.900002,0,67.800003,68.0,65.300003
20160903014500,470.0,928.25,98.75,66,55.200001,0,67.699997,68.0,65.300003
20160903020000,470.0,874.200012,93.000001,63,55.200001,0,67.599998,68.0,65.300003
20160903021500,470.0,784.900024,83.500003,60,55.200001,0,67.5,68.0,65.300003
20160903023000,470.0,707.349976,75.249997,57,55.200001,0,67.5,68.0,65.300003
20160903024500,470.0,622.75,66.25,55,55.200001,0,67.5,68.0,65.300003
20160903030000,470.0,585.150024,62.250003,52,55.200001,0,67.5,68.0,65.300003
20160903031500,470.0,502.899994,53.499999,50,55.200001,0,67.5,68.0,65.300003
20160903033000,470.0,479.399994,50.999999,49,55.200001,0,67.5,68.0,65.300003
20160903034500,470.0,486.450012,51.750001,49,55.200001,0,67.599998,68.0,65.300003
20160903040000,470.0,493.5,52.5,49,55.200001,0,67.599998,68.0,65.300003
20160903041500,470.0,486.450012,51.750001,49,55.900002,0,67.599998,68.0,65.300003
20160903043000,470.0,493.5,52.5,49,55.900002,0,67.699997,68.0,65.300003
20160903044500,470.0,486.450012,51.750001,49,55.900002,0,67.699997,68.0,65.300003
20160903050000,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.300003
20160903051500,470.0,458.25,48.75,49,55.200001,0,67.699997,68.0,65.300003
20160903053000,470.0,467.649994,49.749999,49,55.200001,0,67.699997,68.0,65.300003
20160903054500,470.0,458.25,48.75,49,55.900002,0,67.699997,68.0,65.300003
20160903060000,470.0,474.700012,50.500001,49,55.900002,0,67.699997,68.0,65.300003
20160903061500,470.0,474.700012,50.500001,49,55.900002,0,67.699997,68.0,65.300003
20160903063000,470.0,474.700012,50.500001,49,55.900002,0,67.699997,68.0,65.300003
20160903064500,470.0,474.700012,50.500001,49,55.900002,0,67.699997,68.0,65.300003
20160903070000,470.0,474.700012,50.500001,49,55.900002,0,67.699997,68.0,65.300003
20160903071500,470.0,474.700012,50.500001,49,55.900002,0,67.699997,68.0,65.300003
20160903073000,470.0,467.649994,49.749999,49,55.900002,0,67.699997,68.0,65.300003
20160903074500,470.0,467.649994,49.749999,49,55.900002,0,67.699997,68.0,65.199997
20160903080000,470.0,467.649994,49.749999,49,55.900002,0,67.699997,68.0,65.199997
20160903081500,470.0,479.399994,50.999999,49,55.900002,0,67.699997,68.0,65.199997
20160903083000,470.0,467.649994,49.749999,49,55.900002,0,67.599998,68.0,65.199997
20160903084500,470.0,467.649994,49.749999,49,55.900002,0,67.599998,68.0,65.199997
20160903090000,470.0,467.649994,49.749999,49,55.900002,0,67.699997,68.0,65.199997
20160903091500,470.0,467.649994,49.749999,49,55.900002,0,67.599998,68.0,65.199997
20160903093000,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,65.199997
20160903094500,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,65.199997
20160903100000,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,65.199997
20160903101500,470.0,467.649994,49.749999,49,55.900002,0,67.599998,68.0,65.199997
20160903103000,470.0,474.700012,50.500001,49,55.900002,0,67.599998,68.0,65.199997
20160903104500,470.0,474.700012,50.500001,49,55.900002,0,67.599998,68.0,65.199997
20160903110000,470.0,474.700012,50.500001,49,55.900002,0,67.599998,68.0,65.199997
20160903111500,470.0,474.700012,50.500001,49,55.900002,0,67.599998,68.0,65.199997
20160903113000,470.0,451.200012,48.000001,49,55.900002,0,67.599998,68.0,65.199997
20160903114500,470.0,474.700012,50.500001,49,55.900002,0,67.599998,68.0,65.199997
20160903120000,470.0,458.25,48.75,49,55.299999,0,67.599998,68.0,65.199997
20160903121500,470.0,474.700012,50.500001,49,55.299999,0,67.599998,68.0,65.199997
20160903123000,470.0,474.700012,50.500001,49,55.299999,0,67.599998,68.0,65.199997
20160903124500,470.0,474.700012,50.500001,49,55.299999,0,67.599998,68.0,65.199997
20160903130000,470.0,467.649994,49.749999,49,55.299999,0,67.599998,68.0,65.199997
20160903131500,470.0,451.200012,48.000001,49,55.299999,0,67.599998,68.0,65.199997
20160903133000,470.0,467.649994,49.749999,49,55.299999,0,67.599998,68.0,65.199997
20160903134500,470.0,474.700012,50.500001,49,55.299999,0,67.599998,68.0,65.199997
20160903140000,470.0,458.25,48.75,49,55.299999,0,67.599998,68.0,65.199997
20160903141500,470.0,458.25,48.75,49,55.900002,0,67.699997,68.0,65.199997
20160903143000,470.0,451.200012,48.000001,49,55.900002,0,67.699997,68.0,65.199997
20160903144500,470.0,458.25,48.75,49,55.900002,0,67.699997,68.0,65.199997
20160903150000,470.0,458.25,48.75,49,55.200001,0,67.699997,68.0,65.199997
20160903151500,470.0,458.25,48.75,49,55.200001,0,67.699997,68.0,65.199997
20160903153000,470.0,486.450012,51.750001,49,55.200001,0,67.800003,68.0,65.199997
20160903154500,470.0,467.649994,49.749999,49,55.200001,0,67.800003,68.0,65.199997
20160903160000,470.0,467.649994,49.749999,49,55.200001,0,67.800003,68.0,65.199997
20160903161500,470.0,458.25,48.75,49,55.200001,0,67.900002,68.0,65.199997
20160903163000,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,65.199997
20160903164500,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,65.199997
20160903170000,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,65.199997
20160903171500,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,65.199997
20160903173000,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,65.199997
20160903174500,470.0,486.450012,51.750001,49,55.900002,0,68.0,68.0,65.199997
20160903180000,470.0,486.450012,51.750001,49,55.900002,0,68.0,68.0,65.199997
20160903181500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,65.199997
20160903183000,470.0,479.399994,50.999999,49,55.200001,0,68.099998,68.0,65.199997
20160903184500,470.0,479.399994,50.999999,49,55.200001,0,68.099998,68.0,65.199997
20160903190000,470.0,479.399994,50.999999,49,55.200001,0,68.099998,68.0,65.199997
20160903191500,470.0,479.399994,50.999999,49,55.200001,0,68.0,68.0,65.199997
20160903193000,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,65.199997
20160903194500,470.0,474.700012,50.500001,49,55.900002,0,68.099998,68.0,65.199997
20160903200000,470.0,493.5,52.5,49,55.900002,0,68.099998,68.0,65.199997
20160903201500,470.0,493.5,52.5,49,55.900002,0,68.099998,68.0,65.199997
20160903203000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.199997
20160903204500,470.0,479.399994,50.999999,49,55.900002,0,68.0,68.0,65.199997
20160903210000,470.0,467.649994,49.749999,49,55.900002,0,68.0,68.0,65.199997
20160903211500,470.0,479.399994,50.999999,49,55.900002,0,68.0,68.0,65.199997
20160903213000,470.0,486.450012,51.750001,49,55.900002,0,68.0,68.0,65.199997
20160903214500,470.0,474.700012,50.500001,49,55.900002,0,68.0,68.0,65.199997
20160903220000,470.0,474.700012,50.500001,49,55.900002,0,68.0,68.0,65.199997
20160903221500,470.0,474.700012,50.500001,49,55.200001,0,67.900002,68.0,65.199997
20160903223000,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,65.199997
20160903224500,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,65.199997
20160903230000,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,65.199997
20160903231500,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,65.199997
20160903233000,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,65.199997
20160903234500,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,65.199997
20160904000000,470.0,479.399994,50.999999,49,55.200001,0,67.800003,68.0,65.199997
20160904001500,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,65.199997
20160904003000,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,65.199997
20160904004500,470.0,467.649994,49.749999,49,55.900002,0,67.800003,68.0,65.199997
20160904010000,470.0,467.649994,49.749999,49,55.900002,0,67.800003,68.0,65.199997
20160904011500,470.0,474.700012,50.500001,49,55.900002,0,67.800003,68.0,65.199997
20160904013000,470.0,474.700012,50.500001,49,55.900002,0,67.800003,68.0,65.199997
20160904014500,470.0,458.25,48.75,49,55.900002,0,67.800003,68.0,65.199997
20160904020000,470.0,486.450012,51.750001,49,55.900002,0,67.800003,68.0,65.199997
20160904021500,470.0,474.700012,50.500001,49,55.900002,0,67.800003,68.0,65.199997
20160904023000,470.0,474.700012,50.500001,49,55.900002,0,67.800003,68.0,65.199997
20160904024500,470.0,474.700012,50.500001,49,55.900002,0,67.800003,68.0,65.199997
20160904030000,470.0,474.700012,50.500001,49,55.900002,0,67.800003,68.0,65.199997
20160904031500,470.0,474.700012,50.500001,49,55.900002,0,67.800003,68.0,65.199997
20160904033000,470.0,474.700012,50.500001,49,55.900002,0,67.800003,68.0,65.199997
20160904034500,470.0,474.700012,50.500001,49,55.900002,0,67.699997,68.0,65.199997
20160904040000,470.0,467.649994,49.749999,49,55.900002,0,67.699997,68.0,65.199997
20160904041500,470.0,479.399994,50.999999,49,55.900002,0,67.699997,68.0,65.199997
20160904043000,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.199997
20160904044500,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,65.199997
20160904050000,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,65.199997
20160904051500,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,65.199997
20160904053000,470.0,467.649994,49.749999,49,55.900002,0,67.599998,68.0,65.199997
20160904054500,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,65.199997
20160904060000,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,65.199997
20160904061500,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,65.199997
20160904063000,470.0,479.399994,50.999999,49,55.200001,0,67.5,68.0,65.199997
20160904064500,470.0,486.450012,51.750001,49,55.200001,0,67.5,68.0,65.199997
20160904070000,470.0,493.5,52.5,49,55.200001,0,67.5,68.0,65.199997
20160904071500,470.0,479.399994,50.999999,49,55.200001,0,67.5,68.0,65.199997
20160904073000,470.0,479.399994,50.999999,49,55.900002,0,67.5,68.0,65.199997
20160904074500,470.0,479.399994,50.999999,49,55.900002,0,67.400002,68.0,65.199997
20160904080000,470.0,493.5,52.5,49,55.900002,0,67.400002,68.0,65.199997
20160904081500,470.0,486.450012,51.750001,49,55.200001,0,67.400002,68.0,65.199997
20160904083000,470.0,479.399994,50.999999,49,55.200001,0,67.400002,68.0,65.199997
20160904084500,470.0,502.899994,53.499999,49,55.200001,0,67.400002,68.0,65.199997
20160904090000,470.0,486.450012,51.750001,49,55.900002,0,67.400002,68.0,65.199997
20160904091500,470.0,486.450012,51.750001,49,55.900002,0,67.400002,68.0,65.199997
20160904093000,470.0,479.399994,50.999999,49,55.900002,0,67.400002,68.0,65.199997
20160904094500,470.0,479.399994,50.999999,49,55.900002,0,67.400002,68.0,65.199997
20160904100000,470.0,479.399994,50.999999,49,55.900002,0,67.400002,68.0,65.199997
20160904101500,470.0,479.399994,50.999999,49,55.900002,0,67.400002,68.0,65.199997
20160904103000,470.0,479.399994,50.999999,49,55.900002,0,67.400002,68.0,65.199997
20160904104500,470.0,479.399994,50.999999,49,55.900002,0,67.400002,68.0,65.199997
20160904110000,470.0,479.399994,50.999999,49,55.200001,0,67.400002,68.0,65.199997
20160904111500,470.0,479.399994,50.999999,49,55.200001,0,67.400002,68.0,65.199997
20160904113000,470.0,479.399994,50.999999,49,55.200001,0,67.400002,68.0,65.199997
20160904114500,470.0,479.399994,50.999999,49,55.200001,0,67.400002,68.0,65.199997
20160904120000,470.0,486.450012,51.750001,49,55.900002,0,67.400002,68.0,65.199997
20160904121500,470.0,474.700012,50.500001,49,55.900002,0,67.400002,68.0,65.199997
20160904123000,470.0,486.450012,51.750001,49,55.900002,0,67.400002,68.0,65.199997
20160904124500,470.0,486.450012,51.750001,49,55.200001,0,67.400002,68.0,65.199997
20160904130000,470.0,479.399994,50.999999,49,55.200001,0,67.400002,68.0,65.099998
20160904131500,470.0,479.399994,50.999999,49,55.200001,0,67.5,68.0,65.199997
20160904133000,470.0,479.399994,50.999999,49,55.200001,0,67.5,68.0,65.199997
20160904134500,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,65.099998
20160904140000,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,65.099998
20160904141500,470.0,486.450012,51.750001,49,55.200001,0,67.599998,68.0,65.199997
20160904143000,470.0,474.700012,50.500001,49,55.200001,0,67.599998,68.0,65.199997
20160904144500,470.0,474.700012,50.500001,49,55.200001,0,67.599998,68.0,65.199997
20160904150000,470.0,474.700012,50.500001,49,55.200001,0,67.599998,68.0,65.199997
20160904151500,470.0,474.700012,50.500001,49,55.200001,0,67.699997,68.0,65.199997
20160904153000,470.0,474.700012,50.500001,49,55.200001,0,67.699997,68.0,65.199997
20160904154500,470.0,486.450012,51.750001,49,55.200001,0,67.699997,68.0,65.099998
20160904160000,470.0,474.700012,50.500001,49,55.200001,0,67.699997,68.0,65.099998
20160904161500,470.0,474.700012,50.500001,49,55.200001,0,67.800003,68.0,65.099998
20160904163000,470.0,474.700012,50.500001,49,55.200001,0,67.800003,68.0,65.099998
20160904164500,470.0,474.700012,50.500001,49,55.200001,0,67.900002,68.0,65.099998
20160904170000,470.0,474.700012,50.500001,49,55.200001,0,67.900002,68.0,65.199997
20160904171500,470.0,474.700012,50.500001,49,55.200001,0,67.900002,68.0,65.0
20160904173000,470.0,467.649994,49.749999,49,55.200001,0,67.900002,68.0,65.099998
20160904174500,470.0,467.649994,49.749999,49,55.200001,0,67.900002,68.0,65.099998
20160904180000,470.0,479.399994,50.999999,49,55.900002,0,68.0,68.0,65.099998
20160904181500,470.0,479.399994,50.999999,49,55.900002,0,68.0,68.0,65.0
20160904183000,470.0,467.649994,49.749999,49,55.900002,0,68.099998,68.0,65.099998
20160904184500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,65.099998
20160904190000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.0
20160904191500,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.099998
20160904193000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.099998
20160904194500,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.199997
20160904200000,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,65.199997
20160904201500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,65.099998
20160904203000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.099998
20160904204500,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.099998
20160904210000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.199997
20160904211500,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.099998
20160904213000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.199997
20160904214500,470.0,467.649994,49.749999,49,55.900002,0,68.099998,68.0,65.0
20160904220000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.099998
20160904221500,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.099998
20160904223000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,65.099998
20160904224500,470.0,458.25,48.75,49,55.900002,0,68.099998,68.0,65.099998
20160904230000,470.0,474.700012,50.500001,49,55.900002,0,68.099998,68.0,65.199997
20160904231500,470.0,467.649994,49.749999,49,55.900002,0,68.0,68.0,65.199997
20160904233000,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,65.099998
20160904234500,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,65.099998
20160905000000,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,65.199997
20160905001500,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,65.099998
20160905003000,470.0,493.5,52.5,49,55.900002,0,67.900002,68.0,65.099998
20160905004500,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,65.099998
20160905010000,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,65.099998
20160905011500,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,65.099998
20160905013000,470.0,493.5,52.5,49,55.900002,0,67.900002,68.0,65.099998
20160905014500,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,65.099998
20160905020000,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,65.099998
20160905021500,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,65.099998
20160905023000,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,65.0
20160905024500,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,65.099998
20160905030000,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,64.900002
20160905031500,470.0,486.450012,51.750001,49,55.900002,0,67.800003,68.0,65.099998
20160905033000,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,65.0
20160905034500,470.0,479.399994,50.999999,49,55.900002,0,67.699997,68.0,65.099998
20160905040000,470.0,479.399994,50.999999,49,55.900002,0,67.699997,68.0,65.099998
20160905041500,470.0,467.649994,49.749999,49,55.900002,0,67.699997,68.0,65.0
20160905043000,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.0
20160905044500,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.099998
20160905050000,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.099998
20160905051500,470.0,486.450012,51.750001,49,55.200001,0,67.699997,68.0,65.0
20160905053000,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.0
20160905054500,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,65.099998
20160905060000,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,65.0
20160905061500,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,65.0
20160905063000,470.0,493.5,52.5,49,55.200001,0,67.599998,68.0,65.0
20160905064500,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,64.900002
20160905070000,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,65.0
20160905071500,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,64.900002
20160905073000,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,64.900002
20160905074500,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,64.900002
20160905080000,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,64.900002
20160905081500,470.0,486.450012,51.750001,49,55.200001,0,67.5,68.0,65.0
20160905083000,470.0,486.450012,51.750001,49,55.200001,0,67.5,68.0,65.0
20160905084500,470.0,479.399994,50.999999,49,55.200001,0,67.400002,68.0,64.900002
20160905090000,470.0,486.450012,51.750001,49,55.200001,0,67.400002,68.0,64.900002
20160905091500,470.0,474.700012,50.500001,49,55.200001,0,67.400002,68.0,64.900002
20160905093000,470.0,486.450012,51.750001,49,55.200001,0,67.400002,68.0,64.900002
20160905094500,470.0,486.450012,51.750001,49,55.200001,0,67.400002,68.0,64.900002
20160905100000,470.0,486.450012,51.750001,49,55.200001,0,67.400002,68.0,64.900002
20160905101500,470.0,486.450012,51.750001,49,55.200001,0,67.400002,68.0,64.900002
20160905103000,470.0,479.399994,50.999999,49,55.200001,0,67.400002,68.0,64.900002
20160905104500,470.0,493.5,52.5,49,55.200001,0,67.400002,68.0,64.900002
20160905110000,470.0,479.399994,50.999999,49,55.200001,0,67.599998,68.0,64.900002
20160905111500,470.0,486.450012,51.750001,49,55.200001,0,67.599998,68.0,65.0
20160905113000,470.0,486.450012,51.750001,49,55.200001,0,67.599998,68.0,64.900002
20160905114500,470.0,474.700012,50.500001,49,55.200001,0,67.599998,68.0,64.900002
20160905120000,470.0,502.899994,53.499999,49,55.200001,0,67.599998,68.0,64.900002
20160905121500,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,64.900002
20160905123000,470.0,479.399994,50.999999,49,55.900002,0,67.599998,68.0,64.800003
20160905124500,470.0,479.399994,50.999999,49,55.900002,0,67.699997,68.0,64.800003
20160905130000,470.0,493.5,52.5,49,55.900002,0,67.699997,68.0,64.800003
20160905131500,470.0,467.649994,49.749999,49,55.900002,0,67.699997,68.0,64.800003
20160905133000,470.0,479.399994,50.999999,49,55.900002,0,67.699997,68.0,64.800003
20160905134500,470.0,479.399994,50.999999,49,55.200001,0,67.699997,68.0,64.800003
20160905140000,470.0,493.5,52.5,49,55.200001,0,67.699997,68.0,64.800003
20160905141500,470.0,474.700012,50.500001,49,55.200001,0,67.699997,68.0,64.800003
20160905143000,470.0,467.649994,49.749999,49,55.200001,0,67.800003,68.0,64.800003
20160905144500,470.0,479.399994,50.999999,49,55.200001,0,67.800003,68.0,64.800003
20160905150000,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,64.800003
20160905151500,470.0,493.5,52.5,49,55.900002,0,67.800003,68.0,64.800003
20160905153000,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,64.699997
20160905154500,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,64.800003
20160905160000,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,64.800003
20160905161500,470.0,467.649994,49.749999,49,55.900002,0,67.900002,68.0,64.699997
20160905163000,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,64.800003
20160905164500,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,64.800003
20160905170000,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,64.699997
20160905171500,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,64.699997
20160905173000,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,64.699997
20160905174500,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,64.800003
20160905180000,470.0,486.450012,51.750001,49,55.900002,0,68.0,68.0,64.800003
20160905181500,470.0,479.399994,50.999999,49,55.200001,0,68.0,68.0,64.800003
20160905183000,470.0,467.649994,49.749999,49,55.200001,0,68.0,68.0,64.800003
20160905184500,470.0,493.5,52.5,49,55.200001,0,68.0,68.0,64.800003
20160905190000,470.0,474.700012,50.500001,49,55.200001,0,68.0,68.0,64.800003
20160905191500,470.0,474.700012,50.500001,49,55.200001,0,68.0,68.0,64.699997
20160905193000,470.0,474.700012,50.500001,49,55.200001,0,68.099998,68.0,64.800003
20160905194500,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,64.800003
20160905200000,470.0,479.399994,50.999999,49,55.200001,0,68.0,68.0,64.699997
20160905201500,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,64.800003
20160905203000,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,64.800003
20160905204500,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,64.800003
20160905210000,470.0,474.700012,50.500001,49,55.200001,0,68.0,68.0,64.699997
20160905211500,470.0,474.700012,50.500001,49,55.200001,0,67.900002,68.0,64.800003
20160905213000,470.0,474.700012,50.500001,49,55.200001,0,67.900002,68.0,64.699997
20160905214500,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,64.699997
20160905220000,470.0,467.649994,49.749999,49,55.200001,0,67.900002,68.0,64.800003
20160905221500,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,64.699997
20160905223000,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,64.699997
20160905224500,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,64.800003
20160905230000,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,64.800003
20160905231500,470.0,467.649994,49.749999,49,55.200001,0,67.900002,68.0,64.699997
20160905233000,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,64.800003
20160905234500,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,64.699997
20160906000000,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,64.699997
20160906001500,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,64.800003
20160906003000,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,64.699997
20160906004500,470.0,479.399994,50.999999,49,55.200001,0,67.900002,68.0,64.699997
20160906010000,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,64.800003
20160906011500,470.0,493.5,52.5,49,55.200001,0,67.900002,68.0,64.699997
20160906013000,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,64.800003
20160906014500,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,64.699997
20160906020000,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,64.800003
20160906021500,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,64.800003
20160906023000,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,64.800003
20160906024500,470.0,502.899994,53.499999,49,55.900002,0,67.900002,68.0,64.800003
20160906030000,470.0,474.700012,50.500001,49,55.200001,0,67.900002,68.0,64.800003
20160906031500,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,64.800003
20160906033000,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,64.800003
20160906034500,470.0,474.700012,50.500001,49,55.900002,0,67.900002,68.0,64.699997
20160906040000,470.0,467.649994,49.749999,49,55.200001,0,67.900002,68.0,64.699997
20160906041500,470.0,486.450012,51.750001,49,55.200001,0,67.900002,68.0,64.699997
20160906043000,470.0,479.399994,50.999999,49,55.200001,0,67.800003,68.0,64.800003
20160906044500,470.0,479.399994,50.999999,49,55.200001,0,67.800003,68.0,64.699997
20160906050000,470.0,486.450012,51.750001,49,55.200001,0,67.800003,68.0,64.699997
20160906051500,470.0,493.5,52.5,49,55.200001,0,67.800003,68.0,64.699997
20160906053000,470.0,479.399994,50.999999,49,55.200001,0,67.800003,68.0,64.699997
20160906054500,470.0,479.399994,50.999999,49,55.200001,0,67.800003,68.0,64.699997
20160906060000,470.0,479.399994,50.999999,49,55.200001,0,67.800003,68.0,64.699997
20160906061500,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,64.699997
20160906063000,470.0,474.700012,50.500001,49,55.200001,0,68.099998,68.0,64.800003
20160906064500,470.0,474.700012,50.500001,49,55.900002,0,68.099998,68.0,64.699997
20160906070000,470.0,474.700012,50.500001,49,55.900002,0,68.199997,68.0,64.699997
20160906071500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,64.699997
20160906073000,470.0,528.75,56.25,51,55.900002,0,68.400002,68.0,64.800003
20160906074500,470.0,564.0,60.0,52,55.900002,0,68.300003,68.0,64.699997
20160906080000,470.0,596.900024,63.500003,53,55.900002,0,68.300003,68.0,64.699997
20160906081500,470.0,606.299988,64.499999,54,55.900002,0,68.300003,68.0,64.699997
20160906083000,470.0,681.5,72.5,56,55.900002,0,68.400002,68.0,64.699997
20160906084500,470.0,688.549988,73.249999,56,55.900002,0,68.300003,68.0,64.699997
20160906090000,470.0,0.0,0.0,89,55.900002,0,68.400002,68.0,64.699997
20160906091500,470.0,791.950012,84.250001,54,55.099998,0,68.300003,68.0,64.699997
20160906093000,470.0,808.400024,86.000003,54,55.099998,0,68.300003,68.0,64.699997
20160906094500,470.0,904.75,96.25,57,55.099998,0,68.300003,68.0,64.699997
20160906100000,470.0,893.0,95.0,57,55.099998,0,68.199997,68.0,64.699997
20160906101500,470.0,876.549988,93.249999,57,55.099998,0,68.199997,68.0,64.699997
20160906103000,470.0,876.549988,93.249999,57,55.099998,0,68.199997,68.0,64.800003
20160906104500,470.0,876.549988,93.249999,57,55.099998,0,68.199997,68.0,64.699997
20160906110000,470.0,876.549988,93.249999,57,55.099998,0,68.199997,68.0,64.699997
20160906111500,470.0,876.549988,93.249999,57,55.099998,0,68.199997,68.0,64.800003
20160906113000,470.0,876.549988,93.249999,57,55.099998,0,68.199997,68.0,64.699997
20160906114500,470.0,876.549988,93.249999,58,55.099998,0,68.199997,68.0,64.800003
20160906120000,470.0,954.099976,101.499997,55,55.799999,0,68.199997,68.0,64.699997
20160906121500,470.0,874.200012,93.000001,58,55.799999,0,68.099998,68.0,64.699997
20160906123000,470.0,874.200012,93.000001,58,55.200001,0,68.099998,68.0,64.699997
20160906124500,470.0,874.200012,93.000001,59,55.200001,0,67.900002,68.0,64.699997
20160906130000,470.0,888.299988,94.499999,59,55.200001,0,68.0,68.0,64.699997
20160906131500,470.0,888.299988,94.499999,59,55.200001,0,68.099998,68.0,64.699997
20160906133000,470.0,904.75,96.25,59,55.200001,0,68.099998,68.0,64.699997
20160906134500,470.0,876.549988,93.249999,59,55.900002,0,68.099998,68.0,64.699997
20160906140000,470.0,900.049988,95.749999,59,55.900002,0,68.099998,68.0,64.699997
20160906141500,470.0,900.049988,95.749999,59,55.900002,0,68.099998,68.0,64.699997
20160906143000,470.0,900.049988,95.749999,59,55.900002,0,68.099998,68.0,64.699997
20160906144500,470.0,900.049988,95.749999,59,55.900002,0,68.0,68.0,64.699997
20160906150000,470.0,885.950012,94.250001,59,55.200001,0,67.900002,68.0,64.699997
20160906151500,470.0,853.049988,90.749999,59,55.200001,0,67.800003,68.0,64.699997
20160906153000,470.0,885.950012,94.250001,59,55.200001,0,67.699997,68.0,64.699997
20160906154500,470.0,867.150024,92.250003,57,55.200001,0,67.599998,68.0,64.699997
20160906160000,470.0,782.549988,83.249999,55,55.200001,0,67.599998,68.0,64.699997
20160906161500,470.0,737.900024,78.500003,53,55.200001,0,67.599998,68.0,64.699997
20160906163000,470.0,681.5,72.5,51,55.900002,0,67.599998,68.0,64.800003
20160906164500,470.0,606.299988,64.499999,49,55.900002,0,67.599998,68.0,64.699997
20160906170000,470.0,585.150024,62.250003,47,55.900002,0,67.599998,68.0,64.699997
20160906171500,470.0,585.150024,62.250003,46,55.900002,0,67.699997,68.0,64.699997
20160906173000,470.0,564.0,60.0,46,55.900002,0,67.699997,68.0,64.699997
20160906174500,470.0,535.799988,56.999999,45,55.900002,0,67.699997,68.0,64.699997
20160906180000,470.0,528.75,56.25,44,55.900002,0,67.800003,68.0,64.699997
20160906181500,470.0,509.950012,54.250001,44,55.900002,0,67.800003,68.0,64.699997
20160906183000,470.0,521.700012,55.500001,44,55.900002,0,67.900002,68.0,64.699997
20160906184500,470.0,535.799988,56.999999,44,55.900002,0,67.900002,68.0,64.699997
20160906190000,470.0,521.700012,55.500001,44,55.900002,0,67.900002,68.0,64.699997
20160906191500,470.0,528.75,56.25,44,55.900002,0,67.900002,68.0,64.699997
20160906193000,470.0,521.700012,55.500001,44,55.900002,0,67.900002,68.0,64.699997
20160906194500,470.0,528.75,56.25,44,55.900002,0,68.0,68.0,64.699997
20160906200000,470.0,521.700012,55.500001,44,55.900002,0,68.0,68.0,64.699997
20160906201500,470.0,521.700012,55.500001,44,55.900002,0,68.0,68.0,64.699997
20160906203000,470.0,509.950012,54.250001,44,55.900002,0,68.0,68.0,64.699997
20160906204500,470.0,528.75,56.25,44,55.900002,0,68.099998,68.0,64.699997
20160906210000,470.0,528.75,56.25,44,55.900002,0,68.099998,68.0,64.699997
20160906211500,470.0,521.700012,55.500001,44,55.900002,0,68.099998,68.0,64.699997
20160906213000,470.0,521.700012,55.500001,44,55.900002,0,68.099998,68.0,64.699997
20160906214500,470.0,528.75,56.25,44,55.900002,0,68.0,68.0,64.699997
20160906220000,470.0,517.0,55.0,44,55.900002,0,68.0,68.0,64.699997
20160906221500,470.0,517.0,55.0,44,55.900002,0,68.0,68.0,64.699997
20160906223000,470.0,517.0,55.0,44,55.900002,0,68.0,68.0,64.699997
20160906224500,470.0,517.0,55.0,44,55.900002,0,67.900002,68.0,64.699997
20160906230000,470.0,502.899994,53.499999,44,55.900002,0,67.900002,68.0,64.699997
20160906231500,470.0,521.700012,55.500001,44,55.900002,0,67.900002,68.0,64.699997
20160906233000,470.0,521.700012,55.500001,44,55.900002,0,67.900002,68.0,64.699997
20160906234500,470.0,521.700012,55.500001,44,55.900002,0,67.900002,68.0,64.699997
20160907000000,470.0,521.700012,55.500001,44,55.900002,0,67.900002,68.0,64.699997
20160907001500,470.0,509.950012,54.250001,44,55.900002,0,67.900002,68.0,64.699997
20160907003000,470.0,517.0,55.0,44,55.900002,0,67.900002,68.0,64.699997
20160907004500,470.0,517.0,55.0,44,55.900002,0,67.900002,68.0,64.699997
20160907010000,470.0,554.599976,58.999997,2,55.900002,0,67.900002,68.0,64.699997
20160907011500,470.0,972.900024,103.500003,12,55.900002,0,67.699997,68.0,64.699997
20160907013000,470.0,893.0,95.0,64,55.900002,0,67.699997,68.0,64.699997
20160907014500,470.0,834.25,88.75,62,55.900002,0,67.599998,68.0,64.699997
20160907020000,470.0,759.049988,80.749999,59,55.900002,0,67.5,68.0,64.699997
20160907021500,470.0,662.700012,70.500001,56,55.900002,0,67.5,68.0,64.699997
20160907023000,470.0,542.849976,57.749997,51,55.900002,0,67.400002,68.0,64.699997
20160907024500,470.0,479.399994,50.999999,48,55.900002,0,67.400002,68.0,64.699997
20160907030000,470.0,486.450012,51.750001,48,55.900002,0,67.5,68.0,64.699997
20160907031500,470.0,479.399994,50.999999,48,55.900002,0,67.5,68.0,64.699997
20160907033000,470.0,479.399994,50.999999,48,55.900002,0,67.5,68.0,64.699997
20160907034500,470.0,479.399994,50.999999,48,55.900002,0,67.5,68.0,64.699997
20160907040000,470.0,479.399994,50.999999,48,55.900002,0,67.599998,68.0,64.699997
20160907041500,470.0,479.399994,50.999999,48,55.900002,0,67.599998,68.0,64.699997
20160907054500,470.0,916.5,97.5,51,60.400002,0,67.599998,68.0,64.699997
20160907060000,470.0,836.599976,88.999997,49,56.0,0,67.599998,68.0,64.699997
20160907061500,470.0,921.200012,98.000001,66,56.700001,0,67.599998,68.0,64.699997
20160907063000,470.0,820.150024,87.250003,62,54.700001,0,67.400002,68.0,64.699997
20160907064500,470.0,700.299988,74.499999,57,55.900002,0,67.400002,68.0,64.699997
20160907070000,470.0,596.900024,63.500003,53,55.900002,0,67.400002,68.0,64.699997
20160907071500,470.0,561.650024,59.750003,52,56.799999,0,67.599998,68.0,64.699997
20160907073000,470.0,517.0,55.0,51,55.299999,0,67.599998,68.0,64.699997
20160907074500,470.0,486.450012,51.750001,50,56.299999,0,67.699997,68.0,64.699997
20160907080000,470.0,486.450012,51.750001,50,56.299999,0,67.900002,68.0,64.699997
20160907081500,470.0,486.450012,51.750001,50,56.299999,0,67.900002,68.0,64.699997
20160907083000,470.0,486.450012,51.750001,50,56.299999,0,68.0,68.0,64.699997
20160907084500,470.0,493.5,52.5,50,56.299999,0,68.099998,68.0,64.699997
20160907090000,470.0,486.450012,51.750001,50,56.299999,0,68.199997,68.0,64.699997
20160907091500,470.0,517.0,55.0,50,56.299999,0,68.199997,68.0,64.699997
20160907093000,470.0,517.0,55.0,50,56.299999,0,68.300003,68.0,64.699997
20160907094500,470.0,547.549988,58.249999,51,56.299999,0,68.300003,68.0,64.699997
20160907100000,470.0,596.900024,63.500003,53,56.299999,0,68.300003,68.0,64.699997
20160907101500,470.0,589.849976,62.749997,53,56.299999,0,68.300003,68.0,64.699997
20160907103000,470.0,629.799988,66.999999,55,55.599998,0,68.300003,68.0,64.699997
20160907104500,470.0,707.349976,75.249997,57,55.599998,0,68.400002,68.0,64.699997
20160907110000,470.0,737.900024,78.500003,58,55.599998,0,68.300003,68.0,64.800003
20160907111500,470.0,782.549988,83.249999,60,55.599998,0,68.300003,68.0,64.699997
20160907113000,470.0,782.549988,83.249999,60,55.599998,0,68.199997,68.0,64.699997
20160907114500,470.0,794.299988,84.499999,60,55.599998,0,68.199997,68.0,64.699997
20160907120000,470.0,794.299988,84.499999,60,55.599998,0,68.199997,68.0,64.699997
20160907121500,470.0,782.549988,83.249999,60,55.599998,0,68.199997,68.0,64.800003
20160907123000,470.0,806.049988,85.749999,60,55.599998,0,68.099998,68.0,64.699997
20160907124500,470.0,806.049988,85.749999,60,55.599998,0,68.099998,68.0,64.699997
20160907130000,470.0,784.900024,83.500003,59,55.599998,0,68.099998,68.0,64.699997
20160907131500,470.0,799.0,85.0,59,55.599998,0,68.199997,68.0,64.699997
20160907133000,470.0,773.150024,82.250003,59,55.599998,0,68.199997,68.0,64.699997
20160907134500,470.0,782.549988,83.249999,59,55.599998,0,68.199997,68.0,64.699997
20160907140000,470.0,768.450012,81.750001,59,55.599998,0,68.199997,68.0,64.699997
20160907141500,470.0,784.900024,83.500003,59,55.599998,0,68.099998,68.0,64.699997
20160907143000,470.0,808.400024,86.000003,59,55.0,0,68.199997,68.0,64.800003
20160907144500,470.0,782.549988,83.249999,59,55.0,0,68.099998,68.0,64.699997
20160907150000,470.0,867.150024,92.250003,62,55.0,0,68.400002,68.0,64.800003
20160907151500,470.0,867.150024,92.250003,62,55.0,0,68.199997,68.0,64.699997
20160907153000,470.0,841.299988,89.499999,62,55.0,0,68.199997,68.0,64.800003
20160907154500,470.0,841.299988,89.499999,62,55.0,0,68.099998,68.0,64.699997
20160907160000,470.0,853.049988,90.749999,62,55.0,0,67.900002,68.0,64.699997
20160907161500,470.0,853.049988,90.749999,62,55.0,0,67.800003,68.0,64.699997
20160907163000,470.0,841.299988,89.499999,62,55.0,0,67.699997,68.0,64.699997
20160907164500,470.0,740.25,78.75,59,55.0,0,67.599998,68.0,64.699997
20160907170000,470.0,655.650024,69.750003,56,55.0,0,67.5,68.0,64.699997
20160907171500,470.0,578.099976,61.499997,53,55.0,0,67.599998,68.0,64.699997
20160907173000,470.0,561.650024,59.750003,52,55.0,0,67.599998,68.0,64.699997
20160907174500,470.0,528.75,56.25,51,55.0,0,67.599998,68.0,64.699997
20160907180000,470.0,502.899994,53.499999,49,55.0,0,67.699997,68.0,64.699997
20160907181500,470.0,502.899994,53.499999,49,55.0,0,67.699997,68.0,64.699997
20160907183000,470.0,493.5,52.5,49,55.0,0,67.800003,68.0,64.699997
20160907184500,470.0,493.5,52.5,49,55.0,0,67.800003,68.0,64.699997
20160907190000,470.0,486.450012,51.750001,49,55.0,0,67.900002,68.0,64.699997
20160907191500,470.0,502.899994,53.499999,49,55.900002,0,67.900002,68.0,64.699997
20160907193000,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,64.699997
20160907194500,470.0,493.5,52.5,49,55.900002,0,68.0,68.0,64.699997
20160907200000,470.0,493.5,52.5,49,55.900002,0,68.0,68.0,64.699997
20160907201500,470.0,502.899994,53.499999,49,55.900002,0,68.0,68.0,64.699997
20160907203000,470.0,493.5,52.5,49,55.900002,0,68.099998,68.0,64.699997
20160907204500,470.0,502.899994,53.499999,49,55.900002,0,68.099998,68.0,64.699997
20160907210000,470.0,479.399994,50.999999,49,55.900002,0,68.099998,68.0,64.699997
20160907211500,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,64.699997
20160907213000,470.0,486.450012,51.750001,49,55.900002,0,68.099998,68.0,64.699997
20160907214500,470.0,493.5,52.5,49,55.900002,0,68.099998,68.0,64.699997
20160907220000,470.0,493.5,52.5,49,55.900002,0,68.099998,68.0,64.699997
20160907221500,470.0,502.899994,53.499999,49,55.900002,0,68.099998,68.0,64.699997
20160907223000,470.0,493.5,52.5,49,55.900002,0,68.099998,68.0,64.699997
