PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907224500,470.0,502.899994,53.499999,49,55.900002,0,68.0,68.0,64.699997
20160907230000,470.0,502.899994,53.499999,49,55.900002,0,68.0,68.0,64.699997
20160907231500,470.0,502.899994,53.499999,49,55.900002,0,68.0,68.0,64.699997
20160907233000,470.0,486.450012,51.750001,49,55.200001,0,68.0,68.0,64.699997
20160907234500,470.0,474.700012,50.500001,49,55.200001,0,68.0,68.0,64.699997
20160908000000,470.0,502.899994,53.499999,49,55.200001,0,67.900002,68.0,64.699997
20160908001500,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,64.699997
20160908003000,470.0,493.5,52.5,49,55.900002,0,67.900002,68.0,64.699997
20160908004500,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,64.699997
20160908010000,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,64.699997
20160908011500,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,64.699997
20160908013000,470.0,502.899994,53.499999,49,55.900002,0,68.0,68.0,64.699997
20160908014500,470.0,479.399994,50.999999,49,55.900002,0,68.0,68.0,64.699997
20160908020000,470.0,486.450012,51.750001,49,55.900002,0,68.0,68.0,64.699997
20160908021500,470.0,493.5,52.5,49,55.900002,0,67.900002,68.0,64.699997
20160908023000,470.0,486.450012,51.750001,49,55.900002,0,67.900002,68.0,64.699997
20160908024500,470.0,479.399994,50.999999,49,55.900002,0,67.900002,68.0,64.699997
20160908030000,470.0,493.5,52.5,49,55.900002,0,67.900002,68.0,64.699997
20160908031500,470.0,493.5,52.5,49,55.900002,0,67.900002,68.0,64.699997
20160908033000,470.0,493.5,52.5,49,55.900002,0,67.900002,68.0,64.699997
20160908034500,470.0,493.5,52.5,49,55.900002,0,67.900002,68.0,64.699997
20160908040000,470.0,479.399994,50.999999,49,55.900002,0,67.800003,68.0,64.699997
20160908041500,470.0,486.450012,51.750001,49,55.900002,0,67.800003,68.0,64.699997
20160908043000,470.0,486.450012,51.750001,49,55.900002,0,67.800003,68.0,64.699997
20160908044500,470.0,486.450012,51.750001,49,55.900002,0,67.800003,68.0,64.699997
20160908050000,470.0,486.450012,51.750001,49,56.799999,0,67.800003,68.0,64.699997
20160908051500,470.0,486.450012,51.750001,49,56.799999,0,67.800003,68.0,64.699997
20160908053000,470.0,493.5,52.5,49,55.099998,0,67.800003,68.0,64.699997
20160908054500,470.0,486.450012,51.750001,49,55.099998,0,67.800003,68.0,64.699997
20160908060000,470.0,479.399994,50.999999,49,55.099998,0,67.800003,68.0,64.699997
20160908061500,470.0,509.950012,54.250001,49,56.700001,0,67.699997,68.0,64.699997
20160908063000,470.0,479.399994,50.999999,49,56.700001,0,67.800003,68.0,64.699997
20160908064500,470.0,479.399994,50.999999,49,55.5,0,67.800003,68.0,64.699997
20160908070000,470.0,479.399994,50.999999,49,55.5,0,67.800003,68.0,64.699997
20160908071500,470.0,479.399994,50.999999,49,55.5,0,67.900002,68.0,64.699997
20160908073000,470.0,479.399994,50.999999,49,55.5,0,68.099998,68.0,64.699997
20160908074500,470.0,479.399994,50.999999,49,54.299999,0,68.199997,68.0,64.699997
20160908080000,470.0,486.450012,51.750001,49,53.5,0,68.199997,68.0,64.699997
20160908081500,470.0,479.399994,50.999999,49,53.5,0,68.199997,68.0,64.699997
20160908083000,470.0,486.450012,51.750001,49,53.5,0,68.199997,68.0,64.699997
20160908084500,470.0,486.450012,51.750001,49,53.5,0,68.300003,68.0,64.699997
20160908090000,470.0,521.700012,55.500001,50,53.5,0,68.199997,68.0,64.699997
20160908091500,470.0,547.549988,58.249999,51,53.5,0,68.300003,68.0,64.699997
20160908093000,470.0,620.400024,66.000003,53,53.5,0,68.400002,68.0,64.699997
20160908094500,470.0,639.200012,68.000001,54,53.5,0,68.300003,68.0,64.699997
20160908100000,470.0,662.700012,70.500001,55,53.5,0,68.300003,68.0,64.699997
20160908101500,470.0,679.150024,72.250003,56,53.5,0,68.300003,68.0,64.699997
20160908103000,470.0,709.700012,75.500001,57,53.5,0,68.300003,68.0,64.699997
20160908104500,470.0,730.849976,77.749997,57,53.5,0,68.199997,68.0,64.699997
20160908110000,470.0,730.849976,77.749997,57,53.5,0,68.199997,68.0,64.699997
20160908111500,470.0,730.849976,77.749997,57,53.5,0,68.199997,68.0,64.699997
20160908113000,470.0,721.450012,76.750001,57,53.5,0,68.199997,68.0,64.699997
20160908114500,470.0,730.849976,77.749997,57,53.5,0,68.199997,68.0,64.699997
20160908120000,470.0,721.450012,76.750001,57,53.5,0,68.199997,68.0,64.699997
20160908121500,470.0,721.450012,76.750001,57,53.5,0,68.099998,68.0,64.699997
20160908123000,470.0,730.849976,77.749997,57,52.900002,0,68.0,68.0,64.699997
20160908124500,470.0,740.25,78.75,57,52.900002,0,67.900002,68.0,64.699997
20160908130000,470.0,740.25,78.75,57,53.599998,0,67.699997,68.0,64.699997
20160908131500,470.0,707.349976,75.249997,56,53.599998,0,67.699997,68.0,64.699997
20160908133000,470.0,639.200012,68.000001,54,53.599998,0,67.599998,68.0,64.699997
20160908134500,470.0,578.099976,61.499997,52,53.599998,0,67.599998,68.0,64.699997
20160908140000,470.0,542.849976,57.749997,51,53.599998,0,67.699997,68.0,64.699997
20160908141500,470.0,542.849976,57.749997,51,53.599998,0,67.800003,68.0,64.699997
20160908143000,470.0,542.849976,57.749997,51,53.599998,0,67.900002,68.0,64.699997
20160908144500,470.0,554.599976,58.999997,51,53.599998,0,67.900002,68.0,64.699997
20160908150000,470.0,535.799988,56.999999,51,53.599998,0,67.900002,68.0,64.699997
20160908151500,470.0,535.799988,56.999999,51,52.700001,0,68.0,68.0,64.699997
20160908153000,470.0,528.75,56.25,51,52.700001,0,68.0,68.0,64.699997
20160908154500,470.0,542.849976,57.749997,51,52.700001,0,67.900002,68.0,64.699997
20160908160000,470.0,542.849976,57.749997,51,53.5,0,67.900002,68.0,64.699997
20160908161500,470.0,521.700012,55.500001,51,53.5,0,67.800003,68.0,64.699997
20160908163000,470.0,521.700012,55.500001,51,53.5,0,67.699997,68.0,64.699997
20160908164500,470.0,509.950012,54.250001,50,53.5,0,67.699997,68.0,64.699997
20160908170000,470.0,479.399994,50.999999,49,53.5,0,67.599998,68.0,64.699997
20160908171500,470.0,479.399994,50.999999,49,53.5,0,67.599998,68.0,64.699997
20160908173000,470.0,479.399994,50.999999,49,53.5,0,67.5,68.0,64.699997
20160908174500,470.0,479.399994,50.999999,49,53.5,0,67.5,68.0,64.699997
20160908180000,470.0,479.399994,50.999999,49,53.5,0,67.5,68.0,64.699997
20160908181500,470.0,479.399994,50.999999,49,53.5,0,67.5,68.0,64.699997
20160908183000,470.0,479.399994,50.999999,49,53.5,0,67.5,68.0,64.699997
20160908184500,470.0,479.399994,50.999999,49,53.5,0,67.5,68.0,64.699997
20160908190000,470.0,479.399994,50.999999,49,53.5,0,67.5,68.0,64.699997
20160908191500,470.0,479.399994,50.999999,49,53.5,0,67.5,68.0,64.699997
20160908193000,470.0,479.399994,50.999999,49,53.5,0,67.5,68.0,64.699997
20160908194500,470.0,479.399994,50.999999,49,53.5,0,67.5,68.0,64.800003
20160908200000,470.0,479.399994,50.999999,49,53.5,0,67.400002,68.0,64.699997
20160908201500,470.0,479.399994,50.999999,49,53.5,0,67.400002,68.0,64.699997
20160908203000,470.0,479.399994,50.999999,49,53.5,0,67.400002,68.0,64.699997
20160908204500,470.0,479.399994,50.999999,49,53.5,0,67.400002,68.0,64.699997
20160908210000,470.0,467.649994,49.749999,49,53.5,0,67.400002,68.0,64.699997
20160908211500,470.0,474.700012,50.500001,49,53.5,0,67.400002,68.0,64.699997
20160908213000,470.0,474.700012,50.500001,49,53.5,0,67.400002,68.0,64.699997
20160908214500,470.0,467.649994,49.749999,49,53.5,0,67.300003,68.0,64.699997
20160908220000,470.0,474.700012,50.500001,49,53.5,0,67.400002,68.0,64.699997
20160908221500,470.0,474.700012,50.500001,49,53.5,0,67.300003,68.0,64.699997
20160908223000,470.0,467.649994,49.749999,49,53.5,0,67.300003,68.0,64.699997
20160908224500,470.0,458.25,48.75,49,53.5,0,67.300003,68.0,64.699997
20160908230000,470.0,479.399994,50.999999,49,53.5,0,67.300003,68.0,64.699997
20160908231500,470.0,479.399994,50.999999,49,53.5,0,67.300003,68.0,64.699997
20160908233000,470.0,479.399994,50.999999,49,53.5,0,67.300003,68.0,64.699997
20160908234500,470.0,467.649994,49.749999,49,53.5,0,67.300003,68.0,64.699997
20160909000000,470.0,479.399994,50.999999,49,53.5,0,67.199997,68.0,64.699997
20160909001500,470.0,479.399994,50.999999,49,53.5,0,67.199997,68.0,64.699997
20160909003000,470.0,467.649994,49.749999,49,53.5,0,67.199997,68.0,64.699997
20160909004500,470.0,479.399994,50.999999,49,53.5,0,67.199997,68.0,64.699997
20160909010000,470.0,479.399994,50.999999,49,53.5,0,67.199997,68.0,64.699997
20160909011500,470.0,479.399994,50.999999,49,53.5,0,67.199997,68.0,64.699997
20160909013000,470.0,467.649994,49.749999,49,53.5,0,67.199997,68.0,64.699997
20160909014500,470.0,474.700012,50.500001,49,53.5,0,67.199997,68.0,64.699997
20160909020000,470.0,474.700012,50.500001,49,53.5,0,67.199997,68.0,64.699997
20160909021500,470.0,474.700012,50.500001,49,53.5,0,67.199997,68.0,64.699997
20160909023000,470.0,486.450012,51.750001,49,53.5,0,67.199997,68.0,64.699997
20160909024500,470.0,479.399994,50.999999,49,53.5,0,67.199997,68.0,64.699997
20160909030000,470.0,486.450012,51.750001,49,53.5,0,67.199997,68.0,64.699997
20160909031500,470.0,486.450012,51.750001,49,53.5,0,67.199997,68.0,64.699997
20160909033000,470.0,479.399994,50.999999,49,53.5,0,67.099998,68.0,64.699997
20160909034500,470.0,486.450012,51.750001,49,53.5,0,67.099998,68.0,64.699997
20160909040000,470.0,486.450012,51.750001,49,53.5,0,67.099998,68.0,64.699997
20160909041500,470.0,479.399994,50.999999,49,57.099998,0,67.099998,68.0,64.699997
20160909043000,470.0,486.450012,51.750001,49,54.700001,0,67.199997,68.0,64.699997
20160909044500,470.0,479.399994,50.999999,49,53.5,0,67.199997,68.0,64.699997
20160909050000,470.0,467.649994,49.749999,49,53.5,0,67.099998,68.0,64.699997
20160909051500,470.0,474.700012,50.500001,49,53.5,0,67.099998,68.0,64.699997
20160909053000,470.0,474.700012,50.500001,49,53.5,0,67.099998,68.0,64.699997
20160909054500,470.0,474.700012,50.500001,49,53.5,0,67.099998,68.0,64.699997
20160909060000,470.0,474.700012,50.500001,49,53.5,0,67.099998,68.0,64.699997
20160909061500,470.0,474.700012,50.500001,49,53.5,0,67.0,68.0,64.699997
20160909063000,470.0,502.899994,53.499999,49,53.5,0,67.0,68.0,64.699997
20160909064500,470.0,479.399994,50.999999,49,53.5,0,67.099998,68.0,64.699997
20160909070000,470.0,486.450012,51.750001,49,53.5,0,67.099998,68.0,64.699997
20160909071500,470.0,479.399994,50.999999,49,53.5,0,67.300003,68.0,64.699997
20160909073000,470.0,486.450012,51.750001,49,53.5,0,67.300003,68.0,64.699997
20160909074500,470.0,474.700012,50.500001,49,53.5,0,67.400002,68.0,64.699997
20160909080000,470.0,486.450012,51.750001,49,53.5,0,67.599998,68.0,64.699997
20160909081500,470.0,486.450012,51.750001,49,53.5,0,67.699997,68.0,64.699997
20160909083000,470.0,493.5,52.5,49,53.5,0,67.699997,68.0,64.699997
20160909084500,470.0,474.700012,50.500001,49,53.5,0,67.800003,68.0,64.699997
20160909090000,470.0,474.700012,50.500001,49,53.5,0,67.800003,68.0,64.699997
20160909091500,470.0,486.450012,51.750001,49,53.5,0,67.900002,68.0,64.699997
20160909093000,470.0,486.450012,51.750001,49,53.5,0,67.900002,68.0,64.699997
20160909094500,470.0,486.450012,51.750001,49,53.5,0,68.0,68.0,64.699997
20160909100000,470.0,486.450012,51.750001,49,53.5,0,68.099998,68.0,64.699997
20160909101500,470.0,479.399994,50.999999,49,53.5,0,68.099998,68.0,64.699997
20160909103000,470.0,493.5,52.5,49,53.5,0,68.099998,68.0,64.699997
20160909104500,470.0,486.450012,51.750001,49,53.5,0,68.099998,68.0,64.699997
20160909110000,470.0,486.450012,51.750001,49,53.5,0,68.099998,68.0,64.699997
20160909111500,470.0,479.399994,50.999999,49,53.5,0,68.099998,68.0,64.699997
20160909113000,470.0,493.5,52.5,49,53.5,0,68.099998,68.0,64.699997
20160909114500,470.0,479.399994,50.999999,49,74.0,100,68.300003,70.400002,68.400002
20160909120000,470.0,479.399994,50.999999,49,71.5,100,68.699997,70.400002,68.400002
20160909121500,470.0,479.399994,50.999999,49,54.700001,0,68.599998,70.400002,68.400002
20160909123000,470.0,479.399994,50.999999,49,54.700001,0,68.5,70.400002,68.400002
20160909124500,470.0,479.399994,50.999999,49,54.700001,0,68.400002,70.400002,68.400002
20160909130000,470.0,479.399994,50.999999,49,54.700001,0,68.400002,70.400002,68.400002
20160909131500,470.0,486.450012,51.750001,49,54.700001,0,68.5,70.400002,68.400002
20160909133000,470.0,486.450012,51.750001,49,53.900002,0,68.5,70.400002,68.400002
20160909134500,470.0,486.450012,51.750001,49,53.900002,0,68.400002,70.400002,68.400002
20160909140000,470.0,479.399994,50.999999,49,53.900002,0,68.400002,70.400002,68.400002
20160909141500,470.0,486.450012,51.750001,49,53.900002,0,68.400002,70.400002,68.400002
20160909143000,470.0,486.450012,51.750001,49,53.900002,0,68.699997,70.400002,68.400002
20160909144500,470.0,486.450012,51.750001,49,53.900002,0,68.599998,70.400002,68.400002
20160909150000,470.0,479.399994,50.999999,49,53.099998,0,68.699997,70.400002,68.400002
20160909151500,470.0,479.399994,50.999999,49,53.099998,0,68.599998,70.400002,68.400002
20160909153000,470.0,486.450012,51.750001,49,53.799999,0,68.599998,70.400002,68.400002
20160909154500,470.0,474.700012,50.500001,49,53.799999,0,68.599998,70.400002,68.400002
20160909160000,470.0,474.700012,50.500001,49,53.799999,0,68.400002,70.400002,68.400002
20160909161500,470.0,486.450012,51.750001,49,53.799999,0,68.400002,70.400002,68.400002
20160909163000,470.0,474.700012,50.500001,49,53.799999,0,68.199997,70.400002,68.400002
20160909164500,470.0,474.700012,50.500001,49,54.400002,0,68.199997,70.400002,68.400002
20160909170000,470.0,474.700012,50.500001,49,54.400002,100,68.099998,70.400002,68.400002
20160909171500,470.0,467.649994,49.749999,49,53.5,100,68.099998,70.400002,68.400002
20160909173000,470.0,458.25,48.75,49,53.5,100,67.900002,70.400002,68.400002
20160909174500,470.0,467.649994,49.749999,49,53.5,100,67.900002,70.400002,68.400002
20160909180000,470.0,458.25,48.75,49,53.5,100,67.800003,70.400002,68.400002
20160909181500,470.0,479.399994,50.999999,49,63.200001,100,67.800003,70.400002,68.400002
20160909183000,470.0,479.399994,50.999999,49,66.800003,100,67.900002,70.400002,68.400002
20160909184500,470.0,479.399994,50.999999,49,68.599998,100,68.099998,70.400002,68.400002
20160909190000,470.0,467.649994,49.749999,49,67.0,100,68.199997,70.400002,68.400002
20160909191500,470.0,467.649994,49.749999,49,69.699997,100,68.300003,70.400002,68.400002
20160909193000,470.0,474.700012,50.500001,49,65.800003,100,68.400002,70.400002,68.400002
20160909194500,470.0,474.700012,50.500001,49,67.699997,100,68.5,70.400002,68.400002
20160909200000,470.0,474.700012,50.500001,49,66.800003,100,68.599998,70.400002,68.400002
20160909201500,470.0,451.200012,48.000001,49,66.800003,100,68.599998,70.400002,68.400002
20160909203000,470.0,493.5,52.5,49,70.5,100,68.599998,70.400002,68.400002
20160909204500,470.0,467.649994,49.749999,49,53.5,0,68.599998,70.400002,68.400002
20160909210000,470.0,467.649994,49.749999,49,53.5,0,68.400002,70.400002,68.400002
20160909211500,470.0,479.399994,50.999999,49,53.5,0,68.300003,70.400002,68.400002
20160909213000,470.0,479.399994,50.999999,49,53.5,0,68.199997,70.400002,68.400002
20160909214500,470.0,458.25,48.75,49,53.5,100,68.099998,70.400002,68.400002
20160909220000,470.0,479.399994,50.999999,49,53.5,100,68.0,70.400002,68.400002
20160909221500,470.0,479.399994,50.999999,49,53.5,100,67.900002,70.400002,68.400002
20160909223000,470.0,479.399994,50.999999,49,53.5,100,67.900002,70.400002,68.400002
20160909224500,470.0,479.399994,50.999999,49,54.700001,100,67.800003,70.400002,68.400002
20160909230000,470.0,479.399994,50.999999,49,68.099998,100,67.800003,70.400002,68.400002
20160909231500,470.0,479.399994,50.999999,49,69.699997,100,67.900002,70.400002,68.400002
20160909233000,470.0,467.649994,49.749999,49,69.699997,100,68.0,70.400002,68.400002
20160909234500,470.0,474.700012,50.500001,49,70.5,100,68.099998,70.400002,68.400002
20160910000000,470.0,458.25,48.75,49,67.300003,100,68.199997,70.400002,68.400002
20160910001500,470.0,467.649994,49.749999,49,67.300003,100,68.300003,70.400002,68.400002
20160910003000,470.0,474.700012,50.500001,49,67.300003,100,68.300003,70.400002,68.400002
20160910004500,470.0,474.700012,50.500001,49,70.599998,100,68.400002,70.400002,68.400002
20160910010000,470.0,474.700012,50.500001,49,70.599998,100,68.400002,70.400002,68.400002
20160910011500,470.0,474.700012,50.500001,49,70.599998,100,68.5,70.400002,68.400002
20160910013000,470.0,474.700012,50.500001,49,68.599998,100,68.599998,70.400002,68.400002
20160910014500,470.0,467.649994,49.749999,49,66.800003,100,68.699997,70.400002,68.400002
20160910020000,470.0,474.700012,50.500001,49,54.299999,0,68.599998,70.400002,68.400002
20160910021500,470.0,441.799988,46.999999,8,54.299999,0,68.300003,70.400002,68.400002
20160910023000,470.0,458.25,48.75,49,54.299999,0,68.300003,70.400002,68.400002
20160910024500,470.0,451.200012,48.000001,49,54.299999,0,68.199997,70.400002,68.400002
20160910030000,470.0,474.700012,50.500001,49,54.299999,100,68.099998,70.400002,68.400002
20160910031500,470.0,467.649994,49.749999,49,54.299999,100,68.099998,70.400002,68.400002
20160910033000,470.0,474.700012,50.500001,49,54.299999,100,68.0,70.400002,68.400002
20160910034500,470.0,467.649994,49.749999,49,54.299999,100,67.900002,70.400002,68.400002
20160910040000,470.0,458.25,48.75,49,54.299999,100,67.800003,70.400002,68.400002
20160910041500,470.0,467.649994,49.749999,49,61.5,100,67.800003,70.400002,68.400002
20160910043000,470.0,458.25,48.75,49,67.199997,100,67.900002,70.400002,68.400002
20160910044500,470.0,451.200012,48.000001,49,67.199997,100,68.0,70.400002,68.400002
20160910050000,470.0,451.200012,48.000001,49,67.199997,100,68.099998,70.400002,68.400002
20160910051500,470.0,467.649994,49.749999,49,69.199997,100,68.199997,70.400002,68.400002
20160910053000,470.0,458.25,48.75,49,71.099998,100,68.300003,70.400002,68.400002
20160910054500,470.0,458.25,48.75,49,67.199997,100,68.400002,70.400002,68.400002
20160910060000,470.0,458.25,48.75,49,71.599998,100,68.400002,70.400002,68.400002
20160910061500,470.0,458.25,48.75,49,67.300003,100,68.5,70.400002,68.400002
20160910063000,470.0,467.649994,49.749999,49,65.800003,100,68.5,70.400002,68.400002
20160910064500,470.0,458.25,48.75,49,71.0,100,68.599998,70.400002,68.400002
20160910070000,470.0,467.649994,49.749999,49,68.800003,100,68.599998,70.400002,68.400002
20160910071500,470.0,458.25,48.75,49,66.400002,100,68.699997,70.400002,68.400002
20160910073000,470.0,467.649994,49.749999,49,53.900002,0,68.599998,70.400002,68.400002
20160910074500,470.0,479.399994,50.999999,50,53.900002,0,68.400002,70.400002,68.400002
20160910080000,470.0,493.5,52.5,50,53.900002,0,68.300003,70.400002,68.400002
20160910081500,470.0,486.450012,51.750001,50,53.900002,0,68.099998,70.400002,68.400002
20160910083000,470.0,493.5,52.5,50,53.900002,100,68.099998,70.400002,68.400002
20160910084500,470.0,486.450012,51.750001,50,53.900002,100,67.900002,70.400002,68.400002
20160910090000,470.0,502.899994,53.499999,50,53.900002,100,67.800003,70.400002,68.400002
20160910091500,470.0,493.5,52.5,50,55.900002,100,67.800003,70.400002,68.400002
20160910093000,470.0,493.5,52.5,50,66.699997,100,67.900002,70.400002,68.400002
20160910094500,470.0,479.399994,50.999999,50,67.699997,100,68.099998,70.400002,68.400002
20160910100000,470.0,479.399994,50.999999,50,69.099998,100,68.199997,70.400002,68.400002
20160910101500,470.0,479.399994,50.999999,50,70.0,100,68.400002,70.400002,68.400002
20160910103000,470.0,479.399994,50.999999,50,73.400002,100,68.5,70.400002,68.400002
20160910104500,470.0,479.399994,50.999999,50,59.599998,0,68.699997,70.400002,68.400002
20160910110000,470.0,479.399994,50.999999,50,57.599998,0,68.699997,70.400002,68.400002
20160910111500,470.0,479.399994,50.999999,50,57.599998,0,68.699997,70.400002,68.400002
20160910113000,470.0,486.450012,51.750001,50,57.599998,0,68.699997,70.400002,68.400002
20160910114500,470.0,479.399994,50.999999,50,57.599998,0,68.699997,70.400002,68.400002
20160910120000,470.0,479.399994,50.999999,50,56.799999,0,68.699997,70.400002,68.400002
20160910121500,470.0,486.450012,51.750001,50,56.799999,0,68.699997,70.400002,68.400002
20160910123000,470.0,479.399994,50.999999,50,56.799999,0,68.699997,70.400002,68.400002
20160910124500,470.0,479.399994,50.999999,50,57.900002,0,68.599998,70.400002,68.400002
20160910130000,470.0,479.399994,50.999999,50,57.900002,0,68.599998,70.400002,68.400002
20160910131500,470.0,486.450012,51.750001,50,56.400002,0,68.400002,70.400002,68.400002
20160910133000,470.0,474.700012,50.500001,50,56.400002,0,68.400002,70.400002,68.400002
20160910134500,470.0,474.700012,50.500001,50,56.400002,0,68.300003,70.400002,68.400002
20160910140000,470.0,486.450012,51.750001,50,56.400002,0,68.199997,70.400002,68.400002
20160910141500,470.0,474.700012,50.500001,50,56.400002,0,68.199997,70.400002,68.400002
20160910143000,470.0,474.700012,50.500001,50,56.400002,100,68.099998,70.400002,68.400002
20160910144500,470.0,474.700012,50.500001,50,56.400002,100,68.099998,70.400002,68.400002
20160910150000,470.0,474.700012,50.500001,50,56.400002,100,68.099998,70.400002,68.400002
20160910151500,470.0,467.649994,49.749999,50,56.400002,100,68.099998,70.400002,68.400002
20160910153000,470.0,479.399994,50.999999,50,56.400002,100,68.099998,70.400002,68.400002
20160910154500,470.0,479.399994,50.999999,50,57.200001,100,68.099998,70.400002,68.400002
20160910160000,470.0,479.399994,50.999999,50,57.200001,100,68.099998,70.400002,68.400002
20160910161500,470.0,479.399994,50.999999,50,57.200001,100,68.099998,70.400002,68.400002
20160910163000,470.0,486.450012,51.750001,50,57.200001,100,68.099998,70.400002,68.400002
20160910164500,470.0,479.399994,50.999999,50,57.200001,100,68.0,70.400002,68.400002
20160910170000,470.0,486.450012,51.750001,50,57.200001,100,68.0,70.400002,68.400002
20160910171500,470.0,474.700012,50.500001,50,57.200001,100,68.0,70.400002,68.400002
20160910173000,470.0,474.700012,50.500001,50,57.200001,100,68.099998,70.400002,68.400002
20160910174500,470.0,474.700012,50.500001,50,57.200001,100,68.099998,70.400002,68.400002
20160910180000,470.0,474.700012,50.500001,50,57.200001,100,68.099998,70.400002,68.400002
20160910181500,470.0,467.649994,49.749999,50,57.200001,100,68.099998,70.400002,68.400002
20160910183000,470.0,486.450012,51.750001,50,57.200001,100,68.099998,70.400002,68.400002
20160910184500,470.0,479.399994,50.999999,50,60.0,100,68.099998,70.400002,68.400002
20160910190000,470.0,479.399994,50.999999,50,58.700001,100,68.199997,70.400002,68.400002
20160910191500,470.0,486.450012,51.750001,50,58.700001,100,68.199997,70.400002,68.400002
20160910193000,470.0,479.399994,50.999999,50,58.700001,100,68.199997,70.400002,68.400002
20160910194500,470.0,479.399994,50.999999,50,58.0,100,68.199997,70.400002,68.400002
20160910200000,470.0,479.399994,50.999999,50,58.0,100,68.199997,70.400002,68.400002
20160910201500,470.0,479.399994,50.999999,50,58.0,100,68.199997,70.400002,68.400002
20160910203000,470.0,479.399994,50.999999,50,58.0,100,68.199997,70.400002,68.400002
20160910204500,470.0,479.399994,50.999999,50,58.0,100,68.099998,70.400002,68.400002
20160910210000,470.0,479.399994,50.999999,50,61.5,100,68.099998,70.400002,68.400002
20160910211500,470.0,479.399994,50.999999,50,61.5,100,68.199997,70.400002,68.400002
20160910213000,470.0,479.399994,50.999999,50,60.400002,100,68.199997,70.400002,68.400002
20160910214500,470.0,493.5,52.5,50,60.400002,100,68.199997,70.400002,68.400002
20160910220000,470.0,479.399994,50.999999,50,60.400002,100,68.199997,70.400002,68.400002
20160910221500,470.0,479.399994,50.999999,50,61.099998,100,68.199997,70.400002,68.400002
20160910223000,470.0,486.450012,51.750001,50,60.400002,100,68.199997,70.400002,68.400002
20160910224500,470.0,479.399994,50.999999,50,61.099998,100,68.199997,70.400002,68.400002
20160910230000,470.0,479.399994,50.999999,50,61.099998,100,68.199997,70.400002,68.400002
20160910231500,470.0,486.450012,51.750001,50,60.299999,100,68.199997,70.400002,68.400002
20160910233000,470.0,474.700012,50.500001,50,60.299999,100,68.199997,70.400002,68.400002
20160910234500,470.0,474.700012,50.500001,50,60.299999,100,68.199997,70.400002,68.400002
20160911000000,470.0,474.700012,50.500001,50,60.299999,100,68.199997,70.400002,68.400002
20160911001500,470.0,474.700012,50.500001,50,60.299999,100,68.199997,70.400002,68.400002
20160911003000,470.0,474.700012,50.500001,50,61.5,100,68.199997,70.400002,68.400002
20160911004500,470.0,474.700012,50.500001,50,61.5,100,68.199997,70.400002,68.400002
20160911010000,470.0,486.450012,51.750001,50,60.400002,100,68.199997,70.400002,68.400002
20160911011500,470.0,479.399994,50.999999,50,60.400002,100,68.199997,70.400002,68.400002
20160911013000,470.0,479.399994,50.999999,50,60.400002,100,68.199997,70.400002,68.400002
20160911014500,470.0,479.399994,50.999999,50,61.5,100,68.199997,70.400002,68.400002
20160911020000,470.0,486.450012,51.750001,50,61.5,100,68.199997,70.400002,68.400002
20160911021500,470.0,486.450012,51.750001,50,60.0,100,68.199997,70.400002,68.400002
20160911023000,470.0,479.399994,50.999999,50,60.0,100,68.099998,70.400002,68.400002
20160911024500,470.0,479.399994,50.999999,50,61.5,100,68.099998,70.400002,68.400002
20160911030000,470.0,486.450012,51.750001,50,64.0,100,68.099998,70.400002,68.400002
20160911031500,470.0,474.700012,50.500001,50,64.0,100,68.099998,70.400002,68.400002
20160911033000,470.0,474.700012,50.500001,50,64.0,100,68.199997,70.400002,68.400002
20160911034500,470.0,474.700012,50.500001,50,66.699997,100,68.199997,70.400002,68.400002
20160911040000,470.0,474.700012,50.500001,50,68.199997,100,68.199997,70.400002,68.400002
20160911041500,470.0,474.700012,50.500001,50,64.900002,100,68.300003,70.400002,68.400002
20160911043000,470.0,486.450012,51.750001,50,63.599998,100,68.300003,70.400002,68.400002
20160911044500,470.0,486.450012,51.750001,50,64.800003,100,68.300003,70.400002,68.400002
20160911050000,470.0,493.5,52.5,50,68.400002,100,68.300003,70.400002,68.400002
20160911051500,470.0,493.5,52.5,50,64.900002,100,68.400002,70.400002,68.400002
20160911053000,470.0,479.399994,50.999999,50,64.0,100,68.400002,70.400002,68.400002
20160911054500,470.0,479.399994,50.999999,50,64.800003,100,68.400002,70.400002,68.400002
20160911060000,470.0,479.399994,50.999999,50,68.599998,100,68.400002,70.400002,68.400002
20160911061500,470.0,493.5,52.5,50,65.300003,100,68.400002,70.400002,68.400002
20160911063000,470.0,493.5,52.5,50,66.5,100,68.400002,70.400002,68.400002
20160911064500,470.0,486.450012,51.750001,50,64.400002,100,68.400002,70.400002,68.400002
20160911070000,470.0,486.450012,51.750001,50,67.699997,100,68.400002,70.400002,68.400002
20160911071500,470.0,479.399994,50.999999,50,65.300003,100,68.400002,70.400002,68.400002
20160911073000,470.0,486.450012,51.750001,50,64.400002,100,68.400002,70.400002,68.400002
20160911074500,470.0,479.399994,50.999999,50,66.0,100,68.400002,70.400002,68.400002
20160911080000,470.0,479.399994,50.999999,50,67.699997,100,68.400002,70.400002,68.400002
20160911081500,470.0,479.399994,50.999999,50,65.300003,100,68.400002,70.400002,68.400002
20160911083000,470.0,479.399994,50.999999,50,67.699997,100,68.400002,70.400002,68.400002
20160911084500,470.0,486.450012,51.750001,50,65.300003,100,68.400002,70.400002,68.400002
20160911090000,470.0,486.450012,51.750001,50,68.699997,100,68.5,70.400002,68.400002
20160911091500,470.0,486.450012,51.750001,50,66.199997,100,68.5,70.400002,68.400002
20160911093000,470.0,479.399994,50.999999,50,66.199997,100,68.599998,70.400002,68.400002
20160911094500,470.0,486.450012,51.750001,50,69.699997,100,68.599998,70.400002,68.400002
20160911100000,470.0,458.25,48.75,50,65.800003,100,68.599998,70.400002,68.400002
20160911101500,470.0,479.399994,50.999999,50,57.599998,0,68.599998,70.400002,68.400002
20160911103000,470.0,486.450012,51.750001,50,56.799999,0,68.599998,70.400002,68.400002
20160911104500,470.0,486.450012,51.750001,50,56.799999,0,68.400002,70.400002,68.400002
20160911110000,470.0,479.399994,50.999999,50,56.799999,0,68.400002,70.400002,68.400002
20160911111500,470.0,493.5,52.5,50,56.799999,0,68.300003,70.400002,68.400002
20160911113000,470.0,479.399994,50.999999,50,56.799999,0,68.199997,70.400002,68.400002
20160911114500,470.0,486.450012,51.750001,50,56.799999,0,68.199997,70.400002,68.400002
20160911120000,470.0,486.450012,51.750001,50,56.799999,0,68.199997,70.400002,68.400002
20160911121500,470.0,493.5,52.5,50,56.799999,100,68.099998,70.400002,68.400002
20160911123000,470.0,479.399994,50.999999,50,56.799999,100,68.099998,70.400002,68.400002
20160911124500,470.0,486.450012,51.750001,50,56.799999,100,68.0,70.400002,68.400002
20160911130000,470.0,486.450012,51.750001,50,57.5,100,67.900002,70.400002,68.400002
20160911131500,470.0,493.5,52.5,50,57.5,100,67.900002,70.400002,68.400002
20160911133000,470.0,502.899994,53.499999,50,58.299999,100,67.900002,70.400002,68.400002
20160911134500,470.0,486.450012,51.750001,50,62.400002,100,67.900002,70.400002,68.400002
20160911140000,470.0,474.700012,50.500001,50,67.699997,100,68.099998,70.400002,68.400002
20160911141500,470.0,474.700012,50.500001,50,65.300003,100,68.199997,70.400002,68.400002
20160911143000,470.0,486.450012,51.750001,50,69.099998,100,68.199997,70.400002,68.400002
20160911144500,470.0,479.399994,50.999999,50,69.099998,100,68.400002,70.400002,68.400002
20160911150000,470.0,467.649994,49.749999,50,71.5,100,68.5,70.400002,68.400002
20160911151500,470.0,467.649994,49.749999,50,67.699997,100,68.599998,70.400002,68.400002
20160911153000,470.0,479.399994,50.999999,50,65.300003,100,68.599998,70.400002,68.400002
20160911154500,470.0,479.399994,50.999999,50,53.799999,0,68.599998,70.400002,68.400002
20160911160000,470.0,479.399994,50.999999,50,53.799999,0,68.400002,70.400002,68.400002
20160911161500,470.0,479.399994,50.999999,50,53.799999,0,68.300003,70.400002,68.400002
20160911163000,470.0,479.399994,50.999999,50,54.700001,0,68.199997,70.400002,68.400002
20160911164500,470.0,479.399994,50.999999,50,54.700001,100,68.099998,70.400002,68.400002
20160911170000,470.0,479.399994,50.999999,50,54.700001,100,68.099998,70.400002,68.400002
20160911171500,470.0,479.399994,50.999999,50,53.900002,100,68.0,70.400002,68.400002
20160911173000,470.0,479.399994,50.999999,50,53.900002,100,67.900002,70.400002,68.400002
20160911174500,470.0,479.399994,50.999999,50,53.900002,100,67.900002,70.400002,68.400002
20160911180000,470.0,479.399994,50.999999,50,57.5,100,67.800003,70.400002,68.400002
20160911181500,470.0,479.399994,50.999999,50,65.199997,100,67.900002,70.400002,68.400002
20160911183000,470.0,479.399994,50.999999,50,67.699997,100,68.099998,70.400002,68.400002
20160911184500,470.0,479.399994,50.999999,50,70.0,100,68.199997,70.400002,68.400002
20160911190000,470.0,479.399994,50.999999,50,66.300003,100,68.300003,70.400002,68.400002
20160911191500,470.0,479.399994,50.999999,50,68.800003,100,68.400002,70.400002,68.400002
20160911193000,470.0,493.5,52.5,50,67.699997,100,68.400002,70.400002,68.400002
20160911194500,470.0,486.450012,51.750001,50,66.300003,100,68.400002,70.400002,68.400002
20160911200000,470.0,479.399994,50.999999,50,68.800003,100,68.5,70.400002,68.400002
20160911201500,470.0,479.399994,50.999999,50,65.300003,100,68.599998,70.400002,68.400002
20160911203000,470.0,479.399994,50.999999,50,68.199997,100,68.599998,70.400002,68.400002
20160911204500,470.0,479.399994,50.999999,50,69.099998,100,68.599998,70.400002,68.400002
20160911210000,470.0,493.5,52.5,50,65.800003,100,68.599998,70.400002,68.400002
20160911211500,470.0,474.700012,50.500001,50,53.5,100,68.599998,70.400002,68.400002
20160911213000,470.0,474.700012,50.500001,50,53.5,100,68.400002,70.400002,68.400002
20160911214500,470.0,474.700012,50.500001,50,53.5,100,68.199997,70.400002,68.400002
20160911220000,470.0,502.899994,53.499999,50,53.5,100,68.099998,70.400002,68.400002
20160911221500,470.0,486.450012,51.750001,50,53.5,100,67.900002,70.400002,68.400002
20160911223000,470.0,486.450012,51.750001,50,53.5,100,67.800003,70.400002,68.400002
20160911224500,470.0,493.5,52.5,50,55.099998,100,67.699997,70.400002,68.400002
20160911230000,470.0,486.450012,51.750001,50,70.099998,100,67.699997,70.400002,68.400002
20160911231500,470.0,493.5,52.5,50,65.800003,100,67.900002,70.400002,68.400002
20160911233000,470.0,486.450012,51.750001,50,65.800003,100,68.0,70.400002,68.400002
20160911234500,470.0,493.5,52.5,50,69.599998,100,68.099998,70.400002,68.400002
20160912000000,470.0,493.5,52.5,50,66.699997,100,68.199997,70.400002,68.400002
20160912001500,470.0,493.5,52.5,50,65.300003,100,68.199997,70.400002,68.400002
20160912003000,470.0,486.450012,51.750001,50,68.199997,100,68.300003,70.400002,68.400002
20160912004500,470.0,479.399994,50.999999,50,68.199997,100,68.300003,70.400002,68.400002
20160912010000,470.0,479.399994,50.999999,50,65.300003,100,68.400002,70.400002,68.400002
20160912011500,470.0,486.450012,51.750001,50,67.400002,100,68.400002,70.400002,68.400002
20160912013000,470.0,479.399994,50.999999,50,68.099998,100,68.400002,70.400002,68.400002
20160912014500,470.0,486.450012,51.750001,50,65.800003,100,68.5,70.400002,68.400002
20160912020000,470.0,486.450012,51.750001,50,68.699997,100,68.5,70.400002,68.400002
20160912021500,470.0,486.450012,51.750001,50,67.199997,100,68.599998,70.400002,68.400002
20160912023000,470.0,479.399994,50.999999,50,66.300003,100,68.599998,70.400002,68.400002
20160912024500,470.0,486.450012,51.750001,50,70.099998,100,68.599998,70.400002,68.400002
20160912030000,470.0,474.700012,50.500001,50,65.800003,100,68.599998,70.400002,68.400002
20160912031500,470.0,486.450012,51.750001,50,65.800003,100,68.599998,70.400002,68.400002
20160912033000,470.0,493.5,52.5,50,69.599998,100,68.599998,70.400002,68.400002
20160912034500,470.0,486.450012,51.750001,50,67.199997,100,68.599998,70.400002,68.400002
20160912040000,470.0,486.450012,51.750001,50,65.5,100,68.599998,70.400002,68.400002
20160912041500,470.0,502.899994,53.499999,50,68.5,100,68.599998,70.400002,68.400002
20160912043000,470.0,486.450012,51.750001,50,64.900002,100,68.599998,70.400002,68.400002
20160912044500,470.0,486.450012,51.750001,50,70.5,100,68.599998,70.400002,68.400002
20160912050000,470.0,486.450012,51.750001,50,67.699997,100,68.599998,70.400002,68.400002
20160912051500,470.0,486.450012,51.750001,50,64.900002,100,68.599998,70.400002,68.400002
20160912053000,470.0,493.5,52.5,50,70.099998,100,68.599998,70.400002,68.400002
20160912054500,470.0,479.399994,50.999999,50,65.300003,100,68.599998,70.400002,68.400002
20160912060000,470.0,486.450012,51.750001,50,66.199997,100,68.599998,70.400002,68.400002
20160912061500,470.0,486.450012,51.750001,50,70.5,100,68.599998,70.400002,68.400002
20160912063000,470.0,493.5,52.5,50,67.300003,100,68.599998,70.400002,68.400002
20160912064500,470.0,502.899994,53.499999,50,55.200001,0,68.699997,70.400002,68.400002
20160912070000,470.0,493.5,52.5,50,53.900002,0,68.599998,70.400002,68.400002
20160912071500,470.0,486.450012,51.750001,50,53.900002,0,68.5,70.400002,68.400002
20160912073000,470.0,479.399994,50.999999,49,53.099998,0,68.400002,70.400002,68.400002
20160912074500,470.0,479.399994,50.999999,49,53.099998,0,68.599998,70.400002,68.400002
20160912080000,470.0,486.450012,51.750001,49,53.099998,0,68.5,70.400002,68.400002
20160912081500,470.0,502.899994,53.499999,49,53.099998,0,68.599998,70.400002,68.400002
20160912083000,470.0,486.450012,51.750001,49,53.099998,0,68.599998,70.400002,68.400002
20160912084500,470.0,493.5,52.5,49,53.099998,0,68.699997,70.400002,68.400002
20160912090000,470.0,479.399994,50.999999,49,53.099998,0,68.699997,70.400002,68.400002
20160912091500,470.0,486.450012,51.750001,49,53.799999,0,68.699997,70.400002,68.400002
20160912093000,470.0,486.450012,51.750001,49,53.799999,0,68.699997,70.400002,68.400002
20160912100000,470.0,486.450012,51.750001,49,53.799999,0,68.699997,70.400002,68.400002
20160912101500,470.0,479.399994,50.999999,49,53.799999,0,68.900002,70.400002,68.400002
20160912103000,470.0,479.399994,50.999999,49,55.900002,0,68.900002,70.400002,68.400002
20160912104500,470.0,479.399994,50.999999,49,55.900002,0,68.900002,70.400002,68.400002
20160912110000,470.0,458.25,48.75,49,55.900002,0,69.0,70.400002,68.400002
20160912111500,470.0,474.700012,50.500001,49,55.900002,0,69.0,70.400002,68.400002
20160912113000,470.0,467.649994,49.749999,49,56.599998,0,69.099998,70.400002,68.400002
20160912114500,470.0,474.700012,50.500001,49,56.599998,0,69.099998,70.400002,68.400002
20160912120000,470.0,467.649994,49.749999,49,56.599998,0,69.099998,70.400002,68.400002
20160912121500,470.0,467.649994,49.749999,49,57.5,0,69.300003,70.400002,68.400002
20160912123000,470.0,474.700012,50.500001,49,57.5,0,69.300003,70.400002,68.400002
20160912124500,470.0,474.700012,50.500001,49,57.5,0,69.199997,70.400002,68.400002
20160912130000,470.0,467.649994,49.749999,49,58.299999,0,69.199997,70.400002,68.400002
20160912131500,470.0,467.649994,49.749999,49,58.299999,0,69.199997,70.400002,68.400002
20160912133000,470.0,474.700012,50.500001,49,58.299999,0,69.199997,70.400002,68.400002
20160912134500,470.0,467.649994,49.749999,49,58.299999,0,69.199997,70.400002,68.400002
20160912140000,470.0,451.200012,48.000001,49,58.299999,0,69.300003,70.400002,68.400002
20160912141500,470.0,458.25,48.75,49,58.299999,0,69.5,70.400002,68.400002
20160912143000,470.0,451.200012,48.000001,49,58.299999,0,69.599998,70.400002,68.400002
20160912144500,470.0,474.700012,50.500001,49,58.299999,0,69.699997,70.400002,68.400002
20160912150000,470.0,474.700012,50.500001,49,58.299999,0,69.699997,70.400002,68.400002
20160912151500,470.0,458.25,48.75,49,56.799999,0,69.800003,70.400002,68.400002
20160912153000,470.0,479.399994,50.999999,49,56.799999,0,69.800003,70.400002,68.400002
20160912154500,470.0,458.25,48.75,49,56.799999,0,69.699997,70.400002,68.400002
20160912160000,470.0,474.700012,50.500001,49,56.0,0,69.599998,70.400002,68.400002
20160912161500,470.0,474.700012,50.500001,49,56.0,0,69.400002,70.400002,68.400002
20160912163000,470.0,474.700012,50.500001,49,56.0,0,69.300003,70.400002,68.400002
20160912164500,470.0,467.649994,49.749999,49,56.0,0,69.199997,70.400002,68.400002
20160912170000,470.0,474.700012,50.500001,49,56.0,0,69.099998,70.400002,68.400002
20160912171500,470.0,474.700012,50.500001,49,57.299999,0,69.099998,70.400002,68.400002
20160912173000,470.0,474.700012,50.500001,49,57.900002,0,69.0,70.400002,68.400002
20160912174500,470.0,474.700012,50.500001,49,57.900002,0,69.0,70.400002,68.400002
20160912180000,470.0,474.700012,50.500001,49,57.900002,0,69.0,70.400002,68.400002
20160912181500,470.0,467.649994,49.749999,49,57.900002,0,68.900002,70.400002,68.400002
20160912183000,470.0,493.5,52.5,49,57.900002,0,68.900002,70.400002,68.400002
20160912184500,470.0,479.399994,50.999999,49,56.299999,0,68.900002,70.400002,68.400002
20160912190000,470.0,479.399994,50.999999,49,54.299999,0,68.800003,70.400002,68.400002
20160912191500,470.0,486.450012,51.750001,49,53.5,0,68.699997,70.400002,68.400002
20160912193000,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20160912194500,470.0,486.450012,51.750001,49,53.5,0,68.5,70.400002,68.400002
20160912200000,470.0,479.399994,50.999999,49,53.5,0,68.400002,70.400002,68.400002
20160912201500,470.0,479.399994,50.999999,49,53.5,0,68.300003,70.400002,68.400002
20160912203000,470.0,486.450012,51.750001,49,53.5,0,68.199997,70.400002,68.400002
20160912204500,470.0,493.5,52.5,49,53.5,0,68.199997,70.400002,68.400002
20160912210000,470.0,474.700012,50.500001,49,53.5,100,68.099998,70.400002,68.400002
20160912211500,470.0,493.5,52.5,49,53.5,100,68.099998,70.400002,68.400002
20160912213000,470.0,493.5,52.5,49,53.5,100,68.0,70.400002,68.400002
20160912214500,470.0,486.450012,51.750001,49,53.5,100,67.900002,70.400002,68.400002
20160912220000,470.0,486.450012,51.750001,49,53.5,100,67.900002,70.400002,68.400002
20160912221500,470.0,502.899994,53.499999,49,57.099998,100,67.800003,70.400002,68.400002
20160912223000,470.0,479.399994,50.999999,49,63.599998,100,67.900002,70.400002,68.400002
20160912224500,470.0,486.450012,51.750001,49,68.699997,100,68.099998,70.400002,68.400002
20160912230000,470.0,493.5,52.5,49,66.300003,100,68.099998,70.400002,68.400002
20160912231500,470.0,493.5,52.5,49,66.300003,100,68.199997,70.400002,68.400002
20160912233000,470.0,486.450012,51.750001,49,67.300003,100,68.300003,70.400002,68.400002
20160912234500,470.0,479.399994,50.999999,49,65.300003,100,68.400002,70.400002,68.400002
20160913000000,470.0,486.450012,51.750001,49,70.5,100,68.400002,70.400002,68.400002
20160913001500,470.0,486.450012,51.750001,49,67.699997,100,68.5,70.400002,68.400002
20160913003000,470.0,479.399994,50.999999,49,65.300003,100,68.599998,70.400002,68.400002
20160913004500,470.0,486.450012,51.750001,49,69.699997,100,68.599998,70.400002,68.400002
20160913010000,470.0,486.450012,51.750001,49,65.300003,100,68.599998,70.400002,68.400002
20160913011500,470.0,486.450012,51.750001,49,69.599998,100,68.599998,70.400002,68.400002
20160913013000,470.0,486.450012,51.750001,49,53.900002,0,68.599998,70.400002,68.400002
20160913014500,470.0,486.450012,51.750001,49,53.900002,0,68.5,70.400002,68.400002
20160913020000,470.0,486.450012,51.750001,49,53.900002,0,68.400002,70.400002,68.400002
20160913021500,470.0,486.450012,51.750001,49,53.099998,0,68.300003,70.400002,68.400002
20160913023000,470.0,474.700012,50.500001,48,53.099998,0,68.199997,70.400002,68.400002
20160913024500,470.0,474.700012,50.500001,48,53.099998,100,68.099998,70.400002,68.400002
20160913030000,470.0,486.450012,51.750001,48,53.099998,100,67.900002,70.400002,68.400002
20160913031500,470.0,486.450012,51.750001,48,53.099998,100,67.900002,70.400002,68.400002
20160913033000,470.0,486.450012,51.750001,48,54.299999,100,67.800003,70.400002,68.400002
20160913034500,470.0,486.450012,51.750001,48,67.199997,100,67.800003,70.400002,68.400002
20160913040000,470.0,493.5,52.5,48,67.199997,100,67.900002,70.400002,68.400002
20160913041500,470.0,479.399994,50.999999,48,65.300003,100,68.0,70.400002,68.400002
20160913043000,470.0,486.450012,51.750001,48,65.300003,100,68.099998,70.400002,68.400002
20160913044500,470.0,486.450012,51.750001,48,68.099998,100,68.099998,70.400002,68.400002
20160913050000,470.0,486.450012,51.750001,48,70.599998,100,68.199997,70.400002,68.400002
20160913051500,470.0,479.399994,50.999999,48,68.0,100,68.199997,70.400002,68.400002
20160913053000,470.0,479.399994,50.999999,48,66.400002,100,68.300003,70.400002,68.400002
20160913054500,470.0,467.649994,49.749999,48,66.400002,100,68.400002,70.400002,68.400002
20160913060000,470.0,479.399994,50.999999,48,65.300003,100,68.400002,70.400002,68.400002
20160913061500,470.0,479.399994,50.999999,48,67.300003,100,68.400002,70.400002,68.400002
20160913063000,470.0,479.399994,50.999999,48,68.800003,100,68.5,70.400002,68.400002
20160913064500,470.0,479.399994,50.999999,48,65.800003,100,68.599998,70.400002,68.400002
20160913070000,470.0,479.399994,50.999999,48,68.099998,100,68.599998,70.400002,68.400002
20160913071500,470.0,486.450012,51.750001,48,53.900002,0,68.699997,70.400002,68.400002
20160913073000,470.0,486.450012,51.750001,48,53.900002,0,68.599998,70.400002,68.400002
20160913074500,470.0,502.899994,53.499999,48,53.900002,0,68.5,70.400002,68.400002
20160913080000,470.0,479.399994,50.999999,48,53.900002,0,68.5,70.400002,68.400002
20160913081500,470.0,486.450012,51.750001,48,53.900002,0,68.599998,70.400002,68.400002
20160913083000,470.0,493.5,52.5,48,53.900002,0,68.599998,70.400002,68.400002
20160913084500,470.0,479.399994,50.999999,48,53.900002,0,68.599998,70.400002,68.400002
20160913090000,470.0,479.399994,50.999999,48,55.099998,0,68.599998,70.400002,68.400002
20160913091500,470.0,493.5,52.5,48,55.099998,0,68.699997,70.400002,68.400002
20160913093000,470.0,479.399994,50.999999,48,55.099998,0,68.699997,70.400002,68.400002
20160913094500,470.0,486.450012,51.750001,48,55.900002,0,68.699997,70.400002,68.400002
20160913100000,470.0,479.399994,50.999999,48,55.900002,0,68.699997,70.400002,68.400002
20160913101500,470.0,479.399994,50.999999,48,55.900002,0,68.800003,70.400002,68.400002
20160913103000,470.0,479.399994,50.999999,48,56.799999,0,68.800003,70.400002,68.400002
20160913104500,470.0,479.399994,50.999999,48,56.799999,0,68.900002,70.400002,68.400002
20160913110000,470.0,493.5,52.5,48,56.799999,0,68.900002,70.400002,68.400002
20160913111500,470.0,474.700012,50.500001,48,56.799999,0,68.900002,70.400002,68.400002
20160913113000,470.0,474.700012,50.500001,48,56.799999,0,69.0,70.400002,68.400002
20160913114500,470.0,474.700012,50.500001,48,57.900002,0,69.099998,70.400002,68.400002
20160913120000,470.0,474.700012,50.500001,48,55.900002,0,69.099998,70.400002,68.400002
20160913121500,470.0,474.700012,50.500001,48,55.099998,0,69.099998,70.400002,68.400002
20160913123000,470.0,486.450012,51.750001,48,55.099998,0,69.099998,70.400002,68.400002
20160913124500,470.0,474.700012,50.500001,48,55.099998,0,68.900002,70.400002,68.400002
20160913130000,470.0,474.700012,50.500001,48,55.099998,0,68.900002,70.400002,68.400002
20160913131500,470.0,474.700012,50.500001,48,55.099998,0,68.900002,70.400002,68.400002
20160913133000,470.0,474.700012,50.500001,48,55.099998,0,69.0,70.400002,68.400002
20160913134500,470.0,486.450012,51.750001,48,55.099998,0,68.900002,70.400002,68.400002
20160913140000,470.0,479.399994,50.999999,48,55.099998,0,69.0,70.400002,68.400002
20160913141500,470.0,479.399994,50.999999,48,55.099998,0,68.900002,70.400002,68.400002
20160913143000,470.0,479.399994,50.999999,48,54.299999,0,68.900002,70.400002,68.400002
20160913144500,470.0,479.399994,50.999999,48,54.299999,0,69.0,70.400002,68.400002
20160913150000,470.0,479.399994,50.999999,48,55.200001,0,69.099998,70.400002,68.400002
20160913151500,470.0,479.399994,50.999999,48,55.200001,0,69.099998,70.400002,68.400002
20160913153000,470.0,479.399994,50.999999,48,55.200001,0,69.0,70.400002,68.400002
20160913154500,470.0,479.399994,50.999999,48,53.900002,0,68.800003,70.400002,68.400002
20160913160000,470.0,493.5,52.5,48,53.900002,0,68.699997,70.400002,68.400002
20160913161500,470.0,479.399994,50.999999,48,53.900002,0,68.699997,70.400002,68.400002
20160913163000,470.0,493.5,52.5,48,53.900002,0,68.599998,70.400002,68.400002
20160913164500,470.0,486.450012,51.750001,48,53.900002,0,68.400002,70.400002,68.400002
20160913170000,470.0,467.649994,49.749999,48,53.900002,0,68.400002,70.400002,68.400002
20160913171500,470.0,474.700012,50.500001,48,53.900002,0,68.300003,70.400002,68.400002
20160913173000,470.0,486.450012,51.750001,48,53.900002,0,68.199997,70.400002,68.400002
20160913174500,470.0,493.5,52.5,48,53.900002,0,68.199997,70.400002,68.400002
20160913180000,470.0,474.700012,50.500001,48,53.900002,100,68.099998,70.400002,68.400002
20160913181500,470.0,474.700012,50.500001,48,53.900002,100,68.099998,70.400002,68.400002
20160913183000,470.0,474.700012,50.500001,48,53.900002,100,68.099998,70.400002,68.400002
20160913184500,470.0,474.700012,50.500001,48,53.900002,100,68.099998,70.400002,68.400002
20160913190000,470.0,458.25,48.75,48,53.900002,100,68.0,70.400002,68.400002
20160913191500,470.0,467.649994,49.749999,48,53.900002,100,67.900002,70.400002,68.400002
20160913193000,470.0,474.700012,50.500001,48,53.900002,100,67.900002,70.400002,68.400002
20160913194500,470.0,486.450012,51.750001,48,59.099998,100,67.900002,70.400002,68.400002
20160913200000,470.0,479.399994,50.999999,48,64.900002,100,67.900002,70.400002,68.400002
20160913201500,470.0,467.649994,49.749999,48,68.199997,100,68.099998,70.400002,68.400002
20160913203000,470.0,467.649994,49.749999,48,69.099998,100,68.199997,70.400002,68.400002
20160913204500,470.0,458.25,48.75,48,66.199997,100,68.199997,70.400002,68.400002
20160913210000,470.0,467.649994,49.749999,48,64.900002,100,68.300003,70.400002,68.400002
20160913211500,470.0,479.399994,50.999999,48,65.800003,100,68.400002,70.400002,68.400002
20160913213000,470.0,479.399994,50.999999,48,67.0,100,68.5,70.400002,68.400002
20160913214500,470.0,479.399994,50.999999,48,68.699997,100,68.599998,70.400002,68.400002
20160913220000,470.0,467.649994,49.749999,48,69.599998,100,68.599998,70.400002,68.400002
20160913221500,470.0,474.700012,50.500001,48,69.599998,100,68.599998,70.400002,68.400002
20160913223000,470.0,474.700012,50.500001,48,54.299999,0,68.699997,70.400002,68.400002
20160913224500,470.0,467.649994,49.749999,48,53.099998,0,68.599998,70.400002,68.400002
