PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913230000,470.0,467.649994,49.749999,48,53.099998,0,68.400002,70.400002,68.400002
20160913231500,470.0,479.399994,50.999999,48,53.099998,0,68.300003,70.400002,68.400002
20160913233000,470.0,479.399994,50.999999,48,53.099998,0,68.199997,70.400002,68.400002
20160913234500,470.0,486.450012,51.750001,48,53.099998,100,68.099998,70.400002,68.400002
20160914000000,470.0,474.700012,50.500001,48,53.099998,100,68.099998,70.400002,68.400002
20160914001500,470.0,474.700012,50.500001,48,53.099998,100,68.0,70.400002,68.400002
20160914003000,470.0,474.700012,50.500001,48,53.099998,100,67.900002,70.400002,68.400002
20160914004500,470.0,474.700012,50.500001,48,53.099998,100,67.900002,70.400002,68.400002
20160914010000,470.0,474.700012,50.500001,48,54.299999,100,67.900002,70.400002,68.400002
20160914011500,470.0,474.700012,50.500001,48,60.799999,100,67.900002,70.400002,68.400002
20160914013000,470.0,474.700012,50.500001,48,65.300003,100,67.900002,70.400002,68.400002
20160914014500,470.0,474.700012,50.500001,48,65.300003,100,68.099998,70.400002,68.400002
20160914020000,470.0,474.700012,50.500001,48,65.300003,100,68.099998,70.400002,68.400002
20160914021500,470.0,467.649994,49.749999,3,54.299999,100,68.099998,70.400002,68.400002
20160914023000,470.0,474.700012,50.500001,49,53.5,100,68.099998,70.400002,68.400002
20160914024500,470.0,474.700012,50.500001,49,53.5,100,68.0,70.400002,68.400002
20160914030000,470.0,474.700012,50.500001,49,53.5,100,67.900002,70.400002,68.400002
20160914031500,470.0,474.700012,50.500001,49,53.5,100,67.800003,70.400002,68.400002
20160914033000,470.0,474.700012,50.500001,49,62.400002,100,67.800003,70.400002,68.400002
20160914034500,470.0,474.700012,50.500001,49,67.300003,100,67.800003,70.400002,68.400002
20160914040000,470.0,474.700012,50.500001,49,68.699997,100,67.900002,70.400002,68.400002
20160914041500,470.0,467.649994,49.749999,49,69.699997,100,68.0,70.400002,68.400002
20160914043000,470.0,474.700012,50.500001,49,69.699997,100,68.099998,70.400002,68.400002
20160914044500,470.0,474.700012,50.500001,49,69.699997,100,68.099998,70.400002,68.400002
20160914050000,470.0,474.700012,50.500001,49,69.699997,100,68.199997,70.400002,68.400002
20160914051500,470.0,474.700012,50.500001,49,69.699997,100,68.199997,70.400002,68.400002
20160914053000,470.0,474.700012,50.500001,49,69.699997,100,68.300003,70.400002,68.400002
20160914054500,470.0,474.700012,50.500001,49,69.699997,100,68.400002,70.400002,68.400002
20160914060000,470.0,486.450012,51.750001,49,71.0,100,68.400002,70.400002,68.400002
20160914061500,470.0,474.700012,50.500001,49,68.199997,100,68.400002,70.400002,68.400002
20160914063000,470.0,474.700012,50.500001,49,65.300003,100,68.5,70.400002,68.400002
20160914064500,470.0,467.649994,49.749999,49,65.300003,100,68.599998,70.400002,68.400002
20160914070000,470.0,474.700012,50.500001,49,70.5,100,68.599998,70.400002,68.400002
20160914071500,470.0,474.700012,50.500001,49,53.599998,0,68.599998,70.400002,68.400002
20160914073000,470.0,486.450012,51.750001,49,53.599998,0,68.599998,70.400002,68.400002
20160914074500,470.0,479.399994,50.999999,49,53.599998,0,68.599998,70.400002,68.400002
20160914080000,470.0,486.450012,51.750001,49,53.599998,0,68.599998,70.400002,68.400002
20160914081500,470.0,479.399994,50.999999,49,53.599998,0,68.599998,70.400002,68.400002
20160914083000,470.0,486.450012,51.750001,49,53.599998,0,68.5,70.400002,68.400002
20160914084500,470.0,479.399994,50.999999,49,53.599998,0,68.400002,70.400002,68.400002
20160914090000,470.0,486.450012,51.750001,49,53.599998,0,68.599998,70.400002,68.400002
20160914091500,470.0,479.399994,50.999999,49,53.599998,0,68.599998,70.400002,68.400002
20160914093000,470.0,486.450012,51.750001,49,53.599998,0,68.599998,70.400002,68.400002
20160914094500,470.0,479.399994,50.999999,49,53.599998,0,68.699997,70.400002,68.400002
20160914100000,470.0,486.450012,51.750001,49,53.599998,0,68.599998,70.400002,68.400002
20160914101500,470.0,502.899994,53.499999,49,53.599998,0,68.699997,70.400002,68.400002
20160914103000,470.0,479.399994,50.999999,49,53.599998,0,68.599998,70.400002,68.400002
20160914104500,470.0,479.399994,50.999999,49,53.599998,0,68.599998,70.400002,68.400002
20160914110000,470.0,493.5,52.5,49,53.599998,0,68.599998,70.400002,68.400002
20160914111500,470.0,479.399994,50.999999,49,53.599998,0,68.699997,70.400002,68.400002
20160914113000,470.0,493.5,52.5,49,53.599998,0,68.599998,70.400002,68.400002
20160914114500,470.0,502.899994,53.499999,49,53.599998,0,68.699997,70.400002,68.400002
20160914120000,470.0,479.399994,50.999999,49,54.299999,0,68.900002,70.400002,68.400002
20160914121500,470.0,486.450012,51.750001,49,54.299999,0,68.699997,70.400002,68.400002
20160914123000,470.0,493.5,52.5,49,54.299999,0,68.599998,70.400002,68.400002
20160914124500,470.0,493.5,52.5,49,54.299999,0,68.5,70.400002,68.400002
20160914130000,470.0,493.5,52.5,49,54.299999,0,68.400002,70.400002,68.400002
20160914131500,470.0,486.450012,51.750001,49,54.299999,0,68.400002,70.400002,68.400002
20160914133000,470.0,474.700012,50.500001,49,54.299999,0,68.400002,70.400002,68.400002
20160914134500,470.0,474.700012,50.500001,49,55.099998,0,68.5,70.400002,68.400002
20160914140000,470.0,474.700012,50.500001,49,55.099998,0,68.599998,70.400002,68.400002
20160914141500,470.0,486.450012,51.750001,49,55.099998,0,68.699997,70.400002,68.400002
20160914143000,470.0,479.399994,50.999999,49,55.099998,0,68.800003,70.400002,68.400002
20160914144500,470.0,486.450012,51.750001,49,55.099998,0,68.800003,70.400002,68.400002
20160914150000,470.0,479.399994,50.999999,49,55.099998,0,68.900002,70.400002,68.400002
20160914151500,470.0,479.399994,50.999999,49,55.099998,0,68.900002,70.400002,68.400002
20160914153000,470.0,458.25,48.75,49,55.099998,0,68.900002,70.400002,68.400002
20160914154500,470.0,474.700012,50.500001,49,55.099998,0,68.900002,70.400002,68.400002
20160914160000,470.0,474.700012,50.500001,49,55.099998,0,68.699997,70.400002,68.400002
20160914161500,470.0,467.649994,49.749999,49,55.099998,0,68.699997,70.400002,68.400002
20160914163000,470.0,458.25,48.75,49,54.299999,0,68.599998,70.400002,68.400002
20160914164500,470.0,474.700012,50.500001,49,54.299999,0,68.400002,70.400002,68.400002
20160914170000,470.0,474.700012,50.500001,49,54.299999,0,68.300003,70.400002,68.400002
20160914171500,470.0,474.700012,50.500001,49,54.299999,0,68.300003,70.400002,68.400002
20160914173000,470.0,474.700012,50.500001,49,54.299999,0,68.199997,70.400002,68.400002
20160914174500,470.0,474.700012,50.500001,49,54.299999,0,68.199997,70.400002,68.400002
20160914180000,470.0,458.25,48.75,49,54.299999,0,68.199997,70.400002,68.400002
20160914181500,470.0,467.649994,49.749999,49,54.299999,0,68.300003,70.400002,68.400002
20160914183000,470.0,467.649994,49.749999,49,54.299999,0,68.300003,70.400002,68.400002
20160914184500,470.0,467.649994,49.749999,49,54.299999,0,68.300003,70.400002,68.400002
20160914190000,470.0,474.700012,50.500001,49,53.5,0,68.400002,70.400002,68.400002
20160914191500,470.0,467.649994,49.749999,49,53.5,0,68.5,70.400002,68.400002
20160914193000,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160914194500,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160914200000,470.0,467.649994,49.749999,49,53.5,0,68.699997,70.400002,68.400002
20160914201500,470.0,458.25,48.75,49,53.5,0,68.599998,70.400002,68.400002
20160914203000,470.0,467.649994,49.749999,49,53.5,0,68.599998,70.400002,68.400002
20160914204500,470.0,451.200012,48.000001,49,53.5,0,68.400002,70.400002,68.400002
20160914210000,470.0,474.700012,50.500001,49,52.700001,0,68.400002,70.400002,68.400002
20160914211500,470.0,458.25,48.75,49,52.700001,0,68.300003,70.400002,68.400002
20160914213000,470.0,451.200012,48.000001,49,52.700001,0,68.199997,70.400002,68.400002
20160914214500,470.0,467.649994,49.749999,49,52.700001,0,68.199997,70.400002,68.400002
20160914220000,470.0,467.649994,49.749999,49,52.700001,100,68.099998,70.400002,68.400002
20160914221500,470.0,474.700012,50.500001,49,52.700001,100,68.0,70.400002,68.400002
20160914223000,470.0,467.649994,49.749999,49,52.700001,100,68.0,70.400002,68.400002
20160914224500,470.0,458.25,48.75,49,52.700001,100,67.900002,70.400002,68.400002
20160914230000,470.0,474.700012,50.500001,49,53.700001,100,67.900002,70.400002,68.400002
20160914231500,470.0,467.649994,49.749999,49,55.099998,100,67.900002,70.400002,68.400002
20160914233000,470.0,467.649994,49.749999,49,66.699997,100,67.900002,70.400002,68.400002
20160914234500,470.0,467.649994,49.749999,49,69.800003,100,68.0,70.400002,68.400002
20160915000000,470.0,458.25,48.75,49,65.800003,100,68.099998,70.400002,68.400002
20160915001500,470.0,458.25,48.75,49,65.800003,100,68.199997,70.400002,68.400002
20160915003000,470.0,458.25,48.75,49,71.5,100,68.300003,70.400002,68.400002
20160915004500,470.0,458.25,48.75,49,67.699997,100,68.400002,70.400002,68.400002
20160915010000,470.0,479.399994,50.999999,49,65.300003,100,68.5,70.400002,68.400002
20160915011500,470.0,467.649994,49.749999,49,65.300003,100,68.599998,70.400002,68.400002
20160915013000,470.0,474.700012,50.500001,49,71.400002,100,68.599998,70.400002,68.400002
20160915014500,470.0,458.25,48.75,49,56.099998,0,68.699997,70.400002,68.400002
20160915020000,470.0,467.649994,49.749999,49,53.5,0,68.599998,70.400002,68.400002
20160915021500,470.0,479.399994,50.999999,49,53.5,0,68.400002,70.400002,68.400002
20160915023000,470.0,479.399994,50.999999,49,53.5,0,68.400002,70.400002,68.400002
20160915024500,470.0,479.399994,50.999999,49,53.5,0,68.300003,70.400002,68.400002
20160915030000,470.0,479.399994,50.999999,49,53.5,0,68.199997,70.400002,68.400002
20160915031500,470.0,467.649994,49.749999,49,53.5,100,68.099998,70.400002,68.400002
20160915033000,470.0,467.649994,49.749999,49,53.5,100,68.099998,70.400002,68.400002
20160915034500,470.0,467.649994,49.749999,49,53.5,100,68.0,70.400002,68.400002
20160915040000,470.0,474.700012,50.500001,49,53.5,100,67.900002,70.400002,68.400002
20160915041500,470.0,474.700012,50.500001,49,53.5,100,67.900002,70.400002,68.400002
20160915043000,470.0,474.700012,50.500001,49,57.900002,100,67.800003,70.400002,68.400002
20160915044500,470.0,467.649994,49.749999,49,64.900002,100,67.900002,70.400002,68.400002
20160915050000,470.0,474.700012,50.500001,49,69.099998,100,67.900002,70.400002,68.400002
20160915051500,470.0,467.649994,49.749999,49,66.800003,100,68.099998,70.400002,68.400002
20160915053000,470.0,474.700012,50.500001,49,64.400002,100,68.099998,70.400002,68.400002
20160915054500,470.0,458.25,48.75,49,67.0,100,68.199997,70.400002,68.400002
20160915060000,470.0,458.25,48.75,49,68.199997,100,68.199997,70.400002,68.400002
20160915061500,470.0,486.450012,51.750001,49,64.599998,100,68.300003,70.400002,68.400002
20160915063000,470.0,467.649994,49.749999,49,67.199997,100,68.300003,70.400002,68.400002
20160915064500,470.0,479.399994,50.999999,49,69.699997,100,68.400002,70.400002,68.400002
20160915070000,470.0,467.649994,49.749999,49,65.300003,100,68.5,70.400002,68.400002
20160915071500,470.0,474.700012,50.500001,49,54.700001,0,68.699997,70.400002,68.400002
20160915073000,470.0,474.700012,50.500001,49,53.5,0,68.699997,70.400002,68.400002
20160915074500,470.0,474.700012,50.500001,49,53.5,0,68.699997,70.400002,68.400002
20160915080000,470.0,474.700012,50.500001,49,53.5,0,68.699997,70.400002,68.400002
20160915081500,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160915083000,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160915084500,470.0,493.5,52.5,49,53.5,0,68.599998,70.400002,68.400002
20160915090000,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20160915091500,470.0,493.5,52.5,49,53.5,0,68.699997,70.400002,68.400002
20160915093000,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20160915094500,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20160915100000,470.0,479.399994,50.999999,49,53.5,0,68.699997,70.400002,68.400002
20160915101500,470.0,479.399994,50.999999,49,53.5,0,68.699997,70.400002,68.400002
20160915103000,470.0,502.899994,53.499999,49,53.5,0,68.800003,70.400002,68.400002
20160915104500,470.0,479.399994,50.999999,49,53.5,0,68.900002,70.400002,68.400002
20160915110000,470.0,479.399994,50.999999,49,53.5,0,68.900002,70.400002,68.400002
20160915111500,470.0,467.649994,49.749999,49,53.5,0,68.800003,70.400002,68.400002
20160915113000,470.0,493.5,52.5,49,53.5,0,68.800003,70.400002,68.400002
20160915114500,470.0,479.399994,50.999999,49,53.5,0,68.699997,70.400002,68.400002
20160915120000,470.0,486.450012,51.750001,49,53.5,0,68.800003,70.400002,68.400002
20160915121500,470.0,486.450012,51.750001,49,53.5,0,68.699997,70.400002,68.400002
20160915123000,470.0,479.399994,50.999999,49,54.299999,0,68.699997,70.400002,68.400002
20160915124500,470.0,479.399994,50.999999,49,54.299999,0,68.699997,70.400002,68.400002
20160915130000,470.0,479.399994,50.999999,49,54.299999,0,68.699997,70.400002,68.400002
20160915131500,470.0,479.399994,50.999999,49,54.299999,0,68.699997,70.400002,68.400002
20160915133000,470.0,479.399994,50.999999,49,53.5,0,68.699997,70.400002,68.400002
20160915134500,470.0,467.649994,49.749999,49,53.5,0,68.599998,70.400002,68.400002
20160915140000,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160915141500,470.0,474.700012,50.500001,49,54.299999,0,68.599998,70.400002,68.400002
20160915143000,470.0,458.25,48.75,49,54.299999,0,68.599998,70.400002,68.400002
20160915144500,470.0,474.700012,50.500001,49,54.299999,0,68.699997,70.400002,68.400002
20160915150000,470.0,474.700012,50.500001,49,54.299999,0,68.699997,70.400002,68.400002
20160915151500,470.0,474.700012,50.500001,49,54.299999,0,68.800003,70.400002,68.400002
20160915153000,470.0,474.700012,50.500001,49,54.900002,0,68.800003,70.400002,68.400002
20160915154500,470.0,474.700012,50.500001,49,54.900002,0,68.699997,70.400002,68.400002
20160915160000,470.0,458.25,48.75,49,53.900002,0,68.599998,70.400002,68.400002
20160915161500,470.0,474.700012,50.500001,49,53.900002,0,68.400002,70.400002,68.400002
20160915163000,470.0,467.649994,49.749999,49,55.099998,0,68.400002,70.400002,68.400002
20160915164500,470.0,474.700012,50.500001,49,54.299999,0,68.300003,70.400002,68.400002
20160915170000,470.0,474.700012,50.500001,49,53.099998,0,68.199997,70.400002,68.400002
20160915171500,470.0,467.649994,49.749999,49,53.099998,0,68.199997,70.400002,68.400002
20160915173000,470.0,467.649994,49.749999,49,53.099998,100,68.099998,70.400002,68.400002
20160915174500,470.0,474.700012,50.500001,49,53.099998,100,68.099998,70.400002,68.400002
20160915180000,470.0,451.200012,48.000001,49,53.099998,100,68.0,70.400002,68.400002
20160915181500,470.0,474.700012,50.500001,49,53.099998,100,67.900002,70.400002,68.400002
20160915183000,470.0,474.700012,50.500001,49,53.099998,100,67.900002,70.400002,68.400002
20160915184500,470.0,458.25,48.75,49,53.900002,100,67.900002,70.400002,68.400002
20160915190000,470.0,479.399994,50.999999,49,56.299999,100,67.900002,70.400002,68.400002
20160915191500,470.0,479.399994,50.999999,49,66.599998,100,67.900002,70.400002,68.400002
20160915193000,470.0,479.399994,50.999999,49,65.800003,100,68.0,70.400002,68.400002
20160915194500,470.0,479.399994,50.999999,49,69.599998,100,68.099998,70.400002,68.400002
20160915200000,470.0,479.399994,50.999999,49,65.300003,100,68.199997,70.400002,68.400002
20160915201500,470.0,479.399994,50.999999,49,69.599998,100,68.300003,70.400002,68.400002
20160915203000,470.0,479.399994,50.999999,49,65.800003,100,68.400002,70.400002,68.400002
20160915204500,470.0,467.649994,49.749999,49,70.099998,100,68.400002,70.400002,68.400002
20160915210000,470.0,467.649994,49.749999,49,65.300003,100,68.5,70.400002,68.400002
20160915211500,470.0,458.25,48.75,49,67.300003,100,68.599998,70.400002,68.400002
20160915213000,470.0,467.649994,49.749999,49,68.099998,100,68.599998,70.400002,68.400002
20160915214500,470.0,467.649994,49.749999,49,57.599998,0,68.699997,70.400002,68.400002
20160915220000,470.0,479.399994,50.999999,49,53.5,0,68.599998,70.400002,68.400002
20160915221500,470.0,467.649994,49.749999,49,53.5,0,68.400002,70.400002,68.400002
20160915223000,470.0,458.25,48.75,49,53.5,0,68.400002,70.400002,68.400002
20160915224500,470.0,467.649994,49.749999,49,53.5,0,68.300003,70.400002,68.400002
20160915230000,470.0,467.649994,49.749999,49,53.5,0,68.199997,70.400002,68.400002
20160915231500,470.0,474.700012,50.500001,49,53.5,0,68.199997,70.400002,68.400002
20160915233000,470.0,474.700012,50.500001,49,53.5,100,68.099998,70.400002,68.400002
20160915234500,470.0,458.25,48.75,49,53.5,100,68.099998,70.400002,68.400002
20160916000000,470.0,451.200012,48.000001,49,53.5,100,68.0,70.400002,68.400002
20160916001500,470.0,467.649994,49.749999,49,53.5,100,67.900002,70.400002,68.400002
20160916003000,470.0,467.649994,49.749999,49,53.5,100,67.900002,70.400002,68.400002
20160916004500,470.0,474.700012,50.500001,49,54.700001,100,67.900002,70.400002,68.400002
20160916010000,470.0,467.649994,49.749999,49,63.200001,100,67.900002,70.400002,68.400002
20160916011500,470.0,458.25,48.75,49,65.800003,100,67.900002,70.400002,68.400002
20160916013000,470.0,474.700012,50.500001,49,67.699997,100,68.099998,70.400002,68.400002
20160916014500,470.0,458.25,48.75,49,69.5,100,68.199997,70.400002,68.400002
20160916020000,470.0,467.649994,49.749999,49,66.300003,100,68.199997,70.400002,68.400002
20160916021500,470.0,467.649994,49.749999,49,71.0,100,68.300003,70.400002,68.400002
20160916023000,470.0,458.25,48.75,49,65.800003,100,68.400002,70.400002,68.400002
20160916024500,470.0,467.649994,49.749999,49,70.199997,100,68.400002,70.400002,68.400002
20160916030000,470.0,458.25,48.75,49,65.800003,100,68.5,70.400002,68.400002
20160916031500,470.0,467.649994,49.749999,49,67.300003,100,68.599998,70.400002,68.400002
20160916033000,470.0,474.700012,50.500001,49,70.5,100,68.599998,70.400002,68.400002
20160916034500,470.0,467.649994,49.749999,49,66.300003,100,68.599998,70.400002,68.400002
20160916040000,470.0,467.649994,49.749999,49,68.599998,100,68.599998,70.400002,68.400002
20160916041500,470.0,467.649994,49.749999,49,53.5,0,68.599998,70.400002,68.400002
20160916043000,470.0,474.700012,50.500001,49,53.5,0,68.400002,70.400002,68.400002
20160916044500,470.0,467.649994,49.749999,49,53.5,0,68.300003,70.400002,68.400002
20160916050000,470.0,467.649994,49.749999,49,53.5,0,68.199997,70.400002,68.400002
20160916051500,470.0,479.399994,50.999999,49,53.5,100,68.099998,70.400002,68.400002
20160916053000,470.0,467.649994,49.749999,49,53.5,100,68.099998,70.400002,68.400002
20160916054500,470.0,479.399994,50.999999,49,53.5,100,68.0,70.400002,68.400002
20160916060000,470.0,479.399994,50.999999,49,53.5,100,67.900002,70.400002,68.400002
20160916061500,470.0,479.399994,50.999999,49,54.299999,100,67.800003,70.400002,68.400002
20160916063000,470.0,467.649994,49.749999,49,61.5,100,67.800003,70.400002,68.400002
20160916064500,470.0,486.450012,51.750001,49,65.0,100,67.900002,70.400002,68.400002
20160916070000,470.0,467.649994,49.749999,49,68.400002,100,68.099998,70.400002,68.400002
20160916071500,470.0,479.399994,50.999999,49,64.0,100,68.199997,70.400002,68.400002
20160916073000,470.0,486.450012,51.750001,49,70.5,100,68.400002,70.400002,68.400002
20160916074500,470.0,474.700012,50.500001,49,66.300003,100,68.599998,70.400002,68.400002
20160916080000,470.0,474.700012,50.500001,49,53.799999,100,68.599998,70.400002,68.400002
20160916081500,470.0,467.649994,49.749999,49,53.799999,100,68.599998,70.400002,68.400002
20160916083000,470.0,479.399994,50.999999,49,53.799999,100,68.5,70.400002,68.400002
20160916084500,470.0,479.399994,50.999999,49,53.799999,100,68.599998,70.400002,68.400002
20160916090000,470.0,479.399994,50.999999,49,53.799999,100,68.599998,70.400002,68.400002
20160916091500,470.0,479.399994,50.999999,49,53.799999,100,68.599998,70.400002,68.400002
20160916093000,470.0,479.399994,50.999999,49,53.799999,100,68.599998,70.400002,68.400002
20160916094500,470.0,479.399994,50.999999,49,53.799999,0,68.699997,70.400002,68.400002
20160916100000,470.0,479.399994,50.999999,49,53.799999,0,68.599998,70.400002,68.400002
20160916101500,470.0,479.399994,50.999999,49,53.799999,0,68.599998,70.400002,68.400002
20160916103000,470.0,479.399994,50.999999,49,53.799999,0,68.599998,70.400002,68.400002
20160916104500,470.0,486.450012,51.750001,49,53.799999,0,68.699997,70.400002,68.400002
20160916110000,470.0,479.399994,50.999999,49,53.799999,0,68.699997,70.400002,68.400002
20160916111500,470.0,486.450012,51.750001,49,53.799999,0,68.699997,70.400002,68.400002
20160916113000,470.0,486.450012,51.750001,49,53.799999,0,68.699997,70.400002,68.400002
20160916114500,470.0,479.399994,50.999999,49,53.099998,0,68.599998,70.400002,68.400002
20160916120000,470.0,479.399994,50.999999,49,53.099998,0,68.599998,70.400002,68.400002
20160916121500,470.0,486.450012,51.750001,49,53.099998,0,68.5,70.400002,68.400002
20160916123000,470.0,474.700012,50.500001,49,53.900002,0,68.400002,70.400002,68.400002
20160916124500,470.0,493.5,52.5,49,53.099998,0,68.400002,70.400002,68.400002
20160916130000,470.0,474.700012,50.500001,49,53.099998,0,68.300003,70.400002,68.400002
20160916131500,470.0,474.700012,50.500001,49,53.099998,0,68.199997,70.400002,68.400002
20160916133000,470.0,486.450012,51.750001,49,53.099998,0,68.199997,70.400002,68.400002
20160916134500,470.0,467.649994,49.749999,49,53.099998,0,68.199997,70.400002,68.400002
20160916140000,470.0,474.700012,50.500001,49,53.099998,0,68.199997,70.400002,68.400002
20160916141500,470.0,474.700012,50.500001,49,53.099998,0,68.199997,70.400002,68.400002
20160916143000,470.0,474.700012,50.500001,49,53.099998,0,68.300003,70.400002,68.400002
20160916144500,470.0,474.700012,50.500001,49,53.099998,0,68.199997,70.400002,68.400002
20160916150000,470.0,474.700012,50.500001,49,53.099998,100,68.099998,70.400002,68.400002
20160916151500,470.0,467.649994,49.749999,49,53.099998,100,68.0,70.400002,68.400002
20160916153000,470.0,458.25,48.75,49,53.900002,100,67.900002,70.400002,68.400002
20160916154500,470.0,467.649994,49.749999,49,54.700001,100,67.900002,70.400002,68.400002
20160916160000,470.0,479.399994,50.999999,49,54.700001,100,67.900002,70.400002,68.400002
20160916161500,470.0,467.649994,49.749999,49,62.400002,100,67.900002,70.400002,68.400002
20160916163000,470.0,479.399994,50.999999,49,65.800003,100,67.900002,70.400002,68.400002
20160916164500,470.0,467.649994,49.749999,49,65.800003,100,68.099998,70.400002,68.400002
20160916170000,470.0,467.649994,49.749999,49,64.800003,100,68.099998,70.400002,68.400002
20160916171500,470.0,474.700012,50.500001,49,70.599998,100,68.199997,70.400002,68.400002
20160916173000,470.0,451.200012,48.000001,49,69.599998,100,68.199997,70.400002,68.400002
20160916174500,470.0,458.25,48.75,49,65.300003,100,68.300003,70.400002,68.400002
20160916180000,470.0,479.399994,50.999999,49,66.199997,100,68.300003,70.400002,68.400002
20160916181500,470.0,467.649994,49.749999,49,70.599998,100,68.400002,70.400002,68.400002
20160916183000,470.0,474.700012,50.500001,49,66.300003,100,68.400002,70.400002,68.400002
20160916184500,470.0,467.649994,49.749999,49,66.300003,100,68.400002,70.400002,68.400002
20160916190000,470.0,458.25,48.75,49,64.900002,100,68.5,70.400002,68.400002
20160916191500,470.0,467.649994,49.749999,49,69.699997,100,68.5,70.400002,68.400002
20160916193000,470.0,474.700012,50.500001,49,68.0,100,68.5,70.400002,68.400002
20160916194500,470.0,451.200012,48.000001,49,64.900002,100,68.599998,70.400002,68.400002
20160916200000,470.0,467.649994,49.749999,49,64.900002,100,68.599998,70.400002,68.400002
20160916201500,470.0,467.649994,49.749999,49,69.400002,100,68.599998,70.400002,68.400002
20160916203000,470.0,458.25,48.75,49,69.400002,100,68.599998,70.400002,68.400002
20160916204500,470.0,451.200012,48.000001,49,64.900002,100,68.599998,70.400002,68.400002
20160916210000,470.0,467.649994,49.749999,49,67.199997,100,68.599998,70.400002,68.400002
20160916211500,470.0,467.649994,49.749999,49,53.099998,0,68.599998,70.400002,68.400002
20160916213000,470.0,467.649994,49.749999,49,53.099998,0,68.400002,70.400002,68.400002
20160916214500,470.0,467.649994,49.749999,49,53.099998,0,68.300003,70.400002,68.400002
20160916220000,470.0,479.399994,50.999999,49,53.099998,0,68.199997,70.400002,68.400002
20160916221500,470.0,479.399994,50.999999,49,53.099998,100,68.099998,70.400002,68.400002
20160916223000,470.0,479.399994,50.999999,49,53.099998,100,68.0,70.400002,68.400002
20160916224500,470.0,486.450012,51.750001,49,53.099998,100,67.900002,70.400002,68.400002
20160916230000,470.0,474.700012,50.500001,49,53.099998,100,67.800003,70.400002,68.400002
20160916231500,470.0,474.700012,50.500001,49,55.5,100,67.800003,70.400002,68.400002
20160916233000,470.0,474.700012,50.500001,49,67.699997,100,67.800003,70.400002,68.400002
20160916234500,470.0,474.700012,50.500001,49,67.699997,100,67.900002,70.400002,68.400002
20160917000000,470.0,467.649994,49.749999,49,64.900002,100,68.0,70.400002,68.400002
20160917001500,470.0,451.200012,48.000001,49,64.900002,100,68.099998,70.400002,68.400002
20160917003000,470.0,479.399994,50.999999,49,71.0,100,68.099998,70.400002,68.400002
20160917004500,470.0,467.649994,49.749999,49,65.800003,100,68.199997,70.400002,68.400002
20160917010000,470.0,474.700012,50.500001,49,64.400002,100,68.199997,70.400002,68.400002
20160917011500,470.0,467.649994,49.749999,49,68.099998,100,68.199997,70.400002,68.400002
20160917013000,470.0,467.649994,49.749999,49,66.300003,100,68.300003,70.400002,68.400002
20160917014500,470.0,474.700012,50.500001,49,64.0,100,68.400002,70.400002,68.400002
20160917020000,470.0,467.649994,49.749999,49,69.800003,100,68.400002,70.400002,68.400002
20160917021500,470.0,585.150024,62.250003,8,63.200001,0,68.400002,70.400002,68.400002
20160917023000,470.0,451.200012,48.000001,48,53.900002,0,68.400002,70.400002,68.400002
20160917024500,470.0,458.25,48.75,48,53.900002,0,68.300003,70.400002,68.400002
20160917030000,470.0,458.25,48.75,48,53.900002,0,68.199997,70.400002,68.400002
20160917031500,470.0,467.649994,49.749999,48,53.900002,100,68.099998,70.400002,68.400002
20160917033000,470.0,458.25,48.75,48,53.900002,100,68.0,70.400002,68.400002
20160917034500,470.0,474.700012,50.500001,48,53.900002,100,67.900002,70.400002,68.400002
20160917040000,470.0,467.649994,49.749999,48,53.900002,100,67.900002,70.400002,68.400002
20160917041500,470.0,458.25,48.75,48,53.900002,100,67.800003,70.400002,68.400002
20160917043000,470.0,451.200012,48.000001,48,64.800003,100,67.800003,70.400002,68.400002
20160917044500,470.0,467.649994,49.749999,48,69.699997,100,67.900002,70.400002,68.400002
20160917050000,470.0,451.200012,48.000001,48,65.5,100,68.099998,70.400002,68.400002
20160917051500,470.0,451.200012,48.000001,48,66.699997,100,68.099998,70.400002,68.400002
20160917053000,470.0,451.200012,48.000001,48,71.099998,100,68.199997,70.400002,68.400002
20160917054500,470.0,451.200012,48.000001,48,65.300003,100,68.199997,70.400002,68.400002
20160917060000,470.0,458.25,48.75,48,66.199997,100,68.199997,70.400002,68.400002
20160917061500,470.0,451.200012,48.000001,48,71.099998,100,68.300003,70.400002,68.400002
20160917063000,470.0,451.200012,48.000001,48,65.800003,100,68.300003,70.400002,68.400002
20160917064500,470.0,458.25,48.75,48,64.900002,100,68.400002,70.400002,68.400002
20160917070000,470.0,451.200012,48.000001,48,71.099998,100,68.400002,70.400002,68.400002
20160917071500,470.0,458.25,48.75,48,66.800003,100,68.400002,70.400002,68.400002
20160917073000,470.0,451.200012,48.000001,48,64.900002,100,68.5,70.400002,68.400002
20160917074500,470.0,441.799988,46.999999,48,67.699997,100,68.5,70.400002,68.400002
20160917080000,470.0,451.200012,48.000001,48,69.199997,100,68.5,70.400002,68.400002
20160917081500,470.0,451.200012,48.000001,48,65.800003,100,68.599998,70.400002,68.400002
20160917083000,470.0,451.200012,48.000001,48,65.800003,100,68.599998,70.400002,68.400002
20160917084500,470.0,451.200012,48.000001,48,70.099998,100,68.599998,70.400002,68.400002
20160917090000,470.0,451.200012,48.000001,48,67.300003,100,68.599998,70.400002,68.400002
20160917091500,470.0,451.200012,48.000001,48,66.0,100,68.599998,70.400002,68.400002
20160917093000,470.0,458.25,48.75,48,68.5,100,68.599998,70.400002,68.400002
20160917094500,470.0,458.25,48.75,48,70.599998,100,68.599998,70.400002,68.400002
20160917100000,470.0,467.649994,49.749999,48,65.300003,100,68.599998,70.400002,68.400002
20160917101500,470.0,467.649994,49.749999,48,56.200001,0,68.599998,70.400002,68.400002
20160917103000,470.0,458.25,48.75,48,53.5,0,68.5,70.400002,68.400002
20160917104500,470.0,458.25,48.75,48,53.5,0,68.400002,70.400002,68.400002
20160917110000,470.0,451.200012,48.000001,48,53.5,0,68.300003,70.400002,68.400002
20160917111500,470.0,458.25,48.75,48,53.5,0,68.199997,70.400002,68.400002
20160917113000,470.0,458.25,48.75,48,53.5,100,68.099998,70.400002,68.400002
20160917114500,470.0,458.25,48.75,48,53.5,100,68.0,70.400002,68.400002
20160917120000,470.0,458.25,48.75,48,53.5,100,67.900002,70.400002,68.400002
20160917121500,470.0,458.25,48.75,48,53.5,100,67.900002,70.400002,68.400002
20160917123000,470.0,467.649994,49.749999,48,54.700001,100,67.800003,70.400002,68.400002
20160917124500,470.0,467.649994,49.749999,48,65.300003,100,67.900002,70.400002,68.400002
20160917130000,470.0,458.25,48.75,48,66.800003,100,68.0,70.400002,68.400002
20160917131500,470.0,467.649994,49.749999,48,70.599998,100,68.099998,70.400002,68.400002
20160917133000,470.0,451.200012,48.000001,48,65.800003,100,68.199997,70.400002,68.400002
20160917134500,470.0,441.799988,46.999999,48,68.199997,100,68.199997,70.400002,68.400002
20160917140000,470.0,458.25,48.75,48,69.5,100,68.300003,70.400002,68.400002
20160917141500,470.0,451.200012,48.000001,48,65.800003,100,68.400002,70.400002,68.400002
20160917143000,470.0,451.200012,48.000001,48,67.099998,100,68.599998,70.400002,68.400002
20160917144500,470.0,451.200012,48.000001,48,58.799999,0,68.699997,70.400002,68.400002
20160917150000,470.0,458.25,48.75,48,53.099998,0,68.599998,70.400002,68.400002
20160917151500,470.0,458.25,48.75,48,53.099998,0,68.5,70.400002,68.400002
20160917153000,470.0,451.200012,48.000001,48,53.099998,0,68.5,70.400002,68.400002
20160917154500,470.0,458.25,48.75,49,53.099998,0,68.400002,70.400002,68.400002
20160917160000,470.0,467.649994,49.749999,49,53.099998,0,68.300003,70.400002,68.400002
20160917161500,470.0,474.700012,50.500001,49,53.099998,0,68.300003,70.400002,68.400002
20160917163000,470.0,474.700012,50.500001,49,53.099998,0,68.199997,70.400002,68.400002
20160917164500,470.0,467.649994,49.749999,49,53.099998,0,68.199997,70.400002,68.400002
20160917170000,470.0,467.649994,49.749999,49,53.099998,0,68.199997,70.400002,68.400002
20160917171500,470.0,458.25,48.75,49,53.099998,0,68.199997,70.400002,68.400002
20160917173000,470.0,474.700012,50.500001,49,53.099998,0,68.199997,70.400002,68.400002
20160917174500,470.0,458.25,48.75,49,53.099998,0,68.199997,70.400002,68.400002
20160917180000,470.0,467.649994,49.749999,49,53.099998,0,68.199997,70.400002,68.400002
20160917181500,470.0,458.25,48.75,49,53.099998,100,68.099998,70.400002,68.400002
20160917183000,470.0,467.649994,49.749999,49,53.099998,100,68.099998,70.400002,68.400002
20160917184500,470.0,474.700012,50.500001,49,53.099998,100,68.099998,70.400002,68.400002
20160917190000,470.0,467.649994,49.749999,49,53.099998,100,68.0,70.400002,68.400002
20160917191500,470.0,479.399994,50.999999,49,53.099998,100,68.0,70.400002,68.400002
20160917193000,470.0,467.649994,49.749999,49,53.099998,100,67.900002,70.400002,68.400002
20160917194500,470.0,458.25,48.75,49,53.099998,100,67.900002,70.400002,68.400002
20160917200000,470.0,458.25,48.75,49,54.700001,100,67.900002,70.400002,68.400002
20160917201500,470.0,467.649994,49.749999,49,64.400002,100,67.900002,70.400002,68.400002
20160917203000,470.0,467.649994,49.749999,49,69.099998,100,68.099998,70.400002,68.400002
20160917204500,470.0,474.700012,50.500001,49,66.300003,100,68.099998,70.400002,68.400002
20160917210000,470.0,467.649994,49.749999,49,67.0,100,68.199997,70.400002,68.400002
20160917211500,470.0,474.700012,50.500001,49,67.699997,100,68.300003,70.400002,68.400002
20160917213000,470.0,458.25,48.75,49,65.800003,100,68.400002,70.400002,68.400002
20160917214500,470.0,474.700012,50.500001,49,65.0,100,68.400002,70.400002,68.400002
20160917220000,470.0,474.700012,50.500001,49,65.0,100,68.5,70.400002,68.400002
20160917221500,470.0,474.700012,50.500001,49,70.099998,100,68.599998,70.400002,68.400002
20160917223000,470.0,467.649994,49.749999,49,65.800003,100,68.599998,70.400002,68.400002
20160917224500,470.0,474.700012,50.500001,49,65.800003,100,68.599998,70.400002,68.400002
20160917230000,470.0,467.649994,49.749999,49,59.200001,0,68.699997,70.400002,68.400002
20160917231500,470.0,467.649994,49.749999,49,53.099998,0,68.599998,70.400002,68.400002
20160917233000,470.0,458.25,48.75,49,53.099998,0,68.400002,70.400002,68.400002
20160917234500,470.0,467.649994,49.749999,49,53.099998,0,68.300003,70.400002,68.400002
20160918000000,470.0,467.649994,49.749999,49,53.099998,0,68.199997,70.400002,68.400002
20160918001500,470.0,467.649994,49.749999,49,53.099998,0,68.199997,70.400002,68.400002
20160918003000,470.0,467.649994,49.749999,49,53.099998,100,68.099998,70.400002,68.400002
20160918004500,470.0,479.399994,50.999999,49,53.099998,100,68.099998,70.400002,68.400002
20160918010000,470.0,458.25,48.75,49,53.099998,100,68.0,70.400002,68.400002
20160918011500,470.0,467.649994,49.749999,49,53.099998,100,68.0,70.400002,68.400002
20160918013000,470.0,467.649994,49.749999,49,53.099998,100,67.900002,70.400002,68.400002
20160918014500,470.0,474.700012,50.500001,49,53.900002,100,67.900002,70.400002,68.400002
20160918020000,470.0,474.700012,50.500001,49,59.099998,100,67.900002,70.400002,68.400002
20160918021500,470.0,458.25,48.75,49,65.300003,100,68.0,70.400002,68.400002
20160918023000,470.0,458.25,48.75,49,68.699997,100,68.099998,70.400002,68.400002
20160918024500,470.0,467.649994,49.749999,49,64.900002,100,68.199997,70.400002,68.400002
20160918030000,470.0,474.700012,50.500001,49,65.800003,100,68.300003,70.400002,68.400002
20160918031500,470.0,474.700012,50.500001,49,67.699997,100,68.400002,70.400002,68.400002
20160918033000,470.0,467.649994,49.749999,49,64.400002,100,68.400002,70.400002,68.400002
20160918034500,470.0,467.649994,49.749999,49,64.400002,100,68.400002,70.400002,68.400002
20160918040000,470.0,458.25,48.75,49,68.599998,100,68.5,70.400002,68.400002
20160918041500,470.0,451.200012,48.000001,49,65.300003,100,68.599998,70.400002,68.400002
20160918043000,470.0,474.700012,50.500001,49,64.400002,100,68.599998,70.400002,68.400002
20160918044500,470.0,467.649994,49.749999,49,64.400002,100,68.599998,70.400002,68.400002
20160918050000,470.0,441.799988,46.999999,49,67.699997,100,68.599998,70.400002,68.400002
20160918051500,470.0,458.25,48.75,49,53.200001,100,68.599998,70.400002,68.400002
20160918053000,470.0,458.25,48.75,49,53.200001,100,68.400002,70.400002,68.400002
20160918054500,470.0,467.649994,49.749999,49,53.200001,100,68.400002,70.400002,68.400002
20160918060000,470.0,458.25,48.75,49,53.200001,100,68.199997,70.400002,68.400002
20160918061500,470.0,474.700012,50.500001,49,53.200001,100,68.199997,70.400002,68.400002
20160918063000,470.0,474.700012,50.500001,49,53.200001,100,68.099998,70.400002,68.400002
20160918064500,470.0,474.700012,50.500001,49,53.200001,100,68.0,70.400002,68.400002
20160918070000,470.0,474.700012,50.500001,49,53.200001,100,67.900002,70.400002,68.400002
20160918071500,470.0,458.25,48.75,49,53.200001,100,67.900002,70.400002,68.400002
20160918073000,470.0,474.700012,50.500001,49,53.900002,100,67.900002,70.400002,68.400002
20160918074500,470.0,474.700012,50.500001,49,60.299999,100,67.900002,70.400002,68.400002
20160918080000,470.0,474.700012,50.500001,49,65.300003,100,68.0,70.400002,68.400002
20160918081500,470.0,467.649994,49.749999,49,65.300003,100,68.099998,70.400002,68.400002
20160918083000,470.0,474.700012,50.500001,49,67.699997,100,68.199997,70.400002,68.400002
20160918084500,470.0,458.25,48.75,49,71.0,100,68.300003,70.400002,68.400002
20160918090000,470.0,458.25,48.75,49,67.300003,100,68.400002,70.400002,68.400002
20160918091500,470.0,467.649994,49.749999,49,69.699997,100,68.400002,70.400002,68.400002
20160918093000,470.0,467.649994,49.749999,49,65.800003,100,68.5,70.400002,68.400002
20160918094500,470.0,458.25,48.75,49,65.800003,100,68.5,70.400002,68.400002
20160918100000,470.0,458.25,48.75,49,64.900002,100,68.599998,70.400002,68.400002
20160918101500,470.0,458.25,48.75,49,64.900002,100,68.599998,70.400002,68.400002
20160918103000,470.0,474.700012,50.500001,49,64.900002,100,68.599998,70.400002,68.400002
20160918104500,470.0,467.649994,49.749999,49,53.900002,100,68.599998,70.400002,68.400002
20160918110000,470.0,467.649994,49.749999,49,53.900002,100,68.400002,70.400002,68.400002
20160918111500,470.0,474.700012,50.500001,49,53.900002,100,68.400002,70.400002,68.400002
20160918113000,470.0,474.700012,50.500001,49,53.900002,100,68.400002,70.400002,68.400002
20160918114500,470.0,474.700012,50.500001,49,53.900002,100,68.300003,70.400002,68.400002
20160918120000,470.0,458.25,48.75,49,53.900002,100,68.199997,70.400002,68.400002
20160918121500,470.0,474.700012,50.500001,49,54.5,100,68.199997,70.400002,68.400002
20160918123000,470.0,474.700012,50.500001,49,54.5,100,68.099998,70.400002,68.400002
20160918124500,470.0,474.700012,50.500001,49,54.5,100,68.0,70.400002,68.400002
20160918130000,470.0,474.700012,50.500001,49,54.5,100,67.900002,70.400002,68.400002
20160918131500,470.0,467.649994,49.749999,49,55.099998,100,67.900002,70.400002,68.400002
20160918133000,470.0,479.399994,50.999999,49,55.900002,100,67.900002,70.400002,68.400002
20160918134500,470.0,479.399994,50.999999,49,59.900002,100,67.900002,70.400002,68.400002
20160918140000,470.0,479.399994,50.999999,49,69.599998,100,67.900002,70.400002,68.400002
20160918141500,470.0,479.399994,50.999999,49,68.199997,100,68.099998,70.400002,68.400002
20160918143000,470.0,451.200012,48.000001,49,64.900002,100,68.199997,70.400002,68.400002
20160918144500,470.0,467.649994,49.749999,49,62.799999,100,68.199997,70.400002,68.400002
20160918150000,470.0,467.649994,49.749999,49,64.400002,100,68.300003,70.400002,68.400002
20160918151500,470.0,458.25,48.75,49,61.599998,100,68.300003,70.400002,68.400002
20160918153000,470.0,458.25,48.75,49,68.099998,100,68.300003,70.400002,68.400002
20160918154500,470.0,474.700012,50.500001,49,68.099998,100,68.5,70.400002,68.400002
20160918160000,470.0,458.25,48.75,49,64.900002,100,68.599998,70.400002,68.400002
20160918161500,470.0,467.649994,49.749999,49,62.799999,100,68.599998,70.400002,68.400002
20160918163000,470.0,467.649994,49.749999,49,60.400002,100,68.599998,70.400002,68.400002
20160918164500,470.0,467.649994,49.749999,49,69.599998,100,68.599998,70.400002,68.400002
20160918170000,470.0,467.649994,49.749999,49,55.799999,0,68.699997,70.400002,68.400002
20160918171500,470.0,474.700012,50.500001,49,55.200001,0,68.599998,70.400002,68.400002
20160918173000,470.0,474.700012,50.500001,49,55.200001,0,68.400002,70.400002,68.400002
20160918174500,470.0,467.649994,49.749999,49,55.200001,0,68.400002,70.400002,68.400002
20160918180000,470.0,474.700012,50.500001,49,55.200001,0,68.400002,70.400002,68.400002
20160918181500,470.0,451.200012,48.000001,49,55.200001,0,68.400002,70.400002,68.400002
20160918183000,470.0,474.700012,50.500001,49,55.200001,0,68.300003,70.400002,68.400002
20160918184500,470.0,467.649994,49.749999,49,55.200001,0,68.300003,70.400002,68.400002
20160918190000,470.0,474.700012,50.500001,49,55.200001,0,68.300003,70.400002,68.400002
20160918191500,470.0,474.700012,50.500001,49,55.200001,0,68.300003,70.400002,68.400002
20160918193000,470.0,474.700012,50.500001,49,55.200001,0,68.300003,70.400002,68.400002
20160918194500,470.0,467.649994,49.749999,49,54.299999,0,68.300003,70.400002,68.400002
20160918200000,470.0,474.700012,50.500001,49,54.299999,0,68.300003,70.400002,68.400002
20160918201500,470.0,474.700012,50.500001,49,54.299999,0,68.199997,70.400002,68.400002
20160918203000,470.0,458.25,48.75,49,53.5,0,68.199997,70.400002,68.400002
20160918204500,470.0,458.25,48.75,49,53.5,0,68.199997,70.400002,68.400002
20160918210000,470.0,474.700012,50.500001,49,53.5,100,68.099998,70.400002,68.400002
20160918211500,470.0,458.25,48.75,49,53.5,100,68.099998,70.400002,68.400002
20160918213000,470.0,467.649994,49.749999,49,53.5,100,68.099998,70.400002,68.400002
20160918214500,470.0,458.25,48.75,49,53.5,100,68.099998,70.400002,68.400002
20160918220000,470.0,458.25,48.75,49,53.5,100,68.099998,70.400002,68.400002
20160918221500,470.0,458.25,48.75,49,53.5,100,68.0,70.400002,68.400002
20160918223000,470.0,458.25,48.75,49,53.5,100,67.900002,70.400002,68.400002
20160918224500,470.0,467.649994,49.749999,49,54.099998,100,67.900002,70.400002,68.400002
20160918230000,470.0,467.649994,49.749999,49,56.700001,100,67.900002,70.400002,68.400002
20160918231500,470.0,467.649994,49.749999,49,64.400002,100,68.0,70.400002,68.400002
20160918233000,470.0,467.649994,49.749999,49,66.800003,100,68.099998,70.400002,68.400002
20160918234500,470.0,458.25,48.75,49,65.099998,100,68.199997,70.400002,68.400002
20160919000000,470.0,458.25,48.75,49,64.300003,100,68.300003,70.400002,68.400002
20160919001500,470.0,467.649994,49.749999,49,63.200001,100,68.300003,70.400002,68.400002
20160919003000,470.0,458.25,48.75,49,63.200001,100,68.400002,70.400002,68.400002
20160919004500,470.0,467.649994,49.749999,49,63.200001,100,68.400002,70.400002,68.400002
20160919010000,470.0,467.649994,49.749999,49,65.300003,100,68.400002,70.400002,68.400002
20160919011500,470.0,467.649994,49.749999,49,67.599998,100,68.5,70.400002,68.400002
20160919013000,470.0,467.649994,49.749999,49,64.400002,100,68.5,70.400002,68.400002
20160919014500,470.0,474.700012,50.500001,49,62.799999,100,68.599998,70.400002,68.400002
20160919020000,470.0,458.25,48.75,49,62.799999,100,68.599998,70.400002,68.400002
20160919021500,470.0,451.200012,48.000001,49,65.300003,100,68.599998,70.400002,68.400002
20160919023000,470.0,467.649994,49.749999,49,64.400002,100,68.599998,70.400002,68.400002
20160919024500,470.0,458.25,48.75,49,60.400002,0,68.699997,70.400002,68.400002
20160919030000,470.0,458.25,48.75,49,53.5,0,68.599998,70.400002,68.400002
20160919031500,470.0,467.649994,49.749999,49,53.5,0,68.400002,70.400002,68.400002
20160919033000,470.0,467.649994,49.749999,49,53.5,0,68.300003,70.400002,68.400002
20160919034500,470.0,467.649994,49.749999,49,53.5,0,68.199997,70.400002,68.400002
20160919040000,470.0,474.700012,50.500001,49,53.5,0,68.199997,70.400002,68.400002
20160919041500,470.0,458.25,48.75,49,53.5,100,68.099998,70.400002,68.400002
20160919043000,470.0,474.700012,50.500001,49,53.5,100,68.099998,70.400002,68.400002
20160919044500,470.0,467.649994,49.749999,49,53.5,100,68.0,70.400002,68.400002
20160919050000,470.0,458.25,48.75,49,53.5,100,67.900002,70.400002,68.400002
20160919051500,470.0,474.700012,50.500001,49,53.5,100,67.900002,70.400002,68.400002
20160919053000,470.0,467.649994,49.749999,49,53.5,100,67.900002,70.400002,68.400002
20160919054500,470.0,467.649994,49.749999,49,63.599998,100,67.900002,70.400002,68.400002
20160919060000,470.0,474.700012,50.500001,49,65.300003,100,67.900002,70.400002,68.400002
20160919061500,470.0,474.700012,50.500001,49,65.300003,100,68.099998,70.400002,68.400002
20160919063000,470.0,474.700012,50.500001,49,70.5,100,68.199997,70.400002,68.400002
20160919064500,470.0,467.649994,49.749999,49,66.300003,100,68.300003,70.400002,68.400002
20160919070000,470.0,467.649994,49.749999,49,71.400002,100,68.400002,70.400002,68.400002
20160919071500,470.0,467.649994,49.749999,49,67.300003,100,68.599998,70.400002,68.400002
20160919073000,470.0,467.649994,49.749999,49,55.200001,0,68.699997,70.400002,68.400002
20160919074500,470.0,458.25,48.75,49,53.5,0,68.699997,70.400002,68.400002
20160919080000,470.0,467.649994,49.749999,49,53.5,0,68.699997,70.400002,68.400002
20160919081500,470.0,467.649994,49.749999,49,53.5,0,68.699997,70.400002,68.400002
20160919083000,470.0,458.25,48.75,49,53.5,0,68.699997,70.400002,68.400002
20160919084500,470.0,474.700012,50.500001,49,53.5,0,68.699997,70.400002,68.400002
20160919090000,470.0,467.649994,49.749999,49,57.900002,0,68.800003,70.400002,68.400002
20160919091500,470.0,458.25,48.75,49,59.099998,0,68.900002,70.400002,68.400002
20160919093000,470.0,474.700012,50.500001,50,59.900002,0,69.0,70.400002,68.400002
20160919094500,470.0,467.649994,49.749999,50,60.700001,0,69.099998,70.400002,68.400002
20160919100000,470.0,479.399994,50.999999,50,60.700001,0,69.199997,70.400002,68.400002
20160919101500,470.0,486.450012,51.750001,50,58.799999,0,69.300003,70.400002,68.400002
20160919103000,470.0,474.700012,50.500001,50,59.900002,0,69.300003,70.400002,68.400002
20160919104500,470.0,486.450012,51.750001,50,58.400002,0,69.5,70.400002,68.400002
20160919110000,470.0,486.450012,51.750001,50,56.400002,0,69.5,70.400002,68.400002
20160919111500,470.0,486.450012,51.750001,50,55.599998,0,69.400002,70.400002,68.400002
20160919113000,470.0,479.399994,50.999999,50,55.599998,0,69.300003,70.400002,68.400002
20160919114500,470.0,486.450012,51.750001,50,55.599998,0,69.199997,70.400002,68.400002
20160919120000,470.0,479.399994,50.999999,50,55.599998,0,69.199997,70.400002,68.400002
20160919121500,470.0,486.450012,51.750001,50,55.599998,0,69.199997,70.400002,68.400002
20160919123000,470.0,479.399994,50.999999,50,55.599998,0,69.199997,70.400002,68.400002
20160919124500,470.0,486.450012,51.750001,50,56.299999,0,69.199997,70.400002,68.400002
20160919130000,470.0,474.700012,50.500001,50,56.299999,0,69.199997,70.400002,68.400002
20160919131500,470.0,486.450012,51.750001,49,54.700001,0,69.199997,70.400002,68.400002
20160919133000,470.0,486.450012,51.750001,49,55.5,0,69.199997,70.400002,68.400002
20160919134500,470.0,486.450012,51.750001,49,55.5,0,69.300003,70.400002,68.400002
20160919140000,470.0,509.950012,54.250001,49,55.5,0,69.300003,70.400002,68.400002
20160919141500,470.0,493.5,52.5,49,55.5,0,69.300003,70.400002,68.400002
20160919143000,470.0,486.450012,51.750001,48,55.5,0,69.300003,70.400002,68.400002
20160919144500,470.0,479.399994,50.999999,48,55.5,0,69.300003,70.400002,68.400002
20160919150000,470.0,479.399994,50.999999,48,55.5,0,69.300003,70.400002,68.400002
20160919151500,470.0,479.399994,50.999999,48,55.5,0,69.199997,70.400002,68.400002
20160919153000,470.0,479.399994,50.999999,48,55.5,0,69.099998,70.400002,68.400002
20160919154500,470.0,479.399994,50.999999,48,55.5,0,68.900002,70.400002,68.400002
20160919160000,470.0,479.399994,50.999999,48,55.5,0,68.800003,70.400002,68.400002
20160919161500,470.0,479.399994,50.999999,48,54.799999,0,68.800003,70.400002,68.400002
20160919163000,470.0,479.399994,50.999999,48,54.799999,0,68.699997,70.400002,68.400002
20160919164500,470.0,479.399994,50.999999,48,54.799999,0,68.599998,70.400002,68.400002
20160919170000,470.0,479.399994,50.999999,48,54.799999,0,68.599998,70.400002,68.400002
20160919171500,470.0,479.399994,50.999999,48,54.799999,0,68.599998,70.400002,68.400002
20160919173000,470.0,479.399994,50.999999,48,54.799999,0,68.599998,70.400002,68.400002
20160919174500,470.0,479.399994,50.999999,48,54.799999,0,68.5,70.400002,68.400002
20160919180000,470.0,486.450012,51.750001,48,54.799999,0,68.400002,70.400002,68.400002
20160919181500,470.0,474.700012,50.500001,48,54.799999,0,68.400002,70.400002,68.400002
20160919183000,470.0,474.700012,50.500001,48,54.799999,0,68.400002,70.400002,68.400002
20160919184500,470.0,474.700012,50.500001,48,54.799999,0,68.400002,70.400002,68.400002
20160919190000,470.0,474.700012,50.500001,48,54.099998,0,68.400002,70.400002,68.400002
20160919191500,470.0,474.700012,50.500001,48,54.099998,0,68.300003,70.400002,68.400002
20160919193000,470.0,486.450012,51.750001,48,53.5,0,68.300003,70.400002,68.400002
20160919194500,470.0,479.399994,50.999999,48,53.5,0,68.199997,70.400002,68.400002
20160919200000,470.0,479.399994,50.999999,48,52.700001,0,68.199997,70.400002,68.400002
