PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919201500,470.0,479.399994,50.999999,48,52.700001,100,68.099998,70.400002,68.400002
20160919203000,470.0,479.399994,50.999999,48,52.700001,100,68.099998,70.400002,68.400002
20160919204500,470.0,479.399994,50.999999,48,52.700001,100,68.0,70.400002,68.400002
20160919210000,470.0,479.399994,50.999999,48,52.700001,100,67.900002,70.400002,68.400002
20160919211500,470.0,479.399994,50.999999,48,53.5,100,67.900002,70.400002,68.400002
20160919213000,470.0,479.399994,50.999999,48,54.299999,100,67.900002,70.400002,68.400002
20160919214500,470.0,479.399994,50.999999,48,66.199997,100,67.900002,70.400002,68.400002
20160919220000,470.0,479.399994,50.999999,48,70.0,100,68.0,70.400002,68.400002
20160919221500,470.0,479.399994,50.999999,48,70.0,100,68.099998,70.400002,68.400002
20160919223000,470.0,479.399994,50.999999,48,70.0,100,68.199997,70.400002,68.400002
20160919224500,470.0,479.399994,50.999999,48,70.0,100,68.300003,70.400002,68.400002
20160919230000,470.0,479.399994,50.999999,48,70.900002,100,68.400002,70.400002,68.400002
20160919231500,470.0,486.450012,51.750001,48,67.300003,100,68.5,70.400002,68.400002
20160919233000,470.0,474.700012,50.500001,48,64.900002,100,68.599998,70.400002,68.400002
20160919234500,470.0,474.700012,50.500001,48,66.599998,100,68.599998,70.400002,68.400002
20160920000000,470.0,474.700012,50.500001,48,69.199997,100,68.599998,70.400002,68.400002
20160920001500,470.0,474.700012,50.500001,48,53.900002,0,68.599998,70.400002,68.400002
20160920003000,470.0,467.649994,49.749999,48,53.900002,0,68.5,70.400002,68.400002
20160920004500,470.0,479.399994,50.999999,48,53.900002,0,68.400002,70.400002,68.400002
20160920010000,470.0,467.649994,49.749999,48,53.900002,0,68.300003,70.400002,68.400002
20160920011500,470.0,474.700012,50.500001,48,53.900002,0,68.199997,70.400002,68.400002
20160920013000,470.0,474.700012,50.500001,48,53.099998,100,68.099998,70.400002,68.400002
20160920014500,470.0,474.700012,50.500001,48,53.099998,100,68.099998,70.400002,68.400002
20160920020000,470.0,486.450012,51.750001,48,53.099998,100,67.900002,70.400002,68.400002
20160920021500,470.0,479.399994,50.999999,48,53.099998,100,67.900002,70.400002,68.400002
20160920023000,470.0,486.450012,51.750001,48,53.900002,100,67.800003,70.400002,68.400002
20160920024500,470.0,479.399994,50.999999,48,62.400002,100,67.800003,70.400002,68.400002
20160920030000,470.0,479.399994,50.999999,48,65.599998,100,67.900002,70.400002,68.400002
20160920031500,470.0,467.649994,49.749999,48,70.099998,100,68.0,70.400002,68.400002
20160920033000,470.0,486.450012,51.750001,48,65.800003,100,68.099998,70.400002,68.400002
20160920034500,470.0,479.399994,50.999999,48,64.400002,100,68.099998,70.400002,68.400002
20160920040000,470.0,479.399994,50.999999,48,71.0,100,68.199997,70.400002,68.400002
20160920041500,470.0,467.649994,49.749999,48,67.699997,100,68.199997,70.400002,68.400002
20160920043000,470.0,474.700012,50.500001,48,66.800003,100,68.400002,70.400002,68.400002
20160920044500,470.0,467.649994,49.749999,48,72.099998,100,68.400002,70.400002,68.400002
20160920050000,470.0,474.700012,50.500001,48,66.800003,100,68.5,70.400002,68.400002
20160920051500,470.0,474.700012,50.500001,48,68.099998,100,68.599998,70.400002,68.400002
20160920053000,470.0,474.700012,50.500001,48,69.699997,100,68.599998,70.400002,68.400002
20160920054500,470.0,474.700012,50.500001,48,59.099998,0,68.699997,70.400002,68.400002
20160920060000,470.0,474.700012,50.500001,48,53.200001,0,68.599998,70.400002,68.400002
20160920061500,470.0,474.700012,50.500001,48,53.200001,0,68.400002,70.400002,68.400002
20160920063000,470.0,474.700012,50.500001,48,53.200001,0,68.400002,70.400002,68.400002
20160920064500,470.0,493.5,52.5,48,53.200001,0,68.400002,70.400002,68.400002
20160920070000,470.0,486.450012,51.750001,48,53.200001,0,68.400002,70.400002,68.400002
20160920071500,470.0,479.399994,50.999999,48,53.200001,0,68.400002,70.400002,68.400002
20160920073000,470.0,479.399994,50.999999,48,53.200001,0,68.400002,70.400002,68.400002
20160920074500,470.0,493.5,52.5,48,53.200001,0,68.400002,70.400002,68.400002
20160920080000,470.0,479.399994,50.999999,48,53.900002,0,68.400002,70.400002,68.400002
20160920081500,470.0,486.450012,51.750001,48,53.900002,0,68.400002,70.400002,68.400002
20160920083000,470.0,479.399994,50.999999,48,53.900002,0,68.300003,70.400002,68.400002
20160920084500,470.0,486.450012,51.750001,48,53.900002,0,68.300003,70.400002,68.400002
20160920090000,470.0,493.5,52.5,48,53.900002,0,68.300003,70.400002,68.400002
20160920091500,470.0,474.700012,50.500001,48,53.900002,0,68.300003,70.400002,68.400002
20160920093000,470.0,474.700012,50.500001,48,53.900002,0,68.300003,70.400002,68.400002
20160920094500,470.0,474.700012,50.500001,48,54.700001,0,68.400002,70.400002,68.400002
20160920100000,470.0,474.700012,50.500001,48,54.700001,0,68.400002,70.400002,68.400002
20160920101500,470.0,467.649994,49.749999,48,53.900002,0,68.400002,70.400002,68.400002
20160920103000,470.0,479.399994,50.999999,48,53.900002,0,68.400002,70.400002,68.400002
20160920104500,470.0,486.450012,51.750001,48,53.900002,0,68.300003,70.400002,68.400002
20160920110000,470.0,479.399994,50.999999,48,53.900002,0,68.300003,70.400002,68.400002
20160920111500,470.0,486.450012,51.750001,48,53.900002,0,68.199997,70.400002,68.400002
20160920113000,470.0,474.700012,50.500001,48,53.900002,0,68.199997,70.400002,68.400002
20160920114500,470.0,474.700012,50.500001,48,55.099998,0,68.199997,70.400002,68.400002
20160920120000,470.0,467.649994,49.749999,48,57.099998,0,68.300003,70.400002,68.400002
20160920121500,470.0,479.399994,50.999999,48,58.299999,0,68.400002,70.400002,68.400002
20160920123000,470.0,467.649994,49.749999,48,57.200001,0,68.599998,70.400002,68.400002
20160920124500,470.0,474.700012,50.500001,48,54.700001,0,68.5,70.400002,68.400002
20160920130000,470.0,474.700012,50.500001,48,53.900002,0,68.400002,70.400002,68.400002
20160920131500,470.0,474.700012,50.500001,48,53.900002,0,68.5,70.400002,68.400002
20160920133000,470.0,474.700012,50.500001,48,53.900002,0,68.599998,70.400002,68.400002
20160920134500,470.0,467.649994,49.749999,48,53.900002,0,68.5,70.400002,68.400002
20160920140000,470.0,467.649994,49.749999,48,53.900002,0,68.599998,70.400002,68.400002
20160920141500,470.0,479.399994,50.999999,48,53.900002,0,68.599998,70.400002,68.400002
20160920143000,470.0,479.399994,50.999999,48,53.900002,0,68.599998,70.400002,68.400002
20160920144500,470.0,458.25,48.75,48,53.900002,0,68.5,70.400002,68.400002
20160920150000,470.0,479.399994,50.999999,48,53.900002,0,68.400002,70.400002,68.400002
20160920151500,470.0,458.25,48.75,48,53.900002,0,68.400002,70.400002,68.400002
20160920153000,470.0,467.649994,49.749999,48,53.900002,0,68.300003,70.400002,68.400002
20160920154500,470.0,474.700012,50.500001,48,53.900002,0,68.199997,70.400002,68.400002
20160920160000,470.0,467.649994,49.749999,48,53.900002,0,68.099998,70.400002,68.400002
20160920161500,470.0,474.700012,50.500001,48,53.900002,100,68.099998,70.400002,68.400002
20160920163000,470.0,474.700012,50.500001,48,53.900002,100,68.099998,70.400002,68.400002
20160920164500,470.0,458.25,48.75,48,53.900002,100,68.0,70.400002,68.400002
20160920170000,470.0,474.700012,50.500001,48,53.900002,100,68.0,70.400002,68.400002
20160920171500,470.0,467.649994,49.749999,48,53.900002,100,67.900002,70.400002,68.400002
20160920173000,470.0,451.200012,48.000001,48,53.900002,100,67.900002,70.400002,68.400002
20160920174500,470.0,474.700012,50.500001,48,55.5,100,67.900002,70.400002,68.400002
20160920180000,470.0,458.25,48.75,48,64.0,100,67.900002,70.400002,68.400002
20160920181500,470.0,458.25,48.75,48,65.400002,100,68.0,70.400002,68.400002
20160920183000,470.0,458.25,48.75,48,65.400002,100,68.199997,70.400002,68.400002
20160920184500,470.0,451.200012,48.000001,48,65.400002,100,68.199997,70.400002,68.400002
20160920190000,470.0,474.700012,50.500001,48,70.5,100,68.400002,70.400002,68.400002
20160920191500,470.0,467.649994,49.749999,48,67.300003,100,68.400002,70.400002,68.400002
20160920193000,470.0,458.25,48.75,48,64.0,100,68.5,70.400002,68.400002
20160920194500,470.0,467.649994,49.749999,48,65.800003,100,68.599998,70.400002,68.400002
20160920200000,470.0,474.700012,50.500001,48,64.900002,100,68.599998,70.400002,68.400002
20160920201500,470.0,467.649994,49.749999,48,68.099998,100,68.599998,70.400002,68.400002
20160920203000,470.0,474.700012,50.500001,48,53.5,0,68.599998,70.400002,68.400002
20160920204500,470.0,467.649994,49.749999,48,53.5,0,68.5,70.400002,68.400002
20160920210000,470.0,458.25,48.75,48,53.5,0,68.400002,70.400002,68.400002
20160920211500,470.0,467.649994,49.749999,48,53.5,0,68.300003,70.400002,68.400002
20160920213000,470.0,458.25,48.75,48,53.5,0,68.199997,70.400002,68.400002
20160920214500,470.0,458.25,48.75,48,53.5,100,68.099998,70.400002,68.400002
20160920220000,470.0,458.25,48.75,48,53.5,100,68.099998,70.400002,68.400002
20160920221500,470.0,467.649994,49.749999,48,53.5,100,68.0,70.400002,68.400002
20160920223000,470.0,458.25,48.75,48,53.5,100,67.900002,70.400002,68.400002
20160920224500,470.0,467.649994,49.749999,48,53.5,100,67.900002,70.400002,68.400002
20160920230000,470.0,458.25,48.75,48,54.299999,100,67.900002,70.400002,68.400002
20160920231500,470.0,458.25,48.75,48,64.900002,100,67.800003,70.400002,68.400002
20160920233000,470.0,451.200012,48.000001,48,64.900002,100,67.900002,70.400002,68.400002
20160920234500,470.0,451.200012,48.000001,48,67.800003,100,68.099998,70.400002,68.400002
20160921000000,470.0,467.649994,49.749999,48,70.099998,100,68.099998,70.400002,68.400002
20160921001500,470.0,458.25,48.75,48,66.800003,100,68.199997,70.400002,68.400002
20160921003000,470.0,458.25,48.75,48,65.300003,100,68.300003,70.400002,68.400002
20160921004500,470.0,458.25,48.75,48,65.300003,100,68.300003,70.400002,68.400002
20160921010000,470.0,441.799988,46.999999,48,69.699997,100,68.400002,70.400002,68.400002
20160921011500,470.0,655.650024,69.750003,1,62.799999,0,68.400002,70.400002,68.400002
20160921013000,470.0,458.25,48.75,49,54.299999,0,68.300003,70.400002,68.400002
20160921014500,470.0,479.399994,50.999999,49,53.5,0,68.199997,70.400002,68.400002
20160921020000,470.0,486.450012,51.750001,49,53.5,100,68.099998,70.400002,68.400002
20160921021500,470.0,486.450012,51.750001,49,53.5,100,68.0,70.400002,68.400002
20160921023000,470.0,479.399994,50.999999,49,53.5,100,67.900002,70.400002,68.400002
20160921024500,470.0,479.399994,50.999999,49,53.5,100,67.900002,70.400002,68.400002
20160921030000,470.0,479.399994,50.999999,49,54.700001,100,67.800003,70.400002,68.400002
20160921031500,470.0,467.649994,49.749999,49,67.699997,100,67.800003,70.400002,68.400002
20160921033000,470.0,479.399994,50.999999,49,65.300003,100,67.900002,70.400002,68.400002
20160921034500,470.0,467.649994,49.749999,49,64.400002,100,67.900002,70.400002,68.400002
20160921040000,470.0,479.399994,50.999999,49,69.099998,100,68.099998,70.400002,68.400002
20160921041500,470.0,479.399994,50.999999,49,69.099998,100,68.099998,70.400002,68.400002
20160921043000,470.0,479.399994,50.999999,49,66.300003,100,68.199997,70.400002,68.400002
20160921044500,470.0,479.399994,50.999999,49,65.300003,100,68.199997,70.400002,68.400002
20160921050000,470.0,479.399994,50.999999,49,71.5,100,68.300003,70.400002,68.400002
20160921051500,470.0,479.399994,50.999999,49,66.800003,100,68.300003,70.400002,68.400002
20160921053000,470.0,486.450012,51.750001,49,64.900002,100,68.400002,70.400002,68.400002
20160921054500,470.0,479.399994,50.999999,49,69.099998,100,68.400002,70.400002,68.400002
20160921060000,470.0,479.399994,50.999999,49,69.099998,100,68.5,70.400002,68.400002
20160921061500,470.0,486.450012,51.750001,49,65.800003,100,68.599998,70.400002,68.400002
20160921063000,470.0,479.399994,50.999999,49,63.599998,0,68.699997,70.400002,68.400002
20160921064500,470.0,479.399994,50.999999,49,53.5,0,68.5,70.400002,68.400002
20160921070000,470.0,486.450012,51.750001,49,53.5,0,68.400002,70.400002,68.400002
20160921071500,470.0,502.899994,53.499999,49,53.5,0,68.400002,70.400002,68.400002
20160921073000,470.0,474.700012,50.500001,49,53.5,0,68.400002,70.400002,68.400002
20160921074500,470.0,493.5,52.5,49,53.5,0,68.199997,70.400002,68.400002
20160921080000,470.0,486.450012,51.750001,49,53.5,0,68.199997,70.400002,68.400002
20160921081500,470.0,486.450012,51.750001,49,53.5,0,68.400002,70.400002,68.400002
20160921083000,470.0,474.700012,50.500001,49,53.5,0,68.400002,70.400002,68.400002
20160921084500,470.0,486.450012,51.750001,49,53.5,0,68.5,70.400002,68.400002
20160921090000,470.0,493.5,52.5,49,53.5,0,68.800003,70.400002,68.400002
20160921091500,470.0,493.5,52.5,49,53.5,0,68.599998,70.400002,68.400002
20160921093000,470.0,479.399994,50.999999,49,53.5,0,68.400002,70.400002,68.400002
20160921094500,470.0,479.399994,50.999999,49,53.5,0,68.400002,70.400002,68.400002
20160921100000,470.0,479.399994,50.999999,48,54.299999,0,68.300003,70.400002,68.400002
20160921101500,470.0,467.649994,49.749999,48,54.299999,0,68.300003,70.400002,68.400002
20160921103000,470.0,474.700012,50.500001,48,54.299999,0,68.300003,70.400002,68.400002
20160921104500,470.0,467.649994,49.749999,48,54.299999,0,68.199997,70.400002,68.400002
20160921110000,470.0,474.700012,50.500001,48,54.299999,0,68.300003,70.400002,68.400002
20160921111500,470.0,474.700012,50.500001,48,54.299999,0,68.400002,70.400002,68.400002
20160921113000,470.0,474.700012,50.500001,48,54.299999,0,68.300003,70.400002,68.400002
20160921114500,470.0,467.649994,49.749999,48,54.299999,0,68.300003,70.400002,68.400002
20160921120000,470.0,474.700012,50.500001,48,54.299999,0,68.300003,70.400002,68.400002
20160921121500,470.0,474.700012,50.500001,48,54.299999,0,68.199997,70.400002,68.400002
20160921123000,470.0,467.649994,49.749999,48,54.299999,0,68.199997,70.400002,68.400002
20160921124500,470.0,479.399994,50.999999,48,54.299999,0,68.199997,70.400002,68.400002
20160921130000,470.0,479.399994,50.999999,48,54.299999,0,68.199997,70.400002,68.400002
20160921131500,470.0,458.25,48.75,48,54.299999,0,68.300003,70.400002,68.400002
20160921133000,470.0,474.700012,50.500001,48,54.299999,0,68.300003,70.400002,68.400002
20160921134500,470.0,467.649994,49.749999,48,54.299999,0,68.400002,70.400002,68.400002
20160921140000,470.0,467.649994,49.749999,48,54.299999,0,68.5,70.400002,68.400002
20160921141500,470.0,474.700012,50.500001,48,54.299999,0,68.400002,70.400002,68.400002
20160921143000,470.0,467.649994,49.749999,48,54.299999,0,68.400002,70.400002,68.400002
20160921144500,470.0,467.649994,49.749999,48,53.5,0,68.300003,70.400002,68.400002
20160921150000,470.0,458.25,48.75,48,53.5,0,68.199997,70.400002,68.400002
20160921151500,470.0,451.200012,48.000001,48,54.299999,0,68.199997,70.400002,68.400002
20160921153000,470.0,458.25,48.75,48,54.299999,0,68.199997,70.400002,68.400002
20160921154500,470.0,458.25,48.75,48,54.299999,100,68.099998,70.400002,68.400002
20160921160000,470.0,458.25,48.75,48,54.299999,100,68.0,70.400002,68.400002
20160921161500,470.0,458.25,48.75,48,54.299999,100,68.099998,70.400002,68.400002
20160921163000,470.0,451.200012,48.000001,48,54.299999,100,68.0,70.400002,68.400002
20160921164500,470.0,458.25,48.75,48,54.299999,100,68.0,70.400002,68.400002
20160921170000,470.0,451.200012,48.000001,48,54.299999,100,68.0,70.400002,68.400002
20160921171500,470.0,458.25,48.75,48,55.5,100,68.0,70.400002,68.400002
20160921173000,470.0,458.25,48.75,48,55.5,100,68.0,70.400002,68.400002
20160921174500,470.0,458.25,48.75,48,59.0,100,68.0,70.400002,68.400002
20160921180000,470.0,451.200012,48.000001,48,59.900002,100,68.099998,70.400002,68.400002
20160921181500,470.0,451.200012,48.000001,48,59.200001,100,68.099998,70.400002,68.400002
20160921183000,470.0,474.700012,50.500001,48,59.200001,100,68.199997,70.400002,68.400002
20160921184500,470.0,451.200012,48.000001,48,59.200001,100,68.199997,70.400002,68.400002
20160921190000,470.0,458.25,48.75,48,59.200001,100,68.199997,70.400002,68.400002
20160921191500,470.0,458.25,48.75,48,59.200001,100,68.199997,70.400002,68.400002
20160921193000,470.0,458.25,48.75,48,59.200001,100,68.199997,70.400002,68.400002
20160921194500,470.0,458.25,48.75,48,59.200001,100,68.199997,70.400002,68.400002
20160921200000,470.0,451.200012,48.000001,48,58.0,100,68.199997,70.400002,68.400002
20160921201500,470.0,451.200012,48.000001,48,58.0,100,68.199997,70.400002,68.400002
20160921203000,470.0,451.200012,48.000001,48,59.099998,100,68.300003,70.400002,68.400002
20160921204500,470.0,467.649994,49.749999,48,58.200001,100,68.199997,70.400002,68.400002
20160921210000,470.0,451.200012,48.000001,48,58.200001,100,68.199997,70.400002,68.400002
20160921211500,470.0,458.25,48.75,48,58.799999,100,68.199997,70.400002,68.400002
20160921213000,470.0,467.649994,49.749999,48,58.799999,100,68.199997,70.400002,68.400002
20160921214500,470.0,451.200012,48.000001,48,58.0,100,68.199997,70.400002,68.400002
20160921220000,470.0,458.25,48.75,48,58.0,100,68.199997,70.400002,68.400002
20160921221500,470.0,451.200012,48.000001,48,58.0,100,68.199997,70.400002,68.400002
20160921223000,470.0,458.25,48.75,48,58.0,100,68.199997,70.400002,68.400002
20160921224500,470.0,458.25,48.75,48,58.0,100,68.199997,70.400002,68.400002
20160921230000,470.0,451.200012,48.000001,48,58.700001,100,68.099998,70.400002,68.400002
20160921231500,470.0,451.200012,48.000001,48,58.700001,100,68.099998,70.400002,68.400002
20160921233000,470.0,458.25,48.75,48,61.099998,100,68.099998,70.400002,68.400002
20160921234500,470.0,451.200012,48.000001,48,62.0,100,68.099998,70.400002,68.400002
20160922000000,470.0,458.25,48.75,48,66.699997,100,68.199997,70.400002,68.400002
20160922001500,470.0,441.799988,46.999999,48,66.699997,100,68.199997,70.400002,68.400002
20160922003000,470.0,451.200012,48.000001,48,64.400002,100,68.300003,70.400002,68.400002
20160922004500,470.0,451.200012,48.000001,48,64.400002,100,68.300003,70.400002,68.400002
20160922010000,470.0,458.25,48.75,48,66.800003,100,68.400002,70.400002,68.400002
20160922011500,470.0,451.200012,48.000001,48,66.800003,100,68.400002,70.400002,68.400002
20160922013000,470.0,451.200012,48.000001,48,65.900002,100,68.400002,70.400002,68.400002
20160922014500,470.0,451.200012,48.000001,48,65.900002,100,68.5,70.400002,68.400002
20160922020000,470.0,467.649994,49.749999,48,64.800003,100,68.5,70.400002,68.400002
20160922021500,470.0,458.25,48.75,48,64.800003,100,68.599998,70.400002,68.400002
20160922023000,470.0,451.200012,48.000001,48,64.0,100,68.599998,70.400002,68.400002
20160922024500,470.0,474.700012,50.500001,48,64.0,100,68.599998,70.400002,68.400002
20160922030000,470.0,451.200012,48.000001,48,58.0,0,68.699997,70.400002,68.400002
20160922031500,470.0,458.25,48.75,48,53.5,0,68.599998,70.400002,68.400002
20160922033000,470.0,458.25,48.75,48,53.5,0,68.400002,70.400002,68.400002
20160922034500,470.0,458.25,48.75,48,53.5,0,68.300003,70.400002,68.400002
20160922040000,470.0,458.25,48.75,48,53.5,0,68.199997,70.400002,68.400002
20160922041500,470.0,451.200012,48.000001,48,53.5,0,68.199997,70.400002,68.400002
20160922043000,470.0,467.649994,49.749999,48,53.5,100,68.099998,70.400002,68.400002
20160922044500,470.0,467.649994,49.749999,48,53.5,100,68.099998,70.400002,68.400002
20160922050000,470.0,458.25,48.75,48,53.5,100,68.0,70.400002,68.400002
20160922051500,470.0,467.649994,49.749999,48,53.5,100,67.900002,70.400002,68.400002
20160922053000,470.0,474.700012,50.500001,48,54.299999,100,67.800003,70.400002,68.400002
20160922054500,470.0,474.700012,50.500001,48,59.900002,100,67.800003,70.400002,68.400002
20160922060000,470.0,458.25,48.75,48,67.599998,100,67.900002,70.400002,68.400002
20160922061500,470.0,474.700012,50.500001,48,66.800003,100,68.199997,70.400002,68.400002
20160922063000,470.0,458.25,48.75,48,66.800003,100,68.400002,70.400002,68.400002
20160922064500,470.0,458.25,48.75,48,66.800003,100,68.599998,70.400002,68.400002
20160922070000,470.0,467.649994,49.749999,48,54.299999,0,68.699997,70.400002,68.400002
20160922071500,470.0,467.649994,49.749999,48,54.299999,0,68.599998,70.400002,68.400002
20160922073000,470.0,467.649994,49.749999,48,54.299999,0,68.599998,70.400002,68.400002
20160922074500,470.0,458.25,48.75,48,54.299999,0,68.599998,70.400002,68.400002
20160922080000,470.0,458.25,48.75,48,54.299999,0,68.599998,70.400002,68.400002
20160922081500,470.0,467.649994,49.749999,48,53.5,0,68.599998,70.400002,68.400002
20160922083000,470.0,467.649994,49.749999,48,53.5,0,68.599998,70.400002,68.400002
20160922084500,470.0,467.649994,49.749999,48,53.5,0,68.599998,70.400002,68.400002
20160922090000,470.0,467.649994,49.749999,48,53.5,0,68.699997,70.400002,68.400002
20160922091500,470.0,467.649994,49.749999,48,54.299999,0,68.800003,70.400002,68.400002
20160922093000,470.0,451.200012,48.000001,48,54.299999,0,68.800003,70.400002,68.400002
20160922094500,470.0,467.649994,49.749999,48,54.299999,0,68.900002,70.400002,68.400002
20160922100000,470.0,467.649994,49.749999,48,54.299999,0,69.0,70.400002,68.400002
20160922101500,470.0,458.25,48.75,48,54.299999,0,69.099998,70.400002,68.400002
20160922103000,470.0,474.700012,50.500001,48,54.299999,0,69.0,70.400002,68.400002
20160922104500,470.0,474.700012,50.500001,48,54.299999,0,69.0,70.400002,68.400002
20160922110000,470.0,467.649994,49.749999,48,54.299999,0,68.900002,70.400002,68.400002
20160922111500,470.0,451.200012,48.000001,48,54.299999,0,69.0,70.400002,68.400002
20160922113000,470.0,474.700012,50.500001,48,54.299999,0,69.0,70.400002,68.400002
20160922114500,470.0,458.25,48.75,48,54.299999,0,68.900002,70.400002,68.400002
20160922120000,470.0,467.649994,49.749999,48,54.299999,0,68.900002,70.400002,68.400002
20160922121500,470.0,467.649994,49.749999,48,54.299999,0,68.800003,70.400002,68.400002
20160922123000,470.0,451.200012,48.000001,48,54.299999,0,68.900002,70.400002,68.400002
20160922124500,470.0,467.649994,49.749999,48,55.0,0,68.900002,70.400002,68.400002
20160922130000,470.0,451.200012,48.000001,48,55.0,0,68.900002,70.400002,68.400002
20160922131500,470.0,458.25,48.75,48,55.0,0,68.900002,70.400002,68.400002
20160922133000,470.0,451.200012,48.000001,48,55.0,0,69.0,70.400002,68.400002
20160922134500,470.0,458.25,48.75,48,55.0,0,69.099998,70.400002,68.400002
20160922140000,470.0,458.25,48.75,48,55.0,0,69.099998,70.400002,68.400002
20160922141500,470.0,458.25,48.75,48,55.0,0,69.099998,70.400002,68.400002
20160922143000,470.0,441.799988,46.999999,48,54.299999,0,69.099998,70.400002,68.400002
20160922144500,470.0,451.200012,48.000001,48,54.299999,0,69.099998,70.400002,68.400002
20160922150000,470.0,458.25,48.75,48,52.299999,0,69.0,70.400002,68.400002
20160922151500,470.0,451.200012,48.000001,48,53.5,0,69.099998,70.400002,68.400002
20160922153000,470.0,467.649994,49.749999,48,53.5,0,69.0,70.400002,68.400002
20160922154500,470.0,467.649994,49.749999,49,53.5,0,68.900002,70.400002,68.400002
20160922160000,470.0,474.700012,50.500001,49,53.5,0,68.699997,70.400002,68.400002
20160922161500,470.0,467.649994,49.749999,49,53.5,0,68.699997,70.400002,68.400002
20160922163000,470.0,467.649994,49.749999,49,53.5,0,68.599998,70.400002,68.400002
20160922164500,470.0,467.649994,49.749999,49,53.5,0,68.5,70.400002,68.400002
20160922170000,470.0,458.25,48.75,49,53.5,0,68.400002,70.400002,68.400002
20160922171500,470.0,467.649994,49.749999,49,53.5,0,68.400002,70.400002,68.400002
20160922173000,470.0,474.700012,50.500001,49,53.5,0,68.300003,70.400002,68.400002
20160922174500,470.0,467.649994,49.749999,49,53.5,0,68.300003,70.400002,68.400002
20160922180000,470.0,467.649994,49.749999,49,54.299999,0,68.199997,70.400002,68.400002
20160922181500,470.0,474.700012,50.500001,49,54.299999,0,68.199997,70.400002,68.400002
20160922183000,470.0,467.649994,49.749999,49,54.299999,0,68.199997,70.400002,68.400002
20160922184500,470.0,467.649994,49.749999,49,53.5,100,68.099998,70.400002,68.400002
20160922190000,470.0,467.649994,49.749999,49,53.5,100,68.099998,70.400002,68.400002
20160922191500,470.0,467.649994,49.749999,49,53.5,100,68.0,70.400002,68.400002
20160922193000,470.0,467.649994,49.749999,49,53.5,100,67.900002,70.400002,68.400002
20160922194500,470.0,474.700012,50.500001,49,53.5,100,67.900002,70.400002,68.400002
20160922200000,470.0,458.25,48.75,49,53.5,100,67.900002,70.400002,68.400002
20160922201500,470.0,458.25,48.75,49,60.799999,100,67.900002,70.400002,68.400002
20160922203000,470.0,467.649994,49.749999,49,65.400002,100,68.0,70.400002,68.400002
20160922204500,470.0,458.25,48.75,49,68.800003,100,68.099998,70.400002,68.400002
20160922210000,470.0,458.25,48.75,49,68.800003,100,68.199997,70.400002,68.400002
20160922211500,470.0,467.649994,49.749999,49,65.300003,100,68.199997,70.400002,68.400002
20160922213000,470.0,467.649994,49.749999,49,65.300003,100,68.300003,70.400002,68.400002
20160922214500,470.0,467.649994,49.749999,49,67.699997,100,68.300003,70.400002,68.400002
20160922220000,470.0,467.649994,49.749999,49,69.0,100,68.400002,70.400002,68.400002
20160922221500,470.0,474.700012,50.500001,49,68.099998,100,68.400002,70.400002,68.400002
20160922223000,470.0,458.25,48.75,49,66.800003,100,68.5,70.400002,68.400002
20160922224500,470.0,451.200012,48.000001,49,65.300003,100,68.599998,70.400002,68.400002
20160922230000,470.0,458.25,48.75,49,68.599998,100,68.599998,70.400002,68.400002
20160922231500,470.0,458.25,48.75,49,65.300003,100,68.599998,70.400002,68.400002
20160922233000,470.0,467.649994,49.749999,49,57.200001,0,68.599998,70.400002,68.400002
20160922234500,470.0,467.649994,49.749999,49,53.099998,0,68.5,70.400002,68.400002
20160923000000,470.0,474.700012,50.500001,49,53.099998,0,68.400002,70.400002,68.400002
20160923001500,470.0,458.25,48.75,49,53.099998,0,68.300003,70.400002,68.400002
20160923003000,470.0,474.700012,50.500001,49,53.099998,0,68.199997,70.400002,68.400002
20160923004500,470.0,474.700012,50.500001,49,53.099998,100,68.099998,70.400002,68.400002
20160923010000,470.0,474.700012,50.500001,49,53.099998,100,68.0,70.400002,68.400002
20160923011500,470.0,474.700012,50.500001,49,53.099998,100,67.900002,70.400002,68.400002
20160923013000,470.0,474.700012,50.500001,49,53.099998,100,67.900002,70.400002,68.400002
20160923014500,470.0,467.649994,49.749999,49,55.0,100,67.800003,70.400002,68.400002
20160923020000,470.0,479.399994,50.999999,49,65.300003,100,67.800003,70.400002,68.400002
20160923021500,470.0,479.399994,50.999999,49,65.300003,100,67.900002,70.400002,68.400002
20160923023000,470.0,467.649994,49.749999,49,66.300003,100,68.099998,70.400002,68.400002
20160923024500,470.0,474.700012,50.500001,49,69.5,100,68.099998,70.400002,68.400002
20160923030000,470.0,474.700012,50.500001,49,69.5,100,68.199997,70.400002,68.400002
20160923031500,470.0,474.700012,50.500001,49,69.5,100,68.199997,70.400002,68.400002
20160923033000,470.0,474.700012,50.500001,49,69.5,100,68.300003,70.400002,68.400002
20160923034500,470.0,474.700012,50.500001,49,68.800003,100,68.300003,70.400002,68.400002
20160923040000,470.0,474.700012,50.500001,49,68.800003,100,68.400002,70.400002,68.400002
20160923041500,470.0,467.649994,49.749999,49,68.800003,100,68.400002,70.400002,68.400002
20160923043000,470.0,467.649994,49.749999,49,73.300003,100,68.5,70.400002,68.400002
20160923044500,470.0,467.649994,49.749999,49,72.199997,100,68.599998,70.400002,68.400002
20160923050000,470.0,474.700012,50.500001,49,54.0,0,68.599998,70.400002,68.400002
20160923051500,470.0,467.649994,49.749999,49,53.099998,0,68.400002,70.400002,68.400002
20160923053000,470.0,474.700012,50.500001,49,53.099998,0,68.300003,70.400002,68.400002
20160923054500,470.0,474.700012,50.500001,49,57.5,0,68.300003,70.400002,68.400002
20160923060000,470.0,474.700012,50.500001,49,56.900002,0,68.400002,70.400002,68.400002
20160923061500,470.0,467.649994,49.749999,49,53.5,0,68.5,70.400002,68.400002
20160923063000,470.0,479.399994,50.999999,49,52.299999,0,68.5,70.400002,68.400002
20160923064500,470.0,479.399994,50.999999,49,53.5,0,68.5,70.400002,68.400002
20160923070000,470.0,479.399994,50.999999,49,53.5,0,68.599998,70.400002,68.400002
20160923071500,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20160923073000,470.0,479.399994,50.999999,49,53.5,0,68.599998,70.400002,68.400002
20160923074500,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20160923080000,470.0,486.450012,51.750001,49,53.5,0,68.5,70.400002,68.400002
20160923081500,470.0,474.700012,50.500001,49,53.5,0,68.5,70.400002,68.400002
20160923083000,470.0,474.700012,50.500001,49,53.5,0,68.5,70.400002,68.400002
20160923084500,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20160923090000,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20160923091500,470.0,479.399994,50.999999,49,53.5,0,68.599998,70.400002,68.400002
20160923093000,470.0,479.399994,50.999999,49,54.299999,0,68.599998,70.400002,68.400002
20160923094500,470.0,486.450012,51.750001,49,54.299999,0,68.699997,70.400002,68.400002
20160923100000,470.0,479.399994,50.999999,49,54.299999,0,68.800003,70.400002,68.400002
20160923101500,470.0,493.5,52.5,49,54.299999,0,68.900002,70.400002,68.400002
20160923103000,470.0,479.399994,50.999999,49,54.299999,0,68.900002,70.400002,68.400002
20160923104500,470.0,486.450012,51.750001,49,54.299999,0,68.900002,70.400002,68.400002
20160923110000,470.0,479.399994,50.999999,49,54.299999,0,69.0,70.400002,68.400002
20160923111500,470.0,479.399994,50.999999,49,54.299999,0,69.0,70.400002,68.400002
20160923113000,470.0,479.399994,50.999999,49,54.299999,0,68.900002,70.400002,68.400002
20160923114500,470.0,479.399994,50.999999,49,54.299999,0,68.900002,70.400002,68.400002
20160923120000,470.0,479.399994,50.999999,49,54.299999,0,69.099998,70.400002,68.400002
20160923121500,470.0,479.399994,50.999999,49,54.299999,0,69.0,70.400002,68.400002
20160923123000,470.0,493.5,52.5,49,54.299999,0,69.0,70.400002,68.400002
20160923124500,470.0,479.399994,50.999999,49,54.299999,0,68.900002,70.400002,68.400002
20160923130000,470.0,479.399994,50.999999,49,54.299999,0,69.0,70.400002,68.400002
20160923131500,470.0,458.25,48.75,49,54.299999,0,69.0,70.400002,68.400002
20160923133000,470.0,467.649994,49.749999,49,54.299999,0,69.099998,70.400002,68.400002
20160923134500,470.0,479.399994,50.999999,49,54.299999,0,69.099998,70.400002,68.400002
20160923140000,470.0,467.649994,49.749999,49,54.299999,0,69.099998,70.400002,68.400002
20160923141500,470.0,479.399994,50.999999,49,54.299999,0,69.099998,70.400002,68.400002
20160923143000,470.0,458.25,48.75,49,54.299999,0,69.099998,70.400002,68.400002
20160923144500,470.0,458.25,48.75,49,54.299999,0,69.0,70.400002,68.400002
20160923150000,470.0,467.649994,49.749999,49,54.299999,0,68.900002,70.400002,68.400002
20160923151500,470.0,467.649994,49.749999,49,54.299999,0,68.800003,70.400002,68.400002
20160923153000,470.0,467.649994,49.749999,49,54.299999,0,68.699997,70.400002,68.400002
20160923154500,470.0,458.25,48.75,49,54.299999,0,68.699997,70.400002,68.400002
20160923160000,470.0,467.649994,49.749999,49,54.299999,0,68.699997,70.400002,68.400002
20160923161500,470.0,467.649994,49.749999,49,54.299999,0,68.599998,70.400002,68.400002
20160923163000,470.0,467.649994,49.749999,49,54.299999,0,68.599998,70.400002,68.400002
20160923164500,470.0,467.649994,49.749999,49,54.299999,0,68.599998,70.400002,68.400002
20160923170000,470.0,467.649994,49.749999,49,54.299999,0,68.599998,70.400002,68.400002
20160923171500,470.0,474.700012,50.500001,49,54.299999,0,68.5,70.400002,68.400002
20160923173000,470.0,467.649994,49.749999,49,54.299999,0,68.5,70.400002,68.400002
20160923174500,470.0,474.700012,50.500001,49,54.299999,0,68.5,70.400002,68.400002
20160923180000,470.0,467.649994,49.749999,49,53.5,0,68.5,70.400002,68.400002
20160923181500,470.0,458.25,48.75,49,53.5,0,68.400002,70.400002,68.400002
20160923183000,470.0,467.649994,49.749999,49,53.5,0,68.400002,70.400002,68.400002
20160923184500,470.0,467.649994,49.749999,49,53.5,0,68.400002,70.400002,68.400002
20160923190000,470.0,467.649994,49.749999,49,53.5,0,68.400002,70.400002,68.400002
20160923191500,470.0,467.649994,49.749999,49,52.700001,0,68.300003,70.400002,68.400002
20160923193000,470.0,474.700012,50.500001,49,52.700001,0,68.300003,70.400002,68.400002
20160923194500,470.0,458.25,48.75,49,52.700001,0,68.300003,70.400002,68.400002
20160923200000,470.0,467.649994,49.749999,49,52.700001,0,68.199997,70.400002,68.400002
20160923201500,470.0,474.700012,50.500001,49,52.700001,0,68.199997,70.400002,68.400002
20160923203000,470.0,467.649994,49.749999,49,52.700001,0,68.199997,70.400002,68.400002
20160923204500,470.0,467.649994,49.749999,49,52.700001,100,68.099998,70.400002,68.400002
20160923210000,470.0,467.649994,49.749999,49,52.700001,100,68.099998,70.400002,68.400002
20160923211500,470.0,474.700012,50.500001,49,53.5,100,68.099998,70.400002,68.400002
20160923213000,470.0,467.649994,49.749999,49,53.5,100,68.099998,70.400002,68.400002
20160923214500,470.0,467.649994,49.749999,49,53.5,100,68.0,70.400002,68.400002
20160923220000,470.0,474.700012,50.500001,49,53.5,100,68.0,70.400002,68.400002
20160923221500,470.0,467.649994,49.749999,49,53.5,100,67.900002,70.400002,68.400002
20160923223000,470.0,458.25,48.75,49,54.299999,100,67.900002,70.400002,68.400002
20160923224500,470.0,479.399994,50.999999,49,57.400002,100,67.900002,70.400002,68.400002
20160923230000,470.0,458.25,48.75,49,65.800003,100,68.0,70.400002,68.400002
20160923231500,470.0,467.649994,49.749999,49,63.200001,100,68.099998,70.400002,68.400002
20160923233000,470.0,467.649994,49.749999,49,64.400002,100,68.199997,70.400002,68.400002
20160923234500,470.0,467.649994,49.749999,49,67.699997,100,68.300003,70.400002,68.400002
20160924000000,470.0,474.700012,50.500001,49,64.400002,100,68.400002,70.400002,68.400002
20160924001500,470.0,451.200012,48.000001,49,63.299999,100,68.400002,70.400002,68.400002
20160924003000,470.0,467.649994,49.749999,49,65.599998,100,68.5,70.400002,68.400002
20160924004500,470.0,451.200012,48.000001,49,65.599998,100,68.599998,70.400002,68.400002
20160924010000,470.0,458.25,48.75,49,65.599998,100,68.599998,70.400002,68.400002
20160924011500,470.0,521.700012,55.500001,8,61.900002,0,68.5,70.400002,68.400002
20160924013000,470.0,620.400024,66.000003,55,53.5,0,68.400002,70.400002,68.400002
20160924014500,470.0,474.700012,50.500001,50,56.299999,0,68.300003,70.400002,68.400002
20160924020000,470.0,474.700012,50.500001,50,57.900002,0,68.300003,70.400002,68.400002
20160924021500,470.0,474.700012,50.500001,50,53.5,0,68.300003,70.400002,68.400002
20160924023000,470.0,486.450012,51.750001,50,52.700001,0,68.199997,70.400002,68.400002
20160924024500,470.0,479.399994,50.999999,50,53.5,100,68.099998,70.400002,68.400002
20160924030000,470.0,479.399994,50.999999,50,56.700001,100,68.099998,70.400002,68.400002
20160924031500,470.0,479.399994,50.999999,50,56.700001,100,68.099998,70.400002,68.400002
20160924033000,470.0,467.649994,49.749999,50,53.099998,100,68.099998,70.400002,68.400002
20160924034500,470.0,479.399994,50.999999,50,53.099998,100,68.099998,70.400002,68.400002
20160924040000,470.0,479.399994,50.999999,50,53.099998,100,68.0,70.400002,68.400002
20160924041500,470.0,479.399994,50.999999,50,56.299999,100,67.900002,70.400002,68.400002
20160924043000,470.0,479.399994,50.999999,50,57.900002,100,68.0,70.400002,68.400002
20160924044500,470.0,479.399994,50.999999,50,53.5,100,68.0,70.400002,68.400002
20160924050000,470.0,479.399994,50.999999,50,61.5,100,67.900002,70.400002,68.400002
20160924051500,470.0,479.399994,50.999999,50,63.599998,100,68.0,70.400002,68.400002
20160924053000,470.0,479.399994,50.999999,50,64.800003,100,68.099998,70.400002,68.400002
20160924054500,470.0,467.649994,49.749999,50,70.099998,100,68.300003,70.400002,68.400002
20160924060000,470.0,474.700012,50.500001,50,67.699997,100,68.400002,70.400002,68.400002
20160924061500,470.0,474.700012,50.500001,50,64.0,100,68.400002,70.400002,68.400002
20160924063000,470.0,486.450012,51.750001,50,64.0,100,68.5,70.400002,68.400002
20160924064500,470.0,486.450012,51.750001,50,64.0,100,68.5,70.400002,68.400002
20160924070000,470.0,474.700012,50.500001,50,64.0,100,68.599998,70.400002,68.400002
20160924071500,470.0,474.700012,50.500001,50,67.199997,100,68.599998,70.400002,68.400002
20160924073000,470.0,486.450012,51.750001,50,67.199997,100,68.599998,70.400002,68.400002
20160924074500,470.0,479.399994,50.999999,50,64.900002,100,68.599998,70.400002,68.400002
20160924080000,470.0,486.450012,51.750001,50,54.700001,0,68.599998,70.400002,68.400002
20160924081500,470.0,486.450012,51.750001,50,53.900002,0,68.5,70.400002,68.400002
20160924083000,470.0,479.399994,50.999999,50,53.900002,0,68.400002,70.400002,68.400002
20160924084500,470.0,493.5,52.5,50,53.900002,0,68.300003,70.400002,68.400002
20160924090000,470.0,493.5,52.5,50,53.900002,0,68.199997,70.400002,68.400002
20160924091500,470.0,479.399994,50.999999,50,53.900002,100,68.099998,70.400002,68.400002
20160924093000,470.0,479.399994,50.999999,49,53.900002,100,67.900002,70.400002,68.400002
20160924094500,470.0,502.899994,53.499999,49,53.900002,100,67.900002,70.400002,68.400002
20160924100000,470.0,486.450012,51.750001,49,55.099998,100,67.800003,70.400002,68.400002
20160924101500,470.0,474.700012,50.500001,49,63.400002,100,67.800003,70.400002,68.400002
20160924103000,470.0,486.450012,51.750001,49,67.300003,100,67.900002,70.400002,68.400002
20160924104500,470.0,486.450012,51.750001,49,64.0,100,68.0,70.400002,68.400002
20160924110000,470.0,479.399994,50.999999,49,64.900002,100,68.099998,70.400002,68.400002
20160924111500,470.0,479.399994,50.999999,49,62.400002,100,68.199997,70.400002,68.400002
20160924113000,470.0,486.450012,51.750001,49,69.599998,100,68.199997,70.400002,68.400002
20160924114500,470.0,479.399994,50.999999,49,68.599998,100,68.300003,70.400002,68.400002
20160924120000,470.0,479.399994,50.999999,49,64.400002,100,68.400002,70.400002,68.400002
20160924121500,470.0,486.450012,51.750001,49,65.300003,100,68.400002,70.400002,68.400002
20160924123000,470.0,474.700012,50.500001,49,66.300003,100,68.5,70.400002,68.400002
20160924124500,470.0,474.700012,50.500001,49,66.300003,100,68.599998,70.400002,68.400002
20160924130000,470.0,474.700012,50.500001,49,63.200001,100,68.599998,70.400002,68.400002
20160924131500,470.0,474.700012,50.500001,49,69.599998,100,68.599998,70.400002,68.400002
20160924133000,470.0,458.25,48.75,49,56.0,0,68.699997,70.400002,68.400002
20160924134500,470.0,479.399994,50.999999,49,54.700001,0,68.5,70.400002,68.400002
20160924140000,470.0,493.5,52.5,49,53.900002,0,68.400002,70.400002,68.400002
20160924141500,470.0,479.399994,50.999999,49,53.900002,0,68.300003,70.400002,68.400002
20160924143000,470.0,479.399994,50.999999,49,53.900002,0,68.199997,70.400002,68.400002
20160924144500,470.0,479.399994,50.999999,49,53.900002,0,68.199997,70.400002,68.400002
20160924150000,470.0,479.399994,50.999999,49,53.900002,100,68.099998,70.400002,68.400002
20160924151500,470.0,479.399994,50.999999,49,53.900002,100,68.099998,70.400002,68.400002
20160924153000,470.0,479.399994,50.999999,49,53.900002,100,68.099998,70.400002,68.400002
20160924154500,470.0,467.649994,49.749999,49,53.099998,100,68.0,70.400002,68.400002
20160924160000,470.0,474.700012,50.500001,49,53.099998,100,67.900002,70.400002,68.400002
20160924161500,470.0,474.700012,50.500001,49,53.099998,100,67.900002,70.400002,68.400002
20160924163000,470.0,467.649994,49.749999,49,54.700001,100,67.900002,70.400002,68.400002
20160924164500,470.0,474.700012,50.500001,49,64.900002,100,67.900002,70.400002,68.400002
20160924170000,470.0,474.700012,50.500001,49,67.199997,100,68.0,70.400002,68.400002
20160924171500,470.0,474.700012,50.500001,49,65.0,100,68.099998,70.400002,68.400002
20160924173000,470.0,458.25,48.75,49,65.0,100,68.199997,70.400002,68.400002
20160924174500,470.0,474.700012,50.500001,49,65.800003,100,68.300003,70.400002,68.400002
20160924180000,470.0,474.700012,50.500001,49,68.699997,100,68.400002,70.400002,68.400002
20160924181500,470.0,474.700012,50.500001,49,66.300003,100,68.5,70.400002,68.400002
20160924183000,470.0,474.700012,50.500001,49,64.900002,100,68.599998,70.400002,68.400002
20160924184500,470.0,474.700012,50.500001,49,68.099998,100,68.599998,70.400002,68.400002
20160924190000,470.0,467.649994,49.749999,49,53.5,0,68.599998,70.400002,68.400002
20160924191500,470.0,467.649994,49.749999,49,53.5,0,68.5,70.400002,68.400002
20160924193000,470.0,486.450012,51.750001,49,53.5,0,68.400002,70.400002,68.400002
20160924194500,470.0,474.700012,50.500001,49,52.799999,0,68.300003,70.400002,68.400002
20160924200000,470.0,474.700012,50.500001,49,52.799999,0,68.199997,70.400002,68.400002
20160924201500,470.0,474.700012,50.500001,49,52.799999,100,68.099998,70.400002,68.400002
20160924203000,470.0,467.649994,49.749999,49,52.799999,100,68.099998,70.400002,68.400002
20160924204500,470.0,467.649994,49.749999,49,52.799999,100,68.0,70.400002,68.400002
20160924210000,470.0,486.450012,51.750001,49,52.799999,100,67.900002,70.400002,68.400002
20160924211500,470.0,479.399994,50.999999,49,53.5,100,67.900002,70.400002,68.400002
20160924213000,470.0,486.450012,51.750001,49,59.099998,100,67.800003,70.400002,68.400002
20160924214500,470.0,479.399994,50.999999,49,68.699997,100,67.900002,70.400002,68.400002
20160924220000,470.0,479.399994,50.999999,49,65.199997,100,68.0,70.400002,68.400002
20160924221500,470.0,479.399994,50.999999,49,65.199997,100,68.099998,70.400002,68.400002
20160924223000,470.0,479.399994,50.999999,49,65.199997,100,68.099998,70.400002,68.400002
20160924224500,470.0,479.399994,50.999999,49,67.699997,100,68.199997,70.400002,68.400002
20160924230000,470.0,479.399994,50.999999,49,65.800003,100,68.300003,70.400002,68.400002
20160924231500,470.0,479.399994,50.999999,49,64.5,100,68.400002,70.400002,68.400002
20160924233000,470.0,467.649994,49.749999,49,65.800003,100,68.400002,70.400002,68.400002
20160924234500,470.0,474.700012,50.500001,49,66.699997,100,68.5,70.400002,68.400002
20160925000000,470.0,458.25,48.75,49,68.699997,100,68.5,70.400002,68.400002
20160925001500,470.0,474.700012,50.500001,49,65.300003,100,68.599998,70.400002,68.400002
20160925003000,470.0,474.700012,50.500001,49,68.900002,100,68.599998,70.400002,68.400002
20160925004500,470.0,474.700012,50.500001,49,62.5,0,68.699997,70.400002,68.400002
20160925010000,470.0,467.649994,49.749999,49,57.599998,0,68.699997,70.400002,68.400002
20160925011500,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160925013000,470.0,474.700012,50.500001,49,52.700001,0,68.400002,70.400002,68.400002
20160925014500,470.0,474.700012,50.500001,49,53.5,0,68.300003,70.400002,68.400002
20160925020000,470.0,467.649994,49.749999,49,56.700001,0,68.199997,70.400002,68.400002
20160925021500,470.0,467.649994,49.749999,49,58.0,0,68.199997,70.400002,68.400002
20160925023000,470.0,474.700012,50.500001,49,53.5,0,68.199997,70.400002,68.400002
20160925024500,470.0,474.700012,50.500001,49,53.5,100,68.099998,70.400002,68.400002
20160925030000,470.0,474.700012,50.500001,49,54.299999,100,68.0,70.400002,68.400002
20160925031500,470.0,467.649994,49.749999,49,58.0,100,67.900002,70.400002,68.400002
20160925033000,470.0,486.450012,51.750001,49,54.299999,100,68.0,70.400002,68.400002
20160925034500,470.0,467.649994,49.749999,49,53.099998,100,67.900002,70.400002,68.400002
20160925040000,470.0,474.700012,50.500001,49,61.900002,100,67.800003,70.400002,68.400002
20160925041500,470.0,474.700012,50.500001,49,70.599998,100,67.900002,70.400002,68.400002
20160925043000,470.0,458.25,48.75,49,72.0,100,68.199997,70.400002,68.400002
20160925044500,470.0,451.200012,48.000001,49,67.099998,100,68.300003,70.400002,68.400002
20160925050000,470.0,474.700012,50.500001,49,64.400002,100,68.300003,70.400002,68.400002
20160925051500,470.0,474.700012,50.500001,49,66.300003,100,68.400002,70.400002,68.400002
20160925053000,470.0,474.700012,50.500001,49,71.5,100,68.5,70.400002,68.400002
20160925054500,470.0,474.700012,50.500001,49,59.900002,0,68.699997,70.400002,68.400002
20160925060000,470.0,474.700012,50.500001,49,53.099998,0,68.5,70.400002,68.400002
20160925061500,470.0,467.649994,49.749999,49,53.099998,0,68.300003,70.400002,68.400002
20160925063000,470.0,474.700012,50.500001,49,53.900002,0,68.199997,70.400002,68.400002
20160925064500,470.0,486.450012,51.750001,49,57.5,0,68.199997,70.400002,68.400002
20160925070000,470.0,479.399994,50.999999,49,54.299999,0,68.199997,70.400002,68.400002
20160925071500,470.0,458.25,48.75,49,53.5,100,68.0,70.400002,68.400002
20160925073000,470.0,479.399994,50.999999,49,53.5,100,67.900002,70.400002,68.400002
20160925074500,470.0,486.450012,51.750001,49,53.5,100,67.800003,70.400002,68.400002
20160925080000,470.0,493.5,52.5,49,57.5,100,67.699997,70.400002,68.400002
20160925081500,470.0,493.5,52.5,49,64.800003,100,67.900002,70.400002,68.400002
20160925083000,470.0,486.450012,51.750001,49,64.800003,100,68.0,70.400002,68.400002
20160925084500,470.0,486.450012,51.750001,49,69.300003,100,68.099998,70.400002,68.400002
20160925090000,470.0,479.399994,50.999999,49,69.300003,100,68.199997,70.400002,68.400002
20160925091500,470.0,486.450012,51.750001,49,69.300003,100,68.199997,70.400002,68.400002
20160925093000,470.0,486.450012,51.750001,49,64.900002,100,68.300003,70.400002,68.400002
20160925094500,470.0,486.450012,51.750001,49,68.400002,100,68.300003,70.400002,68.400002
20160925100000,470.0,502.899994,53.499999,49,70.099998,100,68.400002,70.400002,68.400002
20160925101500,470.0,474.700012,50.500001,49,68.599998,100,68.400002,70.400002,68.400002
20160925103000,470.0,486.450012,51.750001,49,64.400002,100,68.400002,70.400002,68.400002
20160925104500,470.0,486.450012,51.750001,49,64.400002,100,68.400002,70.400002,68.400002
20160925110000,470.0,479.399994,50.999999,49,69.599998,100,68.5,70.400002,68.400002
20160925111500,470.0,486.450012,51.750001,49,64.5,100,68.5,70.400002,68.400002
20160925113000,470.0,479.399994,50.999999,49,62.0,100,68.5,70.400002,68.400002
20160925114500,470.0,493.5,52.5,49,67.300003,100,68.5,70.400002,68.400002
20160925120000,470.0,486.450012,51.750001,49,64.400002,100,68.599998,70.400002,68.400002
20160925121500,470.0,479.399994,50.999999,49,62.0,100,68.599998,70.400002,68.400002
20160925123000,470.0,479.399994,50.999999,49,65.300003,100,68.599998,70.400002,68.400002
20160925124500,470.0,479.399994,50.999999,49,65.300003,100,68.599998,70.400002,68.400002
20160925130000,470.0,479.399994,50.999999,49,65.300003,100,68.599998,70.400002,68.400002
20160925131500,470.0,486.450012,51.750001,49,65.300003,100,68.599998,70.400002,68.400002
20160925133000,470.0,479.399994,50.999999,49,64.400002,100,68.599998,70.400002,68.400002
20160925134500,470.0,486.450012,51.750001,49,54.700001,0,68.699997,70.400002,68.400002
20160925140000,470.0,479.399994,50.999999,49,53.5,0,68.5,70.400002,68.400002
20160925141500,470.0,479.399994,50.999999,49,53.5,0,68.400002,70.400002,68.400002
20160925143000,470.0,493.5,52.5,49,53.5,0,68.199997,70.400002,68.400002
20160925144500,470.0,479.399994,50.999999,49,53.5,0,68.199997,70.400002,68.400002
20160925150000,470.0,479.399994,50.999999,49,52.700001,100,68.099998,70.400002,68.400002
20160925151500,470.0,479.399994,50.999999,49,52.700001,100,68.0,70.400002,68.400002
20160925153000,470.0,479.399994,50.999999,49,53.5,100,67.900002,70.400002,68.400002
20160925154500,470.0,479.399994,50.999999,49,54.299999,100,67.900002,70.400002,68.400002
20160925160000,470.0,479.399994,50.999999,49,54.299999,100,67.900002,70.400002,68.400002
20160925161500,470.0,479.399994,50.999999,49,55.700001,100,67.900002,70.400002,68.400002
20160925163000,470.0,467.649994,49.749999,49,63.599998,100,67.900002,70.400002,68.400002
20160925164500,470.0,467.649994,49.749999,49,66.699997,100,68.099998,70.400002,68.400002
20160925170000,470.0,474.700012,50.500001,49,67.400002,100,68.199997,70.400002,68.400002
20160925171500,470.0,474.700012,50.500001,49,66.0,100,68.199997,70.400002,68.400002
20160925173000,470.0,467.649994,49.749999,49,67.300003,100,68.300003,70.400002,68.400002
20160925174500,470.0,493.5,52.5,49,64.400002,100,68.400002,70.400002,68.400002
20160925180000,470.0,479.399994,50.999999,49,63.599998,100,68.400002,70.400002,68.400002
