PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925181500,470.0,451.200012,48.000001,49,67.5,100,68.5,70.400002,68.400002
20160925183000,470.0,474.700012,50.500001,49,64.900002,100,68.599998,70.400002,68.400002
20160925184500,470.0,467.649994,49.749999,49,64.900002,100,68.599998,70.400002,68.400002
20160925190000,470.0,458.25,48.75,49,64.900002,100,68.599998,70.400002,68.400002
20160925191500,470.0,451.200012,48.000001,49,53.099998,0,68.599998,70.400002,68.400002
20160925193000,470.0,486.450012,51.750001,49,53.099998,0,68.400002,70.400002,68.400002
20160925194500,470.0,479.399994,50.999999,49,53.099998,0,68.400002,70.400002,68.400002
20160925200000,470.0,486.450012,51.750001,49,53.099998,0,68.300003,70.400002,68.400002
20160925201500,470.0,486.450012,51.750001,49,53.099998,0,68.199997,70.400002,68.400002
20160925203000,470.0,474.700012,50.500001,49,53.099998,100,68.099998,70.400002,68.400002
20160925204500,470.0,467.649994,49.749999,49,53.099998,100,68.0,70.400002,68.400002
20160925210000,470.0,467.649994,49.749999,49,53.900002,100,67.900002,70.400002,68.400002
20160925211500,470.0,486.450012,51.750001,49,53.900002,100,67.900002,70.400002,68.400002
20160925213000,470.0,474.700012,50.500001,49,53.900002,100,67.900002,70.400002,68.400002
20160925214500,470.0,474.700012,50.500001,49,65.699997,100,67.800003,70.400002,68.400002
20160925220000,470.0,486.450012,51.750001,49,65.699997,100,67.900002,70.400002,68.400002
20160925221500,470.0,474.700012,50.500001,49,64.900002,100,68.099998,70.400002,68.400002
20160925223000,470.0,474.700012,50.500001,49,64.900002,100,68.199997,70.400002,68.400002
20160925224500,470.0,458.25,48.75,49,69.599998,100,68.199997,70.400002,68.400002
20160925230000,470.0,474.700012,50.500001,49,69.599998,100,68.300003,70.400002,68.400002
20160925231500,470.0,474.700012,50.500001,49,64.900002,100,68.400002,70.400002,68.400002
20160925233000,470.0,474.700012,50.500001,49,68.800003,100,68.400002,70.400002,68.400002
20160925234500,470.0,474.700012,50.500001,49,66.900002,100,68.400002,70.400002,68.400002
20160926000000,470.0,467.649994,49.749999,49,64.400002,100,68.5,70.400002,68.400002
20160926001500,470.0,479.399994,50.999999,49,65.300003,100,68.599998,70.400002,68.400002
20160926003000,470.0,479.399994,50.999999,49,66.199997,100,68.599998,70.400002,68.400002
20160926004500,470.0,467.649994,49.749999,49,68.699997,100,68.599998,70.400002,68.400002
20160926010000,470.0,467.649994,49.749999,49,57.599998,0,68.699997,70.400002,68.400002
20160926011500,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160926013000,470.0,474.700012,50.500001,49,52.299999,0,68.400002,70.400002,68.400002
20160926014500,470.0,467.649994,49.749999,49,53.599998,0,68.199997,70.400002,68.400002
20160926020000,470.0,474.700012,50.500001,49,56.700001,100,68.099998,70.400002,68.400002
20160926021500,470.0,467.649994,49.749999,49,57.599998,100,68.099998,70.400002,68.400002
20160926023000,470.0,479.399994,50.999999,49,53.099998,100,68.099998,70.400002,68.400002
20160926024500,470.0,467.649994,49.749999,49,53.099998,100,67.900002,70.400002,68.400002
20160926030000,470.0,474.700012,50.500001,49,53.900002,100,67.900002,70.400002,68.400002
20160926031500,470.0,486.450012,51.750001,49,57.900002,100,67.800003,70.400002,68.400002
20160926033000,470.0,486.450012,51.750001,49,65.300003,100,67.900002,70.400002,68.400002
20160926034500,470.0,479.399994,50.999999,49,63.200001,100,68.0,70.400002,68.400002
20160926040000,470.0,479.399994,50.999999,49,67.199997,100,68.099998,70.400002,68.400002
20160926041500,470.0,479.399994,50.999999,49,66.300003,100,68.099998,70.400002,68.400002
20160926043000,470.0,479.399994,50.999999,49,66.300003,100,68.199997,70.400002,68.400002
20160926044500,470.0,479.399994,50.999999,49,65.300003,100,68.400002,70.400002,68.400002
20160926050000,470.0,467.649994,49.749999,49,67.800003,100,68.400002,70.400002,68.400002
20160926051500,470.0,474.700012,50.500001,49,64.400002,100,68.400002,70.400002,68.400002
20160926053000,470.0,474.700012,50.500001,49,66.599998,100,68.5,70.400002,68.400002
20160926054500,470.0,474.700012,50.500001,49,70.5,100,68.599998,70.400002,68.400002
20160926060000,470.0,474.700012,50.500001,49,67.699997,100,68.599998,70.400002,68.400002
20160926061500,470.0,458.25,48.75,49,55.099998,0,68.599998,70.400002,68.400002
20160926063000,470.0,474.700012,50.500001,49,57.5,0,68.699997,70.400002,68.400002
20160926064500,470.0,486.450012,51.750001,49,53.099998,0,68.699997,70.400002,68.400002
20160926070000,470.0,474.700012,50.500001,49,53.099998,0,68.599998,70.400002,68.400002
20160926071500,470.0,474.700012,50.500001,49,53.099998,0,68.599998,70.400002,68.400002
20160926073000,470.0,474.700012,50.500001,49,54.700001,0,68.599998,70.400002,68.400002
20160926074500,470.0,486.450012,51.750001,49,58.299999,0,68.599998,70.400002,68.400002
20160926080000,470.0,486.450012,51.750001,49,55.200001,0,68.699997,70.400002,68.400002
20160926081500,470.0,479.399994,50.999999,49,54.299999,0,68.699997,70.400002,68.400002
20160926083000,470.0,493.5,52.5,49,53.099998,0,68.699997,70.400002,68.400002
20160926084500,470.0,474.700012,50.500001,49,53.099998,0,68.699997,70.400002,68.400002
20160926090000,470.0,474.700012,50.500001,49,53.099998,0,68.699997,70.400002,68.400002
20160926091500,470.0,474.700012,50.500001,49,53.099998,0,68.699997,70.400002,68.400002
20160926093000,470.0,474.700012,50.500001,49,53.900002,0,68.800003,70.400002,68.400002
20160926094500,470.0,474.700012,50.500001,49,53.900002,0,68.699997,70.400002,68.400002
20160926100000,470.0,486.450012,51.750001,49,53.900002,0,68.699997,70.400002,68.400002
20160926101500,470.0,479.399994,50.999999,49,53.900002,0,68.699997,70.400002,68.400002
20160926103000,470.0,486.450012,51.750001,49,53.900002,0,68.900002,70.400002,68.400002
20160926104500,470.0,486.450012,51.750001,49,53.900002,0,68.900002,70.400002,68.400002
20160926110000,470.0,479.399994,50.999999,49,53.900002,0,68.800003,70.400002,68.400002
20160926111500,470.0,486.450012,51.750001,49,53.099998,0,68.599998,70.400002,68.400002
20160926113000,470.0,509.950012,54.250001,49,53.099998,0,68.400002,70.400002,68.400002
20160926114500,470.0,486.450012,51.750001,49,53.099998,0,68.400002,70.400002,68.400002
20160926120000,470.0,486.450012,51.750001,49,53.099998,0,68.400002,70.400002,68.400002
20160926121500,470.0,502.899994,53.499999,49,53.099998,0,68.300003,70.400002,68.400002
20160926123000,470.0,467.649994,49.749999,49,53.099998,0,68.300003,70.400002,68.400002
20160926124500,470.0,474.700012,50.500001,49,53.099998,0,68.300003,70.400002,68.400002
20160926130000,470.0,486.450012,51.750001,49,53.099998,0,68.300003,70.400002,68.400002
20160926131500,470.0,479.399994,50.999999,49,53.099998,0,68.300003,70.400002,68.400002
20160926133000,470.0,479.399994,50.999999,49,53.700001,0,68.400002,70.400002,68.400002
20160926134500,470.0,479.399994,50.999999,49,53.700001,0,68.400002,70.400002,68.400002
20160926140000,470.0,486.450012,51.750001,49,53.700001,0,68.300003,70.400002,68.400002
20160926141500,470.0,467.649994,49.749999,49,53.700001,0,68.300003,70.400002,68.400002
20160926143000,470.0,451.200012,48.000001,49,53.700001,0,68.300003,70.400002,68.400002
20160926144500,470.0,474.700012,50.500001,49,53.700001,0,68.199997,70.400002,68.400002
20160926150000,470.0,467.649994,49.749999,49,53.700001,0,68.199997,70.400002,68.400002
20160926151500,470.0,474.700012,50.500001,49,53.700001,0,68.199997,70.400002,68.400002
20160926153000,470.0,474.700012,50.500001,49,53.700001,100,68.099998,70.400002,68.400002
20160926154500,470.0,441.799988,46.999999,49,53.700001,100,68.099998,70.400002,68.400002
20160926160000,470.0,458.25,48.75,49,54.299999,100,68.099998,70.400002,68.400002
20160926161500,470.0,458.25,48.75,49,54.299999,100,68.099998,70.400002,68.400002
20160926163000,470.0,451.200012,48.000001,49,54.299999,100,68.099998,70.400002,68.400002
20160926164500,470.0,451.200012,48.000001,49,54.299999,100,68.099998,70.400002,68.400002
20160926170000,470.0,451.200012,48.000001,49,54.299999,100,68.099998,70.400002,68.400002
20160926171500,470.0,451.200012,48.000001,49,54.299999,100,68.099998,70.400002,68.400002
20160926173000,470.0,451.200012,48.000001,49,54.299999,100,68.099998,70.400002,68.400002
20160926174500,470.0,458.25,48.75,49,54.299999,100,68.099998,70.400002,68.400002
20160926180000,470.0,451.200012,48.000001,49,53.5,100,68.099998,70.400002,68.400002
20160926181500,470.0,451.200012,48.000001,49,53.5,100,68.099998,70.400002,68.400002
20160926183000,470.0,458.25,48.75,49,53.5,100,68.099998,70.400002,68.400002
20160926184500,470.0,467.649994,49.749999,49,53.5,100,68.099998,70.400002,68.400002
20160926190000,470.0,458.25,48.75,49,53.5,100,68.0,70.400002,68.400002
20160926191500,470.0,451.200012,48.000001,49,53.5,100,68.0,70.400002,68.400002
20160926193000,470.0,458.25,48.75,49,54.700001,100,68.0,70.400002,68.400002
20160926194500,470.0,451.200012,48.000001,49,61.099998,100,68.0,70.400002,68.400002
20160926200000,470.0,451.200012,48.000001,49,61.099998,100,68.099998,70.400002,68.400002
20160926201500,470.0,458.25,48.75,49,62.0,100,68.199997,70.400002,68.400002
20160926203000,470.0,458.25,48.75,49,60.799999,100,68.199997,70.400002,68.400002
20160926204500,470.0,458.25,48.75,49,60.799999,100,68.300003,70.400002,68.400002
20160926210000,470.0,467.649994,49.749999,49,60.799999,100,68.400002,70.400002,68.400002
20160926211500,470.0,467.649994,49.749999,49,60.799999,100,68.400002,70.400002,68.400002
20160926213000,470.0,458.25,48.75,49,62.099998,100,68.400002,70.400002,68.400002
20160926214500,470.0,474.700012,50.500001,49,62.099998,100,68.400002,70.400002,68.400002
20160926220000,470.0,467.649994,49.749999,49,61.099998,100,68.5,70.400002,68.400002
20160926221500,470.0,467.649994,49.749999,49,61.099998,100,68.5,70.400002,68.400002
20160926223000,470.0,458.25,48.75,49,61.099998,100,68.5,70.400002,68.400002
20160926224500,470.0,458.25,48.75,49,61.099998,100,68.5,70.400002,68.400002
20160926230000,470.0,458.25,48.75,49,61.099998,100,68.599998,70.400002,68.400002
20160926231500,470.0,467.649994,49.749999,49,61.099998,100,68.599998,70.400002,68.400002
20160926233000,470.0,458.25,48.75,49,62.0,100,68.599998,70.400002,68.400002
20160926234500,470.0,467.649994,49.749999,49,62.0,100,68.599998,70.400002,68.400002
20160927000000,470.0,451.200012,48.000001,49,62.0,100,68.599998,70.400002,68.400002
20160927001500,470.0,458.25,48.75,49,62.0,100,68.599998,70.400002,68.400002
20160927003000,470.0,451.200012,48.000001,49,62.0,100,68.599998,70.400002,68.400002
20160927004500,470.0,458.25,48.75,49,62.0,100,68.599998,70.400002,68.400002
20160927010000,470.0,458.25,48.75,49,62.0,100,68.599998,70.400002,68.400002
20160927011500,470.0,458.25,48.75,49,62.0,100,68.599998,70.400002,68.400002
20160927013000,470.0,441.799988,46.999999,49,61.200001,100,68.599998,70.400002,68.400002
20160927014500,470.0,451.200012,48.000001,49,61.200001,100,68.599998,70.400002,68.400002
20160927020000,470.0,451.200012,48.000001,49,61.200001,100,68.599998,70.400002,68.400002
20160927021500,470.0,451.200012,48.000001,49,61.200001,100,68.599998,70.400002,68.400002
20160927023000,470.0,451.200012,48.000001,49,61.200001,100,68.599998,70.400002,68.400002
20160927024500,470.0,441.799988,46.999999,49,61.200001,100,68.599998,70.400002,68.400002
20160927030000,470.0,458.25,48.75,49,61.200001,100,68.599998,70.400002,68.400002
20160927031500,470.0,458.25,48.75,49,61.200001,100,68.599998,70.400002,68.400002
20160927033000,470.0,458.25,48.75,49,62.799999,100,68.599998,70.400002,68.400002
20160927034500,470.0,451.200012,48.000001,49,61.200001,0,68.699997,70.400002,68.400002
20160927040000,470.0,451.200012,48.000001,49,56.0,0,68.699997,70.400002,68.400002
20160927041500,470.0,458.25,48.75,49,53.099998,0,68.599998,70.400002,68.400002
20160927043000,470.0,458.25,48.75,49,53.099998,0,68.400002,70.400002,68.400002
20160927044500,470.0,458.25,48.75,49,53.900002,0,68.300003,70.400002,68.400002
20160927050000,470.0,467.649994,49.749999,49,57.900002,0,68.400002,70.400002,68.400002
20160927051500,470.0,474.700012,50.500001,49,53.5,0,68.400002,70.400002,68.400002
20160927053000,470.0,474.700012,50.500001,49,53.5,0,68.199997,70.400002,68.400002
20160927054500,470.0,474.700012,50.500001,49,53.5,0,68.199997,70.400002,68.400002
20160927060000,470.0,474.700012,50.500001,49,55.5,100,68.099998,70.400002,68.400002
20160927061500,470.0,486.450012,51.750001,49,55.5,100,68.199997,70.400002,68.400002
20160927063000,470.0,474.700012,50.500001,49,53.099998,100,68.199997,70.400002,68.400002
20160927064500,470.0,474.700012,50.500001,49,53.900002,100,68.199997,70.400002,68.400002
20160927070000,470.0,486.450012,51.750001,49,55.900002,100,68.199997,70.400002,68.400002
20160927071500,470.0,486.450012,51.750001,49,54.700001,100,68.400002,70.400002,68.400002
20160927073000,470.0,479.399994,50.999999,49,53.400002,100,68.400002,70.400002,68.400002
20160927074500,470.0,479.399994,50.999999,49,53.400002,100,68.400002,70.400002,68.400002
20160927080000,470.0,479.399994,50.999999,49,54.299999,100,68.400002,70.400002,68.400002
20160927081500,470.0,479.399994,50.999999,49,57.099998,100,68.5,70.400002,68.400002
20160927083000,470.0,479.399994,50.999999,49,53.5,100,68.599998,70.400002,68.400002
20160927084500,470.0,479.399994,50.999999,49,53.5,100,68.599998,70.400002,68.400002
20160927090000,470.0,479.399994,50.999999,49,53.5,100,68.599998,70.400002,68.400002
20160927091500,470.0,486.450012,51.750001,49,53.5,100,68.5,70.400002,68.400002
20160927093000,470.0,493.5,52.5,49,53.5,100,68.400002,70.400002,68.400002
20160927094500,470.0,474.700012,50.500001,49,53.5,100,68.5,70.400002,68.400002
20160927100000,470.0,486.450012,51.750001,49,53.5,100,68.599998,70.400002,68.400002
20160927101500,470.0,479.399994,50.999999,49,53.5,0,68.699997,70.400002,68.400002
20160927103000,470.0,493.5,52.5,49,53.5,0,68.599998,70.400002,68.400002
20160927104500,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160927110000,470.0,486.450012,51.750001,49,53.5,0,68.5,70.400002,68.400002
20160927111500,470.0,493.5,52.5,49,53.5,0,68.599998,70.400002,68.400002
20160927113000,470.0,493.5,52.5,49,53.5,0,68.599998,70.400002,68.400002
20160927114500,470.0,479.399994,50.999999,49,53.5,0,68.599998,70.400002,68.400002
20160927120000,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20160927121500,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160927123000,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20160927124500,470.0,479.399994,50.999999,49,53.5,0,68.699997,70.400002,68.400002
20160927130000,470.0,479.399994,50.999999,49,53.5,0,68.599998,70.400002,68.400002
20160927131500,470.0,467.649994,49.749999,49,53.5,0,68.699997,70.400002,68.400002
20160927133000,470.0,474.700012,50.500001,49,53.5,0,68.699997,70.400002,68.400002
20160927134500,470.0,474.700012,50.500001,49,53.5,0,68.699997,70.400002,68.400002
20160927140000,470.0,467.649994,49.749999,49,53.5,0,68.800003,70.400002,68.400002
20160927141500,470.0,474.700012,50.500001,49,53.5,0,68.900002,70.400002,68.400002
20160927143000,470.0,486.450012,51.750001,49,53.5,0,68.800003,70.400002,68.400002
20160927144500,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160927150000,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160927151500,470.0,474.700012,50.500001,49,53.5,0,68.400002,70.400002,68.400002
20160927153000,470.0,458.25,48.75,49,53.5,0,68.400002,70.400002,68.400002
20160927154500,470.0,467.649994,49.749999,49,53.5,0,68.300003,70.400002,68.400002
20160927160000,470.0,458.25,48.75,49,53.5,0,68.300003,70.400002,68.400002
20160927161500,470.0,474.700012,50.500001,49,54.299999,0,68.199997,70.400002,68.400002
20160927163000,470.0,474.700012,50.500001,49,54.299999,0,68.199997,70.400002,68.400002
20160927164500,470.0,474.700012,50.500001,49,54.299999,0,68.300003,70.400002,68.400002
20160927170000,470.0,474.700012,50.500001,49,54.299999,0,68.300003,70.400002,68.400002
20160927171500,470.0,474.700012,50.500001,49,54.299999,0,68.300003,70.400002,68.400002
20160927173000,470.0,474.700012,50.500001,49,53.5,0,68.400002,70.400002,68.400002
20160927174500,470.0,474.700012,50.500001,49,53.5,0,68.400002,70.400002,68.400002
20160927180000,470.0,474.700012,50.500001,49,53.5,0,68.400002,70.400002,68.400002
20160927181500,470.0,474.700012,50.500001,49,53.5,0,68.5,70.400002,68.400002
20160927183000,470.0,474.700012,50.500001,49,53.5,0,68.699997,70.400002,68.400002
20160927184500,470.0,474.700012,50.500001,49,52.700001,0,68.699997,70.400002,68.400002
20160927190000,470.0,474.700012,50.500001,49,52.700001,0,68.699997,70.400002,68.400002
20160927191500,470.0,474.700012,50.500001,49,52.700001,0,68.699997,70.400002,68.400002
20160927193000,470.0,467.649994,49.749999,49,52.700001,0,68.699997,70.400002,68.400002
20160927194500,470.0,474.700012,50.500001,49,52.700001,0,68.699997,70.400002,68.400002
20160927200000,470.0,474.700012,50.500001,49,52.700001,0,68.599998,70.400002,68.400002
20160927201500,470.0,467.649994,49.749999,49,52.700001,0,68.599998,70.400002,68.400002
20160927203000,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.400002,68.400002
20160927204500,470.0,467.649994,49.749999,49,53.5,0,68.400002,70.400002,68.400002
20160927210000,470.0,479.399994,50.999999,49,53.5,0,68.400002,70.400002,68.400002
20160927211500,470.0,458.25,48.75,49,53.5,0,68.300003,70.400002,68.400002
20160927213000,470.0,458.25,48.75,49,53.5,0,68.300003,70.400002,68.400002
20160927214500,470.0,467.649994,49.749999,49,53.5,0,68.199997,70.400002,68.400002
20160927220000,470.0,474.700012,50.500001,49,53.5,0,68.199997,70.400002,68.400002
20160927221500,470.0,458.25,48.75,49,53.5,100,68.099998,70.400002,68.400002
20160927223000,470.0,467.649994,49.749999,49,53.5,100,68.099998,70.400002,68.400002
20160927224500,470.0,467.649994,49.749999,49,53.5,100,68.0,70.400002,68.400002
20160927230000,470.0,474.700012,50.500001,49,53.5,100,68.0,70.400002,68.400002
20160927231500,470.0,474.700012,50.500001,49,53.5,100,68.0,70.400002,68.400002
20160927233000,470.0,458.25,48.75,49,53.5,100,67.900002,70.400002,68.400002
20160927234500,470.0,474.700012,50.500001,49,54.700001,100,67.900002,70.400002,68.400002
20160928000000,470.0,474.700012,50.500001,49,60.799999,100,67.900002,70.400002,68.400002
20160928001500,470.0,467.649994,49.749999,49,63.599998,100,68.099998,70.400002,68.400002
20160928003000,470.0,467.649994,49.749999,49,69.099998,100,68.199997,70.400002,68.400002
20160928004500,470.0,458.25,48.75,49,65.800003,100,68.199997,70.400002,68.400002
20160928010000,470.0,467.649994,49.749999,49,67.199997,100,68.400002,70.400002,68.400002
20160928011500,470.0,502.899994,53.499999,11,65.5,0,68.300003,70.400002,68.400002
20160928013000,470.0,458.25,48.75,48,55.099998,0,68.400002,70.400002,68.400002
20160928014500,470.0,451.200012,48.000001,48,55.099998,0,68.400002,70.400002,68.400002
20160928020000,470.0,458.25,48.75,48,53.799999,0,68.400002,70.400002,68.400002
20160928021500,470.0,467.649994,49.749999,48,52.700001,0,68.300003,70.400002,68.400002
20160928023000,470.0,451.200012,48.000001,48,52.700001,0,68.199997,70.400002,68.400002
20160928024500,470.0,451.200012,48.000001,48,52.700001,0,68.199997,70.400002,68.400002
20160928030000,470.0,441.799988,46.999999,48,52.700001,100,68.099998,70.400002,68.400002
20160928031500,470.0,451.200012,48.000001,48,52.700001,100,68.099998,70.400002,68.400002
20160928033000,470.0,451.200012,48.000001,48,52.700001,100,68.099998,70.400002,68.400002
20160928034500,470.0,451.200012,48.000001,48,52.700001,100,68.0,70.400002,68.400002
20160928040000,470.0,458.25,48.75,48,53.5,100,67.900002,70.400002,68.400002
20160928041500,470.0,451.200012,48.000001,48,53.5,100,67.900002,70.400002,68.400002
20160928043000,470.0,458.25,48.75,48,54.700001,100,67.900002,70.400002,68.400002
20160928044500,470.0,458.25,48.75,48,62.400002,100,67.900002,70.400002,68.400002
20160928050000,470.0,458.25,48.75,48,67.300003,100,68.0,70.400002,68.400002
20160928051500,470.0,451.200012,48.000001,48,67.300003,100,68.099998,70.400002,68.400002
20160928053000,470.0,467.649994,49.749999,48,68.699997,100,68.199997,70.400002,68.400002
20160928054500,470.0,458.25,48.75,48,65.300003,100,68.400002,70.400002,68.400002
20160928060000,470.0,451.200012,48.000001,48,71.199997,100,68.599998,70.400002,68.400002
20160928061500,470.0,458.25,48.75,48,60.400002,0,68.699997,70.400002,68.400002
20160928063000,470.0,467.649994,49.749999,48,53.900002,0,68.699997,70.400002,68.400002
20160928064500,470.0,479.399994,50.999999,49,53.900002,0,68.699997,70.400002,68.400002
20160928070000,470.0,479.399994,50.999999,49,53.900002,0,68.800003,70.400002,68.400002
20160928071500,470.0,479.399994,50.999999,49,53.900002,0,68.900002,70.400002,68.400002
20160928073000,470.0,479.399994,50.999999,49,53.900002,0,68.699997,70.400002,68.400002
20160928074500,470.0,467.649994,49.749999,49,53.900002,0,68.699997,70.400002,68.400002
20160928080000,470.0,467.649994,49.749999,49,53.900002,0,68.699997,70.400002,68.400002
20160928081500,470.0,479.399994,50.999999,49,53.900002,0,68.699997,70.400002,68.400002
20160928083000,470.0,479.399994,50.999999,49,53.900002,0,68.699997,70.400002,68.400002
20160928084500,470.0,479.399994,50.999999,49,53.900002,0,68.699997,70.400002,68.400002
20160928090000,470.0,467.649994,49.749999,49,53.900002,0,68.699997,70.400002,68.400002
20160928091500,470.0,479.399994,50.999999,49,53.900002,0,68.699997,70.400002,68.400002
20160928093000,470.0,479.399994,50.999999,49,53.900002,0,68.599998,70.400002,68.400002
20160928094500,470.0,935.299988,99.499999,66,53.900002,0,68.5,68.0,64.099998
20160928100000,470.0,935.299988,99.499999,66,53.099998,0,68.400002,68.0,64.099998
20160928101500,470.0,900.049988,95.749999,64,53.099998,0,68.199997,68.0,64.099998
20160928103000,470.0,930.599976,98.999997,64,57.200001,0,68.300003,68.0,64.099998
20160928104500,470.0,918.849976,97.749997,64,56.200001,0,68.300003,68.0,64.099998
20160928110000,470.0,928.25,98.75,65,53.900002,0,68.300003,68.0,64.099998
20160928111500,470.0,928.25,98.75,65,52.700001,0,68.199997,68.0,64.099998
20160928113000,470.0,928.25,98.75,65,52.700001,0,68.0,68.0,64.099998
20160928114500,470.0,928.25,98.75,65,52.700001,0,67.800003,68.0,64.099998
20160928120000,470.0,860.099976,91.499997,62,55.099998,0,67.599998,68.0,64.099998
20160928121500,470.0,836.599976,88.999997,61,57.900002,0,67.699997,68.0,64.099998
20160928123000,470.0,836.599976,88.999997,61,56.0,0,67.800003,68.0,64.099998
20160928124500,470.0,836.599976,88.999997,61,53.900002,0,67.800003,68.0,64.099998
20160928130000,470.0,820.150024,87.250003,61,52.700001,0,67.800003,68.0,64.099998
20160928131500,470.0,820.150024,87.250003,61,52.700001,0,67.599998,68.0,64.099998
20160928133000,470.0,775.5,82.5,59,52.700001,0,67.699997,68.0,64.099998
20160928134500,470.0,726.150024,77.250003,57,52.700001,0,67.599998,68.0,64.099998
20160928140000,470.0,707.349976,75.249997,56,52.700001,0,67.699997,68.0,64.099998
20160928141500,470.0,690.900024,73.500003,56,52.700001,0,67.699997,68.0,64.099998
20160928143000,470.0,620.400024,66.000003,53,52.700001,0,67.599998,68.0,64.099998
20160928144500,470.0,589.849976,62.749997,51,52.700001,0,67.599998,68.0,64.099998
20160928150000,470.0,535.799988,56.999999,50,52.700001,0,67.699997,68.0,64.099998
20160928151500,470.0,542.849976,57.749997,50,52.700001,0,67.699997,68.0,64.099998
20160928153000,470.0,535.799988,56.999999,50,52.700001,0,67.900002,68.0,64.099998
20160928154500,470.0,535.799988,56.999999,50,52.700001,0,67.900002,68.0,64.099998
20160928160000,470.0,535.799988,56.999999,50,52.700001,0,67.900002,68.0,64.099998
20160928161500,470.0,535.799988,56.999999,50,52.700001,0,67.900002,68.0,64.099998
20160928163000,470.0,528.75,56.25,50,52.700001,0,67.900002,68.0,64.099998
20160928164500,470.0,542.849976,57.749997,50,52.700001,0,67.800003,68.0,64.099998
20160928170000,470.0,521.700012,55.500001,50,52.700001,0,67.800003,68.0,64.099998
20160928171500,470.0,535.799988,56.999999,50,52.700001,0,67.699997,68.0,64.099998
20160928173000,470.0,509.950012,54.250001,50,52.700001,0,67.699997,68.0,64.099998
20160928174500,470.0,486.450012,51.750001,48,52.700001,0,67.699997,68.0,64.099998
20160928180000,470.0,493.5,52.5,48,52.700001,0,67.699997,68.0,64.099998
20160928181500,470.0,486.450012,51.750001,48,52.700001,0,67.699997,68.0,64.099998
20160928183000,470.0,493.5,52.5,48,52.700001,0,67.699997,68.0,64.099998
20160928184500,470.0,493.5,52.5,48,52.700001,0,67.699997,68.0,64.099998
20160928190000,470.0,486.450012,51.750001,48,52.700001,0,67.699997,68.0,64.099998
20160928191500,470.0,486.450012,51.750001,48,52.700001,0,67.699997,68.0,64.099998
20160928193000,470.0,479.399994,50.999999,48,52.700001,0,67.699997,68.0,64.099998
20160928194500,470.0,502.899994,53.499999,48,52.700001,0,67.599998,68.0,64.099998
20160928200000,470.0,493.5,52.5,48,52.700001,0,67.599998,68.0,64.099998
20160928201500,470.0,486.450012,51.750001,48,52.700001,0,67.699997,68.0,64.099998
20160928203000,470.0,479.399994,50.999999,48,52.700001,0,67.699997,68.0,64.099998
20160928204500,470.0,479.399994,50.999999,48,52.700001,0,67.699997,68.0,64.099998
20160928210000,470.0,486.450012,51.750001,48,53.5,0,67.699997,68.0,64.099998
20160928211500,470.0,493.5,52.5,48,53.5,0,67.699997,68.0,64.099998
20160928213000,470.0,493.5,52.5,48,53.5,0,67.599998,68.0,64.099998
20160928214500,470.0,479.399994,50.999999,48,53.5,0,67.599998,68.0,64.099998
20160928220000,470.0,486.450012,51.750001,48,53.5,0,67.599998,68.0,64.099998
20160928221500,470.0,493.5,52.5,48,53.5,0,67.599998,68.0,64.099998
20160928223000,470.0,474.700012,50.500001,48,53.5,0,67.5,68.0,64.099998
20160928224500,470.0,502.899994,53.499999,48,53.5,0,67.5,68.0,64.099998
20160928230000,470.0,486.450012,51.750001,48,56.299999,0,67.400002,68.0,64.099998
20160928231500,470.0,479.399994,50.999999,48,55.599998,0,67.5,68.0,64.099998
20160928233000,470.0,479.399994,50.999999,48,54.299999,0,67.5,68.0,64.099998
20160928234500,470.0,493.5,52.5,48,53.5,0,67.5,68.0,64.099998
20160929000000,470.0,486.450012,51.750001,48,53.5,0,67.5,68.0,64.099998
20160929001500,470.0,474.700012,50.500001,48,53.5,0,67.5,68.0,64.099998
20160929003000,470.0,502.899994,53.499999,48,53.5,0,67.400002,68.0,64.099998
20160929004500,470.0,486.450012,51.750001,48,53.5,0,67.400002,68.0,64.099998
20160929010000,470.0,493.5,52.5,48,53.5,0,67.400002,68.0,64.099998
20160929011500,470.0,502.899994,53.499999,48,53.5,0,67.400002,68.0,64.099998
20160929013000,470.0,486.450012,51.750001,48,53.5,0,67.300003,68.0,64.099998
20160929014500,470.0,479.399994,50.999999,48,53.5,0,67.300003,68.0,64.099998
20160929020000,470.0,479.399994,50.999999,48,53.5,0,67.300003,68.0,64.099998
20160929021500,470.0,479.399994,50.999999,48,53.5,0,67.300003,68.0,64.099998
20160929023000,470.0,479.399994,50.999999,48,53.5,0,67.199997,68.0,64.099998
20160929024500,470.0,493.5,52.5,48,53.5,0,67.199997,68.0,64.099998
20160929030000,470.0,486.450012,51.750001,48,53.5,0,67.199997,68.0,64.099998
20160929031500,470.0,479.399994,50.999999,48,53.5,0,67.199997,68.0,64.099998
20160929033000,470.0,493.5,52.5,48,53.5,0,67.199997,68.0,64.099998
20160929034500,470.0,493.5,52.5,48,53.5,0,67.199997,68.0,64.099998
20160929040000,470.0,486.450012,51.750001,48,53.5,0,67.199997,68.0,64.099998
20160929041500,470.0,486.450012,51.750001,48,53.5,0,67.199997,68.0,64.099998
20160929043000,470.0,486.450012,51.750001,48,53.5,0,67.199997,68.0,64.099998
20160929044500,470.0,493.5,52.5,48,53.5,0,67.099998,68.0,64.099998
20160929050000,470.0,474.700012,50.500001,47,53.5,0,67.099998,68.0,64.099998
20160929051500,470.0,474.700012,50.500001,47,53.5,0,67.099998,68.0,64.099998
20160929053000,470.0,474.700012,50.500001,47,53.5,0,67.099998,68.0,64.099998
20160929054500,470.0,474.700012,50.500001,47,53.5,0,67.099998,68.0,64.099998
20160929060000,470.0,486.450012,51.750001,47,53.5,0,67.199997,68.0,64.099998
20160929061500,470.0,474.700012,50.500001,47,53.5,0,67.199997,68.0,64.099998
20160929063000,470.0,474.700012,50.500001,47,53.5,0,67.400002,68.0,64.099998
20160929064500,470.0,474.700012,50.500001,47,53.5,0,67.400002,68.0,64.099998
20160929070000,470.0,474.700012,50.500001,47,53.5,0,67.400002,68.0,64.099998
20160929071500,470.0,486.450012,51.750001,47,53.5,0,67.5,68.0,64.099998
20160929073000,470.0,467.649994,49.749999,47,53.5,0,67.599998,68.0,64.099998
20160929074500,470.0,474.700012,50.500001,47,53.5,0,67.699997,68.0,64.099998
20160929080000,470.0,467.649994,49.749999,47,54.299999,0,67.800003,68.0,64.099998
20160929081500,470.0,479.399994,50.999999,47,54.299999,0,67.800003,68.0,64.099998
20160929083000,470.0,479.399994,50.999999,47,54.299999,0,67.800003,68.0,64.099998
20160929084500,470.0,479.399994,50.999999,47,54.299999,0,67.900002,68.0,64.099998
20160929090000,470.0,479.399994,50.999999,47,54.299999,0,68.099998,68.0,64.099998
20160929091500,470.0,479.399994,50.999999,47,53.5,0,68.099998,68.0,64.099998
20160929093000,470.0,479.399994,50.999999,47,53.5,0,68.099998,68.0,64.099998
20160929094500,470.0,479.399994,50.999999,47,53.5,0,68.199997,68.0,64.099998
20160929100000,470.0,479.399994,50.999999,47,53.5,0,68.199997,68.0,64.099998
20160929101500,470.0,486.450012,51.750001,47,53.5,0,68.099998,68.0,64.099998
20160929103000,470.0,486.450012,51.750001,47,53.5,0,68.099998,68.0,64.099998
20160929104500,470.0,486.450012,51.750001,47,53.5,0,68.199997,68.0,64.099998
20160929110000,470.0,479.399994,50.999999,47,53.5,0,68.099998,68.0,64.099998
20160929111500,470.0,479.399994,50.999999,47,53.5,0,68.0,68.0,64.099998
20160929113000,470.0,479.399994,50.999999,47,53.5,0,67.900002,68.0,64.099998
20160929114500,470.0,486.450012,51.750001,47,54.700001,0,67.900002,68.0,64.099998
20160929120000,470.0,486.450012,51.750001,47,56.700001,0,68.0,68.0,64.099998
20160929121500,470.0,474.700012,50.500001,47,56.700001,0,68.099998,68.0,64.099998
20160929123000,470.0,474.700012,50.500001,47,53.5,0,68.099998,68.0,64.099998
20160929124500,470.0,467.649994,49.749999,47,53.5,0,68.099998,68.0,64.099998
20160929130000,470.0,474.700012,50.500001,47,52.700001,0,68.099998,68.0,64.099998
20160929131500,470.0,467.649994,49.749999,47,52.700001,0,68.199997,68.0,64.099998
20160929133000,470.0,467.649994,49.749999,47,52.700001,0,68.099998,68.0,64.099998
20160929134500,470.0,467.649994,49.749999,47,53.400002,0,68.099998,68.0,64.099998
20160929140000,470.0,474.700012,50.500001,47,53.400002,0,68.199997,68.0,64.099998
20160929141500,470.0,474.700012,50.500001,48,53.400002,0,68.300003,68.0,64.099998
20160929143000,470.0,521.700012,55.500001,50,53.400002,0,68.300003,68.0,64.099998
20160929144500,470.0,547.549988,58.249999,50,53.400002,0,68.199997,68.0,64.099998
20160929150000,470.0,547.549988,58.249999,50,53.400002,0,68.199997,68.0,64.099998
20160929151500,470.0,561.650024,59.750003,50,53.400002,0,68.099998,68.0,64.099998
20160929153000,470.0,542.849976,57.749997,50,53.400002,0,67.900002,68.0,64.099998
20160929154500,470.0,535.799988,56.999999,50,53.400002,0,67.900002,68.0,64.099998
20160929160000,470.0,528.75,56.25,50,53.400002,0,67.800003,68.0,64.099998
20160929161500,470.0,535.799988,56.999999,50,53.400002,0,67.800003,68.0,64.099998
20160929163000,470.0,521.700012,55.500001,50,53.400002,0,67.699997,68.0,64.099998
20160929164500,470.0,502.899994,53.499999,49,53.400002,0,67.699997,68.0,64.099998
20160929170000,470.0,493.5,52.5,48,53.400002,0,67.699997,68.0,64.099998
20160929171500,470.0,493.5,52.5,48,53.400002,0,67.699997,68.0,64.099998
20160929173000,470.0,486.450012,51.750001,48,55.900002,0,67.699997,68.0,64.099998
20160929174500,470.0,474.700012,50.500001,48,55.200001,0,67.800003,68.0,64.099998
20160929180000,470.0,493.5,52.5,48,54.099998,0,67.900002,68.0,64.099998
20160929181500,470.0,479.399994,50.999999,48,53.5,0,67.900002,68.0,64.099998
20160929183000,470.0,486.450012,51.750001,48,52.599998,0,67.900002,68.0,64.099998
20160929184500,470.0,486.450012,51.750001,48,53.5,0,67.900002,68.0,64.099998
20160929190000,470.0,493.5,52.5,48,53.5,0,67.800003,68.0,64.099998
20160929191500,470.0,493.5,52.5,48,53.5,0,67.800003,68.0,64.099998
20160929193000,470.0,479.399994,50.999999,48,53.5,0,67.800003,68.0,64.099998
20160929194500,470.0,493.5,52.5,48,53.5,0,67.800003,68.0,64.099998
20160929200000,470.0,479.399994,50.999999,48,53.5,0,67.800003,68.0,64.099998
20160929201500,470.0,486.450012,51.750001,48,53.5,0,67.699997,68.0,64.099998
20160929203000,470.0,474.700012,50.500001,48,53.5,0,67.699997,68.0,64.099998
20160929204500,470.0,474.700012,50.500001,48,53.5,0,67.699997,68.0,64.099998
20160929210000,470.0,486.450012,51.750001,48,53.5,0,67.699997,68.0,64.099998
20160929211500,470.0,486.450012,51.750001,48,53.5,0,67.699997,68.0,64.099998
20160929213000,470.0,493.5,52.5,48,53.5,0,67.599998,68.0,64.099998
20160929214500,470.0,493.5,52.5,48,53.5,0,67.599998,68.0,64.099998
20160929220000,470.0,502.899994,53.499999,48,53.5,0,67.599998,68.0,64.099998
20160929221500,470.0,493.5,52.5,48,53.5,0,67.599998,68.0,64.099998
20160929223000,470.0,493.5,52.5,48,53.5,0,67.599998,68.0,64.099998
20160929224500,470.0,486.450012,51.750001,48,53.5,0,67.5,68.0,64.099998
20160929230000,470.0,502.899994,53.499999,48,53.5,0,67.5,68.0,64.099998
20160929231500,470.0,486.450012,51.750001,48,54.299999,0,67.5,68.0,64.099998
20160929233000,470.0,479.399994,50.999999,48,54.299999,0,67.400002,68.0,64.099998
20160929234500,470.0,479.399994,50.999999,48,54.299999,0,67.400002,68.0,64.099998
20160930000000,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.099998
20160930001500,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.099998
20160930003000,470.0,502.899994,53.499999,48,54.299999,0,67.400002,68.0,64.099998
20160930004500,470.0,493.5,52.5,48,54.299999,0,67.400002,68.0,64.099998
20160930010000,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.099998
20160930011500,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.099998
20160930013000,470.0,493.5,52.5,48,54.299999,0,67.300003,68.0,64.099998
20160930014500,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.099998
20160930020000,470.0,493.5,52.5,48,54.299999,0,67.199997,68.0,64.099998
20160930021500,470.0,493.5,52.5,48,54.299999,0,67.199997,68.0,64.099998
20160930023000,470.0,493.5,52.5,48,54.299999,0,67.199997,68.0,64.099998
20160930024500,470.0,502.899994,53.499999,48,54.299999,0,67.199997,68.0,64.099998
20160930030000,470.0,493.5,52.5,48,54.299999,0,67.199997,68.0,64.099998
20160930031500,470.0,486.450012,51.750001,48,54.299999,0,67.199997,68.0,64.099998
20160930033000,470.0,479.399994,50.999999,47,54.299999,0,67.199997,68.0,64.099998
20160930034500,470.0,479.399994,50.999999,47,54.299999,0,67.199997,68.0,64.099998
20160930040000,470.0,479.399994,50.999999,47,54.299999,0,67.199997,68.0,64.099998
20160930041500,470.0,486.450012,51.750001,47,54.299999,0,67.199997,68.0,64.099998
20160930043000,470.0,486.450012,51.750001,47,54.299999,0,67.199997,68.0,64.099998
20160930044500,470.0,486.450012,51.750001,47,54.299999,0,67.099998,68.0,64.099998
20160930050000,470.0,493.5,52.5,47,54.299999,0,67.099998,68.0,64.099998
20160930051500,470.0,486.450012,51.750001,47,54.299999,0,67.099998,68.0,64.099998
20160930053000,470.0,486.450012,51.750001,47,54.299999,0,67.099998,68.0,64.099998
20160930054500,470.0,479.399994,50.999999,47,54.299999,0,67.199997,68.0,64.099998
20160930060000,470.0,486.450012,51.750001,47,54.299999,0,67.199997,68.0,64.099998
20160930061500,470.0,486.450012,51.750001,47,54.299999,0,67.300003,68.0,64.099998
20160930063000,470.0,486.450012,51.750001,47,54.299999,0,67.400002,68.0,64.099998
20160930064500,470.0,493.5,52.5,47,54.299999,0,67.5,68.0,64.099998
20160930070000,470.0,479.399994,50.999999,47,54.299999,0,67.599998,68.0,64.099998
20160930071500,470.0,493.5,52.5,47,54.299999,0,67.699997,68.0,64.099998
20160930073000,470.0,486.450012,51.750001,47,54.299999,0,67.699997,68.0,64.099998
20160930074500,470.0,479.399994,50.999999,47,54.299999,0,67.699997,68.0,64.099998
20160930080000,470.0,486.450012,51.750001,47,54.299999,0,67.900002,68.0,64.099998
20160930081500,470.0,486.450012,51.750001,47,54.299999,0,67.900002,68.0,64.099998
20160930083000,470.0,474.700012,50.500001,47,54.299999,0,67.900002,68.0,64.099998
20160930084500,470.0,474.700012,50.500001,47,54.299999,0,68.0,68.0,64.099998
20160930090000,470.0,474.700012,50.500001,47,54.299999,0,68.099998,68.0,64.099998
20160930091500,470.0,474.700012,50.500001,47,54.299999,0,68.099998,68.0,64.099998
20160930093000,470.0,493.5,52.5,47,54.299999,0,68.099998,68.0,64.099998
20160930094500,470.0,479.399994,50.999999,47,54.299999,0,68.099998,68.0,64.099998
20160930100000,470.0,486.450012,51.750001,47,54.299999,0,68.199997,68.0,64.099998
20160930101500,470.0,493.5,52.5,47,54.299999,0,68.199997,68.0,64.099998
20160930103000,470.0,486.450012,51.750001,47,54.299999,0,68.199997,68.0,64.099998
20160930104500,470.0,493.5,52.5,47,54.299999,0,68.099998,68.0,64.099998
20160930110000,470.0,502.899994,53.499999,47,53.5,0,68.099998,68.0,64.099998
20160930111500,470.0,493.5,52.5,47,53.5,0,68.099998,68.0,64.099998
20160930113000,470.0,493.5,52.5,47,53.5,0,68.0,68.0,64.099998
20160930114500,470.0,493.5,52.5,47,53.5,0,67.900002,68.0,64.099998
20160930120000,470.0,493.5,52.5,47,53.5,0,67.900002,68.0,64.099998
20160930121500,470.0,493.5,52.5,47,53.5,0,68.0,68.0,64.099998
20160930123000,470.0,493.5,52.5,47,53.5,0,68.0,68.0,64.099998
20160930124500,470.0,493.5,52.5,47,53.5,0,67.900002,68.0,64.099998
20160930130000,470.0,564.0,60.0,50,53.5,0,68.099998,68.0,64.099998
20160930131500,470.0,554.599976,58.999997,50,53.5,0,67.900002,68.0,64.099998
20160930133000,470.0,554.599976,58.999997,50,53.5,0,67.900002,68.0,64.099998
20160930134500,470.0,542.849976,57.749997,50,53.5,0,67.900002,68.0,64.099998
20160930140000,470.0,561.650024,59.750003,50,53.5,0,67.800003,68.0,64.099998
20160930141500,470.0,542.849976,57.749997,49,53.5,0,67.699997,68.0,64.099998
20160930143000,470.0,542.849976,57.749997,49,53.5,0,67.699997,68.0,64.099998
20160930144500,470.0,528.75,56.25,48,53.5,0,67.699997,68.0,64.099998
20160930150000,470.0,493.5,52.5,47,53.5,0,67.599998,68.0,64.099998
20160930151500,470.0,486.450012,51.750001,47,53.5,0,67.599998,68.0,64.099998
20160930153000,470.0,486.450012,51.750001,47,53.5,0,67.599998,68.0,64.099998
20160930154500,470.0,467.649994,49.749999,47,53.5,0,67.599998,68.0,64.099998
20160930160000,470.0,467.649994,49.749999,47,53.5,0,67.699997,68.0,64.099998
20160930161500,470.0,467.649994,49.749999,47,53.5,0,67.699997,68.0,64.099998
20160930163000,470.0,467.649994,49.749999,47,53.5,0,67.699997,68.0,64.099998
20160930164500,470.0,479.399994,50.999999,47,53.5,0,67.800003,68.0,64.099998
20160930170000,470.0,479.399994,50.999999,47,53.5,0,67.900002,68.0,64.099998
20160930171500,470.0,467.649994,49.749999,47,53.5,0,67.900002,68.0,64.099998
20160930173000,470.0,486.450012,51.750001,47,53.5,0,68.0,68.0,64.099998
20160930174500,470.0,474.700012,50.500001,47,53.5,0,68.099998,68.0,64.099998
20160930180000,470.0,474.700012,50.500001,47,53.5,0,68.099998,68.0,64.099998
20160930181500,470.0,458.25,48.75,47,53.5,0,68.199997,68.0,64.099998
20160930183000,470.0,474.700012,50.500001,47,53.5,0,68.199997,68.0,64.099998
20160930184500,470.0,474.700012,50.500001,47,53.5,0,68.199997,68.0,64.099998
20160930190000,470.0,467.649994,49.749999,47,53.5,0,68.199997,68.0,64.099998
20160930191500,470.0,474.700012,50.500001,47,53.5,0,68.199997,68.0,64.099998
20160930193000,470.0,458.25,48.75,47,53.5,0,68.199997,68.0,64.099998
20160930194500,470.0,502.899994,53.499999,48,53.5,0,68.300003,68.0,64.099998
20160930200000,470.0,517.0,55.0,50,53.5,0,68.199997,68.0,64.099998
20160930201500,470.0,509.950012,54.250001,50,53.5,0,68.199997,68.0,64.099998
20160930203000,470.0,509.950012,54.250001,50,53.5,0,68.099998,68.0,64.099998
20160930204500,470.0,517.0,55.0,50,53.5,0,67.900002,68.0,64.099998
20160930210000,470.0,509.950012,54.250001,50,53.5,0,67.900002,68.0,64.099998
20160930211500,470.0,509.950012,54.250001,50,54.099998,0,67.800003,68.0,64.099998
20160930213000,470.0,502.899994,53.499999,50,54.099998,0,67.800003,68.0,64.099998
20160930214500,470.0,509.950012,54.250001,50,54.099998,0,67.699997,68.0,64.099998
20160930220000,470.0,502.899994,53.499999,49,54.099998,0,67.699997,68.0,64.099998
20160930221500,470.0,486.450012,51.750001,49,54.099998,0,67.599998,68.0,64.099998
20160930223000,470.0,493.5,52.5,49,54.099998,0,67.599998,68.0,64.099998
20160930224500,470.0,493.5,52.5,49,54.099998,0,67.599998,68.0,64.099998
20160930230000,470.0,493.5,52.5,49,54.099998,0,67.599998,68.0,64.099998
20160930231500,470.0,493.5,52.5,49,54.099998,0,67.5,68.0,64.099998
20160930233000,470.0,486.450012,51.750001,49,54.099998,0,67.5,68.0,64.099998
20160930234500,470.0,479.399994,50.999999,49,54.099998,0,67.400002,68.0,64.099998
20161001000000,470.0,493.5,52.5,49,54.099998,0,67.400002,68.0,64.099998
20161001001500,470.0,502.899994,53.499999,49,54.099998,0,67.400002,68.0,64.099998
20161001003000,470.0,479.399994,50.999999,49,54.099998,0,67.400002,68.0,64.099998
20161001004500,470.0,486.450012,51.750001,49,54.099998,0,67.300003,68.0,64.099998
20161001010000,470.0,502.899994,53.499999,49,54.099998,0,67.300003,68.0,64.099998
20161001011500,470.0,791.950012,84.250001,6,54.099998,0,67.099998,68.0,64.099998
20161001013000,470.0,613.349976,65.249997,53,54.099998,0,67.099998,68.0,64.099998
20161001014500,470.0,479.399994,50.999999,49,54.099998,0,67.099998,68.0,64.099998
20161001020000,470.0,493.5,52.5,49,54.099998,0,67.099998,68.0,64.099998
20161001021500,470.0,479.399994,50.999999,49,54.099998,0,67.099998,68.0,64.099998
20161001023000,470.0,486.450012,51.750001,49,54.099998,0,67.099998,68.0,64.099998
20161001024500,470.0,493.5,52.5,49,54.099998,0,67.099998,68.0,64.099998
20161001030000,470.0,474.700012,50.500001,49,54.099998,0,67.099998,68.0,64.099998
20161001031500,470.0,486.450012,51.750001,49,54.099998,0,67.099998,68.0,64.099998
20161001033000,470.0,486.450012,51.750001,49,54.099998,0,67.0,68.0,64.099998
20161001034500,470.0,493.5,52.5,49,54.099998,0,67.0,68.0,64.099998
20161001040000,470.0,493.5,52.5,49,54.099998,0,67.0,68.0,64.099998
20161001041500,470.0,486.450012,51.750001,49,54.099998,0,66.900002,68.0,64.099998
20161001043000,470.0,486.450012,51.750001,49,54.099998,0,66.900002,68.0,64.099998
20161001044500,470.0,502.899994,53.499999,49,54.099998,0,66.900002,68.0,64.099998
20161001050000,470.0,502.899994,53.499999,49,54.700001,0,66.900002,68.0,64.099998
20161001051500,470.0,493.5,52.5,49,54.700001,0,66.900002,68.0,64.099998
20161001053000,470.0,493.5,52.5,49,53.900002,0,66.900002,68.0,64.099998
20161001054500,470.0,486.450012,51.750001,49,53.900002,0,66.900002,68.0,64.099998
20161001060000,470.0,502.899994,53.499999,49,53.900002,0,66.900002,68.0,64.099998
20161001061500,470.0,493.5,52.5,49,53.900002,0,66.900002,68.0,64.099998
20161001063000,470.0,486.450012,51.750001,49,53.900002,0,67.0,68.0,64.099998
20161001064500,470.0,493.5,52.5,49,53.900002,0,67.0,68.0,64.099998
20161001070000,470.0,502.899994,53.499999,49,53.900002,0,67.0,68.0,64.099998
20161001071500,470.0,493.5,52.5,49,53.900002,0,67.0,68.0,64.099998
20161001073000,470.0,517.0,55.0,49,53.900002,0,67.0,68.0,64.099998
20161001074500,470.0,479.399994,50.999999,48,53.900002,0,67.0,68.0,64.099998
20161001080000,470.0,479.399994,50.999999,48,54.700001,0,67.0,68.0,64.099998
20161001081500,470.0,479.399994,50.999999,48,54.700001,0,66.900002,68.0,64.099998
20161001083000,470.0,479.399994,50.999999,48,54.700001,0,66.900002,68.0,64.099998
20161001084500,470.0,493.5,52.5,48,53.900002,0,66.900002,68.0,64.099998
20161001090000,470.0,493.5,52.5,48,53.900002,0,66.900002,68.0,64.099998
20161001091500,470.0,493.5,52.5,48,53.900002,0,66.900002,68.0,64.099998
20161001093000,470.0,493.5,52.5,48,53.900002,0,66.900002,68.0,64.099998
20161001094500,470.0,502.899994,53.499999,48,53.900002,0,66.900002,68.0,64.099998
20161001100000,470.0,486.450012,51.750001,48,53.900002,0,66.800003,68.0,64.099998
20161001101500,470.0,486.450012,51.750001,48,53.900002,0,66.800003,68.0,64.099998
20161001103000,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161001104500,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161001110000,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161001111500,470.0,493.5,52.5,48,53.900002,0,66.699997,68.0,64.099998
20161001113000,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161001114500,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161001120000,470.0,486.450012,51.750001,48,53.900002,0,66.599998,68.0,64.099998
20161001121500,470.0,486.450012,51.750001,48,53.900002,0,66.699997,68.0,64.099998
20161001123000,470.0,493.5,52.5,48,53.900002,0,66.599998,68.0,64.099998
20161001124500,470.0,493.5,52.5,48,53.900002,0,66.599998,68.0,64.099998
20161001130000,470.0,486.450012,51.750001,48,53.900002,0,66.599998,68.0,64.099998
20161001131500,470.0,486.450012,51.750001,48,53.900002,0,66.599998,68.0,64.099998
20161001133000,470.0,479.399994,50.999999,48,53.900002,0,66.599998,68.0,64.099998
20161001134500,470.0,493.5,52.5,48,53.900002,0,66.599998,68.0,64.099998
20161001140000,470.0,479.399994,50.999999,48,53.900002,0,66.599998,68.0,64.099998
20161001141500,470.0,493.5,52.5,48,53.900002,0,66.599998,68.0,64.099998
20161001143000,470.0,493.5,52.5,48,53.900002,0,66.599998,68.0,64.099998
20161001144500,470.0,493.5,52.5,48,53.900002,0,66.599998,68.0,64.099998
20161001150000,470.0,486.450012,51.750001,48,53.900002,0,66.599998,68.0,64.099998
20161001151500,470.0,486.450012,51.750001,48,53.900002,0,66.599998,68.0,64.099998
20161001153000,470.0,486.450012,51.750001,48,53.900002,0,66.599998,68.0,64.099998
20161001154500,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161001160000,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161001161500,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161001163000,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161001164500,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161001170000,470.0,486.450012,51.750001,48,53.900002,0,66.800003,68.0,64.099998
20161001171500,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161001173000,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161001174500,470.0,474.700012,50.500001,48,53.900002,0,66.900002,68.0,64.099998
20161001180000,470.0,467.649994,49.749999,48,53.900002,0,66.900002,68.0,64.099998
20161001181500,470.0,474.700012,50.500001,48,53.900002,0,66.900002,68.0,64.099998
20161001183000,470.0,458.25,48.75,48,53.900002,0,66.900002,68.0,64.099998
20161001184500,470.0,474.700012,50.500001,48,53.900002,0,67.0,68.0,64.099998
20161001190000,470.0,467.649994,49.749999,48,53.900002,0,67.0,68.0,64.099998
20161001191500,470.0,467.649994,49.749999,48,53.900002,0,67.0,68.0,64.099998
20161001193000,470.0,451.200012,48.000001,48,53.900002,0,67.0,68.0,64.099998
20161001194500,470.0,451.200012,48.000001,48,53.900002,0,67.0,68.0,64.099998
20161001200000,470.0,451.200012,48.000001,48,53.900002,0,67.0,68.0,64.099998
20161001201500,470.0,451.200012,48.000001,48,53.900002,0,67.0,68.0,64.099998
20161001203000,470.0,451.200012,48.000001,48,53.900002,0,67.0,68.0,64.099998
20161001204500,470.0,467.649994,49.749999,48,53.900002,0,67.0,68.0,64.099998
20161001210000,470.0,451.200012,48.000001,48,53.900002,0,67.099998,68.0,64.099998
20161001211500,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.0,64.099998
20161001213000,470.0,474.700012,50.500001,48,53.900002,0,67.0,68.0,64.099998
20161001214500,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.0,64.099998
20161001220000,470.0,458.25,48.75,48,53.900002,0,67.0,68.0,64.099998
20161001221500,470.0,467.649994,49.749999,48,53.900002,0,67.0,68.0,64.099998
20161001223000,470.0,458.25,48.75,48,53.900002,0,67.0,68.0,64.099998
20161001224500,470.0,458.25,48.75,48,53.900002,0,67.0,68.0,64.099998
20161001230000,470.0,458.25,48.75,48,53.900002,0,66.900002,68.0,64.099998
20161001231500,470.0,467.649994,49.749999,48,53.900002,0,66.900002,68.0,64.099998
