PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001233000,470.0,467.649994,49.749999,48,53.900002,0,66.900002,68.0,64.099998
20161001234500,470.0,458.25,48.75,48,53.900002,0,66.900002,68.0,64.099998
20161002000000,470.0,458.25,48.75,48,53.900002,0,66.900002,68.0,64.099998
20161002001500,470.0,451.200012,48.000001,48,53.900002,0,66.900002,68.0,64.099998
20161002003000,470.0,458.25,48.75,48,53.900002,0,66.900002,68.0,64.099998
20161002004500,470.0,467.649994,49.749999,48,53.900002,0,66.900002,68.0,64.099998
20161002010000,470.0,474.700012,50.500001,48,53.900002,0,66.900002,68.0,64.099998
20161002011500,470.0,458.25,48.75,48,53.900002,0,66.900002,68.0,64.099998
20161002013000,470.0,467.649994,49.749999,48,53.900002,0,66.900002,68.0,64.099998
20161002014500,470.0,467.649994,49.749999,48,53.900002,0,66.900002,68.0,64.099998
20161002020000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002021500,470.0,458.25,48.75,48,53.900002,0,66.800003,68.0,64.099998
20161002023000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002024500,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002030000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002031500,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002033000,470.0,467.649994,49.749999,48,53.900002,0,66.699997,68.0,64.099998
20161002034500,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161002040000,470.0,467.649994,49.749999,48,53.900002,0,66.699997,68.0,64.099998
20161002041500,470.0,458.25,48.75,48,53.900002,0,66.699997,68.0,64.099998
20161002043000,470.0,467.649994,49.749999,48,53.900002,0,66.699997,68.0,64.099998
20161002044500,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161002050000,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161002051500,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161002053000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002054500,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002060000,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161002061500,470.0,458.25,48.75,48,53.900002,0,66.699997,68.0,64.099998
20161002063000,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161002064500,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161002070000,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161002071500,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161002073000,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161002074500,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161002080000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002081500,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161002083000,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161002084500,470.0,467.649994,49.749999,48,53.900002,0,66.699997,68.0,64.099998
20161002090000,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161002091500,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161002093000,470.0,486.450012,51.750001,48,53.900002,0,66.699997,68.0,64.099998
20161002094500,470.0,486.450012,51.750001,48,53.900002,0,66.699997,68.0,64.099998
20161002100000,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161002101500,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161002103000,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161002104500,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161002110000,470.0,486.450012,51.750001,48,53.900002,0,66.599998,68.0,64.099998
20161002111500,470.0,493.5,52.5,48,53.099998,0,66.599998,68.0,64.099998
20161002113000,470.0,479.399994,50.999999,48,53.099998,0,66.599998,68.0,64.099998
20161002114500,470.0,479.399994,50.999999,48,53.099998,0,66.599998,68.0,64.099998
20161002120000,470.0,493.5,52.5,48,53.099998,0,66.599998,68.0,64.099998
20161002121500,470.0,493.5,52.5,48,53.099998,0,66.599998,68.0,64.099998
20161002123000,470.0,479.399994,50.999999,48,53.099998,0,66.599998,68.0,64.099998
20161002124500,470.0,479.399994,50.999999,48,53.099998,0,66.599998,68.0,64.099998
20161002130000,470.0,479.399994,50.999999,48,53.099998,0,66.599998,68.0,64.099998
20161002131500,470.0,493.5,52.5,48,53.099998,0,66.599998,68.0,64.099998
20161002133000,470.0,474.700012,50.500001,48,53.099998,0,66.599998,68.0,64.099998
20161002134500,470.0,486.450012,51.750001,48,53.099998,0,66.599998,68.0,64.099998
20161002140000,470.0,486.450012,51.750001,48,53.099998,0,66.599998,68.0,64.099998
20161002141500,470.0,479.399994,50.999999,48,53.099998,0,66.599998,68.0,64.099998
20161002143000,470.0,479.399994,50.999999,48,53.099998,0,66.599998,68.0,64.099998
20161002144500,470.0,486.450012,51.750001,48,53.099998,0,66.599998,68.0,64.099998
20161002150000,470.0,479.399994,50.999999,48,53.099998,0,66.599998,68.0,64.099998
20161002151500,470.0,486.450012,51.750001,48,53.099998,0,66.599998,68.0,64.099998
20161002153000,470.0,486.450012,51.750001,48,53.799999,0,66.599998,68.0,64.099998
20161002154500,470.0,486.450012,51.750001,48,53.799999,0,66.599998,68.0,64.099998
20161002160000,470.0,474.700012,50.500001,48,53.799999,0,66.699997,68.0,64.099998
20161002161500,470.0,486.450012,51.750001,48,53.799999,0,66.699997,68.0,64.099998
20161002163000,470.0,467.649994,49.749999,48,53.099998,0,66.699997,68.0,64.099998
20161002164500,470.0,479.399994,50.999999,48,53.099998,0,66.699997,68.0,64.099998
20161002170000,470.0,479.399994,50.999999,48,53.099998,0,66.699997,68.0,64.099998
20161002171500,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161002173000,470.0,467.649994,49.749999,48,53.900002,0,66.699997,68.0,64.099998
20161002174500,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161002180000,470.0,467.649994,49.749999,48,53.099998,0,66.699997,68.0,64.099998
20161002181500,470.0,474.700012,50.500001,48,53.099998,0,66.800003,68.0,64.099998
20161002183000,470.0,467.649994,49.749999,48,53.099998,0,66.800003,68.0,64.099998
20161002184500,470.0,474.700012,50.500001,48,53.099998,0,66.800003,68.0,64.099998
20161002190000,470.0,467.649994,49.749999,48,53.099998,0,66.800003,68.0,64.099998
20161002191500,470.0,467.649994,49.749999,48,53.700001,0,66.800003,68.0,64.099998
20161002193000,470.0,458.25,48.75,48,53.700001,0,66.800003,68.0,64.099998
20161002194500,470.0,467.649994,49.749999,48,53.700001,0,66.800003,68.0,64.099998
20161002200000,470.0,458.25,48.75,48,53.700001,0,66.800003,68.0,64.099998
20161002201500,470.0,467.649994,49.749999,48,53.700001,0,66.800003,68.0,64.099998
20161002203000,470.0,458.25,48.75,48,53.700001,0,66.800003,68.0,64.099998
20161002204500,470.0,458.25,48.75,48,53.700001,0,66.800003,68.0,64.099998
20161002210000,470.0,467.649994,49.749999,48,53.099998,0,66.800003,68.0,64.099998
20161002211500,470.0,458.25,48.75,48,53.099998,0,66.800003,68.0,64.099998
20161002213000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002214500,470.0,458.25,48.75,48,53.900002,0,66.800003,68.0,64.099998
20161002220000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002221500,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002223000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161002224500,470.0,451.200012,48.000001,48,53.900002,0,66.800003,68.0,64.099998
20161002230000,470.0,451.200012,48.000001,48,53.900002,0,66.800003,68.0,64.099998
20161002231500,470.0,451.200012,48.000001,48,53.900002,0,66.800003,68.0,64.099998
20161002233000,470.0,458.25,48.75,48,53.900002,0,66.800003,68.0,64.099998
20161002234500,470.0,458.25,48.75,48,53.900002,0,66.800003,68.0,64.099998
20161003000000,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161003001500,470.0,467.649994,49.749999,48,53.900002,0,66.699997,68.0,64.099998
20161003003000,470.0,458.25,48.75,48,53.900002,0,66.699997,68.0,64.099998
20161003004500,470.0,451.200012,48.000001,48,53.900002,0,66.800003,68.0,64.099998
20161003010000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161003011500,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161003013000,470.0,467.649994,49.749999,48,53.900002,0,66.699997,68.0,64.099998
20161003014500,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161003020000,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161003021500,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161003023000,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.0,64.099998
20161003024500,470.0,486.450012,51.750001,48,53.900002,0,66.699997,68.0,64.099998
20161003030000,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161003031500,470.0,458.25,48.75,48,53.900002,0,66.699997,68.0,64.099998
20161003033000,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161003034500,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.0,64.099998
20161003040000,470.0,467.649994,49.749999,48,53.900002,0,66.699997,68.0,64.099998
20161003041500,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161003043000,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161003044500,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161003050000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161003051500,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161003053000,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161003054500,470.0,474.700012,50.500001,48,53.900002,0,66.800003,68.0,64.099998
20161003060000,470.0,467.649994,49.749999,48,53.900002,0,66.800003,68.0,64.099998
20161003061500,470.0,474.700012,50.500001,48,53.900002,0,66.900002,68.0,64.099998
20161003063000,470.0,467.649994,49.749999,48,53.900002,0,67.0,68.0,64.099998
20161003064500,470.0,479.399994,50.999999,48,53.900002,0,67.199997,68.0,64.099998
20161003070000,470.0,479.399994,50.999999,48,53.900002,0,67.300003,68.0,64.099998
20161003071500,470.0,479.399994,50.999999,48,53.900002,0,67.400002,68.0,64.099998
20161003073000,470.0,479.399994,50.999999,48,53.900002,0,67.400002,68.0,64.099998
20161003074500,470.0,479.399994,50.999999,48,53.900002,0,67.300003,68.0,64.099998
20161003080000,470.0,479.399994,50.999999,48,53.900002,0,67.400002,68.0,64.099998
20161003081500,470.0,479.399994,50.999999,48,53.900002,0,67.400002,68.0,64.099998
20161003083000,470.0,479.399994,50.999999,48,53.900002,0,67.400002,68.0,64.099998
20161003084500,470.0,479.399994,50.999999,48,53.900002,0,67.5,68.0,64.099998
20161003090000,470.0,479.399994,50.999999,48,53.900002,0,67.5,68.0,64.099998
20161003091500,470.0,479.399994,50.999999,48,53.900002,0,67.5,68.0,64.099998
20161003093000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.099998
20161003094500,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.099998
20161003100000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.099998
20161003101500,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.099998
20161003103000,470.0,486.450012,51.750001,48,53.900002,0,67.599998,68.0,64.099998
20161003104500,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.099998
20161003110000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.099998
20161003111500,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.099998
20161003113000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.099998
20161003114500,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.099998
20161003120000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.099998
20161003121500,470.0,479.399994,50.999999,48,53.900002,0,67.5,68.0,64.099998
20161003123000,470.0,479.399994,50.999999,48,53.900002,0,67.5,68.0,64.099998
20161003124500,470.0,479.399994,50.999999,48,53.099998,0,67.5,68.0,64.099998
20161003130000,470.0,479.399994,50.999999,48,53.099998,0,67.5,68.0,64.099998
20161003131500,470.0,479.399994,50.999999,48,53.099998,0,67.5,68.0,64.099998
20161003133000,470.0,486.450012,51.750001,48,53.099998,0,67.599998,68.0,64.099998
20161003134500,470.0,479.399994,50.999999,48,55.400002,0,67.599998,68.0,64.099998
20161003140000,470.0,479.399994,50.999999,48,55.400002,0,67.699997,68.0,64.099998
20161003141500,470.0,479.399994,50.999999,48,55.400002,0,67.800003,68.0,64.099998
20161003143000,470.0,479.399994,50.999999,48,53.900002,0,67.900002,68.0,64.099998
20161003144500,470.0,479.399994,50.999999,48,52.900002,0,67.800003,68.0,64.099998
20161003150000,470.0,458.25,48.75,48,52.900002,0,67.599998,68.0,64.099998
20161003151500,470.0,474.700012,50.500001,48,52.900002,0,67.599998,68.0,64.099998
20161003153000,470.0,486.450012,51.750001,48,52.900002,0,67.599998,68.0,64.099998
20161003154500,470.0,474.700012,50.500001,48,56.299999,0,67.699997,68.0,64.099998
20161003160000,470.0,467.649994,49.749999,48,55.599998,0,67.699997,68.0,64.099998
20161003161500,470.0,486.450012,51.750001,48,52.700001,0,67.699997,68.0,64.099998
20161003163000,470.0,474.700012,50.500001,48,52.700001,0,67.699997,68.0,64.099998
20161003164500,470.0,474.700012,50.500001,48,52.700001,0,67.699997,68.0,64.099998
20161003170000,470.0,474.700012,50.500001,48,53.5,0,67.699997,68.0,64.099998
20161003171500,470.0,458.25,48.75,48,55.700001,0,67.800003,68.0,64.099998
20161003173000,470.0,479.399994,50.999999,48,55.700001,0,67.800003,68.0,64.099998
20161003174500,470.0,479.399994,50.999999,48,55.099998,0,67.900002,68.0,64.099998
20161003180000,470.0,479.399994,50.999999,48,53.099998,0,67.800003,68.0,64.099998
20161003181500,470.0,467.649994,49.749999,48,53.099998,0,67.800003,68.0,64.099998
20161003183000,470.0,467.649994,49.749999,48,53.099998,0,67.699997,68.0,64.099998
20161003184500,470.0,467.649994,49.749999,48,55.200001,0,67.699997,68.0,64.099998
20161003190000,470.0,467.649994,49.749999,48,54.299999,0,67.699997,68.0,64.099998
20161003191500,470.0,458.25,48.75,48,53.099998,0,67.699997,68.0,64.099998
20161003193000,470.0,458.25,48.75,48,53.099998,0,67.599998,68.0,64.099998
20161003194500,470.0,441.799988,46.999999,48,53.099998,0,67.599998,68.0,64.099998
20161003200000,470.0,451.200012,48.000001,48,53.099998,0,67.599998,68.0,64.099998
20161003201500,470.0,451.200012,48.000001,48,53.099998,0,67.599998,68.0,64.099998
20161003203000,470.0,458.25,48.75,48,53.099998,0,67.599998,68.0,64.099998
20161003204500,470.0,458.25,48.75,48,53.099998,0,67.5,68.0,64.099998
20161003210000,470.0,451.200012,48.000001,48,53.900002,0,67.5,68.0,64.099998
20161003211500,470.0,451.200012,48.000001,48,53.900002,0,67.5,68.0,64.099998
20161003213000,470.0,451.200012,48.000001,48,53.900002,0,67.5,68.0,64.099998
20161003214500,470.0,467.649994,49.749999,48,53.900002,0,67.400002,68.0,64.099998
20161003220000,470.0,441.799988,46.999999,48,53.900002,0,67.400002,68.0,64.099998
20161003221500,470.0,458.25,48.75,48,53.900002,0,67.400002,68.0,64.099998
20161003223000,470.0,467.649994,49.749999,48,53.900002,0,67.400002,68.0,64.099998
20161003224500,470.0,451.200012,48.000001,48,53.900002,0,67.400002,68.0,64.099998
20161003230000,470.0,458.25,48.75,48,53.900002,0,67.400002,68.0,64.099998
20161003231500,470.0,451.200012,48.000001,48,53.900002,0,67.400002,68.0,64.099998
20161003233000,470.0,458.25,48.75,48,53.900002,0,67.400002,68.0,64.099998
20161003234500,470.0,441.799988,46.999999,48,53.900002,0,67.300003,68.0,64.099998
20161004000000,470.0,467.649994,49.749999,48,53.900002,0,67.300003,68.0,64.099998
20161004001500,470.0,458.25,48.75,48,53.900002,0,67.300003,68.0,64.099998
20161004003000,470.0,458.25,48.75,48,53.900002,0,67.300003,68.0,64.099998
20161004004500,470.0,467.649994,49.749999,48,53.900002,0,67.199997,68.0,64.099998
20161004010000,470.0,458.25,48.75,48,53.900002,0,67.199997,68.0,64.099998
20161004011500,470.0,458.25,48.75,48,53.900002,0,67.199997,68.0,64.099998
20161004013000,470.0,458.25,48.75,48,53.900002,0,67.199997,68.0,64.099998
20161004014500,470.0,467.649994,49.749999,48,53.900002,0,67.199997,68.0,64.099998
20161004020000,470.0,474.700012,50.500001,48,53.900002,0,67.199997,68.0,64.099998
20161004021500,470.0,458.25,48.75,48,53.900002,0,67.099998,68.0,64.099998
20161004023000,470.0,458.25,48.75,48,53.900002,0,67.099998,68.0,64.099998
20161004024500,470.0,458.25,48.75,48,53.900002,0,67.099998,68.0,64.099998
20161004030000,470.0,458.25,48.75,48,53.900002,0,67.099998,68.0,64.099998
20161004031500,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.0,64.099998
20161004033000,470.0,474.700012,50.500001,48,53.900002,0,67.099998,68.0,64.099998
20161004034500,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.0,64.099998
20161004040000,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.0,64.099998
20161004041500,470.0,458.25,48.75,48,53.900002,0,67.099998,68.0,64.099998
20161004043000,470.0,474.700012,50.500001,48,53.900002,0,67.099998,68.0,64.099998
20161004044500,470.0,474.700012,50.500001,48,53.900002,0,67.099998,68.0,64.099998
20161004050000,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.0,64.099998
20161004051500,470.0,474.700012,50.500001,48,53.900002,0,67.099998,68.0,64.0
20161004053000,470.0,474.700012,50.500001,48,53.900002,0,67.099998,68.0,64.0
20161004054500,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.0,64.0
20161004060000,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.0,64.0
20161004061500,470.0,474.700012,50.500001,48,53.900002,0,67.199997,68.0,64.0
20161004063000,470.0,458.25,48.75,48,53.900002,0,67.300003,68.0,64.0
20161004064500,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,64.0
20161004070000,470.0,479.399994,50.999999,48,53.900002,0,67.699997,68.0,64.0
20161004071500,470.0,486.450012,51.750001,49,53.900002,0,67.900002,68.0,64.0
20161004073000,470.0,509.950012,54.250001,49,53.900002,0,67.900002,68.0,64.0
20161004074500,470.0,493.5,52.5,49,53.900002,0,67.699997,68.0,64.0
20161004080000,470.0,493.5,52.5,49,53.900002,0,68.0,68.0,64.0
20161004081500,470.0,502.899994,53.499999,49,53.900002,0,68.099998,68.0,64.0
20161004083000,470.0,486.450012,51.750001,49,53.900002,0,68.0,68.0,64.0
20161004084500,470.0,493.5,52.5,49,53.900002,0,68.0,68.0,64.0
20161004090000,470.0,502.899994,53.499999,49,53.900002,0,68.0,68.0,64.0
20161004091500,470.0,502.899994,53.499999,49,58.0,0,68.099998,68.0,64.0
20161004093000,470.0,502.899994,53.499999,49,54.299999,0,68.199997,68.0,64.0
20161004094500,470.0,493.5,52.5,49,52.700001,0,68.099998,68.0,64.0
20161004100000,470.0,502.899994,53.499999,49,52.700001,0,68.099998,68.0,64.0
20161004101500,470.0,509.950012,54.250001,49,52.700001,0,68.0,68.0,64.0
20161004103000,470.0,493.5,52.5,49,52.700001,0,68.099998,68.0,64.0
20161004104500,470.0,509.950012,54.250001,49,52.700001,0,68.099998,68.0,64.0
20161004110000,470.0,493.5,52.5,49,52.700001,0,68.099998,68.0,64.0
20161004111500,470.0,509.950012,54.250001,49,52.700001,0,68.099998,68.0,64.0
20161004113000,470.0,493.5,52.5,49,53.5,0,67.900002,68.0,64.0
20161004114500,470.0,509.950012,54.250001,49,53.5,0,67.900002,68.0,64.0
20161004120000,470.0,502.899994,53.499999,49,53.5,0,67.900002,68.0,64.0
20161004121500,470.0,517.0,55.0,49,52.700001,0,67.900002,68.0,64.0
20161004123000,470.0,509.950012,54.250001,49,52.700001,0,67.900002,68.0,64.0
20161004124500,470.0,502.899994,53.499999,49,52.700001,0,67.900002,68.0,64.0
20161004130000,470.0,502.899994,53.499999,49,52.700001,0,67.900002,68.0,64.0
20161004131500,470.0,493.5,52.5,49,52.700001,0,67.900002,68.0,64.0
20161004133000,470.0,502.899994,53.499999,49,52.700001,0,67.900002,68.0,64.0
20161004134500,470.0,502.899994,53.499999,49,52.700001,0,67.900002,68.0,64.0
20161004140000,470.0,509.950012,54.250001,49,52.700001,0,67.900002,68.0,64.0
20161004141500,470.0,493.5,52.5,49,52.700001,0,67.900002,68.0,64.0
20161004143000,470.0,502.899994,53.499999,49,52.700001,0,67.900002,68.0,64.0
20161004144500,470.0,493.5,52.5,49,52.700001,0,67.800003,68.0,64.0
20161004150000,470.0,486.450012,51.750001,49,52.700001,0,67.699997,68.0,64.0
20161004151500,470.0,493.5,52.5,49,52.700001,0,67.599998,68.0,64.0
20161004153000,470.0,493.5,52.5,49,52.700001,0,67.5,68.0,64.0
20161004154500,470.0,486.450012,51.750001,49,52.700001,0,67.400002,68.0,64.0
20161004160000,470.0,479.399994,50.999999,49,52.700001,0,67.300003,68.0,64.0
20161004161500,470.0,486.450012,51.750001,49,52.700001,0,67.300003,68.0,64.0
20161004163000,470.0,486.450012,51.750001,49,52.700001,0,67.300003,68.0,64.0
20161004164500,470.0,486.450012,51.750001,49,52.700001,0,67.199997,68.0,64.0
20161004170000,470.0,479.399994,50.999999,49,52.700001,0,67.199997,68.0,64.0
20161004171500,470.0,479.399994,50.999999,49,52.700001,0,67.199997,68.0,64.0
20161004173000,470.0,479.399994,50.999999,49,52.700001,0,67.099998,68.0,64.0
20161004174500,470.0,486.450012,51.750001,49,52.700001,0,67.099998,68.0,64.0
20161004180000,470.0,467.649994,49.749999,49,52.700001,0,67.099998,68.0,64.0
20161004181500,470.0,479.399994,50.999999,49,52.700001,0,67.099998,68.0,64.0
20161004183000,470.0,479.399994,50.999999,49,52.700001,0,67.0,68.0,64.0
20161004184500,470.0,479.399994,50.999999,49,52.700001,0,67.0,68.0,64.0
20161004190000,470.0,467.649994,49.749999,49,52.700001,0,67.0,68.0,64.0
20161004191500,470.0,474.700012,50.500001,49,52.700001,0,66.900002,68.0,64.0
20161004193000,470.0,474.700012,50.500001,49,52.700001,0,66.900002,68.0,64.0
20161004194500,470.0,474.700012,50.500001,49,52.700001,0,66.900002,68.0,64.0
20161004200000,470.0,486.450012,51.750001,49,52.700001,0,66.900002,68.0,64.0
20161004201500,470.0,467.649994,49.749999,49,52.700001,0,66.900002,68.0,64.0
20161004203000,470.0,474.700012,50.500001,49,52.700001,0,66.900002,68.0,64.0
20161004204500,470.0,474.700012,50.500001,49,52.700001,0,66.900002,68.0,64.0
20161004210000,470.0,474.700012,50.500001,49,52.700001,0,66.900002,68.0,64.0
20161004211500,470.0,467.649994,49.749999,49,52.700001,0,66.900002,68.0,64.0
20161004213000,470.0,474.700012,50.500001,49,52.700001,0,66.900002,68.0,64.0
20161004214500,470.0,486.450012,51.750001,49,52.700001,0,66.800003,68.0,64.0
20161004220000,470.0,474.700012,50.500001,49,52.700001,0,66.800003,68.0,64.0
20161004221500,470.0,474.700012,50.500001,49,52.700001,0,66.800003,68.0,64.0
20161004223000,470.0,474.700012,50.500001,49,52.700001,0,66.800003,68.0,64.0
20161004224500,470.0,474.700012,50.500001,49,52.700001,0,66.800003,68.0,64.0
20161004230000,470.0,467.649994,49.749999,49,52.700001,0,66.800003,68.0,64.0
20161004231500,470.0,474.700012,50.500001,49,52.700001,0,66.699997,68.0,64.0
20161004233000,470.0,474.700012,50.500001,49,52.700001,0,66.699997,68.0,64.0
20161004234500,470.0,474.700012,50.500001,49,52.700001,0,66.699997,68.0,64.0
20161005000000,470.0,474.700012,50.500001,49,52.700001,0,66.699997,68.0,64.0
20161005001500,470.0,474.700012,50.500001,49,52.700001,0,66.699997,68.0,64.0
20161005003000,470.0,474.700012,50.500001,49,52.700001,0,66.699997,68.0,64.0
20161005004500,470.0,486.450012,51.750001,49,52.700001,0,66.699997,68.0,64.0
20161005010000,470.0,479.399994,50.999999,49,52.700001,0,66.699997,68.0,64.0
20161005011500,470.0,707.349976,75.249997,6,53.299999,0,66.5,68.0,64.0
20161005013000,470.0,441.799988,46.999999,48,53.299999,0,66.599998,68.0,64.0
20161005014500,470.0,458.25,48.75,48,53.299999,0,66.599998,68.0,64.0
20161005020000,470.0,441.799988,46.999999,48,53.299999,0,66.599998,68.0,64.0
20161005021500,470.0,441.799988,46.999999,48,53.299999,0,66.599998,68.0,64.0
20161005023000,470.0,451.200012,48.000001,48,53.299999,0,66.599998,68.0,64.0
20161005024500,470.0,441.799988,46.999999,48,53.299999,0,66.599998,68.0,64.0
20161005030000,470.0,441.799988,46.999999,48,53.299999,0,66.599998,68.0,64.0
20161005031500,470.0,451.200012,48.000001,48,53.299999,0,66.599998,68.0,64.0
20161005033000,470.0,451.200012,48.000001,48,53.299999,0,66.599998,68.0,64.0
20161005034500,470.0,451.200012,48.000001,48,53.299999,0,66.599998,68.0,64.0
20161005040000,470.0,441.799988,46.999999,48,53.299999,0,66.599998,68.0,64.0
20161005041500,470.0,458.25,48.75,48,53.299999,0,66.599998,68.0,64.0
20161005043000,470.0,458.25,48.75,48,53.299999,0,66.599998,68.0,64.0
20161005044500,470.0,672.099976,71.499997,33,61.099998,0,66.699997,68.0,63.900002
20161005050000,470.0,418.299988,44.499999,26,60.400002,0,66.900002,68.0,63.799999
20161005051500,470.0,867.150024,92.250003,65,57.299999,0,67.099998,68.0,63.700001
20161005053000,470.0,646.25,68.75,54,54.0,0,67.0,68.0,63.900002
20161005054500,470.0,493.5,52.5,49,53.099998,0,66.900002,68.0,64.0
20161005060000,470.0,479.399994,50.999999,49,53.099998,0,66.900002,68.0,64.0
20161005061500,470.0,479.399994,50.999999,49,53.900002,0,67.0,68.0,64.0
20161005063000,470.0,486.450012,51.750001,49,53.900002,0,67.099998,68.0,64.0
20161005064500,470.0,493.5,52.5,49,53.900002,0,67.199997,68.0,64.0
20161005070000,470.0,493.5,52.5,49,53.900002,0,67.199997,68.0,64.0
20161005071500,470.0,502.899994,53.499999,49,53.900002,0,67.300003,68.0,63.900002
20161005073000,470.0,479.399994,50.999999,49,53.900002,0,67.400002,68.0,63.900002
20161005074500,470.0,486.450012,51.750001,49,53.900002,0,67.5,68.0,64.0
20161005080000,470.0,479.399994,50.999999,49,53.900002,0,67.599998,68.0,64.0
20161005081500,470.0,493.5,52.5,49,53.900002,0,67.699997,68.0,64.0
20161005083000,470.0,479.399994,50.999999,49,53.900002,0,67.699997,68.0,64.0
20161005084500,470.0,493.5,52.5,49,53.900002,0,67.900002,68.0,64.0
20161005090000,470.0,493.5,52.5,49,53.900002,0,67.900002,68.0,64.0
20161005091500,470.0,502.899994,53.499999,49,53.099998,0,67.900002,68.0,64.0
20161005093000,470.0,493.5,52.5,49,53.099998,0,67.900002,68.0,64.0
20161005094500,470.0,502.899994,53.499999,49,53.099998,0,67.900002,68.0,64.0
20161005100000,470.0,509.950012,54.250001,49,53.099998,0,67.900002,68.0,64.0
20161005101500,470.0,517.0,55.0,49,53.099998,0,67.900002,68.0,64.0
20161005103000,470.0,502.899994,53.499999,49,53.099998,0,67.900002,68.0,64.0
20161005104500,470.0,509.950012,54.250001,49,53.900002,0,67.900002,68.0,64.0
20161005110000,470.0,502.899994,53.499999,49,53.900002,0,67.800003,68.0,64.0
20161005111500,470.0,509.950012,54.250001,49,53.900002,0,67.699997,68.0,64.0
20161005113000,470.0,502.899994,53.499999,49,53.900002,0,67.699997,68.0,64.0
20161005114500,470.0,474.700012,50.500001,48,53.900002,0,67.800003,68.0,64.0
20161005120000,470.0,474.700012,50.500001,48,53.900002,0,67.800003,68.0,64.0
20161005121500,470.0,474.700012,50.500001,48,53.900002,0,67.900002,68.0,64.0
20161005123000,470.0,474.700012,50.500001,48,53.900002,0,67.900002,68.0,64.0
20161005124500,470.0,467.649994,49.749999,48,53.900002,0,67.900002,68.0,64.0
20161005130000,470.0,486.450012,51.750001,48,53.900002,0,68.099998,68.0,64.0
20161005131500,470.0,458.25,48.75,48,53.900002,0,68.099998,68.0,64.0
20161005133000,470.0,474.700012,50.500001,48,53.900002,0,68.099998,68.0,64.0
20161005134500,470.0,474.700012,50.500001,48,53.900002,0,68.0,68.0,64.0
20161005140000,470.0,458.25,48.75,48,53.900002,0,67.900002,68.0,64.0
20161005141500,470.0,474.700012,50.500001,48,53.900002,0,67.900002,68.0,64.0
20161005143000,470.0,474.700012,50.500001,48,53.900002,0,67.900002,68.0,64.0
20161005144500,470.0,467.649994,49.749999,48,53.900002,0,67.800003,68.0,64.0
20161005150000,470.0,474.700012,50.500001,48,53.900002,0,67.800003,68.0,64.0
20161005151500,470.0,458.25,48.75,48,53.099998,0,67.699997,68.0,64.0
20161005153000,470.0,474.700012,50.500001,48,53.099998,0,67.599998,68.0,64.0
20161005154500,470.0,467.649994,49.749999,48,53.099998,0,67.599998,68.0,64.0
20161005160000,470.0,467.649994,49.749999,48,53.099998,0,67.5,68.0,64.0
20161005161500,470.0,467.649994,49.749999,48,53.099998,0,67.400002,68.0,64.0
20161005163000,470.0,467.649994,49.749999,48,53.099998,0,67.400002,68.0,64.0
20161005164500,470.0,467.649994,49.749999,48,53.099998,0,67.300003,68.0,64.0
20161005170000,470.0,467.649994,49.749999,48,53.099998,0,67.300003,68.0,64.0
20161005171500,470.0,458.25,48.75,48,53.099998,0,67.199997,68.0,64.0
20161005173000,470.0,474.700012,50.500001,48,53.099998,0,67.199997,68.0,64.0
20161005174500,470.0,467.649994,49.749999,48,53.099998,0,67.199997,68.0,64.0
20161005180000,470.0,467.649994,49.749999,48,53.099998,0,67.199997,68.0,64.0
20161005181500,470.0,451.200012,48.000001,48,53.099998,0,67.199997,68.0,64.0
20161005183000,470.0,479.399994,50.999999,48,53.099998,0,67.199997,68.0,64.0
20161005184500,470.0,467.649994,49.749999,48,53.099998,0,67.199997,68.0,64.0
20161005190000,470.0,451.200012,48.000001,48,53.099998,0,67.099998,68.0,64.0
20161005191500,470.0,467.649994,49.749999,48,53.099998,0,67.099998,68.0,64.0
20161005193000,470.0,467.649994,49.749999,48,53.099998,0,67.099998,68.0,64.0
20161005194500,470.0,458.25,48.75,48,53.099998,0,67.099998,68.0,64.0
20161005200000,470.0,467.649994,49.749999,48,53.099998,0,67.099998,68.0,64.0
20161005201500,470.0,474.700012,50.500001,48,53.099998,0,67.099998,68.0,64.0
20161005203000,470.0,467.649994,49.749999,48,53.099998,0,67.099998,68.0,64.0
20161005204500,470.0,467.649994,49.749999,48,57.099998,0,67.099998,68.0,63.900002
20161005210000,470.0,451.200012,48.000001,48,57.099998,0,67.199997,68.0,63.900002
20161005211500,470.0,458.25,48.75,48,53.5,0,67.199997,68.0,63.900002
20161005213000,470.0,458.25,48.75,48,52.700001,0,67.199997,68.0,63.900002
20161005214500,470.0,474.700012,50.500001,48,53.900002,0,67.099998,68.0,63.900002
20161005220000,470.0,451.200012,48.000001,48,55.5,0,67.199997,68.0,64.0
20161005221500,470.0,451.200012,48.000001,48,58.299999,0,67.199997,68.0,63.900002
20161005223000,470.0,458.25,48.75,48,54.299999,0,67.300003,68.0,63.799999
20161005224500,470.0,458.25,48.75,48,53.099998,0,67.199997,68.0,63.900002
20161005230000,470.0,451.200012,48.000001,48,53.099998,0,67.199997,68.0,64.0
20161005231500,470.0,458.25,48.75,48,53.900002,0,67.099998,68.0,63.799999
20161005233000,470.0,458.25,48.75,49,57.099998,0,67.199997,68.0,63.799999
20161005234500,470.0,479.399994,50.999999,49,54.700001,0,67.199997,68.0,63.700001
20161006000000,470.0,479.399994,50.999999,49,53.5,0,67.199997,68.0,63.799999
20161006001500,470.0,479.399994,50.999999,49,53.5,0,67.099998,68.0,64.0
20161006003000,470.0,479.399994,50.999999,49,54.700001,0,67.099998,68.0,63.900002
20161006004500,470.0,467.649994,49.749999,49,55.900002,0,67.099998,68.0,63.799999
20161006010000,470.0,486.450012,51.750001,49,53.099998,0,67.099998,68.0,63.900002
20161006011500,470.0,474.700012,50.500001,49,53.099998,0,67.0,68.0,64.0
20161006013000,470.0,467.649994,49.749999,49,55.5,0,67.099998,68.0,63.900002
20161006014500,470.0,479.399994,50.999999,49,52.700001,0,67.0,68.0,63.799999
20161006020000,470.0,479.399994,50.999999,49,53.5,0,66.900002,68.0,63.799999
20161006021500,470.0,479.399994,50.999999,49,55.099998,0,66.900002,68.0,63.799999
20161006023000,470.0,479.399994,50.999999,49,52.700001,0,66.900002,68.0,63.799999
20161006024500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,63.799999
20161006030000,470.0,479.399994,50.999999,49,55.5,0,66.900002,68.0,63.799999
20161006031500,470.0,479.399994,50.999999,49,54.700001,0,66.900002,68.0,63.799999
20161006033000,470.0,479.399994,50.999999,49,53.5,0,66.800003,68.0,63.700001
20161006034500,470.0,479.399994,50.999999,49,53.5,0,66.800003,68.0,63.799999
20161006040000,470.0,479.399994,50.999999,49,55.099998,0,66.699997,68.0,63.700001
20161006041500,470.0,486.450012,51.750001,49,55.099998,0,66.800003,68.0,63.700001
20161006043000,470.0,486.450012,51.750001,49,53.099998,0,66.800003,68.0,63.700001
20161006044500,470.0,474.700012,50.500001,49,54.700001,0,66.800003,68.0,63.700001
20161006050000,470.0,474.700012,50.500001,49,55.5,0,66.900002,68.0,63.700001
20161006051500,470.0,493.5,52.5,49,53.099998,0,66.800003,68.0,63.700001
20161006053000,470.0,474.700012,50.500001,49,53.799999,0,66.800003,68.0,63.700001
20161006054500,470.0,474.700012,50.500001,49,55.200001,0,66.900002,68.0,63.700001
20161006060000,470.0,474.700012,50.500001,49,52.299999,0,66.900002,68.0,63.700001
20161006061500,470.0,474.700012,50.500001,49,53.799999,0,67.0,68.0,63.799999
20161006063000,470.0,474.700012,50.500001,49,55.200001,0,67.099998,68.0,63.799999
20161006064500,470.0,486.450012,51.750001,49,53.099998,0,67.199997,68.0,63.700001
20161006070000,470.0,486.450012,51.750001,49,53.099998,0,67.199997,68.0,63.700001
20161006071500,470.0,479.399994,50.999999,49,55.200001,0,67.199997,68.0,63.700001
20161006073000,470.0,486.450012,51.750001,49,54.400002,0,67.300003,68.0,63.700001
20161006074500,470.0,479.399994,50.999999,49,53.5,0,67.300003,68.0,63.700001
20161006080000,470.0,479.399994,50.999999,49,53.5,0,67.300003,68.0,63.700001
20161006081500,470.0,502.899994,53.499999,49,57.099998,0,67.300003,68.0,63.700001
20161006083000,470.0,486.450012,51.750001,49,53.5,0,67.300003,68.0,63.700001
20161006084500,470.0,486.450012,51.750001,49,53.5,0,67.300003,68.0,63.700001
20161006090000,470.0,486.450012,51.750001,49,53.5,0,67.300003,68.0,63.700001
20161006091500,470.0,502.899994,53.499999,49,53.5,0,67.400002,68.0,63.700001
20161006093000,470.0,493.5,52.5,49,53.5,0,67.400002,68.0,63.599998
20161006094500,470.0,493.5,52.5,49,53.5,0,67.5,68.0,63.900002
20161006100000,470.0,502.899994,53.499999,49,53.5,0,67.5,68.0,63.900002
20161006101500,470.0,486.450012,51.750001,49,53.5,0,67.5,68.0,63.900002
20161006103000,470.0,486.450012,51.750001,48,53.5,0,67.5,68.0,63.900002
20161006104500,470.0,474.700012,50.500001,48,53.5,0,67.5,68.0,64.0
20161006110000,470.0,467.649994,49.749999,48,53.5,0,67.5,68.0,64.0
20161006111500,470.0,474.700012,50.500001,48,53.5,0,67.5,68.0,64.0
20161006113000,470.0,474.700012,50.500001,48,53.5,0,67.5,68.0,63.900002
20161006114500,470.0,474.700012,50.500001,48,53.5,0,67.400002,68.0,63.900002
20161006120000,470.0,467.649994,49.749999,48,53.5,0,67.400002,68.0,63.900002
20161006121500,470.0,474.700012,50.500001,48,53.5,0,67.5,68.0,64.0
20161006123000,470.0,474.700012,50.500001,48,53.5,0,67.599998,68.0,64.0
20161006124500,470.0,474.700012,50.500001,48,53.5,0,67.599998,68.0,64.0
20161006130000,470.0,474.700012,50.500001,48,68.199997,100,67.699997,69.900002,67.900002
20161006131500,470.0,474.700012,50.500001,48,70.5,100,67.900002,69.900002,67.900002
20161006133000,470.0,467.649994,49.749999,48,59.200001,0,68.199997,69.900002,67.900002
20161006134500,470.0,458.25,48.75,48,53.5,0,68.199997,69.900002,67.900002
20161006140000,470.0,474.700012,50.500001,48,53.5,0,68.099998,69.900002,67.900002
20161006141500,470.0,467.649994,49.749999,48,53.5,0,67.900002,69.900002,67.900002
20161006143000,470.0,474.700012,50.500001,48,53.5,0,67.900002,69.900002,67.900002
20161006144500,470.0,467.649994,49.749999,48,53.5,0,67.800003,69.900002,67.900002
20161006150000,470.0,467.649994,49.749999,48,53.5,0,67.699997,69.900002,67.900002
20161006151500,470.0,458.25,48.75,48,53.5,100,67.599998,69.900002,67.900002
20161006153000,470.0,479.399994,50.999999,48,53.5,100,67.5,69.900002,67.900002
20161006154500,470.0,467.649994,49.749999,48,53.5,100,67.5,69.900002,67.900002
20161006160000,470.0,474.700012,50.500001,48,53.5,100,67.400002,69.900002,67.900002
20161006161500,470.0,467.649994,49.749999,48,53.5,100,67.400002,69.900002,67.900002
20161006163000,470.0,467.649994,49.749999,48,54.700001,100,67.400002,69.900002,67.900002
20161006164500,470.0,474.700012,50.500001,48,64.0,100,67.400002,69.900002,67.900002
20161006170000,470.0,458.25,48.75,48,67.300003,100,67.599998,69.900002,67.900002
20161006171500,470.0,458.25,48.75,48,67.300003,100,67.699997,69.900002,67.900002
20161006173000,470.0,451.200012,48.000001,48,66.300003,100,67.900002,69.900002,67.900002
20161006174500,470.0,467.649994,49.749999,48,66.300003,100,68.0,69.900002,67.900002
20161006180000,470.0,458.25,48.75,48,66.300003,100,68.099998,69.900002,67.900002
20161006181500,470.0,474.700012,50.500001,48,53.900002,0,68.199997,69.900002,67.900002
20161006183000,470.0,467.649994,49.749999,48,53.900002,0,68.099998,69.900002,67.900002
20161006184500,470.0,474.700012,50.500001,48,53.099998,0,68.0,69.900002,67.900002
20161006190000,470.0,467.649994,49.749999,48,53.900002,0,67.900002,69.900002,67.900002
20161006191500,470.0,458.25,48.75,48,53.900002,0,67.800003,69.900002,67.900002
20161006193000,470.0,451.200012,48.000001,48,53.900002,0,67.800003,69.900002,67.900002
20161006194500,470.0,458.25,48.75,48,53.900002,0,67.699997,69.900002,67.900002
20161006200000,470.0,467.649994,49.749999,48,53.900002,0,67.699997,69.900002,67.900002
20161006201500,470.0,458.25,48.75,48,57.900002,0,67.699997,69.900002,67.900002
20161006203000,470.0,467.649994,49.749999,48,54.700001,0,67.800003,69.900002,67.900002
20161006204500,470.0,474.700012,50.500001,48,53.099998,0,67.699997,69.900002,67.900002
20161006210000,470.0,467.649994,49.749999,48,53.900002,0,67.699997,69.900002,67.900002
20161006211500,470.0,458.25,48.75,48,53.900002,100,67.599998,69.900002,67.900002
20161006213000,470.0,467.649994,49.749999,48,57.5,100,67.699997,69.900002,67.900002
20161006214500,470.0,467.649994,49.749999,48,54.299999,100,67.699997,69.900002,67.900002
20161006220000,470.0,458.25,48.75,48,53.5,100,67.599998,69.900002,67.900002
20161006221500,470.0,458.25,48.75,48,53.5,100,67.599998,69.900002,67.900002
20161006223000,470.0,467.649994,49.749999,48,56.299999,100,67.599998,69.900002,67.900002
20161006224500,470.0,467.649994,49.749999,48,57.599998,100,67.599998,69.900002,67.900002
20161006230000,470.0,458.25,48.75,48,53.099998,100,67.599998,69.900002,67.900002
20161006231500,470.0,458.25,48.75,48,53.099998,100,67.599998,69.900002,67.900002
20161006233000,470.0,467.649994,49.749999,48,53.900002,100,67.5,69.900002,67.900002
20161006234500,470.0,458.25,48.75,48,57.099998,100,67.5,69.900002,67.900002
20161007000000,470.0,458.25,48.75,48,56.400002,100,67.599998,69.900002,67.900002
20161007001500,470.0,451.200012,48.000001,48,53.900002,100,67.5,69.900002,67.900002
20161007003000,470.0,451.200012,48.000001,48,57.5,100,67.400002,69.900002,67.900002
20161007004500,470.0,451.200012,48.000001,48,62.799999,100,67.5,69.900002,67.900002
20161007010000,470.0,451.200012,48.000001,48,69.199997,100,67.699997,69.900002,67.900002
20161007011500,470.0,451.200012,48.000001,48,64.900002,100,67.699997,69.900002,67.900002
20161007013000,470.0,458.25,48.75,48,63.599998,100,67.800003,69.900002,67.900002
20161007014500,470.0,451.200012,48.000001,48,68.599998,100,67.900002,69.900002,67.900002
20161007020000,470.0,458.25,48.75,48,64.099998,100,68.0,69.900002,67.900002
20161007021500,470.0,458.25,48.75,48,63.099998,100,68.099998,69.900002,67.900002
20161007023000,470.0,451.200012,48.000001,48,66.199997,100,68.099998,69.900002,67.900002
20161007024500,470.0,451.200012,48.000001,48,65.300003,100,68.099998,69.900002,67.900002
20161007030000,470.0,451.200012,48.000001,48,65.300003,100,68.099998,69.900002,67.900002
20161007031500,470.0,467.649994,49.749999,48,53.5,0,68.099998,69.900002,67.900002
20161007033000,470.0,451.200012,48.000001,48,53.5,0,68.0,69.900002,67.900002
20161007034500,470.0,451.200012,48.000001,48,55.5,0,67.900002,69.900002,67.900002
20161007040000,470.0,467.649994,49.749999,48,56.400002,0,67.800003,69.900002,67.900002
20161007041500,470.0,458.25,48.75,48,53.5,0,67.800003,69.900002,67.900002
20161007043000,470.0,451.200012,48.000001,48,53.5,0,67.699997,69.900002,67.900002
20161007044500,470.0,451.200012,48.000001,48,56.400002,100,67.599998,69.900002,67.900002
20161007050000,470.0,451.200012,48.000001,48,53.099998,100,67.599998,69.900002,67.900002
20161007051500,470.0,458.25,48.75,48,54.299999,100,67.5,69.900002,67.900002
20161007053000,470.0,458.25,48.75,48,57.099998,100,67.5,69.900002,67.900002
20161007054500,470.0,458.25,48.75,48,53.900002,100,67.599998,69.900002,67.900002
20161007060000,470.0,458.25,48.75,48,53.900002,100,67.599998,69.900002,67.900002
20161007061500,470.0,458.25,48.75,48,53.900002,100,67.599998,69.900002,67.900002
20161007063000,470.0,458.25,48.75,48,53.900002,100,67.599998,69.900002,67.900002
20161007064500,470.0,451.200012,48.000001,48,53.900002,100,67.699997,69.900002,67.900002
20161007070000,470.0,474.700012,50.500001,48,53.900002,100,67.900002,69.900002,67.900002
20161007071500,470.0,467.649994,49.749999,48,53.900002,100,68.0,69.900002,67.900002
20161007073000,470.0,458.25,48.75,48,53.900002,0,68.300003,69.900002,67.900002
20161007074500,470.0,467.649994,49.749999,48,53.900002,0,68.199997,69.900002,67.900002
20161007080000,470.0,458.25,48.75,48,53.900002,0,68.199997,69.900002,67.900002
20161007081500,470.0,467.649994,49.749999,48,53.900002,0,68.199997,69.900002,67.900002
20161007083000,470.0,458.25,48.75,48,53.900002,0,68.199997,69.900002,67.900002
20161007084500,470.0,458.25,48.75,48,53.900002,0,68.199997,69.900002,67.900002
20161007090000,470.0,474.700012,50.500001,48,53.900002,0,68.199997,69.900002,67.900002
20161007091500,470.0,474.700012,50.500001,48,53.900002,0,68.199997,69.900002,67.900002
20161007093000,470.0,474.700012,50.500001,48,53.900002,0,68.199997,69.900002,67.900002
20161007094500,470.0,467.649994,49.749999,48,53.900002,0,68.199997,69.900002,67.900002
20161007100000,470.0,479.399994,50.999999,48,53.900002,0,68.199997,69.900002,67.900002
20161007101500,470.0,479.399994,50.999999,48,53.900002,0,68.300003,69.900002,67.900002
20161007103000,470.0,479.399994,50.999999,48,53.900002,0,68.300003,69.900002,67.900002
20161007104500,470.0,467.649994,49.749999,48,53.900002,0,68.199997,69.900002,67.900002
20161007110000,470.0,479.399994,50.999999,48,53.900002,0,68.300003,69.900002,67.900002
20161007111500,470.0,479.399994,50.999999,48,53.900002,0,68.199997,69.900002,67.900002
20161007113000,470.0,479.399994,50.999999,48,53.900002,0,68.300003,69.900002,67.900002
20161007114500,470.0,486.450012,51.750001,48,53.900002,0,68.400002,69.900002,67.900002
20161007120000,470.0,486.450012,51.750001,48,53.900002,0,68.400002,69.900002,67.900002
20161007121500,470.0,479.399994,50.999999,48,53.900002,0,68.400002,69.900002,67.900002
20161007123000,470.0,479.399994,50.999999,48,53.900002,0,68.400002,69.900002,67.900002
20161007124500,470.0,486.450012,51.750001,48,53.099998,0,68.400002,69.900002,67.900002
20161007130000,470.0,474.700012,50.500001,48,53.099998,0,68.400002,69.900002,67.900002
20161007131500,470.0,474.700012,50.500001,48,53.099998,0,68.599998,69.900002,67.900002
20161007133000,470.0,474.700012,50.500001,48,53.099998,0,68.5,69.900002,67.900002
20161007134500,470.0,474.700012,50.500001,48,53.099998,0,68.599998,69.900002,67.900002
20161007140000,470.0,467.649994,49.749999,48,53.099998,0,68.599998,69.900002,67.900002
20161007141500,470.0,474.700012,50.500001,48,53.099998,0,68.599998,69.900002,67.900002
20161007143000,470.0,474.700012,50.500001,48,53.099998,0,68.400002,69.900002,67.900002
20161007144500,470.0,467.649994,49.749999,48,53.099998,0,68.300003,69.900002,67.900002
20161007150000,470.0,474.700012,50.500001,48,53.099998,0,68.199997,69.900002,67.900002
20161007151500,470.0,474.700012,50.500001,48,53.099998,0,68.099998,69.900002,67.900002
20161007153000,470.0,474.700012,50.500001,48,53.099998,0,68.099998,69.900002,67.900002
20161007154500,470.0,474.700012,50.500001,48,53.099998,0,68.0,69.900002,67.900002
20161007160000,470.0,474.700012,50.500001,48,53.099998,0,68.099998,69.900002,67.900002
20161007161500,470.0,458.25,48.75,48,53.099998,0,68.199997,69.900002,67.900002
20161007163000,470.0,474.700012,50.500001,48,53.099998,0,68.199997,69.900002,67.900002
20161007164500,470.0,467.649994,49.749999,48,53.099998,0,68.300003,69.900002,67.900002
20161007170000,470.0,474.700012,50.500001,48,53.099998,0,68.5,69.900002,67.900002
20161007171500,470.0,474.700012,50.500001,48,53.099998,0,68.5,69.900002,67.900002
20161007173000,470.0,467.649994,49.749999,48,53.099998,0,68.5,69.900002,67.900002
20161007174500,470.0,451.200012,48.000001,48,53.099998,0,68.5,69.900002,67.900002
20161007180000,470.0,451.200012,48.000001,48,53.099998,0,68.599998,69.900002,67.900002
20161007181500,470.0,458.25,48.75,48,53.099998,0,68.599998,69.900002,67.900002
20161007183000,470.0,467.649994,49.749999,48,53.099998,0,68.599998,69.900002,67.900002
20161007184500,470.0,474.700012,50.500001,49,53.099998,0,68.699997,69.900002,67.900002
20161007190000,470.0,474.700012,50.500001,49,53.099998,0,68.699997,69.900002,67.900002
20161007191500,470.0,474.700012,50.500001,49,53.099998,0,68.699997,69.900002,67.900002
20161007193000,470.0,467.649994,49.749999,49,53.099998,0,68.599998,69.900002,67.900002
20161007194500,470.0,479.399994,50.999999,49,57.5,0,68.599998,69.900002,67.900002
20161007200000,470.0,479.399994,50.999999,49,53.5,0,68.599998,69.900002,67.900002
20161007201500,470.0,479.399994,50.999999,49,53.5,0,68.5,69.900002,67.900002
20161007203000,470.0,479.399994,50.999999,49,53.5,0,68.400002,69.900002,67.900002
20161007204500,470.0,479.399994,50.999999,49,56.299999,0,68.400002,69.900002,67.900002
20161007210000,470.0,479.399994,50.999999,49,53.099998,0,68.300003,69.900002,67.900002
20161007211500,470.0,479.399994,50.999999,49,53.099998,0,68.300003,69.900002,67.900002
20161007213000,470.0,486.450012,51.750001,49,53.099998,0,68.199997,69.900002,67.900002
20161007214500,470.0,474.700012,50.500001,49,55.5,0,68.199997,69.900002,67.900002
20161007220000,470.0,486.450012,51.750001,49,54.299999,0,68.199997,69.900002,67.900002
20161007221500,470.0,467.649994,49.749999,49,53.5,0,68.199997,69.900002,67.900002
20161007223000,470.0,479.399994,50.999999,49,55.099998,0,68.099998,69.900002,67.900002
20161007224500,470.0,479.399994,50.999999,49,55.099998,0,68.099998,69.900002,67.900002
20161007230000,470.0,467.649994,49.749999,49,53.5,0,68.099998,69.900002,67.900002
20161007231500,470.0,474.700012,50.500001,49,54.700001,0,68.099998,69.900002,67.900002
20161007233000,470.0,486.450012,51.750001,49,55.5,0,68.099998,69.900002,67.900002
20161007234500,470.0,479.399994,50.999999,49,53.099998,0,68.0,69.900002,67.900002
20161008000000,470.0,479.399994,50.999999,49,53.900002,0,68.0,69.900002,67.900002
20161008001500,470.0,479.399994,50.999999,49,55.200001,0,68.0,69.900002,67.900002
20161008003000,470.0,479.399994,50.999999,49,52.5,0,67.900002,69.900002,67.900002
20161008004500,470.0,486.450012,51.750001,49,53.5,0,67.900002,69.900002,67.900002
20161008010000,470.0,474.700012,50.500001,49,54.700001,0,67.900002,69.900002,67.900002
20161008011500,470.0,458.25,48.75,7,52.299999,0,67.800003,69.900002,67.900002
20161008013000,470.0,441.799988,46.999999,48,53.799999,0,67.800003,69.900002,67.900002
20161008014500,470.0,458.25,48.75,48,54.700001,0,67.800003,69.900002,67.900002
20161008020000,470.0,441.799988,46.999999,48,54.700001,0,67.800003,69.900002,67.900002
20161008021500,470.0,441.799988,46.999999,48,53.5,0,67.800003,69.900002,67.900002
20161008023000,470.0,458.25,48.75,48,54.700001,0,67.800003,69.900002,67.900002
20161008024500,470.0,441.799988,46.999999,48,55.599998,0,67.800003,69.900002,67.900002
20161008030000,470.0,458.25,48.75,48,53.5,0,67.800003,69.900002,67.900002
20161008031500,470.0,458.25,48.75,48,54.700001,0,67.699997,69.900002,67.900002
20161008033000,470.0,467.649994,49.749999,48,53.5,0,67.699997,69.900002,67.900002
20161008034500,470.0,441.799988,46.999999,48,53.5,0,67.699997,69.900002,67.900002
20161008040000,470.0,458.25,48.75,48,54.700001,0,67.699997,69.900002,67.900002
20161008041500,470.0,451.200012,48.000001,48,53.099998,0,67.699997,69.900002,67.900002
20161008043000,470.0,441.799988,46.999999,48,53.900002,0,67.699997,69.900002,67.900002
20161008044500,470.0,451.200012,48.000001,48,53.900002,0,67.699997,69.900002,67.900002
20161008050000,470.0,458.25,48.75,48,53.900002,0,67.699997,69.900002,67.900002
20161008051500,470.0,451.200012,48.000001,48,53.900002,0,67.699997,69.900002,67.900002
20161008053000,470.0,458.25,48.75,48,55.099998,0,67.699997,69.900002,67.900002
20161008054500,470.0,451.200012,48.000001,48,53.099998,0,67.699997,69.900002,67.900002
20161008060000,470.0,451.200012,48.000001,48,53.900002,100,67.599998,69.900002,67.900002
20161008061500,470.0,451.200012,48.000001,48,54.700001,100,67.599998,69.900002,67.900002
