PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008063000,470.0,451.200012,48.000001,48,52.599998,100,67.599998,69.900002,67.900002
20161008064500,470.0,458.25,48.75,48,53.900002,100,67.599998,69.900002,67.900002
20161008070000,470.0,451.200012,48.000001,48,53.900002,100,67.599998,69.900002,67.900002
20161008071500,470.0,458.25,48.75,48,52.599998,100,67.599998,69.900002,67.900002
20161008073000,470.0,451.200012,48.000001,48,53.900002,100,67.5,69.900002,67.900002
20161008074500,470.0,467.649994,49.749999,48,54.700001,100,67.5,69.900002,67.900002
20161008080000,470.0,467.649994,49.749999,48,53.900002,100,67.5,69.900002,67.900002
20161008081500,470.0,458.25,48.75,48,54.700001,100,67.400002,69.900002,67.900002
20161008083000,470.0,467.649994,49.749999,48,61.200001,100,67.400002,69.900002,67.900002
20161008084500,470.0,467.649994,49.749999,48,62.400002,100,67.599998,69.900002,67.900002
20161008090000,470.0,458.25,48.75,48,61.200001,100,67.599998,69.900002,67.900002
20161008091500,470.0,458.25,48.75,48,64.800003,100,67.699997,69.900002,67.900002
20161008093000,470.0,458.25,48.75,48,60.900002,100,67.800003,69.900002,67.900002
20161008094500,470.0,458.25,48.75,48,61.900002,100,67.800003,69.900002,67.900002
20161008100000,470.0,467.649994,49.749999,48,65.300003,100,67.900002,69.900002,67.900002
20161008101500,470.0,441.799988,46.999999,48,61.200001,100,68.0,69.900002,67.900002
20161008103000,470.0,458.25,48.75,48,61.200001,100,68.0,69.900002,67.900002
20161008104500,470.0,458.25,48.75,48,62.200001,100,68.099998,69.900002,67.900002
20161008110000,470.0,458.25,48.75,48,66.800003,100,68.099998,69.900002,67.900002
20161008111500,470.0,451.200012,48.000001,48,56.400002,0,68.199997,69.900002,67.900002
20161008113000,470.0,458.25,48.75,48,53.5,0,68.099998,69.900002,67.900002
20161008114500,470.0,441.799988,46.999999,48,53.5,0,68.0,69.900002,67.900002
20161008120000,470.0,467.649994,49.749999,48,57.5,0,67.900002,69.900002,67.900002
20161008121500,470.0,451.200012,48.000001,48,57.5,0,68.0,69.900002,67.900002
20161008123000,470.0,458.25,48.75,48,55.599998,0,68.0,69.900002,67.900002
20161008124500,470.0,451.200012,48.000001,48,53.5,0,67.900002,69.900002,67.900002
20161008130000,470.0,451.200012,48.000001,48,53.5,0,67.900002,69.900002,67.900002
20161008131500,470.0,451.200012,48.000001,48,53.5,0,67.800003,69.900002,67.900002
20161008133000,470.0,467.649994,49.749999,48,53.5,0,67.800003,69.900002,67.900002
20161008134500,470.0,458.25,48.75,48,53.5,0,67.699997,69.900002,67.900002
20161008140000,470.0,458.25,48.75,48,53.5,0,67.699997,69.900002,67.900002
20161008141500,470.0,451.200012,48.000001,48,53.5,0,67.699997,69.900002,67.900002
20161008143000,470.0,458.25,48.75,48,53.5,100,67.599998,69.900002,67.900002
20161008144500,470.0,441.799988,46.999999,48,53.5,100,67.599998,69.900002,67.900002
20161008150000,470.0,451.200012,48.000001,48,53.5,100,67.599998,69.900002,67.900002
20161008151500,470.0,451.200012,48.000001,48,53.5,100,67.599998,69.900002,67.900002
20161008153000,470.0,451.200012,48.000001,48,53.5,100,67.599998,69.900002,67.900002
20161008154500,470.0,451.200012,48.000001,48,53.5,100,67.599998,69.900002,67.900002
20161008160000,470.0,451.200012,48.000001,48,53.5,100,67.599998,69.900002,67.900002
20161008161500,470.0,451.200012,48.000001,48,53.5,100,67.599998,69.900002,67.900002
20161008163000,470.0,441.799988,46.999999,48,53.5,100,67.599998,69.900002,67.900002
20161008164500,470.0,434.75,46.25,48,53.5,100,67.599998,69.900002,67.900002
20161008170000,470.0,441.799988,46.999999,48,55.5,100,67.599998,69.900002,67.900002
20161008171500,470.0,451.200012,48.000001,48,58.799999,100,67.800003,69.900002,67.900002
20161008173000,470.0,451.200012,48.000001,48,55.599998,100,67.900002,69.900002,67.900002
20161008174500,470.0,451.200012,48.000001,48,53.0,100,67.900002,69.900002,67.900002
20161008180000,470.0,451.200012,48.000001,48,53.0,100,67.900002,69.900002,67.900002
20161008181500,470.0,458.25,48.75,48,57.5,100,67.900002,69.900002,67.900002
20161008183000,470.0,451.200012,48.000001,48,54.700001,100,68.099998,69.900002,67.900002
20161008184500,470.0,451.200012,48.000001,48,53.099998,0,68.199997,69.900002,67.900002
20161008190000,470.0,467.649994,49.749999,48,55.5,0,68.199997,69.900002,67.900002
20161008191500,470.0,458.25,48.75,48,53.799999,0,68.099998,69.900002,67.900002
20161008193000,470.0,467.649994,49.749999,48,53.799999,0,68.099998,69.900002,67.900002
20161008194500,470.0,458.25,48.75,48,55.099998,0,68.099998,69.900002,67.900002
20161008200000,470.0,458.25,48.75,48,52.700001,0,68.099998,69.900002,67.900002
20161008201500,470.0,458.25,48.75,48,53.5,0,68.0,69.900002,67.900002
20161008203000,470.0,458.25,48.75,48,54.700001,0,68.0,69.900002,67.900002
20161008204500,470.0,467.649994,49.749999,48,53.099998,0,68.0,69.900002,67.900002
20161008210000,470.0,458.25,48.75,48,53.099998,0,67.900002,69.900002,67.900002
20161008211500,470.0,467.649994,49.749999,48,54.299999,0,67.900002,69.900002,67.900002
20161008213000,470.0,458.25,48.75,48,53.5,0,67.900002,69.900002,67.900002
20161008214500,470.0,467.649994,49.749999,48,54.700001,0,67.900002,69.900002,67.900002
20161008220000,470.0,458.25,48.75,48,54.700001,0,67.900002,69.900002,67.900002
20161008221500,470.0,467.649994,49.749999,48,53.5,0,67.800003,69.900002,67.900002
20161008223000,470.0,467.649994,49.749999,48,54.700001,0,67.800003,69.900002,67.900002
20161008224500,470.0,451.200012,48.000001,48,54.700001,0,67.800003,69.900002,67.900002
20161008230000,470.0,451.200012,48.000001,48,53.900002,0,67.699997,69.900002,67.900002
20161008231500,470.0,467.649994,49.749999,48,53.900002,0,67.699997,69.900002,67.900002
20161008233000,470.0,474.700012,50.500001,48,53.900002,0,67.699997,69.900002,67.900002
20161008234500,470.0,474.700012,50.500001,48,53.900002,100,67.599998,69.900002,67.900002
20161009000000,470.0,467.649994,49.749999,48,53.900002,100,67.599998,69.900002,67.900002
20161009001500,470.0,479.399994,50.999999,48,53.900002,100,67.599998,69.900002,67.900002
20161009003000,470.0,458.25,48.75,48,53.900002,100,67.599998,69.900002,67.900002
20161009004500,470.0,479.399994,50.999999,48,53.900002,100,67.599998,69.900002,67.900002
20161009010000,470.0,467.649994,49.749999,48,54.700001,100,67.599998,69.900002,67.900002
20161009011500,470.0,479.399994,50.999999,48,54.700001,100,67.5,69.900002,67.900002
20161009013000,470.0,479.399994,50.999999,48,54.700001,100,67.5,69.900002,67.900002
20161009014500,470.0,486.450012,51.750001,48,54.700001,100,67.400002,69.900002,67.900002
20161009020000,470.0,486.450012,51.750001,48,55.5,100,67.400002,69.900002,67.900002
20161009021500,470.0,502.899994,53.499999,48,63.599998,100,67.5,69.900002,67.900002
20161009023000,470.0,493.5,52.5,48,66.5,100,67.599998,69.900002,67.900002
20161009024500,470.0,486.450012,51.750001,48,65.300003,100,67.699997,69.900002,67.900002
20161009030000,470.0,486.450012,51.750001,48,66.0,100,67.800003,69.900002,67.900002
20161009031500,470.0,486.450012,51.750001,48,66.0,100,67.900002,69.900002,67.900002
20161009033000,470.0,493.5,52.5,48,64.400002,100,67.900002,69.900002,67.900002
20161009034500,470.0,486.450012,51.750001,48,66.800003,100,68.0,69.900002,67.900002
20161009040000,470.0,493.5,52.5,48,64.699997,100,68.099998,69.900002,67.900002
20161009041500,470.0,486.450012,51.750001,48,67.300003,100,68.099998,69.900002,67.900002
20161009043000,470.0,479.399994,50.999999,48,55.599998,0,68.099998,69.900002,67.900002
20161009044500,470.0,493.5,52.5,48,55.599998,0,68.099998,69.900002,67.900002
20161009050000,470.0,474.700012,50.500001,48,55.599998,0,67.900002,69.900002,67.900002
20161009051500,470.0,493.5,52.5,48,55.599998,0,67.900002,69.900002,67.900002
20161009053000,470.0,493.5,52.5,48,55.599998,0,67.800003,69.900002,67.900002
20161009054500,470.0,479.399994,50.999999,48,54.900002,0,67.699997,69.900002,67.900002
20161009060000,470.0,493.5,52.5,48,54.900002,0,67.699997,69.900002,67.900002
20161009061500,470.0,479.399994,50.999999,48,54.900002,100,67.599998,69.900002,67.900002
20161009063000,470.0,479.399994,50.999999,48,54.900002,100,67.599998,69.900002,67.900002
20161009064500,470.0,479.399994,50.999999,48,54.900002,100,67.5,69.900002,67.900002
20161009070000,470.0,486.450012,51.750001,48,54.900002,100,67.400002,69.900002,67.900002
20161009071500,470.0,486.450012,51.750001,48,54.900002,100,67.400002,69.900002,67.900002
20161009073000,470.0,486.450012,51.750001,48,58.700001,100,67.300003,69.900002,67.900002
20161009074500,470.0,479.399994,50.999999,48,65.300003,100,67.400002,69.900002,67.900002
20161009080000,470.0,486.450012,51.750001,48,69.099998,100,67.599998,69.900002,67.900002
20161009081500,470.0,486.450012,51.750001,48,67.699997,100,67.699997,69.900002,67.900002
20161009083000,470.0,479.399994,50.999999,48,67.699997,100,67.900002,69.900002,67.900002
20161009084500,470.0,479.399994,50.999999,48,67.699997,100,67.900002,69.900002,67.900002
20161009090000,470.0,486.450012,51.750001,48,66.699997,100,68.0,69.900002,67.900002
20161009091500,470.0,479.399994,50.999999,48,67.5,100,68.099998,69.900002,67.900002
20161009093000,470.0,479.399994,50.999999,48,67.5,100,68.099998,69.900002,67.900002
20161009094500,470.0,479.399994,50.999999,48,67.5,100,68.099998,69.900002,67.900002
20161009100000,470.0,493.5,52.5,48,55.099998,0,68.099998,69.900002,67.900002
20161009101500,470.0,479.399994,50.999999,48,55.099998,0,68.0,69.900002,67.900002
20161009103000,470.0,486.450012,51.750001,48,55.099998,0,67.900002,69.900002,67.900002
20161009104500,470.0,486.450012,51.750001,48,55.099998,0,67.800003,69.900002,67.900002
20161009110000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,69.900002,67.900002
20161009111500,470.0,479.399994,50.999999,47,55.099998,100,67.599998,69.900002,67.900002
20161009113000,470.0,479.399994,50.999999,47,54.299999,100,67.599998,69.900002,67.900002
20161009114500,470.0,486.450012,51.750001,47,54.299999,100,67.5,69.900002,67.900002
20161009120000,470.0,479.399994,50.999999,47,54.299999,100,67.400002,69.900002,67.900002
20161009121500,470.0,479.399994,50.999999,47,54.299999,100,67.400002,69.900002,67.900002
20161009123000,470.0,467.649994,49.749999,47,55.200001,100,67.400002,69.900002,67.900002
20161009124500,470.0,467.649994,49.749999,47,58.700001,100,67.400002,69.900002,67.900002
20161009130000,470.0,467.649994,49.749999,47,71.5,100,67.5,69.900002,67.900002
20161009131500,470.0,458.25,48.75,47,67.699997,100,67.599998,69.900002,67.900002
20161009133000,470.0,467.649994,49.749999,47,67.699997,100,67.800003,69.900002,67.900002
20161009134500,470.0,467.649994,49.749999,47,71.599998,100,67.900002,69.900002,67.900002
20161009140000,470.0,458.25,48.75,47,67.699997,100,68.099998,69.900002,67.900002
20161009141500,470.0,467.649994,49.749999,47,71.599998,100,68.099998,69.900002,67.900002
20161009143000,470.0,458.25,48.75,47,54.700001,0,68.099998,69.900002,67.900002
20161009144500,470.0,458.25,48.75,47,53.900002,0,68.099998,69.900002,67.900002
20161009150000,470.0,467.649994,49.749999,47,53.900002,0,68.0,69.900002,67.900002
20161009151500,470.0,451.200012,48.000001,47,54.700001,0,67.900002,69.900002,67.900002
20161009153000,470.0,458.25,48.75,47,54.700001,0,67.900002,69.900002,67.900002
20161009154500,470.0,458.25,48.75,47,53.900002,0,67.800003,69.900002,67.900002
20161009160000,470.0,451.200012,48.000001,47,54.700001,0,67.800003,69.900002,67.900002
20161009161500,470.0,458.25,48.75,47,54.700001,0,67.800003,69.900002,67.900002
20161009163000,470.0,458.25,48.75,47,53.799999,0,67.800003,69.900002,67.900002
20161009164500,470.0,451.200012,48.000001,47,54.5,0,67.699997,69.900002,67.900002
20161009170000,470.0,458.25,48.75,47,53.900002,0,67.800003,69.900002,67.900002
20161009171500,470.0,467.649994,49.749999,47,53.900002,0,67.800003,69.900002,67.900002
20161009173000,470.0,451.200012,48.000001,47,54.5,0,67.800003,69.900002,67.900002
20161009174500,470.0,451.200012,48.000001,47,53.900002,0,67.800003,69.900002,67.900002
20161009180000,470.0,467.649994,49.749999,47,53.900002,0,67.800003,69.900002,67.900002
20161009181500,470.0,451.200012,48.000001,47,53.900002,0,67.900002,69.900002,67.900002
20161009183000,470.0,451.200012,48.000001,47,53.900002,0,67.900002,69.900002,67.900002
20161009184500,470.0,451.200012,48.000001,47,53.900002,0,67.900002,69.900002,67.900002
20161009190000,470.0,458.25,48.75,47,53.900002,0,67.900002,69.900002,67.900002
20161009191500,470.0,458.25,48.75,47,53.900002,0,67.900002,69.900002,67.900002
20161009193000,470.0,451.200012,48.000001,47,53.900002,0,67.900002,69.900002,67.900002
20161009194500,470.0,441.799988,46.999999,47,54.700001,0,67.900002,69.900002,67.900002
20161009200000,470.0,451.200012,48.000001,47,53.900002,0,67.900002,69.900002,67.900002
20161009201500,470.0,451.200012,48.000001,47,53.900002,0,67.800003,69.900002,67.900002
20161009203000,470.0,458.25,48.75,47,53.900002,0,67.800003,69.900002,67.900002
20161009204500,470.0,441.799988,46.999999,47,53.900002,0,67.800003,69.900002,67.900002
20161009210000,470.0,434.75,46.25,47,53.900002,0,67.800003,69.900002,67.900002
20161009211500,470.0,451.200012,48.000001,47,53.900002,0,67.800003,69.900002,67.900002
20161009213000,470.0,427.700012,45.500001,47,53.900002,0,67.800003,69.900002,67.900002
20161009214500,470.0,451.200012,48.000001,47,53.900002,0,67.800003,69.900002,67.900002
20161009220000,470.0,434.75,46.25,47,53.900002,0,67.699997,69.900002,67.900002
20161009221500,470.0,441.799988,46.999999,47,54.700001,0,67.699997,69.900002,67.900002
20161009223000,470.0,441.799988,46.999999,47,53.900002,0,67.699997,69.900002,67.900002
20161009224500,470.0,434.75,46.25,47,53.900002,0,67.699997,69.900002,67.900002
20161009230000,470.0,434.75,46.25,47,53.900002,0,67.699997,69.900002,67.900002
20161009231500,470.0,451.200012,48.000001,48,54.700001,0,67.699997,69.900002,67.900002
20161009233000,470.0,458.25,48.75,48,54.700001,0,67.699997,69.900002,67.900002
20161009234500,470.0,458.25,48.75,48,54.700001,0,67.699997,69.900002,67.900002
20161010000000,470.0,451.200012,48.000001,48,54.700001,0,67.699997,69.900002,67.900002
20161010001500,470.0,451.200012,48.000001,48,54.700001,0,67.699997,69.900002,67.900002
20161010003000,470.0,441.799988,46.999999,48,54.700001,0,67.699997,69.900002,67.900002
20161010004500,470.0,467.649994,49.749999,48,54.700001,100,67.599998,69.900002,67.900002
20161010010000,470.0,441.799988,46.999999,48,54.700001,100,67.599998,69.900002,67.900002
20161010011500,470.0,441.799988,46.999999,48,54.700001,100,67.599998,69.900002,67.900002
20161010013000,470.0,451.200012,48.000001,48,54.700001,100,67.599998,69.900002,67.900002
20161010014500,470.0,451.200012,48.000001,48,54.700001,100,67.599998,69.900002,67.900002
20161010020000,470.0,451.200012,48.000001,48,54.700001,100,67.599998,69.900002,67.900002
20161010021500,470.0,458.25,48.75,48,54.700001,100,67.599998,69.900002,67.900002
20161010023000,470.0,434.75,46.25,48,54.700001,100,67.599998,69.900002,67.900002
20161010024500,470.0,451.200012,48.000001,48,54.700001,100,67.5,69.900002,67.900002
20161010030000,470.0,458.25,48.75,48,54.700001,100,67.5,69.900002,67.900002
20161010031500,470.0,451.200012,48.000001,48,55.5,100,67.5,69.900002,67.900002
20161010033000,470.0,451.200012,48.000001,48,56.599998,100,67.5,69.900002,67.900002
20161010034500,470.0,441.799988,46.999999,48,64.400002,100,67.599998,69.900002,67.900002
20161010040000,470.0,441.799988,46.999999,48,62.400002,100,67.599998,69.900002,67.900002
20161010041500,470.0,451.200012,48.000001,48,64.300003,100,67.699997,69.900002,67.900002
20161010043000,470.0,441.799988,46.999999,48,62.400002,100,67.800003,69.900002,67.900002
20161010044500,470.0,434.75,46.25,48,64.800003,100,67.900002,69.900002,67.900002
20161010050000,470.0,434.75,46.25,48,62.799999,100,67.900002,69.900002,67.900002
20161010051500,470.0,441.799988,46.999999,48,64.400002,100,68.0,69.900002,67.900002
20161010053000,470.0,441.799988,46.999999,48,60.799999,100,68.099998,69.900002,67.900002
20161010054500,470.0,434.75,46.25,48,55.200001,100,68.099998,69.900002,67.900002
20161010060000,470.0,441.799988,46.999999,48,55.200001,100,68.0,69.900002,67.900002
20161010061500,470.0,451.200012,48.000001,48,55.200001,100,68.099998,69.900002,67.900002
20161010063000,470.0,458.25,48.75,48,55.200001,100,68.099998,69.900002,67.900002
20161010064500,470.0,441.799988,46.999999,48,55.200001,0,68.199997,69.900002,67.900002
20161010070000,470.0,458.25,48.75,48,55.200001,0,68.099998,69.900002,67.900002
20161010071500,470.0,458.25,48.75,48,55.200001,0,68.099998,69.900002,67.900002
20161010073000,470.0,458.25,48.75,48,55.200001,0,68.199997,69.900002,67.900002
20161010074500,470.0,458.25,48.75,48,55.200001,0,68.199997,69.900002,67.900002
20161010080000,470.0,451.200012,48.000001,48,55.200001,0,68.199997,69.900002,67.900002
20161010081500,470.0,474.700012,50.500001,48,55.200001,0,68.199997,69.900002,67.900002
20161010083000,470.0,474.700012,50.500001,48,55.200001,0,68.199997,69.900002,67.900002
20161010084500,470.0,474.700012,50.500001,48,54.299999,0,68.199997,69.900002,67.900002
20161010090000,470.0,474.700012,50.500001,48,54.299999,0,68.199997,69.900002,67.900002
20161010091500,470.0,474.700012,50.500001,48,54.299999,0,68.199997,69.900002,67.900002
20161010093000,470.0,474.700012,50.500001,48,54.299999,0,68.199997,69.900002,67.900002
20161010094500,470.0,458.25,48.75,48,54.299999,0,68.199997,69.900002,67.900002
20161010100000,470.0,458.25,48.75,48,54.299999,0,68.300003,69.900002,67.900002
20161010101500,470.0,479.399994,50.999999,48,54.299999,0,68.400002,69.900002,67.900002
20161010103000,470.0,467.649994,49.749999,48,53.5,0,68.400002,69.900002,67.900002
20161010104500,470.0,458.25,48.75,48,54.700001,0,68.400002,69.900002,67.900002
20161010110000,470.0,467.649994,49.749999,48,53.299999,0,68.400002,69.900002,67.900002
20161010111500,470.0,451.200012,48.000001,48,53.900002,0,68.599998,69.900002,67.900002
20161010113000,470.0,474.700012,50.500001,48,56.299999,0,68.599998,69.900002,67.900002
20161010114500,470.0,451.200012,48.000001,48,55.200001,0,68.599998,69.900002,67.900002
20161010120000,470.0,458.25,48.75,48,53.5,0,68.599998,69.800003,67.800003
20161010121500,470.0,474.700012,50.500001,49,53.5,0,68.599998,69.900002,67.900002
20161010123000,470.0,467.649994,49.749999,49,53.5,0,68.400002,69.900002,67.900002
20161010124500,470.0,474.700012,50.500001,49,53.5,0,68.400002,69.900002,67.900002
20161010130000,470.0,467.649994,49.749999,49,53.5,0,68.400002,69.900002,67.900002
20161010131500,470.0,467.649994,49.749999,49,53.5,0,68.400002,69.900002,67.900002
20161010133000,470.0,479.399994,50.999999,49,53.5,0,68.400002,69.900002,67.900002
20161010134500,470.0,467.649994,49.749999,49,53.5,0,68.400002,69.900002,67.900002
20161010140000,470.0,451.200012,48.000001,49,53.5,0,68.300003,69.900002,67.900002
20161010141500,470.0,467.649994,49.749999,49,53.5,0,68.199997,69.900002,67.900002
20161010143000,470.0,467.649994,49.749999,49,53.5,0,68.199997,69.900002,67.900002
20161010144500,470.0,467.649994,49.749999,49,53.5,0,68.199997,69.900002,67.900002
20161010150000,470.0,467.649994,49.749999,49,53.5,0,68.099998,69.900002,67.900002
20161010151500,470.0,474.700012,50.500001,49,53.5,0,68.0,69.900002,67.900002
20161010153000,470.0,467.649994,49.749999,49,53.5,0,68.0,69.900002,67.900002
20161010154500,470.0,467.649994,49.749999,49,53.5,0,67.900002,69.900002,67.900002
20161010160000,470.0,467.649994,49.749999,49,53.5,0,67.900002,69.900002,67.900002
20161010161500,470.0,467.649994,49.749999,49,53.5,0,67.900002,69.900002,67.900002
20161010163000,470.0,467.649994,49.749999,49,53.5,0,67.800003,69.900002,67.900002
20161010164500,470.0,467.649994,49.749999,49,53.5,0,67.800003,69.900002,67.900002
20161010170000,470.0,474.700012,50.500001,49,53.5,0,67.800003,69.900002,67.900002
20161010171500,470.0,474.700012,50.500001,49,53.5,0,67.800003,69.900002,67.900002
20161010173000,470.0,474.700012,50.500001,49,53.5,0,67.800003,69.900002,67.900002
20161010174500,470.0,474.700012,50.500001,49,53.5,0,67.900002,69.900002,67.900002
20161010180000,470.0,467.649994,49.749999,49,53.5,0,67.900002,69.900002,67.900002
20161010181500,470.0,474.700012,50.500001,49,53.5,0,67.900002,69.900002,67.900002
20161010183000,470.0,467.649994,49.749999,49,53.5,0,67.900002,69.900002,67.900002
20161010184500,470.0,474.700012,50.500001,49,57.099998,0,67.900002,69.900002,67.900002
20161010190000,470.0,467.649994,49.749999,49,56.400002,0,68.0,69.800003,67.800003
20161010191500,470.0,474.700012,50.500001,49,53.5,0,68.0,69.900002,67.900002
20161010193000,470.0,474.700012,50.500001,49,53.5,0,67.900002,69.900002,67.900002
20161010194500,470.0,474.700012,50.500001,49,53.5,0,67.900002,69.900002,67.900002
20161010200000,470.0,486.450012,51.750001,49,57.599998,0,67.900002,69.800003,67.800003
20161010201500,470.0,479.399994,50.999999,49,56.400002,0,68.0,69.800003,67.800003
20161010203000,470.0,486.450012,51.750001,49,53.5,0,68.0,69.800003,67.800003
20161010204500,470.0,486.450012,51.750001,49,53.5,0,67.900002,69.800003,67.800003
20161010210000,470.0,479.399994,50.999999,49,53.5,0,67.900002,69.800003,67.800003
20161010211500,470.0,479.399994,50.999999,49,53.5,0,67.900002,69.800003,67.800003
20161010213000,470.0,479.399994,50.999999,49,53.5,0,67.800003,69.900002,67.900002
20161010214500,470.0,467.649994,49.749999,49,55.099998,0,67.800003,69.900002,67.900002
20161010220000,470.0,479.399994,50.999999,49,56.799999,0,67.800003,69.699997,67.699997
20161010221500,470.0,486.450012,51.750001,49,53.099998,0,67.800003,69.800003,67.800003
20161010223000,470.0,474.700012,50.500001,49,53.900002,0,67.800003,69.800003,67.800003
20161010224500,470.0,474.700012,50.500001,49,55.5,0,67.699997,69.900002,67.900002
20161010230000,470.0,493.5,52.5,50,55.5,0,67.800003,69.699997,67.699997
20161010231500,470.0,493.5,52.5,50,53.099998,0,67.699997,69.800003,67.800003
20161010233000,470.0,474.700012,50.500001,49,55.400002,0,67.699997,69.800003,67.800003
20161010234500,470.0,474.700012,50.500001,49,54.700001,0,67.699997,69.800003,67.800003
20161011000000,470.0,474.700012,50.500001,49,53.5,0,67.699997,69.800003,67.800003
20161011001500,470.0,474.700012,50.500001,49,54.700001,0,67.699997,69.800003,67.800003
20161011003000,470.0,486.450012,51.750001,49,54.700001,0,67.599998,69.800003,67.800003
20161011004500,470.0,474.700012,50.500001,49,53.5,100,67.599998,69.800003,67.800003
20161011010000,470.0,474.700012,50.500001,49,55.099998,0,67.599998,69.800003,67.800003
20161011011500,470.0,474.700012,50.500001,49,53.5,0,67.599998,69.800003,67.800003
20161011013000,470.0,486.450012,51.750001,49,53.5,0,67.599998,69.800003,67.800003
20161011014500,470.0,479.399994,50.999999,49,55.099998,0,67.599998,69.800003,67.800003
20161011020000,470.0,479.399994,50.999999,49,52.700001,100,67.5,69.800003,67.800003
20161011021500,470.0,479.399994,50.999999,49,53.900002,100,67.5,69.800003,67.800003
20161011023000,470.0,486.450012,51.750001,49,55.099998,100,67.400002,69.800003,67.800003
20161011024500,470.0,493.5,52.5,49,53.5,100,67.400002,69.699997,67.699997
20161011030000,470.0,479.399994,50.999999,49,54.900002,100,67.400002,69.800003,67.800003
20161011031500,470.0,479.399994,50.999999,49,55.900002,100,67.400002,69.699997,67.699997
20161011033000,470.0,479.399994,50.999999,49,53.900002,100,67.400002,69.800003,67.800003
20161011034500,470.0,493.5,52.5,49,55.5,100,67.400002,69.800003,67.800003
20161011040000,470.0,486.450012,51.750001,49,54.299999,100,67.400002,69.800003,67.800003
20161011041500,470.0,486.450012,51.750001,49,55.299999,100,67.400002,69.800003,67.800003
20161011043000,470.0,493.5,52.5,49,59.900002,100,67.400002,69.800003,67.800003
20161011044500,470.0,493.5,52.5,49,66.800003,100,67.5,69.800003,67.800003
20161011050000,470.0,467.649994,49.749999,49,64.0,100,67.599998,69.699997,67.699997
20161011051500,470.0,458.25,48.75,49,65.300003,100,67.699997,69.800003,67.800003
20161011053000,470.0,474.700012,50.500001,49,66.199997,100,67.800003,69.800003,67.800003
20161011054500,470.0,474.700012,50.500001,49,64.900002,100,67.900002,69.800003,67.800003
20161011060000,470.0,474.700012,50.500001,49,55.200001,0,67.900002,69.699997,67.699997
20161011061500,470.0,474.700012,50.500001,49,53.099998,0,68.099998,69.800003,67.800003
20161011063000,470.0,458.25,48.75,49,54.299999,0,68.199997,69.699997,67.699997
20161011064500,470.0,474.700012,50.500001,49,54.299999,0,68.199997,69.699997,67.699997
20161011070000,470.0,458.25,48.75,49,53.5,0,68.199997,69.699997,67.699997
20161011071500,470.0,474.700012,50.500001,49,54.299999,0,68.199997,69.699997,67.699997
20161011073000,470.0,467.649994,49.749999,49,54.299999,0,68.199997,69.800003,67.800003
20161011074500,470.0,479.399994,50.999999,49,54.299999,0,68.400002,69.699997,67.699997
20161011080000,470.0,493.5,52.5,49,54.299999,0,68.300003,69.800003,67.800003
20161011081500,470.0,493.5,52.5,49,55.099998,0,68.300003,69.699997,67.699997
20161011083000,470.0,493.5,52.5,49,54.299999,0,68.400002,69.599998,67.599998
20161011084500,470.0,486.450012,51.750001,49,53.5,0,68.400002,69.800003,67.800003
20161011090000,470.0,502.899994,53.499999,49,55.900002,0,68.400002,69.800003,67.800003
20161011091500,470.0,474.700012,50.500001,49,55.900002,0,68.599998,69.599998,67.599998
20161011093000,470.0,474.700012,50.500001,49,53.5,0,68.699997,69.699997,67.699997
20161011094500,470.0,474.700012,50.500001,49,54.299999,0,68.599998,69.699997,67.699997
20161011100000,470.0,474.700012,50.500001,49,55.200001,0,68.599998,69.800003,67.800003
20161011101500,470.0,486.450012,51.750001,49,53.700001,0,68.5,69.800003,67.800003
20161011103000,470.0,493.5,52.5,49,53.099998,0,68.400002,69.699997,67.699997
20161011104500,470.0,486.450012,51.750001,49,53.099998,0,68.400002,69.800003,67.800003
20161011110000,470.0,493.5,52.5,49,53.099998,0,68.400002,69.800003,67.800003
20161011111500,470.0,479.399994,50.999999,49,53.900002,0,68.400002,69.800003,67.800003
20161011113000,470.0,479.399994,50.999999,49,53.900002,0,68.400002,69.800003,67.800003
20161011114500,470.0,493.5,52.5,49,53.900002,0,68.400002,69.800003,67.800003
20161011120000,470.0,486.450012,51.750001,49,53.900002,0,68.300003,69.800003,67.800003
20161011121500,470.0,486.450012,51.750001,49,53.900002,0,68.300003,69.800003,67.800003
20161011123000,470.0,474.700012,50.500001,49,53.900002,0,68.300003,69.800003,67.800003
20161011124500,470.0,486.450012,51.750001,49,53.900002,0,68.300003,69.800003,67.800003
20161011130000,470.0,486.450012,51.750001,49,53.900002,0,68.400002,69.800003,67.800003
20161011131500,470.0,486.450012,51.750001,49,54.599998,0,68.400002,69.800003,67.800003
20161011133000,470.0,486.450012,51.750001,49,55.900002,0,68.5,69.800003,67.800003
20161011134500,470.0,479.399994,50.999999,49,55.200001,0,68.599998,69.699997,67.699997
20161011140000,470.0,479.399994,50.999999,49,53.900002,0,68.599998,69.699997,67.699997
20161011141500,470.0,493.5,52.5,49,53.0,0,68.599998,69.800003,67.800003
20161011143000,470.0,479.399994,50.999999,49,53.0,0,68.5,69.900002,67.900002
20161011144500,470.0,493.5,52.5,49,53.0,0,68.400002,69.699997,67.699997
20161011150000,470.0,474.700012,50.500001,49,53.0,0,68.199997,69.800003,67.800003
20161011151500,470.0,474.700012,50.500001,49,53.0,0,68.199997,69.800003,67.800003
20161011153000,470.0,474.700012,50.500001,49,55.900002,0,68.199997,69.699997,67.699997
20161011154500,470.0,474.700012,50.500001,49,54.700001,0,68.199997,69.699997,67.699997
20161011160000,470.0,467.649994,49.749999,49,53.900002,0,68.199997,69.699997,67.699997
20161011161500,470.0,479.399994,50.999999,49,52.700001,0,68.199997,69.800003,67.800003
20161011163000,470.0,479.399994,50.999999,49,53.5,0,68.099998,69.800003,67.800003
20161011164500,470.0,479.399994,50.999999,49,53.5,0,68.099998,69.800003,67.800003
20161011170000,470.0,479.399994,50.999999,49,53.5,0,68.099998,69.900002,67.900002
20161011171500,470.0,493.5,52.5,49,54.700001,0,68.099998,69.900002,67.900002
20161011173000,470.0,467.649994,49.749999,49,55.5,0,68.099998,69.900002,67.900002
20161011174500,470.0,479.399994,50.999999,49,53.900002,0,68.199997,69.699997,67.699997
20161011180000,470.0,479.399994,50.999999,49,53.099998,0,68.199997,69.800003,67.800003
20161011181500,470.0,479.399994,50.999999,49,53.099998,0,68.099998,69.800003,67.800003
20161011183000,470.0,479.399994,50.999999,49,53.099998,0,68.099998,69.800003,67.800003
20161011184500,470.0,479.399994,50.999999,49,53.900002,0,68.099998,69.800003,67.800003
20161011190000,470.0,486.450012,51.750001,49,53.900002,0,68.099998,69.800003,67.800003
20161011191500,470.0,493.5,52.5,49,53.900002,0,68.099998,69.900002,67.900002
20161011193000,470.0,474.700012,50.500001,49,53.900002,0,68.099998,69.800003,67.800003
20161011194500,470.0,474.700012,50.500001,49,53.900002,0,68.099998,69.800003,67.800003
20161011200000,470.0,474.700012,50.500001,49,53.900002,0,68.0,69.800003,67.800003
20161011201500,470.0,474.700012,50.500001,49,53.900002,0,68.0,69.699997,67.699997
20161011203000,470.0,502.899994,53.499999,49,53.900002,0,67.900002,69.699997,67.699997
20161011204500,470.0,474.700012,50.500001,49,53.900002,0,67.900002,69.800003,67.800003
20161011210000,470.0,474.700012,50.500001,49,53.900002,0,67.900002,69.699997,67.699997
20161011211500,470.0,474.700012,50.500001,49,53.900002,0,67.900002,69.699997,67.699997
20161011213000,470.0,474.700012,50.500001,49,53.900002,0,67.900002,69.699997,67.699997
20161011214500,470.0,467.649994,49.749999,49,53.900002,0,67.900002,69.699997,67.699997
20161011220000,470.0,474.700012,50.500001,49,53.900002,0,67.900002,69.699997,67.699997
20161011221500,470.0,474.700012,50.500001,49,53.900002,0,67.900002,69.699997,67.699997
20161011223000,470.0,493.5,52.5,49,53.900002,0,67.900002,69.699997,67.699997
20161011224500,470.0,479.399994,50.999999,49,53.900002,0,67.900002,69.699997,67.699997
20161011230000,470.0,486.450012,51.750001,49,53.900002,0,67.800003,69.699997,67.699997
20161011231500,470.0,474.700012,50.500001,49,53.900002,0,67.800003,69.699997,67.699997
20161011233000,470.0,493.5,52.5,49,53.900002,0,67.800003,69.599998,67.599998
20161011234500,470.0,486.450012,51.750001,49,53.900002,0,67.699997,69.699997,67.699997
20161012000000,470.0,493.5,52.5,49,53.900002,0,67.699997,69.699997,67.699997
20161012001500,470.0,486.450012,51.750001,49,53.900002,0,67.699997,69.699997,67.699997
20161012003000,470.0,479.399994,50.999999,49,53.900002,0,67.699997,69.699997,67.699997
20161012004500,470.0,467.649994,49.749999,49,53.900002,0,67.599998,69.599998,67.599998
20161012010000,470.0,486.450012,51.750001,49,53.900002,0,67.599998,69.699997,67.699997
20161012011500,470.0,509.950012,54.250001,7,53.900002,0,67.599998,69.699997,67.699997
20161012013000,470.0,451.200012,48.000001,48,53.900002,0,67.599998,69.699997,67.699997
20161012014500,470.0,474.700012,50.500001,48,53.900002,0,67.599998,69.699997,67.699997
20161012020000,470.0,458.25,48.75,48,53.900002,0,67.599998,69.699997,67.699997
20161012021500,470.0,486.450012,51.750001,49,53.900002,0,67.599998,69.699997,67.699997
20161012023000,470.0,486.450012,51.750001,49,53.900002,0,67.599998,69.599998,67.599998
20161012024500,470.0,486.450012,51.750001,49,53.900002,0,67.599998,69.599998,67.599998
20161012030000,470.0,502.899994,53.499999,49,53.900002,0,67.5,69.699997,67.699997
20161012031500,470.0,486.450012,51.750001,49,53.900002,0,67.5,69.699997,67.699997
20161012033000,470.0,486.450012,51.750001,49,53.900002,100,67.5,69.699997,67.699997
20161012034500,470.0,486.450012,51.750001,49,53.900002,0,67.400002,69.699997,67.699997
20161012040000,470.0,486.450012,51.750001,49,53.900002,100,67.400002,69.699997,67.699997
20161012041500,470.0,493.5,52.5,49,53.900002,100,67.400002,69.599998,67.599998
20161012043000,470.0,486.450012,51.750001,49,53.900002,100,67.400002,69.599998,67.599998
20161012044500,470.0,479.399994,50.999999,48,53.900002,100,67.400002,69.699997,67.699997
20161012050000,470.0,479.399994,50.999999,48,53.900002,100,67.400002,69.699997,67.699997
20161012051500,470.0,479.399994,50.999999,48,53.900002,100,67.300003,69.699997,67.699997
20161012053000,470.0,486.450012,51.750001,48,53.900002,100,67.300003,69.699997,67.699997
20161012054500,470.0,479.399994,50.999999,48,53.900002,100,67.300003,69.599998,67.599998
20161012060000,470.0,479.399994,50.999999,48,53.900002,100,67.400002,69.599998,67.599998
20161012061500,470.0,479.399994,50.999999,48,53.900002,100,67.5,69.699997,67.699997
20161012063000,470.0,486.450012,51.750001,48,53.900002,100,67.599998,69.699997,67.699997
20161012064500,470.0,479.399994,50.999999,48,53.900002,100,67.699997,69.699997,67.699997
20161012070000,470.0,486.450012,51.750001,48,53.900002,100,67.699997,69.699997,67.699997
20161012071500,470.0,486.450012,51.750001,48,53.900002,100,67.800003,69.699997,67.699997
20161012073000,470.0,479.399994,50.999999,48,53.900002,0,68.099998,69.699997,67.699997
20161012074500,470.0,479.399994,50.999999,48,53.900002,0,67.900002,69.699997,67.699997
20161012080000,470.0,493.5,52.5,48,53.900002,0,68.0,69.800003,67.800003
20161012081500,470.0,493.5,52.5,48,53.900002,0,68.099998,69.599998,67.599998
20161012083000,470.0,479.399994,50.999999,48,53.900002,0,68.099998,69.699997,67.699997
20161012084500,470.0,486.450012,51.750001,48,53.900002,0,68.099998,69.599998,67.599998
20161012090000,470.0,486.450012,51.750001,48,53.900002,0,68.099998,69.699997,67.699997
20161012091500,470.0,486.450012,51.750001,48,53.900002,0,68.199997,69.699997,67.699997
20161012093000,470.0,486.450012,51.750001,48,53.900002,0,68.300003,69.699997,67.699997
20161012094500,470.0,486.450012,51.750001,48,53.900002,0,68.199997,69.699997,67.699997
20161012100000,470.0,479.399994,50.999999,48,53.900002,0,68.199997,69.699997,67.699997
20161012101500,470.0,486.450012,51.750001,48,53.900002,0,68.300003,69.599998,67.599998
20161012103000,470.0,493.5,52.5,48,53.900002,0,68.199997,69.599998,67.599998
20161012104500,470.0,479.399994,50.999999,48,53.900002,0,68.099998,69.800003,67.800003
20161012110000,470.0,479.399994,50.999999,48,53.900002,0,68.099998,69.599998,67.599998
20161012111500,470.0,479.399994,50.999999,48,53.900002,0,68.099998,69.699997,67.699997
20161012113000,470.0,479.399994,50.999999,48,53.900002,0,68.099998,69.699997,67.699997
20161012114500,470.0,479.399994,50.999999,48,53.900002,0,68.0,69.599998,67.599998
20161012120000,470.0,479.399994,50.999999,48,53.900002,0,68.0,69.699997,67.699997
20161012121500,470.0,467.649994,49.749999,48,53.900002,0,68.099998,69.699997,67.699997
20161012123000,470.0,467.649994,49.749999,48,53.900002,0,68.0,69.599998,67.599998
20161012124500,470.0,502.899994,53.499999,48,53.900002,0,68.300003,69.699997,67.699997
20161012130000,470.0,479.399994,50.999999,48,53.900002,0,68.099998,69.599998,67.599998
20161012131500,470.0,479.399994,50.999999,48,53.900002,0,68.099998,69.699997,67.699997
20161012133000,470.0,493.5,52.5,48,53.900002,0,68.0,69.699997,67.699997
20161012134500,470.0,479.399994,50.999999,48,53.900002,0,68.0,69.599998,67.599998
20161012140000,470.0,479.399994,50.999999,48,53.900002,0,68.0,69.699997,67.699997
20161012141500,470.0,479.399994,50.999999,48,53.900002,0,68.099998,69.699997,67.699997
20161012143000,470.0,479.399994,50.999999,48,53.900002,0,68.0,69.699997,67.699997
20161012144500,470.0,479.399994,50.999999,48,53.900002,0,67.900002,69.699997,67.699997
20161012150000,470.0,479.399994,50.999999,48,53.900002,0,67.900002,69.800003,67.800003
20161012151500,470.0,493.5,52.5,48,53.900002,0,68.0,69.699997,67.699997
20161012153000,470.0,493.5,52.5,48,53.900002,0,67.900002,69.699997,67.699997
20161012154500,470.0,502.899994,53.499999,48,53.099998,0,68.0,69.699997,67.699997
20161012160000,470.0,486.450012,51.750001,48,53.099998,0,68.0,69.699997,67.699997
20161012161500,470.0,486.450012,51.750001,48,53.099998,0,68.0,69.599998,67.599998
20161012163000,470.0,493.5,52.5,48,53.099998,0,67.900002,69.699997,67.699997
20161012164500,470.0,479.399994,50.999999,48,53.099998,0,67.900002,69.699997,67.699997
20161012170000,470.0,486.450012,51.750001,48,53.099998,0,67.800003,69.699997,67.699997
20161012171500,470.0,493.5,52.5,48,55.900002,0,67.800003,69.599998,67.599998
20161012173000,470.0,479.399994,50.999999,48,57.099998,0,67.900002,69.599998,67.599998
20161012174500,470.0,479.399994,50.999999,48,56.400002,0,67.900002,69.599998,67.599998
20161012180000,470.0,486.450012,51.750001,48,55.599998,0,67.900002,69.599998,67.599998
20161012181500,470.0,486.450012,51.750001,48,53.099998,0,67.900002,69.599998,67.599998
20161012183000,470.0,474.700012,50.500001,48,53.099998,0,67.900002,69.599998,67.599998
20161012184500,470.0,486.450012,51.750001,48,53.099998,0,67.900002,69.599998,67.599998
20161012190000,470.0,486.450012,51.750001,48,53.099998,0,67.800003,69.599998,67.599998
20161012191500,470.0,479.399994,50.999999,48,53.099998,0,67.800003,69.599998,67.599998
20161012193000,470.0,458.25,48.75,48,53.900002,0,67.800003,69.599998,67.599998
20161012194500,470.0,474.700012,50.500001,48,56.299999,0,67.699997,69.599998,67.599998
20161012200000,470.0,474.700012,50.500001,48,56.299999,0,67.800003,69.599998,67.599998
20161012201500,470.0,474.700012,50.500001,48,54.299999,0,67.800003,69.599998,67.599998
20161012203000,470.0,467.649994,49.749999,48,53.099998,0,67.800003,69.599998,67.599998
20161012204500,470.0,479.399994,50.999999,48,53.099998,0,67.699997,69.599998,67.599998
20161012210000,470.0,486.450012,51.750001,48,53.799999,0,67.699997,69.599998,67.599998
20161012211500,470.0,486.450012,51.750001,48,53.799999,0,67.699997,69.599998,67.599998
20161012213000,470.0,479.399994,50.999999,48,53.799999,0,67.599998,69.599998,67.599998
20161012214500,470.0,479.399994,50.999999,48,53.799999,0,67.599998,69.599998,67.599998
20161012220000,470.0,467.649994,49.749999,48,53.799999,0,67.599998,69.599998,67.599998
20161012221500,470.0,474.700012,50.500001,48,53.799999,0,67.599998,69.699997,67.699997
20161012223000,470.0,474.700012,50.500001,48,53.799999,0,67.5,69.599998,67.599998
20161012224500,470.0,474.700012,50.500001,48,53.799999,0,67.5,69.599998,67.599998
20161012230000,470.0,474.700012,50.500001,48,53.799999,0,67.400002,69.599998,67.599998
20161012231500,470.0,474.700012,50.500001,48,53.799999,0,67.400002,69.599998,67.599998
20161012233000,470.0,474.700012,50.500001,48,53.799999,0,67.400002,69.599998,67.599998
20161012234500,470.0,474.700012,50.500001,48,53.799999,0,67.400002,69.5,67.5
20161013000000,470.0,474.700012,50.500001,48,53.799999,100,67.300003,69.599998,67.599998
20161013001500,470.0,474.700012,50.500001,48,53.799999,100,67.300003,69.599998,67.599998
20161013003000,470.0,474.700012,50.500001,48,53.799999,100,67.300003,69.599998,67.599998
20161013004500,470.0,486.450012,51.750001,48,53.799999,100,67.199997,69.599998,67.599998
20161013010000,470.0,486.450012,51.750001,48,53.799999,100,67.199997,69.599998,67.599998
20161013011500,470.0,479.399994,50.999999,48,53.799999,100,67.199997,69.599998,67.599998
20161013013000,470.0,467.649994,49.749999,48,53.799999,100,67.199997,69.599998,67.599998
20161013014500,470.0,479.399994,50.999999,48,53.799999,100,67.199997,69.599998,67.599998
20161013020000,470.0,479.399994,50.999999,48,54.700001,100,67.099998,69.599998,67.599998
20161013021500,470.0,467.649994,49.749999,48,63.599998,100,67.199997,69.599998,67.599998
20161013023000,470.0,479.399994,50.999999,48,62.0,100,67.199997,69.5,67.5
20161013024500,470.0,479.399994,50.999999,48,62.0,100,67.400002,69.599998,67.599998
20161013030000,470.0,486.450012,51.750001,48,64.0,100,67.400002,69.599998,67.599998
20161013031500,470.0,486.450012,51.750001,48,62.0,100,67.5,69.5,67.5
20161013033000,470.0,486.450012,51.750001,48,62.700001,100,67.599998,69.599998,67.599998
20161013034500,470.0,479.399994,50.999999,48,62.700001,100,67.599998,69.599998,67.599998
20161013040000,470.0,486.450012,51.750001,48,62.0,100,67.699997,69.5,67.5
20161013041500,470.0,479.399994,50.999999,48,64.0,100,67.699997,69.599998,67.599998
20161013043000,470.0,479.399994,50.999999,48,62.0,100,67.699997,69.5,67.5
20161013044500,470.0,479.399994,50.999999,48,62.0,100,67.699997,69.599998,67.599998
20161013050000,470.0,479.399994,50.999999,48,55.099998,0,67.699997,69.599998,67.599998
20161013051500,470.0,479.399994,50.999999,48,54.299999,0,67.699997,69.5,67.5
20161013053000,470.0,493.5,52.5,48,54.299999,0,67.599998,69.5,67.5
20161013054500,470.0,493.5,52.5,48,54.299999,0,67.5,69.5,67.5
20161013060000,470.0,493.5,52.5,48,54.299999,0,67.5,69.5,67.5
20161013061500,470.0,486.450012,51.750001,48,54.299999,0,67.599998,69.5,67.5
20161013063000,470.0,479.399994,50.999999,48,54.299999,0,67.699997,69.5,67.5
20161013064500,470.0,493.5,52.5,48,54.299999,0,67.900002,69.5,67.5
20161013070000,470.0,479.399994,50.999999,48,54.299999,0,67.900002,69.5,67.5
20161013071500,470.0,493.5,52.5,48,54.299999,0,68.0,69.5,67.5
20161013073000,470.0,486.450012,51.750001,48,54.299999,0,68.0,69.5,67.5
20161013074500,470.0,474.700012,50.500001,48,54.299999,0,68.099998,69.599998,67.599998
20161013080000,470.0,474.700012,50.500001,48,54.299999,0,68.099998,69.5,67.5
20161013081500,470.0,474.700012,50.500001,48,54.299999,0,68.0,69.599998,67.599998
20161013083000,470.0,486.450012,51.750001,48,54.299999,0,68.099998,69.5,67.5
20161013084500,470.0,479.399994,50.999999,48,54.299999,0,68.199997,69.5,67.5
20161013090000,470.0,479.399994,50.999999,48,54.299999,0,68.199997,69.5,67.5
20161013091500,470.0,479.399994,50.999999,48,54.299999,0,68.300003,69.5,67.5
20161013093000,470.0,486.450012,51.750001,48,54.299999,0,68.199997,69.599998,67.599998
20161013094500,470.0,509.950012,54.250001,48,54.299999,0,68.300003,69.5,67.5
20161013100000,470.0,502.899994,53.499999,48,54.299999,0,68.300003,69.5,67.5
20161013101500,470.0,486.450012,51.750001,48,53.5,0,68.300003,69.5,67.5
20161013103000,470.0,486.450012,51.750001,48,53.5,0,68.300003,69.5,67.5
20161013104500,470.0,493.5,52.5,48,53.5,0,68.300003,69.599998,67.599998
20161013110000,470.0,502.899994,53.499999,48,55.900002,0,68.300003,69.599998,67.599998
20161013111500,470.0,493.5,52.5,48,55.900002,0,68.300003,69.5,67.5
20161013113000,470.0,493.5,52.5,48,55.200001,0,68.300003,69.5,67.5
20161013114500,470.0,493.5,52.5,48,55.200001,0,68.400002,69.599998,67.599998
20161013120000,470.0,486.450012,51.750001,48,53.099998,0,68.400002,69.5,67.5
20161013121500,470.0,486.450012,51.750001,48,53.099998,0,68.300003,69.5,67.5
20161013123000,470.0,493.5,52.5,48,55.900002,0,68.300003,69.599998,67.599998
20161013124500,470.0,479.399994,50.999999,48,55.900002,0,68.400002,69.599998,67.599998
20161013130000,470.0,479.399994,50.999999,48,55.900002,0,68.400002,69.5,67.5
20161013131500,470.0,479.399994,50.999999,48,54.900002,0,68.400002,69.599998,67.599998
20161013133000,470.0,479.399994,50.999999,48,53.5,0,68.400002,69.5,67.5
20161013134500,470.0,486.450012,51.750001,48,53.5,0,68.400002,69.5,67.5
20161013140000,470.0,479.399994,50.999999,48,53.5,0,68.400002,69.599998,67.599998
20161013141500,470.0,479.399994,50.999999,48,53.5,0,68.400002,69.599998,67.599998
20161013143000,470.0,479.399994,50.999999,48,53.5,0,68.400002,69.599998,67.599998
20161013144500,470.0,486.450012,51.750001,48,56.099998,0,68.400002,69.5,67.5
20161013150000,470.0,493.5,52.5,48,56.099998,0,68.400002,69.5,67.5
20161013151500,470.0,479.399994,50.999999,48,53.599998,0,68.199997,69.5,67.5
20161013153000,470.0,493.5,52.5,48,52.900002,0,68.199997,69.599998,67.599998
20161013154500,470.0,486.450012,51.750001,48,53.5,0,68.099998,69.5,67.5
20161013160000,470.0,479.399994,50.999999,48,53.5,0,68.0,69.5,67.5
20161013161500,470.0,479.399994,50.999999,48,53.5,0,67.900002,69.5,67.5
20161013163000,470.0,479.399994,50.999999,48,53.5,0,67.900002,69.599998,67.599998
20161013164500,470.0,479.399994,50.999999,48,53.5,0,67.900002,69.599998,67.599998
20161013170000,470.0,479.399994,50.999999,48,53.5,0,67.900002,69.599998,67.599998
20161013171500,470.0,479.399994,50.999999,48,53.5,0,67.900002,69.599998,67.599998
20161013173000,470.0,479.399994,50.999999,48,53.5,0,67.900002,69.599998,67.599998
20161013174500,470.0,479.399994,50.999999,48,54.700001,0,67.900002,69.5,67.5
20161013180000,470.0,486.450012,51.750001,48,54.700001,0,67.900002,69.599998,67.599998
20161013181500,470.0,486.450012,51.750001,48,52.700001,0,67.900002,69.599998,67.599998
20161013183000,470.0,474.700012,50.500001,48,53.5,0,67.900002,69.599998,67.599998
20161013184500,470.0,474.700012,50.500001,48,53.5,0,67.900002,69.599998,67.599998
20161013190000,470.0,474.700012,50.500001,48,53.5,0,67.800003,69.5,67.5
20161013191500,470.0,493.5,52.5,48,53.5,0,67.800003,69.599998,67.599998
20161013193000,470.0,474.700012,50.500001,48,53.5,0,67.699997,69.5,67.5
20161013194500,470.0,474.700012,50.500001,48,53.5,0,67.699997,69.5,67.5
20161013200000,470.0,474.700012,50.500001,48,53.5,0,67.699997,69.5,67.5
20161013201500,470.0,474.700012,50.500001,48,53.5,0,67.699997,69.5,67.5
20161013203000,470.0,486.450012,51.750001,48,53.5,0,67.699997,69.5,67.5
20161013204500,470.0,474.700012,50.500001,48,53.5,0,67.699997,69.599998,67.599998
20161013210000,470.0,474.700012,50.500001,48,53.5,0,67.699997,69.599998,67.599998
20161013211500,470.0,474.700012,50.500001,48,53.5,0,67.699997,69.5,67.5
20161013213000,470.0,474.700012,50.500001,48,53.5,0,67.599998,69.5,67.5
20161013214500,470.0,474.700012,50.500001,48,53.5,0,67.599998,69.5,67.5
20161013220000,470.0,474.700012,50.500001,48,53.5,0,67.599998,69.5,67.5
20161013221500,470.0,474.700012,50.500001,48,53.5,0,67.599998,69.5,67.5
20161013223000,470.0,467.649994,49.749999,48,53.5,0,67.599998,69.599998,67.599998
20161013224500,470.0,458.25,48.75,48,53.5,0,67.599998,69.5,67.5
20161013230000,470.0,474.700012,50.500001,48,53.5,0,67.599998,69.5,67.5
20161013231500,470.0,474.700012,50.500001,48,54.299999,0,67.5,69.5,67.5
20161013233000,470.0,474.700012,50.500001,48,54.299999,0,67.5,69.5,67.5
20161013234500,470.0,474.700012,50.500001,48,54.299999,0,67.5,69.5,67.5
20161014000000,470.0,467.649994,49.749999,48,54.299999,0,67.5,69.5,67.5
20161014001500,470.0,479.399994,50.999999,48,54.299999,0,67.400002,69.5,67.5
20161014003000,470.0,479.399994,50.999999,48,54.299999,0,67.400002,69.5,67.5
20161014004500,470.0,458.25,48.75,48,54.299999,0,67.400002,69.5,67.5
20161014010000,470.0,479.399994,50.999999,48,54.299999,0,67.400002,69.599998,67.599998
20161014011500,470.0,467.649994,49.749999,48,54.299999,0,67.400002,69.5,67.5
20161014013000,470.0,467.649994,49.749999,48,54.299999,0,67.400002,69.5,67.5
20161014014500,470.0,479.399994,50.999999,48,54.299999,0,67.400002,69.5,67.5
20161014020000,470.0,479.399994,50.999999,48,54.299999,0,67.300003,69.5,67.5
20161014021500,470.0,479.399994,50.999999,48,54.299999,0,67.300003,69.5,67.5
20161014023000,470.0,467.649994,49.749999,48,54.299999,0,67.300003,69.5,67.5
20161014024500,470.0,474.700012,50.500001,48,54.299999,0,67.300003,69.5,67.5
20161014030000,470.0,486.450012,51.750001,48,54.299999,0,67.300003,69.5,67.5
20161014031500,470.0,479.399994,50.999999,48,54.299999,0,67.300003,69.5,67.5
20161014033000,470.0,479.399994,50.999999,48,54.299999,0,67.300003,69.5,67.5
20161014034500,470.0,479.399994,50.999999,48,54.299999,100,67.199997,69.5,67.5
20161014040000,470.0,479.399994,50.999999,48,54.299999,100,67.199997,69.5,67.5
20161014041500,470.0,479.399994,50.999999,48,54.299999,100,67.199997,69.5,67.5
20161014043000,470.0,479.399994,50.999999,48,54.299999,100,67.199997,69.5,67.5
20161014044500,470.0,486.450012,51.750001,48,54.299999,100,67.199997,69.5,67.5
20161014050000,470.0,479.399994,50.999999,48,54.299999,100,67.199997,69.5,67.5
20161014051500,470.0,479.399994,50.999999,48,55.099998,100,67.099998,69.5,67.5
20161014053000,470.0,479.399994,50.999999,48,55.099998,100,67.199997,69.5,67.5
20161014054500,470.0,486.450012,51.750001,48,55.099998,100,67.199997,69.5,67.5
20161014060000,470.0,479.399994,50.999999,48,55.099998,100,67.199997,69.5,67.5
20161014061500,470.0,479.399994,50.999999,48,55.099998,100,67.400002,69.5,67.5
20161014063000,470.0,479.399994,50.999999,48,55.099998,100,67.5,69.5,67.5
20161014064500,470.0,479.399994,50.999999,48,55.099998,100,67.5,69.5,67.5
20161014070000,470.0,479.399994,50.999999,48,55.099998,100,67.599998,69.5,67.5
20161014071500,470.0,921.200012,98.000001,64,53.900002,0,67.599998,68.0,62.299999
20161014073000,470.0,737.900024,78.500003,57,53.900002,0,67.300003,68.0,62.299999
