PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014074500,470.0,585.150024,62.250003,52,53.900002,0,67.300003,68.0,62.299999
20161014080000,470.0,517.0,55.0,49,53.900002,0,67.400002,68.0,62.299999
20161014081500,470.0,486.450012,51.750001,48,53.900002,0,67.5,68.0,62.299999
20161014083000,470.0,486.450012,51.750001,48,53.900002,0,67.599998,68.0,62.299999
20161014084500,470.0,486.450012,51.750001,48,53.900002,0,67.699997,68.0,62.299999
20161014090000,470.0,502.899994,53.499999,48,53.900002,0,67.699997,68.0,62.299999
20161014091500,470.0,486.450012,51.750001,48,53.900002,0,67.699997,68.0,62.299999
20161014093000,470.0,479.399994,50.999999,48,53.900002,0,67.800003,68.0,62.299999
20161014094500,470.0,479.399994,50.999999,48,53.900002,0,67.800003,68.0,62.299999
20161014100000,470.0,493.5,52.5,48,53.900002,0,67.800003,68.0,62.299999
20161014101500,470.0,479.399994,50.999999,48,53.900002,0,67.800003,68.0,62.299999
20161014103000,470.0,486.450012,51.750001,48,53.900002,0,67.900002,68.0,62.299999
20161014104500,470.0,486.450012,51.750001,48,53.900002,0,67.900002,68.0,62.299999
20161014110000,470.0,486.450012,51.750001,48,53.900002,0,67.800003,68.0,62.299999
20161014111500,470.0,502.899994,53.499999,48,53.900002,0,67.900002,68.0,62.299999
20161014113000,470.0,502.899994,53.499999,48,53.900002,0,67.900002,68.0,62.299999
20161014114500,470.0,493.5,52.5,48,53.900002,0,67.900002,68.0,62.299999
20161014120000,470.0,493.5,52.5,48,53.900002,0,67.900002,68.0,62.299999
20161014121500,470.0,493.5,52.5,48,53.900002,0,67.900002,68.0,62.299999
20161014123000,470.0,486.450012,51.750001,48,53.900002,0,67.900002,68.0,62.299999
20161014124500,470.0,493.5,52.5,48,53.900002,0,67.900002,68.0,62.299999
20161014130000,470.0,486.450012,51.750001,48,53.900002,0,67.900002,68.0,62.299999
20161014131500,470.0,479.399994,50.999999,48,53.099998,0,68.199997,68.0,62.299999
20161014133000,470.0,493.5,52.5,48,53.099998,0,68.099998,68.0,62.299999
20161014134500,470.0,493.5,52.5,48,53.099998,0,68.099998,68.0,62.299999
20161014140000,470.0,486.450012,51.750001,48,53.099998,0,68.099998,68.0,62.299999
20161014141500,470.0,502.899994,53.499999,48,53.099998,0,68.0,68.0,62.299999
20161014143000,470.0,493.5,52.5,48,53.099998,0,68.0,68.0,62.299999
20161014144500,470.0,479.399994,50.999999,48,53.099998,0,67.900002,68.0,62.299999
20161014150000,470.0,493.5,52.5,48,53.900002,0,67.800003,68.0,62.299999
20161014151500,470.0,479.399994,50.999999,48,53.900002,0,67.800003,68.0,62.299999
20161014153000,470.0,486.450012,51.750001,48,53.900002,0,67.800003,68.0,62.299999
20161014154500,470.0,486.450012,51.750001,48,53.900002,0,67.800003,68.0,62.299999
20161014160000,470.0,486.450012,51.750001,48,53.900002,0,67.800003,68.0,62.299999
20161014161500,470.0,479.399994,50.999999,48,53.900002,0,67.800003,68.0,62.299999
20161014163000,470.0,479.399994,50.999999,48,53.900002,0,67.900002,68.0,62.299999
20161014164500,470.0,479.399994,50.999999,48,53.900002,0,67.900002,68.0,62.299999
20161014170000,470.0,479.399994,50.999999,48,53.099998,0,67.900002,68.0,62.299999
20161014171500,470.0,493.5,52.5,48,53.099998,0,67.900002,68.0,62.299999
20161014173000,470.0,467.649994,49.749999,48,53.099998,0,67.900002,68.0,62.299999
20161014174500,470.0,479.399994,50.999999,48,53.900002,0,67.800003,68.0,62.299999
20161014180000,470.0,479.399994,50.999999,48,53.900002,0,67.800003,68.0,62.299999
20161014181500,470.0,479.399994,50.999999,48,53.900002,0,67.699997,68.0,62.299999
20161014183000,470.0,479.399994,50.999999,48,53.900002,0,67.699997,68.0,62.299999
20161014184500,470.0,479.399994,50.999999,48,53.900002,0,67.699997,68.0,62.299999
20161014190000,470.0,479.399994,50.999999,48,53.900002,0,67.699997,68.0,62.299999
20161014191500,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,62.299999
20161014193000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,62.299999
20161014194500,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,62.299999
20161014200000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,62.299999
20161014201500,470.0,479.399994,50.999999,48,53.900002,0,67.5,68.0,62.299999
20161014203000,470.0,479.399994,50.999999,48,56.299999,0,67.5,68.0,62.299999
20161014204500,470.0,486.450012,51.750001,48,56.299999,0,67.599998,68.0,62.299999
20161014210000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,68.0,62.299999
20161014211500,470.0,479.399994,50.999999,48,53.099998,0,67.599998,68.0,62.299999
20161014213000,470.0,479.399994,50.999999,48,53.099998,0,67.5,68.0,62.299999
20161014214500,470.0,486.450012,51.750001,48,53.099998,0,67.5,68.0,62.299999
20161014220000,470.0,474.700012,50.500001,48,53.900002,0,67.400002,68.0,62.299999
20161014221500,470.0,474.700012,50.500001,48,53.900002,0,67.400002,68.0,62.299999
20161014223000,470.0,474.700012,50.500001,48,53.900002,0,67.400002,68.0,62.299999
20161014224500,470.0,486.450012,51.750001,48,53.900002,0,67.400002,68.0,62.299999
20161014230000,470.0,474.700012,50.500001,48,53.900002,0,67.400002,68.0,62.299999
20161014231500,470.0,474.700012,50.500001,48,53.900002,0,67.400002,68.0,62.299999
20161014233000,470.0,474.700012,50.500001,48,53.900002,0,67.400002,68.0,62.299999
20161014234500,470.0,474.700012,50.500001,48,53.900002,0,67.300003,68.0,62.299999
20161015000000,470.0,474.700012,50.500001,48,53.900002,0,67.300003,68.0,62.299999
20161015001500,470.0,474.700012,50.500001,48,53.900002,0,67.300003,68.0,62.299999
20161015003000,470.0,474.700012,50.500001,48,53.900002,0,67.300003,68.0,62.299999
20161015004500,470.0,474.700012,50.500001,48,53.900002,0,67.300003,68.0,62.299999
20161015010000,470.0,474.700012,50.500001,48,53.900002,0,67.199997,68.0,62.299999
20161015011500,470.0,782.549988,83.249999,4,53.900002,0,67.099998,68.0,62.299999
20161015013000,470.0,606.299988,64.499999,54,53.900002,0,67.099998,68.0,62.299999
20161015014500,470.0,493.5,52.5,49,53.900002,0,67.099998,68.0,62.299999
20161015020000,470.0,486.450012,51.750001,49,53.900002,0,67.099998,68.0,62.299999
20161015021500,470.0,486.450012,51.750001,49,53.900002,0,67.099998,68.0,62.299999
20161015023000,470.0,479.399994,50.999999,49,53.900002,0,67.099998,68.0,62.299999
20161015024500,470.0,479.399994,50.999999,49,53.900002,0,67.0,68.0,62.299999
20161015030000,470.0,493.5,52.5,49,53.900002,0,67.0,68.0,62.299999
20161015031500,470.0,474.700012,50.500001,49,53.900002,0,67.0,68.0,62.299999
20161015033000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015034500,470.0,486.450012,51.750001,49,53.900002,0,66.900002,68.0,62.299999
20161015040000,470.0,486.450012,51.750001,49,53.900002,0,66.900002,68.0,62.299999
20161015041500,470.0,493.5,52.5,49,53.900002,0,66.900002,68.0,62.299999
20161015043000,470.0,493.5,52.5,49,53.900002,0,66.900002,68.0,62.299999
20161015044500,470.0,493.5,52.5,49,53.900002,0,66.900002,68.0,62.299999
20161015050000,470.0,502.899994,53.499999,49,53.900002,0,66.900002,68.0,62.299999
20161015051500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015053000,470.0,486.450012,51.750001,49,53.900002,0,66.900002,68.0,62.299999
20161015054500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015060000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015061500,470.0,458.25,48.75,49,53.900002,0,66.900002,68.0,62.299999
20161015063000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015064500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015070000,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.0,62.299999
20161015071500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015073000,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015074500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015080000,470.0,486.450012,51.750001,49,53.900002,0,66.900002,68.0,62.299999
20161015081500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015083000,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015084500,470.0,486.450012,51.750001,49,53.900002,0,66.900002,68.0,62.299999
20161015090000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015091500,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.0,62.299999
20161015093000,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015094500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015100000,470.0,479.399994,50.999999,49,53.900002,0,66.800003,68.0,62.299999
20161015101500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015103000,470.0,486.450012,51.750001,49,53.900002,0,66.900002,68.0,62.299999
20161015104500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015110000,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.0,62.299999
20161015111500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015113000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015114500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015120000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015121500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015123000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015124500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.299999
20161015130000,470.0,493.5,52.5,49,53.900002,0,66.900002,68.0,62.299999
20161015131500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015133000,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.0,62.299999
20161015134500,470.0,479.399994,50.999999,49,53.900002,0,66.800003,68.0,62.299999
20161015140000,470.0,479.399994,50.999999,49,53.900002,0,66.800003,68.0,62.299999
20161015141500,470.0,486.450012,51.750001,49,53.900002,0,66.800003,68.0,62.299999
20161015143000,470.0,479.399994,50.999999,49,53.900002,0,66.800003,68.0,62.299999
20161015144500,470.0,467.649994,49.749999,49,53.900002,0,66.800003,68.0,62.299999
20161015150000,470.0,479.399994,50.999999,49,53.099998,0,66.800003,68.0,62.299999
20161015151500,470.0,467.649994,49.749999,49,53.099998,0,66.800003,68.0,62.299999
20161015153000,470.0,474.700012,50.500001,49,53.099998,0,66.800003,68.0,62.299999
20161015154500,470.0,467.649994,49.749999,49,53.099998,0,66.800003,68.0,62.299999
20161015160000,470.0,467.649994,49.749999,49,53.099998,0,66.800003,68.0,62.299999
20161015161500,470.0,474.700012,50.500001,49,53.099998,0,66.800003,68.0,62.299999
20161015163000,470.0,474.700012,50.500001,49,53.099998,0,66.800003,68.0,62.299999
20161015164500,470.0,474.700012,50.500001,49,53.099998,0,66.800003,68.0,62.299999
20161015170000,470.0,474.700012,50.500001,49,53.099998,0,66.900002,68.0,62.299999
20161015171500,470.0,474.700012,50.500001,49,53.099998,0,66.900002,68.0,62.299999
20161015173000,470.0,458.25,48.75,49,53.099998,0,66.900002,68.0,62.299999
20161015174500,470.0,458.25,48.75,49,53.099998,0,66.900002,68.0,62.299999
20161015180000,470.0,467.649994,49.749999,49,53.099998,0,66.900002,68.0,62.299999
20161015181500,470.0,467.649994,49.749999,49,53.099998,0,66.900002,68.0,62.299999
20161015183000,470.0,458.25,48.75,49,53.099998,0,67.0,68.0,62.299999
20161015184500,470.0,467.649994,49.749999,49,53.099998,0,67.0,68.0,62.299999
20161015190000,470.0,474.700012,50.500001,49,53.099998,0,66.900002,68.0,62.299999
20161015191500,470.0,458.25,48.75,49,53.099998,0,66.900002,68.0,62.299999
20161015193000,470.0,467.649994,49.749999,49,53.099998,0,66.900002,68.0,62.299999
20161015194500,470.0,451.200012,48.000001,49,53.799999,0,66.900002,68.0,62.299999
20161015200000,470.0,458.25,48.75,49,55.099998,0,66.900002,68.0,62.299999
20161015201500,470.0,467.649994,49.749999,49,55.099998,0,67.0,68.0,62.299999
20161015203000,470.0,467.649994,49.749999,49,53.5,0,67.099998,68.0,62.299999
20161015204500,470.0,467.649994,49.749999,49,53.5,0,67.0,68.0,62.299999
20161015210000,470.0,474.700012,50.500001,49,53.5,0,67.0,68.0,62.299999
20161015211500,470.0,467.649994,49.749999,49,53.5,0,67.0,68.0,62.299999
20161015213000,470.0,467.649994,49.749999,49,53.5,0,67.0,68.0,62.299999
20161015214500,470.0,474.700012,50.500001,49,53.5,0,67.0,68.0,62.299999
20161015220000,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161015221500,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161015223000,470.0,458.25,48.75,49,53.5,0,66.900002,68.0,62.299999
20161015224500,470.0,474.700012,50.500001,49,53.5,0,66.900002,68.0,62.299999
20161015230000,470.0,451.200012,48.000001,49,53.5,0,66.900002,68.0,62.299999
20161015231500,470.0,451.200012,48.000001,49,53.5,0,66.900002,68.0,62.299999
20161015233000,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161015234500,470.0,474.700012,50.500001,49,53.5,0,66.900002,68.0,62.299999
20161016000000,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161016001500,470.0,474.700012,50.500001,49,53.5,0,66.800003,68.0,62.299999
20161016003000,470.0,458.25,48.75,49,53.5,0,66.800003,68.0,62.299999
20161016004500,470.0,458.25,48.75,49,53.5,0,66.800003,68.0,62.299999
20161016010000,470.0,474.700012,50.500001,49,53.5,0,66.800003,68.0,62.299999
20161016011500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016013000,470.0,474.700012,50.500001,49,53.5,0,66.800003,68.0,62.299999
20161016014500,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016020000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016021500,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016023000,470.0,458.25,48.75,49,53.5,0,66.699997,68.0,62.299999
20161016024500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016030000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016031500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016033000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016034500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016040000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016041500,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016043000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016044500,470.0,479.399994,50.999999,49,53.5,0,66.699997,68.0,62.299999
20161016050000,470.0,479.399994,50.999999,49,53.5,0,66.699997,68.0,62.299999
20161016051500,470.0,479.399994,50.999999,49,53.5,0,66.699997,68.0,62.299999
20161016053000,470.0,479.399994,50.999999,49,53.5,0,66.699997,68.0,62.299999
20161016054500,470.0,479.399994,50.999999,49,53.5,0,66.699997,68.0,62.299999
20161016060000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016061500,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016063000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016064500,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016070000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016071500,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016073000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016074500,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161016080000,470.0,486.450012,51.750001,49,53.5,0,66.599998,68.0,62.299999
20161016081500,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016083000,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016084500,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016090000,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016091500,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016093000,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016094500,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016100000,470.0,479.399994,50.999999,49,53.5,0,66.699997,68.0,62.299999
20161016101500,470.0,479.399994,50.999999,49,53.5,0,66.699997,68.0,62.299999
20161016103000,470.0,479.399994,50.999999,49,53.5,0,66.699997,68.0,62.299999
20161016104500,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016110000,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016111500,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016113000,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016114500,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016120000,470.0,486.450012,51.750001,49,53.5,0,66.599998,68.0,62.299999
20161016121500,470.0,474.700012,50.500001,49,53.5,0,66.599998,68.0,62.299999
20161016123000,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.0,62.299999
20161016124500,470.0,486.450012,51.750001,49,53.5,0,66.599998,68.0,62.299999
20161016130000,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016131500,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016133000,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016134500,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016140000,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.0,62.299999
20161016141500,470.0,474.700012,50.500001,49,53.5,0,66.599998,68.0,62.299999
20161016143000,470.0,486.450012,51.750001,49,53.5,0,66.599998,68.0,62.299999
20161016144500,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.0,62.299999
20161016150000,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.0,62.299999
20161016151500,470.0,474.700012,50.500001,49,53.5,0,66.599998,68.0,62.299999
20161016153000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016154500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016160000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016161500,470.0,479.399994,50.999999,49,53.5,0,66.699997,68.0,62.299999
20161016163000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161016164500,470.0,474.700012,50.500001,49,53.5,0,66.800003,68.0,62.299999
20161016170000,470.0,474.700012,50.500001,49,53.5,0,66.800003,68.0,62.299999
20161016171500,470.0,467.649994,49.749999,49,53.5,0,66.800003,68.0,62.299999
20161016173000,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161016174500,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161016180000,470.0,474.700012,50.500001,49,53.5,0,66.900002,68.0,62.299999
20161016181500,470.0,458.25,48.75,49,53.5,0,66.900002,68.0,62.299999
20161016183000,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161016184500,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161016190000,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161016191500,470.0,474.700012,50.500001,49,53.5,0,67.0,68.0,62.299999
20161016193000,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161016194500,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161016200000,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161016201500,470.0,458.25,48.75,49,53.5,0,66.900002,68.0,62.299999
20161016203000,470.0,458.25,48.75,49,53.5,0,67.0,68.0,62.299999
20161016204500,470.0,467.649994,49.749999,49,53.5,0,67.0,68.0,62.299999
20161016210000,470.0,467.649994,49.749999,49,53.5,0,67.0,68.0,62.299999
20161016211500,470.0,467.649994,49.749999,49,53.5,0,67.099998,68.0,62.299999
20161016213000,470.0,467.649994,49.749999,49,53.5,0,67.099998,68.0,62.299999
20161016214500,470.0,467.649994,49.749999,49,53.5,0,67.099998,68.0,62.299999
20161016220000,470.0,467.649994,49.749999,49,53.5,0,67.099998,68.0,62.299999
20161016221500,470.0,458.25,48.75,49,53.5,0,67.0,68.0,62.299999
20161016223000,470.0,479.399994,50.999999,49,53.5,0,67.0,68.0,62.299999
20161016224500,470.0,458.25,48.75,49,53.5,0,67.0,68.0,62.299999
20161016230000,470.0,474.700012,50.500001,49,56.400002,0,67.099998,68.0,62.299999
20161016231500,470.0,467.649994,49.749999,49,55.200001,0,67.099998,68.0,62.299999
20161016233000,470.0,451.200012,48.000001,49,53.900002,0,67.099998,68.0,62.299999
20161016234500,470.0,458.25,48.75,49,53.900002,0,67.099998,68.0,62.299999
20161017000000,470.0,467.649994,49.749999,49,52.299999,0,67.0,68.0,62.299999
20161017001500,470.0,467.649994,49.749999,49,53.5,0,67.0,68.0,62.299999
20161017003000,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161017004500,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161017010000,470.0,458.25,48.75,49,53.5,0,66.900002,68.0,62.299999
20161017011500,470.0,458.25,48.75,49,53.5,0,66.900002,68.0,62.299999
20161017013000,470.0,474.700012,50.500001,49,53.5,0,66.900002,68.0,62.299999
20161017014500,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161017020000,470.0,458.25,48.75,49,53.5,0,66.900002,68.0,62.299999
20161017021500,470.0,467.649994,49.749999,49,53.5,0,66.900002,68.0,62.299999
20161017023000,470.0,474.700012,50.500001,49,53.5,0,66.800003,68.0,62.299999
20161017024500,470.0,474.700012,50.500001,49,53.5,0,66.800003,68.0,62.299999
20161017030000,470.0,474.700012,50.500001,49,53.5,0,66.800003,68.0,62.299999
20161017031500,470.0,474.700012,50.500001,49,53.5,0,66.800003,68.0,62.299999
20161017033000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161017034500,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161017040000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161017041500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161017043000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161017044500,470.0,486.450012,51.750001,49,53.5,0,66.699997,68.0,62.299999
20161017050000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161017051500,470.0,486.450012,51.750001,49,53.5,0,66.599998,68.0,62.299999
20161017053000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.0,62.299999
20161017054500,470.0,451.200012,48.000001,49,53.5,0,66.699997,68.0,62.299999
20161017060000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.0,62.299999
20161017061500,470.0,474.700012,50.500001,49,53.5,0,66.900002,68.0,62.299999
20161017063000,470.0,474.700012,50.500001,49,53.5,0,67.099998,68.0,62.299999
20161017064500,470.0,474.700012,50.500001,49,53.5,0,67.099998,68.0,62.299999
20161017070000,470.0,467.649994,49.749999,49,53.5,0,67.199997,68.0,62.299999
20161017071500,470.0,479.399994,50.999999,49,53.5,0,67.300003,68.0,62.299999
20161017073000,470.0,479.399994,50.999999,49,53.5,0,67.300003,68.0,62.299999
20161017074500,470.0,479.399994,50.999999,49,53.5,0,67.400002,68.0,62.299999
20161017080000,470.0,467.649994,49.749999,49,53.5,0,67.400002,68.0,62.299999
20161017081500,470.0,474.700012,50.500001,49,53.5,0,67.400002,68.0,62.299999
20161017083000,470.0,474.700012,50.500001,49,53.5,0,67.400002,68.0,62.299999
20161017084500,470.0,474.700012,50.500001,49,53.5,0,67.400002,68.0,62.299999
20161017090000,470.0,474.700012,50.500001,49,53.5,0,67.5,68.0,62.299999
20161017091500,470.0,474.700012,50.500001,49,53.5,0,67.599998,68.0,62.299999
20161017093000,470.0,474.700012,50.500001,49,53.5,0,67.699997,68.0,62.299999
20161017094500,470.0,467.649994,49.749999,49,53.5,0,67.699997,68.0,62.299999
20161017100000,470.0,474.700012,50.500001,49,53.5,0,67.800003,68.0,62.299999
20161017101500,470.0,474.700012,50.500001,49,53.5,0,67.800003,68.0,62.299999
20161017103000,470.0,474.700012,50.500001,49,53.5,0,67.900002,68.0,62.299999
20161017104500,470.0,474.700012,50.500001,49,53.5,0,67.900002,68.0,62.299999
20161017110000,470.0,486.450012,51.750001,49,53.5,0,67.900002,68.0,62.299999
20161017111500,470.0,474.700012,50.500001,49,53.5,0,67.900002,68.0,62.299999
20161017113000,470.0,474.700012,50.500001,49,54.299999,0,67.900002,68.0,62.299999
20161017114500,470.0,474.700012,50.500001,49,54.299999,0,68.0,68.0,62.799999
20161017120000,470.0,474.700012,50.500001,49,54.299999,0,67.900002,68.0,62.799999
20161017121500,470.0,486.450012,51.750001,49,54.299999,0,67.900002,68.0,62.799999
20161017123000,470.0,474.700012,50.500001,49,54.299999,0,67.900002,68.0,62.799999
20161017124500,470.0,474.700012,50.500001,49,54.299999,0,67.900002,68.0,62.799999
20161017130000,470.0,474.700012,50.500001,49,53.5,0,67.900002,68.0,62.799999
20161017131500,470.0,474.700012,50.500001,49,53.5,0,68.0,68.0,62.799999
20161017133000,470.0,474.700012,50.500001,49,53.5,0,68.0,68.0,62.799999
20161017134500,470.0,474.700012,50.500001,49,53.5,0,68.099998,68.0,62.799999
20161017140000,470.0,474.700012,50.500001,49,53.5,0,68.099998,68.0,62.799999
20161017141500,470.0,474.700012,50.500001,49,53.5,0,68.199997,68.0,62.799999
20161017143000,470.0,458.25,48.75,49,53.5,0,68.099998,68.0,62.799999
20161017144500,470.0,474.700012,50.500001,49,53.5,0,68.099998,68.0,62.799999
20161017150000,470.0,467.649994,49.749999,49,53.5,0,68.099998,68.0,62.799999
20161017151500,470.0,458.25,48.75,49,54.299999,0,68.099998,68.0,62.799999
20161017153000,470.0,467.649994,49.749999,49,54.299999,0,68.0,68.0,62.799999
20161017154500,470.0,467.649994,49.749999,49,54.299999,0,67.900002,68.0,62.799999
20161017160000,470.0,486.450012,51.750001,49,54.299999,0,67.800003,68.0,62.799999
20161017161500,470.0,467.649994,49.749999,49,53.5,0,67.800003,68.0,62.799999
20161017163000,470.0,451.200012,48.000001,49,53.5,0,67.699997,68.0,62.799999
20161017164500,470.0,458.25,48.75,49,53.5,0,67.699997,68.0,62.799999
20161017170000,470.0,467.649994,49.749999,49,53.5,0,67.699997,68.0,62.799999
20161017171500,470.0,467.649994,49.749999,49,53.5,0,67.699997,68.0,62.799999
20161017173000,470.0,474.700012,50.500001,49,53.5,0,67.699997,68.0,62.799999
20161017174500,470.0,467.649994,49.749999,49,53.5,0,67.699997,68.0,62.799999
20161017180000,470.0,467.649994,49.749999,49,53.5,0,67.699997,68.0,62.799999
20161017181500,470.0,467.649994,49.749999,49,53.5,0,67.699997,68.0,62.799999
20161017183000,470.0,451.200012,48.000001,49,53.5,0,67.599998,68.0,62.799999
20161017184500,470.0,474.700012,50.500001,49,53.5,0,67.599998,68.0,62.799999
20161017190000,470.0,458.25,48.75,49,53.5,0,67.599998,68.0,62.799999
20161017191500,470.0,467.649994,49.749999,49,53.5,0,67.599998,68.0,62.799999
20161017193000,470.0,467.649994,49.749999,49,53.5,0,67.5,68.0,62.799999
20161017194500,470.0,467.649994,49.749999,49,53.5,0,67.400002,68.0,62.799999
20161017200000,470.0,458.25,48.75,49,53.5,0,67.400002,68.0,62.799999
20161017201500,470.0,458.25,48.75,49,53.5,0,67.400002,68.0,62.799999
20161017203000,470.0,467.649994,49.749999,49,53.5,0,67.400002,68.0,62.799999
20161017204500,470.0,458.25,48.75,49,53.5,0,67.400002,68.0,62.799999
20161017210000,470.0,467.649994,49.749999,49,53.5,0,67.400002,68.0,62.799999
20161017211500,470.0,458.25,48.75,49,53.5,0,67.400002,68.0,62.799999
20161017213000,470.0,458.25,48.75,49,53.5,0,67.400002,68.0,62.799999
20161017214500,470.0,474.700012,50.500001,49,53.5,0,67.300003,68.0,62.799999
20161017220000,470.0,467.649994,49.749999,49,53.5,0,67.300003,68.0,62.799999
20161017221500,470.0,467.649994,49.749999,49,53.5,0,67.300003,68.0,62.799999
20161017223000,470.0,458.25,48.75,49,53.5,0,67.300003,68.0,62.799999
20161017224500,470.0,458.25,48.75,49,53.5,0,67.300003,68.0,62.799999
20161017230000,470.0,458.25,48.75,49,53.5,0,67.199997,68.0,62.799999
20161017231500,470.0,458.25,48.75,49,53.5,0,67.199997,68.0,62.799999
20161017233000,470.0,467.649994,49.749999,49,53.5,0,67.199997,68.0,62.799999
20161017234500,470.0,458.25,48.75,49,53.5,0,67.199997,68.0,62.799999
20161018000000,470.0,474.700012,50.500001,49,53.5,0,67.199997,68.0,62.799999
20161018001500,470.0,467.649994,49.749999,49,53.5,0,67.099998,68.0,62.799999
20161018003000,470.0,467.649994,49.749999,49,53.5,0,67.099998,68.0,62.799999
20161018004500,470.0,467.649994,49.749999,49,56.400002,0,67.199997,68.0,62.799999
20161018010000,470.0,474.700012,50.500001,49,54.700001,0,67.199997,68.0,62.799999
20161018011500,470.0,474.700012,50.500001,49,53.099998,0,67.199997,68.0,62.799999
20161018013000,470.0,467.649994,49.749999,49,53.099998,0,67.199997,68.0,62.799999
20161018014500,470.0,458.25,48.75,49,53.099998,0,67.099998,68.0,62.799999
20161018020000,470.0,467.649994,49.749999,49,53.099998,0,67.099998,68.0,62.799999
20161018021500,470.0,474.700012,50.500001,49,53.099998,0,67.099998,68.0,62.799999
20161018023000,470.0,458.25,48.75,49,53.099998,0,67.099998,68.0,62.799999
20161018024500,470.0,467.649994,49.749999,49,53.900002,0,67.0,68.0,62.799999
20161018030000,470.0,474.700012,50.500001,49,53.900002,0,67.0,68.0,62.799999
20161018031500,470.0,474.700012,50.500001,49,53.900002,0,67.0,68.0,62.799999
20161018033000,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.0,62.799999
20161018034500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.799999
20161018040000,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.0,62.799999
20161018041500,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.0,62.799999
20161018043000,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.0,62.799999
20161018044500,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.0,62.799999
20161018050000,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.0,62.799999
20161018051500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.0,62.799999
20161018053000,470.0,474.700012,50.500001,49,53.900002,0,66.800003,68.0,62.799999
20161018054500,470.0,474.700012,50.500001,49,53.900002,0,66.800003,68.0,62.799999
20161018060000,470.0,458.25,48.75,49,53.900002,0,66.900002,68.0,62.799999
20161018061500,470.0,479.399994,50.999999,49,53.900002,0,67.0,68.0,62.799999
20161018063000,470.0,479.399994,50.999999,49,53.900002,0,67.199997,68.0,62.799999
20161018064500,470.0,467.649994,49.749999,49,53.900002,0,67.199997,68.0,62.799999
20161018070000,470.0,479.399994,50.999999,49,53.900002,0,67.400002,68.0,62.799999
20161018071500,470.0,467.649994,49.749999,49,53.900002,0,67.400002,68.0,62.799999
20161018073000,470.0,474.700012,50.500001,49,53.900002,0,67.599998,68.0,62.799999
20161018074500,470.0,474.700012,50.500001,49,53.900002,0,67.699997,68.0,62.799999
20161018080000,470.0,474.700012,50.500001,49,53.900002,0,67.800003,68.0,62.799999
20161018081500,470.0,474.700012,50.500001,49,53.900002,0,67.800003,68.0,62.799999
20161018083000,470.0,467.649994,49.749999,49,53.900002,0,67.900002,68.0,62.799999
20161018084500,470.0,458.25,48.75,49,53.900002,0,67.900002,68.0,62.799999
20161018090000,470.0,458.25,48.75,49,53.900002,0,67.900002,68.0,62.799999
20161018091500,470.0,458.25,48.75,49,53.900002,0,67.900002,68.0,62.799999
20161018093000,470.0,474.700012,50.500001,49,53.900002,0,68.0,68.0,62.799999
20161018094500,470.0,467.649994,49.749999,49,54.700001,0,68.0,68.0,62.799999
20161018100000,470.0,467.649994,49.749999,49,54.700001,0,68.099998,68.0,62.799999
20161018101500,470.0,474.700012,50.500001,49,54.700001,0,68.099998,68.0,62.799999
20161018103000,470.0,467.649994,49.749999,49,54.700001,0,68.099998,68.0,62.799999
20161018104500,470.0,467.649994,49.749999,49,54.700001,0,68.099998,68.0,62.799999
20161018110000,470.0,467.649994,49.749999,49,54.700001,0,68.099998,68.0,62.799999
20161018111500,470.0,474.700012,50.500001,49,54.700001,0,68.099998,68.0,62.799999
20161018113000,470.0,467.649994,49.749999,49,53.900002,0,68.199997,68.0,62.799999
20161018114500,470.0,474.700012,50.500001,49,53.900002,0,68.199997,68.0,62.799999
20161018120000,470.0,467.649994,49.749999,49,53.900002,0,68.199997,68.0,62.799999
20161018121500,470.0,474.700012,50.500001,49,53.900002,0,68.199997,68.0,62.799999
20161018123000,470.0,474.700012,50.500001,49,53.900002,0,68.199997,68.0,62.799999
20161018124500,470.0,486.450012,51.750001,49,53.900002,0,68.099998,68.0,62.799999
20161018130000,470.0,486.450012,51.750001,49,53.900002,0,68.099998,68.0,62.799999
20161018131500,470.0,486.450012,51.750001,49,53.900002,0,68.099998,68.0,62.799999
20161018133000,470.0,479.399994,50.999999,49,53.900002,0,68.099998,68.0,62.799999
20161018134500,470.0,486.450012,51.750001,49,53.900002,0,68.099998,69.400002,67.400002
20161018140000,470.0,479.399994,50.999999,49,53.900002,0,68.199997,69.400002,67.400002
20161018141500,470.0,479.399994,50.999999,49,53.900002,0,68.400002,69.400002,67.400002
20161018143000,470.0,479.399994,50.999999,49,54.700001,0,68.400002,69.400002,67.400002
20161018144500,470.0,479.399994,50.999999,49,54.700001,0,68.400002,69.400002,67.400002
20161018150000,470.0,479.399994,50.999999,49,54.700001,0,68.400002,69.400002,67.400002
20161018151500,470.0,479.399994,50.999999,49,54.700001,0,68.400002,69.400002,67.400002
20161018153000,470.0,479.399994,50.999999,49,54.700001,0,68.300003,69.400002,67.400002
20161018154500,470.0,479.399994,50.999999,49,54.700001,0,68.199997,69.400002,67.400002
20161018160000,470.0,479.399994,50.999999,49,54.700001,0,68.199997,69.400002,67.400002
20161018161500,470.0,467.649994,49.749999,49,54.700001,0,68.199997,69.400002,67.400002
20161018163000,470.0,479.399994,50.999999,49,54.700001,0,68.099998,69.400002,67.400002
20161018164500,470.0,467.649994,49.749999,49,54.700001,0,68.099998,69.400002,67.400002
20161018170000,470.0,479.399994,50.999999,49,54.700001,0,68.099998,69.400002,67.400002
20161018171500,470.0,479.399994,50.999999,49,54.700001,0,68.099998,69.400002,67.400002
20161018173000,470.0,486.450012,51.750001,49,54.700001,0,68.099998,69.400002,67.400002
20161018174500,470.0,467.649994,49.749999,49,54.700001,0,68.099998,69.400002,67.400002
20161018180000,470.0,474.700012,50.500001,49,53.900002,0,68.0,69.400002,67.400002
20161018181500,470.0,467.649994,49.749999,49,53.900002,0,68.099998,69.400002,67.400002
20161018183000,470.0,479.399994,50.999999,49,53.900002,0,68.099998,69.400002,67.400002
20161018184500,470.0,479.399994,50.999999,49,53.900002,0,68.099998,69.400002,67.400002
20161018190000,470.0,479.399994,50.999999,49,53.900002,0,68.099998,69.400002,67.400002
20161018191500,470.0,479.399994,50.999999,49,53.099998,0,68.099998,69.400002,67.400002
20161018193000,470.0,479.399994,50.999999,49,53.099998,0,68.099998,69.400002,67.400002
20161018194500,470.0,467.649994,49.749999,49,53.099998,0,68.099998,69.400002,67.400002
20161018200000,470.0,474.700012,50.500001,49,53.099998,0,68.0,69.400002,67.400002
20161018201500,470.0,474.700012,50.500001,49,53.099998,0,67.900002,69.400002,67.400002
20161018203000,470.0,493.5,52.5,49,53.099998,0,67.900002,69.400002,67.400002
20161018204500,470.0,474.700012,50.500001,49,53.099998,0,67.800003,69.400002,67.400002
20161018210000,470.0,467.649994,49.749999,49,53.099998,0,67.699997,69.400002,67.400002
20161018211500,470.0,467.649994,49.749999,49,53.099998,0,67.699997,69.400002,67.400002
20161018213000,470.0,479.399994,50.999999,49,53.099998,0,67.699997,69.400002,67.400002
20161018214500,470.0,479.399994,50.999999,49,53.099998,0,67.599998,69.400002,67.400002
20161018220000,470.0,479.399994,50.999999,49,53.099998,0,67.599998,69.400002,67.400002
20161018221500,470.0,479.399994,50.999999,49,53.900002,0,67.599998,69.400002,67.400002
20161018223000,470.0,479.399994,50.999999,49,53.900002,0,67.599998,69.400002,67.400002
20161018224500,470.0,479.399994,50.999999,49,53.900002,0,67.599998,69.400002,67.400002
20161018230000,470.0,467.649994,49.749999,49,55.099998,0,67.599998,69.400002,67.400002
20161018231500,470.0,467.649994,49.749999,49,58.0,0,67.599998,69.400002,67.400002
20161018233000,470.0,479.399994,50.999999,49,54.700001,0,67.699997,69.400002,67.400002
20161018234500,470.0,479.399994,50.999999,49,53.099998,0,67.599998,69.400002,67.400002
20161019000000,470.0,467.649994,49.749999,49,53.900002,0,67.599998,69.400002,67.400002
20161019001500,470.0,479.399994,50.999999,49,53.900002,0,67.599998,69.400002,67.400002
20161019003000,470.0,479.399994,50.999999,49,57.900002,0,67.599998,69.400002,67.400002
20161019004500,470.0,479.399994,50.999999,49,54.400002,0,67.599998,69.400002,67.400002
20161019010000,470.0,467.649994,49.749999,49,53.099998,0,67.599998,69.400002,67.400002
20161019011500,470.0,474.700012,50.500001,8,53.900002,0,67.400002,69.5,67.5
20161019013000,470.0,427.700012,45.500001,47,56.299999,0,67.5,69.5,67.5
20161019014500,470.0,467.649994,49.749999,48,53.900002,0,67.599998,69.5,67.5
20161019020000,470.0,467.649994,49.749999,48,53.099998,0,67.5,69.5,67.5
20161019021500,470.0,467.649994,49.749999,48,53.900002,0,67.5,69.5,67.5
20161019023000,470.0,458.25,48.75,48,57.099998,0,67.599998,69.5,67.5
20161019024500,470.0,458.25,48.75,48,53.5,0,67.599998,69.5,67.5
20161019030000,470.0,458.25,48.75,48,53.5,0,67.5,69.5,67.5
20161019031500,470.0,458.25,48.75,48,55.099998,0,67.5,69.5,67.5
20161019033000,470.0,458.25,48.75,48,56.400002,0,67.5,69.5,67.5
20161019034500,470.0,458.25,48.75,48,53.099998,0,67.5,69.5,67.5
20161019040000,470.0,441.799988,46.999999,48,53.099998,0,67.400002,69.5,67.5
20161019041500,470.0,451.200012,48.000001,48,56.700001,0,67.400002,69.5,67.5
20161019043000,470.0,458.25,48.75,48,54.799999,0,67.5,69.5,67.5
20161019044500,470.0,458.25,48.75,48,53.099998,0,67.400002,69.5,67.5
20161019050000,470.0,458.25,48.75,48,53.900002,0,67.400002,69.5,67.5
20161019051500,470.0,451.200012,48.000001,48,57.599998,0,67.5,69.5,67.5
20161019053000,470.0,451.200012,48.000001,48,53.5,0,67.5,69.5,67.5
20161019054500,470.0,451.200012,48.000001,48,53.5,0,67.400002,69.5,67.5
20161019060000,470.0,451.200012,48.000001,48,54.700001,0,67.5,69.5,67.5
20161019061500,470.0,467.649994,49.749999,48,56.799999,0,67.599998,69.5,67.5
20161019063000,470.0,467.649994,49.749999,48,53.099998,0,67.699997,69.5,67.5
20161019064500,470.0,467.649994,49.749999,48,53.099998,0,67.699997,69.5,67.5
20161019070000,470.0,474.700012,50.500001,48,55.099998,0,67.900002,69.5,67.5
20161019071500,470.0,451.200012,48.000001,48,56.799999,0,68.0,69.5,67.5
20161019073000,470.0,451.200012,48.000001,48,53.5,0,68.099998,69.5,67.5
20161019074500,470.0,467.649994,49.749999,48,52.700001,0,68.0,69.5,67.5
20161019080000,470.0,467.649994,49.749999,49,53.799999,0,67.900002,69.5,67.5
20161019081500,470.0,479.399994,50.999999,49,53.799999,0,67.900002,69.5,67.5
20161019083000,470.0,479.399994,50.999999,49,53.799999,0,67.900002,69.5,67.5
20161019084500,470.0,479.399994,50.999999,49,53.799999,0,68.099998,69.5,67.5
20161019090000,470.0,486.450012,51.750001,49,53.099998,0,68.099998,69.5,67.5
20161019091500,470.0,479.399994,50.999999,49,53.099998,0,68.0,69.5,67.5
20161019093000,470.0,479.399994,50.999999,49,53.099998,0,68.099998,69.5,67.5
20161019094500,470.0,479.399994,50.999999,49,53.099998,0,68.199997,69.5,67.5
20161019100000,470.0,479.399994,50.999999,49,53.099998,0,68.099998,69.5,67.5
20161019101500,470.0,479.399994,50.999999,49,53.099998,0,68.099998,69.5,67.5
20161019103000,470.0,486.450012,51.750001,49,53.099998,0,68.099998,69.5,67.5
20161019104500,470.0,486.450012,51.750001,49,53.099998,0,68.099998,69.5,67.5
20161019110000,470.0,502.899994,53.499999,49,53.099998,0,68.099998,69.5,67.5
20161019111500,470.0,493.5,52.5,49,53.099998,0,68.099998,69.5,67.5
20161019113000,470.0,810.75,86.25,60,53.099998,0,68.099998,68.0,57.900002
20161019114500,470.0,820.150024,87.250003,60,53.099998,0,67.800003,68.0,57.900002
20161019120000,470.0,820.150024,87.250003,60,53.099998,0,67.699997,68.0,57.900002
20161019121500,470.0,759.049988,80.749999,58,53.099998,0,67.599998,68.0,57.900002
20161019123000,470.0,697.950012,74.250001,56,53.099998,0,67.599998,68.0,57.900002
20161019124500,470.0,596.900024,63.500003,51,53.099998,0,67.5,68.0,57.900002
20161019130000,470.0,528.75,56.25,49,53.099998,0,67.5,68.0,57.900002
20161019131500,470.0,502.899994,53.499999,48,53.099998,0,67.599998,68.0,57.900002
20161019133000,470.0,486.450012,51.750001,47,53.099998,0,67.699997,68.0,57.900002
20161019134500,470.0,479.399994,50.999999,47,53.099998,0,67.699997,68.0,57.900002
20161019140000,470.0,486.450012,51.750001,47,53.099998,0,67.599998,68.0,57.900002
20161019141500,470.0,479.399994,50.999999,47,53.099998,0,67.699997,68.0,57.900002
20161019143000,470.0,479.399994,50.999999,47,53.099998,0,67.699997,68.0,57.900002
20161019144500,470.0,479.399994,50.999999,47,53.099998,0,67.599998,68.0,57.900002
20161019150000,470.0,502.899994,53.499999,47,53.099998,0,67.599998,68.0,57.900002
20161019151500,470.0,479.399994,50.999999,47,53.099998,0,67.5,68.0,57.900002
20161019153000,470.0,479.399994,50.999999,47,53.099998,0,67.400002,68.0,57.900002
20161019154500,470.0,479.399994,50.999999,47,53.099998,0,67.400002,68.0,57.900002
20161019160000,470.0,479.399994,50.999999,47,53.099998,0,67.300003,68.0,57.900002
20161019161500,470.0,479.399994,50.999999,47,53.099998,0,67.300003,68.0,57.900002
20161019163000,470.0,467.649994,49.749999,47,53.099998,0,67.199997,68.0,57.900002
20161019164500,470.0,474.700012,50.500001,47,53.099998,0,67.199997,68.0,57.900002
20161019170000,470.0,467.649994,49.749999,47,53.099998,0,67.199997,68.0,57.900002
20161019171500,470.0,458.25,48.75,47,53.099998,0,67.099998,68.0,57.900002
20161019173000,470.0,467.649994,49.749999,47,53.099998,0,67.099998,68.0,57.900002
20161019174500,470.0,467.649994,49.749999,47,53.099998,0,67.099998,68.0,57.900002
20161019180000,470.0,458.25,48.75,47,53.099998,0,67.099998,68.0,57.900002
20161019181500,470.0,474.700012,50.500001,47,53.099998,0,67.099998,68.0,57.900002
20161019183000,470.0,467.649994,49.749999,47,53.099998,0,67.099998,68.0,57.900002
20161019184500,470.0,474.700012,50.500001,47,53.099998,0,67.099998,68.0,57.900002
20161019190000,470.0,467.649994,49.749999,47,53.099998,0,67.099998,68.0,57.900002
20161019191500,470.0,467.649994,49.749999,47,53.099998,0,67.099998,68.0,57.900002
20161019193000,470.0,467.649994,49.749999,47,53.099998,0,67.0,68.0,57.900002
20161019194500,470.0,467.649994,49.749999,47,53.099998,0,67.0,68.0,57.900002
20161019200000,470.0,458.25,48.75,47,53.099998,0,67.0,68.0,57.900002
20161019201500,470.0,467.649994,49.749999,47,53.099998,0,67.0,68.0,57.900002
20161019203000,470.0,467.649994,49.749999,47,53.099998,0,67.0,68.0,57.900002
20161019204500,470.0,474.700012,50.500001,47,53.099998,0,67.0,68.0,57.900002
20161019210000,470.0,467.649994,49.749999,47,53.099998,0,66.900002,68.0,57.900002
20161019211500,470.0,479.399994,50.999999,47,53.099998,0,66.900002,68.0,57.900002
20161019213000,470.0,458.25,48.75,47,53.099998,0,66.900002,68.0,57.900002
20161019214500,470.0,474.700012,50.500001,47,53.099998,0,66.900002,68.0,57.900002
20161019220000,470.0,474.700012,50.500001,47,53.099998,0,66.900002,68.0,57.900002
20161019221500,470.0,467.649994,49.749999,47,53.099998,0,66.900002,68.0,57.900002
20161019223000,470.0,467.649994,49.749999,47,53.099998,0,66.900002,68.0,57.900002
20161019224500,470.0,479.399994,50.999999,47,53.099998,0,66.800003,68.0,57.900002
20161019230000,470.0,467.649994,49.749999,47,53.099998,0,66.800003,68.0,57.900002
20161019231500,470.0,474.700012,50.500001,47,53.099998,0,66.800003,68.0,57.900002
20161019233000,470.0,467.649994,49.749999,47,57.5,0,66.900002,68.0,57.900002
20161019234500,470.0,474.700012,50.500001,47,53.099998,0,66.900002,68.0,57.900002
20161020000000,470.0,467.649994,49.749999,47,53.099998,0,66.900002,68.0,57.900002
20161020001500,470.0,458.25,48.75,47,53.099998,0,66.800003,68.0,57.900002
20161020003000,470.0,474.700012,50.500001,47,55.900002,0,66.900002,68.0,57.900002
20161020004500,470.0,458.25,48.75,47,52.700001,0,66.900002,68.0,57.900002
20161020010000,470.0,467.649994,49.749999,47,53.5,0,66.800003,68.0,57.900002
20161020011500,470.0,479.399994,50.999999,47,55.099998,0,66.800003,68.0,57.900002
20161020013000,470.0,467.649994,49.749999,47,56.700001,0,66.900002,68.0,57.900002
20161020014500,470.0,467.649994,49.749999,47,53.099998,0,66.900002,68.0,57.900002
20161020020000,470.0,467.649994,49.749999,47,53.099998,0,66.800003,68.0,57.900002
20161020021500,470.0,467.649994,49.749999,47,55.900002,0,66.800003,68.0,57.900002
20161020023000,470.0,474.700012,50.500001,47,56.799999,0,66.900002,68.0,57.900002
20161020024500,470.0,474.700012,50.500001,47,53.099998,0,66.900002,68.0,57.900002
20161020030000,470.0,467.649994,49.749999,47,53.099998,0,66.800003,68.0,57.900002
20161020031500,470.0,479.399994,50.999999,47,53.099998,0,66.699997,68.0,57.900002
20161020033000,470.0,479.399994,50.999999,47,56.299999,0,66.800003,68.0,57.900002
20161020034500,470.0,486.450012,51.750001,47,53.099998,0,66.800003,68.0,57.900002
20161020040000,470.0,479.399994,50.999999,47,53.099998,0,66.699997,68.0,57.900002
20161020041500,470.0,479.399994,50.999999,47,53.099998,0,66.699997,68.0,57.900002
20161020043000,470.0,467.649994,49.749999,47,55.5,0,66.699997,68.0,57.900002
20161020044500,470.0,479.399994,50.999999,47,52.700001,0,66.699997,68.0,57.900002
20161020050000,470.0,479.399994,50.999999,47,53.5,0,66.699997,68.0,57.900002
20161020051500,470.0,479.399994,50.999999,47,53.5,0,66.699997,68.0,57.900002
20161020053000,470.0,479.399994,50.999999,47,55.5,0,66.699997,68.0,57.900002
20161020054500,470.0,486.450012,51.750001,47,53.900002,0,66.800003,68.0,57.900002
20161020060000,470.0,474.700012,50.500001,47,53.200001,0,66.800003,68.0,57.900002
20161020061500,470.0,486.450012,51.750001,47,53.200001,0,66.900002,68.0,63.400002
20161020063000,470.0,467.649994,49.749999,47,53.200001,0,67.0,68.0,63.400002
20161020064500,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,63.400002
20161020070000,470.0,474.700012,50.500001,47,56.0,0,67.300003,68.0,63.400002
20161020071500,470.0,474.700012,50.500001,47,53.5,0,67.400002,68.0,63.400002
20161020073000,470.0,474.700012,50.500001,47,53.5,0,67.5,68.0,63.400002
20161020074500,470.0,467.649994,49.749999,47,56.299999,0,67.599998,68.0,63.400002
20161020080000,470.0,474.700012,50.500001,47,56.299999,0,67.699997,68.0,63.400002
20161020081500,470.0,467.649994,49.749999,47,72.0,100,67.900002,69.900002,67.900002
20161020083000,470.0,467.649994,49.749999,47,78.199997,100,68.099998,69.900002,67.900002
20161020084500,470.0,467.649994,49.749999,47,53.900002,0,68.199997,69.900002,67.900002
20161020090000,470.0,474.700012,50.500001,47,53.900002,0,68.099998,69.900002,67.900002
20161020091500,470.0,474.700012,50.500001,47,53.900002,0,68.099998,69.900002,67.900002
20161020093000,470.0,467.649994,49.749999,47,53.900002,0,68.099998,69.900002,67.900002
20161020094500,470.0,467.649994,49.749999,47,53.900002,0,68.099998,69.900002,67.900002
20161020100000,470.0,479.399994,50.999999,47,53.900002,0,68.099998,69.900002,67.900002
20161020101500,470.0,479.399994,50.999999,47,53.900002,0,68.099998,69.900002,67.900002
20161020103000,470.0,486.450012,51.750001,47,53.900002,0,67.900002,69.900002,67.900002
20161020104500,470.0,493.5,52.5,47,53.900002,0,68.0,69.900002,67.900002
20161020110000,470.0,474.700012,50.500001,47,53.900002,0,68.0,69.900002,67.900002
20161020111500,470.0,474.700012,50.500001,47,53.900002,0,68.099998,69.900002,67.900002
20161020113000,470.0,474.700012,50.500001,47,53.900002,0,68.099998,69.900002,67.900002
20161020114500,470.0,486.450012,51.750001,47,53.900002,0,68.099998,69.900002,67.900002
20161020120000,470.0,479.399994,50.999999,47,53.900002,0,68.099998,69.900002,67.900002
20161020121500,470.0,479.399994,50.999999,47,53.099998,0,68.099998,69.900002,67.900002
20161020123000,470.0,486.450012,51.750001,47,53.099998,0,68.099998,69.900002,67.900002
20161020124500,470.0,474.700012,50.500001,47,53.900002,0,68.099998,69.900002,67.900002
20161020130000,470.0,474.700012,50.500001,47,53.900002,0,68.099998,69.900002,67.900002
20161020131500,470.0,486.450012,51.750001,47,53.900002,0,68.199997,69.900002,67.900002
20161020133000,470.0,474.700012,50.500001,47,53.900002,0,68.199997,69.900002,67.900002
20161020134500,470.0,474.700012,50.500001,47,53.900002,0,68.099998,69.900002,67.900002
20161020140000,470.0,486.450012,51.750001,47,53.900002,0,68.099998,69.900002,67.900002
20161020141500,470.0,474.700012,50.500001,47,53.900002,0,68.099998,69.900002,67.900002
20161020143000,470.0,486.450012,51.750001,47,53.099998,0,68.099998,69.900002,67.900002
20161020144500,470.0,474.700012,50.500001,47,53.099998,0,68.0,69.900002,67.900002
20161020150000,470.0,486.450012,51.750001,47,53.099998,0,67.900002,69.900002,67.900002
20161020151500,470.0,486.450012,51.750001,47,53.099998,0,67.800003,69.900002,67.900002
20161020153000,470.0,474.700012,50.500001,47,53.099998,0,67.800003,69.900002,67.900002
