PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020154500,470.0,486.450012,51.750001,47,53.099998,0,67.699997,69.900002,67.900002
20161020160000,470.0,486.450012,51.750001,47,53.099998,100,67.599998,69.900002,67.900002
20161020161500,470.0,486.450012,51.750001,47,53.099998,100,67.599998,69.900002,67.900002
20161020163000,470.0,479.399994,50.999999,47,53.099998,100,67.599998,69.900002,67.900002
20161020164500,470.0,486.450012,51.750001,47,53.099998,100,67.5,69.900002,67.900002
20161020170000,470.0,486.450012,51.750001,47,53.900002,100,67.5,69.900002,67.900002
20161020171500,470.0,467.649994,49.749999,47,53.900002,100,67.5,69.900002,67.900002
20161020173000,470.0,474.700012,50.500001,47,53.900002,100,67.5,69.900002,67.900002
20161020174500,470.0,474.700012,50.500001,47,53.900002,100,67.5,69.900002,67.900002
20161020180000,470.0,474.700012,50.500001,47,58.700001,100,67.400002,69.900002,67.900002
20161020181500,470.0,467.649994,49.749999,47,63.599998,100,67.599998,69.900002,67.900002
20161020183000,470.0,474.700012,50.500001,47,62.799999,100,67.599998,69.900002,67.900002
20161020184500,470.0,467.649994,49.749999,47,62.799999,100,67.699997,69.900002,67.900002
20161020190000,470.0,467.649994,49.749999,47,64.0,100,67.699997,69.900002,67.900002
20161020191500,470.0,474.700012,50.500001,47,63.200001,100,67.800003,69.900002,67.900002
20161020193000,470.0,458.25,48.75,47,63.200001,100,67.900002,69.900002,67.900002
20161020194500,470.0,474.700012,50.500001,47,62.400002,100,67.900002,69.900002,67.900002
20161020200000,470.0,467.649994,49.749999,47,62.400002,100,68.0,69.900002,67.900002
20161020201500,470.0,474.700012,50.500001,47,62.400002,100,68.0,69.900002,67.900002
20161020203000,470.0,467.649994,49.749999,47,62.400002,100,68.099998,69.900002,67.900002
20161020204500,470.0,467.649994,49.749999,47,62.400002,100,68.099998,69.900002,67.900002
20161020210000,470.0,467.649994,49.749999,47,62.400002,100,68.099998,69.900002,67.900002
20161020211500,470.0,474.700012,50.500001,47,54.700001,0,68.199997,69.900002,67.900002
20161020213000,470.0,458.25,48.75,47,53.900002,0,68.099998,69.900002,67.900002
20161020214500,470.0,474.700012,50.500001,47,53.900002,0,68.0,69.900002,67.900002
20161020220000,470.0,467.649994,49.749999,47,53.900002,0,67.900002,69.900002,67.900002
20161020221500,470.0,474.700012,50.500001,47,53.900002,0,67.900002,69.900002,67.900002
20161020223000,470.0,467.649994,49.749999,47,56.299999,0,67.800003,69.900002,67.900002
20161020224500,470.0,474.700012,50.500001,47,54.700001,0,67.800003,69.900002,67.900002
20161020230000,470.0,467.649994,49.749999,47,53.5,0,67.800003,69.900002,67.900002
20161020231500,470.0,474.700012,50.500001,47,53.5,0,67.699997,69.900002,67.900002
20161020233000,470.0,467.649994,49.749999,47,55.5,0,67.699997,69.900002,67.900002
20161020234500,470.0,474.700012,50.500001,47,55.5,0,67.699997,69.900002,67.900002
20161021000000,470.0,467.649994,49.749999,47,53.5,100,67.599998,69.900002,67.900002
20161021001500,470.0,467.649994,49.749999,47,55.099998,100,67.599998,69.900002,67.900002
20161021003000,470.0,479.399994,50.999999,47,53.5,100,67.599998,69.900002,67.900002
20161021004500,470.0,479.399994,50.999999,47,53.5,100,67.599998,69.900002,67.900002
20161021010000,470.0,479.399994,50.999999,47,53.5,100,67.5,69.900002,67.900002
20161021011500,470.0,479.399994,50.999999,47,54.700001,100,67.400002,69.900002,67.900002
20161021013000,470.0,479.399994,50.999999,47,54.700001,100,67.400002,69.900002,67.900002
20161021014500,470.0,467.649994,49.749999,47,55.5,100,67.400002,69.900002,67.900002
20161021020000,470.0,493.5,52.5,47,61.5,100,67.400002,69.900002,67.900002
20161021021500,470.0,479.399994,50.999999,47,68.099998,100,67.599998,69.900002,67.900002
20161021023000,470.0,479.399994,50.999999,47,67.300003,100,67.699997,69.900002,67.900002
20161021024500,470.0,479.399994,50.999999,47,65.300003,100,67.699997,69.900002,67.900002
20161021030000,470.0,479.399994,50.999999,47,67.199997,100,67.900002,69.900002,67.900002
20161021031500,470.0,479.399994,50.999999,47,68.699997,100,67.900002,69.900002,67.900002
20161021033000,470.0,479.399994,50.999999,47,65.800003,100,68.0,69.900002,67.900002
20161021034500,470.0,486.450012,51.750001,47,65.800003,100,68.099998,69.900002,67.900002
20161021040000,470.0,486.450012,51.750001,47,68.699997,100,68.099998,69.900002,67.900002
20161021041500,470.0,474.700012,50.500001,47,64.900002,100,68.099998,69.900002,67.900002
20161021043000,470.0,493.5,52.5,47,55.200001,0,68.199997,69.900002,67.900002
20161021044500,470.0,486.450012,51.750001,47,54.299999,0,68.099998,69.900002,67.900002
20161021050000,470.0,493.5,52.5,47,54.299999,0,67.900002,69.900002,67.900002
20161021051500,470.0,486.450012,51.750001,47,54.299999,0,67.800003,69.900002,67.900002
20161021053000,470.0,486.450012,51.750001,47,54.299999,0,67.699997,69.900002,67.900002
20161021054500,470.0,479.399994,50.999999,47,54.299999,0,67.699997,69.900002,67.900002
20161021060000,470.0,486.450012,51.750001,47,54.299999,0,67.699997,69.900002,67.900002
20161021061500,470.0,493.5,52.5,47,54.299999,0,67.699997,69.900002,67.900002
20161021063000,470.0,486.450012,51.750001,47,54.299999,0,67.800003,69.900002,67.900002
20161021064500,470.0,493.5,52.5,47,54.299999,0,67.800003,69.900002,67.900002
20161021070000,470.0,486.450012,51.750001,47,54.299999,0,67.900002,69.900002,67.900002
20161021071500,470.0,486.450012,51.750001,47,54.299999,0,68.0,69.900002,67.900002
20161021073000,470.0,493.5,52.5,47,54.299999,0,68.0,69.900002,67.900002
20161021074500,470.0,486.450012,51.750001,47,54.299999,0,68.0,69.900002,67.900002
20161021080000,470.0,493.5,52.5,47,54.299999,0,68.099998,69.900002,67.900002
20161021081500,470.0,486.450012,51.750001,47,54.299999,0,68.099998,69.900002,67.900002
20161021083000,470.0,493.5,52.5,47,54.299999,0,68.099998,69.900002,67.900002
20161021084500,470.0,486.450012,51.750001,47,54.299999,0,68.0,69.900002,67.900002
20161021090000,470.0,502.899994,53.499999,47,54.299999,0,68.0,69.900002,67.900002
20161021091500,470.0,486.450012,51.750001,47,54.299999,0,68.0,69.900002,67.900002
20161021093000,470.0,486.450012,51.750001,47,54.299999,0,68.099998,69.900002,67.900002
20161021094500,470.0,467.649994,49.749999,47,54.299999,0,68.099998,69.900002,67.900002
20161021100000,470.0,486.450012,51.750001,47,54.299999,0,68.099998,69.900002,67.900002
20161021101500,470.0,486.450012,51.750001,47,54.299999,0,68.099998,69.900002,67.900002
20161021103000,470.0,474.700012,50.500001,47,54.299999,0,68.0,69.900002,67.900002
20161021104500,470.0,486.450012,51.750001,47,54.299999,0,68.0,69.900002,67.900002
20161021110000,470.0,479.399994,50.999999,47,54.299999,0,68.0,69.900002,67.900002
20161021111500,470.0,486.450012,51.750001,47,54.299999,0,68.0,69.900002,67.900002
20161021113000,470.0,493.5,52.5,47,54.299999,0,68.099998,69.900002,67.900002
20161021114500,470.0,493.5,52.5,47,54.299999,0,68.0,69.900002,67.900002
20161021120000,470.0,474.700012,50.500001,47,54.299999,0,68.0,69.900002,67.900002
20161021121500,470.0,474.700012,50.500001,47,54.299999,0,68.099998,69.900002,67.900002
20161021123000,470.0,486.450012,51.750001,47,54.299999,0,68.099998,69.900002,67.900002
20161021124500,470.0,479.399994,50.999999,47,54.299999,0,68.099998,69.900002,67.900002
20161021130000,470.0,486.450012,51.750001,47,54.299999,0,68.099998,69.900002,67.900002
20161021131500,470.0,479.399994,50.999999,47,54.299999,0,68.099998,69.900002,67.900002
20161021133000,470.0,479.399994,50.999999,47,54.299999,0,68.099998,69.900002,67.900002
20161021134500,470.0,486.450012,51.750001,47,54.299999,0,68.199997,69.900002,67.900002
20161021140000,470.0,474.700012,50.500001,47,54.299999,0,68.199997,69.900002,67.900002
20161021141500,470.0,474.700012,50.500001,47,54.299999,0,68.199997,69.900002,67.900002
20161021143000,470.0,474.700012,50.500001,47,54.299999,0,68.199997,69.900002,67.900002
20161021144500,470.0,474.700012,50.500001,47,54.299999,0,68.099998,69.900002,67.900002
20161021150000,470.0,474.700012,50.500001,47,54.299999,0,67.900002,69.900002,67.900002
20161021151500,470.0,474.700012,50.500001,47,54.299999,0,67.900002,69.900002,67.900002
20161021153000,470.0,467.649994,49.749999,47,54.299999,0,67.800003,69.900002,67.900002
20161021154500,470.0,474.700012,50.500001,47,54.299999,0,67.699997,69.900002,67.900002
20161021160000,470.0,467.649994,49.749999,47,54.299999,0,67.699997,69.900002,67.900002
20161021161500,470.0,479.399994,50.999999,47,54.299999,100,67.599998,69.900002,67.900002
20161021163000,470.0,479.399994,50.999999,47,54.299999,100,67.599998,69.900002,67.900002
20161021164500,470.0,479.399994,50.999999,47,54.299999,100,67.599998,69.900002,67.900002
20161021170000,470.0,479.399994,50.999999,47,54.299999,100,67.599998,69.900002,67.900002
20161021171500,470.0,486.450012,51.750001,47,54.299999,100,67.599998,69.900002,67.900002
20161021173000,470.0,458.25,48.75,47,54.299999,100,67.599998,69.900002,67.900002
20161021174500,470.0,479.399994,50.999999,47,54.299999,100,67.599998,69.900002,67.900002
20161021180000,470.0,467.649994,49.749999,47,54.299999,100,67.599998,69.900002,67.900002
20161021181500,470.0,474.700012,50.500001,47,55.0,100,67.599998,69.900002,67.900002
20161021183000,470.0,474.700012,50.500001,47,55.0,100,67.599998,69.900002,67.900002
20161021184500,470.0,467.649994,49.749999,47,55.0,100,67.599998,69.900002,67.900002
20161021190000,470.0,474.700012,50.500001,47,55.0,100,67.599998,69.900002,67.900002
20161021191500,470.0,474.700012,50.500001,47,55.0,100,67.599998,69.900002,67.900002
20161021193000,470.0,467.649994,49.749999,47,55.0,100,67.5,69.900002,67.900002
20161021194500,470.0,474.700012,50.500001,47,55.0,100,67.5,69.900002,67.900002
20161021200000,470.0,467.649994,49.749999,47,56.299999,100,67.5,69.900002,67.900002
20161021201500,470.0,479.399994,50.999999,47,59.900002,100,67.5,69.900002,67.900002
20161021203000,470.0,479.399994,50.999999,47,63.200001,100,67.599998,69.900002,67.900002
20161021204500,470.0,479.399994,50.999999,47,63.200001,100,67.699997,69.900002,67.900002
20161021210000,470.0,458.25,48.75,47,64.400002,100,67.699997,69.900002,67.900002
20161021211500,470.0,467.649994,49.749999,47,62.799999,100,67.800003,69.900002,67.900002
20161021213000,470.0,467.649994,49.749999,47,64.099998,100,67.800003,69.900002,67.900002
20161021214500,470.0,479.399994,50.999999,47,63.200001,100,67.900002,69.900002,67.900002
20161021220000,470.0,479.399994,50.999999,47,63.200001,100,67.900002,69.900002,67.900002
20161021221500,470.0,467.649994,49.749999,47,64.0,100,67.900002,69.900002,67.900002
20161021223000,470.0,458.25,48.75,47,63.200001,100,68.0,69.900002,67.900002
20161021224500,470.0,474.700012,50.500001,47,64.400002,100,68.0,69.900002,67.900002
20161021230000,470.0,467.649994,49.749999,47,64.400002,100,68.099998,69.900002,67.900002
20161021231500,470.0,451.200012,48.000001,47,62.799999,100,68.099998,69.900002,67.900002
20161021233000,470.0,479.399994,50.999999,47,64.800003,100,68.099998,69.900002,67.900002
20161021234500,470.0,467.649994,49.749999,47,63.599998,100,68.099998,69.900002,67.900002
20161022000000,470.0,467.649994,49.749999,47,63.599998,100,68.099998,69.900002,67.900002
20161022001500,470.0,467.649994,49.749999,47,64.900002,100,68.099998,69.900002,67.900002
20161022003000,470.0,474.700012,50.500001,47,62.599998,100,68.099998,69.900002,67.900002
20161022004500,470.0,474.700012,50.500001,47,64.199997,100,68.099998,69.900002,67.900002
20161022010000,470.0,474.700012,50.500001,47,64.199997,100,68.099998,69.900002,67.900002
20161022011500,470.0,606.299988,64.499999,1,61.099998,0,67.900002,69.900002,67.900002
20161022013000,470.0,441.799988,46.999999,47,56.299999,0,67.900002,69.900002,67.900002
20161022014500,470.0,434.75,46.25,47,55.599998,0,67.900002,69.900002,67.900002
20161022020000,470.0,441.799988,46.999999,47,55.599998,0,67.800003,69.900002,67.900002
20161022021500,470.0,458.25,48.75,47,55.599998,0,67.699997,69.900002,67.900002
20161022023000,470.0,441.799988,46.999999,47,55.599998,0,67.699997,69.900002,67.900002
20161022024500,470.0,451.200012,48.000001,47,55.599998,100,67.599998,69.900002,67.900002
20161022030000,470.0,441.799988,46.999999,47,55.599998,100,67.599998,69.900002,67.900002
20161022031500,470.0,441.799988,46.999999,47,55.599998,100,67.599998,69.900002,67.900002
20161022033000,470.0,451.200012,48.000001,47,55.599998,100,67.5,69.900002,67.900002
20161022034500,470.0,451.200012,48.000001,47,55.599998,100,67.5,69.900002,67.900002
20161022040000,470.0,451.200012,48.000001,47,55.599998,100,67.400002,69.900002,67.900002
20161022041500,470.0,458.25,48.75,47,57.0,100,67.400002,69.900002,67.900002
20161022043000,470.0,451.200012,48.000001,47,61.099998,100,67.400002,69.900002,67.900002
20161022044500,470.0,441.799988,46.999999,47,71.0,100,67.599998,69.900002,67.900002
20161022050000,470.0,458.25,48.75,47,66.800003,100,67.699997,69.900002,67.900002
20161022051500,470.0,441.799988,46.999999,47,69.699997,100,67.800003,69.900002,67.900002
20161022053000,470.0,451.200012,48.000001,47,66.800003,100,67.900002,69.900002,67.900002
20161022054500,470.0,434.75,46.25,47,68.099998,100,68.0,69.900002,67.900002
20161022060000,470.0,458.25,48.75,47,67.300003,100,68.099998,69.900002,67.900002
20161022061500,470.0,451.200012,48.000001,47,67.300003,100,68.099998,69.900002,67.900002
20161022063000,470.0,434.75,46.25,47,67.300003,100,68.099998,69.900002,67.900002
20161022064500,470.0,451.200012,48.000001,47,66.199997,100,68.099998,69.900002,67.900002
20161022070000,470.0,451.200012,48.000001,47,55.599998,0,68.099998,69.900002,67.900002
20161022071500,470.0,441.799988,46.999999,47,55.599998,0,67.900002,69.900002,67.900002
20161022073000,470.0,441.799988,46.999999,47,54.700001,0,67.800003,69.900002,67.900002
20161022074500,470.0,467.649994,49.749999,47,55.5,0,67.699997,69.900002,67.900002
20161022080000,470.0,467.649994,49.749999,47,55.5,0,67.699997,69.900002,67.900002
20161022081500,470.0,451.200012,48.000001,47,56.299999,100,67.599998,69.900002,67.900002
20161022083000,470.0,467.649994,49.749999,47,55.599998,100,67.599998,69.900002,67.900002
20161022084500,470.0,458.25,48.75,47,55.599998,100,67.5,69.900002,67.900002
20161022090000,470.0,467.649994,49.749999,47,55.599998,100,67.5,69.900002,67.900002
20161022091500,470.0,474.700012,50.500001,47,55.599998,100,67.400002,69.900002,67.900002
20161022093000,470.0,458.25,48.75,47,55.599998,100,67.400002,69.900002,67.900002
20161022094500,470.0,467.649994,49.749999,47,59.5,100,67.400002,69.900002,67.900002
20161022100000,470.0,467.649994,49.749999,47,67.300003,100,67.400002,69.900002,67.900002
20161022101500,470.0,474.700012,50.500001,47,70.5,100,67.599998,69.900002,67.900002
20161022103000,470.0,467.649994,49.749999,47,69.699997,100,67.699997,69.900002,67.900002
20161022104500,470.0,467.649994,49.749999,47,67.300003,100,67.800003,69.900002,67.900002
20161022110000,470.0,467.649994,49.749999,47,73.5,100,67.900002,69.900002,67.900002
20161022111500,470.0,467.649994,49.749999,47,67.5,100,67.900002,69.900002,67.900002
20161022113000,470.0,467.649994,49.749999,47,70.5,100,67.900002,69.900002,67.900002
20161022114500,470.0,467.649994,49.749999,47,70.5,100,68.0,69.900002,67.900002
20161022120000,470.0,458.25,48.75,47,67.0,100,68.099998,69.900002,67.900002
20161022121500,470.0,451.200012,48.000001,47,73.400002,100,68.099998,69.900002,67.900002
20161022123000,470.0,467.649994,49.749999,47,68.199997,100,68.099998,69.900002,67.900002
20161022124500,470.0,458.25,48.75,47,68.199997,100,68.099998,69.900002,67.900002
20161022130000,470.0,458.25,48.75,47,54.700001,0,68.099998,69.900002,67.900002
20161022131500,470.0,467.649994,49.749999,47,54.700001,0,67.900002,69.900002,67.900002
20161022133000,470.0,458.25,48.75,47,54.700001,0,67.800003,69.900002,67.900002
20161022134500,470.0,467.649994,49.749999,47,54.700001,0,67.699997,69.900002,67.900002
20161022140000,470.0,458.25,48.75,47,54.700001,100,67.599998,69.900002,67.900002
20161022141500,470.0,458.25,48.75,47,54.700001,100,67.599998,69.900002,67.900002
20161022143000,470.0,474.700012,50.500001,47,54.700001,100,67.5,69.900002,67.900002
20161022144500,470.0,458.25,48.75,47,54.700001,100,67.400002,69.900002,67.900002
20161022150000,470.0,458.25,48.75,47,54.700001,100,67.400002,69.900002,67.900002
20161022151500,470.0,467.649994,49.749999,47,55.900002,100,67.400002,69.900002,67.900002
20161022153000,470.0,458.25,48.75,47,64.599998,100,67.400002,69.900002,67.900002
20161022154500,470.0,458.25,48.75,47,67.300003,100,67.5,69.900002,67.900002
20161022160000,470.0,451.200012,48.000001,47,67.300003,100,67.699997,69.900002,67.900002
20161022161500,470.0,458.25,48.75,47,71.099998,100,67.800003,69.900002,67.900002
20161022163000,470.0,451.200012,48.000001,47,68.199997,100,67.900002,69.900002,67.900002
20161022164500,470.0,458.25,48.75,47,66.800003,100,68.099998,69.900002,67.900002
20161022170000,470.0,441.799988,46.999999,47,66.800003,0,68.199997,69.900002,67.900002
20161022171500,470.0,451.200012,48.000001,47,54.599998,0,68.199997,69.900002,67.900002
20161022173000,470.0,467.649994,49.749999,47,54.599998,0,68.099998,69.900002,67.900002
20161022174500,470.0,458.25,48.75,47,54.599998,0,68.0,69.900002,67.900002
20161022180000,470.0,458.25,48.75,48,54.599998,0,67.900002,69.900002,67.900002
20161022181500,470.0,467.649994,49.749999,48,54.599998,0,67.900002,69.900002,67.900002
20161022183000,470.0,451.200012,48.000001,48,54.599998,0,67.900002,69.900002,67.900002
20161022184500,470.0,467.649994,49.749999,48,54.599998,0,67.900002,69.900002,67.900002
20161022190000,470.0,467.649994,49.749999,48,54.599998,0,67.900002,69.900002,67.900002
20161022191500,470.0,458.25,48.75,48,54.599998,0,67.900002,69.900002,67.900002
20161022193000,470.0,458.25,48.75,48,54.599998,0,67.900002,69.900002,67.900002
20161022194500,470.0,467.649994,49.749999,48,54.599998,0,67.900002,69.900002,67.900002
20161022200000,470.0,467.649994,49.749999,48,55.200001,0,67.900002,69.900002,67.900002
20161022201500,470.0,467.649994,49.749999,48,55.200001,100,67.900002,72.199997,70.199997
20161022203000,470.0,474.700012,50.500001,48,74.900002,100,68.099998,72.199997,70.199997
20161022204500,470.0,467.649994,49.749999,48,74.900002,100,68.300003,72.199997,70.199997
20161022210000,470.0,458.25,48.75,48,89.199997,100,68.5,72.199997,70.199997
20161022211500,470.0,458.25,48.75,48,75.900002,100,68.699997,72.199997,70.199997
20161022213000,470.0,458.25,48.75,48,77.199997,100,68.800003,72.199997,70.199997
20161022214500,470.0,474.700012,50.500001,48,82.699997,100,68.900002,72.199997,70.199997
20161022220000,470.0,467.649994,49.749999,48,74.900002,100,69.099998,72.199997,70.199997
20161022221500,470.0,474.700012,50.500001,48,81.5,100,69.199997,72.199997,70.199997
20161022223000,470.0,467.649994,49.749999,48,79.199997,100,69.300003,72.199997,70.199997
20161022224500,470.0,474.700012,50.500001,48,75.900002,100,69.300003,72.199997,70.199997
20161022230000,470.0,474.700012,50.500001,48,81.599998,100,69.400002,72.199997,70.199997
20161022231500,470.0,474.700012,50.500001,48,81.599998,100,69.5,72.199997,70.199997
20161022233000,470.0,474.700012,50.500001,48,75.400002,100,69.599998,72.199997,70.199997
20161022234500,470.0,474.700012,50.500001,48,82.699997,100,69.699997,72.199997,70.199997
20161023000000,470.0,474.700012,50.500001,48,78.400002,100,69.699997,72.199997,70.199997
20161023001500,470.0,486.450012,51.750001,48,75.900002,100,69.699997,72.199997,70.199997
20161023003000,470.0,474.700012,50.500001,48,85.5,100,69.800003,72.199997,70.199997
20161023004500,470.0,474.700012,50.500001,48,76.800003,100,69.800003,72.199997,70.199997
20161023010000,470.0,467.649994,49.749999,48,76.800003,100,69.800003,72.199997,70.199997
20161023011500,470.0,467.649994,49.749999,48,85.099998,100,69.800003,72.199997,70.199997
20161023013000,470.0,479.399994,50.999999,48,75.400002,100,69.800003,72.199997,70.199997
20161023014500,470.0,479.399994,50.999999,48,85.5,100,69.900002,72.199997,70.199997
20161023020000,470.0,479.399994,50.999999,48,76.800003,100,69.900002,72.199997,70.199997
20161023021500,470.0,479.399994,50.999999,48,78.699997,100,69.900002,72.199997,70.199997
20161023023000,470.0,467.649994,49.749999,48,84.800003,100,69.900002,72.199997,70.199997
20161023024500,470.0,474.700012,50.500001,48,76.0,100,69.900002,72.199997,70.199997
20161023030000,470.0,467.649994,49.749999,48,82.900002,100,70.0,72.199997,70.199997
20161023031500,470.0,474.700012,50.500001,48,77.800003,100,70.0,72.199997,70.199997
20161023033000,470.0,474.700012,50.500001,48,76.199997,100,69.900002,72.199997,70.199997
20161023034500,470.0,474.700012,50.500001,48,86.900002,100,69.900002,72.199997,70.199997
20161023040000,470.0,474.700012,50.500001,48,74.900002,100,69.900002,72.199997,70.199997
20161023041500,470.0,467.649994,49.749999,48,88.5,100,69.900002,72.199997,70.199997
20161023043000,470.0,467.649994,49.749999,48,74.900002,100,69.900002,72.199997,70.199997
20161023044500,470.0,467.649994,49.749999,48,85.199997,100,69.900002,72.199997,70.199997
20161023050000,470.0,474.700012,50.500001,48,75.400002,100,69.900002,72.199997,70.199997
20161023051500,470.0,474.700012,50.500001,48,82.300003,100,69.900002,72.199997,70.199997
20161023053000,470.0,467.649994,49.749999,48,75.900002,100,69.900002,72.199997,70.199997
20161023054500,470.0,467.649994,49.749999,48,79.599998,100,69.800003,72.199997,70.199997
20161023060000,470.0,458.25,48.75,48,78.699997,100,69.800003,72.199997,70.199997
20161023061500,470.0,479.399994,50.999999,48,78.699997,100,69.800003,72.199997,70.199997
20161023063000,470.0,467.649994,49.749999,48,76.400002,100,69.800003,72.199997,70.199997
20161023064500,470.0,458.25,48.75,48,83.199997,100,69.800003,72.199997,70.199997
20161023070000,470.0,467.649994,49.749999,48,74.699997,100,69.800003,72.199997,70.199997
20161023071500,470.0,458.25,48.75,48,88.0,100,69.800003,72.199997,70.199997
20161023073000,470.0,467.649994,49.749999,48,74.400002,100,69.800003,72.199997,70.199997
20161023074500,470.0,458.25,48.75,48,88.599998,100,69.800003,72.199997,70.199997
20161023080000,470.0,458.25,48.75,48,75.5,100,69.800003,72.199997,70.199997
20161023081500,470.0,467.649994,49.749999,48,89.199997,100,69.800003,72.199997,70.199997
20161023083000,470.0,451.200012,48.000001,48,75.0,100,69.900002,72.199997,70.199997
20161023084500,470.0,458.25,48.75,48,80.699997,100,69.800003,72.199997,70.199997
20161023090000,470.0,467.649994,49.749999,48,77.900002,100,69.900002,72.199997,70.199997
20161023091500,470.0,458.25,48.75,48,74.400002,100,69.900002,72.199997,70.199997
20161023093000,470.0,467.649994,49.749999,48,87.199997,100,69.800003,72.199997,70.199997
20161023094500,470.0,458.25,48.75,48,75.900002,100,69.800003,72.199997,70.199997
20161023100000,470.0,467.649994,49.749999,48,74.800003,100,69.800003,72.199997,70.199997
20161023101500,470.0,474.700012,50.500001,48,87.400002,100,69.800003,72.199997,70.199997
20161023103000,470.0,467.649994,49.749999,48,74.900002,100,69.800003,72.199997,70.199997
20161023104500,470.0,467.649994,49.749999,48,77.699997,100,69.800003,72.199997,70.199997
20161023110000,470.0,467.649994,49.749999,48,81.300003,100,69.800003,72.199997,70.199997
20161023111500,470.0,458.25,48.75,48,74.400002,100,69.699997,72.199997,70.199997
20161023113000,470.0,458.25,48.75,48,78.199997,100,69.699997,72.199997,70.199997
20161023114500,470.0,467.649994,49.749999,48,83.300003,100,69.699997,72.199997,70.199997
20161023120000,470.0,474.700012,50.500001,48,74.900002,100,69.800003,72.199997,70.199997
20161023121500,470.0,458.25,48.75,48,74.900002,100,69.800003,72.199997,70.199997
20161023123000,470.0,467.649994,49.749999,48,86.800003,100,69.800003,72.199997,70.199997
20161023124500,470.0,467.649994,49.749999,48,76.800003,100,69.900002,72.199997,70.199997
20161023130000,470.0,467.649994,49.749999,48,74.0,100,69.900002,72.199997,70.199997
20161023131500,470.0,474.700012,50.500001,48,83.699997,100,69.900002,72.199997,70.199997
20161023133000,470.0,458.25,48.75,48,77.300003,100,70.0,72.199997,70.199997
20161023134500,470.0,451.200012,48.000001,48,74.0,100,70.0,72.199997,70.199997
20161023140000,470.0,458.25,48.75,48,82.0,100,70.099998,72.199997,70.199997
20161023141500,470.0,458.25,48.75,48,83.099998,100,70.099998,72.199997,70.199997
20161023143000,470.0,458.25,48.75,48,75.400002,100,70.199997,72.199997,70.199997
20161023144500,470.0,458.25,48.75,48,80.199997,100,70.199997,72.199997,70.199997
20161023150000,470.0,458.25,48.75,48,80.199997,100,70.300003,72.199997,70.199997
20161023151500,470.0,451.200012,48.000001,48,80.199997,100,70.300003,72.199997,70.199997
20161023153000,470.0,458.25,48.75,48,75.400002,100,70.300003,72.199997,70.199997
20161023154500,470.0,467.649994,49.749999,48,80.0,100,70.400002,72.199997,70.199997
20161023160000,470.0,467.649994,49.749999,48,85.699997,100,70.400002,72.199997,70.199997
20161023161500,470.0,467.649994,49.749999,48,54.799999,0,70.400002,72.199997,70.199997
20161023163000,470.0,474.700012,50.500001,48,54.799999,0,70.199997,72.199997,70.199997
20161023164500,470.0,458.25,48.75,48,54.799999,0,70.0,72.199997,70.199997
20161023170000,470.0,458.25,48.75,48,54.799999,100,69.800003,72.199997,70.199997
20161023171500,470.0,474.700012,50.500001,48,54.799999,100,69.699997,72.199997,70.199997
20161023173000,470.0,467.649994,49.749999,48,54.799999,100,69.599998,72.199997,70.199997
20161023174500,470.0,458.25,48.75,48,55.900002,100,69.599998,72.199997,70.199997
20161023180000,470.0,474.700012,50.500001,48,71.199997,100,69.5,72.199997,70.199997
20161023181500,470.0,467.649994,49.749999,48,68.699997,100,69.599998,72.199997,70.199997
20161023183000,470.0,458.25,48.75,48,68.699997,100,69.699997,72.199997,70.199997
20161023184500,470.0,474.700012,50.500001,48,72.0,100,69.800003,72.199997,70.199997
20161023190000,470.0,474.700012,50.500001,48,72.0,100,69.800003,72.199997,70.199997
20161023191500,470.0,458.25,48.75,48,69.699997,100,69.800003,72.199997,70.199997
20161023193000,470.0,467.649994,49.749999,48,73.199997,100,69.900002,72.199997,70.199997
20161023194500,470.0,467.649994,49.749999,48,73.199997,100,69.900002,72.199997,70.199997
20161023200000,470.0,474.700012,50.500001,48,70.699997,100,69.900002,72.199997,70.199997
20161023201500,470.0,474.700012,50.500001,48,78.699997,100,69.900002,72.199997,70.199997
20161023203000,470.0,467.649994,49.749999,48,71.099998,100,69.900002,72.199997,70.199997
20161023204500,470.0,467.649994,49.749999,48,75.900002,100,70.0,72.199997,70.199997
20161023210000,470.0,467.649994,49.749999,48,73.5,100,70.0,72.199997,70.199997
20161023211500,470.0,467.649994,49.749999,48,71.400002,100,70.0,72.199997,70.199997
20161023213000,470.0,467.649994,49.749999,48,79.699997,100,70.0,72.199997,70.199997
20161023214500,470.0,458.25,48.75,48,73.0,100,70.0,72.199997,70.199997
20161023220000,470.0,467.649994,49.749999,48,71.599998,100,70.099998,72.199997,70.199997
20161023221500,470.0,458.25,48.75,48,74.199997,100,70.099998,72.199997,70.199997
20161023223000,470.0,467.649994,49.749999,48,73.0,100,70.099998,72.199997,70.199997
20161023224500,470.0,467.649994,49.749999,48,73.0,100,70.099998,72.199997,70.199997
20161023230000,470.0,451.200012,48.000001,48,77.800003,100,70.099998,72.199997,70.199997
20161023231500,470.0,451.200012,48.000001,48,71.599998,100,70.099998,72.199997,70.199997
20161023233000,470.0,458.25,48.75,48,79.099998,100,70.099998,72.199997,70.199997
20161023234500,470.0,467.649994,49.749999,48,72.0,100,70.099998,72.199997,70.199997
20161024000000,470.0,467.649994,49.749999,48,73.900002,100,70.099998,72.199997,70.199997
20161024001500,470.0,467.649994,49.749999,48,77.699997,100,70.099998,72.199997,70.199997
20161024003000,470.0,467.649994,49.749999,48,71.599998,100,70.099998,72.199997,70.199997
20161024004500,470.0,458.25,48.75,48,80.099998,100,70.099998,72.199997,70.199997
20161024010000,470.0,467.649994,49.749999,48,73.0,100,70.099998,72.199997,70.199997
20161024011500,470.0,451.200012,48.000001,48,76.199997,100,70.0,72.199997,70.199997
20161024013000,470.0,474.700012,50.500001,48,74.0,100,70.0,72.199997,70.199997
20161024014500,470.0,467.649994,49.749999,48,70.599998,100,70.0,72.199997,70.199997
20161024020000,470.0,458.25,48.75,48,80.599998,100,70.0,72.199997,70.199997
20161024021500,470.0,467.649994,49.749999,48,72.0,100,70.0,72.199997,70.199997
20161024023000,470.0,451.200012,48.000001,48,73.300003,100,70.0,72.199997,70.199997
20161024024500,470.0,467.649994,49.749999,48,78.099998,100,70.0,72.199997,70.199997
20161024030000,470.0,451.200012,48.000001,48,71.599998,100,70.0,72.199997,70.199997
20161024031500,470.0,467.649994,49.749999,48,77.699997,100,70.0,72.199997,70.199997
20161024033000,470.0,458.25,48.75,48,73.300003,100,70.0,72.099998,70.099998
20161024034500,470.0,458.25,48.75,48,72.400002,100,70.0,72.199997,70.199997
20161024040000,470.0,467.649994,49.749999,48,79.599998,100,70.0,72.199997,70.199997
20161024041500,470.0,458.25,48.75,48,71.199997,100,69.900002,72.199997,70.199997
20161024043000,470.0,458.25,48.75,48,75.800003,100,69.900002,72.199997,70.199997
20161024044500,470.0,458.25,48.75,48,74.099998,100,69.900002,72.099998,70.099998
20161024050000,470.0,467.649994,49.749999,48,71.599998,100,69.900002,72.199997,70.199997
20161024051500,470.0,458.25,48.75,48,79.5,100,69.900002,72.199997,70.199997
20161024053000,470.0,458.25,48.75,48,72.0,100,69.900002,72.099998,70.099998
20161024054500,470.0,467.649994,49.749999,48,75.800003,100,69.900002,72.099998,70.099998
20161024060000,470.0,458.25,48.75,48,75.800003,100,69.900002,72.099998,70.099998
20161024061500,470.0,441.799988,46.999999,48,71.099998,100,70.199997,72.199997,70.199997
20161024063000,470.0,458.25,48.75,48,80.099998,100,70.199997,72.099998,70.099998
20161024064500,470.0,467.649994,49.749999,48,61.799999,100,70.300003,72.199997,70.199997
20161024070000,470.0,458.25,48.75,48,55.599998,100,70.300003,72.099998,70.099998
20161024071500,470.0,474.700012,50.500001,48,54.700001,100,70.199997,72.099998,70.099998
20161024073000,470.0,458.25,48.75,48,54.700001,100,70.0,72.099998,70.099998
20161024074500,470.0,474.700012,50.500001,48,54.700001,100,69.900002,72.0,70.0
20161024080000,470.0,467.649994,49.749999,48,54.700001,100,69.900002,72.0,70.0
20161024081500,470.0,458.25,48.75,48,54.700001,100,69.699997,72.0,70.0
20161024083000,470.0,474.700012,50.500001,48,54.700001,100,69.699997,72.0,70.0
20161024084500,470.0,474.700012,50.500001,48,54.700001,100,69.699997,72.0,70.0
20161024090000,470.0,458.25,48.75,48,54.700001,100,69.599998,72.0,70.0
20161024091500,470.0,467.649994,49.749999,48,55.5,100,69.599998,72.0,70.0
20161024093000,470.0,467.649994,49.749999,48,55.5,100,69.599998,72.0,70.0
20161024094500,470.0,467.649994,49.749999,48,58.299999,100,69.599998,72.0,70.0
20161024100000,470.0,458.25,48.75,48,66.300003,100,69.599998,72.0,70.0
20161024101500,470.0,467.649994,49.749999,48,70.5,100,69.699997,72.099998,70.099998
20161024103000,470.0,467.649994,49.749999,48,70.5,100,69.699997,72.0,70.0
20161024104500,470.0,474.700012,50.500001,48,68.699997,100,69.699997,72.099998,70.099998
20161024110000,470.0,467.649994,49.749999,48,73.400002,100,69.800003,72.099998,70.099998
20161024111500,470.0,458.25,48.75,48,68.900002,100,69.900002,72.0,70.0
20161024113000,470.0,467.649994,49.749999,48,68.900002,100,69.900002,72.099998,70.099998
20161024114500,470.0,458.25,48.75,48,72.900002,100,69.900002,72.0,70.0
20161024120000,470.0,451.200012,48.000001,48,69.400002,100,69.900002,72.0,70.0
20161024121500,470.0,467.649994,49.749999,48,72.900002,100,70.099998,72.0,70.0
20161024123000,470.0,467.649994,49.749999,48,69.199997,100,70.0,72.0,70.0
20161024124500,470.0,451.200012,48.000001,48,70.199997,100,70.0,72.0,70.0
20161024130000,470.0,458.25,48.75,48,67.699997,100,70.0,72.0,70.0
20161024131500,470.0,458.25,48.75,48,68.800003,100,70.0,72.0,70.0
20161024133000,470.0,441.799988,46.999999,48,73.300003,100,70.199997,72.0,70.0
20161024134500,470.0,441.799988,46.999999,48,68.300003,100,70.199997,72.0,70.0
20161024140000,470.0,458.25,48.75,48,54.299999,0,70.199997,72.0,70.0
20161024141500,470.0,479.399994,50.999999,49,54.299999,0,70.0,72.0,70.0
20161024143000,470.0,479.399994,50.999999,49,54.299999,0,69.900002,72.0,70.0
20161024144500,470.0,479.399994,50.999999,49,54.299999,100,69.699997,72.099998,70.099998
20161024150000,470.0,486.450012,51.750001,49,54.299999,100,69.400002,72.0,70.0
20161024151500,470.0,479.399994,50.999999,49,55.099998,100,69.300003,71.900002,69.900002
20161024153000,470.0,479.399994,50.999999,49,65.800003,100,69.300003,72.0,70.0
20161024154500,470.0,486.450012,51.750001,49,67.300003,100,69.300003,72.0,70.0
20161024160000,470.0,474.700012,50.500001,49,67.300003,100,69.400002,72.0,70.0
20161024161500,470.0,474.700012,50.500001,49,73.900002,100,69.5,72.0,70.0
20161024163000,470.0,474.700012,50.500001,49,72.0,100,69.5,72.0,70.0
20161024164500,470.0,474.700012,50.500001,49,72.0,100,69.599998,71.900002,69.900002
20161024170000,470.0,474.700012,50.500001,49,69.699997,100,69.699997,71.900002,69.900002
20161024171500,470.0,474.700012,50.500001,49,71.900002,100,69.699997,72.0,70.0
20161024173000,470.0,474.700012,50.500001,49,79.099998,100,69.800003,72.0,70.0
20161024174500,470.0,467.649994,49.749999,49,72.5,100,69.800003,71.900002,69.900002
20161024180000,470.0,467.649994,49.749999,49,70.300003,100,69.900002,71.900002,69.900002
20161024181500,470.0,474.700012,50.500001,49,73.099998,100,69.900002,71.900002,69.900002
20161024183000,470.0,474.700012,50.500001,49,78.699997,100,69.900002,71.900002,69.900002
20161024184500,470.0,474.700012,50.500001,49,72.900002,100,69.900002,71.900002,69.900002
20161024190000,470.0,474.700012,50.500001,49,70.599998,100,69.900002,72.0,70.0
20161024191500,470.0,486.450012,51.750001,49,68.699997,100,70.0,71.900002,69.900002
20161024193000,470.0,474.700012,50.500001,49,72.800003,100,69.900002,71.900002,69.900002
20161024194500,470.0,474.700012,50.500001,49,71.099998,100,70.0,71.900002,69.900002
20161024200000,470.0,474.700012,50.500001,49,74.400002,100,70.0,71.800003,69.800003
20161024201500,470.0,474.700012,50.500001,49,77.5,100,70.0,71.900002,69.900002
20161024203000,470.0,474.700012,50.500001,49,72.0,100,70.0,71.900002,69.900002
20161024204500,470.0,474.700012,50.500001,49,70.400002,100,70.0,71.900002,69.900002
20161024210000,470.0,474.700012,50.500001,49,76.699997,100,70.0,71.900002,69.900002
20161024211500,470.0,474.700012,50.500001,49,73.0,100,69.900002,71.900002,69.900002
20161024213000,470.0,474.700012,50.500001,49,71.099998,100,70.0,71.800003,69.800003
20161024214500,470.0,474.700012,50.500001,49,75.300003,100,70.0,71.800003,69.800003
20161024220000,470.0,474.700012,50.500001,49,74.5,100,70.0,71.900002,69.900002
20161024221500,470.0,474.700012,50.500001,49,70.599998,100,70.0,71.900002,69.900002
20161024223000,470.0,474.700012,50.500001,49,77.599998,100,70.0,71.900002,69.900002
20161024224500,470.0,474.700012,50.500001,49,72.5,100,70.0,71.800003,69.800003
20161024230000,470.0,474.700012,50.500001,49,70.099998,100,70.0,71.800003,69.800003
20161024231500,470.0,474.700012,50.500001,49,77.699997,100,70.0,71.900002,69.900002
20161024233000,470.0,474.700012,50.500001,49,71.599998,100,70.0,71.800003,69.800003
20161024234500,470.0,467.649994,49.749999,49,71.599998,100,70.0,71.900002,69.900002
20161025000000,470.0,474.700012,50.500001,49,78.699997,100,70.0,71.900002,69.900002
20161025001500,470.0,474.700012,50.500001,49,71.099998,100,70.0,71.800003,69.800003
20161025003000,470.0,486.450012,51.750001,49,73.400002,100,70.0,71.800003,69.800003
20161025004500,470.0,479.399994,50.999999,49,75.5,100,69.900002,71.900002,69.900002
20161025010000,470.0,486.450012,51.750001,49,71.599998,100,69.900002,71.800003,69.800003
20161025011500,470.0,479.399994,50.999999,49,71.599998,100,69.900002,71.800003,69.800003
20161025013000,470.0,479.399994,50.999999,49,77.800003,100,69.900002,71.900002,69.900002
20161025014500,470.0,486.450012,51.750001,49,71.099998,100,69.900002,71.800003,69.800003
20161025020000,470.0,479.399994,50.999999,49,73.400002,100,69.900002,71.900002,69.900002
20161025021500,470.0,479.399994,50.999999,49,74.199997,100,69.900002,71.800003,69.800003
20161025023000,470.0,479.399994,50.999999,49,70.099998,100,69.900002,71.900002,69.900002
20161025024500,470.0,493.5,52.5,49,76.599998,100,69.800003,71.800003,69.800003
20161025030000,470.0,486.450012,51.750001,49,72.099998,100,69.800003,71.900002,69.900002
20161025031500,470.0,493.5,52.5,49,70.099998,100,69.800003,71.800003,69.800003
20161025033000,470.0,479.399994,50.999999,49,78.199997,100,69.800003,71.800003,69.800003
20161025034500,470.0,493.5,52.5,49,71.599998,100,69.800003,71.900002,69.900002
20161025040000,470.0,486.450012,51.750001,49,70.099998,100,69.800003,71.800003,69.800003
20161025041500,470.0,474.700012,50.500001,49,79.099998,100,69.800003,71.800003,69.800003
20161025043000,470.0,486.450012,51.750001,49,71.099998,100,69.800003,71.800003,69.800003
20161025044500,470.0,479.399994,50.999999,49,71.099998,100,69.699997,71.800003,69.800003
20161025050000,470.0,486.450012,51.750001,49,76.599998,100,69.699997,71.800003,69.800003
20161025051500,470.0,502.899994,53.499999,49,70.099998,100,69.699997,71.800003,69.800003
20161025053000,470.0,486.450012,51.750001,49,74.699997,100,69.699997,71.800003,69.800003
20161025054500,470.0,486.450012,51.750001,49,74.699997,100,69.800003,71.800003,69.800003
20161025060000,470.0,486.450012,51.750001,49,70.599998,100,69.900002,71.800003,69.800003
20161025061500,470.0,479.399994,50.999999,49,75.300003,100,70.0,71.800003,69.800003
20161025063000,470.0,947.049988,100.749999,65,55.099998,0,69.800003,68.0,63.5
20161025064500,470.0,947.049988,100.749999,65,55.099998,0,69.599998,68.0,63.5
20161025070000,470.0,947.049988,100.749999,65,54.299999,0,69.300003,68.0,63.5
20161025071500,470.0,947.049988,100.749999,65,54.299999,0,69.300003,68.0,63.5
20161025073000,470.0,935.299988,99.499999,64,54.299999,0,69.0,68.0,63.5
20161025074500,470.0,935.299988,99.499999,64,54.299999,0,68.900002,68.0,63.5
20161025080000,470.0,935.299988,99.499999,64,54.299999,0,68.800003,68.0,63.5
20161025081500,470.0,935.299988,99.499999,64,54.299999,0,68.699997,68.0,63.5
20161025083000,470.0,918.849976,97.749997,64,54.299999,0,68.599998,68.0,63.5
20161025084500,470.0,930.599976,98.999997,64,54.299999,0,68.599998,68.0,63.5
20161025090000,470.0,942.349976,100.249997,64,54.299999,0,68.5,68.0,63.5
20161025091500,470.0,942.349976,100.249997,64,54.299999,0,68.5,68.0,63.5
20161025093000,470.0,921.200012,98.000001,64,54.299999,0,68.300003,68.0,63.5
20161025094500,470.0,911.799988,96.999999,64,54.299999,0,68.199997,68.0,63.5
20161025100000,470.0,911.799988,96.999999,64,54.299999,0,68.199997,68.0,63.5
20161025101500,470.0,911.799988,96.999999,64,54.299999,0,68.099998,68.0,63.5
20161025103000,470.0,930.599976,98.999997,64,53.5,0,68.0,68.0,63.5
20161025104500,470.0,930.599976,98.999997,64,53.5,0,67.900002,68.0,63.5
20161025110000,470.0,930.599976,98.999997,64,53.5,0,67.800003,68.0,63.5
20161025111500,470.0,921.200012,98.000001,64,53.5,0,67.699997,68.0,63.5
20161025113000,470.0,883.599976,93.999997,61,53.5,0,67.699997,68.0,63.5
20161025114500,470.0,836.599976,88.999997,59,53.5,0,67.599998,68.0,63.5
20161025120000,470.0,775.5,82.5,57,53.5,0,67.599998,68.0,63.5
20161025121500,470.0,740.25,78.75,55,53.5,0,67.599998,68.0,63.5
20161025123000,470.0,681.5,72.5,53,53.5,0,67.599998,68.0,63.5
20161025124500,470.0,629.799988,66.999999,51,53.5,0,67.599998,68.0,63.5
20161025130000,470.0,613.349976,65.249997,51,53.5,0,67.699997,68.0,63.5
20161025131500,470.0,585.150024,62.250003,50,53.5,0,67.800003,68.0,63.5
20161025133000,470.0,585.150024,62.250003,50,53.5,0,67.900002,68.0,63.5
20161025134500,470.0,596.900024,63.500003,50,53.5,0,67.900002,68.0,63.5
20161025140000,470.0,585.150024,62.250003,50,53.5,0,68.0,68.0,63.5
20161025141500,470.0,585.150024,62.250003,50,53.5,0,68.099998,68.0,63.5
20161025143000,470.0,606.299988,64.499999,51,53.5,0,68.199997,68.0,63.5
20161025144500,470.0,596.900024,63.500003,51,53.5,0,68.099998,68.0,63.5
20161025150000,470.0,596.900024,63.500003,51,53.5,0,68.0,68.0,63.5
20161025151500,470.0,589.849976,62.749997,51,53.5,0,67.900002,68.0,63.5
20161025153000,470.0,601.599976,63.999997,51,54.299999,0,67.800003,68.0,63.5
20161025154500,470.0,601.599976,63.999997,51,54.299999,0,67.800003,68.0,63.5
20161025160000,470.0,601.599976,63.999997,51,54.299999,0,67.699997,68.0,63.5
20161025161500,470.0,542.849976,57.749997,49,54.299999,0,67.699997,68.0,63.5
20161025163000,470.0,509.950012,54.250001,48,54.299999,0,67.599998,68.0,63.5
20161025164500,470.0,486.450012,51.750001,47,54.299999,0,67.699997,68.0,63.5
20161025170000,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,63.5
20161025171500,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,63.5
20161025173000,470.0,486.450012,51.750001,47,54.299999,0,67.699997,68.0,63.5
20161025174500,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,63.5
20161025180000,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,63.5
20161025181500,470.0,467.649994,49.749999,47,54.299999,0,67.699997,68.0,63.5
20161025183000,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,63.5
20161025184500,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,63.5
20161025190000,470.0,467.649994,49.749999,47,54.299999,0,67.699997,68.0,63.5
20161025191500,470.0,467.649994,49.749999,47,54.299999,0,67.699997,68.0,63.5
20161025193000,470.0,467.649994,49.749999,47,53.5,0,67.699997,68.0,63.5
20161025194500,470.0,458.25,48.75,47,53.5,0,67.699997,68.0,63.5
20161025200000,470.0,458.25,48.75,47,53.5,0,67.699997,68.0,63.5
20161025201500,470.0,458.25,48.75,47,54.299999,0,67.699997,68.0,63.5
20161025203000,470.0,467.649994,49.749999,47,54.299999,0,67.699997,68.0,63.400002
20161025204500,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,63.400002
20161025210000,470.0,458.25,48.75,47,54.299999,0,67.699997,68.0,63.400002
20161025211500,470.0,458.25,48.75,47,54.299999,0,67.699997,68.0,63.400002
20161025213000,470.0,458.25,48.75,47,54.299999,0,67.699997,68.0,63.400002
20161025214500,470.0,451.200012,48.000001,47,54.299999,0,67.699997,68.0,63.400002
20161025220000,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,63.400002
20161025221500,470.0,451.200012,48.000001,47,54.299999,0,67.599998,68.0,63.400002
20161025223000,470.0,458.25,48.75,47,54.299999,0,67.599998,68.0,63.400002
20161025224500,470.0,467.649994,49.749999,47,54.299999,0,67.599998,68.0,63.400002
20161025230000,470.0,467.649994,49.749999,47,54.299999,0,67.599998,68.0,63.400002
20161025231500,470.0,451.200012,48.000001,47,54.299999,0,67.599998,68.0,63.400002
20161025233000,470.0,458.25,48.75,47,54.299999,0,67.599998,68.0,63.400002
20161025234500,470.0,458.25,48.75,47,54.299999,0,67.599998,68.0,63.400002
20161026000000,470.0,467.649994,49.749999,47,54.299999,0,67.599998,68.0,63.400002
20161026001500,470.0,451.200012,48.000001,47,54.299999,0,67.599998,68.0,63.400002
20161026003000,470.0,458.25,48.75,47,54.299999,0,67.599998,68.0,63.400002
20161026004500,470.0,451.200012,48.000001,47,54.299999,0,67.599998,68.0,63.400002
20161026010000,470.0,458.25,48.75,47,54.299999,0,67.599998,68.0,63.400002
20161026011500,470.0,759.049988,80.749999,9,54.299999,0,67.300003,68.0,63.400002
20161026013000,470.0,857.75,91.25,62,54.299999,0,67.300003,68.0,63.400002
20161026014500,470.0,700.299988,74.499999,57,54.299999,0,67.199997,68.0,63.400002
20161026020000,470.0,509.950012,54.250001,49,54.299999,0,67.099998,68.0,63.400002
20161026021500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,63.400002
20161026023000,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.0,63.400002
20161026024500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,63.400002
20161026030000,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.0,63.400002
20161026031500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,63.400002
20161026033000,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.0,63.400002
20161026034500,470.0,479.399994,50.999999,48,54.299999,0,67.199997,68.0,63.400002
20161026040000,470.0,486.450012,51.750001,48,54.299999,0,67.199997,68.0,63.400002
20161026041500,470.0,479.399994,50.999999,48,54.299999,0,67.199997,68.0,63.400002
20161026043000,470.0,479.399994,50.999999,48,54.299999,0,67.199997,68.0,63.400002
20161026044500,470.0,486.450012,51.750001,48,54.299999,0,67.199997,68.0,63.400002
20161026050000,470.0,479.399994,50.999999,48,54.299999,0,67.099998,68.0,63.400002
20161026051500,470.0,493.5,52.5,48,54.299999,0,67.099998,68.0,63.400002
20161026053000,470.0,493.5,52.5,48,54.299999,0,67.099998,68.0,63.400002
20161026054500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,63.400002
20161026060000,470.0,493.5,52.5,48,54.299999,0,67.099998,68.0,63.400002
20161026061500,470.0,493.5,52.5,48,54.299999,0,67.199997,68.0,63.400002
20161026063000,470.0,479.399994,50.999999,48,54.299999,0,67.400002,68.0,63.400002
20161026064500,470.0,486.450012,51.750001,48,54.299999,0,67.5,68.0,63.299999
20161026070000,470.0,493.5,52.5,48,54.299999,0,67.599998,68.0,63.299999
20161026071500,470.0,479.399994,50.999999,48,54.299999,0,67.699997,68.0,63.299999
20161026073000,470.0,479.399994,50.999999,48,54.299999,0,67.699997,68.0,63.299999
20161026074500,470.0,493.5,52.5,48,54.299999,0,67.900002,68.0,63.299999
20161026080000,470.0,486.450012,51.750001,48,54.299999,0,67.900002,68.0,63.299999
20161026081500,470.0,479.399994,50.999999,48,54.299999,0,67.900002,68.0,63.299999
20161026083000,470.0,486.450012,51.750001,48,54.299999,0,67.900002,68.0,63.299999
20161026084500,470.0,486.450012,51.750001,48,54.299999,0,67.900002,68.0,63.200001
20161026090000,470.0,493.5,52.5,48,54.299999,0,67.900002,68.0,63.200001
20161026091500,470.0,486.450012,51.750001,48,54.299999,0,67.900002,68.0,63.099998
20161026093000,470.0,486.450012,51.750001,48,54.299999,0,67.900002,68.0,63.200001
20161026094500,470.0,493.5,52.5,48,54.299999,0,67.900002,68.0,63.200001
20161026100000,470.0,486.450012,51.750001,48,54.299999,0,67.900002,68.0,63.200001
20161026101500,470.0,493.5,52.5,48,54.299999,0,67.900002,68.0,63.200001
20161026103000,470.0,502.899994,53.499999,48,54.299999,0,67.900002,68.0,63.200001
20161026104500,470.0,493.5,52.5,48,54.299999,0,67.900002,68.0,63.200001
20161026110000,470.0,502.899994,53.499999,48,54.299999,0,68.0,68.0,63.299999
20161026111500,470.0,479.399994,50.999999,48,54.299999,0,68.0,68.0,63.400002
20161026113000,470.0,479.399994,50.999999,48,54.299999,0,67.900002,68.0,63.200001
20161026114500,470.0,467.649994,49.749999,48,53.5,0,68.0,68.0,63.200001
20161026120000,470.0,486.450012,51.750001,48,53.5,0,68.0,68.0,63.200001
20161026121500,470.0,486.450012,51.750001,48,53.5,0,68.0,68.0,63.099998
20161026123000,470.0,486.450012,51.750001,48,53.5,0,67.900002,68.0,63.099998
20161026124500,470.0,479.399994,50.999999,48,53.5,0,67.900002,68.0,63.099998
20161026130000,470.0,479.399994,50.999999,48,53.5,0,68.099998,68.0,63.200001
20161026131500,470.0,479.399994,50.999999,48,53.5,0,68.099998,68.0,63.099998
20161026133000,470.0,486.450012,51.750001,48,53.5,0,68.099998,68.0,63.200001
20161026134500,470.0,474.700012,50.500001,48,53.5,0,68.0,68.0,63.200001
20161026140000,470.0,493.5,52.5,48,53.5,0,68.099998,68.0,63.099998
20161026141500,470.0,486.450012,51.750001,48,53.5,0,68.099998,68.0,63.099998
20161026143000,470.0,467.649994,49.749999,48,53.5,0,68.199997,68.0,63.099998
20161026144500,470.0,479.399994,50.999999,48,53.5,0,68.099998,68.0,63.099998
20161026150000,470.0,479.399994,50.999999,48,53.5,0,67.900002,68.0,63.099998
20161026151500,470.0,467.649994,49.749999,48,54.200001,0,67.800003,68.0,63.099998
20161026153000,470.0,486.450012,51.750001,48,54.200001,0,67.800003,68.0,63.099998
20161026154500,470.0,474.700012,50.500001,48,52.700001,0,67.699997,68.0,63.099998
20161026160000,470.0,486.450012,51.750001,48,53.5,0,67.599998,68.0,63.099998
20161026161500,470.0,474.700012,50.500001,48,53.5,0,67.599998,68.0,63.0
20161026163000,470.0,474.700012,50.500001,48,53.5,0,67.599998,68.0,63.0
20161026164500,470.0,474.700012,50.500001,48,53.5,0,67.5,68.0,63.0
20161026170000,470.0,486.450012,51.750001,48,53.5,0,67.400002,68.0,63.0
