PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161026171500,470.0,474.700012,50.500001,48,53.5,0,67.400002,68.0,63.0
20161026173000,470.0,474.700012,50.500001,48,53.5,0,67.400002,68.0,63.0
20161026174500,470.0,474.700012,50.500001,48,53.5,0,67.400002,68.0,63.0
20161026180000,470.0,474.700012,50.500001,48,53.5,0,67.400002,68.0,63.0
20161026181500,470.0,467.649994,49.749999,48,53.5,0,67.400002,68.0,63.0
20161026183000,470.0,486.450012,51.750001,48,53.5,0,67.400002,68.0,63.0
20161026184500,470.0,474.700012,50.500001,48,53.5,0,67.400002,68.0,62.900002
20161026190000,470.0,474.700012,50.500001,48,53.5,0,67.300003,68.0,62.900002
20161026191500,470.0,474.700012,50.500001,48,53.5,0,67.300003,68.0,63.0
20161026193000,470.0,474.700012,50.500001,48,53.5,0,67.300003,68.0,62.900002
20161026194500,470.0,474.700012,50.500001,48,53.5,0,67.300003,68.0,62.900002
20161026200000,470.0,467.649994,49.749999,48,53.5,0,67.300003,68.0,63.0
20161026201500,470.0,467.649994,49.749999,48,53.5,0,67.300003,68.0,63.0
20161026203000,470.0,467.649994,49.749999,48,53.5,0,67.300003,68.0,63.0
20161026204500,470.0,474.700012,50.500001,48,54.299999,0,67.300003,68.0,62.900002
20161026210000,470.0,474.700012,50.500001,48,54.299999,0,67.300003,68.0,62.900002
20161026211500,470.0,474.700012,50.500001,48,54.299999,0,67.300003,68.0,62.900002
20161026213000,470.0,458.25,48.75,48,54.299999,0,67.300003,68.0,62.900002
20161026214500,470.0,458.25,48.75,48,54.299999,0,67.199997,68.0,62.900002
20161026220000,470.0,474.700012,50.500001,48,54.299999,0,67.199997,68.0,62.900002
20161026221500,470.0,467.649994,49.749999,48,54.299999,0,67.199997,68.0,62.900002
20161026223000,470.0,467.649994,49.749999,48,54.299999,0,67.199997,68.0,62.900002
20161026224500,470.0,467.649994,49.749999,48,54.299999,0,67.199997,68.0,62.900002
20161026230000,470.0,467.649994,49.749999,48,54.299999,0,67.199997,68.0,62.900002
20161026231500,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,62.900002
20161026233000,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,62.900002
20161026234500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,62.900002
20161027000000,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,62.900002
20161027001500,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,62.900002
20161027003000,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,62.900002
20161027004500,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,62.900002
20161027010000,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,62.900002
20161027011500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,62.900002
20161027013000,470.0,474.700012,50.500001,48,54.299999,0,67.0,68.0,62.900002
20161027014500,470.0,467.649994,49.749999,48,54.299999,0,67.0,68.0,62.900002
20161027020000,470.0,474.700012,50.500001,48,54.299999,0,67.0,68.0,62.900002
20161027021500,470.0,474.700012,50.500001,48,54.299999,0,67.0,68.0,62.900002
20161027023000,470.0,467.649994,49.749999,48,54.299999,0,67.0,68.0,62.900002
20161027024500,470.0,474.700012,50.500001,48,54.299999,0,67.0,68.0,62.900002
20161027030000,470.0,493.5,52.5,48,54.299999,0,67.0,68.0,62.900002
20161027031500,470.0,467.649994,49.749999,48,54.299999,0,67.0,68.0,62.900002
20161027033000,470.0,467.649994,49.749999,48,54.299999,0,67.0,68.0,62.900002
20161027034500,470.0,474.700012,50.500001,48,54.299999,0,67.0,68.0,62.900002
20161027040000,470.0,474.700012,50.500001,48,54.299999,0,67.0,68.0,62.900002
20161027041500,470.0,467.649994,49.749999,48,54.299999,0,66.900002,68.0,62.900002
20161027043000,470.0,467.649994,49.749999,48,54.299999,0,67.0,68.0,62.900002
20161027044500,470.0,479.399994,50.999999,48,54.299999,0,67.0,68.0,62.900002
20161027050000,470.0,467.649994,49.749999,48,54.299999,0,66.900002,68.0,62.900002
20161027051500,470.0,479.399994,50.999999,48,54.299999,0,66.900002,68.0,62.900002
20161027053000,470.0,467.649994,49.749999,48,54.299999,0,67.0,68.0,62.900002
20161027054500,470.0,474.700012,50.500001,48,54.299999,0,66.900002,68.0,62.900002
20161027060000,470.0,474.700012,50.500001,48,54.299999,0,67.0,68.0,62.900002
20161027061500,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,62.900002
20161027063000,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.0,62.900002
20161027064500,470.0,474.700012,50.500001,48,53.5,0,67.400002,68.0,62.900002
20161027070000,470.0,467.649994,49.749999,48,54.299999,0,67.400002,68.0,62.900002
20161027071500,470.0,467.649994,49.749999,48,54.299999,0,67.5,68.0,62.900002
20161027073000,470.0,467.649994,49.749999,48,54.299999,0,67.400002,68.0,62.900002
20161027074500,470.0,474.700012,50.500001,48,54.299999,0,67.599998,68.0,62.900002
20161027080000,470.0,474.700012,50.500001,48,54.299999,0,67.5,68.0,62.900002
20161027081500,470.0,474.700012,50.500001,48,54.299999,0,67.599998,68.0,62.900002
20161027083000,470.0,467.649994,49.749999,48,54.299999,0,67.599998,68.0,62.900002
20161027084500,470.0,479.399994,50.999999,48,54.299999,0,67.599998,68.0,62.900002
20161027090000,470.0,479.399994,50.999999,48,54.299999,0,67.699997,68.0,62.900002
20161027091500,470.0,479.399994,50.999999,48,54.299999,0,67.800003,68.0,62.900002
20161027093000,470.0,467.649994,49.749999,48,54.299999,0,67.900002,68.0,62.900002
20161027094500,470.0,474.700012,50.500001,48,54.299999,0,67.800003,68.0,62.900002
20161027100000,470.0,474.700012,50.500001,48,54.299999,0,67.800003,68.0,62.900002
20161027101500,470.0,474.700012,50.500001,48,54.299999,0,67.900002,68.0,62.900002
20161027103000,470.0,474.700012,50.500001,48,54.299999,0,67.900002,68.0,62.900002
20161027104500,470.0,458.25,48.75,48,54.299999,0,68.0,68.0,62.900002
20161027110000,470.0,474.700012,50.500001,48,54.299999,0,68.099998,68.0,62.900002
20161027111500,470.0,474.700012,50.500001,48,54.299999,0,68.099998,68.0,62.900002
20161027113000,470.0,474.700012,50.500001,48,54.299999,0,68.099998,68.0,62.900002
20161027114500,470.0,467.649994,49.749999,48,53.099998,0,68.099998,68.0,62.900002
20161027120000,470.0,458.25,48.75,48,53.099998,0,68.099998,68.0,62.900002
20161027121500,470.0,474.700012,50.500001,48,69.5,100,68.199997,74.599998,72.599998
20161027123000,470.0,474.700012,50.500001,48,73.5,100,68.400002,74.599998,72.599998
20161027124500,470.0,474.700012,50.500001,48,73.5,100,68.599998,74.599998,72.599998
20161027130000,470.0,458.25,48.75,48,73.5,100,68.900002,74.599998,72.599998
20161027131500,470.0,458.25,48.75,48,82.400002,100,69.099998,74.599998,72.599998
20161027133000,470.0,467.649994,49.749999,48,81.5,100,69.199997,74.599998,72.599998
20161027134500,470.0,467.649994,49.749999,48,74.699997,100,69.400002,74.599998,72.599998
20161027140000,470.0,467.649994,49.749999,48,74.699997,100,69.599998,74.599998,72.599998
20161027141500,470.0,467.649994,49.749999,48,76.300003,100,69.699997,74.599998,72.599998
20161027143000,470.0,458.25,48.75,48,79.099998,100,69.800003,74.599998,72.599998
20161027144500,470.0,467.649994,49.749999,48,77.099998,100,69.800003,74.599998,72.599998
20161027150000,470.0,474.700012,50.500001,48,78.5,100,69.800003,74.599998,72.599998
20161027151500,470.0,458.25,48.75,48,74.900002,100,69.800003,74.599998,72.599998
20161027153000,470.0,486.450012,51.750001,48,82.5,100,69.900002,74.599998,72.599998
20161027154500,470.0,474.700012,50.500001,48,74.0,100,69.900002,74.599998,72.599998
20161027160000,470.0,467.649994,49.749999,48,81.800003,100,69.900002,74.599998,72.599998
20161027161500,470.0,474.700012,50.500001,48,74.300003,100,70.0,74.599998,72.599998
20161027163000,470.0,486.450012,51.750001,48,76.400002,100,70.0,74.599998,72.599998
20161027164500,470.0,479.399994,50.999999,48,78.900002,100,70.099998,74.599998,72.599998
20161027170000,470.0,479.399994,50.999999,48,76.5,100,70.199997,74.599998,72.599998
20161027171500,470.0,486.450012,51.750001,48,74.400002,100,70.199997,74.599998,72.599998
20161027173000,470.0,493.5,52.5,48,75.599998,100,70.199997,74.599998,72.599998
20161027174500,470.0,509.950012,54.250001,48,77.199997,100,70.300003,74.599998,72.599998
20161027180000,470.0,479.399994,50.999999,48,75.099998,100,70.300003,74.599998,72.599998
20161027181500,470.0,479.399994,50.999999,48,83.0,100,70.300003,74.599998,72.599998
20161027183000,470.0,493.5,52.5,48,74.400002,100,70.300003,74.599998,72.599998
20161027184500,470.0,479.399994,50.999999,48,82.5,100,70.400002,74.599998,72.599998
20161027190000,470.0,479.399994,50.999999,48,74.099998,100,70.5,74.599998,72.599998
20161027191500,470.0,467.649994,49.749999,48,77.900002,100,70.400002,74.599998,72.599998
20161027193000,470.0,479.399994,50.999999,48,77.900002,100,70.300003,74.599998,72.599998
20161027194500,470.0,479.399994,50.999999,48,75.099998,100,70.300003,74.599998,72.599998
20161027200000,470.0,479.399994,50.999999,48,83.699997,100,70.300003,74.599998,72.599998
20161027201500,470.0,479.399994,50.999999,48,74.0,100,70.400002,74.599998,72.599998
20161027203000,470.0,479.399994,50.999999,48,76.400002,100,70.300003,74.599998,72.599998
20161027204500,470.0,479.399994,50.999999,48,80.599998,100,70.300003,74.599998,72.599998
20161027210000,470.0,467.649994,49.749999,48,74.0,100,70.400002,74.599998,72.599998
20161027211500,470.0,474.700012,50.500001,48,78.300003,100,70.300003,74.599998,72.599998
20161027213000,470.0,474.700012,50.500001,48,80.5,100,70.400002,74.599998,72.599998
20161027214500,470.0,458.25,48.75,48,74.400002,100,70.300003,74.599998,72.599998
20161027220000,470.0,474.700012,50.500001,48,74.400002,100,70.300003,74.599998,72.599998
20161027221500,470.0,474.700012,50.500001,48,79.699997,100,70.300003,74.599998,72.599998
20161027223000,470.0,474.700012,50.500001,48,73.5,100,70.300003,74.599998,72.599998
20161027224500,470.0,474.700012,50.500001,48,77.300003,100,70.300003,74.599998,72.599998
20161027230000,470.0,474.700012,50.500001,48,73.5,100,70.300003,74.599998,72.599998
20161027231500,470.0,474.700012,50.500001,48,82.400002,100,70.199997,74.599998,72.599998
20161027233000,470.0,474.700012,50.500001,48,74.400002,100,70.300003,74.599998,72.599998
20161027234500,470.0,474.700012,50.500001,48,77.800003,100,70.300003,74.599998,72.599998
20161028000000,470.0,474.700012,50.500001,48,83.699997,100,70.300003,74.599998,72.599998
20161028001500,470.0,467.649994,49.749999,48,76.099998,100,70.300003,74.599998,72.599998
20161028003000,470.0,474.700012,50.500001,48,74.400002,100,70.300003,74.599998,72.599998
20161028004500,470.0,467.649994,49.749999,48,76.400002,100,70.300003,74.599998,72.599998
20161028010000,470.0,474.700012,50.500001,48,76.400002,100,70.300003,74.599998,72.599998
20161028011500,470.0,474.700012,50.500001,48,74.900002,100,70.300003,74.599998,72.599998
20161028013000,470.0,467.649994,49.749999,48,74.900002,100,70.300003,74.599998,72.599998
20161028014500,470.0,467.649994,49.749999,48,76.0,100,70.199997,74.599998,72.599998
20161028020000,470.0,467.649994,49.749999,48,80.400002,100,70.199997,74.599998,72.599998
20161028021500,470.0,467.649994,49.749999,48,75.900002,100,70.199997,74.599998,72.599998
20161028023000,470.0,474.700012,50.500001,48,78.199997,100,70.199997,74.599998,72.599998
20161028024500,470.0,474.700012,50.500001,48,79.300003,100,70.199997,74.599998,72.599998
20161028030000,470.0,458.25,48.75,48,74.0,100,70.199997,74.599998,72.599998
20161028031500,470.0,458.25,48.75,48,84.300003,100,70.199997,74.599998,72.599998
20161028033000,470.0,467.649994,49.749999,48,74.400002,100,70.199997,74.599998,72.599998
20161028034500,470.0,451.200012,48.000001,48,78.199997,100,70.199997,74.599998,72.599998
20161028040000,470.0,474.700012,50.500001,48,76.800003,100,70.199997,74.599998,72.599998
20161028041500,470.0,474.700012,50.500001,48,73.0,100,70.199997,74.599998,72.599998
20161028043000,470.0,467.649994,49.749999,48,81.800003,100,70.099998,74.599998,72.599998
20161028044500,470.0,458.25,48.75,48,74.0,100,70.099998,74.599998,72.599998
20161028050000,470.0,479.399994,50.999999,48,83.5,100,70.099998,74.599998,72.599998
20161028051500,470.0,458.25,48.75,48,74.400002,100,70.099998,74.599998,72.599998
20161028053000,470.0,474.700012,50.500001,48,79.599998,100,70.099998,74.599998,72.599998
20161028054500,470.0,474.700012,50.500001,48,75.900002,100,70.099998,74.599998,72.599998
20161028060000,470.0,451.200012,48.000001,48,73.900002,100,70.099998,74.599998,72.599998
20161028061500,470.0,474.700012,50.500001,48,85.699997,100,70.300003,74.599998,72.599998
20161028063000,470.0,467.649994,49.749999,48,74.099998,100,70.300003,74.599998,72.599998
20161028064500,470.0,479.399994,50.999999,48,75.199997,100,70.300003,74.599998,72.599998
20161028070000,470.0,486.450012,51.750001,48,78.800003,100,70.300003,74.599998,72.599998
20161028071500,470.0,451.200012,48.000001,48,74.0,100,70.400002,74.599998,72.599998
20161028073000,470.0,467.649994,49.749999,48,84.900002,100,70.5,74.599998,72.599998
20161028074500,470.0,458.25,48.75,48,75.599998,100,70.400002,74.599998,72.599998
20161028080000,470.0,467.649994,49.749999,48,74.199997,100,70.400002,74.599998,72.599998
20161028081500,470.0,451.200012,48.000001,48,86.199997,100,70.400002,74.599998,72.599998
20161028083000,470.0,467.649994,49.749999,48,74.400002,100,70.400002,74.599998,72.599998
20161028084500,470.0,451.200012,48.000001,48,76.099998,100,70.5,74.599998,72.599998
20161028090000,470.0,458.25,48.75,48,79.199997,100,70.5,74.599998,72.599998
20161028091500,470.0,451.200012,48.000001,48,74.400002,100,70.5,74.599998,72.599998
20161028093000,470.0,458.25,48.75,48,78.900002,100,70.5,74.599998,72.599998
20161028094500,470.0,451.200012,48.000001,48,77.800003,100,70.699997,74.599998,72.599998
20161028100000,470.0,467.649994,49.749999,48,74.900002,100,70.599998,74.599998,72.599998
20161028101500,470.0,467.649994,49.749999,48,74.900002,100,70.599998,74.599998,72.599998
20161028103000,470.0,474.700012,50.500001,48,84.400002,100,70.599998,74.599998,72.599998
20161028104500,470.0,474.700012,50.500001,48,74.900002,100,70.5,74.599998,72.599998
20161028110000,470.0,458.25,48.75,48,77.300003,100,70.599998,74.599998,72.599998
20161028111500,470.0,451.200012,48.000001,48,80.099998,100,70.599998,74.599998,72.599998
20161028113000,470.0,451.200012,48.000001,48,75.400002,100,70.699997,74.599998,72.599998
20161028114500,470.0,474.700012,50.500001,48,83.199997,100,70.800003,74.599998,72.599998
20161028120000,470.0,451.200012,48.000001,48,74.400002,100,70.800003,74.599998,72.599998
20161028121500,470.0,474.700012,50.500001,48,74.400002,100,70.800003,74.599998,72.599998
20161028123000,470.0,474.700012,50.500001,48,81.400002,100,70.800003,74.599998,72.599998
20161028124500,470.0,458.25,48.75,48,72.5,100,70.800003,74.599998,72.599998
20161028130000,470.0,474.700012,50.500001,48,79.099998,100,70.800003,74.599998,72.599998
20161028131500,470.0,467.649994,49.749999,48,72.5,100,70.800003,74.599998,72.599998
20161028133000,470.0,474.700012,50.500001,48,66.800003,100,70.800003,74.599998,72.599998
20161028134500,470.0,467.649994,49.749999,48,74.400002,100,70.800003,74.599998,72.599998
20161028140000,470.0,458.25,48.75,48,69.699997,100,70.800003,74.599998,72.599998
20161028141500,470.0,451.200012,48.000001,48,83.199997,100,70.800003,74.599998,72.599998
20161028143000,470.0,474.700012,50.500001,48,72.0,100,70.800003,74.599998,72.599998
20161028144500,470.0,451.200012,48.000001,48,86.199997,100,70.800003,74.599998,72.599998
20161028150000,470.0,467.649994,49.749999,48,74.400002,100,70.699997,74.599998,72.599998
20161028151500,470.0,458.25,48.75,48,74.400002,100,70.699997,74.599998,72.599998
20161028153000,470.0,458.25,48.75,48,73.0,100,70.699997,74.599998,72.599998
20161028154500,470.0,467.649994,49.749999,48,77.400002,100,70.699997,74.599998,72.599998
20161028160000,470.0,479.399994,50.999999,48,82.099998,100,70.800003,74.599998,72.599998
20161028161500,470.0,479.399994,50.999999,48,78.900002,100,70.800003,74.599998,72.599998
20161028163000,470.0,479.399994,50.999999,48,75.0,100,70.800003,74.599998,72.599998
20161028164500,470.0,479.399994,50.999999,48,73.5,100,70.900002,74.599998,72.599998
20161028170000,470.0,479.399994,50.999999,48,77.099998,100,70.900002,74.599998,72.599998
20161028171500,470.0,467.649994,49.749999,48,82.800003,100,71.0,74.599998,72.599998
20161028173000,470.0,474.700012,50.500001,48,74.900002,100,71.0,74.599998,72.599998
20161028174500,470.0,474.700012,50.500001,48,73.5,100,71.0,74.599998,72.599998
20161028180000,470.0,467.649994,49.749999,48,80.599998,100,71.0,74.599998,72.599998
20161028181500,470.0,474.700012,50.500001,48,75.699997,100,71.099998,74.599998,72.599998
20161028183000,470.0,474.700012,50.500001,48,77.699997,100,71.099998,74.599998,72.599998
20161028184500,470.0,474.700012,50.500001,48,82.0,100,71.099998,74.599998,72.599998
20161028190000,470.0,467.649994,49.749999,48,79.699997,100,71.099998,74.599998,72.599998
20161028191500,470.0,467.649994,49.749999,48,73.300003,100,71.0,74.599998,72.599998
20161028193000,470.0,467.649994,49.749999,48,75.300003,100,71.0,74.599998,72.599998
20161028194500,470.0,479.399994,50.999999,48,85.599998,100,71.099998,74.599998,72.599998
20161028200000,470.0,479.399994,50.999999,48,76.400002,100,71.099998,74.599998,72.599998
20161028201500,470.0,479.399994,50.999999,48,74.400002,100,71.099998,74.599998,72.599998
20161028203000,470.0,479.399994,50.999999,48,74.400002,100,71.0,74.599998,72.599998
20161028204500,470.0,479.399994,50.999999,48,82.300003,100,71.0,74.599998,72.599998
20161028210000,470.0,479.399994,50.999999,48,78.199997,100,71.0,74.599998,72.599998
20161028211500,470.0,479.399994,50.999999,48,74.400002,100,71.0,74.599998,72.599998
20161028213000,470.0,479.399994,50.999999,48,74.400002,100,71.0,74.599998,72.599998
20161028214500,470.0,458.25,48.75,48,84.900002,100,71.0,74.599998,72.599998
20161028220000,470.0,467.649994,49.749999,48,76.900002,100,70.900002,74.599998,72.599998
20161028221500,470.0,479.399994,50.999999,48,73.0,100,70.900002,74.599998,72.599998
20161028223000,470.0,479.399994,50.999999,48,79.699997,100,70.900002,74.599998,72.599998
20161028224500,470.0,479.399994,50.999999,48,78.300003,100,70.900002,74.599998,72.599998
20161028230000,470.0,479.399994,50.999999,48,73.5,100,70.800003,74.599998,72.599998
20161028231500,470.0,479.399994,50.999999,48,78.699997,100,70.800003,74.599998,72.599998
20161028233000,470.0,467.649994,49.749999,48,80.400002,100,70.800003,74.599998,72.599998
20161028234500,470.0,479.399994,50.999999,48,74.0,100,70.800003,74.599998,72.599998
20161029000000,470.0,467.649994,49.749999,48,79.300003,100,70.800003,74.599998,72.599998
20161029001500,470.0,474.700012,50.500001,48,79.300003,100,70.800003,74.599998,72.599998
20161029003000,470.0,486.450012,51.750001,48,74.0,100,70.800003,74.599998,72.599998
20161029004500,470.0,479.399994,50.999999,48,79.099998,100,70.800003,74.599998,72.599998
20161029010000,470.0,479.399994,50.999999,48,81.800003,100,70.800003,74.599998,72.599998
20161029011500,470.0,467.649994,49.749999,10,74.0,100,70.699997,74.599998,72.599998
20161029013000,470.0,474.700012,50.500001,49,75.099998,100,70.699997,74.599998,72.599998
20161029014500,470.0,467.649994,49.749999,49,86.800003,100,70.699997,74.599998,72.599998
20161029020000,470.0,458.25,48.75,49,75.400002,100,70.699997,74.599998,72.599998
20161029021500,470.0,458.25,48.75,49,73.0,100,70.699997,74.599998,72.599998
20161029023000,470.0,441.799988,46.999999,49,84.300003,100,70.599998,74.599998,72.599998
20161029024500,470.0,458.25,48.75,49,75.0,100,70.599998,74.599998,72.599998
20161029030000,470.0,467.649994,49.749999,49,73.5,100,70.5,74.599998,72.599998
20161029031500,470.0,458.25,48.75,49,85.800003,100,70.599998,74.599998,72.599998
20161029033000,470.0,458.25,48.75,49,74.400002,100,70.5,74.599998,72.599998
20161029034500,470.0,458.25,48.75,49,74.400002,100,70.5,74.599998,72.599998
20161029040000,470.0,458.25,48.75,49,85.400002,100,70.5,74.599998,72.599998
20161029041500,470.0,441.799988,46.999999,49,74.400002,100,70.5,74.599998,72.599998
20161029043000,470.0,451.200012,48.000001,49,76.099998,100,70.400002,74.599998,72.599998
20161029044500,470.0,474.700012,50.500001,49,81.699997,100,70.5,74.599998,72.599998
20161029050000,470.0,458.25,48.75,49,73.0,100,70.400002,74.599998,72.599998
20161029051500,470.0,458.25,48.75,49,82.400002,100,70.400002,74.599998,72.599998
20161029053000,470.0,451.200012,48.000001,49,74.900002,100,70.400002,74.599998,72.599998
20161029054500,470.0,458.25,48.75,49,73.800003,100,70.400002,74.599998,72.599998
20161029060000,470.0,467.649994,49.749999,49,87.0,100,70.400002,74.599998,72.599998
20161029061500,470.0,467.649994,49.749999,49,73.5,100,70.300003,74.599998,72.599998
20161029063000,470.0,467.649994,49.749999,49,79.5,100,70.400002,74.599998,72.599998
20161029064500,470.0,467.649994,49.749999,49,77.0,100,70.300003,74.599998,72.599998
20161029070000,470.0,458.25,48.75,49,72.5,100,70.300003,74.599998,72.599998
20161029071500,470.0,458.25,48.75,49,86.800003,100,70.300003,74.599998,72.599998
20161029073000,470.0,467.649994,49.749999,49,74.0,100,70.300003,74.599998,72.599998
20161029074500,470.0,458.25,48.75,49,78.099998,100,70.300003,74.599998,72.599998
20161029080000,470.0,451.200012,48.000001,49,81.099998,100,70.199997,74.599998,72.599998
20161029081500,470.0,451.200012,48.000001,49,73.5,100,70.199997,74.599998,72.599998
20161029083000,470.0,451.200012,48.000001,49,80.5,100,70.199997,74.599998,72.599998
20161029084500,470.0,458.25,48.75,49,77.300003,100,70.199997,74.599998,72.599998
20161029090000,470.0,441.799988,46.999999,49,74.0,100,70.199997,74.599998,72.599998
20161029091500,470.0,458.25,48.75,49,78.900002,100,70.300003,74.599998,72.599998
20161029093000,470.0,434.75,46.25,49,79.900002,100,70.300003,74.599998,72.599998
20161029094500,470.0,451.200012,48.000001,49,74.400002,100,70.300003,74.599998,72.599998
20161029100000,470.0,458.25,48.75,49,74.400002,100,70.300003,74.599998,72.599998
20161029101500,470.0,451.200012,48.000001,49,86.800003,100,70.300003,74.599998,72.599998
20161029103000,470.0,458.25,48.75,49,75.900002,100,70.300003,74.599998,72.599998
20161029104500,470.0,458.25,48.75,49,73.400002,100,70.300003,74.599998,72.599998
20161029110000,470.0,458.25,48.75,49,81.5,100,70.300003,74.599998,72.599998
20161029111500,470.0,451.200012,48.000001,49,75.900002,100,70.300003,74.599998,72.599998
20161029113000,470.0,451.200012,48.000001,49,73.5,100,70.300003,74.599998,72.599998
20161029114500,470.0,451.200012,48.000001,49,80.800003,100,70.300003,74.599998,72.599998
20161029120000,470.0,441.799988,46.999999,49,80.800003,100,70.400002,74.599998,72.599998
20161029121500,470.0,458.25,48.75,49,83.199997,100,70.400002,74.599998,72.599998
20161029123000,470.0,458.25,48.75,49,75.800003,100,70.400002,74.599998,72.599998
20161029124500,470.0,474.700012,50.500001,49,70.099998,100,70.400002,74.599998,72.599998
20161029130000,470.0,467.649994,49.749999,49,82.400002,100,70.5,74.599998,72.599998
20161029131500,470.0,474.700012,50.500001,49,82.400002,100,70.5,74.599998,72.599998
20161029133000,470.0,458.25,48.75,49,73.5,100,70.5,74.599998,72.599998
20161029134500,470.0,458.25,48.75,49,72.699997,100,70.5,74.599998,72.599998
20161029140000,470.0,458.25,48.75,49,72.699997,100,70.5,74.599998,72.599998
20161029141500,470.0,474.700012,50.500001,49,72.699997,100,70.5,74.599998,72.599998
20161029143000,470.0,451.200012,48.000001,49,78.199997,100,70.5,74.599998,72.599998
20161029144500,470.0,474.700012,50.500001,49,74.900002,100,70.599998,74.599998,72.599998
20161029150000,470.0,467.649994,49.749999,49,79.599998,100,70.599998,74.599998,72.599998
20161029151500,470.0,486.450012,51.750001,49,83.699997,100,70.699997,74.599998,72.599998
20161029153000,470.0,479.399994,50.999999,49,73.900002,100,70.699997,74.599998,72.599998
20161029154500,470.0,479.399994,50.999999,49,76.900002,100,70.699997,74.599998,72.599998
20161029160000,470.0,479.399994,50.999999,49,76.900002,100,70.800003,74.599998,72.599998
20161029161500,470.0,467.649994,49.749999,49,74.0,100,70.800003,74.599998,72.599998
20161029163000,470.0,474.700012,50.500001,49,79.800003,100,70.800003,74.599998,72.599998
20161029164500,470.0,474.700012,50.500001,49,77.099998,100,70.900002,74.599998,72.599998
20161029170000,470.0,467.649994,49.749999,49,73.5,100,70.900002,74.599998,72.599998
20161029171500,470.0,474.700012,50.500001,49,80.800003,100,71.0,74.599998,72.599998
20161029173000,470.0,474.700012,50.500001,49,73.0,100,71.0,74.599998,72.599998
20161029174500,470.0,486.450012,51.750001,49,80.599998,100,71.0,74.599998,72.599998
20161029180000,470.0,474.700012,50.500001,49,73.900002,100,71.099998,74.599998,72.599998
20161029181500,470.0,458.25,48.75,49,80.5,100,71.099998,74.599998,72.599998
20161029183000,470.0,467.649994,49.749999,49,75.400002,100,71.099998,74.599998,72.599998
20161029184500,470.0,467.649994,49.749999,49,77.599998,100,71.099998,74.599998,72.599998
20161029190000,470.0,467.649994,49.749999,49,75.0,100,71.199997,74.599998,72.599998
20161029191500,470.0,474.700012,50.500001,49,83.699997,100,71.199997,74.599998,72.599998
20161029193000,470.0,474.700012,50.500001,49,74.400002,100,71.099998,74.599998,72.599998
20161029194500,470.0,467.649994,49.749999,49,76.400002,100,71.199997,74.599998,72.599998
20161029200000,470.0,474.700012,50.500001,49,84.300003,100,71.199997,74.599998,72.599998
20161029201500,470.0,458.25,48.75,49,78.5,100,71.199997,74.599998,72.599998
20161029203000,470.0,467.649994,49.749999,49,74.400002,100,71.099998,74.599998,72.599998
20161029204500,470.0,474.700012,50.500001,49,75.900002,100,71.099998,74.599998,72.599998
20161029210000,470.0,474.700012,50.500001,49,84.900002,100,71.099998,74.599998,72.599998
20161029211500,470.0,467.649994,49.749999,49,76.0,100,71.099998,74.599998,72.599998
20161029213000,470.0,474.700012,50.500001,49,74.400002,100,71.099998,74.599998,72.599998
20161029214500,470.0,467.649994,49.749999,49,78.699997,100,71.099998,74.599998,72.599998
20161029220000,470.0,474.700012,50.500001,49,74.900002,100,71.0,74.599998,72.599998
20161029221500,470.0,467.649994,49.749999,49,84.300003,100,71.099998,74.599998,72.599998
20161029223000,470.0,467.649994,49.749999,49,74.900002,100,71.0,74.599998,72.599998
20161029224500,470.0,474.700012,50.500001,49,79.900002,100,71.0,74.599998,72.599998
20161029230000,470.0,467.649994,49.749999,49,74.900002,100,71.0,74.599998,72.599998
20161029231500,470.0,474.700012,50.500001,49,74.900002,100,71.0,74.599998,72.599998
20161029233000,470.0,467.649994,49.749999,49,82.0,100,71.0,74.599998,72.599998
20161029234500,470.0,474.700012,50.500001,49,74.0,100,70.900002,74.599998,72.599998
20161030000000,470.0,467.649994,49.749999,49,80.300003,100,70.900002,74.599998,72.599998
20161030001500,470.0,474.700012,50.500001,49,74.900002,100,70.900002,74.599998,72.599998
20161030003000,470.0,474.700012,50.500001,49,73.800003,100,70.900002,74.599998,72.599998
20161030004500,470.0,474.700012,50.500001,49,81.099998,100,70.800003,74.599998,72.599998
20161030010000,470.0,486.450012,51.750001,49,73.0,100,70.800003,74.599998,72.599998
20161030011500,470.0,467.649994,49.749999,49,84.199997,100,70.800003,74.599998,72.599998
20161030013000,470.0,474.700012,50.500001,49,74.0,100,70.800003,74.599998,72.599998
20161030014500,470.0,467.649994,49.749999,49,77.199997,100,70.800003,74.599998,72.599998
20161030020000,470.0,467.649994,49.749999,49,79.599998,100,70.800003,74.599998,72.599998
20161030021500,470.0,474.700012,50.500001,49,73.5,100,70.800003,74.599998,72.599998
20161030023000,470.0,451.200012,48.000001,49,86.199997,100,70.699997,74.599998,72.599998
20161030024500,470.0,479.399994,50.999999,49,73.0,100,70.699997,74.599998,72.599998
20161030030000,470.0,479.399994,50.999999,49,83.699997,100,70.699997,74.599998,72.599998
20161030031500,470.0,479.399994,50.999999,49,74.900002,100,70.699997,74.599998,72.599998
20161030033000,470.0,467.649994,49.749999,49,78.400002,100,70.699997,74.599998,72.599998
20161030034500,470.0,486.450012,51.750001,49,76.400002,100,70.699997,74.599998,72.599998
20161030040000,470.0,458.25,48.75,49,74.699997,100,70.599998,74.599998,72.599998
20161030041500,470.0,467.649994,49.749999,49,84.599998,100,70.599998,74.599998,72.599998
20161030043000,470.0,486.450012,51.750001,49,72.5,100,70.5,74.599998,72.599998
20161030044500,470.0,467.649994,49.749999,49,83.300003,100,70.5,74.599998,72.599998
20161030050000,470.0,458.25,48.75,49,74.0,100,70.5,74.599998,72.599998
20161030051500,470.0,467.649994,49.749999,49,77.699997,100,70.5,74.599998,72.599998
20161030053000,470.0,467.649994,49.749999,49,76.5,100,70.5,74.599998,72.599998
20161030054500,470.0,479.399994,50.999999,49,73.0,100,70.400002,74.599998,72.599998
20161030060000,470.0,467.649994,49.749999,49,86.199997,100,70.400002,74.599998,72.599998
20161030061500,470.0,479.399994,50.999999,49,74.0,100,70.400002,74.599998,72.599998
20161030063000,470.0,467.649994,49.749999,49,81.0,100,70.400002,74.599998,72.599998
20161030064500,470.0,486.450012,51.750001,49,75.400002,100,70.400002,74.599998,72.599998
20161030070000,470.0,467.649994,49.749999,49,73.699997,100,70.400002,74.599998,72.599998
20161030071500,470.0,474.700012,50.500001,49,82.699997,100,70.400002,74.599998,72.599998
20161030073000,470.0,474.700012,50.500001,49,73.0,100,70.5,74.599998,72.599998
20161030074500,470.0,474.700012,50.500001,49,85.300003,100,70.400002,74.599998,72.599998
20161030080000,470.0,458.25,48.75,49,74.0,100,70.5,74.599998,72.599998
20161030081500,470.0,474.700012,50.500001,49,79.599998,100,70.400002,74.599998,72.599998
20161030083000,470.0,458.25,48.75,49,75.5,100,70.300003,74.599998,72.599998
20161030084500,470.0,474.700012,50.500001,49,74.400002,100,70.300003,74.599998,72.599998
20161030090000,470.0,467.649994,49.749999,49,85.099998,100,70.400002,74.599998,72.599998
20161030091500,470.0,458.25,48.75,49,74.199997,100,70.400002,74.599998,72.599998
20161030093000,470.0,474.700012,50.500001,49,76.900002,100,70.400002,74.599998,72.599998
20161030094500,470.0,474.700012,50.500001,49,81.199997,100,70.400002,74.599998,72.599998
20161030100000,470.0,474.700012,50.500001,49,74.0,100,70.400002,74.599998,72.599998
20161030101500,470.0,458.25,48.75,49,77.699997,100,70.400002,74.599998,72.599998
20161030103000,470.0,458.25,48.75,49,80.699997,100,70.400002,74.599998,72.599998
20161030104500,470.0,467.649994,49.749999,49,74.0,100,70.400002,74.599998,72.599998
20161030110000,470.0,467.649994,49.749999,49,79.599998,100,70.300003,74.599998,72.599998
20161030111500,470.0,467.649994,49.749999,49,79.599998,100,70.400002,74.599998,72.599998
20161030113000,470.0,451.200012,48.000001,49,80.5,100,70.400002,74.599998,72.599998
20161030114500,470.0,458.25,48.75,49,75.400002,100,70.400002,74.599998,72.599998
20161030120000,470.0,458.25,48.75,49,83.0,100,70.5,74.599998,72.599998
20161030121500,470.0,467.649994,49.749999,49,77.599998,100,70.5,74.599998,72.599998
20161030123000,470.0,474.700012,50.500001,49,75.099998,100,70.5,74.599998,72.599998
20161030124500,470.0,467.649994,49.749999,49,72.5,100,70.5,74.599998,72.599998
20161030130000,470.0,467.649994,49.749999,49,77.699997,100,70.5,74.599998,72.599998
20161030131500,470.0,467.649994,49.749999,49,81.5,100,70.5,74.599998,72.599998
20161030133000,470.0,458.25,48.75,49,81.5,100,70.5,74.599998,72.599998
20161030134500,470.0,474.700012,50.500001,49,70.099998,100,70.599998,74.599998,72.599998
20161030140000,470.0,486.450012,51.750001,49,77.099998,100,70.5,74.599998,72.599998
20161030141500,470.0,467.649994,49.749999,49,71.199997,100,70.599998,74.599998,72.599998
20161030143000,470.0,474.700012,50.500001,49,79.5,100,70.599998,74.599998,72.599998
20161030144500,470.0,467.649994,49.749999,49,83.800003,100,70.699997,74.599998,72.599998
20161030150000,470.0,479.399994,50.999999,49,83.800003,100,70.699997,74.599998,72.599998
20161030151500,470.0,479.399994,50.999999,49,76.400002,100,70.699997,74.599998,72.599998
20161030153000,470.0,479.399994,50.999999,49,74.400002,100,70.800003,74.599998,72.599998
20161030154500,470.0,467.649994,49.749999,49,73.0,100,70.800003,74.599998,72.599998
20161030160000,470.0,467.649994,49.749999,49,73.0,100,70.800003,74.599998,72.599998
20161030161500,470.0,486.450012,51.750001,49,72.0,100,70.800003,74.599998,72.599998
20161030163000,470.0,467.649994,49.749999,49,81.5,100,70.900002,74.599998,72.599998
20161030164500,470.0,467.649994,49.749999,49,81.5,100,70.900002,74.599998,72.599998
20161030170000,470.0,474.700012,50.500001,49,84.099998,100,71.0,74.599998,72.599998
20161030171500,470.0,486.450012,51.750001,49,79.099998,100,71.0,74.599998,72.599998
20161030173000,470.0,474.700012,50.500001,49,78.300003,100,71.0,74.599998,72.599998
20161030174500,470.0,474.700012,50.500001,49,78.300003,100,71.0,74.599998,72.599998
20161030180000,470.0,474.700012,50.500001,49,75.400002,100,71.099998,74.599998,72.599998
20161030181500,470.0,458.25,48.75,49,75.400002,100,71.199997,74.599998,72.599998
20161030183000,470.0,474.700012,50.500001,49,75.400002,100,71.199997,74.599998,72.599998
20161030184500,470.0,474.700012,50.500001,49,72.5,100,71.199997,74.599998,72.599998
20161030190000,470.0,474.700012,50.500001,49,75.699997,100,71.199997,74.599998,72.599998
20161030191500,470.0,474.700012,50.500001,49,80.5,100,71.199997,74.599998,72.599998
20161030193000,470.0,474.700012,50.500001,49,76.400002,100,71.199997,74.599998,72.599998
20161030194500,470.0,474.700012,50.500001,49,73.5,100,71.199997,74.599998,72.599998
20161030200000,470.0,467.649994,49.749999,49,78.699997,100,71.199997,74.599998,72.599998
20161030201500,470.0,467.649994,49.749999,49,81.099998,100,71.199997,74.599998,72.599998
20161030203000,470.0,474.700012,50.500001,49,75.699997,100,71.099998,74.599998,72.599998
20161030204500,470.0,458.25,48.75,49,74.0,100,71.099998,74.599998,72.599998
20161030210000,470.0,458.25,48.75,49,75.099998,100,71.099998,74.599998,72.599998
20161030211500,470.0,467.649994,49.749999,49,74.099998,100,71.0,74.599998,72.599998
20161030213000,470.0,467.649994,49.749999,49,80.099998,100,71.0,74.599998,72.599998
20161030214500,470.0,474.700012,50.500001,49,75.400002,100,71.0,74.599998,72.599998
20161030220000,470.0,474.700012,50.500001,49,76.199997,100,71.0,74.599998,72.599998
20161030221500,470.0,467.649994,49.749999,49,83.699997,100,71.0,74.599998,72.599998
20161030223000,470.0,467.649994,49.749999,49,74.900002,100,71.0,74.599998,72.599998
20161030224500,470.0,467.649994,49.749999,49,73.5,100,71.0,74.599998,72.599998
20161030230000,470.0,458.25,48.75,49,85.5,100,71.0,74.599998,72.599998
20161030231500,470.0,479.399994,50.999999,49,75.900002,100,71.0,74.599998,72.599998
20161030233000,470.0,479.399994,50.999999,49,73.0,100,71.0,74.599998,72.599998
20161030234500,470.0,467.649994,49.749999,49,80.5,100,71.0,74.599998,72.599998
20161031000000,470.0,467.649994,49.749999,49,80.5,100,71.0,74.599998,72.599998
20161031001500,470.0,479.399994,50.999999,49,74.0,100,70.900002,74.599998,72.599998
20161031003000,470.0,458.25,48.75,49,74.800003,100,70.900002,74.599998,72.599998
20161031004500,470.0,467.649994,49.749999,49,85.800003,100,70.900002,74.599998,72.599998
20161031010000,470.0,479.399994,50.999999,49,74.900002,100,70.900002,74.599998,72.599998
20161031011500,470.0,479.399994,50.999999,49,74.900002,100,70.900002,74.599998,72.599998
20161031013000,470.0,479.399994,50.999999,49,84.699997,100,70.900002,74.599998,72.599998
20161031014500,470.0,467.649994,49.749999,49,74.0,100,70.900002,74.599998,72.599998
20161031020000,470.0,474.700012,50.500001,49,75.300003,100,70.800003,74.599998,72.599998
20161031021500,470.0,474.700012,50.500001,49,82.800003,100,70.800003,74.599998,72.599998
20161031023000,470.0,474.700012,50.500001,49,73.599998,100,70.800003,74.599998,72.599998
20161031024500,470.0,467.649994,49.749999,49,78.099998,100,70.800003,74.599998,72.599998
20161031030000,470.0,467.649994,49.749999,49,79.300003,100,70.800003,74.599998,72.599998
20161031031500,470.0,467.649994,49.749999,49,73.599998,100,70.800003,74.599998,72.599998
20161031033000,470.0,458.25,48.75,49,77.699997,100,70.800003,74.599998,72.599998
20161031034500,470.0,467.649994,49.749999,49,77.699997,100,70.699997,74.599998,72.599998
20161031040000,470.0,467.649994,49.749999,49,73.0,100,70.699997,74.599998,72.599998
20161031041500,470.0,474.700012,50.500001,49,79.0,100,70.699997,74.599998,72.599998
20161031043000,470.0,467.649994,49.749999,49,77.800003,100,70.699997,74.599998,72.599998
20161031044500,470.0,467.649994,49.749999,49,73.0,100,70.699997,74.599998,72.599998
20161031050000,470.0,467.649994,49.749999,49,83.800003,100,70.699997,74.599998,72.599998
20161031051500,470.0,458.25,48.75,49,74.900002,100,70.599998,74.599998,72.599998
20161031053000,470.0,467.649994,49.749999,49,74.900002,100,70.599998,74.599998,72.599998
20161031054500,470.0,474.700012,50.500001,49,85.599998,100,70.699997,74.599998,72.599998
20161031060000,470.0,474.700012,50.500001,49,74.0,100,70.699997,74.599998,72.599998
20161031061500,470.0,474.700012,50.500001,49,74.0,100,70.699997,74.599998,72.599998
20161031063000,470.0,474.700012,50.500001,49,86.300003,100,70.800003,74.599998,72.599998
20161031064500,470.0,474.700012,50.500001,49,75.400002,100,70.800003,74.599998,72.599998
20161031070000,470.0,937.650024,99.750003,66,54.299999,0,70.800003,68.0,64.099998
20161031071500,470.0,954.099976,101.499997,66,54.299999,0,70.400002,68.0,64.099998
20161031073000,470.0,937.650024,99.750003,66,54.299999,0,70.0,68.0,64.099998
20161031074500,470.0,937.650024,99.750003,66,54.299999,0,69.800003,68.0,64.099998
20161031080000,470.0,954.099976,101.499997,66,54.299999,0,69.699997,68.0,64.099998
20161031081500,470.0,954.099976,101.499997,66,54.299999,0,69.400002,68.0,64.099998
20161031083000,470.0,930.599976,98.999997,65,54.299999,0,69.300003,68.0,64.099998
20161031084500,470.0,968.200012,103.000001,65,54.299999,0,69.199997,68.0,64.099998
20161031090000,470.0,968.200012,103.000001,65,54.299999,0,68.900002,68.0,64.099998
20161031091500,470.0,944.700012,100.500001,65,54.299999,0,68.800003,68.0,64.099998
20161031093000,470.0,928.25,98.75,65,54.299999,0,68.699997,68.0,64.099998
20161031094500,470.0,928.25,98.75,64,54.299999,0,68.599998,68.0,64.099998
20161031100000,470.0,928.25,98.75,64,54.299999,0,68.400002,68.0,64.099998
20161031101500,470.0,928.25,98.75,64,54.299999,0,68.400002,68.0,64.099998
20161031103000,470.0,942.349976,100.249997,64,54.299999,0,68.300003,68.0,64.099998
20161031104500,470.0,928.25,98.75,64,54.299999,0,68.199997,68.0,64.099998
20161031110000,470.0,458.25,48.75,47,73.900002,100,68.400002,72.199997,70.199997
20161031111500,470.0,451.200012,48.000001,47,83.800003,100,68.699997,72.199997,70.199997
20161031113000,470.0,451.200012,48.000001,47,85.599998,100,69.0,72.199997,70.199997
20161031114500,470.0,451.200012,48.000001,48,84.5,100,69.199997,72.199997,70.199997
20161031120000,470.0,451.200012,48.000001,48,75.900002,100,69.5,72.199997,70.199997
20161031121500,470.0,434.75,46.25,48,75.900002,100,69.699997,72.199997,70.199997
20161031123000,470.0,441.799988,46.999999,48,75.900002,100,69.800003,72.199997,70.199997
20161031124500,470.0,434.75,46.25,48,74.900002,100,70.0,72.199997,70.199997
20161031130000,470.0,458.25,48.75,48,74.0,100,70.199997,72.199997,70.199997
20161031131500,470.0,458.25,48.75,48,68.199997,100,70.300003,72.199997,70.199997
20161031133000,470.0,458.25,48.75,48,82.599998,100,70.300003,72.199997,70.199997
20161031134500,470.0,458.25,48.75,48,54.700001,0,70.5,72.199997,70.199997
20161031140000,470.0,458.25,48.75,48,53.900002,0,70.300003,72.199997,70.199997
20161031141500,470.0,458.25,48.75,48,53.900002,0,70.199997,72.199997,70.199997
20161031143000,470.0,458.25,48.75,48,53.099998,0,70.0,72.199997,70.199997
20161031144500,470.0,474.700012,50.500001,48,53.099998,100,69.800003,72.199997,70.199997
20161031150000,470.0,458.25,48.75,48,53.900002,100,69.599998,72.199997,70.199997
20161031151500,470.0,467.649994,49.749999,48,54.700001,100,69.5,72.199997,70.199997
20161031153000,470.0,458.25,48.75,48,67.300003,100,69.5,72.199997,70.199997
20161031154500,470.0,467.649994,49.749999,48,69.199997,100,69.599998,72.199997,70.199997
20161031160000,470.0,458.25,48.75,48,71.0,100,69.599998,72.199997,70.199997
20161031161500,470.0,458.25,48.75,48,68.699997,100,69.699997,72.199997,70.199997
20161031163000,470.0,467.649994,49.749999,48,75.800003,100,69.800003,72.199997,70.199997
20161031164500,470.0,467.649994,49.749999,48,69.699997,100,69.900002,72.199997,70.199997
20161031170000,470.0,467.649994,49.749999,48,73.099998,100,70.0,72.199997,70.199997
20161031171500,470.0,467.649994,49.749999,48,73.099998,100,70.0,72.199997,70.199997
20161031173000,470.0,451.200012,48.000001,48,69.199997,100,70.099998,72.199997,70.199997
20161031174500,470.0,474.700012,50.500001,48,71.5,100,70.199997,72.199997,70.199997
20161031180000,470.0,434.75,46.25,48,76.300003,100,70.199997,72.199997,70.199997
20161031181500,470.0,474.700012,50.500001,48,70.5,100,70.300003,72.199997,70.199997
20161031183000,470.0,467.649994,49.749999,48,75.599998,100,70.300003,72.199997,70.199997
20161031184500,470.0,458.25,48.75,48,69.699997,100,70.400002,72.199997,70.199997
20161031190000,470.0,467.649994,49.749999,48,72.099998,100,70.400002,72.199997,70.199997
20161031191500,470.0,458.25,48.75,48,72.099998,100,70.400002,72.199997,70.199997
20161031193000,470.0,467.649994,49.749999,48,56.799999,0,70.400002,72.199997,70.199997
20161031194500,470.0,467.649994,49.749999,48,54.0,0,70.300003,72.199997,70.199997
20161031200000,470.0,458.25,48.75,48,54.0,0,70.199997,72.199997,70.199997
20161031201500,470.0,458.25,48.75,48,54.0,0,70.0,72.199997,70.199997
20161031203000,470.0,467.649994,49.749999,48,54.0,100,69.900002,72.199997,70.199997
20161031204500,470.0,458.25,48.75,48,54.0,100,69.800003,72.199997,70.199997
20161031210000,470.0,458.25,48.75,48,54.0,100,69.699997,72.199997,70.199997
20161031211500,470.0,451.200012,48.000001,48,54.0,100,69.699997,72.199997,70.199997
20161031213000,470.0,451.200012,48.000001,48,55.099998,100,69.599998,72.199997,70.199997
20161031214500,470.0,458.25,48.75,48,66.300003,100,69.699997,72.199997,70.199997
20161031220000,470.0,451.200012,48.000001,48,70.099998,100,69.800003,72.199997,70.199997
20161031221500,470.0,434.75,46.25,48,72.0,100,69.900002,72.199997,70.199997
20161031223000,470.0,434.75,46.25,48,70.599998,100,69.900002,72.199997,70.199997
20161031224500,470.0,451.200012,48.000001,48,67.300003,100,69.900002,72.199997,70.199997
20161031230000,470.0,451.200012,48.000001,48,69.599998,100,69.900002,72.199997,70.199997
20161031231500,470.0,451.200012,48.000001,48,68.199997,100,69.900002,72.199997,70.199997
20161031233000,470.0,451.200012,48.000001,48,67.300003,100,69.900002,72.199997,70.199997
20161031234500,470.0,451.200012,48.000001,48,69.699997,100,69.900002,72.199997,70.199997
20161101000000,470.0,441.799988,46.999999,48,67.300003,100,69.900002,72.199997,70.199997
20161101001500,470.0,451.200012,48.000001,48,67.300003,100,70.0,72.199997,70.199997
20161101003000,470.0,441.799988,46.999999,48,72.5,100,70.0,72.199997,70.199997
20161101004500,470.0,441.799988,46.999999,48,67.699997,100,69.900002,72.199997,70.199997
20161101010000,470.0,467.649994,49.749999,49,67.699997,100,69.900002,72.199997,70.199997
20161101011500,470.0,458.25,48.75,49,72.099998,100,69.900002,72.199997,70.199997
20161101013000,470.0,467.649994,49.749999,49,67.300003,100,69.900002,72.199997,70.199997
20161101014500,470.0,458.25,48.75,49,70.0,100,69.900002,72.199997,70.199997
20161101020000,470.0,458.25,48.75,49,72.5,100,69.900002,72.199997,70.199997
20161101021500,470.0,467.649994,49.749999,49,68.699997,100,69.900002,72.199997,70.199997
20161101023000,470.0,467.649994,49.749999,49,73.400002,100,69.900002,72.199997,70.199997
20161101024500,470.0,451.200012,48.000001,49,72.300003,100,69.900002,72.199997,70.199997
20161101030000,470.0,467.649994,49.749999,49,69.199997,100,69.900002,72.199997,70.199997
20161101031500,470.0,474.700012,50.500001,49,78.699997,100,69.900002,72.199997,70.199997
20161101033000,470.0,467.649994,49.749999,49,70.599998,100,69.900002,72.199997,70.199997
20161101034500,470.0,451.200012,48.000001,49,75.300003,100,69.900002,72.199997,70.199997
20161101040000,470.0,474.700012,50.500001,49,74.0,100,69.900002,72.199997,70.199997
20161101041500,470.0,474.700012,50.500001,49,71.099998,100,69.900002,72.199997,70.199997
20161101043000,470.0,458.25,48.75,49,80.699997,100,69.900002,72.199997,70.199997
20161101044500,470.0,474.700012,50.500001,49,71.599998,100,69.900002,72.199997,70.199997
20161101050000,470.0,458.25,48.75,49,78.199997,100,69.900002,72.199997,70.199997
20161101051500,470.0,458.25,48.75,49,73.5,100,69.900002,72.199997,70.199997
20161101053000,470.0,467.649994,49.749999,49,72.0,100,69.900002,72.199997,70.199997
20161101054500,470.0,458.25,48.75,49,81.199997,100,70.0,72.199997,70.199997
20161101060000,470.0,451.200012,48.000001,49,72.0,100,70.0,72.199997,70.199997
20161101061500,470.0,895.349976,95.249997,65,57.799999,0,70.199997,70.800003,68.800003
20161101063000,470.0,716.75,76.25,57,54.599998,0,69.900002,70.800003,68.800003
20161101064500,470.0,509.950012,54.250001,49,53.900002,0,69.800003,70.800003,68.800003
20161101070000,470.0,509.950012,54.250001,49,53.900002,0,69.699997,70.800003,68.800003
20161101071500,470.0,486.450012,51.750001,49,53.900002,0,69.5,70.800003,68.800003
20161101073000,470.0,474.700012,50.500001,49,53.900002,0,69.400002,70.800003,68.800003
20161101074500,470.0,493.5,52.5,49,53.900002,0,69.400002,70.800003,68.800003
20161101080000,470.0,479.399994,50.999999,49,53.900002,0,69.300003,70.800003,68.800003
20161101081500,470.0,479.399994,50.999999,49,53.900002,0,69.199997,70.800003,68.800003
20161101083000,470.0,479.399994,50.999999,49,53.900002,0,69.199997,70.800003,68.800003
20161101084500,470.0,493.5,52.5,49,53.900002,0,69.199997,70.800003,68.800003
20161101090000,470.0,486.450012,51.750001,49,53.900002,0,69.099998,70.800003,68.800003
20161101091500,470.0,479.399994,50.999999,49,55.599998,0,69.099998,70.800003,68.800003
20161101093000,470.0,479.399994,50.999999,49,53.099998,0,69.099998,70.800003,68.800003
20161101094500,470.0,479.399994,50.999999,49,54.700001,0,69.0,70.800003,68.800003
20161101100000,470.0,479.399994,50.999999,49,56.5,0,69.0,70.800003,68.800003
20161101101500,470.0,486.450012,51.750001,49,52.700001,0,69.0,70.800003,68.800003
20161101103000,470.0,486.450012,51.750001,49,53.5,0,68.800003,70.800003,68.800003
20161101104500,470.0,479.399994,50.999999,49,53.5,0,68.800003,70.800003,68.800003
20161101110000,470.0,486.450012,51.750001,49,53.5,0,68.800003,70.800003,68.800003
20161101111500,470.0,479.399994,50.999999,49,55.900002,0,68.900002,70.800003,68.800003
20161101113000,470.0,479.399994,50.999999,49,57.099998,0,69.0,70.800003,68.800003
20161101114500,470.0,479.399994,50.999999,49,52.700001,0,69.0,70.800003,68.800003
20161101120000,470.0,493.5,52.5,49,52.700001,0,68.900002,70.800003,68.800003
20161101121500,470.0,479.399994,50.999999,49,53.5,0,68.800003,70.800003,68.800003
20161101123000,470.0,479.399994,50.999999,49,53.5,0,68.800003,70.800003,68.800003
20161101124500,470.0,486.450012,51.750001,49,53.5,0,68.800003,70.800003,68.800003
20161101130000,470.0,486.450012,51.750001,49,53.5,0,68.699997,70.800003,68.800003
20161101131500,470.0,474.700012,50.500001,49,53.5,0,68.599998,70.800003,68.800003
20161101133000,470.0,474.700012,50.500001,49,53.5,0,68.699997,70.800003,68.800003
20161101134500,470.0,486.450012,51.750001,49,53.5,0,68.699997,70.800003,68.800003
20161101140000,470.0,474.700012,50.500001,48,53.5,0,68.699997,70.800003,68.800003
20161101141500,470.0,474.700012,50.500001,48,53.5,0,68.699997,70.800003,68.800003
20161101143000,470.0,474.700012,50.500001,48,53.5,0,68.699997,70.800003,68.800003
20161101144500,470.0,467.649994,49.749999,48,56.700001,0,68.699997,70.800003,68.800003
20161101150000,470.0,467.649994,49.749999,48,53.799999,0,68.900002,70.800003,68.800003
20161101151500,470.0,458.25,48.75,48,53.099998,0,68.800003,70.800003,68.800003
20161101153000,470.0,467.649994,49.749999,48,53.099998,0,68.800003,70.800003,68.800003
20161101154500,470.0,458.25,48.75,48,53.099998,0,68.800003,70.800003,68.800003
20161101160000,470.0,458.25,48.75,48,55.099998,0,68.800003,70.800003,68.800003
20161101161500,470.0,474.700012,50.500001,48,57.099998,0,68.800003,70.800003,68.800003
