PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101163000,470.0,474.700012,50.500001,48,52.700001,0,68.900002,70.800003,68.800003
20161101164500,470.0,458.25,48.75,48,53.5,0,68.800003,70.800003,68.800003
20161101170000,470.0,458.25,48.75,48,53.5,0,68.699997,70.800003,68.800003
20161101171500,470.0,458.25,48.75,48,53.5,0,68.599998,70.800003,68.800003
20161101173000,470.0,467.649994,49.749999,48,53.5,0,68.599998,70.800003,68.800003
20161101174500,470.0,441.799988,46.999999,48,55.099998,100,68.5,70.800003,68.800003
20161101180000,470.0,451.200012,48.000001,48,56.400002,100,68.5,70.800003,68.800003
20161101181500,470.0,441.799988,46.999999,48,53.099998,100,68.5,70.800003,68.800003
20161101183000,470.0,451.200012,48.000001,48,53.099998,100,68.400002,70.800003,68.800003
20161101184500,470.0,458.25,48.75,48,55.900002,100,68.400002,70.800003,68.800003
20161101190000,470.0,441.799988,46.999999,48,52.700001,100,68.400002,70.800003,68.800003
20161101191500,470.0,458.25,48.75,48,54.200001,100,68.300003,70.800003,68.800003
20161101193000,470.0,467.649994,49.749999,48,57.099998,100,68.300003,70.800003,68.800003
20161101194500,470.0,458.25,48.75,48,63.599998,100,68.400002,70.800003,68.800003
20161101200000,470.0,451.200012,48.000001,48,65.699997,100,68.400002,70.800003,68.800003
20161101201500,470.0,451.200012,48.000001,48,70.5,100,68.599998,70.800003,68.800003
20161101203000,470.0,451.200012,48.000001,48,70.5,100,68.699997,70.800003,68.800003
20161101204500,470.0,458.25,48.75,48,68.699997,100,68.699997,70.800003,68.800003
20161101210000,470.0,441.799988,46.999999,48,67.300003,100,68.800003,70.800003,68.800003
20161101211500,470.0,451.200012,48.000001,48,66.300003,100,68.900002,70.800003,68.800003
20161101213000,470.0,441.799988,46.999999,48,69.699997,100,68.900002,70.800003,68.800003
20161101214500,470.0,441.799988,46.999999,48,67.699997,100,68.900002,70.800003,68.800003
20161101220000,470.0,451.200012,48.000001,48,66.699997,100,69.0,70.800003,68.800003
20161101221500,470.0,441.799988,46.999999,48,54.299999,0,69.0,70.800003,68.800003
20161101223000,470.0,458.25,48.75,48,54.299999,0,68.900002,70.800003,68.800003
20161101224500,470.0,458.25,48.75,48,54.299999,0,68.800003,70.800003,68.800003
20161101230000,470.0,458.25,48.75,48,52.599998,0,68.699997,70.800003,68.800003
20161101231500,470.0,451.200012,48.000001,48,53.5,0,68.599998,70.800003,68.800003
20161101233000,470.0,441.799988,46.999999,48,54.700001,100,68.400002,70.800003,68.800003
20161101234500,470.0,451.200012,48.000001,48,53.900002,100,68.400002,70.800003,68.800003
20161102000000,470.0,474.700012,50.500001,48,53.900002,100,68.300003,70.800003,68.800003
20161102001500,470.0,451.200012,48.000001,48,55.5,100,68.199997,70.800003,68.800003
20161102003000,470.0,434.75,46.25,48,65.800003,100,68.199997,70.800003,68.800003
20161102004500,470.0,451.200012,48.000001,48,65.800003,100,68.300003,70.800003,68.800003
20161102010000,470.0,451.200012,48.000001,48,71.400002,100,68.400002,70.800003,68.800003
20161102011500,470.0,479.399994,50.999999,8,71.400002,100,68.5,70.800003,68.800003
20161102013000,470.0,434.75,46.25,48,53.900002,100,68.599998,70.900002,68.900002
20161102014500,470.0,451.200012,48.000001,48,53.900002,100,68.400002,70.800003,68.800003
20161102020000,470.0,441.799988,46.999999,48,54.700001,100,68.400002,70.800003,68.800003
20161102021500,470.0,451.200012,48.000001,48,53.5,100,68.300003,70.800003,68.800003
20161102023000,470.0,441.799988,46.999999,48,54.700001,100,68.300003,70.800003,68.800003
20161102024500,470.0,441.799988,46.999999,48,69.599998,100,68.199997,70.800003,68.800003
20161102030000,470.0,451.200012,48.000001,48,69.599998,100,68.400002,70.800003,68.800003
20161102031500,470.0,434.75,46.25,48,67.699997,100,68.5,70.800003,68.800003
20161102033000,470.0,434.75,46.25,48,68.5,100,68.599998,70.800003,68.800003
20161102034500,470.0,451.200012,48.000001,48,72.5,100,68.699997,70.800003,68.800003
20161102040000,470.0,458.25,48.75,48,67.699997,100,68.699997,70.800003,68.800003
20161102041500,470.0,458.25,48.75,48,67.699997,100,68.800003,70.800003,68.800003
20161102043000,470.0,451.200012,48.000001,48,73.400002,100,68.800003,70.800003,68.800003
20161102044500,470.0,467.649994,49.749999,48,68.199997,100,68.900002,70.800003,68.800003
20161102050000,470.0,467.649994,49.749999,48,66.800003,100,68.900002,70.800003,68.800003
20161102051500,470.0,458.25,48.75,48,72.400002,100,68.900002,70.800003,68.800003
20161102053000,470.0,467.649994,49.749999,48,69.199997,100,69.0,70.800003,68.800003
20161102054500,470.0,467.649994,49.749999,48,55.200001,0,69.099998,70.800003,68.800003
20161102060000,470.0,441.799988,46.999999,48,53.900002,0,68.900002,70.800003,68.800003
20161102061500,470.0,458.25,48.75,48,54.700001,0,68.900002,70.800003,68.800003
20161102063000,470.0,458.25,48.75,48,53.5,0,68.800003,70.800003,68.800003
20161102064500,470.0,474.700012,50.500001,48,53.5,0,68.699997,70.800003,68.800003
20161102070000,470.0,493.5,52.5,48,53.5,0,68.800003,70.800003,68.800003
20161102071500,470.0,493.5,52.5,48,53.5,0,68.599998,70.800003,68.800003
20161102073000,470.0,493.5,52.5,48,53.5,0,68.599998,70.800003,68.800003
20161102074500,470.0,493.5,52.5,48,53.5,0,68.599998,70.800003,68.800003
20161102080000,470.0,493.5,52.5,48,54.299999,0,68.599998,70.800003,68.800003
20161102081500,470.0,930.599976,98.999997,65,52.299999,0,68.400002,68.0,62.299999
20161102083000,470.0,904.75,96.25,62,53.900002,0,68.199997,68.0,62.299999
20161102084500,470.0,867.150024,92.250003,61,55.5,0,68.0,68.0,62.299999
20161102090000,470.0,876.549988,93.249999,61,57.099998,0,68.0,68.0,62.299999
20161102091500,470.0,853.049988,90.749999,61,53.5,0,67.900002,68.0,62.299999
20161102093000,470.0,867.150024,92.250003,61,53.5,0,67.699997,68.0,62.299999
20161102094500,470.0,824.849976,87.749997,60,53.5,0,67.599998,68.0,62.299999
20161102100000,470.0,799.0,85.0,58,53.5,0,67.599998,68.0,62.299999
20161102101500,470.0,721.450012,76.750001,56,53.5,0,67.599998,68.0,62.299999
20161102103000,470.0,690.900024,73.500003,54,53.5,0,67.599998,68.0,62.299999
20161102104500,470.0,639.200012,68.000001,53,53.5,0,67.699997,68.0,62.299999
20161102110000,470.0,655.650024,69.750003,53,53.5,0,67.699997,68.0,62.299999
20161102111500,470.0,655.650024,69.750003,53,53.5,0,67.800003,68.0,62.299999
20161102113000,470.0,646.25,68.75,53,53.5,0,67.900002,68.0,62.299999
20161102114500,470.0,646.25,68.75,53,53.5,0,67.900002,68.0,62.299999
20161102120000,470.0,639.200012,68.000001,53,53.5,0,67.900002,68.0,62.299999
20161102121500,470.0,639.200012,68.000001,53,53.5,0,67.800003,68.0,62.299999
20161102123000,470.0,639.200012,68.000001,53,53.5,0,67.900002,68.0,62.299999
20161102124500,470.0,639.200012,68.000001,53,53.5,0,67.900002,68.0,62.299999
20161102130000,470.0,629.799988,66.999999,53,53.5,0,67.900002,68.0,62.299999
20161102131500,470.0,639.200012,68.000001,53,53.5,0,67.900002,68.0,62.299999
20161102133000,470.0,629.799988,66.999999,53,53.5,0,68.0,68.0,62.299999
20161102134500,470.0,653.299988,69.499999,53,53.5,0,67.900002,68.0,62.299999
20161102140000,470.0,629.799988,66.999999,53,53.5,0,67.900002,68.0,62.299999
20161102141500,470.0,636.849976,67.749997,53,53.5,0,67.900002,68.0,62.299999
20161102143000,470.0,636.849976,67.749997,53,53.5,0,67.800003,68.0,62.299999
20161102144500,470.0,622.75,66.25,53,53.5,0,67.699997,68.0,62.299999
20161102150000,470.0,578.099976,61.499997,51,53.5,0,67.599998,68.0,62.299999
20161102151500,470.0,509.950012,54.250001,49,53.5,0,67.599998,68.0,62.299999
20161102153000,470.0,493.5,52.5,48,53.5,0,67.599998,68.0,62.299999
20161102154500,470.0,486.450012,51.750001,48,53.5,0,67.599998,68.0,62.299999
20161102160000,470.0,493.5,52.5,48,53.5,0,67.599998,68.0,62.299999
20161102161500,470.0,479.399994,50.999999,48,53.5,0,67.599998,68.0,62.299999
20161102163000,470.0,479.399994,50.999999,48,53.5,0,67.599998,68.0,62.299999
20161102164500,470.0,479.399994,50.999999,48,53.5,0,67.599998,68.0,62.299999
20161102170000,470.0,493.5,52.5,48,53.5,0,67.599998,68.0,62.299999
20161102171500,470.0,479.399994,50.999999,48,53.5,0,67.599998,68.0,62.299999
20161102173000,470.0,479.399994,50.999999,48,53.5,0,67.599998,68.0,62.299999
20161102174500,470.0,479.399994,50.999999,48,55.5,0,67.599998,68.0,62.299999
20161102180000,470.0,493.5,52.5,48,56.700001,0,67.699997,68.0,62.299999
20161102181500,470.0,474.700012,50.500001,48,53.099998,0,67.699997,68.0,62.299999
20161102183000,470.0,474.700012,50.500001,48,53.099998,0,67.699997,68.0,62.299999
20161102184500,470.0,474.700012,50.500001,48,53.099998,0,67.599998,68.0,62.299999
20161102190000,470.0,474.700012,50.500001,48,55.900002,0,67.699997,68.0,62.299999
20161102191500,470.0,474.700012,50.500001,48,52.599998,0,67.699997,68.0,62.299999
20161102193000,470.0,474.700012,50.500001,48,53.900002,0,67.599998,68.0,62.299999
20161102194500,470.0,474.700012,50.500001,48,53.900002,0,67.599998,68.0,62.299999
20161102200000,470.0,467.649994,49.749999,48,55.099998,0,67.599998,68.0,62.299999
20161102201500,470.0,474.700012,50.500001,48,53.099998,0,67.599998,68.0,62.299999
20161102203000,470.0,474.700012,50.500001,48,53.099998,0,67.599998,68.0,62.299999
20161102204500,470.0,474.700012,50.500001,48,53.099998,0,67.599998,68.0,62.299999
20161102210000,470.0,458.25,48.75,48,54.700001,0,67.5,68.0,62.299999
20161102211500,470.0,479.399994,50.999999,48,53.200001,0,67.599998,68.0,62.299999
20161102213000,470.0,479.399994,50.999999,48,53.200001,0,67.5,68.0,62.299999
20161102214500,470.0,458.25,48.75,48,54.599998,0,67.400002,68.0,62.299999
20161102220000,470.0,486.450012,51.750001,48,54.599998,0,67.400002,68.0,62.299999
20161102221500,470.0,479.399994,50.999999,48,53.099998,0,67.400002,68.0,62.299999
20161102223000,470.0,467.649994,49.749999,48,53.900002,0,67.400002,68.0,62.299999
20161102224500,470.0,479.399994,50.999999,48,54.700001,0,67.400002,68.0,62.299999
20161102230000,470.0,486.450012,51.750001,48,52.599998,0,67.400002,68.0,62.299999
20161102231500,470.0,474.700012,50.500001,48,53.900002,0,67.400002,68.0,62.299999
20161102233000,470.0,486.450012,51.750001,48,53.900002,0,67.300003,68.0,62.299999
20161102234500,470.0,486.450012,51.750001,48,52.799999,0,67.300003,68.0,62.299999
20161103000000,470.0,479.399994,50.999999,48,53.5,0,67.300003,68.0,62.299999
20161103001500,470.0,486.450012,51.750001,48,55.0,0,67.199997,68.0,62.299999
20161103003000,470.0,486.450012,51.750001,48,53.5,0,67.199997,68.0,62.299999
20161103004500,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.0,62.299999
20161103010000,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.0,62.299999
20161103011500,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.0,62.299999
20161103013000,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.0,62.299999
20161103014500,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.0,62.299999
20161103020000,470.0,486.450012,51.750001,48,53.5,0,67.199997,68.0,62.299999
20161103021500,470.0,479.399994,50.999999,48,53.5,0,67.199997,68.0,62.299999
20161103023000,470.0,479.399994,50.999999,48,53.5,0,67.199997,68.0,62.299999
20161103024500,470.0,479.399994,50.999999,48,54.299999,0,67.199997,68.0,62.299999
20161103030000,470.0,486.450012,51.750001,48,53.5,0,67.199997,68.0,62.299999
20161103031500,470.0,486.450012,51.750001,48,53.5,0,67.199997,68.0,62.299999
20161103033000,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.0,62.299999
20161103034500,470.0,486.450012,51.750001,48,53.5,0,67.199997,68.0,62.299999
20161103040000,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.0,62.299999
20161103041500,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.0,62.299999
20161103043000,470.0,493.5,52.5,48,53.5,0,67.099998,68.0,62.299999
20161103044500,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.0,62.299999
20161103050000,470.0,479.399994,50.999999,48,54.299999,0,67.199997,68.0,62.299999
20161103051500,470.0,479.399994,50.999999,48,54.299999,0,67.099998,68.0,62.299999
20161103053000,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.0,62.299999
20161103054500,470.0,479.399994,50.999999,48,53.5,0,67.099998,68.0,62.299999
20161103060000,470.0,486.450012,51.750001,48,53.5,0,67.099998,68.0,62.299999
20161103061500,470.0,486.450012,51.750001,48,53.5,0,67.300003,68.0,62.299999
20161103063000,470.0,479.399994,50.999999,48,53.5,0,67.400002,68.400002,66.400002
20161103064500,470.0,467.649994,49.749999,48,53.5,0,67.400002,68.400002,66.400002
20161103070000,470.0,493.5,52.5,48,53.5,0,67.599998,68.400002,66.400002
20161103071500,470.0,486.450012,51.750001,48,53.5,0,67.900002,68.400002,66.400002
20161103073000,470.0,486.450012,51.750001,48,53.5,0,67.800003,68.400002,66.400002
20161103074500,470.0,493.5,52.5,48,54.299999,0,67.699997,68.400002,66.400002
20161103080000,470.0,486.450012,51.750001,48,54.299999,0,67.800003,68.400002,66.400002
20161103081500,470.0,486.450012,51.750001,48,54.299999,0,67.900002,68.400002,66.400002
20161103083000,470.0,479.399994,50.999999,48,53.5,0,68.099998,68.400002,66.400002
20161103084500,470.0,486.450012,51.750001,48,54.299999,0,68.099998,68.400002,66.400002
20161103090000,470.0,486.450012,51.750001,48,55.5,0,68.099998,68.400002,66.400002
20161103091500,470.0,502.899994,53.499999,48,54.299999,0,68.199997,68.400002,66.400002
20161103093000,470.0,502.899994,53.499999,48,53.099998,0,68.199997,68.400002,66.400002
20161103094500,470.0,509.950012,54.250001,48,53.900002,0,68.199997,68.400002,66.400002
20161103100000,470.0,493.5,52.5,48,53.900002,0,68.199997,68.400002,66.400002
20161103101500,470.0,502.899994,53.499999,48,53.900002,0,68.099998,68.400002,66.400002
20161103103000,470.0,509.950012,54.250001,48,53.900002,0,68.099998,68.400002,66.400002
20161103104500,470.0,502.899994,53.499999,48,53.900002,0,68.099998,68.400002,66.400002
20161103110000,470.0,502.899994,53.499999,48,53.900002,0,68.099998,68.400002,66.400002
20161103111500,470.0,486.450012,51.750001,48,53.900002,0,68.099998,68.400002,66.400002
20161103113000,470.0,479.399994,50.999999,47,53.900002,0,68.0,68.400002,66.400002
20161103114500,470.0,479.399994,50.999999,47,53.900002,0,67.900002,68.400002,66.400002
20161103120000,470.0,479.399994,50.999999,47,53.900002,0,68.0,68.400002,66.400002
20161103121500,470.0,479.399994,50.999999,47,53.900002,0,68.099998,68.400002,66.400002
20161103123000,470.0,486.450012,51.750001,47,53.099998,0,68.099998,68.400002,66.400002
20161103124500,470.0,479.399994,50.999999,47,53.099998,0,68.099998,68.400002,66.400002
20161103130000,470.0,467.649994,49.749999,47,53.099998,0,68.199997,68.400002,66.400002
20161103131500,470.0,479.399994,50.999999,47,53.099998,0,68.199997,68.400002,66.400002
20161103133000,470.0,479.399994,50.999999,47,53.099998,0,68.199997,68.400002,66.400002
20161103134500,470.0,479.399994,50.999999,47,53.099998,0,68.199997,68.400002,66.400002
20161103140000,470.0,467.649994,49.749999,47,53.099998,0,68.300003,68.400002,66.400002
20161103141500,470.0,474.700012,50.500001,47,53.099998,0,68.300003,68.400002,66.400002
20161103143000,470.0,474.700012,50.500001,47,53.099998,0,68.300003,68.400002,66.400002
20161103144500,470.0,474.700012,50.500001,47,53.099998,0,68.199997,68.400002,66.400002
20161103150000,470.0,467.649994,49.749999,47,53.099998,0,68.199997,68.400002,66.400002
20161103151500,470.0,474.700012,50.500001,47,53.099998,0,68.099998,68.400002,66.400002
20161103153000,470.0,474.700012,50.500001,47,53.099998,0,67.900002,68.400002,66.400002
20161103154500,470.0,474.700012,50.500001,47,53.099998,0,67.900002,68.400002,66.400002
20161103160000,470.0,474.700012,50.500001,47,53.099998,0,67.900002,68.400002,66.400002
20161103161500,470.0,458.25,48.75,47,53.099998,0,67.800003,68.400002,66.400002
20161103163000,470.0,474.700012,50.500001,47,53.099998,0,67.800003,68.400002,66.400002
20161103164500,470.0,474.700012,50.500001,47,53.900002,0,67.699997,68.400002,66.400002
20161103170000,470.0,467.649994,49.749999,47,53.099998,0,67.699997,68.400002,66.400002
20161103171500,470.0,467.649994,49.749999,47,53.099998,0,67.699997,68.400002,66.400002
20161103173000,470.0,474.700012,50.500001,47,53.099998,0,67.699997,68.400002,66.400002
20161103174500,470.0,458.25,48.75,47,53.099998,0,67.699997,68.400002,66.400002
20161103180000,470.0,458.25,48.75,47,53.099998,0,67.699997,68.400002,66.400002
20161103181500,470.0,474.700012,50.500001,47,53.099998,0,67.699997,68.400002,66.400002
20161103183000,470.0,474.700012,50.500001,47,53.099998,0,67.599998,68.400002,66.400002
20161103184500,470.0,467.649994,49.749999,47,54.700001,0,67.599998,68.400002,66.400002
20161103190000,470.0,451.200012,48.000001,47,56.400002,0,67.599998,68.400002,66.400002
20161103191500,470.0,458.25,48.75,47,53.099998,0,67.599998,68.400002,66.400002
20161103193000,470.0,467.649994,49.749999,47,53.099998,0,67.599998,68.400002,66.400002
20161103194500,470.0,458.25,48.75,47,55.5,0,67.599998,68.400002,66.400002
20161103200000,470.0,458.25,48.75,47,52.599998,0,67.5,68.400002,66.400002
20161103201500,470.0,451.200012,48.000001,47,53.5,0,67.5,68.400002,66.400002
20161103203000,470.0,451.200012,48.000001,47,53.5,0,67.5,68.400002,66.400002
20161103204500,470.0,467.649994,49.749999,47,55.200001,0,67.5,68.400002,66.400002
20161103210000,470.0,467.649994,49.749999,47,53.099998,0,67.5,68.400002,66.400002
20161103211500,470.0,451.200012,48.000001,47,53.900002,0,67.5,68.400002,66.400002
20161103213000,470.0,458.25,48.75,47,55.099998,0,67.5,68.400002,66.400002
20161103214500,470.0,458.25,48.75,47,53.5,0,67.5,68.400002,66.400002
20161103220000,470.0,467.649994,49.749999,48,53.5,0,67.400002,68.400002,66.400002
20161103221500,470.0,486.450012,51.750001,48,54.700001,0,67.400002,68.400002,66.400002
20161103223000,470.0,479.399994,50.999999,48,54.700001,0,67.400002,68.400002,66.400002
20161103224500,470.0,479.399994,50.999999,48,53.400002,0,67.400002,68.400002,66.400002
20161103230000,470.0,486.450012,51.750001,48,53.400002,0,67.400002,68.400002,66.400002
20161103231500,470.0,474.700012,50.500001,48,53.400002,0,67.300003,68.400002,66.400002
20161103233000,470.0,474.700012,50.500001,48,53.400002,0,67.300003,68.400002,66.400002
20161103234500,470.0,474.700012,50.500001,48,53.400002,0,67.300003,68.400002,66.400002
20161104000000,470.0,474.700012,50.500001,48,54.700001,0,67.199997,68.400002,66.400002
20161104001500,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.400002,66.400002
20161104003000,470.0,474.700012,50.500001,48,54.099998,0,67.199997,68.400002,66.400002
20161104004500,470.0,474.700012,50.500001,48,54.099998,0,67.199997,68.400002,66.400002
20161104010000,470.0,474.700012,50.500001,48,54.099998,0,67.199997,68.400002,66.400002
20161104011500,470.0,474.700012,50.500001,48,54.099998,0,67.199997,68.400002,66.400002
20161104013000,470.0,474.700012,50.500001,48,54.099998,0,67.199997,68.400002,66.400002
20161104014500,470.0,474.700012,50.500001,48,54.099998,0,67.199997,68.400002,66.400002
20161104020000,470.0,474.700012,50.500001,48,54.099998,0,67.099998,68.400002,66.400002
20161104021500,470.0,467.649994,49.749999,48,54.099998,0,67.099998,68.400002,66.400002
20161104023000,470.0,479.399994,50.999999,48,54.099998,0,67.099998,68.400002,66.400002
20161104024500,470.0,479.399994,50.999999,48,53.5,0,67.099998,68.400002,66.400002
20161104030000,470.0,479.399994,50.999999,48,53.5,0,67.099998,68.400002,66.400002
20161104031500,470.0,479.399994,50.999999,48,53.5,0,67.099998,68.400002,66.400002
20161104033000,470.0,479.399994,50.999999,48,53.5,0,67.099998,68.400002,66.400002
20161104034500,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.400002,66.400002
20161104040000,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.400002,66.400002
20161104041500,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.400002,66.400002
20161104043000,470.0,467.649994,49.749999,48,54.299999,0,67.0,68.400002,66.400002
20161104044500,470.0,486.450012,51.750001,48,54.299999,0,67.0,68.400002,66.400002
20161104050000,470.0,479.399994,50.999999,48,54.299999,0,67.0,68.400002,66.400002
20161104051500,470.0,479.399994,50.999999,48,54.299999,0,67.0,68.400002,66.400002
20161104053000,470.0,486.450012,51.750001,48,54.299999,0,67.0,68.400002,66.400002
20161104054500,470.0,479.399994,50.999999,48,54.299999,0,67.0,68.400002,66.400002
20161104060000,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.400002,66.400002
20161104061500,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.400002,66.400002
20161104063000,470.0,486.450012,51.750001,48,54.299999,0,67.199997,68.400002,66.400002
20161104064500,470.0,479.399994,50.999999,48,54.299999,0,67.300003,68.400002,66.400002
20161104070000,470.0,486.450012,51.750001,48,53.5,0,67.400002,68.400002,66.400002
20161104071500,470.0,474.700012,50.500001,48,53.5,0,67.5,68.400002,66.400002
20161104073000,470.0,474.700012,50.500001,48,53.5,0,67.599998,68.400002,66.400002
20161104074500,470.0,486.450012,51.750001,48,53.5,0,67.699997,68.400002,66.400002
20161104080000,470.0,486.450012,51.750001,48,53.5,0,67.699997,68.400002,66.400002
20161104081500,470.0,474.700012,50.500001,48,54.299999,0,67.699997,68.400002,66.400002
20161104083000,470.0,474.700012,50.500001,48,54.299999,0,67.800003,68.400002,66.400002
20161104084500,470.0,486.450012,51.750001,48,53.5,0,67.900002,68.400002,66.400002
20161104090000,470.0,486.450012,51.750001,48,54.200001,0,67.900002,68.400002,66.400002
20161104091500,470.0,486.450012,51.750001,48,55.599998,0,68.0,68.400002,66.400002
20161104093000,470.0,486.450012,51.750001,48,53.900002,0,68.099998,68.400002,66.400002
20161104094500,470.0,479.399994,50.999999,48,53.900002,0,68.099998,68.400002,66.400002
20161104100000,470.0,486.450012,51.750001,48,53.900002,0,68.099998,68.400002,66.400002
20161104101500,470.0,479.399994,50.999999,48,55.900002,0,68.199997,68.400002,66.400002
20161104103000,470.0,479.399994,50.999999,48,57.099998,0,68.199997,68.400002,66.400002
20161104104500,470.0,479.399994,50.999999,48,53.099998,0,68.300003,68.400002,66.400002
20161104110000,470.0,486.450012,51.750001,48,53.099998,0,68.300003,68.400002,66.400002
20161104111500,470.0,479.399994,50.999999,48,53.900002,0,68.400002,68.400002,66.400002
20161104113000,470.0,493.5,52.5,48,53.900002,0,68.300003,68.400002,66.400002
20161104114500,470.0,479.399994,50.999999,48,57.099998,0,68.400002,68.400002,66.400002
20161104120000,470.0,486.450012,51.750001,48,53.900002,0,68.5,68.400002,66.400002
20161104121500,470.0,479.399994,50.999999,48,53.099998,0,68.5,68.400002,66.400002
20161104123000,470.0,486.450012,51.750001,48,53.099998,0,68.400002,68.400002,66.400002
20161104124500,470.0,486.450012,51.750001,48,53.099998,0,68.300003,68.400002,66.400002
20161104130000,470.0,486.450012,51.750001,48,53.099998,0,68.300003,68.400002,66.400002
20161104131500,470.0,502.899994,53.499999,48,53.099998,0,68.300003,68.400002,66.400002
20161104133000,470.0,502.899994,53.499999,48,53.099998,0,68.300003,68.400002,66.400002
20161104134500,470.0,479.399994,50.999999,48,53.099998,0,68.199997,68.400002,66.400002
20161104140000,470.0,479.399994,50.999999,48,53.099998,0,68.400002,68.400002,66.400002
20161104141500,470.0,486.450012,51.750001,48,53.099998,0,68.400002,68.400002,66.400002
20161104143000,470.0,479.399994,50.999999,48,53.099998,0,68.400002,68.400002,66.400002
20161104144500,470.0,479.399994,50.999999,48,53.099998,0,68.199997,68.400002,66.400002
20161104150000,470.0,486.450012,51.750001,48,55.099998,0,68.199997,68.400002,66.400002
20161104151500,470.0,486.450012,51.750001,48,56.700001,0,68.099998,68.400002,66.400002
20161104153000,470.0,486.450012,51.750001,48,52.700001,0,68.099998,68.400002,66.400002
20161104154500,470.0,479.399994,50.999999,48,53.5,0,67.900002,68.400002,66.400002
20161104160000,470.0,486.450012,51.750001,48,53.5,0,67.900002,68.400002,66.400002
20161104161500,470.0,467.649994,49.749999,48,54.299999,0,67.800003,68.400002,66.400002
20161104163000,470.0,474.700012,50.500001,48,56.299999,0,67.800003,68.400002,66.400002
20161104164500,470.0,474.700012,50.500001,48,53.099998,0,67.800003,68.400002,66.400002
20161104170000,470.0,467.649994,49.749999,48,53.099998,0,67.699997,68.400002,66.400002
20161104171500,470.0,493.5,52.5,48,53.900002,0,67.699997,68.400002,66.400002
20161104173000,470.0,474.700012,50.500001,48,55.5,0,67.699997,68.400002,66.400002
20161104174500,470.0,474.700012,50.500001,48,55.5,0,67.699997,68.400002,66.400002
20161104180000,470.0,474.700012,50.500001,48,53.099998,0,67.699997,68.400002,66.400002
20161104181500,470.0,467.649994,49.749999,48,55.099998,0,67.699997,68.400002,66.400002
20161104183000,470.0,479.399994,50.999999,48,56.0,0,67.699997,68.400002,66.400002
20161104184500,470.0,479.399994,50.999999,48,53.400002,0,67.699997,68.400002,66.400002
20161104190000,470.0,479.399994,50.999999,48,54.700001,0,67.599998,68.400002,66.400002
20161104191500,470.0,467.649994,49.749999,48,55.900002,0,67.599998,68.400002,66.400002
20161104193000,470.0,458.25,48.75,48,52.700001,0,67.699997,68.400002,66.400002
20161104194500,470.0,474.700012,50.500001,48,53.599998,0,67.599998,68.400002,66.400002
20161104200000,470.0,474.700012,50.500001,48,53.599998,0,67.599998,68.400002,66.400002
20161104201500,470.0,458.25,48.75,48,55.200001,0,67.599998,68.400002,66.400002
20161104203000,470.0,467.649994,49.749999,48,54.0,0,67.599998,68.400002,66.400002
20161104204500,470.0,458.25,48.75,48,53.099998,0,67.599998,68.400002,66.400002
20161104210000,470.0,458.25,48.75,48,53.099998,0,67.5,68.400002,66.400002
20161104211500,470.0,458.25,48.75,48,55.099998,0,67.5,68.400002,66.400002
20161104213000,470.0,467.649994,49.749999,48,54.299999,0,67.5,68.400002,66.400002
20161104214500,470.0,467.649994,49.749999,48,53.299999,0,67.5,68.400002,66.400002
20161104220000,470.0,474.700012,50.500001,48,53.299999,0,67.400002,68.400002,66.400002
20161104221500,470.0,467.649994,49.749999,48,55.5,0,67.400002,68.400002,66.400002
20161104223000,470.0,479.399994,50.999999,48,52.700001,0,67.400002,68.400002,66.400002
20161104224500,470.0,467.649994,49.749999,48,53.5,0,67.400002,68.400002,66.400002
20161104230000,470.0,467.649994,49.749999,48,54.700001,0,67.400002,68.400002,66.400002
20161104231500,470.0,474.700012,50.500001,48,54.700001,0,67.400002,68.400002,66.400002
20161104233000,470.0,474.700012,50.500001,48,53.5,0,67.400002,68.400002,66.400002
20161104234500,470.0,467.649994,49.749999,48,54.700001,0,67.300003,68.400002,66.400002
20161105000000,470.0,474.700012,50.500001,48,53.900002,0,67.300003,68.400002,66.400002
20161105001500,470.0,467.649994,49.749999,48,53.900002,0,67.300003,68.400002,66.400002
20161105003000,470.0,467.649994,49.749999,48,53.900002,0,67.300003,68.400002,66.400002
20161105004500,470.0,479.399994,50.999999,48,53.900002,0,67.300003,68.400002,66.400002
20161105010000,470.0,486.450012,51.750001,48,53.900002,0,67.300003,68.400002,66.400002
20161105011500,470.0,697.950012,74.250001,5,53.099998,0,67.099998,68.5,66.5
20161105013000,470.0,773.150024,82.250003,61,53.900002,0,67.099998,68.5,66.5
20161105014500,470.0,486.450012,51.750001,50,53.900002,0,67.0,68.5,66.5
20161105020000,470.0,493.5,52.5,50,53.900002,0,67.0,68.5,66.5
20161105021500,470.0,474.700012,50.500001,50,53.900002,0,67.0,68.5,66.5
20161105023000,470.0,486.450012,51.750001,50,53.900002,0,66.900002,68.5,66.5
20161105024500,470.0,502.899994,53.499999,50,53.900002,0,66.900002,68.5,66.5
20161105030000,470.0,479.399994,50.999999,50,53.900002,0,66.900002,68.5,66.5
20161105031500,470.0,493.5,52.5,50,53.900002,0,66.900002,68.5,66.5
20161105033000,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.5,66.5
20161105034500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.5,66.5
20161105040000,470.0,486.450012,51.750001,49,53.900002,0,66.900002,68.5,66.5
20161105041500,470.0,486.450012,51.750001,49,53.900002,0,66.900002,68.5,66.5
20161105043000,470.0,486.450012,51.750001,49,53.900002,0,66.900002,68.5,66.5
20161105044500,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.5,66.5
20161105050000,470.0,479.399994,50.999999,49,53.900002,0,66.900002,68.5,66.5
20161105051500,470.0,493.5,52.5,49,53.900002,0,66.900002,68.5,66.5
20161105053000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.5,66.5
20161105054500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.5,66.5
20161105060000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.5,66.5
20161105061500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.5,66.5
20161105063000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.5,66.5
20161105064500,470.0,493.5,52.5,49,54.700001,0,66.900002,68.5,66.5
20161105070000,470.0,479.399994,50.999999,49,54.700001,0,66.900002,68.5,66.5
20161105071500,470.0,479.399994,50.999999,49,53.900002,0,66.800003,68.5,66.5
20161105073000,470.0,486.450012,51.750001,49,53.900002,0,66.800003,68.5,66.5
20161105074500,470.0,479.399994,50.999999,49,53.900002,0,66.800003,68.5,66.5
20161105080000,470.0,486.450012,51.750001,49,53.900002,0,66.800003,68.5,66.5
20161105081500,470.0,474.700012,50.500001,49,53.900002,0,66.800003,68.5,66.5
20161105083000,470.0,474.700012,50.500001,49,54.700001,0,66.800003,68.5,66.5
20161105084500,470.0,474.700012,50.500001,49,54.700001,0,66.800003,68.5,66.5
20161105090000,470.0,493.5,52.5,49,54.700001,0,66.800003,68.5,66.5
20161105091500,470.0,486.450012,51.750001,49,54.700001,0,66.800003,68.5,66.5
20161105093000,470.0,479.399994,50.999999,49,53.900002,0,66.800003,68.5,66.5
20161105094500,470.0,479.399994,50.999999,49,53.900002,0,66.800003,68.5,66.5
20161105100000,470.0,502.899994,53.499999,49,53.900002,0,66.699997,68.5,66.5
20161105101500,470.0,493.5,52.5,49,53.900002,0,66.699997,68.5,66.5
20161105103000,470.0,502.899994,53.499999,49,53.900002,0,66.699997,68.5,66.5
20161105104500,470.0,502.899994,53.499999,49,53.900002,0,66.699997,68.5,66.5
20161105110000,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.5,66.5
20161105111500,470.0,479.399994,50.999999,48,53.900002,0,66.699997,68.5,66.5
20161105113000,470.0,467.649994,49.749999,48,53.900002,0,66.699997,68.5,66.5
20161105114500,470.0,467.649994,49.749999,48,53.900002,0,66.699997,68.5,66.5
20161105120000,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.5,66.5
20161105121500,470.0,474.700012,50.500001,48,53.900002,0,66.699997,68.5,66.5
20161105123000,470.0,474.700012,50.500001,48,53.099998,0,66.599998,68.5,66.5
20161105124500,470.0,474.700012,50.500001,48,53.099998,0,66.599998,68.5,66.5
20161105130000,470.0,474.700012,50.500001,48,53.099998,0,66.599998,68.5,66.5
20161105131500,470.0,474.700012,50.500001,48,53.099998,0,66.599998,68.5,66.5
20161105133000,470.0,474.700012,50.500001,48,53.099998,0,66.599998,68.5,66.5
20161105134500,470.0,474.700012,50.500001,48,53.099998,0,66.599998,68.5,66.5
20161105140000,470.0,474.700012,50.500001,48,53.099998,0,66.699997,68.5,66.5
20161105141500,470.0,474.700012,50.500001,48,53.099998,0,66.800003,68.5,66.5
20161105143000,470.0,467.649994,49.749999,48,53.099998,0,66.900002,68.5,66.5
20161105144500,470.0,458.25,48.75,48,53.099998,0,66.900002,68.5,66.5
20161105150000,470.0,467.649994,49.749999,48,53.099998,0,66.900002,68.5,66.5
20161105151500,470.0,467.649994,49.749999,48,53.099998,0,66.900002,68.5,66.5
20161105153000,470.0,467.649994,49.749999,48,53.900002,0,66.900002,68.5,66.5
20161105154500,470.0,458.25,48.75,48,53.900002,0,67.0,68.5,66.5
20161105160000,470.0,474.700012,50.500001,48,53.900002,0,67.0,68.5,66.5
20161105161500,470.0,458.25,48.75,48,53.900002,0,67.099998,68.5,66.5
20161105163000,470.0,474.700012,50.500001,48,53.900002,0,67.099998,68.5,66.5
20161105164500,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.5,66.5
20161105170000,470.0,474.700012,50.500001,48,53.900002,0,67.199997,68.5,66.5
20161105171500,470.0,467.649994,49.749999,48,53.900002,0,67.199997,68.5,66.5
20161105173000,470.0,458.25,48.75,48,53.900002,0,67.199997,68.5,66.5
20161105174500,470.0,467.649994,49.749999,48,53.900002,0,67.400002,68.5,66.5
20161105180000,470.0,451.200012,48.000001,48,53.900002,0,67.400002,68.5,66.5
20161105181500,470.0,458.25,48.75,48,53.900002,0,67.400002,68.5,66.5
20161105183000,470.0,458.25,48.75,48,53.900002,0,67.5,68.5,66.5
20161105184500,470.0,467.649994,49.749999,48,53.900002,0,67.5,68.5,66.5
20161105190000,470.0,458.25,48.75,48,53.900002,0,67.400002,68.5,66.5
20161105191500,470.0,458.25,48.75,48,53.900002,0,67.400002,68.5,66.5
20161105193000,470.0,451.200012,48.000001,48,53.900002,0,67.400002,68.5,66.5
20161105194500,470.0,458.25,48.75,48,53.900002,0,67.400002,68.5,66.5
20161105210000,470.0,451.200012,48.000001,48,53.900002,0,67.400002,68.5,66.5
20161105211500,470.0,451.200012,48.000001,48,53.900002,0,67.300003,68.5,66.5
20161105213000,470.0,458.25,48.75,48,53.900002,0,67.300003,68.5,66.5
20161105214500,470.0,458.25,48.75,48,53.900002,0,67.199997,68.5,66.5
20161105220000,470.0,451.200012,48.000001,48,53.900002,0,67.199997,68.5,66.5
20161105221500,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.400002,66.400002
20161105223000,470.0,458.25,48.75,48,53.900002,0,67.099998,68.400002,66.400002
20161105224500,470.0,467.649994,49.749999,48,53.900002,0,67.099998,68.400002,66.400002
20161105230000,470.0,451.200012,48.000001,48,53.900002,0,67.099998,68.400002,66.400002
20161105231500,470.0,458.25,48.75,48,53.900002,0,67.099998,68.400002,66.400002
20161105233000,470.0,441.799988,46.999999,48,54.700001,0,67.099998,68.400002,66.400002
20161105234500,470.0,451.200012,48.000001,48,54.700001,0,67.0,68.400002,66.400002
20161106000000,470.0,451.200012,48.000001,48,54.700001,0,67.0,68.400002,66.400002
20161106001500,470.0,467.649994,49.749999,48,54.700001,0,67.0,68.400002,66.400002
20161106003000,470.0,458.25,48.75,48,54.700001,0,67.0,68.400002,66.400002
20161106004500,470.0,479.399994,50.999999,49,54.700001,0,67.0,68.400002,66.400002
20161106010000,470.0,467.649994,49.749999,49,54.700001,0,66.900002,68.400002,66.400002
20161106011500,470.0,479.399994,50.999999,49,54.700001,0,66.900002,68.400002,66.400002
20161106013000,470.0,467.649994,49.749999,49,54.700001,0,66.900002,68.400002,66.400002
20161106014500,470.0,474.700012,50.500001,49,54.700001,0,66.900002,68.400002,66.400002
20161106020000,470.0,467.649994,49.749999,49,54.700001,0,66.900002,68.400002,66.400002
20161106021500,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.400002,66.400002
20161106023000,470.0,474.700012,50.500001,49,53.900002,0,66.800003,68.400002,66.400002
20161106024500,470.0,474.700012,50.500001,49,53.900002,0,66.800003,68.400002,66.400002
20161106030000,470.0,474.700012,50.500001,49,53.900002,0,66.900002,68.400002,66.400002
20161106031500,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.400002,66.400002
20161106033000,470.0,467.649994,49.749999,49,53.900002,0,66.900002,68.400002,66.400002
20161106034500,470.0,467.649994,49.749999,49,53.900002,0,66.800003,68.400002,66.400002
20161106040000,470.0,451.200012,48.000001,49,54.700001,0,66.900002,68.400002,66.400002
20161106041500,470.0,467.649994,49.749999,49,54.700001,0,66.900002,68.400002,66.400002
20161106043000,470.0,458.25,48.75,49,54.700001,0,66.900002,68.400002,66.400002
20161106044500,470.0,467.649994,49.749999,49,54.700001,0,66.900002,68.400002,66.400002
20161106050000,470.0,467.649994,49.749999,49,54.700001,0,66.900002,68.400002,66.400002
20161106051500,470.0,451.200012,48.000001,49,54.700001,0,66.900002,68.400002,66.400002
20161106053000,470.0,451.200012,48.000001,49,54.700001,0,66.900002,68.400002,66.400002
20161106054500,470.0,458.25,48.75,49,54.700001,0,66.800003,68.400002,66.400002
20161106060000,470.0,458.25,48.75,49,54.700001,0,66.900002,68.400002,66.400002
20161106061500,470.0,474.700012,50.500001,49,54.700001,0,66.800003,68.400002,66.400002
20161106063000,470.0,474.700012,50.500001,49,54.700001,0,66.800003,68.400002,66.400002
20161106064500,470.0,474.700012,50.500001,49,54.700001,0,66.800003,68.400002,66.400002
20161106070000,470.0,458.25,48.75,49,54.700001,0,66.800003,68.400002,66.400002
20161106071500,470.0,479.399994,50.999999,49,54.700001,0,66.800003,68.400002,66.400002
20161106073000,470.0,467.649994,49.749999,49,54.700001,0,66.800003,68.400002,66.400002
20161106074500,470.0,467.649994,49.749999,49,54.700001,0,66.800003,68.400002,66.400002
20161106080000,470.0,479.399994,50.999999,49,54.700001,0,66.800003,68.400002,66.400002
20161106081500,470.0,479.399994,50.999999,49,53.900002,0,66.800003,68.400002,66.400002
20161106083000,470.0,479.399994,50.999999,49,53.900002,0,66.699997,68.400002,66.400002
20161106084500,470.0,479.399994,50.999999,49,53.900002,0,66.699997,68.400002,66.400002
20161106090000,470.0,458.25,48.75,49,53.900002,0,66.699997,68.400002,66.400002
20161106091500,470.0,474.700012,50.500001,49,53.900002,0,66.699997,68.400002,66.400002
20161106093000,470.0,474.700012,50.500001,49,53.900002,0,66.699997,68.400002,66.400002
20161106094500,470.0,467.649994,49.749999,49,53.900002,0,66.699997,68.400002,66.400002
20161106100000,470.0,467.649994,49.749999,49,53.900002,0,66.699997,68.400002,66.400002
20161106101500,470.0,474.700012,50.500001,49,53.900002,0,66.699997,68.400002,66.400002
20161106103000,470.0,474.700012,50.500001,49,53.900002,0,66.699997,68.400002,66.400002
20161106104500,470.0,467.649994,49.749999,49,53.900002,0,66.699997,68.400002,66.400002
20161106110000,470.0,486.450012,51.750001,49,54.700001,0,66.699997,68.400002,66.400002
20161106111500,470.0,479.399994,50.999999,49,53.099998,0,66.699997,68.400002,66.400002
20161106113000,470.0,479.399994,50.999999,49,53.099998,0,66.699997,68.400002,66.400002
20161106114500,470.0,479.399994,50.999999,49,54.299999,0,66.599998,68.400002,66.400002
20161106120000,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.400002,66.400002
20161106121500,470.0,486.450012,51.750001,49,53.5,0,66.599998,68.400002,66.400002
20161106123000,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.400002,66.400002
20161106124500,470.0,486.450012,51.750001,49,54.700001,0,66.599998,68.400002,66.400002
20161106130000,470.0,479.399994,50.999999,49,52.599998,0,66.599998,68.400002,66.400002
20161106131500,470.0,493.5,52.5,49,53.799999,0,66.599998,68.400002,66.400002
20161106133000,470.0,479.399994,50.999999,49,53.799999,0,66.599998,68.400002,66.400002
20161106134500,470.0,479.399994,50.999999,49,53.799999,0,66.599998,68.400002,66.400002
20161106140000,470.0,479.399994,50.999999,49,53.099998,0,66.599998,68.400002,66.400002
20161106141500,470.0,479.399994,50.999999,49,53.900002,0,66.599998,68.400002,66.400002
20161106143000,470.0,479.399994,50.999999,49,53.900002,0,66.599998,68.400002,66.400002
20161106144500,470.0,479.399994,50.999999,49,53.099998,0,66.599998,68.400002,66.400002
20161106150000,470.0,479.399994,50.999999,49,53.099998,0,66.599998,68.400002,66.400002
20161106151500,470.0,479.399994,50.999999,49,54.299999,0,66.599998,68.400002,66.400002
20161106153000,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.400002,66.400002
20161106154500,470.0,474.700012,50.500001,49,53.5,0,66.599998,68.400002,66.400002
20161106160000,470.0,474.700012,50.500001,49,54.599998,0,66.699997,68.400002,66.400002
20161106161500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161106163000,470.0,479.399994,50.999999,49,53.5,0,66.699997,68.400002,66.400002
20161106164500,470.0,451.200012,48.000001,49,53.5,0,66.699997,68.400002,66.400002
20161106170000,470.0,474.700012,50.500001,49,54.299999,0,66.699997,68.400002,66.400002
20161106171500,470.0,458.25,48.75,49,53.5,0,66.699997,68.400002,66.400002
20161106173000,470.0,458.25,48.75,49,53.5,0,66.699997,68.400002,66.400002
20161106174500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161106180000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.400002,66.400002
20161106181500,470.0,467.649994,49.749999,49,54.099998,0,66.699997,68.400002,66.400002
20161106183000,470.0,486.450012,51.750001,49,54.099998,0,66.699997,68.400002,66.400002
20161106184500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161106190000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.400002,66.400002
20161106191500,470.0,458.25,48.75,49,53.5,0,66.699997,68.400002,66.400002
20161106193000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161106194500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161106200000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.400002,66.400002
20161106201500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161106203000,470.0,458.25,48.75,49,53.5,0,66.699997,68.400002,66.400002
20161106204500,470.0,458.25,48.75,49,53.5,0,66.699997,68.400002,66.400002
20161106210000,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.400002,66.400002
20161106211500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161106213000,470.0,458.25,48.75,49,53.5,0,66.599998,68.400002,66.400002
20161106214500,470.0,458.25,48.75,49,53.5,0,66.699997,68.400002,66.400002
20161106220000,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.400002,66.400002
20161106221500,470.0,474.700012,50.500001,49,53.5,0,66.599998,68.400002,66.400002
20161106223000,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.400002,66.400002
20161106224500,470.0,458.25,48.75,49,53.5,0,66.599998,68.400002,66.400002
20161106230000,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.400002,66.400002
20161106231500,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.400002,66.400002
20161106233000,470.0,474.700012,50.500001,49,53.5,0,66.599998,68.400002,66.400002
20161106234500,470.0,458.25,48.75,49,53.5,0,66.699997,68.400002,66.400002
20161107000000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161107001500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161107003000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161107004500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161107010000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161107011500,470.0,451.200012,48.000001,49,54.299999,0,66.699997,68.400002,66.400002
20161107013000,470.0,479.399994,50.999999,49,54.299999,0,66.699997,68.400002,66.400002
20161107014500,470.0,467.649994,49.749999,49,54.299999,0,66.699997,68.400002,66.400002
20161107020000,470.0,451.200012,48.000001,49,54.299999,0,66.699997,68.400002,66.400002
20161107021500,470.0,458.25,48.75,49,54.299999,0,66.699997,68.400002,66.400002
20161107023000,470.0,458.25,48.75,49,54.299999,0,66.699997,68.400002,66.400002
20161107024500,470.0,474.700012,50.500001,49,54.299999,0,66.699997,68.400002,66.400002
20161107030000,470.0,467.649994,49.749999,49,54.299999,0,66.699997,68.400002,66.400002
20161107031500,470.0,474.700012,50.500001,49,53.5,0,66.699997,68.400002,66.400002
20161107033000,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161107034500,470.0,467.649994,49.749999,49,54.299999,0,66.699997,68.400002,66.400002
20161107040000,470.0,467.649994,49.749999,49,54.299999,0,66.699997,68.400002,66.400002
20161107041500,470.0,467.649994,49.749999,49,54.299999,0,66.699997,68.400002,66.400002
20161107043000,470.0,474.700012,50.500001,49,54.299999,0,66.699997,68.400002,66.400002
20161107044500,470.0,474.700012,50.500001,49,54.299999,0,66.699997,68.400002,66.400002
20161107050000,470.0,474.700012,50.500001,49,54.299999,0,66.699997,68.400002,66.400002
20161107051500,470.0,474.700012,50.500001,49,54.299999,0,66.699997,68.400002,66.400002
20161107053000,470.0,474.700012,50.500001,49,54.299999,0,66.699997,68.400002,66.400002
20161107054500,470.0,474.700012,50.500001,49,54.299999,0,66.699997,68.400002,66.400002
20161107060000,470.0,467.649994,49.749999,49,54.299999,0,66.699997,68.400002,66.400002
20161107061500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161107063000,470.0,474.700012,50.500001,49,54.299999,0,66.699997,68.400002,66.400002
20161107064500,470.0,474.700012,50.500001,49,54.299999,0,66.699997,68.400002,66.400002
20161107070000,470.0,467.649994,49.749999,49,54.299999,0,66.699997,68.400002,66.400002
20161107071500,470.0,458.25,48.75,49,54.299999,0,66.800003,68.400002,66.400002
20161107073000,470.0,458.25,48.75,49,54.299999,0,66.900002,68.400002,66.400002
20161107074500,470.0,467.649994,49.749999,49,54.299999,0,67.0,68.400002,66.400002
20161107080000,470.0,493.5,52.5,49,54.299999,0,67.099998,68.400002,66.400002
20161107081500,470.0,479.399994,50.999999,49,54.299999,0,67.300003,68.400002,66.400002
20161107083000,470.0,467.649994,49.749999,49,54.299999,0,67.400002,68.400002,66.400002
20161107084500,470.0,474.700012,50.500001,49,54.299999,0,67.300003,68.400002,66.400002
20161107090000,470.0,467.649994,49.749999,49,54.299999,0,67.300003,68.400002,66.400002
20161107091500,470.0,467.649994,49.749999,49,54.299999,0,67.400002,68.400002,66.400002
20161107093000,470.0,467.649994,49.749999,49,54.299999,0,67.300003,68.400002,66.400002
20161107094500,470.0,458.25,48.75,49,54.299999,0,67.400002,68.400002,66.400002
20161107100000,470.0,458.25,48.75,49,54.299999,0,67.400002,68.400002,66.400002
20161107101500,470.0,479.399994,50.999999,49,54.299999,0,67.400002,68.400002,66.400002
20161107103000,470.0,467.649994,49.749999,49,54.299999,0,67.300003,68.400002,66.400002
20161107104500,470.0,451.200012,48.000001,49,54.299999,0,67.300003,68.400002,66.400002
20161107110000,470.0,474.700012,50.500001,49,53.599998,0,67.300003,68.400002,66.400002
20161107111500,470.0,451.200012,48.000001,49,53.599998,0,67.300003,68.400002,66.400002
20161107113000,470.0,474.700012,50.500001,49,53.599998,0,67.199997,68.400002,66.400002
20161107114500,470.0,474.700012,50.500001,49,53.599998,0,67.300003,68.400002,66.400002
20161107120000,470.0,467.649994,49.749999,49,53.599998,0,67.300003,68.400002,66.400002
20161107121500,470.0,467.649994,49.749999,49,53.599998,0,67.400002,68.400002,66.400002
20161107123000,470.0,467.649994,49.749999,49,53.599998,0,67.400002,68.400002,66.400002
20161107124500,470.0,467.649994,49.749999,49,54.299999,0,67.300003,68.400002,66.400002
20161107130000,470.0,474.700012,50.500001,49,54.299999,0,67.400002,68.400002,66.400002
20161107131500,470.0,467.649994,49.749999,49,54.299999,0,67.400002,68.400002,66.400002
20161107133000,470.0,467.649994,49.749999,49,54.299999,0,67.400002,68.400002,66.400002
20161107134500,470.0,458.25,48.75,49,54.299999,0,67.400002,68.400002,66.400002
20161107140000,470.0,451.200012,48.000001,49,54.299999,0,67.400002,68.400002,66.400002
20161107141500,470.0,467.649994,49.749999,49,54.299999,0,67.400002,68.400002,66.400002
20161107143000,470.0,467.649994,49.749999,49,54.299999,0,67.400002,68.400002,66.400002
20161107144500,470.0,467.649994,49.749999,49,53.5,0,67.599998,68.400002,66.400002
20161107150000,470.0,474.700012,50.500001,49,53.5,0,67.599998,68.400002,66.400002
20161107151500,470.0,474.700012,50.500001,49,53.5,0,67.599998,68.400002,66.400002
20161107153000,470.0,458.25,48.75,49,53.5,0,67.599998,68.400002,66.400002
20161107154500,470.0,467.649994,49.749999,49,53.5,0,67.599998,68.400002,66.400002
20161107160000,470.0,474.700012,50.500001,49,53.5,0,67.599998,68.400002,66.400002
20161107161500,470.0,458.25,48.75,49,53.5,0,67.400002,68.400002,66.400002
20161107163000,470.0,474.700012,50.500001,49,53.5,0,67.300003,68.400002,66.400002
20161107164500,470.0,451.200012,48.000001,49,53.5,0,67.300003,68.400002,66.400002
20161107170000,470.0,451.200012,48.000001,49,53.5,0,67.199997,68.400002,66.400002
20161107171500,470.0,467.649994,49.749999,49,53.5,0,67.099998,68.400002,66.400002
20161107173000,470.0,474.700012,50.500001,49,53.5,0,67.099998,68.400002,66.400002
20161107174500,470.0,474.700012,50.500001,49,53.5,0,67.0,68.400002,66.400002
20161107180000,470.0,474.700012,50.500001,49,53.5,0,66.900002,68.400002,66.400002
20161107181500,470.0,474.700012,50.500001,49,53.5,0,66.800003,68.400002,66.400002
20161107183000,470.0,467.649994,49.749999,49,53.5,0,66.800003,68.400002,66.400002
20161107184500,470.0,467.649994,49.749999,49,53.5,0,66.699997,68.400002,66.400002
20161107190000,470.0,458.25,48.75,49,54.099998,0,66.699997,68.400002,66.400002
20161107191500,470.0,458.25,48.75,49,54.099998,0,66.699997,68.400002,66.400002
20161107193000,470.0,467.649994,49.749999,49,54.099998,0,66.699997,68.400002,66.400002
20161107194500,470.0,474.700012,50.500001,49,54.099998,0,66.699997,68.400002,66.400002
20161107200000,470.0,451.200012,48.000001,49,54.099998,0,66.699997,68.400002,66.400002
