PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107201500,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.400002,66.400002
20161107203000,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.400002,66.400002
20161107204500,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.400002,66.400002
20161107210000,470.0,479.399994,50.999999,49,53.5,0,66.599998,68.400002,66.400002
20161107211500,470.0,486.450012,51.750001,49,53.5,0,66.599998,68.400002,66.400002
20161107213000,470.0,467.649994,49.749999,49,53.5,0,66.599998,68.400002,66.400002
20161107214500,470.0,451.200012,48.000001,49,53.5,0,66.5,68.400002,66.400002
20161107220000,470.0,458.25,48.75,49,53.5,0,66.599998,68.400002,66.400002
20161107221500,470.0,458.25,48.75,49,53.5,0,66.5,68.400002,66.400002
20161107223000,470.0,467.649994,49.749999,49,53.5,0,66.400002,68.400002,66.400002
20161107224500,470.0,467.649994,49.749999,49,54.700001,0,66.400002,68.400002,66.400002
20161107230000,470.0,474.700012,50.500001,49,53.900002,0,66.5,68.400002,66.400002
20161107231500,470.0,474.700012,50.500001,49,52.700001,0,66.400002,68.400002,66.400002
20161107233000,470.0,486.450012,51.750001,49,53.5,0,66.400002,68.400002,66.400002
20161107234500,470.0,479.399994,50.999999,49,54.5,0,66.400002,68.400002,66.400002
20161108000000,470.0,486.450012,51.750001,49,53.900002,0,66.400002,68.400002,66.400002
20161108001500,470.0,479.399994,50.999999,49,53.099998,0,66.400002,68.400002,66.400002
20161108003000,470.0,479.399994,50.999999,49,53.099998,0,66.300003,68.400002,66.400002
20161108004500,470.0,479.399994,50.999999,49,53.900002,0,66.400002,68.400002,66.400002
20161108010000,470.0,479.399994,50.999999,49,53.099998,0,66.400002,68.400002,66.400002
20161108011500,470.0,486.450012,51.750001,49,53.099998,0,66.300003,68.400002,66.400002
20161108013000,470.0,479.399994,50.999999,49,53.099998,0,66.300003,68.400002,66.400002
20161108014500,470.0,479.399994,50.999999,49,53.900002,0,66.300003,68.400002,66.400002
20161108020000,470.0,479.399994,50.999999,49,53.099998,0,66.300003,68.400002,66.400002
20161108021500,470.0,479.399994,50.999999,49,53.099998,0,66.300003,68.400002,66.400002
20161108023000,470.0,479.399994,50.999999,49,54.200001,0,66.300003,68.400002,66.400002
20161108024500,470.0,479.399994,50.999999,49,53.5,0,66.300003,68.400002,66.400002
20161108030000,470.0,467.649994,49.749999,49,53.5,0,66.300003,68.400002,66.400002
20161108031500,470.0,474.700012,50.500001,49,53.5,0,66.300003,68.400002,66.400002
20161108033000,470.0,467.649994,49.749999,49,53.5,0,66.199997,68.400002,66.400002
20161108034500,470.0,474.700012,50.500001,49,54.299999,0,66.300003,68.400002,66.400002
20161108040000,470.0,474.700012,50.500001,49,53.299999,0,66.300003,68.400002,66.400002
20161108041500,470.0,451.200012,48.000001,49,53.299999,0,66.199997,68.400002,66.400002
20161108043000,470.0,467.649994,49.749999,49,54.700001,0,66.199997,68.400002,66.400002
20161108044500,470.0,474.700012,50.500001,49,53.900002,0,66.300003,68.400002,66.400002
20161108050000,470.0,467.649994,49.749999,49,53.0,0,66.199997,68.400002,66.400002
20161108051500,470.0,474.700012,50.500001,49,53.0,0,66.199997,68.400002,66.400002
20161108053000,470.0,451.200012,48.000001,49,53.900002,0,66.300003,68.400002,66.400002
20161108054500,470.0,451.200012,48.000001,49,53.099998,0,66.199997,68.400002,66.400002
20161108060000,470.0,467.649994,49.749999,49,53.099998,0,66.199997,68.400002,66.400002
20161108061500,470.0,474.700012,50.500001,49,54.299999,0,66.199997,68.400002,66.400002
20161108063000,470.0,467.649994,49.749999,49,53.099998,0,66.199997,68.400002,66.400002
20161108064500,470.0,474.700012,50.500001,49,53.099998,0,66.300003,68.400002,66.400002
20161108070000,470.0,486.450012,51.750001,49,53.099998,0,66.300003,68.400002,66.400002
20161108071500,470.0,474.700012,50.500001,49,54.299999,0,66.400002,68.400002,66.400002
20161108073000,470.0,486.450012,51.750001,49,53.099998,0,66.5,68.300003,66.300003
20161108074500,470.0,479.399994,50.999999,49,53.099998,0,66.599998,68.400002,66.400002
20161108080000,470.0,493.5,52.5,49,53.099998,0,66.599998,68.400002,66.400002
20161108081500,470.0,486.450012,51.750001,49,53.099998,0,66.699997,68.400002,66.400002
20161108083000,470.0,486.450012,51.750001,49,53.900002,0,66.800003,68.400002,66.400002
20161108084500,470.0,486.450012,51.750001,49,53.099998,0,67.099998,68.400002,66.400002
20161108090000,470.0,486.450012,51.750001,49,53.799999,0,67.099998,68.400002,66.400002
20161108091500,470.0,474.700012,50.500001,49,53.799999,0,67.099998,68.300003,66.300003
20161108093000,470.0,474.700012,50.500001,49,52.200001,0,67.199997,68.400002,66.400002
20161108094500,470.0,474.700012,50.500001,49,53.5,0,67.199997,68.400002,66.400002
20161108100000,470.0,474.700012,50.500001,49,54.299999,0,67.199997,68.400002,66.400002
20161108101500,470.0,467.649994,49.749999,49,54.900002,0,67.300003,68.400002,66.400002
20161108103000,470.0,479.399994,50.999999,49,52.700001,0,67.400002,68.400002,66.400002
20161108104500,470.0,467.649994,49.749999,49,53.5,0,67.300003,68.400002,66.400002
20161108110000,470.0,479.399994,50.999999,49,53.5,0,67.199997,68.400002,66.400002
20161108111500,470.0,486.450012,51.750001,49,53.5,0,67.199997,68.400002,66.400002
20161108113000,470.0,474.700012,50.500001,49,53.5,0,67.300003,68.400002,66.400002
20161108114500,470.0,474.700012,50.500001,49,53.5,0,67.300003,68.400002,66.400002
20161108120000,470.0,458.25,48.75,49,53.5,0,67.300003,68.400002,66.400002
20161108121500,470.0,474.700012,50.500001,49,53.5,0,67.300003,68.400002,66.400002
20161108123000,470.0,474.700012,50.500001,49,53.5,0,67.300003,68.400002,66.400002
20161108124500,470.0,467.649994,49.749999,49,53.5,0,67.300003,68.400002,66.400002
20161108130000,470.0,467.649994,49.749999,49,53.5,0,67.300003,68.400002,66.400002
20161108131500,470.0,474.700012,50.500001,49,53.5,0,67.400002,68.400002,66.400002
20161108133000,470.0,467.649994,49.749999,49,53.5,0,67.400002,68.400002,66.400002
20161108134500,470.0,474.700012,50.500001,49,53.5,0,67.400002,68.400002,66.400002
20161108140000,470.0,467.649994,49.749999,49,53.5,0,67.400002,68.400002,66.400002
20161108141500,470.0,467.649994,49.749999,49,53.5,0,67.5,68.400002,66.400002
20161108143000,470.0,458.25,48.75,49,53.5,0,67.599998,68.400002,66.400002
20161108144500,470.0,467.649994,49.749999,49,76.800003,100,67.800003,71.800003,69.800003
20161108150000,470.0,451.200012,48.000001,49,80.099998,100,68.099998,71.800003,69.800003
20161108151500,470.0,451.200012,48.000001,49,76.800003,100,68.300003,71.800003,69.800003
20161108153000,470.0,467.649994,49.749999,49,73.5,100,68.5,71.800003,69.800003
20161108154500,470.0,458.25,48.75,49,78.900002,100,68.5,71.800003,69.800003
20161108160000,470.0,451.200012,48.000001,49,75.099998,100,68.599998,71.800003,69.800003
20161108161500,470.0,474.700012,50.500001,49,74.0,100,68.599998,71.800003,69.800003
20161108163000,470.0,458.25,48.75,49,83.099998,100,68.699997,71.800003,69.800003
20161108164500,470.0,479.399994,50.999999,49,74.800003,100,68.699997,71.800003,69.800003
20161108170000,470.0,458.25,48.75,49,74.800003,100,68.699997,71.800003,69.800003
20161108171500,470.0,451.200012,48.000001,49,82.199997,100,68.699997,71.800003,69.800003
20161108173000,470.0,467.649994,49.749999,49,73.400002,100,68.800003,71.800003,69.800003
20161108174500,470.0,451.200012,48.000001,49,73.400002,100,68.800003,71.800003,69.800003
20161108180000,470.0,441.799988,46.999999,49,75.900002,100,68.800003,71.800003,69.800003
20161108181500,470.0,467.649994,49.749999,49,82.900002,100,68.900002,71.800003,69.800003
20161108183000,470.0,467.649994,49.749999,49,73.5,100,69.0,71.800003,69.800003
20161108184500,470.0,467.649994,49.749999,49,75.900002,100,69.0,71.800003,69.800003
20161108190000,470.0,451.200012,48.000001,49,72.5,100,69.0,71.800003,69.800003
20161108191500,470.0,458.25,48.75,49,82.800003,100,69.099998,71.800003,69.800003
20161108193000,470.0,458.25,48.75,49,74.800003,100,69.099998,71.800003,69.800003
20161108194500,470.0,467.649994,49.749999,49,72.5,100,69.099998,71.800003,69.800003
20161108200000,470.0,451.200012,48.000001,49,82.699997,100,69.099998,71.800003,69.800003
20161108201500,470.0,458.25,48.75,49,73.5,100,69.199997,71.800003,69.800003
20161108203000,470.0,458.25,48.75,49,83.599998,100,69.199997,71.800003,69.800003
20161108204500,470.0,458.25,48.75,49,75.900002,100,69.199997,71.800003,69.800003
20161108210000,470.0,458.25,48.75,49,72.5,100,69.199997,71.800003,69.800003
20161108211500,470.0,458.25,48.75,49,84.300003,100,69.199997,71.800003,69.800003
20161108213000,470.0,451.200012,48.000001,49,74.0,100,69.199997,71.800003,69.800003
20161108214500,470.0,467.649994,49.749999,49,73.199997,100,69.199997,71.800003,69.800003
20161108220000,470.0,441.799988,46.999999,49,85.599998,100,69.300003,71.800003,69.800003
20161108221500,470.0,458.25,48.75,49,74.400002,100,69.300003,71.800003,69.800003
20161108223000,470.0,458.25,48.75,49,73.400002,100,69.300003,71.800003,69.800003
20161108224500,470.0,451.200012,48.000001,49,85.599998,100,69.300003,71.800003,69.800003
20161108230000,470.0,441.799988,46.999999,49,74.900002,100,69.300003,71.800003,69.800003
20161108231500,470.0,467.649994,49.749999,49,72.5,100,69.300003,71.800003,69.800003
20161108233000,470.0,458.25,48.75,49,81.800003,100,69.300003,71.800003,69.800003
20161108234500,470.0,467.649994,49.749999,49,75.900002,100,69.400002,71.800003,69.800003
20161109000000,470.0,458.25,48.75,49,72.5,100,69.400002,71.800003,69.800003
20161109001500,470.0,451.200012,48.000001,49,82.400002,100,69.400002,71.800003,69.800003
20161109003000,470.0,474.700012,50.500001,49,74.699997,100,69.300003,71.800003,69.800003
20161109004500,470.0,467.649994,49.749999,49,72.5,100,69.400002,71.800003,69.800003
20161109010000,470.0,474.700012,50.500001,49,83.699997,100,69.400002,71.800003,69.800003
20161109011500,470.0,458.25,48.75,49,75.400002,100,69.400002,71.800003,69.800003
20161109013000,470.0,474.700012,50.500001,49,72.5,100,69.400002,71.800003,69.800003
20161109014500,470.0,458.25,48.75,49,82.400002,100,69.400002,71.800003,69.800003
20161109020000,470.0,441.799988,46.999999,49,75.300003,100,69.400002,71.800003,69.800003
20161109021500,470.0,451.200012,48.000001,10,73.5,100,69.300003,71.800003,69.800003
20161109023000,470.0,441.799988,46.999999,48,55.200001,100,69.300003,71.800003,69.800003
20161109024500,470.0,441.799988,46.999999,48,53.900002,100,69.199997,71.800003,69.800003
20161109030000,470.0,441.799988,46.999999,48,63.599998,100,69.099998,71.800003,69.800003
20161109031500,470.0,451.200012,48.000001,48,70.599998,100,69.0,71.800003,69.800003
20161109033000,470.0,441.799988,46.999999,48,69.5,100,69.0,71.800003,69.800003
20161109034500,470.0,441.799988,46.999999,48,82.0,100,68.900002,71.800003,69.800003
20161109040000,470.0,451.200012,48.000001,48,73.5,100,69.0,71.800003,69.800003
20161109041500,470.0,441.799988,46.999999,48,79.800003,100,69.099998,71.800003,69.800003
20161109043000,470.0,441.799988,46.999999,48,76.400002,100,69.099998,71.800003,69.800003
20161109044500,470.0,441.799988,46.999999,48,73.900002,100,69.199997,71.800003,69.800003
20161109050000,470.0,451.200012,48.000001,49,82.199997,100,69.199997,71.800003,69.800003
20161109051500,470.0,458.25,48.75,49,73.5,100,69.300003,71.800003,69.800003
20161109053000,470.0,458.25,48.75,49,82.300003,100,69.300003,71.800003,69.800003
20161109054500,470.0,458.25,48.75,9,75.900002,100,69.400002,71.800003,69.800003
20161109060000,470.0,418.299988,44.499999,10,80.099998,100,69.300003,71.800003,69.800003
20161109061500,470.0,434.75,46.25,48,55.900002,100,69.300003,71.800003,69.800003
20161109063000,470.0,434.75,46.25,48,68.599998,100,69.199997,71.800003,69.800003
20161109064500,470.0,451.200012,48.000001,48,69.400002,100,69.199997,71.800003,69.800003
20161109070000,470.0,458.25,48.75,48,73.0,100,69.199997,71.800003,69.800003
20161109071500,470.0,947.049988,100.749999,66,54.200001,0,69.300003,68.0,62.299999
20161109073000,470.0,947.049988,100.749999,66,54.200001,0,69.0,68.0,62.299999
20161109074500,470.0,947.049988,100.749999,66,54.200001,0,68.800003,68.0,62.299999
20161109080000,470.0,947.049988,100.749999,66,54.200001,0,68.599998,68.0,62.299999
20161109081500,470.0,947.049988,100.749999,63,54.200001,0,68.300003,68.0,62.299999
20161109083000,470.0,935.299988,99.499999,63,54.200001,0,68.199997,68.0,62.299999
20161109084500,470.0,935.299988,99.499999,63,54.200001,0,68.199997,68.0,62.299999
20161109090000,470.0,944.700012,100.500001,63,53.5,0,67.800003,68.0,62.299999
20161109091500,470.0,895.349976,95.249997,62,53.5,0,67.699997,68.0,62.299999
20161109093000,470.0,885.950012,94.250001,62,53.5,0,67.699997,68.0,62.299999
20161109094500,470.0,810.75,86.25,59,54.299999,0,67.599998,68.0,62.299999
20161109100000,470.0,784.900024,83.500003,58,54.299999,0,67.599998,68.0,62.299999
20161109101500,470.0,716.75,76.25,56,54.299999,0,67.599998,68.0,62.299999
20161109103000,470.0,681.5,72.5,55,54.299999,0,67.599998,68.0,62.299999
20161109104500,470.0,589.849976,62.749997,51,54.299999,0,67.599998,68.0,62.299999
20161109110000,470.0,571.049988,60.749999,51,54.299999,0,67.699997,68.0,62.299999
20161109111500,470.0,564.0,60.0,51,54.299999,0,67.699997,68.0,62.299999
20161109113000,470.0,517.0,55.0,49,53.5,0,67.599998,68.0,62.299999
20161109114500,470.0,486.450012,51.750001,48,53.5,0,67.699997,68.0,62.299999
20161109120000,470.0,493.5,52.5,48,53.5,0,67.800003,68.0,62.299999
20161109121500,470.0,479.399994,50.999999,48,53.5,0,67.699997,68.0,62.299999
20161109123000,470.0,502.899994,53.499999,48,53.5,0,67.699997,68.0,62.299999
20161109124500,470.0,493.5,52.5,48,53.5,0,67.699997,68.0,64.0
20161109130000,470.0,474.700012,50.500001,48,53.5,0,67.699997,68.0,64.099998
20161109131500,470.0,493.5,52.5,48,53.5,0,67.699997,68.0,64.099998
20161109133000,470.0,479.399994,50.999999,48,53.5,0,67.800003,68.0,64.099998
20161109134500,470.0,479.399994,50.999999,48,53.5,0,67.800003,68.0,64.099998
20161109140000,470.0,479.399994,50.999999,48,53.5,0,67.900002,68.0,64.099998
20161109141500,470.0,486.450012,51.750001,48,53.5,0,68.099998,68.0,64.099998
20161109143000,470.0,493.5,52.5,48,53.5,0,68.099998,68.0,64.099998
20161109144500,470.0,493.5,52.5,48,53.5,0,68.099998,68.0,64.099998
20161109150000,470.0,493.5,52.5,48,53.5,0,68.099998,68.0,64.099998
20161109151500,470.0,467.649994,49.749999,48,53.5,0,68.099998,68.0,64.099998
20161109153000,470.0,474.700012,50.500001,48,53.5,0,68.099998,68.0,64.099998
20161109154500,470.0,474.700012,50.500001,48,53.5,0,68.0,68.0,64.099998
20161109160000,470.0,486.450012,51.750001,48,53.5,0,67.900002,68.0,64.099998
20161109161500,470.0,493.5,52.5,48,53.5,0,67.800003,68.0,64.099998
20161109163000,470.0,474.700012,50.500001,48,53.5,0,67.699997,68.0,64.099998
20161109164500,470.0,486.450012,51.750001,48,53.5,0,67.599998,68.0,64.099998
20161109170000,470.0,467.649994,49.749999,48,53.5,0,67.599998,68.0,64.099998
20161109171500,470.0,474.700012,50.500001,48,53.5,0,67.5,68.0,64.099998
20161109173000,470.0,486.450012,51.750001,48,53.5,0,67.400002,68.0,64.099998
20161109174500,470.0,479.399994,50.999999,48,53.5,0,67.400002,68.0,64.099998
20161109180000,470.0,479.399994,50.999999,48,53.5,0,67.300003,68.0,64.099998
20161109181500,470.0,479.399994,50.999999,48,53.5,0,67.300003,68.0,64.099998
20161109183000,470.0,479.399994,50.999999,48,53.5,0,67.199997,68.0,64.099998
20161109184500,470.0,479.399994,50.999999,48,53.5,0,67.199997,68.0,64.099998
20161109190000,470.0,467.649994,49.749999,48,53.5,0,67.199997,68.0,64.099998
20161109191500,470.0,467.649994,49.749999,48,53.5,0,67.199997,68.0,64.099998
20161109193000,470.0,474.700012,50.500001,48,53.5,0,67.199997,68.0,64.099998
20161109194500,470.0,467.649994,49.749999,48,53.5,0,67.099998,68.0,64.099998
20161109200000,470.0,467.649994,49.749999,48,53.5,0,67.099998,68.0,64.099998
20161109201500,470.0,479.399994,50.999999,48,53.5,0,67.099998,68.0,64.099998
20161109203000,470.0,458.25,48.75,48,53.5,0,67.099998,68.0,64.099998
20161109204500,470.0,467.649994,49.749999,48,53.5,0,67.099998,68.0,64.099998
20161109210000,470.0,458.25,48.75,48,53.5,0,67.099998,68.0,64.099998
20161109211500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,64.099998
20161109213000,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.099998
20161109214500,470.0,458.25,48.75,48,54.299999,0,67.099998,68.0,64.099998
20161109220000,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.099998
20161109221500,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.099998
20161109223000,470.0,467.649994,49.749999,48,53.5,0,67.199997,68.0,64.099998
20161109224500,470.0,458.25,48.75,48,54.299999,0,67.099998,68.0,64.099998
20161109230000,470.0,458.25,48.75,48,54.299999,0,67.099998,68.0,64.099998
20161109231500,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.099998
20161109233000,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.099998
20161109234500,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.0,64.099998
20161110000000,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,64.099998
20161110001500,470.0,458.25,48.75,48,54.299999,0,67.099998,68.0,64.099998
20161110003000,470.0,451.200012,48.000001,48,54.299999,0,67.099998,68.0,64.099998
20161110004500,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.099998
20161110010000,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.099998
20161110011500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,64.099998
20161110013000,470.0,474.700012,50.500001,48,54.299999,0,67.0,68.0,64.099998
20161110014500,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.099998
20161110020000,470.0,474.700012,50.500001,48,54.299999,0,67.0,68.0,64.099998
20161110021500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,64.099998
20161110023000,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,64.099998
20161110024500,470.0,467.649994,49.749999,48,54.299999,0,67.0,68.0,64.099998
20161110030000,470.0,467.649994,49.749999,48,54.299999,0,67.0,68.0,64.099998
20161110031500,470.0,474.700012,50.500001,48,54.299999,0,67.0,68.0,64.099998
20161110033000,470.0,467.649994,49.749999,48,54.299999,0,67.0,68.0,64.099998
20161110034500,470.0,486.450012,51.750001,48,54.299999,0,67.0,68.0,64.099998
20161110040000,470.0,474.700012,50.500001,48,54.299999,0,66.900002,68.0,64.099998
20161110041500,470.0,474.700012,50.500001,48,54.299999,0,66.900002,68.0,64.099998
20161110043000,470.0,474.700012,50.500001,48,54.299999,0,66.900002,68.0,64.099998
20161110044500,470.0,474.700012,50.500001,48,54.299999,0,66.900002,68.0,64.099998
20161110050000,470.0,474.700012,50.500001,48,54.299999,0,66.900002,68.0,64.099998
20161110051500,470.0,474.700012,50.500001,48,54.299999,0,66.900002,68.0,64.099998
20161110053000,470.0,474.700012,50.500001,48,54.299999,0,66.900002,68.0,64.099998
20161110054500,470.0,486.450012,51.750001,48,54.299999,0,66.900002,68.0,64.099998
20161110060000,470.0,479.399994,50.999999,48,54.299999,0,66.800003,68.0,64.099998
20161110061500,470.0,493.5,52.5,48,54.299999,0,66.800003,68.0,64.099998
20161110063000,470.0,479.399994,50.999999,48,54.299999,0,66.800003,68.0,64.099998
20161110064500,470.0,486.450012,51.750001,48,54.299999,0,66.900002,68.0,64.099998
20161110070000,470.0,493.5,52.5,48,54.299999,0,66.900002,68.0,64.099998
20161110071500,470.0,502.899994,53.499999,48,55.0,0,67.0,68.0,64.099998
20161110073000,470.0,486.450012,51.750001,48,55.0,0,67.099998,68.0,64.099998
20161110074500,470.0,486.450012,51.750001,48,55.0,0,67.199997,68.0,64.099998
20161110080000,470.0,486.450012,51.750001,48,55.0,0,67.199997,68.0,64.099998
20161110081500,470.0,479.399994,50.999999,48,55.0,0,67.300003,68.0,64.099998
20161110083000,470.0,502.899994,53.499999,48,55.0,0,67.400002,68.0,64.099998
20161110084500,470.0,486.450012,51.750001,48,55.0,0,67.400002,68.0,64.099998
20161110090000,470.0,493.5,52.5,48,55.0,0,67.5,68.0,64.099998
20161110091500,470.0,493.5,52.5,48,55.0,0,67.599998,68.0,64.099998
20161110093000,470.0,493.5,52.5,47,54.299999,0,67.699997,68.0,64.099998
20161110094500,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,64.099998
20161110100000,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,64.099998
20161110101500,470.0,474.700012,50.500001,47,54.299999,0,67.900002,68.0,64.099998
20161110103000,470.0,474.700012,50.500001,47,54.299999,0,67.900002,68.0,64.099998
20161110104500,470.0,474.700012,50.500001,47,54.299999,0,67.900002,68.0,65.800003
20161110110000,470.0,474.700012,50.500001,47,54.299999,0,67.900002,68.0,65.800003
20161110111500,470.0,467.649994,49.749999,47,54.299999,0,67.900002,68.0,65.800003
20161110113000,470.0,479.399994,50.999999,47,72.0,100,68.0,70.400002,68.400002
20161110114500,470.0,467.649994,49.749999,47,68.199997,100,68.199997,70.400002,68.400002
20161110120000,470.0,474.700012,50.500001,47,68.199997,100,68.300003,70.400002,68.400002
20161110121500,470.0,474.700012,50.500001,47,73.5,100,68.5,70.400002,68.400002
20161110123000,470.0,474.700012,50.500001,47,68.699997,100,68.599998,70.400002,68.400002
20161110124500,470.0,467.649994,49.749999,47,70.099998,100,68.699997,71.300003,69.300003
20161110130000,470.0,474.700012,50.500001,47,80.599998,100,68.699997,71.300003,69.300003
20161110131500,470.0,458.25,48.75,47,74.400002,100,68.699997,71.300003,69.300003
20161110133000,470.0,467.649994,49.749999,47,72.5,100,68.900002,71.300003,69.300003
20161110134500,470.0,458.25,48.75,47,78.699997,100,69.0,71.300003,69.300003
20161110140000,470.0,467.649994,49.749999,47,74.300003,100,69.099998,71.300003,69.300003
20161110141500,470.0,467.649994,49.749999,47,72.5,100,69.300003,71.300003,69.300003
20161110143000,470.0,467.649994,49.749999,47,72.5,100,69.400002,71.300003,69.300003
20161110144500,470.0,467.649994,49.749999,47,74.300003,100,69.5,71.300003,69.300003
20161110150000,470.0,474.700012,50.500001,47,54.400002,0,69.400002,71.300003,69.300003
20161110151500,470.0,451.200012,48.000001,47,54.400002,0,69.199997,71.300003,69.300003
20161110153000,470.0,467.649994,49.749999,47,54.400002,0,69.099998,71.300003,69.300003
20161110154500,470.0,467.649994,49.749999,47,54.400002,100,68.900002,71.300003,69.300003
20161110160000,470.0,458.25,48.75,47,54.400002,100,68.699997,71.300003,69.300003
20161110161500,470.0,467.649994,49.749999,47,55.099998,100,68.599998,71.300003,69.300003
20161110163000,470.0,474.700012,50.500001,47,70.5,100,68.599998,71.300003,69.300003
20161110164500,470.0,458.25,48.75,47,72.0,100,68.599998,71.300003,69.300003
20161110170000,470.0,474.700012,50.500001,47,68.199997,100,68.699997,71.300003,69.300003
20161110171500,470.0,451.200012,48.000001,47,69.599998,100,68.699997,71.300003,69.300003
20161110173000,470.0,467.649994,49.749999,47,78.199997,100,68.800003,71.300003,69.300003
20161110174500,470.0,458.25,48.75,47,72.699997,100,68.900002,71.300003,69.300003
20161110180000,470.0,474.700012,50.500001,47,71.599998,100,68.900002,71.300003,69.300003
20161110181500,470.0,467.649994,49.749999,47,75.099998,100,69.0,71.300003,69.300003
20161110183000,470.0,458.25,48.75,47,78.900002,100,69.099998,71.300003,69.300003
20161110184500,470.0,467.649994,49.749999,47,71.599998,100,69.099998,71.300003,69.300003
20161110190000,470.0,458.25,48.75,47,71.599998,100,69.099998,71.300003,69.300003
20161110191500,470.0,474.700012,50.500001,47,81.099998,100,69.199997,71.300003,69.300003
20161110193000,470.0,458.25,48.75,47,72.199997,100,69.199997,71.300003,69.300003
20161110194500,470.0,458.25,48.75,47,71.099998,100,69.199997,71.300003,69.300003
20161110200000,470.0,441.799988,46.999999,47,79.300003,100,69.199997,71.300003,69.300003
20161110201500,470.0,458.25,48.75,47,73.699997,100,69.300003,71.300003,69.300003
20161110203000,470.0,458.25,48.75,47,71.099998,100,69.300003,71.300003,69.300003
20161110204500,470.0,467.649994,49.749999,47,76.400002,100,69.300003,71.300003,69.300003
20161110210000,470.0,458.25,48.75,47,78.900002,100,69.300003,71.300003,69.300003
20161110211500,470.0,458.25,48.75,47,72.0,100,69.300003,71.300003,69.300003
20161110213000,470.0,467.649994,49.749999,47,73.099998,100,69.300003,71.300003,69.300003
20161110214500,470.0,451.200012,48.000001,47,77.0,100,69.400002,71.300003,69.300003
20161110220000,470.0,458.25,48.75,47,71.099998,100,69.400002,71.300003,69.300003
20161110221500,470.0,451.200012,48.000001,47,77.199997,100,69.400002,71.300003,69.300003
20161110223000,470.0,467.649994,49.749999,47,74.400002,100,69.400002,71.300003,69.300003
20161110224500,470.0,451.200012,48.000001,47,70.699997,100,69.400002,71.300003,69.300003
20161110230000,470.0,451.200012,48.000001,47,80.400002,100,69.400002,71.300003,69.300003
20161110231500,470.0,451.200012,48.000001,47,72.5,100,69.400002,71.300003,69.300003
20161110233000,470.0,441.799988,46.999999,47,71.0,100,69.400002,71.300003,69.300003
20161110234500,470.0,458.25,48.75,47,81.5,100,69.400002,71.300003,69.300003
20161111000000,470.0,458.25,48.75,47,72.0,100,69.5,71.300003,69.300003
20161111001500,470.0,467.649994,49.749999,47,56.400002,0,69.599998,71.300003,69.300003
20161111003000,470.0,458.25,48.75,47,55.200001,0,69.400002,71.300003,69.300003
20161111004500,470.0,458.25,48.75,47,55.200001,0,69.199997,71.300003,69.300003
20161111010000,470.0,458.25,48.75,47,55.200001,0,69.099998,71.300003,69.300003
20161111011500,470.0,474.700012,50.500001,47,55.200001,100,68.900002,71.300003,69.300003
20161111013000,470.0,467.649994,49.749999,47,55.200001,100,68.800003,71.300003,69.300003
20161111014500,470.0,467.649994,49.749999,47,55.200001,100,68.699997,71.300003,69.300003
20161111020000,470.0,458.25,48.75,47,66.800003,100,68.599998,71.300003,69.300003
20161111021500,470.0,458.25,48.75,47,69.599998,100,68.699997,71.300003,69.300003
20161111023000,470.0,451.200012,48.000001,47,71.099998,100,68.800003,71.300003,69.300003
20161111024500,470.0,474.700012,50.500001,47,67.300003,100,68.800003,71.300003,69.300003
20161111030000,470.0,458.25,48.75,47,76.300003,100,68.900002,71.300003,69.300003
20161111031500,470.0,458.25,48.75,47,70.099998,100,68.900002,71.300003,69.300003
20161111033000,470.0,458.25,48.75,47,72.900002,100,69.0,71.300003,69.300003
20161111034500,470.0,458.25,48.75,47,72.900002,100,69.099998,71.300003,69.300003
20161111040000,470.0,467.649994,49.749999,47,69.699997,100,69.099998,71.300003,69.300003
20161111041500,470.0,458.25,48.75,47,78.300003,100,69.099998,71.300003,69.300003
20161111043000,470.0,458.25,48.75,47,71.599998,100,69.0,71.300003,69.300003
20161111044500,470.0,458.25,48.75,47,71.599998,100,69.0,71.300003,69.300003
20161111050000,470.0,451.200012,48.000001,47,78.300003,100,69.0,71.300003,69.300003
20161111051500,470.0,451.200012,48.000001,47,70.099998,100,69.0,71.300003,69.300003
20161111053000,470.0,458.25,48.75,47,79.900002,100,69.0,71.300003,69.300003
20161111054500,470.0,458.25,48.75,47,72.5,100,69.0,71.300003,69.300003
20161111060000,470.0,441.799988,46.999999,47,72.5,100,69.099998,71.300003,69.300003
20161111061500,470.0,451.200012,48.000001,47,78.5,100,69.099998,71.300003,69.300003
20161111063000,470.0,451.200012,48.000001,47,71.099998,100,69.099998,71.300003,69.300003
20161111064500,470.0,458.25,48.75,47,81.400002,100,69.099998,71.300003,69.300003
20161111070000,470.0,467.649994,49.749999,47,72.5,100,69.099998,71.300003,69.300003
20161111071500,470.0,458.25,48.75,47,76.300003,100,69.400002,71.300003,69.300003
20161111073000,470.0,467.649994,49.749999,47,76.300003,100,69.400002,71.300003,69.300003
20161111074500,470.0,467.649994,49.749999,47,60.5,0,69.599998,71.300003,69.300003
20161111080000,470.0,467.649994,49.749999,47,55.900002,0,69.5,71.300003,69.300003
20161111081500,470.0,451.200012,48.000001,47,54.700001,0,69.300003,71.300003,69.300003
20161111083000,470.0,474.700012,50.500001,47,55.5,0,69.300003,71.300003,69.300003
20161111084500,470.0,474.700012,50.500001,47,55.5,0,69.300003,71.300003,69.300003
20161111090000,470.0,458.25,48.75,47,55.5,0,69.199997,71.300003,69.300003
20161111091500,470.0,467.649994,49.749999,47,55.5,0,69.199997,71.300003,69.300003
20161111093000,470.0,467.649994,49.749999,47,54.700001,0,69.099998,71.300003,69.300003
20161111094500,470.0,479.399994,50.999999,47,54.700001,100,69.0,71.300003,69.300003
20161111100000,470.0,467.649994,49.749999,47,54.700001,100,68.900002,71.300003,69.300003
20161111101500,470.0,474.700012,50.500001,47,54.700001,100,68.900002,71.300003,69.300003
20161111103000,470.0,474.700012,50.500001,47,54.700001,100,68.800003,71.300003,69.300003
20161111104500,470.0,474.700012,50.500001,47,55.900002,100,68.800003,71.300003,69.300003
20161111110000,470.0,467.649994,49.749999,47,55.900002,100,68.900002,71.300003,69.300003
20161111111500,470.0,467.649994,49.749999,47,58.799999,100,69.0,71.300003,69.300003
20161111113000,470.0,467.649994,49.749999,47,58.799999,100,69.0,71.300003,69.300003
20161111114500,470.0,474.700012,50.500001,47,59.5,100,69.099998,71.300003,69.300003
20161111120000,470.0,474.700012,50.500001,47,58.400002,100,69.099998,71.300003,69.300003
20161111121500,470.0,458.25,48.75,47,58.400002,100,69.0,71.300003,69.300003
20161111123000,470.0,486.450012,51.750001,47,65.5,100,69.0,71.300003,69.300003
20161111124500,470.0,467.649994,49.749999,47,66.199997,100,69.0,71.300003,69.300003
20161111130000,470.0,474.700012,50.500001,47,66.199997,100,69.099998,71.300003,69.300003
20161111131500,470.0,467.649994,49.749999,47,69.099998,100,69.199997,71.300003,69.300003
20161111133000,470.0,467.649994,49.749999,47,65.800003,100,69.199997,71.300003,69.300003
20161111134500,470.0,474.700012,50.500001,47,69.099998,100,69.199997,71.300003,69.300003
20161111140000,470.0,474.700012,50.500001,47,65.800003,100,69.400002,71.300003,69.300003
20161111141500,470.0,458.25,48.75,47,70.599998,100,69.400002,71.300003,69.300003
20161111143000,470.0,467.649994,49.749999,47,58.799999,0,69.599998,71.300003,69.300003
20161111144500,470.0,458.25,48.75,47,54.299999,0,69.400002,71.300003,69.300003
20161111150000,470.0,467.649994,49.749999,47,54.299999,0,69.199997,71.300003,69.300003
20161111151500,470.0,467.649994,49.749999,47,54.299999,0,69.099998,71.300003,69.300003
20161111153000,470.0,467.649994,49.749999,47,54.299999,100,68.900002,71.300003,69.300003
20161111154500,470.0,467.649994,49.749999,47,54.299999,100,68.800003,71.300003,69.300003
20161111160000,470.0,467.649994,49.749999,47,54.299999,100,68.699997,71.300003,69.300003
20161111161500,470.0,467.649994,49.749999,47,55.5,100,68.599998,71.300003,69.300003
20161111163000,470.0,458.25,48.75,47,66.800003,100,68.699997,71.300003,69.300003
20161111164500,470.0,451.200012,48.000001,47,72.400002,100,68.900002,71.300003,69.300003
20161111170000,470.0,458.25,48.75,47,68.199997,100,69.0,71.300003,69.300003
20161111171500,470.0,458.25,48.75,47,68.199997,100,69.099998,71.300003,69.300003
20161111173000,470.0,451.200012,48.000001,47,71.699997,100,69.199997,71.300003,69.300003
20161111174500,470.0,441.799988,46.999999,47,67.400002,100,69.199997,71.300003,69.300003
20161111180000,470.0,427.700012,45.500001,47,72.0,100,69.199997,71.300003,69.300003
20161111181500,470.0,451.200012,48.000001,47,68.099998,100,69.199997,71.300003,69.300003
20161111183000,470.0,434.75,46.25,47,73.5,100,69.199997,71.300003,69.300003
20161111184500,470.0,441.799988,46.999999,47,67.699997,100,69.300003,71.300003,69.300003
20161111190000,470.0,441.799988,46.999999,47,73.5,100,69.300003,71.300003,69.300003
20161111191500,470.0,458.25,48.75,47,66.800003,100,69.300003,71.300003,69.300003
20161111193000,470.0,474.700012,50.500001,47,72.900002,100,69.199997,71.300003,69.300003
20161111194500,470.0,467.649994,49.749999,47,68.699997,100,69.199997,71.300003,69.300003
20161111200000,470.0,451.200012,48.000001,47,67.699997,100,69.199997,71.300003,69.300003
20161111201500,470.0,467.649994,49.749999,47,72.0,100,69.199997,71.300003,69.300003
20161111203000,470.0,458.25,48.75,47,67.300003,100,69.199997,71.300003,69.300003
20161111204500,470.0,467.649994,49.749999,47,72.900002,100,69.199997,71.300003,69.300003
20161111210000,470.0,474.700012,50.500001,47,68.199997,100,69.199997,71.300003,69.300003
20161111211500,470.0,458.25,48.75,47,69.800003,100,69.199997,71.300003,69.300003
20161111213000,470.0,458.25,48.75,47,72.0,100,69.199997,71.300003,69.300003
20161111214500,470.0,474.700012,50.500001,47,67.699997,100,69.199997,71.300003,69.300003
20161111220000,470.0,458.25,48.75,47,73.300003,100,69.199997,71.300003,69.300003
20161111221500,470.0,458.25,48.75,47,68.199997,100,69.099998,71.300003,69.300003
20161111223000,470.0,451.200012,48.000001,47,69.199997,100,69.099998,71.300003,69.300003
20161111224500,470.0,458.25,48.75,47,70.400002,100,69.199997,71.300003,69.300003
20161111230000,470.0,458.25,48.75,47,67.699997,100,69.199997,71.300003,69.300003
20161111231500,470.0,458.25,48.75,47,72.800003,100,69.300003,71.300003,69.300003
20161111233000,470.0,467.649994,49.749999,47,68.699997,100,69.300003,71.300003,69.300003
20161111234500,470.0,458.25,48.75,47,67.699997,100,69.300003,71.300003,69.300003
20161112000000,470.0,467.649994,49.749999,47,73.0,100,69.300003,71.300003,69.300003
20161112001500,470.0,458.25,48.75,47,68.199997,100,69.300003,71.300003,69.300003
20161112003000,470.0,458.25,48.75,47,71.0,100,69.300003,71.300003,69.300003
20161112004500,470.0,458.25,48.75,47,70.099998,100,69.300003,71.300003,69.300003
20161112010000,470.0,441.799988,46.999999,47,67.300003,100,69.300003,71.300003,69.300003
20161112011500,470.0,458.25,48.75,47,73.900002,100,69.300003,71.300003,69.300003
20161112013000,470.0,458.25,48.75,47,68.199997,100,69.300003,71.300003,69.300003
20161112014500,470.0,467.649994,49.749999,47,72.0,100,69.300003,71.300003,69.300003
20161112020000,470.0,451.200012,48.000001,47,69.199997,100,69.300003,71.300003,69.300003
20161112021500,470.0,434.75,46.25,7,69.199997,0,69.199997,71.300003,69.300003
20161112023000,470.0,451.200012,48.000001,49,56.400002,0,69.099998,71.300003,69.300003
20161112024500,470.0,458.25,48.75,49,55.599998,100,68.900002,71.300003,69.300003
20161112030000,470.0,441.799988,46.999999,49,55.599998,100,68.800003,71.300003,69.300003
20161112031500,470.0,458.25,48.75,49,55.599998,100,68.599998,71.300003,69.300003
20161112033000,470.0,441.799988,46.999999,49,65.300003,100,68.5,71.300003,69.300003
20161112034500,470.0,467.649994,49.749999,49,70.599998,100,68.599998,71.300003,69.300003
20161112040000,470.0,458.25,48.75,49,69.099998,100,68.599998,71.300003,69.300003
20161112041500,470.0,467.649994,49.749999,49,76.900002,100,68.699997,71.300003,69.300003
20161112043000,470.0,451.200012,48.000001,49,71.0,100,68.699997,71.300003,69.300003
20161112044500,470.0,451.200012,48.000001,49,81.199997,100,68.800003,71.300003,69.300003
20161112050000,470.0,458.25,48.75,49,72.5,100,68.900002,71.300003,69.300003
20161112051500,470.0,458.25,48.75,49,84.199997,100,68.900002,71.300003,69.300003
20161112053000,470.0,467.649994,49.749999,49,72.5,100,69.0,71.300003,69.300003
20161112054500,470.0,451.200012,48.000001,49,83.599998,100,69.099998,71.300003,69.300003
20161112060000,470.0,451.200012,48.000001,49,72.5,100,69.099998,71.300003,69.300003
20161112061500,470.0,451.200012,48.000001,49,83.199997,100,69.199997,71.300003,69.300003
20161112063000,470.0,451.200012,48.000001,49,73.0,100,69.300003,71.300003,69.300003
20161112064500,470.0,451.200012,48.000001,49,83.900002,100,69.199997,71.300003,69.300003
20161112070000,470.0,451.200012,48.000001,49,72.5,100,69.199997,71.300003,69.300003
20161112071500,470.0,451.200012,48.000001,49,84.400002,100,69.199997,71.300003,69.300003
20161112073000,470.0,451.200012,48.000001,49,73.5,100,69.199997,71.300003,69.300003
20161112074500,470.0,458.25,48.75,49,84.699997,100,69.199997,71.300003,69.300003
20161112080000,470.0,458.25,48.75,49,73.0,100,69.199997,71.300003,69.300003
20161112081500,470.0,441.799988,46.999999,49,84.300003,100,69.199997,71.300003,69.300003
20161112083000,470.0,451.200012,48.000001,49,72.5,100,69.199997,71.300003,69.300003
20161112084500,470.0,434.75,46.25,49,81.900002,100,69.199997,71.300003,69.300003
20161112090000,470.0,458.25,48.75,49,72.5,100,69.300003,71.300003,69.300003
20161112091500,470.0,451.200012,48.000001,49,80.599998,100,69.300003,71.300003,69.300003
20161112093000,470.0,458.25,48.75,49,72.900002,100,69.300003,71.300003,69.300003
20161112094500,470.0,458.25,48.75,49,78.199997,100,69.300003,71.300003,69.300003
20161112100000,470.0,458.25,48.75,49,73.5,100,69.400002,71.300003,69.300003
20161112101500,470.0,441.799988,46.999999,49,75.199997,100,69.400002,71.300003,69.300003
20161112103000,470.0,441.799988,46.999999,49,75.199997,100,69.400002,71.300003,69.300003
20161112104500,470.0,458.25,48.75,49,72.0,100,69.400002,71.300003,69.300003
20161112110000,470.0,451.200012,48.000001,49,83.699997,100,69.400002,71.300003,69.300003
20161112111500,470.0,451.200012,48.000001,49,72.5,100,69.400002,71.300003,69.300003
20161112113000,470.0,458.25,48.75,49,77.0,100,69.400002,71.300003,69.300003
20161112114500,470.0,458.25,48.75,49,77.0,100,69.400002,71.300003,69.300003
20161112120000,470.0,458.25,48.75,49,72.5,100,69.5,71.300003,69.300003
20161112121500,470.0,458.25,48.75,49,55.599998,0,69.5,71.300003,69.300003
20161112123000,470.0,458.25,48.75,49,54.700001,0,69.400002,71.300003,69.300003
20161112124500,470.0,467.649994,49.749999,49,54.700001,0,69.199997,71.300003,69.300003
20161112130000,470.0,474.700012,50.500001,49,54.700001,0,69.099998,71.300003,69.300003
20161112131500,470.0,458.25,48.75,49,54.700001,100,68.900002,71.300003,69.300003
20161112133000,470.0,458.25,48.75,49,54.700001,100,68.699997,71.300003,69.300003
20161112134500,470.0,458.25,48.75,49,54.700001,100,68.599998,71.300003,69.300003
20161112140000,470.0,458.25,48.75,49,70.300003,100,68.599998,71.300003,69.300003
20161112141500,470.0,474.700012,50.500001,49,68.699997,100,68.699997,71.300003,69.300003
20161112143000,470.0,458.25,48.75,49,67.300003,100,68.800003,71.300003,69.300003
20161112144500,470.0,467.649994,49.749999,49,70.5,100,68.900002,71.300003,69.300003
20161112150000,470.0,458.25,48.75,49,69.199997,100,68.900002,71.300003,69.300003
20161112151500,470.0,434.75,46.25,49,67.699997,100,69.099998,71.300003,69.300003
20161112153000,470.0,458.25,48.75,49,67.699997,100,69.099998,71.300003,69.300003
20161112154500,470.0,451.200012,48.000001,49,71.5,100,69.099998,71.300003,69.300003
20161112160000,470.0,441.799988,46.999999,49,73.0,100,69.199997,71.300003,69.300003
20161112161500,470.0,458.25,48.75,49,68.199997,100,69.199997,71.300003,69.300003
20161112163000,470.0,451.200012,48.000001,49,67.300003,100,69.300003,71.300003,69.300003
20161112164500,470.0,451.200012,48.000001,49,74.0,100,69.300003,71.300003,69.300003
20161112170000,470.0,441.799988,46.999999,49,67.699997,100,69.300003,71.300003,69.300003
20161112171500,470.0,458.25,48.75,49,67.699997,100,69.400002,71.300003,69.300003
20161112173000,470.0,451.200012,48.000001,49,74.400002,100,69.400002,71.300003,69.300003
20161112174500,470.0,451.200012,48.000001,49,67.699997,100,69.400002,71.300003,69.300003
20161112180000,470.0,451.200012,48.000001,49,69.099998,100,69.400002,71.300003,69.300003
20161112181500,470.0,458.25,48.75,49,72.0,100,69.5,71.300003,69.300003
20161112183000,470.0,458.25,48.75,49,67.699997,100,69.5,71.300003,69.300003
20161112184500,470.0,451.200012,48.000001,49,69.599998,100,69.5,71.300003,69.300003
20161112190000,470.0,451.200012,48.000001,49,74.0,100,69.5,71.300003,69.300003
20161112191500,470.0,458.25,48.75,49,67.800003,100,69.5,71.300003,69.300003
20161112193000,470.0,467.649994,49.749999,49,54.700001,0,69.300003,71.300003,69.300003
20161112194500,470.0,458.25,48.75,49,54.700001,0,69.099998,71.300003,69.300003
20161112200000,470.0,458.25,48.75,49,54.700001,100,68.900002,71.300003,69.300003
20161112201500,470.0,451.200012,48.000001,49,54.700001,100,68.800003,71.300003,69.300003
20161112203000,470.0,467.649994,49.749999,49,54.700001,100,68.699997,71.300003,69.300003
20161112204500,470.0,458.25,48.75,49,62.299999,100,68.599998,71.300003,69.300003
20161112210000,470.0,467.649994,49.749999,49,73.400002,100,68.599998,71.300003,69.300003
20161112211500,470.0,474.700012,50.500001,49,67.800003,100,68.699997,71.300003,69.300003
20161112213000,470.0,451.200012,48.000001,49,69.599998,100,68.699997,71.300003,69.300003
20161112214500,470.0,451.200012,48.000001,49,76.699997,100,68.800003,71.300003,69.300003
20161112220000,470.0,467.649994,49.749999,49,70.099998,100,68.800003,71.300003,69.300003
20161112221500,470.0,458.25,48.75,49,75.599998,100,68.800003,71.300003,69.300003
20161112223000,470.0,451.200012,48.000001,49,74.0,100,68.900002,71.300003,69.300003
20161112224500,470.0,467.649994,49.749999,49,71.5,100,68.900002,71.300003,69.300003
20161112230000,470.0,458.25,48.75,49,81.300003,100,68.900002,71.300003,69.300003
20161112231500,470.0,467.649994,49.749999,49,72.5,100,69.0,71.300003,69.300003
20161112233000,470.0,458.25,48.75,49,79.5,100,69.0,71.300003,69.300003
20161112234500,470.0,458.25,48.75,49,74.099998,100,69.099998,71.300003,69.300003
20161113000000,470.0,451.200012,48.000001,49,74.099998,100,69.099998,71.300003,69.300003
20161113001500,470.0,458.25,48.75,49,79.800003,100,69.099998,71.300003,69.300003
20161113003000,470.0,458.25,48.75,49,72.400002,100,69.199997,71.300003,69.300003
20161113004500,470.0,467.649994,49.749999,49,82.300003,100,69.199997,71.300003,69.300003
20161113010000,470.0,441.799988,46.999999,49,74.0,100,69.199997,71.300003,69.300003
20161113011500,470.0,451.200012,48.000001,49,76.900002,100,69.199997,71.300003,69.300003
20161113013000,470.0,451.200012,48.000001,49,76.099998,100,69.199997,71.300003,69.300003
20161113014500,470.0,479.399994,50.999999,49,72.900002,100,69.199997,71.300003,69.300003
20161113020000,470.0,467.649994,49.749999,49,84.900002,100,69.300003,71.300003,69.300003
20161113021500,470.0,467.649994,49.749999,49,73.5,100,69.300003,71.300003,69.300003
20161113023000,470.0,458.25,48.75,49,80.099998,100,69.300003,71.300003,69.300003
20161113024500,470.0,451.200012,48.000001,49,74.400002,100,69.300003,71.300003,69.300003
20161113030000,470.0,458.25,48.75,49,79.099998,100,69.300003,71.300003,69.300003
20161113031500,470.0,458.25,48.75,49,74.0,100,69.300003,71.300003,69.300003
20161113033000,470.0,458.25,48.75,49,78.199997,100,69.300003,71.300003,69.300003
20161113034500,470.0,451.200012,48.000001,49,75.5,100,69.400002,71.300003,69.300003
20161113040000,470.0,451.200012,48.000001,49,75.5,100,69.400002,71.300003,69.300003
20161113041500,470.0,458.25,48.75,49,76.800003,100,69.400002,71.300003,69.300003
20161113043000,470.0,458.25,48.75,49,75.699997,100,69.400002,71.300003,69.300003
20161113044500,470.0,451.200012,48.000001,49,75.699997,100,69.400002,71.300003,69.300003
20161113050000,470.0,458.25,48.75,49,75.699997,100,69.400002,71.300003,69.300003
20161113051500,470.0,458.25,48.75,49,75.699997,100,69.400002,71.300003,69.300003
20161113053000,470.0,458.25,48.75,49,75.699997,100,69.400002,71.300003,69.300003
20161113054500,470.0,451.200012,48.000001,49,76.900002,100,69.400002,71.300003,69.300003
20161113060000,470.0,458.25,48.75,49,74.199997,100,69.400002,71.300003,69.300003
20161113061500,470.0,458.25,48.75,49,80.300003,100,69.400002,71.300003,69.300003
20161113063000,470.0,458.25,48.75,49,76.199997,100,69.400002,71.300003,69.300003
20161113064500,470.0,458.25,48.75,49,74.5,100,69.400002,71.300003,69.300003
20161113070000,470.0,451.200012,48.000001,49,76.300003,100,69.400002,71.300003,69.300003
20161113071500,470.0,458.25,48.75,49,73.900002,100,69.300003,71.300003,69.300003
20161113073000,470.0,458.25,48.75,49,77.699997,100,69.300003,71.300003,69.300003
20161113074500,470.0,467.649994,49.749999,49,73.5,100,69.300003,71.300003,69.300003
20161113080000,470.0,458.25,48.75,49,81.099998,100,69.300003,71.300003,69.300003
20161113081500,470.0,451.200012,48.000001,49,73.5,100,69.300003,71.300003,69.300003
20161113083000,470.0,458.25,48.75,49,84.300003,100,69.5,71.300003,69.300003
20161113084500,470.0,467.649994,49.749999,49,56.5,0,69.599998,71.300003,69.300003
20161113090000,470.0,441.799988,46.999999,49,56.5,0,69.400002,71.300003,69.300003
20161113091500,470.0,467.649994,49.749999,49,56.5,0,69.199997,71.300003,69.300003
20161113093000,470.0,458.25,48.75,49,56.5,0,69.099998,71.300003,69.300003
20161113094500,470.0,458.25,48.75,49,56.5,100,68.900002,71.300003,69.300003
20161113100000,470.0,474.700012,50.500001,49,55.900002,100,68.800003,71.300003,69.300003
20161113101500,470.0,467.649994,49.749999,49,55.900002,100,68.699997,71.300003,69.300003
20161113103000,470.0,474.700012,50.500001,49,63.200001,100,68.599998,71.300003,69.300003
20161113104500,470.0,474.700012,50.500001,49,68.099998,100,68.699997,71.300003,69.300003
20161113110000,470.0,474.700012,50.500001,49,73.900002,100,68.800003,71.300003,69.300003
20161113111500,470.0,458.25,48.75,49,67.300003,100,68.900002,71.300003,69.300003
20161113113000,470.0,458.25,48.75,49,71.199997,100,68.900002,71.300003,69.300003
20161113114500,470.0,467.649994,49.749999,49,67.699997,100,69.0,71.300003,69.300003
20161113120000,470.0,474.700012,50.500001,49,75.300003,100,68.900002,71.300003,69.300003
20161113121500,470.0,467.649994,49.749999,49,69.699997,100,68.900002,71.300003,69.300003
20161113123000,470.0,467.649994,49.749999,49,73.400002,100,69.0,71.300003,69.300003
20161113124500,470.0,467.649994,49.749999,49,73.400002,100,69.099998,71.300003,69.300003
20161113130000,470.0,441.799988,46.999999,49,69.199997,100,69.099998,71.300003,69.300003
20161113131500,470.0,474.700012,50.500001,49,77.599998,100,69.099998,71.300003,69.300003
20161113133000,470.0,458.25,48.75,49,69.199997,100,69.199997,71.300003,69.300003
20161113134500,470.0,467.649994,49.749999,49,73.900002,100,69.199997,71.300003,69.300003
20161113140000,470.0,474.700012,50.500001,49,71.599998,100,69.199997,71.300003,69.300003
20161113141500,470.0,458.25,48.75,49,69.099998,100,69.300003,71.300003,69.300003
20161113143000,470.0,458.25,48.75,49,76.699997,100,69.300003,71.300003,69.300003
20161113144500,470.0,467.649994,49.749999,49,71.099998,100,69.300003,71.300003,69.300003
20161113150000,470.0,451.200012,48.000001,49,69.199997,100,69.300003,71.300003,69.300003
20161113151500,470.0,458.25,48.75,49,75.599998,100,69.300003,71.300003,69.300003
20161113153000,470.0,451.200012,48.000001,49,70.099998,100,69.300003,71.300003,69.300003
20161113154500,470.0,458.25,48.75,49,71.900002,100,69.300003,71.300003,69.300003
20161113160000,470.0,474.700012,50.500001,49,73.5,100,69.199997,71.300003,69.300003
20161113161500,470.0,451.200012,48.000001,49,68.699997,100,69.199997,71.300003,69.300003
20161113163000,470.0,458.25,48.75,49,77.699997,100,69.199997,71.300003,69.300003
20161113164500,470.0,458.25,48.75,49,69.699997,100,69.199997,71.300003,69.300003
20161113170000,470.0,458.25,48.75,49,75.0,100,69.199997,71.300003,69.300003
20161113171500,470.0,458.25,48.75,49,70.099998,100,69.199997,71.300003,69.300003
20161113173000,470.0,458.25,48.75,49,71.800003,100,69.199997,71.300003,69.300003
20161113174500,470.0,474.700012,50.500001,49,73.5,100,69.300003,71.300003,69.300003
20161113180000,470.0,451.200012,48.000001,49,69.699997,100,69.300003,71.300003,69.300003
20161113181500,470.0,458.25,48.75,49,75.699997,100,69.300003,71.300003,69.300003
20161113183000,470.0,451.200012,48.000001,49,71.099998,100,69.300003,71.300003,69.300003
20161113184500,470.0,451.200012,48.000001,49,70.199997,100,69.300003,71.300003,69.300003
20161113190000,470.0,458.25,48.75,49,74.900002,100,69.300003,71.300003,69.300003
20161113191500,470.0,467.649994,49.749999,49,69.199997,100,69.300003,71.300003,69.300003
20161113193000,470.0,458.25,48.75,49,78.300003,100,69.300003,71.300003,69.300003
20161113194500,470.0,458.25,48.75,49,70.099998,100,69.300003,71.300003,69.300003
20161113200000,470.0,467.649994,49.749999,49,73.699997,100,69.300003,71.300003,69.300003
20161113201500,470.0,458.25,48.75,49,75.599998,100,69.300003,71.300003,69.300003
20161113203000,470.0,458.25,48.75,49,70.099998,100,69.300003,71.300003,69.300003
20161113204500,470.0,467.649994,49.749999,49,73.900002,100,69.300003,71.300003,69.300003
20161113210000,470.0,458.25,48.75,49,72.900002,100,69.400002,71.300003,69.300003
