PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113211500,470.0,467.649994,49.749999,49,69.699997,100,69.400002,71.300003,69.300003
20161113213000,470.0,458.25,48.75,49,79.099998,100,69.400002,71.300003,69.300003
20161113214500,470.0,458.25,48.75,49,70.099998,100,69.400002,71.300003,69.300003
20161113220000,470.0,458.25,48.75,49,74.800003,100,69.400002,71.300003,69.300003
20161113221500,470.0,458.25,48.75,49,72.0,100,69.400002,71.300003,69.300003
20161113223000,470.0,458.25,48.75,49,70.099998,100,69.400002,71.300003,69.300003
20161113224500,470.0,467.649994,49.749999,49,77.599998,100,69.400002,71.300003,69.300003
20161113230000,470.0,467.649994,49.749999,49,71.599998,100,69.400002,71.300003,69.300003
20161113231500,470.0,458.25,48.75,49,69.699997,100,69.400002,71.300003,69.300003
20161113233000,470.0,451.200012,48.000001,49,78.599998,100,69.400002,71.300003,69.300003
20161113234500,470.0,458.25,48.75,49,71.099998,100,69.400002,71.300003,69.300003
20161114000000,470.0,458.25,48.75,49,73.300003,100,69.400002,71.300003,69.300003
20161114001500,470.0,458.25,48.75,49,75.300003,100,69.400002,71.300003,69.300003
20161114003000,470.0,458.25,48.75,49,70.099998,100,69.400002,71.300003,69.300003
20161114004500,470.0,451.200012,48.000001,49,77.0,100,69.400002,71.300003,69.300003
20161114010000,470.0,458.25,48.75,49,71.099998,100,69.400002,71.300003,69.300003
20161114011500,470.0,451.200012,48.000001,49,71.099998,100,69.400002,71.300003,69.300003
20161114013000,470.0,451.200012,48.000001,49,77.599998,100,69.400002,71.300003,69.300003
20161114014500,470.0,451.200012,48.000001,49,70.099998,100,69.400002,71.300003,69.300003
20161114020000,470.0,451.200012,48.000001,49,77.699997,100,69.400002,71.300003,69.300003
20161114021500,470.0,458.25,48.75,49,70.599998,100,69.400002,71.300003,69.300003
20161114023000,470.0,458.25,48.75,49,73.900002,100,69.300003,71.300003,69.300003
20161114024500,470.0,441.799988,46.999999,49,71.099998,100,69.300003,71.300003,69.300003
20161114030000,470.0,458.25,48.75,49,73.900002,100,69.300003,71.300003,69.300003
20161114031500,470.0,451.200012,48.000001,49,71.099998,100,69.300003,71.300003,69.300003
20161114033000,470.0,458.25,48.75,49,71.099998,100,69.300003,71.300003,69.300003
20161114034500,470.0,458.25,48.75,49,72.0,100,69.300003,71.300003,69.300003
20161114040000,470.0,458.25,48.75,49,72.0,100,69.199997,71.300003,69.300003
20161114041500,470.0,458.25,48.75,49,72.0,100,69.199997,71.300003,69.300003
20161114043000,470.0,458.25,48.75,49,70.300003,100,69.199997,71.300003,69.300003
20161114044500,470.0,451.200012,48.000001,49,73.099998,100,69.199997,71.300003,69.300003
20161114050000,470.0,451.200012,48.000001,49,70.5,100,69.199997,71.300003,69.300003
20161114051500,470.0,467.649994,49.749999,49,72.5,100,69.300003,71.300003,69.300003
20161114053000,470.0,467.649994,49.749999,49,71.0,100,69.300003,71.300003,69.300003
20161114054500,470.0,458.25,48.75,49,72.5,100,69.300003,71.300003,69.300003
20161114060000,470.0,458.25,48.75,49,71.5,100,69.300003,71.300003,69.300003
20161114061500,470.0,467.649994,49.749999,49,70.699997,100,69.300003,71.300003,69.300003
20161114063000,470.0,458.25,48.75,49,72.900002,100,69.300003,71.300003,69.300003
20161114064500,470.0,467.649994,49.749999,49,69.199997,100,69.400002,71.300003,69.300003
20161114070000,470.0,467.649994,49.749999,49,74.099998,100,69.400002,71.300003,69.300003
20161114071500,470.0,458.25,48.75,49,54.700001,0,69.599998,71.300003,69.300003
20161114073000,470.0,467.649994,49.749999,49,54.700001,0,69.400002,71.300003,69.300003
20161114074500,470.0,467.649994,49.749999,49,54.700001,0,69.300003,71.300003,69.300003
20161114080000,470.0,474.700012,50.500001,49,54.700001,0,69.199997,71.300003,69.300003
20161114081500,470.0,502.899994,53.499999,49,55.5,0,69.199997,71.300003,69.300003
20161114083000,470.0,479.399994,50.999999,48,56.700001,0,69.300003,71.300003,69.300003
20161114084500,470.0,479.399994,50.999999,48,56.700001,0,69.199997,71.300003,69.300003
20161114090000,470.0,486.450012,51.750001,48,55.599998,0,69.199997,71.300003,69.300003
20161114091500,470.0,479.399994,50.999999,48,55.599998,0,69.099998,71.300003,69.300003
20161114093000,470.0,486.450012,51.750001,48,55.599998,0,69.099998,71.300003,69.300003
20161114094500,470.0,486.450012,51.750001,48,55.599998,0,69.099998,71.300003,69.300003
20161114100000,470.0,479.399994,50.999999,48,55.599998,0,69.099998,71.300003,69.300003
20161114101500,470.0,493.5,52.5,48,54.700001,100,69.0,71.300003,69.300003
20161114103000,470.0,479.399994,50.999999,48,54.700001,100,68.900002,71.300003,69.300003
20161114104500,470.0,486.450012,51.750001,48,54.700001,100,68.900002,71.300003,69.300003
20161114110000,470.0,479.399994,50.999999,48,54.700001,100,69.199997,71.300003,69.300003
20161114111500,470.0,479.399994,50.999999,48,54.700001,100,68.900002,71.300003,69.300003
20161114113000,470.0,479.399994,50.999999,48,55.599998,100,68.800003,71.300003,69.300003
20161114114500,470.0,479.399994,50.999999,48,63.200001,100,68.800003,71.300003,69.300003
20161114120000,470.0,479.399994,50.999999,48,62.400002,100,69.0,71.300003,69.300003
20161114121500,470.0,467.649994,49.749999,48,63.599998,100,69.099998,71.300003,69.300003
20161114123000,470.0,479.399994,50.999999,48,64.400002,100,69.199997,71.300003,69.300003
20161114124500,470.0,486.450012,51.750001,49,55.599998,0,69.699997,71.300003,69.300003
20161114130000,470.0,474.700012,50.500001,48,54.599998,0,69.400002,71.300003,69.300003
20161114131500,470.0,474.700012,50.500001,48,54.599998,0,69.300003,71.300003,69.300003
20161114133000,470.0,474.700012,50.500001,48,54.0,0,69.099998,71.300003,69.300003
20161114134500,470.0,474.700012,50.500001,48,54.0,100,69.0,71.300003,69.300003
20161114140000,470.0,486.450012,51.750001,48,54.0,100,69.0,71.300003,69.300003
20161114141500,470.0,479.399994,50.999999,48,54.0,100,68.900002,71.300003,69.300003
20161114143000,470.0,486.450012,51.750001,48,54.0,100,68.900002,71.300003,69.300003
20161114144500,470.0,479.399994,50.999999,48,54.599998,100,68.900002,71.300003,69.300003
20161114150000,470.0,479.399994,50.999999,48,54.599998,100,68.900002,71.300003,69.300003
20161114151500,470.0,479.399994,50.999999,48,54.599998,100,68.900002,71.300003,69.300003
20161114153000,470.0,467.649994,49.749999,48,55.200001,100,69.0,71.300003,69.300003
20161114154500,470.0,441.799988,46.999999,48,55.200001,100,69.099998,71.300003,69.300003
20161114160000,470.0,451.200012,48.000001,48,55.200001,100,69.0,71.300003,69.300003
20161114161500,470.0,441.799988,46.999999,48,61.200001,100,68.900002,71.300003,69.300003
20161114163000,470.0,451.200012,48.000001,48,60.400002,100,69.099998,71.300003,69.300003
20161114164500,470.0,451.200012,48.000001,48,61.099998,100,69.099998,71.300003,69.300003
20161114170000,470.0,441.799988,46.999999,48,61.099998,100,69.099998,71.300003,69.300003
20161114171500,470.0,467.649994,49.749999,48,61.099998,100,69.199997,71.300003,69.300003
20161114173000,470.0,458.25,48.75,48,61.099998,100,69.199997,71.300003,69.300003
20161114174500,470.0,458.25,48.75,48,61.099998,100,69.199997,71.300003,69.300003
20161114180000,470.0,467.649994,49.749999,48,62.0,100,69.199997,71.300003,69.300003
20161114181500,470.0,467.649994,49.749999,48,61.200001,100,69.199997,71.300003,69.300003
20161114183000,470.0,467.649994,49.749999,48,61.200001,100,69.099998,71.300003,69.300003
20161114184500,470.0,458.25,48.75,48,61.900002,100,69.099998,71.300003,69.300003
20161114190000,470.0,467.649994,49.749999,48,60.599998,100,69.099998,71.300003,69.300003
20161114191500,470.0,474.700012,50.500001,48,62.799999,100,69.099998,71.300003,69.300003
20161114193000,470.0,451.200012,48.000001,48,61.900002,100,69.0,71.300003,69.300003
20161114194500,470.0,458.25,48.75,48,63.599998,100,69.0,71.300003,69.300003
20161114200000,470.0,451.200012,48.000001,48,70.900002,100,69.099998,71.300003,69.300003
20161114201500,470.0,467.649994,49.749999,48,66.800003,100,69.099998,71.300003,69.300003
20161114203000,470.0,467.649994,49.749999,48,66.800003,100,69.099998,71.300003,69.300003
20161114204500,470.0,451.200012,48.000001,48,70.599998,100,69.199997,71.300003,69.300003
20161114210000,470.0,458.25,48.75,48,66.300003,100,69.199997,71.300003,69.300003
20161114211500,470.0,458.25,48.75,48,67.699997,100,69.199997,71.300003,69.300003
20161114213000,470.0,458.25,48.75,48,69.199997,100,69.199997,71.300003,69.300003
20161114214500,470.0,474.700012,50.500001,48,65.800003,100,69.300003,71.300003,69.300003
20161114220000,470.0,467.649994,49.749999,48,70.099998,100,69.300003,71.300003,69.300003
20161114221500,470.0,467.649994,49.749999,48,67.699997,100,69.300003,71.300003,69.300003
20161114223000,470.0,467.649994,49.749999,48,66.300003,100,69.300003,71.300003,69.300003
20161114224500,470.0,451.200012,48.000001,48,70.5,100,69.300003,71.300003,69.300003
20161114230000,470.0,451.200012,48.000001,48,66.800003,100,69.300003,71.300003,69.300003
20161114231500,470.0,458.25,48.75,48,68.099998,100,69.300003,71.300003,69.300003
20161114233000,470.0,467.649994,49.749999,48,69.199997,100,69.300003,71.300003,69.300003
20161114234500,470.0,467.649994,49.749999,48,66.300003,100,69.300003,71.300003,69.300003
20161115000000,470.0,467.649994,49.749999,48,68.599998,100,69.300003,71.300003,69.300003
20161115001500,470.0,467.649994,49.749999,48,67.699997,100,69.300003,71.300003,69.300003
20161115003000,470.0,458.25,48.75,48,65.800003,100,69.300003,71.300003,69.300003
20161115004500,470.0,451.200012,48.000001,48,71.0,100,69.300003,71.300003,69.300003
20161115010000,470.0,467.649994,49.749999,48,66.800003,100,69.300003,71.300003,69.300003
20161115011500,470.0,458.25,48.75,48,68.099998,100,69.300003,71.300003,69.300003
20161115013000,470.0,467.649994,49.749999,48,68.099998,100,69.300003,71.300003,69.300003
20161115014500,470.0,467.649994,49.749999,48,67.099998,100,69.199997,71.300003,69.300003
20161115020000,470.0,474.700012,50.500001,48,67.099998,100,69.199997,71.300003,69.300003
20161115021500,470.0,458.25,48.75,48,67.099998,100,69.199997,71.300003,69.300003
20161115023000,470.0,474.700012,50.500001,48,68.900002,100,69.199997,71.300003,69.300003
20161115024500,470.0,451.200012,48.000001,48,66.300003,100,69.199997,71.300003,69.300003
20161115030000,470.0,474.700012,50.500001,48,70.5,100,69.199997,71.300003,69.300003
20161115031500,470.0,458.25,48.75,48,65.800003,100,69.199997,71.300003,69.300003
20161115033000,470.0,451.200012,48.000001,48,69.599998,100,69.199997,71.300003,69.300003
20161115034500,470.0,474.700012,50.500001,48,66.400002,100,69.199997,71.300003,69.300003
20161115040000,470.0,474.700012,50.500001,48,66.400002,100,69.199997,71.300003,69.300003
20161115041500,470.0,451.200012,48.000001,48,69.699997,100,69.099998,71.300003,69.300003
20161115043000,470.0,458.25,48.75,48,65.300003,100,69.099998,71.300003,69.300003
20161115044500,470.0,458.25,48.75,48,69.699997,100,69.099998,71.300003,69.300003
20161115050000,470.0,451.200012,48.000001,48,65.800003,100,69.099998,71.300003,69.300003
20161115051500,470.0,458.25,48.75,48,66.699997,100,69.099998,71.300003,69.300003
20161115053000,470.0,467.649994,49.749999,48,69.699997,100,69.099998,71.300003,69.300003
20161115054500,470.0,458.25,48.75,48,66.300003,100,69.099998,71.300003,69.300003
20161115060000,470.0,458.25,48.75,48,70.900002,100,69.0,71.300003,69.300003
20161115061500,470.0,451.200012,48.000001,48,65.800003,100,69.099998,71.300003,69.300003
20161115063000,470.0,458.25,48.75,48,69.599998,100,69.0,71.300003,69.300003
20161115064500,470.0,467.649994,49.749999,48,67.699997,100,69.099998,71.300003,69.300003
20161115070000,470.0,458.25,48.75,48,67.699997,100,69.099998,71.300003,69.300003
20161115071500,470.0,458.25,48.75,48,72.099998,100,69.199997,71.300003,69.300003
20161115073000,470.0,688.549988,73.249999,56,56.400002,0,69.199997,70.400002,68.400002
20161115074500,470.0,493.5,52.5,49,56.400002,0,69.099998,70.400002,68.400002
20161115080000,470.0,486.450012,51.750001,49,56.400002,0,69.099998,70.400002,68.400002
20161115081500,470.0,486.450012,51.750001,49,56.400002,0,69.099998,70.400002,68.400002
20161115083000,470.0,493.5,52.5,49,55.5,0,69.099998,70.400002,68.400002
20161115084500,470.0,493.5,52.5,49,55.5,0,68.900002,70.400002,68.400002
20161115090000,470.0,493.5,52.5,49,55.5,0,68.900002,70.400002,68.400002
20161115091500,470.0,479.399994,50.999999,49,54.299999,0,68.900002,70.400002,68.400002
20161115093000,470.0,479.399994,50.999999,49,54.299999,0,68.800003,70.400002,68.400002
20161115094500,470.0,486.450012,51.750001,49,54.299999,0,68.800003,70.400002,68.400002
20161115100000,470.0,479.399994,50.999999,49,54.299999,0,68.900002,70.400002,68.400002
20161115101500,470.0,479.399994,50.999999,49,54.299999,0,68.900002,70.400002,68.400002
20161115103000,470.0,486.450012,51.750001,49,54.299999,0,68.800003,70.400002,68.400002
20161115104500,470.0,479.399994,50.999999,49,54.299999,0,68.699997,70.400002,68.400002
20161115110000,470.0,479.399994,50.999999,49,53.5,0,68.699997,70.400002,68.400002
20161115111500,470.0,493.5,52.5,49,54.299999,0,68.800003,70.400002,68.400002
20161115113000,470.0,486.450012,51.750001,49,54.299999,0,68.699997,70.400002,68.400002
20161115114500,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20161115120000,470.0,486.450012,51.750001,49,53.5,0,68.599998,70.400002,68.400002
20161115121500,470.0,502.899994,53.499999,49,54.299999,0,68.699997,70.400002,68.400002
20161115123000,470.0,474.700012,50.500001,48,54.299999,0,68.699997,70.400002,68.400002
20161115124500,470.0,474.700012,50.500001,48,54.299999,0,68.800003,70.400002,68.400002
20161115130000,470.0,474.700012,50.500001,48,54.299999,0,68.900002,70.400002,68.400002
20161115131500,470.0,458.25,48.75,48,54.299999,0,68.800003,70.400002,68.400002
20161115133000,470.0,474.700012,50.500001,48,53.5,0,68.699997,70.400002,68.400002
20161115134500,470.0,474.700012,50.500001,48,53.5,0,68.699997,70.400002,68.400002
20161115140000,470.0,474.700012,50.500001,48,53.5,0,68.699997,70.400002,68.400002
20161115141500,470.0,474.700012,50.500001,48,53.5,0,68.699997,70.400002,68.400002
20161115143000,470.0,467.649994,49.749999,48,53.5,0,68.699997,70.400002,68.400002
20161115144500,470.0,467.649994,49.749999,48,53.5,0,68.699997,70.400002,68.400002
20161115150000,470.0,467.649994,49.749999,48,54.099998,0,68.699997,70.400002,68.400002
20161115151500,470.0,458.25,48.75,48,53.099998,0,68.800003,70.400002,68.400002
20161115153000,470.0,474.700012,50.500001,48,53.900002,0,68.699997,70.400002,68.400002
20161115154500,470.0,474.700012,50.500001,48,53.900002,0,68.900002,70.400002,68.400002
20161115160000,470.0,458.25,48.75,48,53.900002,0,69.0,70.400002,68.400002
20161115161500,470.0,467.649994,49.749999,48,53.900002,0,69.099998,70.400002,68.400002
20161115163000,470.0,458.25,48.75,48,53.900002,0,69.0,70.400002,68.400002
20161115164500,470.0,451.200012,48.000001,48,53.900002,0,69.0,70.400002,68.400002
20161115170000,470.0,474.700012,50.500001,48,53.900002,0,69.099998,70.400002,68.400002
20161115171500,470.0,474.700012,50.500001,48,53.900002,0,69.099998,70.400002,68.400002
20161115173000,470.0,458.25,48.75,48,53.900002,0,69.099998,70.400002,68.400002
20161115174500,470.0,458.25,48.75,48,53.900002,0,69.099998,70.400002,68.400002
20161115180000,470.0,458.25,48.75,48,53.900002,0,69.099998,70.400002,68.400002
20161115181500,470.0,467.649994,49.749999,48,53.900002,0,69.099998,70.400002,68.400002
20161115183000,470.0,451.200012,48.000001,48,53.900002,0,69.199997,70.400002,68.400002
20161115184500,470.0,467.649994,49.749999,48,53.900002,0,69.199997,70.400002,68.400002
20161115190000,470.0,458.25,48.75,48,53.900002,0,69.099998,70.400002,68.400002
20161115191500,470.0,479.399994,50.999999,49,53.900002,0,68.900002,70.400002,68.400002
20161115193000,470.0,467.649994,49.749999,49,53.900002,0,68.800003,70.400002,68.400002
20161115194500,470.0,479.399994,50.999999,49,53.900002,0,68.699997,70.400002,68.400002
20161115200000,470.0,479.399994,50.999999,49,53.900002,0,68.599998,70.400002,68.400002
20161115201500,470.0,467.649994,49.749999,49,53.900002,0,68.5,70.400002,68.400002
20161115203000,470.0,474.700012,50.500001,49,53.900002,0,68.400002,70.400002,68.400002
20161115204500,470.0,467.649994,49.749999,49,53.900002,0,68.300003,70.400002,68.400002
20161115210000,470.0,467.649994,49.749999,49,53.900002,0,68.199997,70.400002,68.400002
20161115211500,470.0,486.450012,51.750001,49,54.5,0,68.199997,70.400002,68.400002
20161115213000,470.0,474.700012,50.500001,49,53.900002,100,68.099998,70.400002,68.400002
20161115214500,470.0,486.450012,51.750001,49,54.700001,100,68.099998,70.400002,68.400002
20161115220000,470.0,479.399994,50.999999,49,54.700001,100,68.0,70.400002,68.400002
20161115221500,470.0,479.399994,50.999999,49,54.700001,100,67.900002,70.400002,68.400002
20161115223000,470.0,479.399994,50.999999,49,54.700001,100,67.900002,70.400002,68.400002
20161115224500,470.0,479.399994,50.999999,49,56.299999,100,67.900002,70.400002,68.400002
20161115230000,470.0,467.649994,49.749999,49,64.400002,100,67.900002,70.400002,68.400002
20161115231500,470.0,479.399994,50.999999,49,68.099998,100,68.099998,70.400002,68.400002
20161115233000,470.0,479.399994,50.999999,49,69.699997,100,68.199997,70.400002,68.400002
20161115234500,470.0,479.399994,50.999999,49,66.300003,100,68.300003,70.400002,68.400002
20161116000000,470.0,479.399994,50.999999,49,71.5,100,68.400002,70.400002,68.400002
20161116001500,470.0,486.450012,51.750001,49,67.300003,100,68.5,70.400002,68.400002
20161116003000,470.0,479.399994,50.999999,49,68.5,100,68.599998,70.400002,68.400002
20161116004500,470.0,479.399994,50.999999,49,69.199997,100,68.599998,70.400002,68.400002
20161116010000,470.0,467.649994,49.749999,49,57.599998,0,68.699997,70.400002,68.400002
20161116011500,470.0,479.399994,50.999999,49,54.299999,0,68.5,70.400002,68.400002
20161116013000,470.0,493.5,52.5,49,54.299999,0,68.300003,70.400002,68.400002
20161116014500,470.0,474.700012,50.500001,49,54.299999,0,68.199997,70.400002,68.400002
20161116020000,470.0,486.450012,51.750001,49,54.299999,100,68.099998,70.400002,68.400002
20161116021500,470.0,451.200012,48.000001,10,54.299999,100,68.0,70.400002,68.400002
20161116023000,470.0,458.25,48.75,49,55.099998,100,68.099998,70.400002,68.400002
20161116024500,470.0,451.200012,48.000001,49,55.099998,100,68.0,70.400002,68.400002
20161116030000,470.0,458.25,48.75,49,55.099998,100,67.900002,70.400002,68.400002
20161116031500,470.0,458.25,48.75,49,55.900002,100,67.900002,70.400002,68.400002
20161116033000,470.0,458.25,48.75,49,59.099998,100,67.900002,70.400002,68.400002
20161116034500,470.0,458.25,48.75,49,71.5,100,68.0,70.400002,68.400002
20161116040000,470.0,467.649994,49.749999,49,67.699997,100,68.099998,70.400002,68.400002
20161116041500,470.0,458.25,48.75,49,67.699997,100,68.199997,70.400002,68.400002
20161116043000,470.0,451.200012,48.000001,49,70.099998,100,68.400002,70.400002,68.400002
20161116044500,470.0,458.25,48.75,49,66.300003,100,68.400002,70.400002,68.400002
20161116050000,470.0,441.799988,46.999999,49,72.0,100,68.5,70.400002,68.400002
20161116051500,470.0,458.25,48.75,49,66.800003,100,68.599998,70.400002,68.400002
20161116053000,470.0,451.200012,48.000001,49,56.799999,0,68.699997,70.400002,68.400002
20161116054500,470.0,458.25,48.75,49,55.599998,0,68.599998,70.400002,68.400002
20161116060000,470.0,467.649994,49.749999,49,55.599998,0,68.400002,70.400002,68.400002
20161116061500,470.0,467.649994,49.749999,49,55.599998,0,68.300003,70.400002,68.400002
20161116063000,470.0,474.700012,50.500001,49,55.599998,0,68.199997,70.400002,68.400002
20161116064500,470.0,474.700012,50.500001,49,55.599998,0,68.199997,70.400002,68.400002
20161116070000,470.0,474.700012,50.500001,49,55.599998,0,68.199997,70.400002,68.400002
20161116071500,470.0,467.649994,49.749999,49,55.599998,0,68.300003,70.400002,68.400002
20161116073000,470.0,467.649994,49.749999,49,55.599998,0,68.300003,70.400002,68.400002
20161116074500,470.0,467.649994,49.749999,49,55.599998,0,68.400002,70.400002,68.400002
20161116080000,470.0,493.5,52.5,49,55.599998,0,68.5,70.400002,68.400002
20161116081500,470.0,493.5,52.5,49,55.599998,0,68.599998,70.400002,68.400002
20161116083000,470.0,467.649994,49.749999,48,55.599998,0,68.800003,70.400002,68.400002
20161116084500,470.0,479.399994,50.999999,48,55.599998,0,68.699997,70.400002,68.400002
20161116090000,470.0,479.399994,50.999999,48,55.599998,0,68.599998,70.400002,68.400002
20161116091500,470.0,479.399994,50.999999,48,54.700001,0,68.599998,70.400002,68.400002
20161116093000,470.0,467.649994,49.749999,48,54.700001,0,68.699997,70.400002,68.400002
20161116094500,470.0,467.649994,49.749999,48,54.700001,0,68.699997,70.400002,68.400002
20161116100000,470.0,474.700012,50.500001,48,54.700001,0,68.800003,70.400002,68.400002
20161116101500,470.0,467.649994,49.749999,48,54.700001,0,68.800003,70.400002,68.400002
20161116103000,470.0,451.200012,48.000001,48,54.700001,0,68.900002,70.400002,68.400002
20161116104500,470.0,467.649994,49.749999,48,54.700001,0,68.800003,70.400002,68.400002
20161116110000,470.0,479.399994,50.999999,48,53.900002,0,68.800003,70.400002,68.400002
20161116111500,470.0,479.399994,50.999999,48,53.900002,0,68.699997,70.400002,68.400002
20161116113000,470.0,493.5,52.5,48,53.900002,0,68.699997,70.400002,68.400002
20161116114500,470.0,479.399994,50.999999,48,53.900002,0,68.699997,70.400002,68.400002
20161116120000,470.0,479.399994,50.999999,48,53.900002,0,68.599998,70.400002,68.400002
20161116121500,470.0,486.450012,51.750001,48,53.900002,0,68.599998,70.400002,68.400002
20161116123000,470.0,486.450012,51.750001,48,53.900002,0,68.400002,70.400002,68.400002
20161116124500,470.0,502.899994,53.499999,48,53.900002,0,68.400002,70.400002,68.400002
20161116130000,470.0,486.450012,51.750001,48,53.900002,0,68.300003,70.400002,68.400002
20161116131500,470.0,493.5,52.5,48,53.900002,0,68.300003,70.400002,68.400002
20161116133000,470.0,486.450012,51.750001,48,53.900002,0,68.300003,70.400002,68.400002
20161116134500,470.0,486.450012,51.750001,48,53.900002,0,68.400002,70.400002,68.400002
20161116140000,470.0,493.5,52.5,48,53.900002,0,68.300003,70.400002,68.400002
20161116141500,470.0,474.700012,50.500001,48,53.900002,0,68.400002,70.400002,68.400002
20161116143000,470.0,474.700012,50.500001,48,53.900002,0,68.400002,70.400002,68.400002
20161116144500,470.0,467.649994,49.749999,48,53.900002,0,68.5,70.400002,68.400002
20161116150000,470.0,486.450012,51.750001,48,53.900002,0,68.599998,70.400002,68.400002
20161116151500,470.0,479.399994,50.999999,48,53.900002,0,68.599998,70.400002,68.400002
20161116153000,470.0,479.399994,50.999999,48,53.900002,0,68.599998,70.400002,68.400002
20161116154500,470.0,486.450012,51.750001,48,53.900002,0,68.5,70.400002,68.400002
20161116160000,470.0,493.5,52.5,48,53.900002,0,68.400002,70.400002,68.400002
20161116161500,470.0,467.649994,49.749999,48,53.900002,0,68.300003,70.400002,68.400002
20161116163000,470.0,474.700012,50.500001,48,53.900002,0,68.199997,70.400002,68.400002
20161116164500,470.0,474.700012,50.500001,48,53.900002,0,68.199997,70.400002,68.400002
20161116170000,470.0,474.700012,50.500001,48,53.900002,100,68.099998,70.400002,68.400002
20161116171500,470.0,467.649994,49.749999,48,53.900002,100,68.099998,70.400002,68.400002
20161116173000,470.0,479.399994,50.999999,48,53.900002,100,68.099998,70.400002,68.400002
20161116174500,470.0,479.399994,50.999999,48,53.900002,100,68.099998,70.400002,68.400002
20161116180000,470.0,467.649994,49.749999,48,53.900002,100,68.099998,70.400002,68.400002
20161116181500,470.0,474.700012,50.500001,48,53.900002,100,68.099998,70.400002,68.400002
20161116183000,470.0,451.200012,48.000001,48,53.900002,100,68.099998,70.400002,68.400002
20161116184500,470.0,467.649994,49.749999,48,53.900002,100,68.0,70.400002,68.400002
20161116190000,470.0,451.200012,48.000001,48,54.700001,100,68.0,70.400002,68.400002
20161116191500,470.0,458.25,48.75,48,54.700001,100,68.0,70.400002,68.400002
20161116193000,470.0,458.25,48.75,48,55.900002,100,68.0,70.400002,68.400002
20161116194500,470.0,451.200012,48.000001,48,62.799999,100,68.099998,70.400002,68.400002
20161116200000,470.0,458.25,48.75,48,62.799999,100,68.099998,70.400002,68.400002
20161116201500,470.0,458.25,48.75,48,64.0,100,68.199997,70.400002,68.400002
20161116203000,470.0,451.200012,48.000001,48,64.0,100,68.199997,70.400002,68.400002
20161116204500,470.0,451.200012,48.000001,48,62.799999,100,68.300003,70.400002,68.400002
20161116210000,470.0,458.25,48.75,48,62.799999,100,68.400002,70.400002,68.400002
20161116211500,470.0,451.200012,48.000001,48,64.0,100,68.400002,70.400002,68.400002
20161116213000,470.0,451.200012,48.000001,48,62.799999,100,68.5,70.400002,68.400002
20161116214500,470.0,458.25,48.75,48,62.799999,100,68.5,70.400002,68.400002
20161116220000,470.0,458.25,48.75,48,64.400002,100,68.599998,70.400002,68.400002
20161116221500,470.0,458.25,48.75,48,62.900002,100,68.599998,70.400002,68.400002
20161116223000,470.0,451.200012,48.000001,48,62.900002,100,68.599998,70.400002,68.400002
20161116224500,470.0,458.25,48.75,48,64.900002,100,68.599998,70.400002,68.400002
20161116230000,470.0,451.200012,48.000001,48,55.200001,0,68.599998,70.400002,68.400002
20161116231500,470.0,458.25,48.75,48,55.200001,0,68.599998,70.400002,68.400002
20161116233000,470.0,467.649994,49.749999,48,55.200001,0,68.5,70.400002,68.400002
20161116234500,470.0,458.25,48.75,48,55.200001,0,68.400002,70.400002,68.400002
20161117000000,470.0,451.200012,48.000001,48,55.200001,0,68.400002,70.400002,68.400002
20161117001500,470.0,458.25,48.75,48,55.200001,0,68.300003,70.400002,68.400002
20161117003000,470.0,467.649994,49.749999,48,55.200001,0,68.199997,70.400002,68.400002
20161117004500,470.0,458.25,48.75,48,55.200001,0,68.199997,70.400002,68.400002
20161117010000,470.0,467.649994,49.749999,48,55.200001,100,68.099998,70.400002,68.400002
20161117011500,470.0,458.25,48.75,48,55.200001,100,68.099998,70.400002,68.400002
20161117013000,470.0,467.649994,49.749999,48,55.200001,100,68.0,70.400002,68.400002
20161117014500,470.0,474.700012,50.500001,48,55.200001,100,68.0,70.400002,68.400002
20161117020000,470.0,458.25,48.75,48,55.200001,100,67.900002,70.400002,68.400002
20161117021500,470.0,467.649994,49.749999,48,55.200001,100,67.900002,70.400002,68.400002
20161117023000,470.0,467.649994,49.749999,48,56.700001,100,67.900002,70.400002,68.400002
20161117024500,470.0,458.25,48.75,48,66.300003,100,67.900002,70.400002,68.400002
20161117030000,470.0,458.25,48.75,48,68.099998,100,68.099998,70.400002,68.400002
20161117031500,470.0,479.399994,50.999999,48,69.699997,100,68.099998,70.400002,68.400002
20161117033000,470.0,467.649994,49.749999,48,67.5,100,68.199997,70.400002,68.400002
20161117034500,470.0,467.649994,49.749999,48,71.599998,100,68.300003,70.400002,68.400002
20161117040000,470.0,467.649994,49.749999,48,66.800003,100,68.400002,70.400002,68.400002
20161117041500,470.0,451.200012,48.000001,48,72.800003,100,68.5,70.400002,68.400002
20161117043000,470.0,458.25,48.75,48,67.699997,100,68.599998,70.400002,68.400002
20161117044500,470.0,474.700012,50.500001,48,69.599998,100,68.599998,70.400002,68.400002
20161117050000,470.0,474.700012,50.500001,48,67.699997,100,68.599998,70.400002,68.400002
20161117051500,470.0,467.649994,49.749999,48,56.400002,0,68.599998,70.400002,68.400002
20161117053000,470.0,474.700012,50.500001,48,55.200001,0,68.599998,70.400002,68.400002
20161117054500,470.0,467.649994,49.749999,48,55.200001,0,68.400002,70.400002,68.400002
20161117060000,470.0,467.649994,49.749999,48,55.200001,0,68.300003,70.400002,68.400002
20161117061500,470.0,479.399994,50.999999,48,55.200001,0,68.199997,70.400002,68.400002
20161117063000,470.0,486.450012,51.750001,48,55.200001,100,68.099998,70.400002,68.400002
20161117064500,470.0,486.450012,51.750001,48,55.200001,100,68.099998,70.400002,68.400002
20161117070000,470.0,486.450012,51.750001,48,55.900002,100,68.0,70.400002,68.400002
20161117071500,470.0,486.450012,51.750001,48,55.900002,100,68.099998,70.400002,68.400002
20161117073000,470.0,474.700012,50.500001,48,55.900002,100,68.099998,70.400002,68.400002
20161117074500,470.0,458.25,48.75,48,55.900002,100,68.199997,70.400002,68.400002
20161117080000,470.0,467.649994,49.749999,48,55.900002,100,68.199997,70.400002,68.400002
20161117081500,470.0,467.649994,49.749999,48,55.900002,100,68.199997,70.400002,68.400002
20161117083000,470.0,458.25,48.75,48,55.099998,100,68.199997,70.400002,68.400002
20161117084500,470.0,451.200012,48.000001,48,55.099998,100,68.199997,70.400002,68.400002
20161117090000,470.0,451.200012,48.000001,48,55.099998,100,68.199997,70.400002,68.400002
20161117091500,470.0,441.799988,46.999999,48,55.099998,100,68.199997,70.400002,68.400002
20161117093000,470.0,441.799988,46.999999,48,55.099998,100,68.300003,70.400002,68.400002
20161117094500,470.0,451.200012,48.000001,48,55.099998,100,68.300003,70.400002,68.400002
20161117100000,470.0,441.799988,46.999999,48,54.299999,100,68.300003,70.400002,68.400002
20161117101500,470.0,441.799988,46.999999,48,54.299999,100,68.400002,70.400002,68.400002
20161117103000,470.0,451.200012,48.000001,48,54.299999,100,68.400002,70.400002,68.400002
20161117104500,470.0,474.700012,50.500001,48,54.299999,100,68.400002,70.400002,68.400002
20161117110000,470.0,451.200012,48.000001,48,54.299999,100,68.300003,70.400002,68.400002
20161117111500,470.0,451.200012,48.000001,48,54.299999,100,68.400002,70.400002,68.400002
20161117113000,470.0,458.25,48.75,48,54.299999,100,68.300003,70.400002,68.400002
20161117114500,470.0,467.649994,49.749999,48,54.299999,100,68.300003,70.400002,68.400002
20161117120000,470.0,441.799988,46.999999,48,54.299999,100,68.400002,70.400002,68.400002
20161117121500,470.0,451.200012,48.000001,48,54.299999,100,68.300003,70.400002,68.400002
20161117123000,470.0,451.200012,48.000001,48,54.900002,100,68.400002,70.400002,68.400002
20161117124500,470.0,458.25,48.75,48,53.5,100,68.400002,70.400002,68.400002
20161117130000,470.0,451.200012,48.000001,48,54.299999,100,68.400002,70.400002,68.400002
20161117131500,470.0,451.200012,48.000001,48,54.299999,100,68.400002,70.400002,68.400002
20161117133000,470.0,451.200012,48.000001,48,55.599998,100,68.400002,70.400002,68.400002
20161117134500,470.0,451.200012,48.000001,48,55.599998,100,68.5,70.400002,68.400002
20161117140000,470.0,451.200012,48.000001,48,53.599998,100,68.599998,70.400002,68.400002
20161117141500,470.0,458.25,48.75,48,72.400002,100,68.699997,72.699997,70.699997
20161117143000,470.0,441.799988,46.999999,48,77.699997,100,68.900002,72.699997,70.699997
20161117144500,470.0,441.799988,46.999999,48,86.800003,100,69.199997,72.699997,70.699997
20161117150000,470.0,441.799988,46.999999,48,80.199997,100,69.400002,72.699997,70.699997
20161117151500,470.0,451.200012,48.000001,48,75.300003,100,69.599998,72.699997,70.699997
20161117153000,470.0,434.75,46.25,48,76.400002,100,69.699997,72.699997,70.699997
20161117154500,470.0,451.200012,48.000001,49,76.400002,100,69.900002,72.699997,70.699997
20161117160000,470.0,467.649994,49.749999,49,74.0,100,69.900002,72.699997,70.699997
20161117161500,470.0,458.25,48.75,49,81.099998,100,70.0,72.699997,70.699997
20161117163000,470.0,458.25,48.75,49,75.400002,100,70.0,72.699997,70.699997
20161117164500,470.0,467.649994,49.749999,49,78.900002,100,70.099998,72.699997,70.699997
20161117170000,470.0,458.25,48.75,49,74.900002,100,70.199997,72.699997,70.699997
20161117171500,470.0,458.25,48.75,49,84.5,100,70.199997,72.699997,70.699997
20161117173000,470.0,467.649994,49.749999,49,75.199997,100,70.300003,72.699997,70.699997
20161117174500,470.0,467.649994,49.749999,49,75.199997,100,70.300003,72.699997,70.699997
20161117180000,470.0,467.649994,49.749999,49,86.5,100,70.400002,72.699997,70.699997
20161117181500,470.0,467.649994,49.749999,49,77.300003,100,70.400002,72.699997,70.699997
20161117183000,470.0,474.700012,50.500001,49,74.0,100,70.5,72.699997,70.699997
20161117184500,470.0,467.649994,49.749999,49,77.699997,100,70.5,72.699997,70.699997
20161117190000,470.0,467.649994,49.749999,49,83.599998,100,70.5,72.699997,70.699997
20161117191500,470.0,458.25,48.75,49,74.0,100,70.5,72.699997,70.699997
20161117193000,470.0,467.649994,49.749999,49,78.400002,100,70.5,72.699997,70.699997
20161117194500,470.0,458.25,48.75,49,75.5,100,70.5,72.699997,70.699997
20161117200000,470.0,458.25,48.75,49,82.0,100,70.5,72.699997,70.699997
20161117201500,470.0,467.649994,49.749999,49,74.599998,100,70.5,72.699997,70.699997
20161117203000,470.0,474.700012,50.500001,49,76.900002,100,70.5,72.699997,70.699997
20161117204500,470.0,474.700012,50.500001,49,80.300003,100,70.5,72.699997,70.699997
20161117210000,470.0,474.700012,50.500001,49,77.400002,100,70.5,72.699997,70.699997
20161117211500,470.0,474.700012,50.500001,49,75.300003,100,70.5,72.699997,70.699997
20161117213000,470.0,474.700012,50.500001,49,76.400002,100,70.5,72.699997,70.699997
20161117214500,470.0,474.700012,50.500001,49,74.0,100,70.5,72.699997,70.699997
20161117220000,470.0,458.25,48.75,49,84.099998,100,70.5,72.699997,70.699997
20161117221500,470.0,458.25,48.75,49,76.599998,100,70.5,72.699997,70.699997
20161117223000,470.0,458.25,48.75,49,73.5,100,70.5,72.699997,70.699997
20161117224500,470.0,458.25,48.75,49,82.0,100,70.5,72.699997,70.699997
20161117230000,470.0,458.25,48.75,49,76.400002,100,70.5,72.699997,70.699997
20161117231500,470.0,474.700012,50.500001,49,74.400002,100,70.5,72.699997,70.699997
20161117233000,470.0,474.700012,50.500001,49,82.5,100,70.5,72.699997,70.699997
20161117234500,470.0,467.649994,49.749999,49,74.400002,100,70.5,72.699997,70.699997
20161118000000,470.0,467.649994,49.749999,49,82.5,100,70.5,72.699997,70.699997
20161118001500,470.0,467.649994,49.749999,49,77.300003,100,70.5,72.699997,70.699997
20161118003000,470.0,458.25,48.75,49,73.5,100,70.5,72.699997,70.699997
20161118004500,470.0,474.700012,50.500001,49,86.099998,100,70.5,72.699997,70.699997
20161118010000,470.0,451.200012,48.000001,49,74.900002,100,70.5,72.699997,70.699997
20161118011500,470.0,467.649994,49.749999,49,75.699997,100,70.5,72.699997,70.699997
20161118013000,470.0,458.25,48.75,49,85.099998,100,70.400002,72.699997,70.699997
20161118014500,470.0,474.700012,50.500001,49,74.400002,100,70.400002,72.699997,70.699997
20161118020000,470.0,458.25,48.75,49,81.400002,100,70.400002,72.699997,70.699997
20161118021500,470.0,451.200012,48.000001,49,76.400002,100,70.400002,72.699997,70.699997
20161118023000,470.0,458.25,48.75,49,74.900002,100,70.400002,72.699997,70.699997
20161118024500,470.0,467.649994,49.749999,49,83.400002,100,70.400002,72.699997,70.699997
20161118030000,470.0,458.25,48.75,49,73.5,100,70.400002,72.699997,70.699997
20161118031500,470.0,474.700012,50.500001,49,85.199997,100,70.400002,72.699997,70.699997
20161118033000,470.0,458.25,48.75,49,75.400002,100,70.300003,72.699997,70.699997
20161118034500,470.0,458.25,48.75,49,75.400002,100,70.300003,72.699997,70.699997
20161118040000,470.0,458.25,48.75,49,84.900002,100,70.300003,72.699997,70.699997
20161118041500,470.0,467.649994,49.749999,49,74.0,100,70.300003,72.699997,70.699997
20161118043000,470.0,451.200012,48.000001,49,81.5,100,70.300003,72.699997,70.699997
20161118044500,470.0,458.25,48.75,49,75.900002,100,70.300003,72.699997,70.699997
20161118050000,470.0,458.25,48.75,49,73.400002,100,70.300003,72.699997,70.699997
20161118051500,470.0,467.649994,49.749999,49,87.400002,100,70.300003,72.699997,70.699997
20161118053000,470.0,458.25,48.75,49,74.400002,100,70.300003,72.699997,70.699997
20161118054500,470.0,467.649994,49.749999,49,79.099998,100,70.199997,72.699997,70.699997
20161118060000,470.0,467.649994,49.749999,49,79.099998,100,70.199997,72.699997,70.699997
20161118061500,470.0,434.75,46.25,49,74.0,100,70.199997,72.699997,70.699997
20161118063000,470.0,467.649994,49.749999,49,83.0,100,70.199997,72.699997,70.699997
20161118064500,470.0,451.200012,48.000001,49,75.400002,100,70.199997,72.699997,70.699997
20161118070000,470.0,458.25,48.75,49,73.5,100,70.300003,72.699997,70.699997
20161118071500,470.0,458.25,48.75,49,86.199997,100,70.5,72.699997,70.699997
20161118073000,470.0,458.25,48.75,49,75.900002,100,70.5,72.699997,70.699997
20161118074500,470.0,467.649994,49.749999,49,74.0,100,70.599998,72.699997,70.699997
20161118080000,470.0,458.25,48.75,49,87.099998,100,70.5,72.699997,70.699997
20161118081500,470.0,467.649994,49.749999,49,75.900002,100,70.400002,72.699997,70.699997
20161118083000,470.0,451.200012,48.000001,49,74.400002,100,70.400002,72.699997,70.699997
20161118084500,470.0,451.200012,48.000001,49,82.599998,100,70.5,72.699997,70.699997
20161118090000,470.0,458.25,48.75,49,77.800003,100,70.5,72.699997,70.699997
20161118091500,470.0,458.25,48.75,49,74.900002,100,70.699997,72.699997,70.699997
20161118093000,470.0,451.200012,48.000001,49,79.099998,100,70.800003,72.699997,70.699997
20161118094500,470.0,441.799988,46.999999,49,85.199997,100,70.900002,72.699997,70.699997
20161118100000,470.0,451.200012,48.000001,49,67.400002,0,70.900002,72.699997,70.699997
20161118101500,470.0,441.799988,46.999999,49,54.400002,0,70.900002,72.699997,70.699997
20161118103000,470.0,458.25,48.75,49,56.299999,0,70.699997,72.699997,70.699997
20161118104500,470.0,474.700012,50.500001,49,54.700001,0,70.699997,72.699997,70.699997
20161118110000,470.0,458.25,48.75,49,53.5,100,70.5,72.699997,70.699997
20161118111500,470.0,458.25,48.75,49,53.5,100,70.300003,72.699997,70.699997
20161118113000,470.0,451.200012,48.000001,49,55.900002,100,70.199997,72.699997,70.699997
20161118114500,470.0,467.649994,49.749999,49,53.900002,100,70.199997,72.699997,70.699997
20161118120000,470.0,451.200012,48.000001,49,61.900002,100,70.0,72.699997,70.699997
20161118121500,470.0,467.649994,49.749999,49,68.199997,100,70.099998,72.699997,70.699997
20161118123000,470.0,467.649994,49.749999,49,69.699997,100,70.199997,72.699997,70.699997
20161118124500,470.0,458.25,48.75,49,67.400002,100,70.300003,72.699997,70.699997
20161118130000,470.0,458.25,48.75,49,69.099998,100,70.300003,72.699997,70.699997
20161118131500,470.0,467.649994,49.749999,49,67.900002,100,70.300003,72.699997,70.699997
20161118133000,470.0,451.200012,48.000001,49,74.400002,100,70.300003,72.699997,70.699997
20161118134500,470.0,458.25,48.75,49,73.5,100,70.300003,72.699997,70.699997
20161118140000,470.0,467.649994,49.749999,49,70.599998,100,70.5,72.699997,70.699997
20161118141500,470.0,467.649994,49.749999,49,69.699997,100,70.599998,72.699997,70.699997
20161118143000,470.0,458.25,48.75,49,69.699997,100,70.699997,72.699997,70.699997
20161118144500,470.0,451.200012,48.000001,49,72.0,100,70.800003,72.699997,70.699997
20161118150000,470.0,451.200012,48.000001,49,72.0,100,70.900002,72.699997,70.699997
20161118151500,470.0,467.649994,49.749999,49,69.699997,100,70.900002,72.699997,70.699997
20161118153000,470.0,458.25,48.75,49,55.599998,0,70.900002,72.699997,70.699997
20161118154500,470.0,458.25,48.75,49,57.200001,0,70.699997,72.699997,70.699997
20161118160000,470.0,467.649994,49.749999,49,53.5,0,70.5,72.699997,70.699997
20161118161500,470.0,467.649994,49.749999,49,53.5,100,70.300003,72.699997,70.699997
20161118163000,470.0,467.649994,49.749999,49,54.700001,100,70.199997,72.699997,70.699997
20161118164500,470.0,458.25,48.75,49,57.099998,100,70.099998,72.699997,70.699997
20161118170000,470.0,451.200012,48.000001,49,64.0,100,70.0,72.699997,70.699997
20161118171500,470.0,467.649994,49.749999,49,71.099998,100,70.0,72.699997,70.699997
20161118173000,470.0,451.200012,48.000001,49,68.699997,100,70.099998,72.699997,70.699997
20161118174500,470.0,458.25,48.75,49,71.0,100,70.199997,72.699997,70.699997
20161118180000,470.0,451.200012,48.000001,49,73.099998,100,70.300003,72.699997,70.699997
20161118181500,470.0,458.25,48.75,49,70.599998,100,70.300003,72.699997,70.699997
20161118183000,470.0,467.649994,49.749999,49,73.599998,100,70.300003,72.699997,70.699997
20161118184500,470.0,467.649994,49.749999,49,77.199997,100,70.400002,72.699997,70.699997
20161118190000,470.0,458.25,48.75,49,72.0,100,70.400002,72.699997,70.699997
20161118191500,470.0,467.649994,49.749999,49,73.0,100,70.400002,72.699997,70.699997
20161118193000,470.0,451.200012,48.000001,49,71.099998,100,70.5,72.699997,70.699997
20161118194500,470.0,458.25,48.75,49,76.699997,100,70.5,72.699997,70.699997
20161118200000,470.0,467.649994,49.749999,49,73.5,100,70.5,72.699997,70.699997
20161118201500,470.0,467.649994,49.749999,49,71.0,100,70.5,72.699997,70.699997
20161118203000,470.0,467.649994,49.749999,49,75.699997,100,70.5,72.699997,70.699997
20161118204500,470.0,451.200012,48.000001,49,75.699997,100,70.5,72.699997,70.699997
20161118210000,470.0,458.25,48.75,49,72.0,100,70.599998,72.699997,70.699997
20161118211500,470.0,458.25,48.75,49,72.0,100,70.599998,72.699997,70.699997
20161118213000,470.0,451.200012,48.000001,49,79.699997,100,70.5,72.699997,70.699997
20161118214500,470.0,451.200012,48.000001,49,72.0,100,70.5,72.699997,70.699997
20161118220000,470.0,467.649994,49.749999,49,70.5,100,70.5,72.699997,70.699997
20161118221500,470.0,458.25,48.75,49,80.599998,100,70.5,72.699997,70.699997
20161118223000,470.0,451.200012,48.000001,49,73.800003,100,70.5,72.699997,70.699997
20161118224500,470.0,458.25,48.75,49,70.599998,100,70.5,72.699997,70.699997
20161118230000,470.0,451.200012,48.000001,49,76.400002,100,70.5,72.699997,70.699997
20161118231500,470.0,458.25,48.75,49,76.400002,100,70.5,72.699997,70.699997
20161118233000,470.0,467.649994,49.749999,49,71.599998,100,70.5,72.699997,70.699997
20161118234500,470.0,458.25,48.75,49,72.400002,100,70.5,72.699997,70.699997
20161119000000,470.0,467.649994,49.749999,49,79.800003,100,70.599998,72.699997,70.699997
20161119001500,470.0,458.25,48.75,49,72.0,100,70.599998,72.699997,70.699997
20161119003000,470.0,458.25,48.75,49,71.099998,100,70.5,72.699997,70.699997
20161119004500,470.0,467.649994,49.749999,49,80.199997,100,70.5,72.699997,70.699997
20161119010000,470.0,467.649994,49.749999,49,73.0,100,70.5,72.699997,70.699997
20161119011500,470.0,474.700012,50.500001,49,70.599998,100,70.5,72.699997,70.699997
20161119013000,470.0,458.25,48.75,49,77.199997,100,70.5,72.699997,70.699997
20161119014500,470.0,458.25,48.75,49,73.0,100,70.5,72.699997,70.699997
20161119020000,470.0,467.649994,49.749999,49,71.0,100,70.400002,72.699997,70.699997
20161119021500,470.0,467.649994,49.749999,10,87.0,100,70.400002,72.699997,70.699997
20161119023000,470.0,451.200012,48.000001,49,55.200001,100,70.400002,72.699997,70.699997
20161119024500,470.0,458.25,48.75,49,55.200001,100,70.300003,72.699997,70.699997
20161119030000,470.0,458.25,48.75,49,55.200001,100,70.099998,72.699997,70.699997
20161119031500,470.0,458.25,48.75,49,59.5,100,70.0,72.699997,70.699997
20161119033000,470.0,458.25,48.75,49,67.300003,100,69.900002,72.699997,70.699997
20161119034500,470.0,479.399994,50.999999,49,75.5,100,69.900002,72.699997,70.699997
20161119040000,470.0,479.399994,50.999999,49,70.599998,100,69.900002,72.699997,70.699997
20161119041500,470.0,467.649994,49.749999,49,83.0,100,69.900002,72.699997,70.699997
20161119043000,470.0,474.700012,50.500001,49,74.0,100,69.900002,72.699997,70.699997
20161119044500,470.0,467.649994,49.749999,49,81.400002,100,70.0,72.699997,70.699997
20161119050000,470.0,474.700012,50.500001,49,74.0,100,70.0,72.699997,70.699997
20161119051500,470.0,467.649994,49.749999,49,78.699997,100,70.099998,72.699997,70.699997
20161119053000,470.0,479.399994,50.999999,49,75.900002,100,70.099998,72.699997,70.699997
20161119054500,470.0,479.399994,50.999999,49,73.900002,100,70.099998,72.699997,70.699997
20161119060000,470.0,479.399994,50.999999,49,80.300003,100,70.099998,72.699997,70.699997
20161119061500,470.0,486.450012,51.750001,49,74.0,100,70.099998,72.699997,70.699997
20161119063000,470.0,474.700012,50.500001,49,79.400002,100,70.0,72.699997,70.699997
20161119064500,470.0,474.700012,50.500001,49,77.699997,100,70.0,72.699997,70.699997
20161119070000,470.0,474.700012,50.500001,49,74.900002,100,70.0,72.699997,70.699997
20161119071500,470.0,474.700012,50.500001,49,80.5,100,70.0,72.699997,70.699997
20161119073000,470.0,474.700012,50.500001,49,73.800003,100,70.0,72.699997,70.699997
20161119074500,470.0,493.5,52.5,49,86.599998,100,70.0,72.699997,70.699997
20161119080000,470.0,474.700012,50.500001,49,74.0,100,70.0,72.699997,70.699997
20161119081500,470.0,486.450012,51.750001,49,86.300003,100,70.0,72.699997,70.699997
20161119083000,470.0,493.5,52.5,49,73.0,100,70.0,72.699997,70.699997
20161119084500,470.0,486.450012,51.750001,49,83.800003,100,69.900002,72.699997,70.699997
20161119090000,470.0,486.450012,51.750001,49,74.800003,100,69.900002,72.699997,70.699997
20161119091500,470.0,493.5,52.5,49,76.800003,100,69.900002,72.699997,70.699997
20161119093000,470.0,479.399994,50.999999,49,76.800003,100,69.900002,72.699997,70.699997
20161119094500,470.0,479.399994,50.999999,49,75.5,100,69.900002,72.699997,70.699997
20161119100000,470.0,467.649994,49.749999,48,79.5,100,69.800003,72.699997,70.699997
20161119101500,470.0,467.649994,49.749999,48,74.900002,100,69.900002,72.699997,70.699997
20161119103000,470.0,486.450012,51.750001,48,79.699997,100,69.800003,72.699997,70.699997
20161119104500,470.0,474.700012,50.500001,48,74.900002,100,69.800003,72.699997,70.699997
20161119110000,470.0,474.700012,50.500001,48,79.5,100,69.800003,72.699997,70.699997
20161119111500,470.0,467.649994,49.749999,48,73.5,100,69.800003,72.699997,70.699997
20161119113000,470.0,467.649994,49.749999,48,85.599998,100,69.900002,72.699997,70.699997
20161119114500,470.0,486.450012,51.750001,48,73.0,100,69.900002,72.699997,70.699997
20161119120000,470.0,479.399994,50.999999,48,81.800003,100,69.900002,72.699997,70.699997
20161119121500,470.0,479.399994,50.999999,48,74.400002,100,70.0,72.699997,70.699997
20161119123000,470.0,479.399994,50.999999,48,74.400002,100,70.0,72.699997,70.699997
20161119124500,470.0,479.399994,50.999999,48,78.900002,100,70.0,72.699997,70.699997
20161119130000,470.0,479.399994,50.999999,48,73.0,100,70.0,72.699997,70.699997
20161119131500,470.0,479.399994,50.999999,48,83.699997,100,70.0,72.699997,70.699997
20161119133000,470.0,479.399994,50.999999,48,72.599998,100,70.0,72.699997,70.699997
20161119134500,470.0,479.399994,50.999999,48,83.099998,100,70.0,72.699997,70.699997
20161119140000,470.0,486.450012,51.750001,48,72.5,100,70.0,72.699997,70.699997
20161119141500,470.0,479.399994,50.999999,48,85.599998,100,70.099998,72.699997,70.699997
20161119143000,470.0,479.399994,50.999999,48,72.5,100,70.099998,72.699997,70.699997
20161119144500,470.0,479.399994,50.999999,48,85.599998,100,70.099998,72.699997,70.699997
20161119150000,470.0,479.399994,50.999999,48,73.0,100,70.099998,72.699997,70.699997
20161119151500,470.0,479.399994,50.999999,48,81.199997,100,70.099998,72.699997,70.699997
20161119153000,470.0,479.399994,50.999999,48,72.5,100,70.199997,72.699997,70.699997
20161119154500,470.0,467.649994,49.749999,48,83.900002,100,70.199997,72.699997,70.699997
20161119160000,470.0,479.399994,50.999999,48,73.0,100,70.199997,72.699997,70.699997
20161119161500,470.0,479.399994,50.999999,48,85.099998,100,70.199997,72.699997,70.699997
20161119163000,470.0,479.399994,50.999999,48,73.5,100,70.199997,72.699997,70.699997
20161119164500,470.0,479.399994,50.999999,48,84.800003,100,70.300003,72.699997,70.699997
20161119170000,470.0,479.399994,50.999999,48,73.099998,100,70.300003,72.800003,70.800003
20161119171500,470.0,479.399994,50.999999,48,86.800003,100,70.400002,72.800003,70.800003
20161119173000,470.0,493.5,52.5,48,74.0,100,70.5,72.800003,70.800003
20161119174500,470.0,479.399994,50.999999,48,83.300003,100,70.5,72.800003,70.800003
20161119180000,470.0,479.399994,50.999999,48,74.0,100,70.599998,72.800003,70.800003
20161119181500,470.0,493.5,52.5,48,84.199997,100,70.599998,72.800003,70.800003
20161119183000,470.0,493.5,52.5,48,74.400002,100,70.599998,72.800003,70.800003
20161119184500,470.0,493.5,52.5,48,81.800003,100,70.699997,72.800003,70.800003
20161119190000,470.0,493.5,52.5,48,74.400002,100,70.599998,72.800003,70.800003
20161119191500,470.0,493.5,52.5,48,82.900002,100,70.599998,72.800003,70.800003
20161119193000,470.0,458.25,48.75,48,74.400002,100,70.599998,72.800003,70.800003
