PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119194500,470.0,479.399994,50.999999,48,86.199997,100,70.599998,72.800003,70.800003
20161119200000,470.0,493.5,52.5,48,74.300003,100,70.599998,72.800003,70.800003
20161119201500,470.0,474.700012,50.500001,48,83.0,100,70.599998,72.800003,70.800003
20161119203000,470.0,486.450012,51.750001,48,74.900002,100,70.5,72.800003,70.800003
20161119204500,470.0,474.700012,50.500001,48,84.099998,100,70.5,72.800003,70.800003
20161119210000,470.0,474.700012,50.500001,48,74.400002,100,70.5,72.800003,70.800003
20161119211500,470.0,467.649994,49.749999,48,83.5,100,70.5,72.800003,70.800003
20161119213000,470.0,479.399994,50.999999,48,73.5,100,70.400002,72.800003,70.800003
20161119214500,470.0,467.649994,49.749999,48,85.699997,100,70.400002,72.800003,70.800003
20161119220000,470.0,467.649994,49.749999,48,75.300003,100,70.300003,72.800003,70.800003
20161119221500,470.0,467.649994,49.749999,48,76.900002,100,70.300003,72.800003,70.800003
20161119223000,470.0,474.700012,50.500001,48,79.599998,100,70.300003,72.800003,70.800003
20161119224500,470.0,458.25,48.75,48,74.0,100,70.300003,72.800003,70.800003
20161119230000,470.0,458.25,48.75,48,85.900002,100,70.199997,72.800003,70.800003
20161119231500,470.0,474.700012,50.500001,48,76.5,100,70.199997,72.800003,70.800003
20161119233000,470.0,467.649994,49.749999,48,75.099998,100,70.199997,72.800003,70.800003
20161119234500,470.0,467.649994,49.749999,48,85.400002,100,70.099998,72.800003,70.800003
20161120000000,470.0,467.649994,49.749999,48,74.300003,100,70.0,72.800003,70.800003
20161120001500,470.0,467.649994,49.749999,48,73.5,100,70.0,72.800003,70.800003
20161120003000,470.0,451.200012,48.000001,48,85.099998,100,70.0,72.800003,70.800003
20161120004500,470.0,451.200012,48.000001,48,76.599998,100,69.900002,72.800003,70.800003
20161120010000,470.0,474.700012,50.500001,48,73.0,100,69.900002,72.800003,70.800003
20161120011500,470.0,474.700012,50.500001,48,85.599998,100,69.800003,72.800003,70.800003
20161120013000,470.0,467.649994,49.749999,48,75.5,100,69.800003,72.800003,70.800003
20161120014500,470.0,467.649994,49.749999,48,72.5,100,69.800003,72.800003,70.800003
20161120020000,470.0,474.700012,50.500001,48,83.800003,100,69.699997,72.800003,70.800003
20161120021500,470.0,474.700012,50.500001,48,76.699997,100,69.699997,72.800003,70.800003
20161120023000,470.0,467.649994,49.749999,48,71.099998,100,69.699997,72.800003,70.800003
20161120024500,470.0,467.649994,49.749999,48,75.5,100,69.699997,72.800003,70.800003
20161120030000,470.0,467.649994,49.749999,48,82.099998,100,69.699997,72.800003,70.800003
20161120031500,470.0,479.399994,50.999999,48,73.900002,100,69.699997,72.800003,70.800003
20161120033000,470.0,479.399994,50.999999,48,70.599998,100,69.699997,72.800003,70.800003
20161120034500,470.0,479.399994,50.999999,48,79.800003,100,69.699997,72.800003,70.800003
20161120040000,470.0,479.399994,50.999999,48,79.800003,100,69.699997,72.800003,70.800003
20161120041500,470.0,479.399994,50.999999,48,71.800003,100,69.699997,72.800003,70.800003
20161120043000,470.0,479.399994,50.999999,48,71.800003,100,69.699997,72.800003,70.800003
20161120044500,470.0,479.399994,50.999999,48,82.599998,100,69.699997,72.800003,70.800003
20161120050000,470.0,493.5,52.5,48,75.599998,100,69.699997,72.800003,70.800003
20161120051500,470.0,486.450012,51.750001,48,69.599998,100,69.699997,72.800003,70.800003
20161120053000,470.0,493.5,52.5,48,70.699997,100,69.599998,72.800003,70.800003
20161120054500,470.0,479.399994,50.999999,48,80.699997,100,69.599998,72.800003,70.800003
20161120060000,470.0,486.450012,51.750001,48,77.400002,100,69.599998,72.800003,70.800003
20161120061500,470.0,486.450012,51.750001,48,70.699997,100,69.599998,72.800003,70.800003
20161120063000,470.0,493.5,52.5,48,68.699997,100,69.5,72.800003,70.800003
20161120064500,470.0,486.450012,51.750001,48,75.699997,100,69.400002,72.800003,70.800003
20161120070000,470.0,493.5,52.5,48,80.400002,100,69.400002,72.800003,70.800003
20161120071500,470.0,493.5,52.5,48,72.5,100,69.400002,72.800003,70.800003
20161120073000,470.0,486.450012,51.750001,48,68.300003,100,69.300003,72.800003,70.800003
20161120074500,470.0,486.450012,51.750001,48,74.0,100,69.300003,72.800003,70.800003
20161120080000,470.0,502.899994,53.499999,48,81.300003,100,69.300003,72.800003,70.800003
20161120081500,470.0,486.450012,51.750001,48,74.300003,100,69.300003,72.800003,70.800003
20161120083000,470.0,493.5,52.5,48,70.099998,100,69.199997,72.800003,70.800003
20161120084500,470.0,493.5,52.5,48,77.900002,100,69.199997,72.800003,70.800003
20161120090000,470.0,486.450012,51.750001,48,80.5,100,69.300003,72.800003,70.800003
20161120091500,470.0,493.5,52.5,48,72.5,100,69.300003,72.800003,70.800003
20161120093000,470.0,486.450012,51.750001,48,81.800003,100,69.300003,72.800003,70.800003
20161120094500,470.0,486.450012,51.750001,48,78.199997,100,69.400002,72.800003,70.800003
20161120100000,470.0,479.399994,50.999999,48,73.0,100,69.5,72.800003,70.800003
20161120101500,470.0,467.649994,49.749999,48,80.0,100,69.599998,72.800003,70.800003
20161120103000,470.0,479.399994,50.999999,48,80.0,100,69.599998,72.800003,70.800003
20161120104500,470.0,479.399994,50.999999,48,73.5,100,69.599998,72.800003,70.800003
20161120110000,470.0,467.649994,49.749999,48,84.0,100,69.699997,72.800003,70.800003
20161120111500,470.0,479.399994,50.999999,48,77.199997,100,69.699997,72.800003,70.800003
20161120113000,470.0,467.649994,49.749999,48,74.400002,100,69.699997,72.800003,70.800003
20161120114500,470.0,479.399994,50.999999,48,86.099998,100,69.699997,72.800003,70.800003
20161120120000,470.0,479.399994,50.999999,48,73.900002,100,69.699997,72.800003,70.800003
20161120121500,470.0,479.399994,50.999999,48,77.0,100,69.699997,72.800003,70.800003
20161120123000,470.0,479.399994,50.999999,48,80.400002,100,69.699997,72.800003,70.800003
20161120124500,470.0,479.399994,50.999999,48,73.5,100,69.699997,72.800003,70.800003
20161120130000,470.0,458.25,48.75,48,83.5,100,69.800003,72.800003,70.800003
20161120131500,470.0,467.649994,49.749999,48,74.5,100,69.800003,72.800003,70.800003
20161120133000,470.0,467.649994,49.749999,48,79.699997,100,69.800003,72.800003,70.800003
20161120134500,470.0,474.700012,50.500001,48,73.699997,100,69.800003,72.800003,70.800003
20161120140000,470.0,467.649994,49.749999,48,81.900002,100,69.800003,72.800003,70.800003
20161120141500,470.0,458.25,48.75,48,73.0,100,69.900002,72.800003,70.800003
20161120143000,470.0,474.700012,50.500001,48,83.400002,100,69.900002,72.800003,70.800003
20161120144500,470.0,467.649994,49.749999,48,76.300003,100,69.900002,72.800003,70.800003
20161120150000,470.0,479.399994,50.999999,48,75.300003,100,69.900002,72.800003,70.800003
20161120151500,470.0,479.399994,50.999999,48,76.800003,100,70.0,72.800003,70.800003
20161120153000,470.0,467.649994,49.749999,48,76.800003,100,70.0,72.800003,70.800003
20161120154500,470.0,467.649994,49.749999,48,73.5,100,70.099998,72.800003,70.800003
20161120160000,470.0,467.649994,49.749999,48,86.800003,100,70.099998,72.800003,70.800003
20161120161500,470.0,467.649994,49.749999,48,74.0,100,70.099998,72.800003,70.800003
20161120163000,470.0,467.649994,49.749999,48,80.400002,100,70.199997,72.800003,70.800003
20161120164500,470.0,458.25,48.75,48,75.400002,100,70.199997,72.800003,70.800003
20161120170000,470.0,479.399994,50.999999,48,78.199997,100,70.300003,72.800003,70.800003
20161120171500,470.0,467.649994,49.749999,48,77.300003,100,70.300003,72.800003,70.800003
20161120173000,470.0,458.25,48.75,48,73.900002,100,70.300003,72.800003,70.800003
20161120174500,470.0,467.649994,49.749999,48,87.400002,100,70.400002,72.800003,70.800003
20161120180000,470.0,467.649994,49.749999,48,73.5,100,70.400002,72.800003,70.800003
20161120181500,470.0,467.649994,49.749999,48,79.0,100,70.5,72.800003,70.800003
20161120183000,470.0,474.700012,50.500001,48,76.800003,100,70.5,72.800003,70.800003
20161120184500,470.0,467.649994,49.749999,48,76.800003,100,70.5,72.800003,70.800003
20161120190000,470.0,479.399994,50.999999,48,82.699997,100,70.5,72.800003,70.800003
20161120191500,470.0,467.649994,49.749999,48,74.0,100,70.5,72.800003,70.800003
20161120193000,470.0,467.649994,49.749999,48,88.0,100,70.5,72.800003,70.800003
20161120194500,470.0,451.200012,48.000001,48,74.900002,100,70.5,72.800003,70.800003
20161120200000,470.0,467.649994,49.749999,48,82.900002,100,70.5,72.800003,70.800003
20161120201500,470.0,474.700012,50.500001,48,74.900002,100,70.5,72.800003,70.800003
20161120203000,470.0,474.700012,50.500001,48,79.099998,100,70.5,72.800003,70.800003
20161120204500,470.0,467.649994,49.749999,48,76.300003,100,70.5,72.800003,70.800003
20161120210000,470.0,467.649994,49.749999,48,76.300003,100,70.5,72.800003,70.800003
20161120211500,470.0,479.399994,50.999999,48,79.300003,100,70.400002,72.800003,70.800003
20161120213000,470.0,479.399994,50.999999,48,73.800003,100,70.400002,72.800003,70.800003
20161120214500,470.0,479.399994,50.999999,48,82.599998,100,70.400002,72.800003,70.800003
20161120220000,470.0,467.649994,49.749999,48,73.699997,100,70.400002,72.800003,70.800003
20161120221500,470.0,458.25,48.75,48,78.300003,100,70.300003,72.800003,70.800003
20161120223000,470.0,474.700012,50.500001,48,77.199997,100,70.300003,72.800003,70.800003
20161120224500,470.0,458.25,48.75,48,73.5,100,70.300003,72.800003,70.800003
20161120230000,470.0,474.700012,50.500001,48,82.400002,100,70.300003,72.800003,70.800003
20161120231500,470.0,467.649994,49.749999,48,72.0,100,70.199997,72.800003,70.800003
20161120233000,470.0,474.700012,50.500001,48,82.0,100,70.199997,72.800003,70.800003
20161120234500,470.0,458.25,48.75,48,76.400002,100,70.199997,72.800003,70.800003
20161121000000,470.0,474.700012,50.500001,48,72.0,100,70.099998,72.800003,70.800003
20161121001500,470.0,467.649994,49.749999,48,83.800003,100,70.0,72.800003,70.800003
20161121003000,470.0,451.200012,48.000001,48,75.300003,100,70.0,72.800003,70.800003
20161121004500,470.0,474.700012,50.500001,48,71.599998,100,70.0,72.800003,70.800003
20161121010000,470.0,474.700012,50.500001,48,81.0,100,69.900002,72.800003,70.800003
20161121011500,470.0,458.25,48.75,48,75.800003,100,69.800003,72.800003,70.800003
20161121013000,470.0,467.649994,49.749999,48,70.599998,100,69.800003,72.800003,70.800003
20161121014500,470.0,479.399994,50.999999,48,80.099998,100,69.699997,72.800003,70.800003
20161121020000,470.0,479.399994,50.999999,48,76.800003,100,69.699997,72.800003,70.800003
20161121021500,470.0,479.399994,50.999999,48,70.300003,100,69.599998,72.800003,70.800003
20161121023000,470.0,467.649994,49.749999,48,78.5,100,69.699997,72.800003,70.800003
20161121024500,470.0,467.649994,49.749999,48,78.5,100,69.800003,72.800003,70.800003
20161121030000,470.0,474.700012,50.500001,48,70.099998,100,69.800003,72.800003,70.800003
20161121031500,470.0,474.700012,50.500001,48,72.099998,100,69.800003,72.800003,70.800003
20161121033000,470.0,467.649994,49.749999,48,83.199997,100,69.800003,72.800003,70.800003
20161121034500,470.0,479.399994,50.999999,48,73.900002,100,69.800003,72.800003,70.800003
20161121040000,470.0,467.649994,49.749999,48,70.0,100,69.800003,72.800003,70.800003
20161121041500,470.0,486.450012,51.750001,48,76.800003,100,69.699997,72.800003,70.800003
20161121043000,470.0,479.399994,50.999999,48,78.599998,100,69.699997,72.800003,70.800003
20161121044500,470.0,479.399994,50.999999,48,70.900002,100,69.699997,72.800003,70.800003
20161121050000,470.0,479.399994,50.999999,48,70.900002,100,69.699997,72.800003,70.800003
20161121051500,470.0,486.450012,51.750001,48,82.199997,100,69.699997,72.800003,70.800003
20161121053000,470.0,479.399994,50.999999,48,76.300003,100,69.599998,72.800003,70.800003
20161121054500,470.0,502.899994,53.499999,48,70.400002,100,69.599998,72.800003,70.800003
20161121060000,470.0,486.450012,51.750001,48,70.400002,100,69.599998,72.800003,70.800003
20161121061500,470.0,479.399994,50.999999,48,82.099998,100,69.599998,72.800003,70.800003
20161121063000,470.0,486.450012,51.750001,48,74.800003,100,69.599998,72.800003,70.800003
20161121064500,470.0,486.450012,51.750001,48,69.400002,100,69.599998,72.800003,70.800003
20161121070000,470.0,486.450012,51.750001,48,72.099998,100,69.599998,72.800003,70.800003
20161121071500,470.0,502.899994,53.499999,48,78.699997,100,69.599998,72.800003,70.800003
20161121073000,470.0,486.450012,51.750001,47,70.099998,100,69.699997,72.800003,70.800003
20161121074500,470.0,479.399994,50.999999,47,73.400002,100,69.599998,72.800003,70.800003
20161121080000,470.0,479.399994,50.999999,47,80.0,100,69.5,72.800003,70.800003
20161121081500,470.0,486.450012,51.750001,47,71.5,100,69.699997,72.800003,70.800003
20161121083000,470.0,474.700012,50.500001,47,71.5,100,69.699997,72.800003,70.800003
20161121084500,470.0,474.700012,50.500001,47,83.800003,100,69.699997,72.800003,70.800003
20161121090000,470.0,467.649994,49.749999,47,76.5,100,69.699997,72.800003,70.800003
20161121091500,470.0,474.700012,50.500001,47,74.0,100,69.800003,72.800003,70.800003
20161121093000,470.0,467.649994,49.749999,47,87.5,100,70.0,72.800003,70.800003
20161121094500,470.0,458.25,48.75,47,77.699997,100,70.099998,72.800003,70.800003
20161121100000,470.0,451.200012,48.000001,47,75.400002,100,70.099998,72.800003,70.800003
20161121101500,470.0,458.25,48.75,47,84.199997,100,70.199997,72.800003,70.800003
20161121103000,470.0,451.200012,48.000001,47,73.5,100,70.199997,72.800003,70.800003
20161121104500,470.0,441.799988,46.999999,47,84.400002,100,70.300003,72.800003,70.800003
20161121110000,470.0,451.200012,48.000001,47,74.0,100,70.300003,72.800003,70.800003
20161121111500,470.0,458.25,48.75,47,85.900002,100,70.300003,72.800003,70.800003
20161121113000,470.0,451.200012,48.000001,47,74.400002,100,70.300003,72.800003,70.800003
20161121114500,470.0,458.25,48.75,47,82.0,100,70.199997,72.800003,70.800003
20161121120000,470.0,458.25,48.75,48,75.5,100,70.300003,72.800003,70.800003
20161121121500,470.0,458.25,48.75,48,75.5,100,70.300003,72.800003,70.800003
20161121123000,470.0,458.25,48.75,48,85.0,100,70.400002,72.800003,70.800003
20161121124500,470.0,467.649994,49.749999,48,74.900002,100,70.5,72.800003,70.800003
20161121130000,470.0,451.200012,48.000001,48,77.099998,100,70.5,72.800003,70.800003
20161121131500,470.0,451.200012,48.000001,48,87.400002,100,70.5,72.800003,70.800003
20161121133000,470.0,458.25,48.75,48,76.800003,100,70.5,72.800003,70.800003
20161121134500,470.0,451.200012,48.000001,48,74.400002,100,70.699997,72.800003,70.800003
20161121140000,470.0,458.25,48.75,48,80.0,100,70.699997,72.800003,70.800003
20161121141500,470.0,451.200012,48.000001,48,82.699997,100,70.900002,72.800003,70.800003
20161121143000,470.0,467.649994,49.749999,48,75.400002,100,70.900002,72.800003,70.800003
20161121144500,470.0,467.649994,49.749999,48,74.0,100,71.0,72.800003,70.800003
20161121150000,470.0,458.25,48.75,48,83.0,100,71.0,72.800003,70.800003
20161121151500,470.0,467.649994,49.749999,48,78.0,100,71.099998,72.800003,70.800003
20161121153000,470.0,479.399994,50.999999,48,54.700001,0,71.0,72.800003,70.800003
20161121154500,470.0,467.649994,49.749999,48,54.700001,0,70.699997,72.800003,70.800003
20161121160000,470.0,458.25,48.75,48,54.700001,100,70.5,72.800003,70.800003
20161121161500,470.0,458.25,48.75,48,54.700001,100,70.300003,72.800003,70.800003
20161121163000,470.0,458.25,48.75,48,54.700001,100,70.099998,72.800003,70.800003
20161121164500,470.0,474.700012,50.500001,48,60.700001,100,70.099998,72.800003,70.800003
20161121170000,470.0,458.25,48.75,48,71.599998,100,70.099998,72.800003,70.800003
20161121171500,470.0,451.200012,48.000001,48,69.5,100,70.199997,72.800003,70.800003
20161121173000,470.0,467.649994,49.749999,48,72.599998,100,70.300003,72.800003,70.800003
20161121174500,470.0,441.799988,46.999999,48,69.199997,100,70.300003,72.800003,70.800003
20161121180000,470.0,474.700012,50.500001,48,76.199997,100,70.400002,72.800003,70.800003
20161121181500,470.0,451.200012,48.000001,48,71.599998,100,70.5,72.800003,70.800003
20161121183000,470.0,451.200012,48.000001,48,72.400002,100,70.5,72.800003,70.800003
20161121184500,470.0,458.25,48.75,48,77.800003,100,70.5,72.800003,70.800003
20161121190000,470.0,474.700012,50.500001,48,71.099998,100,70.5,72.800003,70.800003
20161121191500,470.0,458.25,48.75,48,78.400002,100,70.599998,72.800003,70.800003
20161121193000,470.0,458.25,48.75,48,72.5,100,70.599998,72.800003,70.800003
20161121194500,470.0,467.649994,49.749999,48,73.300003,100,70.599998,72.800003,70.800003
20161121200000,470.0,451.200012,48.000001,48,78.300003,100,70.599998,72.800003,70.800003
20161121201500,470.0,458.25,48.75,48,71.599998,100,70.599998,72.800003,70.800003
20161121203000,470.0,458.25,48.75,48,80.099998,100,70.5,72.800003,70.800003
20161121204500,470.0,458.25,48.75,48,72.0,100,70.5,72.800003,70.800003
20161121210000,470.0,451.200012,48.000001,48,74.800003,100,70.5,72.800003,70.800003
20161121211500,470.0,458.25,48.75,48,76.0,100,70.5,72.800003,70.800003
20161121213000,470.0,458.25,48.75,48,71.599998,100,70.5,72.800003,70.800003
20161121214500,470.0,467.649994,49.749999,48,81.5,100,70.5,72.800003,70.800003
20161121220000,470.0,458.25,48.75,48,72.5,100,70.5,72.800003,70.800003
20161121221500,470.0,441.799988,46.999999,48,78.099998,100,70.5,72.800003,70.800003
20161121223000,470.0,451.200012,48.000001,48,74.0,100,70.5,72.800003,70.800003
20161121224500,470.0,451.200012,48.000001,48,76.300003,100,70.5,72.800003,70.800003
20161121230000,470.0,458.25,48.75,48,78.0,100,70.5,72.800003,70.800003
20161121231500,470.0,458.25,48.75,48,76.099998,100,70.5,72.800003,70.800003
20161121233000,470.0,451.200012,48.000001,48,78.300003,100,70.5,72.800003,70.800003
20161121234500,470.0,467.649994,49.749999,48,73.400002,100,70.5,72.800003,70.800003
20161122000000,470.0,458.25,48.75,48,80.599998,100,70.5,72.800003,70.800003
20161122001500,470.0,458.25,48.75,48,73.099998,100,70.5,72.800003,70.800003
20161122003000,470.0,458.25,48.75,48,83.699997,100,70.400002,72.800003,70.800003
20161122004500,470.0,451.200012,48.000001,48,73.5,100,70.400002,72.800003,70.800003
20161122010000,470.0,467.649994,49.749999,48,86.199997,100,70.400002,72.800003,70.800003
20161122011500,470.0,467.649994,49.749999,48,72.5,100,70.300003,72.800003,70.800003
20161122013000,470.0,458.25,48.75,48,86.199997,100,70.300003,72.800003,70.800003
20161122014500,470.0,467.649994,49.749999,48,73.5,100,70.300003,72.800003,70.800003
20161122020000,470.0,451.200012,48.000001,48,87.400002,100,70.300003,72.800003,70.800003
20161122021500,470.0,467.649994,49.749999,48,74.0,100,70.300003,72.800003,70.800003
20161122023000,470.0,467.649994,49.749999,48,87.0,100,70.300003,72.800003,70.800003
20161122024500,470.0,467.649994,49.749999,48,74.900002,100,70.400002,72.800003,70.800003
20161122030000,470.0,467.649994,49.749999,48,87.699997,100,70.400002,72.800003,70.800003
20161122031500,470.0,458.25,48.75,48,74.400002,100,70.400002,72.800003,70.800003
20161122033000,470.0,451.200012,48.000001,48,84.5,100,70.400002,72.800003,70.800003
20161122034500,470.0,467.649994,49.749999,48,74.400002,100,70.400002,72.800003,70.800003
20161122040000,470.0,451.200012,48.000001,48,86.0,100,70.400002,72.800003,70.800003
20161122041500,470.0,451.200012,48.000001,48,74.800003,100,70.400002,72.800003,70.800003
20161122043000,470.0,451.200012,48.000001,48,82.900002,100,70.400002,72.800003,70.800003
20161122044500,470.0,451.200012,48.000001,48,74.400002,100,70.400002,72.800003,70.800003
20161122050000,470.0,458.25,48.75,48,83.5,100,70.400002,72.800003,70.800003
20161122051500,470.0,441.799988,46.999999,48,74.300003,100,70.400002,72.800003,70.800003
20161122053000,470.0,458.25,48.75,48,78.900002,100,70.400002,72.800003,70.800003
20161122054500,470.0,467.649994,49.749999,48,78.900002,100,70.400002,72.800003,70.800003
20161122060000,470.0,474.700012,50.500001,48,76.599998,100,70.400002,72.800003,70.800003
20161122061500,470.0,467.649994,49.749999,48,80.599998,100,70.400002,72.800003,70.800003
20161122063000,470.0,458.25,48.75,48,75.900002,100,70.400002,72.800003,70.800003
20161122064500,470.0,451.200012,48.000001,48,81.5,100,70.400002,72.800003,70.800003
20161122070000,470.0,467.649994,49.749999,48,75.5,100,70.5,72.800003,70.800003
20161122071500,470.0,441.799988,46.999999,48,81.400002,100,70.699997,72.800003,70.800003
20161122073000,470.0,441.799988,46.999999,48,75.699997,100,70.800003,72.800003,70.800003
20161122074500,470.0,441.799988,46.999999,48,81.5,100,70.800003,72.800003,70.800003
20161122080000,470.0,467.649994,49.749999,48,76.400002,100,70.900002,72.800003,70.800003
20161122081500,470.0,467.649994,49.749999,48,78.300003,100,70.900002,72.800003,70.800003
20161122083000,470.0,458.25,48.75,48,79.199997,100,70.800003,72.800003,70.800003
20161122084500,470.0,942.349976,100.249997,65,58.5,0,70.800003,70.900002,68.900002
20161122090000,470.0,867.150024,92.250003,62,55.5,0,70.5,71.0,69.0
20161122091500,470.0,690.900024,73.500003,56,55.5,0,70.300003,71.0,69.0
20161122093000,470.0,547.549988,58.249999,51,55.5,0,70.199997,71.0,69.0
20161122094500,470.0,493.5,52.5,49,55.5,0,70.0,70.900002,68.900002
20161122100000,470.0,486.450012,51.750001,48,55.5,0,69.900002,70.900002,68.900002
20161122101500,470.0,486.450012,51.750001,48,54.700001,0,69.800003,70.900002,68.900002
20161122103000,470.0,486.450012,51.750001,48,54.700001,0,69.800003,70.900002,68.900002
20161122104500,470.0,479.399994,50.999999,48,54.700001,0,69.699997,70.900002,68.900002
20161122110000,470.0,479.399994,50.999999,48,54.700001,0,69.699997,70.900002,68.900002
20161122111500,470.0,486.450012,51.750001,48,54.700001,0,69.699997,70.900002,68.900002
20161122113000,470.0,486.450012,51.750001,48,54.700001,0,69.699997,70.900002,68.900002
20161122114500,470.0,474.700012,50.500001,48,54.700001,0,69.699997,70.900002,68.900002
20161122120000,470.0,474.700012,50.500001,48,54.700001,0,69.699997,70.900002,68.900002
20161122121500,470.0,467.649994,49.749999,48,53.900002,0,69.699997,70.900002,68.900002
20161122123000,470.0,474.700012,50.500001,48,53.900002,0,69.599998,70.900002,68.900002
20161122124500,470.0,474.700012,50.500001,48,53.900002,0,69.5,70.900002,68.900002
20161122130000,470.0,486.450012,51.750001,48,53.900002,0,69.699997,70.900002,68.900002
20161122131500,470.0,479.399994,50.999999,48,53.900002,0,69.599998,70.900002,68.900002
20161122133000,470.0,479.399994,50.999999,48,53.900002,0,69.599998,70.900002,68.900002
20161122134500,470.0,467.649994,49.749999,48,53.900002,0,69.599998,70.900002,68.900002
20161122140000,470.0,479.399994,50.999999,48,53.900002,0,69.599998,70.900002,68.900002
20161122141500,470.0,479.399994,50.999999,48,53.900002,0,69.599998,70.900002,68.900002
20161122143000,470.0,479.399994,50.999999,48,53.900002,0,69.599998,70.900002,68.900002
20161122144500,470.0,479.399994,50.999999,48,53.900002,0,69.599998,70.900002,68.900002
20161122150000,470.0,479.399994,50.999999,48,53.900002,0,69.599998,70.900002,68.900002
20161122151500,470.0,479.399994,50.999999,48,53.900002,0,69.599998,70.900002,68.900002
20161122153000,470.0,458.25,48.75,48,53.900002,0,69.599998,70.900002,68.900002
20161122154500,470.0,467.649994,49.749999,48,53.900002,0,69.599998,70.900002,68.900002
20161122160000,470.0,467.649994,49.749999,48,53.900002,0,69.400002,70.900002,68.900002
20161122161500,470.0,467.649994,49.749999,48,53.900002,0,69.300003,70.900002,68.900002
20161122163000,470.0,479.399994,50.999999,48,53.900002,0,69.199997,70.900002,68.900002
20161122164500,470.0,479.399994,50.999999,48,53.900002,0,69.099998,70.900002,68.900002
20161122170000,470.0,479.399994,50.999999,48,53.900002,0,68.900002,70.900002,68.900002
20161122171500,470.0,458.25,48.75,48,53.900002,0,68.900002,70.900002,68.900002
20161122173000,470.0,467.649994,49.749999,48,53.900002,0,68.800003,70.900002,68.900002
20161122174500,470.0,458.25,48.75,48,53.900002,0,68.800003,70.900002,68.900002
20161122180000,470.0,467.649994,49.749999,48,53.900002,0,68.699997,70.900002,68.900002
20161122181500,470.0,467.649994,49.749999,48,53.900002,0,68.699997,70.900002,68.900002
20161122183000,470.0,467.649994,49.749999,48,53.900002,0,68.699997,70.900002,68.900002
20161122184500,470.0,467.649994,49.749999,48,53.900002,100,68.599998,70.900002,68.900002
20161122190000,470.0,474.700012,50.500001,48,53.900002,100,68.599998,70.900002,68.900002
20161122191500,470.0,458.25,48.75,48,53.900002,100,68.599998,70.900002,68.900002
20161122193000,470.0,479.399994,50.999999,48,53.900002,100,68.400002,70.900002,68.900002
20161122194500,470.0,467.649994,49.749999,48,53.900002,100,68.400002,70.900002,68.900002
20161122200000,470.0,458.25,48.75,48,55.099998,100,68.400002,70.900002,68.900002
20161122201500,470.0,451.200012,48.000001,48,68.599998,100,68.400002,70.900002,68.900002
20161122203000,470.0,474.700012,50.500001,48,66.800003,100,68.5,70.900002,68.900002
20161122204500,470.0,458.25,48.75,48,66.800003,100,68.599998,70.900002,68.900002
20161122210000,470.0,458.25,48.75,48,71.599998,100,68.699997,70.900002,68.900002
20161122211500,470.0,467.649994,49.749999,48,66.800003,100,68.800003,70.900002,68.900002
20161122213000,470.0,458.25,48.75,48,66.800003,100,68.900002,70.900002,68.900002
20161122214500,470.0,467.649994,49.749999,48,71.599998,100,68.900002,70.900002,68.900002
20161122220000,470.0,467.649994,49.749999,48,66.800003,100,69.0,70.900002,68.900002
20161122221500,470.0,458.25,48.75,48,65.900002,100,69.099998,70.900002,68.900002
20161122223000,470.0,458.25,48.75,48,71.0,100,69.099998,70.900002,68.900002
20161122224500,470.0,458.25,48.75,48,55.200001,0,69.199997,70.900002,68.900002
20161122230000,470.0,458.25,48.75,48,54.400002,0,69.099998,70.900002,68.900002
20161122231500,470.0,458.25,48.75,48,54.400002,0,68.900002,70.900002,68.900002
20161122233000,470.0,467.649994,49.749999,48,54.400002,0,68.800003,70.900002,68.900002
20161122234500,470.0,458.25,48.75,48,54.400002,0,68.800003,70.900002,68.900002
20161123000000,470.0,458.25,48.75,48,54.400002,0,68.699997,70.900002,68.900002
20161123001500,470.0,474.700012,50.500001,48,54.400002,100,68.599998,70.900002,68.900002
20161123003000,470.0,451.200012,48.000001,48,54.400002,100,68.599998,70.900002,68.900002
20161123004500,470.0,467.649994,49.749999,48,54.400002,100,68.5,70.900002,68.900002
20161123010000,470.0,467.649994,49.749999,48,54.400002,100,68.400002,70.900002,68.900002
20161123011500,470.0,474.700012,50.500001,48,54.400002,100,68.400002,70.900002,68.900002
20161123013000,470.0,451.200012,48.000001,48,57.099998,100,68.300003,70.900002,68.900002
20161123014500,470.0,458.25,48.75,48,72.400002,100,68.300003,70.900002,68.900002
20161123020000,470.0,458.25,48.75,48,68.199997,100,68.400002,70.900002,68.900002
20161123021500,470.0,451.200012,48.000001,10,70.400002,100,68.5,70.900002,68.900002
20161123023000,470.0,451.200012,48.000001,48,55.599998,100,68.599998,70.900002,68.900002
20161123024500,470.0,451.200012,48.000001,48,54.299999,100,68.599998,70.900002,68.900002
20161123030000,470.0,451.200012,48.000001,48,54.299999,100,68.5,70.900002,68.900002
20161123031500,470.0,458.25,48.75,48,54.299999,100,68.400002,70.900002,68.900002
20161123033000,470.0,451.200012,48.000001,48,54.299999,100,68.300003,70.900002,68.900002
20161123034500,470.0,451.200012,48.000001,48,57.900002,100,68.300003,70.900002,68.900002
20161123040000,470.0,441.799988,46.999999,48,67.300003,100,68.300003,70.900002,68.900002
20161123041500,470.0,458.25,48.75,48,74.400002,100,68.400002,70.900002,68.900002
20161123043000,470.0,441.799988,46.999999,48,68.699997,100,68.599998,70.900002,68.900002
20161123044500,470.0,441.799988,46.999999,48,67.300003,100,68.599998,70.900002,68.900002
20161123050000,470.0,451.200012,48.000001,48,73.900002,100,68.699997,70.900002,68.900002
20161123051500,470.0,441.799988,46.999999,48,68.699997,100,68.800003,70.900002,68.900002
20161123053000,470.0,458.25,48.75,48,67.699997,100,68.900002,70.900002,68.900002
20161123054500,470.0,441.799988,46.999999,48,73.900002,100,69.0,70.900002,68.900002
20161123060000,470.0,441.799988,46.999999,48,69.199997,100,69.099998,70.900002,68.900002
20161123061500,470.0,441.799988,46.999999,48,67.699997,100,69.099998,70.900002,68.900002
20161123063000,470.0,434.75,46.25,48,58.400002,0,69.199997,70.900002,68.900002
20161123064500,470.0,451.200012,48.000001,48,54.700001,0,69.099998,70.900002,68.900002
20161123070000,470.0,441.799988,46.999999,48,54.700001,0,68.900002,70.900002,68.900002
20161123071500,470.0,646.25,68.75,55,54.700001,0,68.800003,70.0,68.0
20161123073000,470.0,502.899994,53.499999,48,54.700001,0,68.699997,70.0,68.0
20161123074500,470.0,486.450012,51.750001,48,54.700001,0,68.800003,70.0,68.0
20161123080000,470.0,493.5,52.5,48,54.700001,0,68.699997,70.0,68.0
20161123081500,470.0,486.450012,51.750001,48,54.700001,0,68.699997,70.0,68.0
20161123083000,470.0,486.450012,51.750001,48,54.700001,0,68.699997,70.0,68.0
20161123084500,470.0,502.899994,53.499999,48,54.700001,0,68.599998,70.0,68.0
20161123090000,470.0,479.399994,50.999999,48,54.700001,0,68.599998,70.0,68.0
20161123091500,470.0,486.450012,51.750001,48,54.700001,0,68.599998,70.0,68.0
20161123093000,470.0,479.399994,50.999999,48,54.700001,0,68.599998,70.0,68.0
20161123094500,470.0,486.450012,51.750001,48,54.700001,0,68.599998,70.0,68.0
20161123100000,470.0,479.399994,50.999999,48,53.900002,0,68.599998,70.0,68.0
20161123101500,470.0,493.5,52.5,48,53.900002,0,68.599998,70.0,68.0
20161123103000,470.0,502.899994,53.499999,48,53.900002,0,68.699997,70.0,68.0
20161123104500,470.0,486.450012,51.750001,48,53.900002,0,68.699997,70.0,68.0
20161123110000,470.0,493.5,52.5,48,53.900002,0,68.699997,70.0,68.0
20161123111500,470.0,486.450012,51.750001,48,53.900002,0,68.699997,70.0,68.0
20161123113000,470.0,474.700012,50.500001,48,53.900002,0,68.699997,70.0,68.0
20161123114500,470.0,486.450012,51.750001,48,53.900002,0,68.699997,70.0,68.0
20161123120000,470.0,474.700012,50.500001,48,53.900002,0,68.699997,70.0,68.0
20161123121500,470.0,467.649994,49.749999,48,53.900002,0,68.800003,70.0,68.0
20161123123000,470.0,479.399994,50.999999,48,53.900002,0,68.800003,70.0,68.0
20161123124500,470.0,479.399994,50.999999,48,53.099998,0,68.800003,70.0,68.0
20161123130000,470.0,467.649994,49.749999,48,53.099998,0,68.699997,70.0,68.0
20161123131500,470.0,474.700012,50.500001,48,53.099998,0,68.699997,70.0,68.0
20161123133000,470.0,474.700012,50.500001,48,53.099998,0,68.699997,70.0,68.0
20161123134500,470.0,486.450012,51.750001,48,53.099998,0,68.699997,70.0,68.0
20161123140000,470.0,486.450012,51.750001,48,53.099998,0,68.699997,70.0,68.0
20161123141500,470.0,474.700012,50.500001,48,53.099998,0,68.599998,70.0,68.0
20161123143000,470.0,486.450012,51.750001,48,53.099998,0,68.699997,70.0,68.0
20161123144500,470.0,467.649994,49.749999,48,53.099998,0,68.699997,70.0,68.0
20161123150000,470.0,486.450012,51.750001,48,53.900002,0,68.699997,70.0,68.0
20161123151500,470.0,474.700012,50.500001,48,53.900002,0,68.599998,70.0,68.0
20161123153000,470.0,474.700012,50.500001,48,53.900002,0,68.599998,70.0,68.0
20161123154500,470.0,467.649994,49.749999,48,53.900002,0,68.5,70.0,68.0
20161123160000,470.0,467.649994,49.749999,48,53.900002,0,68.400002,70.0,68.0
20161123161500,470.0,458.25,48.75,48,53.900002,0,68.400002,70.0,68.0
20161123163000,470.0,458.25,48.75,48,53.900002,0,68.300003,70.0,68.0
20161123164500,470.0,458.25,48.75,48,53.900002,0,68.199997,70.0,68.0
20161123170000,470.0,474.700012,50.500001,48,53.900002,0,68.199997,70.0,68.0
20161123171500,470.0,467.649994,49.749999,48,53.900002,0,68.199997,70.0,68.0
20161123173000,470.0,451.200012,48.000001,48,53.900002,0,68.199997,70.0,68.0
20161123174500,470.0,458.25,48.75,48,53.900002,0,68.199997,70.0,68.0
20161123180000,470.0,458.25,48.75,48,53.900002,0,68.199997,70.0,68.0
20161123181500,470.0,458.25,48.75,48,53.900002,0,68.099998,70.0,68.0
20161123183000,470.0,467.649994,49.749999,48,53.900002,0,68.099998,70.0,68.0
20161123184500,470.0,458.25,48.75,48,53.900002,0,68.099998,70.0,68.0
20161123190000,470.0,451.200012,48.000001,48,53.900002,0,68.099998,70.0,68.0
20161123191500,470.0,467.649994,49.749999,48,53.900002,0,68.099998,70.0,68.0
20161123193000,470.0,467.649994,49.749999,48,53.900002,0,68.099998,70.0,68.0
20161123194500,470.0,458.25,48.75,48,53.900002,0,68.0,70.0,68.0
20161123200000,470.0,467.649994,49.749999,48,53.900002,0,68.0,70.0,68.0
20161123201500,470.0,467.649994,49.749999,48,53.900002,0,67.900002,70.0,68.0
20161123203000,470.0,458.25,48.75,48,53.900002,0,67.900002,70.0,68.0
20161123204500,470.0,458.25,48.75,48,53.900002,0,67.900002,70.0,68.0
20161123210000,470.0,474.700012,50.500001,48,53.900002,0,67.900002,70.0,68.0
20161123211500,470.0,467.649994,49.749999,48,53.900002,0,67.900002,70.0,68.0
20161123213000,470.0,458.25,48.75,48,53.900002,0,67.800003,70.0,68.0
20161123214500,470.0,458.25,48.75,48,53.900002,0,67.800003,70.0,68.0
20161123220000,470.0,474.700012,50.500001,48,53.900002,0,67.800003,70.0,68.0
20161123221500,470.0,474.700012,50.500001,48,53.900002,0,67.800003,70.0,68.0
20161123223000,470.0,467.649994,49.749999,48,53.900002,0,67.800003,70.0,68.0
20161123224500,470.0,458.25,48.75,48,53.900002,0,67.800003,70.0,68.0
20161123230000,470.0,467.649994,49.749999,48,53.900002,100,67.699997,70.0,68.0
20161123231500,470.0,479.399994,50.999999,48,53.900002,100,67.699997,70.0,68.0
20161123233000,470.0,467.649994,49.749999,48,53.900002,100,67.699997,70.0,68.0
20161123234500,470.0,458.25,48.75,48,53.900002,100,67.699997,70.0,68.0
20161124000000,470.0,458.25,48.75,48,53.900002,100,67.699997,70.0,68.0
20161124001500,470.0,474.700012,50.500001,48,53.900002,100,67.699997,70.0,68.0
20161124003000,470.0,458.25,48.75,48,53.900002,100,67.699997,70.0,68.0
20161124004500,470.0,458.25,48.75,48,53.900002,100,67.699997,70.0,68.0
20161124010000,470.0,474.700012,50.500001,48,53.900002,100,67.699997,70.0,68.0
20161124011500,470.0,458.25,48.75,48,53.900002,100,67.699997,70.0,68.0
20161124013000,470.0,474.700012,50.500001,48,53.900002,100,67.699997,70.0,68.0
20161124014500,470.0,458.25,48.75,48,53.900002,100,67.699997,70.0,68.0
20161124020000,470.0,458.25,48.75,48,54.700001,100,67.699997,70.0,68.0
20161124021500,470.0,458.25,48.75,48,54.700001,100,67.699997,70.0,68.0
20161124023000,470.0,467.649994,49.749999,48,57.599998,100,67.599998,70.0,68.0
20161124024500,470.0,458.25,48.75,48,63.200001,100,67.699997,70.0,68.0
20161124030000,470.0,458.25,48.75,48,61.200001,100,67.800003,70.0,68.0
20161124031500,470.0,451.200012,48.000001,48,61.900002,100,67.900002,70.0,68.0
20161124033000,470.0,458.25,48.75,48,63.200001,100,67.900002,70.0,68.0
20161124034500,470.0,467.649994,49.749999,48,61.200001,100,68.0,70.0,68.0
20161124040000,470.0,474.700012,50.500001,48,63.599998,100,68.099998,70.0,68.0
20161124041500,470.0,467.649994,49.749999,48,62.0,100,68.099998,70.0,68.0
20161124043000,470.0,474.700012,50.500001,48,62.799999,100,68.099998,70.0,68.0
20161124044500,470.0,467.649994,49.749999,48,62.0,100,68.199997,70.0,68.0
20161124050000,470.0,467.649994,49.749999,48,62.0,100,68.199997,70.0,68.0
20161124051500,470.0,467.649994,49.749999,48,62.799999,100,68.199997,70.0,68.0
20161124053000,470.0,474.700012,50.500001,48,61.200001,100,68.199997,70.0,68.0
20161124054500,470.0,467.649994,49.749999,48,64.0,100,68.199997,70.0,68.0
20161124060000,470.0,474.700012,50.500001,48,55.200001,0,68.199997,70.0,68.0
20161124061500,470.0,467.649994,49.749999,48,55.200001,0,68.199997,70.0,68.0
20161124063000,470.0,479.399994,50.999999,48,55.200001,0,68.099998,70.0,68.0
20161124064500,470.0,479.399994,50.999999,48,55.200001,0,68.0,70.0,68.0
20161124070000,470.0,479.399994,50.999999,48,55.200001,0,67.900002,70.0,68.0
20161124071500,470.0,486.450012,51.750001,48,55.200001,0,67.900002,70.0,68.0
20161124073000,470.0,479.399994,50.999999,48,55.200001,0,67.900002,70.0,68.0
20161124074500,470.0,479.399994,50.999999,48,55.200001,0,67.800003,70.0,68.0
20161124080000,470.0,493.5,52.5,48,55.200001,0,67.800003,70.0,68.0
20161124081500,470.0,486.450012,51.750001,48,55.200001,100,67.699997,70.0,68.0
20161124083000,470.0,479.399994,50.999999,48,55.200001,100,67.699997,70.0,68.0
20161124084500,470.0,479.399994,50.999999,48,55.200001,100,67.699997,70.0,68.0
20161124090000,470.0,493.5,52.5,48,55.200001,100,67.699997,70.0,68.0
20161124091500,470.0,486.450012,51.750001,48,54.299999,100,67.599998,70.0,68.0
20161124093000,470.0,493.5,52.5,48,55.099998,100,67.599998,70.0,68.0
20161124094500,470.0,486.450012,51.750001,48,54.5,100,67.599998,70.0,68.0
20161124100000,470.0,486.450012,51.750001,48,55.099998,100,67.5,70.0,68.0
20161124101500,470.0,486.450012,51.750001,48,60.700001,100,67.5,70.0,68.0
20161124103000,470.0,493.5,52.5,48,66.800003,100,67.599998,70.0,68.0
20161124104500,470.0,502.899994,53.499999,48,65.300003,100,67.699997,70.0,68.0
20161124110000,470.0,493.5,52.5,48,70.0,100,67.900002,70.0,68.0
20161124111500,470.0,486.450012,51.750001,48,66.800003,100,68.0,70.0,68.0
20161124113000,470.0,486.450012,51.750001,48,64.900002,100,68.099998,70.0,68.0
20161124114500,470.0,479.399994,50.999999,48,68.599998,100,68.099998,70.0,68.0
20161124120000,470.0,486.450012,51.750001,48,67.300003,100,68.199997,70.0,68.0
20161124121500,470.0,486.450012,51.750001,48,64.900002,100,68.199997,70.0,68.0
20161124123000,470.0,486.450012,51.750001,48,54.299999,0,68.199997,70.0,68.0
20161124124500,470.0,486.450012,51.750001,48,54.299999,0,68.099998,70.0,68.0
20161124130000,470.0,479.399994,50.999999,48,54.299999,0,68.099998,70.0,68.0
20161124131500,470.0,479.399994,50.999999,48,53.5,0,68.0,70.0,68.0
20161124133000,470.0,493.5,52.5,48,53.5,0,67.900002,70.0,68.0
20161124134500,470.0,493.5,52.5,48,53.5,0,67.800003,70.0,68.0
20161124140000,470.0,493.5,52.5,48,53.5,0,67.800003,70.0,68.0
20161124141500,470.0,493.5,52.5,48,53.5,100,67.699997,70.0,68.0
20161124143000,470.0,486.450012,51.750001,48,53.5,100,67.699997,70.0,68.0
20161124144500,470.0,493.5,52.5,48,53.5,100,67.599998,70.0,68.0
20161124150000,470.0,479.399994,50.999999,48,53.5,100,67.599998,70.0,68.0
20161124151500,470.0,486.450012,51.750001,48,53.5,100,67.599998,70.0,68.0
20161124153000,470.0,493.5,52.5,48,53.5,100,67.5,70.0,68.0
20161124154500,470.0,493.5,52.5,48,55.099998,100,67.5,70.0,68.0
20161124160000,470.0,479.399994,50.999999,48,62.799999,100,67.599998,70.0,68.0
20161124161500,470.0,467.649994,49.749999,48,62.799999,100,67.699997,70.0,68.0
20161124163000,470.0,479.399994,50.999999,48,65.300003,100,67.800003,70.0,68.0
20161124164500,470.0,479.399994,50.999999,48,65.300003,100,67.900002,70.0,68.0
20161124170000,470.0,479.399994,50.999999,48,64.0,100,68.099998,70.0,68.0
20161124171500,470.0,467.649994,49.749999,48,63.200001,100,68.199997,70.0,68.0
20161124173000,470.0,458.25,48.75,48,65.800003,100,68.199997,70.0,68.0
20161124174500,470.0,479.399994,50.999999,48,54.299999,0,68.300003,70.0,68.0
20161124180000,470.0,467.649994,49.749999,48,54.299999,0,68.199997,70.0,68.0
20161124181500,470.0,458.25,48.75,48,54.299999,0,68.099998,70.0,68.0
20161124183000,470.0,467.649994,49.749999,48,54.299999,0,68.099998,70.0,68.0
20161124184500,470.0,451.200012,48.000001,48,54.299999,0,68.099998,70.0,68.0
20161124190000,470.0,474.700012,50.500001,48,54.299999,0,68.0,70.0,68.0
20161124191500,470.0,458.25,48.75,48,54.299999,0,67.900002,70.0,68.0
20161124193000,470.0,474.700012,50.500001,48,54.299999,0,67.900002,70.0,68.0
20161124194500,470.0,451.200012,48.000001,48,54.299999,0,67.900002,70.0,68.0
20161124200000,470.0,458.25,48.75,48,54.299999,0,67.900002,70.0,68.0
20161124201500,470.0,467.649994,49.749999,48,54.299999,0,67.800003,70.0,68.0
20161124203000,470.0,467.649994,49.749999,48,54.299999,0,67.800003,70.0,68.0
20161124204500,470.0,467.649994,49.749999,48,55.099998,100,67.699997,70.0,68.0
20161124210000,470.0,467.649994,49.749999,48,54.299999,100,67.699997,70.0,68.0
20161124211500,470.0,479.399994,50.999999,48,54.299999,100,67.699997,70.0,68.0
20161124213000,470.0,467.649994,49.749999,48,54.299999,100,67.699997,70.0,68.0
20161124214500,470.0,474.700012,50.500001,48,54.299999,100,67.699997,70.0,68.0
20161124220000,470.0,467.649994,49.749999,48,54.299999,100,67.599998,70.0,68.0
20161124221500,470.0,479.399994,50.999999,48,55.099998,100,67.599998,70.0,68.0
20161124223000,470.0,467.649994,49.749999,48,55.099998,100,67.599998,70.0,68.0
20161124224500,470.0,474.700012,50.500001,48,55.099998,100,67.599998,70.0,68.0
20161124230000,470.0,467.649994,49.749999,48,59.099998,100,67.599998,70.0,68.0
20161124231500,470.0,474.700012,50.500001,48,65.400002,100,67.699997,70.0,68.0
20161124233000,470.0,467.649994,49.749999,48,65.400002,100,67.699997,70.0,68.0
20161124234500,470.0,467.649994,49.749999,48,68.5,100,67.900002,70.0,68.0
20161125000000,470.0,479.399994,50.999999,48,64.5,100,68.0,70.0,68.0
20161125001500,470.0,479.399994,50.999999,48,68.599998,100,68.099998,70.0,68.0
20161125003000,470.0,479.399994,50.999999,48,64.400002,100,68.099998,70.0,68.0
20161125004500,470.0,479.399994,50.999999,48,68.099998,100,68.199997,70.0,68.0
20161125010000,470.0,467.649994,49.749999,48,64.900002,100,68.199997,70.0,68.0
20161125011500,470.0,479.399994,50.999999,48,55.599998,0,68.300003,70.0,68.0
20161125013000,470.0,479.399994,50.999999,48,55.599998,0,68.199997,70.0,68.0
20161125014500,470.0,467.649994,49.749999,48,55.599998,0,68.099998,70.0,68.0
20161125020000,470.0,467.649994,49.749999,48,55.599998,0,68.0,70.0,68.0
20161125021500,470.0,474.700012,50.500001,48,55.599998,0,67.900002,70.0,68.0
20161125023000,470.0,474.700012,50.500001,48,55.599998,0,67.900002,70.0,68.0
20161125024500,470.0,474.700012,50.500001,48,55.599998,0,67.800003,70.0,68.0
20161125030000,470.0,474.700012,50.500001,48,55.599998,0,67.800003,70.0,68.0
20161125031500,470.0,486.450012,51.750001,48,55.599998,100,67.699997,70.0,68.0
20161125033000,470.0,486.450012,51.750001,48,55.599998,100,67.699997,70.0,68.0
20161125034500,470.0,486.450012,51.750001,48,55.599998,100,67.599998,70.0,68.0
20161125040000,470.0,493.5,52.5,48,55.599998,100,67.599998,70.0,68.0
20161125041500,470.0,479.399994,50.999999,48,55.599998,100,67.599998,70.0,68.0
20161125043000,470.0,486.450012,51.750001,48,55.599998,100,67.599998,70.0,68.0
20161125044500,470.0,493.5,52.5,48,55.599998,100,67.5,70.0,68.0
20161125050000,470.0,493.5,52.5,48,59.5,100,67.5,70.0,68.0
20161125051500,470.0,479.399994,50.999999,48,64.0,100,67.599998,70.0,68.0
20161125053000,470.0,486.450012,51.750001,48,66.199997,100,67.699997,70.0,68.0
20161125054500,470.0,479.399994,50.999999,48,64.400002,100,67.800003,70.0,68.0
20161125060000,470.0,486.450012,51.750001,48,67.699997,100,67.900002,70.0,68.0
20161125061500,470.0,486.450012,51.750001,48,64.800003,100,68.0,70.0,68.0
20161125063000,470.0,479.399994,50.999999,48,68.099998,100,68.0,70.0,68.0
20161125064500,470.0,479.399994,50.999999,48,64.900002,100,68.099998,70.0,68.0
20161125070000,470.0,479.399994,50.999999,48,67.0,100,68.099998,70.0,68.0
20161125071500,470.0,479.399994,50.999999,48,67.0,100,68.199997,70.0,68.0
20161125073000,470.0,479.399994,50.999999,48,64.900002,100,68.199997,70.0,68.0
20161125074500,470.0,479.399994,50.999999,48,68.099998,100,68.199997,70.0,68.0
20161125080000,470.0,479.399994,50.999999,48,57.599998,0,68.300003,70.0,68.0
20161125081500,470.0,486.450012,51.750001,48,56.0,0,68.199997,70.0,68.0
20161125083000,470.0,486.450012,51.750001,48,56.0,0,68.099998,70.0,68.0
20161125084500,470.0,486.450012,51.750001,48,55.200001,0,68.0,70.0,68.0
20161125090000,470.0,486.450012,51.750001,48,55.200001,0,67.900002,70.0,68.0
20161125091500,470.0,486.450012,51.750001,48,55.200001,0,67.900002,70.0,68.0
20161125093000,470.0,493.5,52.5,48,55.200001,0,67.800003,70.0,68.0
20161125094500,470.0,493.5,52.5,48,55.200001,100,67.699997,70.0,68.0
20161125100000,470.0,474.700012,50.500001,47,55.200001,100,67.699997,70.0,68.0
20161125101500,470.0,474.700012,50.500001,47,55.200001,100,67.599998,70.0,68.0
20161125103000,470.0,474.700012,50.500001,47,54.299999,100,67.599998,70.0,68.0
20161125104500,470.0,486.450012,51.750001,47,54.299999,100,67.5,70.0,68.0
20161125110000,470.0,479.399994,50.999999,47,61.900002,100,67.400002,70.0,68.0
20161125111500,470.0,479.399994,50.999999,47,64.400002,100,67.599998,70.0,68.0
20161125113000,470.0,486.450012,51.750001,47,66.300003,100,67.699997,70.0,68.0
20161125114500,470.0,486.450012,51.750001,47,65.0,100,67.800003,70.0,68.0
20161125120000,470.0,479.399994,50.999999,47,67.699997,100,67.900002,70.0,68.0
20161125121500,470.0,458.25,48.75,47,64.400002,100,67.900002,70.0,68.0
20161125123000,470.0,474.700012,50.500001,47,65.800003,100,68.0,70.0,68.0
20161125124500,470.0,467.649994,49.749999,47,64.599998,100,68.0,70.0,68.0
20161125130000,470.0,474.700012,50.500001,47,65.300003,100,68.099998,70.0,68.0
20161125131500,470.0,467.649994,49.749999,47,66.300003,100,68.099998,70.0,68.0
20161125133000,470.0,458.25,48.75,47,63.599998,100,68.199997,70.0,68.0
20161125134500,470.0,479.399994,50.999999,47,67.199997,100,68.199997,70.0,68.0
20161125140000,470.0,467.649994,49.749999,47,64.900002,100,68.199997,70.0,68.0
20161125141500,470.0,479.399994,50.999999,47,54.700001,100,68.199997,70.0,68.0
20161125143000,470.0,479.399994,50.999999,47,53.700001,100,68.199997,70.0,68.0
20161125144500,470.0,479.399994,50.999999,47,53.700001,100,68.099998,70.0,68.0
20161125150000,470.0,486.450012,51.750001,47,53.700001,100,67.900002,70.0,68.0
20161125151500,470.0,474.700012,50.500001,47,53.700001,100,67.900002,70.0,68.0
20161125153000,470.0,474.700012,50.500001,47,53.700001,100,67.800003,70.0,68.0
20161125154500,470.0,486.450012,51.750001,47,53.700001,100,67.699997,70.0,68.0
20161125160000,470.0,467.649994,49.749999,47,53.700001,100,67.699997,70.0,68.0
20161125161500,470.0,479.399994,50.999999,47,53.700001,100,67.699997,70.0,68.0
20161125163000,470.0,479.399994,50.999999,47,53.700001,100,67.699997,70.0,68.0
20161125164500,470.0,467.649994,49.749999,47,53.700001,100,67.599998,70.0,68.0
20161125170000,470.0,467.649994,49.749999,47,54.299999,100,67.599998,70.0,68.0
20161125171500,470.0,474.700012,50.500001,47,54.299999,100,67.599998,70.0,68.0
20161125173000,470.0,474.700012,50.500001,47,54.299999,100,67.599998,70.0,68.0
20161125174500,470.0,474.700012,50.500001,47,55.599998,100,67.599998,70.0,68.0
20161125180000,470.0,467.649994,49.749999,47,61.200001,100,67.699997,70.0,68.0
20161125181500,470.0,467.649994,49.749999,47,62.799999,100,67.800003,70.0,68.0
20161125183000,470.0,474.700012,50.500001,47,62.0,100,67.800003,70.0,68.0
20161125184500,470.0,458.25,48.75,47,62.0,100,67.900002,70.0,68.0
20161125190000,470.0,458.25,48.75,47,62.799999,100,68.0,70.0,68.0
20161125191500,470.0,467.649994,49.749999,47,61.200001,100,68.099998,70.0,68.0
20161125193000,470.0,458.25,48.75,47,62.400002,100,68.099998,70.0,68.0
20161125194500,470.0,458.25,48.75,47,62.400002,100,68.199997,70.0,68.0
20161125200000,470.0,458.25,48.75,47,61.5,100,68.199997,70.0,68.0
20161125201500,470.0,451.200012,48.000001,47,63.599998,100,68.199997,70.0,68.0
20161125203000,470.0,458.25,48.75,47,61.200001,100,68.199997,70.0,68.0
20161125204500,470.0,458.25,48.75,47,58.799999,0,68.300003,70.0,68.0
20161125210000,470.0,467.649994,49.749999,47,54.700001,0,68.199997,70.0,68.0
20161125211500,470.0,479.399994,50.999999,47,53.900002,0,68.199997,70.0,68.0
20161125213000,470.0,467.649994,49.749999,47,53.900002,0,68.099998,70.0,68.0
20161125214500,470.0,458.25,48.75,47,54.700001,0,68.0,70.0,68.0
20161125220000,470.0,458.25,48.75,47,53.900002,0,67.900002,70.0,68.0
20161125221500,470.0,474.700012,50.500001,47,53.900002,0,67.900002,70.0,68.0
20161125223000,470.0,467.649994,49.749999,47,54.700001,0,67.800003,70.0,68.0
20161125224500,470.0,474.700012,50.500001,47,54.700001,0,67.800003,70.0,68.0
20161125230000,470.0,458.25,48.75,47,54.700001,100,67.699997,70.0,68.0
20161125231500,470.0,467.649994,49.749999,47,54.700001,100,67.699997,70.0,68.0
20161125233000,470.0,458.25,48.75,47,54.700001,100,67.599998,70.0,68.0
20161125234500,470.0,479.399994,50.999999,47,54.700001,100,67.599998,70.0,68.0
20161126000000,470.0,467.649994,49.749999,47,54.700001,100,67.599998,70.0,68.0
20161126001500,470.0,467.649994,49.749999,47,54.700001,100,67.599998,70.0,68.0
20161126003000,470.0,467.649994,49.749999,47,55.5,100,67.5,70.0,68.0
20161126004500,470.0,474.700012,50.500001,47,60.099998,100,67.599998,70.0,68.0
