PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126010000,470.0,458.25,48.75,47,64.800003,100,67.699997,70.0,68.0
20161126011500,470.0,474.700012,50.500001,47,67.0,100,67.800003,70.0,68.0
20161126013000,470.0,467.649994,49.749999,47,66.300003,100,67.900002,70.0,68.0
20161126014500,470.0,467.649994,49.749999,47,64.900002,100,68.0,70.0,68.0
20161126020000,470.0,467.649994,49.749999,47,69.199997,100,68.099998,70.0,68.0
20161126021500,470.0,690.900024,73.500003,3,61.599998,0,68.099998,69.900002,67.900002
20161126023000,470.0,690.900024,73.500003,56,55.599998,0,68.0,69.900002,67.900002
20161126024500,470.0,493.5,52.5,49,54.700001,0,67.900002,69.900002,67.900002
20161126030000,470.0,486.450012,51.750001,48,54.700001,0,67.800003,69.900002,67.900002
20161126031500,470.0,479.399994,50.999999,48,54.700001,0,67.699997,69.900002,67.900002
20161126033000,470.0,486.450012,51.750001,48,54.700001,100,67.599998,69.900002,67.900002
20161126034500,470.0,479.399994,50.999999,48,54.700001,100,67.599998,69.900002,67.900002
20161126040000,470.0,486.450012,51.750001,48,55.5,100,67.599998,69.900002,67.900002
20161126041500,470.0,479.399994,50.999999,48,54.700001,100,67.599998,69.900002,67.900002
20161126043000,470.0,479.399994,50.999999,48,54.700001,100,67.5,69.900002,67.900002
20161126044500,470.0,486.450012,51.750001,48,54.700001,100,67.5,69.900002,67.900002
20161126050000,470.0,486.450012,51.750001,48,55.5,100,67.400002,69.900002,67.900002
20161126051500,470.0,493.5,52.5,48,56.299999,100,67.400002,69.900002,67.900002
20161126053000,470.0,486.450012,51.750001,48,62.799999,100,67.400002,69.900002,67.900002
20161126054500,470.0,493.5,52.5,48,68.099998,100,67.599998,69.900002,67.900002
20161126060000,470.0,479.399994,50.999999,48,66.800003,100,67.699997,69.900002,67.900002
20161126061500,470.0,479.399994,50.999999,48,68.599998,100,67.800003,69.900002,67.900002
20161126063000,470.0,479.399994,50.999999,48,66.800003,100,67.900002,69.900002,67.900002
20161126064500,470.0,486.450012,51.750001,48,68.5,100,68.0,69.900002,67.900002
20161126070000,470.0,474.700012,50.500001,48,66.800003,100,68.099998,69.900002,67.900002
20161126071500,470.0,474.700012,50.500001,48,59.200001,0,68.099998,69.900002,67.900002
20161126073000,470.0,474.700012,50.500001,48,55.900002,0,68.099998,69.900002,67.900002
20161126074500,470.0,486.450012,51.750001,48,55.900002,0,67.900002,69.900002,67.900002
20161126080000,470.0,474.700012,50.500001,48,55.200001,0,67.900002,69.900002,67.900002
20161126081500,470.0,486.450012,51.750001,48,55.200001,0,67.800003,69.900002,67.900002
20161126083000,470.0,474.700012,50.500001,48,55.200001,100,67.599998,69.900002,67.900002
20161126084500,470.0,474.700012,50.500001,48,55.200001,100,67.400002,69.900002,67.900002
20161126090000,470.0,502.899994,53.499999,48,55.900002,100,67.5,69.900002,67.900002
20161126091500,470.0,486.450012,51.750001,48,55.900002,100,67.400002,69.900002,67.900002
20161126093000,470.0,486.450012,51.750001,48,55.900002,100,67.5,69.900002,67.900002
20161126094500,470.0,474.700012,50.500001,48,55.900002,100,67.599998,69.900002,67.900002
20161126100000,470.0,486.450012,51.750001,48,55.900002,100,67.599998,69.900002,67.900002
20161126101500,470.0,493.5,52.5,48,55.900002,100,67.599998,69.900002,67.900002
20161126103000,470.0,486.450012,51.750001,48,57.099998,100,67.599998,69.900002,67.900002
20161126104500,470.0,486.450012,51.750001,48,60.700001,100,67.5,69.900002,67.900002
20161126110000,470.0,486.450012,51.750001,48,64.400002,100,67.599998,69.900002,67.900002
20161126111500,470.0,486.450012,51.750001,48,67.300003,100,67.699997,69.900002,67.900002
20161126113000,470.0,493.5,52.5,48,64.400002,100,67.800003,69.900002,67.900002
20161126114500,470.0,486.450012,51.750001,48,67.699997,100,67.800003,69.900002,67.900002
20161126120000,470.0,502.899994,53.499999,48,63.599998,100,67.900002,69.900002,67.900002
20161126121500,470.0,493.5,52.5,48,67.199997,100,67.900002,69.900002,67.900002
20161126123000,470.0,486.450012,51.750001,48,64.400002,100,68.0,69.900002,67.900002
20161126124500,470.0,486.450012,51.750001,48,64.400002,100,68.099998,69.900002,67.900002
20161126130000,470.0,493.5,52.5,48,67.300003,100,68.099998,69.900002,67.900002
20161126131500,470.0,479.399994,50.999999,48,64.0,100,68.099998,69.900002,67.900002
20161126133000,470.0,479.399994,50.999999,48,66.5,100,68.099998,69.900002,67.900002
20161126134500,470.0,479.399994,50.999999,48,59.200001,0,68.199997,69.900002,67.900002
20161126140000,470.0,479.399994,50.999999,48,54.700001,0,68.099998,69.900002,67.900002
20161126141500,470.0,486.450012,51.750001,48,54.700001,0,67.900002,69.900002,67.900002
20161126143000,470.0,486.450012,51.750001,48,54.700001,0,67.800003,69.900002,67.900002
20161126144500,470.0,486.450012,51.750001,48,54.700001,0,67.800003,69.900002,67.900002
20161126150000,470.0,493.5,52.5,48,54.700001,0,67.699997,69.900002,67.900002
20161126151500,470.0,493.5,52.5,48,54.700001,0,67.699997,69.900002,67.900002
20161126153000,470.0,502.899994,53.499999,48,54.700001,100,67.599998,69.900002,67.900002
20161126154500,470.0,479.399994,50.999999,48,54.700001,100,67.599998,69.900002,67.900002
20161126160000,470.0,493.5,52.5,48,54.700001,100,67.599998,69.900002,67.900002
20161126161500,470.0,486.450012,51.750001,48,54.700001,100,67.599998,69.900002,67.900002
20161126163000,470.0,493.5,52.5,48,54.700001,100,67.599998,69.900002,67.900002
20161126164500,470.0,486.450012,51.750001,48,54.700001,100,67.5,69.900002,67.900002
20161126170000,470.0,502.899994,53.499999,48,54.700001,100,67.5,69.900002,67.900002
20161126171500,470.0,474.700012,50.500001,48,54.700001,100,67.5,69.900002,67.900002
20161126173000,470.0,486.450012,51.750001,48,54.700001,100,67.5,69.900002,67.900002
20161126174500,470.0,486.450012,51.750001,48,55.5,100,67.5,69.900002,67.900002
20161126180000,470.0,474.700012,50.500001,48,57.5,100,67.5,69.900002,67.900002
20161126181500,470.0,467.649994,49.749999,48,61.099998,100,67.599998,69.900002,67.900002
20161126183000,470.0,467.649994,49.749999,48,63.599998,100,67.599998,69.900002,67.900002
20161126184500,470.0,474.700012,50.500001,48,61.900002,100,67.699997,69.900002,67.900002
20161126190000,470.0,474.700012,50.500001,48,61.900002,100,67.800003,69.900002,67.900002
20161126191500,470.0,474.700012,50.500001,48,62.799999,100,67.800003,69.900002,67.900002
20161126193000,470.0,486.450012,51.750001,48,61.599998,100,67.900002,69.900002,67.900002
20161126194500,470.0,467.649994,49.749999,48,62.5,100,67.900002,69.900002,67.900002
20161126200000,470.0,486.450012,51.750001,48,62.5,100,67.900002,69.900002,67.900002
20161126201500,470.0,479.399994,50.999999,48,61.200001,100,68.0,69.900002,67.900002
20161126203000,470.0,479.399994,50.999999,48,62.799999,100,68.0,69.900002,67.900002
20161126204500,470.0,479.399994,50.999999,48,62.799999,100,68.099998,69.900002,67.900002
20161126210000,470.0,479.399994,50.999999,48,61.5,100,68.099998,69.900002,67.900002
20161126211500,470.0,479.399994,50.999999,48,63.599998,100,68.099998,69.900002,67.900002
20161126213000,470.0,479.399994,50.999999,48,62.0,100,68.099998,69.900002,67.900002
20161126214500,470.0,479.399994,50.999999,48,62.0,100,68.099998,69.900002,67.900002
20161126220000,470.0,486.450012,51.750001,48,62.0,100,68.099998,69.900002,67.900002
20161126221500,470.0,479.399994,50.999999,48,62.0,100,68.099998,69.900002,67.900002
20161126223000,470.0,479.399994,50.999999,48,64.0,100,68.099998,69.900002,67.900002
20161126224500,470.0,479.399994,50.999999,48,55.599998,0,68.099998,69.900002,67.900002
20161126230000,470.0,479.399994,50.999999,48,55.599998,0,68.0,69.900002,67.900002
20161126231500,470.0,479.399994,50.999999,48,55.599998,0,67.900002,69.900002,67.900002
20161126233000,470.0,479.399994,50.999999,48,55.599998,0,67.900002,69.900002,67.900002
20161126234500,470.0,479.399994,50.999999,48,55.599998,0,67.900002,69.900002,67.900002
20161127000000,470.0,479.399994,50.999999,48,56.299999,0,67.900002,69.900002,67.900002
20161127001500,470.0,486.450012,51.750001,48,56.299999,0,67.800003,69.900002,67.900002
20161127003000,470.0,486.450012,51.750001,48,56.299999,0,67.800003,69.900002,67.900002
20161127004500,470.0,479.399994,50.999999,48,56.299999,0,67.800003,69.900002,67.900002
20161127010000,470.0,479.399994,50.999999,48,56.299999,0,67.699997,69.900002,67.900002
20161127011500,470.0,479.399994,50.999999,48,56.299999,0,67.699997,69.900002,67.900002
20161127013000,470.0,479.399994,50.999999,48,56.299999,0,67.699997,69.900002,67.900002
20161127014500,470.0,486.450012,51.750001,48,55.599998,0,67.699997,69.900002,67.900002
20161127020000,470.0,479.399994,50.999999,48,55.599998,0,67.699997,69.900002,67.900002
20161127021500,470.0,486.450012,51.750001,48,55.599998,100,67.599998,69.900002,67.900002
20161127023000,470.0,486.450012,51.750001,48,55.599998,100,67.599998,69.900002,67.900002
20161127024500,470.0,479.399994,50.999999,48,55.599998,100,67.599998,69.900002,67.900002
20161127030000,470.0,493.5,52.5,48,55.599998,100,67.599998,69.900002,67.900002
20161127031500,470.0,486.450012,51.750001,48,55.599998,100,67.5,69.900002,67.900002
20161127033000,470.0,479.399994,50.999999,48,55.599998,100,67.400002,69.900002,67.900002
20161127034500,470.0,493.5,52.5,48,55.599998,100,67.400002,69.900002,67.900002
20161127040000,470.0,486.450012,51.750001,48,56.299999,100,67.400002,69.900002,67.900002
20161127041500,470.0,493.5,52.5,48,67.199997,100,67.400002,69.900002,67.900002
20161127043000,470.0,493.5,52.5,48,64.900002,100,67.599998,69.900002,67.900002
20161127044500,470.0,486.450012,51.750001,48,67.300003,100,67.699997,69.900002,67.900002
20161127050000,470.0,502.899994,53.499999,48,67.300003,100,67.699997,69.900002,67.900002
20161127051500,470.0,486.450012,51.750001,48,64.400002,100,67.800003,69.900002,67.900002
20161127053000,470.0,486.450012,51.750001,48,68.199997,100,67.800003,69.900002,67.900002
20161127054500,470.0,479.399994,50.999999,48,66.699997,100,67.900002,69.900002,67.900002
20161127060000,470.0,479.399994,50.999999,48,64.900002,100,67.900002,69.900002,67.900002
20161127061500,470.0,479.399994,50.999999,48,69.599998,100,67.900002,69.900002,67.900002
20161127063000,470.0,479.399994,50.999999,48,65.300003,100,67.900002,69.900002,67.900002
20161127064500,470.0,479.399994,50.999999,48,65.300003,100,68.0,69.900002,67.900002
20161127070000,470.0,467.649994,49.749999,48,69.599998,100,68.0,69.900002,67.900002
20161127071500,470.0,479.399994,50.999999,48,64.400002,100,68.0,69.900002,67.900002
20161127073000,470.0,486.450012,51.750001,48,65.800003,100,68.099998,69.900002,67.900002
20161127074500,470.0,474.700012,50.500001,48,66.699997,100,68.099998,69.900002,67.900002
20161127080000,470.0,474.700012,50.500001,48,64.400002,100,68.099998,69.900002,67.900002
20161127081500,470.0,486.450012,51.750001,48,69.199997,100,68.099998,69.900002,67.900002
20161127083000,470.0,458.25,48.75,48,67.099998,100,68.099998,69.900002,67.900002
20161127084500,470.0,467.649994,49.749999,48,65.800003,100,68.099998,69.900002,67.900002
20161127090000,470.0,474.700012,50.500001,48,71.5,100,68.099998,69.900002,67.900002
20161127091500,470.0,474.700012,50.500001,48,56.0,0,68.099998,69.900002,67.900002
20161127093000,470.0,474.700012,50.500001,48,56.0,0,68.0,69.900002,67.900002
20161127094500,470.0,486.450012,51.750001,48,56.0,0,67.900002,69.900002,67.900002
20161127100000,470.0,479.399994,50.999999,48,56.0,0,67.800003,69.900002,67.900002
20161127101500,470.0,486.450012,51.750001,48,56.0,0,67.699997,69.900002,67.900002
20161127103000,470.0,474.700012,50.500001,48,56.0,0,67.699997,69.900002,67.900002
20161127104500,470.0,474.700012,50.500001,48,54.799999,100,67.599998,69.900002,67.900002
20161127110000,470.0,486.450012,51.750001,48,54.799999,100,67.5,69.900002,67.900002
20161127111500,470.0,486.450012,51.750001,48,54.799999,100,67.400002,69.900002,67.900002
20161127113000,470.0,479.399994,50.999999,48,54.799999,100,67.400002,69.900002,67.900002
20161127114500,470.0,486.450012,51.750001,48,55.700001,100,67.400002,69.900002,67.900002
20161127120000,470.0,502.899994,53.499999,48,61.400002,100,67.300003,69.900002,67.900002
20161127121500,470.0,486.450012,51.750001,48,67.300003,100,67.400002,69.900002,67.900002
20161127123000,470.0,479.399994,50.999999,48,67.300003,100,67.599998,69.900002,67.900002
20161127124500,470.0,479.399994,50.999999,48,72.400002,100,67.699997,69.900002,67.900002
20161127130000,470.0,479.399994,50.999999,48,66.599998,100,67.699997,69.900002,67.900002
20161127131500,470.0,479.399994,50.999999,48,72.0,100,67.800003,69.900002,67.900002
20161127133000,470.0,467.649994,49.749999,48,67.300003,100,67.900002,69.900002,67.900002
20161127134500,470.0,467.649994,49.749999,48,68.099998,100,67.900002,69.900002,67.900002
20161127140000,470.0,458.25,48.75,48,68.099998,100,67.900002,69.900002,67.900002
20161127141500,470.0,474.700012,50.500001,48,66.199997,100,68.0,69.900002,67.900002
20161127143000,470.0,474.700012,50.500001,48,72.400002,100,68.099998,69.900002,67.900002
20161127144500,470.0,458.25,48.75,48,66.800003,100,68.099998,69.900002,67.900002
20161127150000,470.0,467.649994,49.749999,48,71.5,100,68.099998,69.900002,67.900002
20161127151500,470.0,467.649994,49.749999,48,55.200001,0,68.099998,69.900002,67.900002
20161127153000,470.0,467.649994,49.749999,48,55.200001,0,68.0,69.900002,67.900002
20161127154500,470.0,458.25,48.75,48,55.200001,0,67.900002,69.900002,67.900002
20161127160000,470.0,467.649994,49.749999,48,54.299999,0,67.699997,69.900002,67.900002
20161127161500,470.0,474.700012,50.500001,48,54.299999,0,67.699997,69.900002,67.900002
20161127163000,470.0,474.700012,50.500001,48,54.299999,100,67.599998,69.900002,67.900002
20161127164500,470.0,458.25,48.75,48,54.299999,100,67.599998,69.900002,67.900002
20161127170000,470.0,479.399994,50.999999,48,54.299999,100,67.599998,69.900002,67.900002
20161127171500,470.0,458.25,48.75,48,54.299999,100,67.5,69.900002,67.900002
20161127173000,470.0,458.25,48.75,48,55.099998,100,67.5,69.900002,67.900002
20161127174500,470.0,467.649994,49.749999,48,55.099998,100,67.400002,69.900002,67.900002
20161127180000,470.0,467.649994,49.749999,48,55.900002,100,67.400002,69.900002,67.900002
20161127181500,470.0,458.25,48.75,48,62.799999,100,67.400002,69.900002,67.900002
20161127183000,470.0,474.700012,50.500001,48,65.300003,100,67.599998,69.900002,67.900002
20161127184500,470.0,458.25,48.75,48,62.799999,100,67.699997,69.900002,67.900002
20161127190000,470.0,458.25,48.75,48,64.0,100,67.699997,69.900002,67.900002
20161127191500,470.0,458.25,48.75,48,64.0,100,67.900002,69.900002,67.900002
20161127193000,470.0,467.649994,49.749999,48,62.799999,100,67.900002,69.900002,67.900002
20161127194500,470.0,458.25,48.75,48,65.800003,100,68.0,69.900002,67.900002
20161127200000,470.0,467.649994,49.749999,48,63.599998,100,68.0,69.900002,67.900002
20161127201500,470.0,458.25,48.75,48,64.5,100,68.099998,69.900002,67.900002
20161127203000,470.0,451.200012,48.000001,48,64.5,100,68.099998,69.900002,67.900002
20161127204500,470.0,458.25,48.75,48,63.599998,100,68.099998,69.900002,67.900002
20161127210000,470.0,474.700012,50.500001,48,56.0,0,68.099998,69.900002,67.900002
20161127211500,470.0,441.799988,46.999999,48,55.200001,0,68.099998,69.900002,67.900002
20161127213000,470.0,458.25,48.75,48,55.200001,0,68.0,69.900002,67.900002
20161127214500,470.0,441.799988,46.999999,48,55.200001,0,67.900002,69.900002,67.900002
20161127220000,470.0,451.200012,48.000001,48,55.200001,0,67.900002,69.900002,67.900002
20161127221500,470.0,458.25,48.75,48,55.200001,0,67.800003,69.900002,67.900002
20161127223000,470.0,467.649994,49.749999,48,55.200001,0,67.800003,69.900002,67.900002
20161127224500,470.0,467.649994,49.749999,48,55.200001,0,67.699997,69.900002,67.900002
20161127230000,470.0,467.649994,49.749999,48,55.200001,0,67.699997,69.900002,67.900002
20161127231500,470.0,458.25,48.75,48,55.200001,100,67.599998,69.900002,67.900002
20161127233000,470.0,458.25,48.75,48,55.200001,100,67.599998,69.900002,67.900002
20161127234500,470.0,467.649994,49.749999,48,55.200001,100,67.599998,69.900002,67.900002
20161128000000,470.0,451.200012,48.000001,48,55.200001,100,67.599998,69.900002,67.900002
20161128001500,470.0,458.25,48.75,48,55.200001,100,67.599998,69.900002,67.900002
20161128003000,470.0,451.200012,48.000001,48,55.200001,100,67.599998,69.900002,67.900002
20161128004500,470.0,451.200012,48.000001,48,55.200001,100,67.599998,69.900002,67.900002
20161128010000,470.0,467.649994,49.749999,48,55.200001,100,67.599998,69.900002,67.900002
20161128011500,470.0,467.649994,49.749999,48,55.200001,100,67.599998,69.900002,67.900002
20161128013000,470.0,451.200012,48.000001,48,55.200001,100,67.599998,69.900002,67.900002
20161128014500,470.0,458.25,48.75,48,55.200001,100,67.599998,69.900002,67.900002
20161128020000,470.0,451.200012,48.000001,48,55.200001,100,67.599998,69.900002,67.900002
20161128021500,470.0,441.799988,46.999999,48,55.200001,100,67.599998,69.900002,67.900002
20161128023000,470.0,467.649994,49.749999,48,55.200001,100,67.599998,69.900002,67.900002
20161128024500,470.0,451.200012,48.000001,48,55.200001,100,67.599998,69.900002,67.900002
20161128030000,470.0,467.649994,49.749999,48,55.200001,100,67.599998,69.900002,67.900002
20161128031500,470.0,451.200012,48.000001,48,55.200001,100,67.599998,69.900002,67.900002
20161128033000,470.0,458.25,48.75,48,55.200001,100,67.599998,69.900002,67.900002
20161128034500,470.0,458.25,48.75,48,55.200001,100,67.599998,69.900002,67.900002
20161128040000,470.0,467.649994,49.749999,48,55.200001,100,67.599998,69.900002,67.900002
20161128041500,470.0,458.25,48.75,48,55.900002,100,67.599998,69.900002,67.900002
20161128043000,470.0,451.200012,48.000001,48,58.900002,100,67.599998,69.900002,67.900002
20161128044500,470.0,451.200012,48.000001,48,58.900002,100,67.599998,69.900002,67.900002
20161128050000,470.0,441.799988,46.999999,48,59.5,100,67.599998,69.900002,67.900002
20161128051500,470.0,434.75,46.25,48,62.0,100,67.599998,69.900002,67.900002
20161128053000,470.0,441.799988,46.999999,48,62.799999,100,67.699997,69.900002,67.900002
20161128054500,470.0,458.25,48.75,49,62.799999,100,67.800003,69.900002,67.900002
20161128060000,470.0,458.25,48.75,49,61.900002,100,67.800003,69.900002,67.900002
20161128061500,470.0,467.649994,49.749999,49,63.599998,100,67.900002,69.900002,67.900002
20161128063000,470.0,451.200012,48.000001,49,61.700001,100,68.0,69.900002,67.900002
20161128064500,470.0,458.25,48.75,49,62.799999,100,68.099998,69.900002,67.900002
20161128070000,470.0,451.200012,48.000001,49,57.200001,0,68.199997,69.900002,67.900002
20161128071500,470.0,479.399994,50.999999,50,54.700001,0,68.199997,69.900002,67.900002
20161128073000,470.0,479.399994,50.999999,50,54.700001,0,68.199997,69.900002,67.900002
20161128074500,470.0,467.649994,49.749999,50,53.900002,0,68.199997,69.900002,67.900002
20161128080000,470.0,474.700012,50.500001,50,53.900002,0,68.599998,69.900002,67.900002
20161128081500,470.0,467.649994,49.749999,50,53.900002,0,68.599998,69.900002,67.900002
20161128083000,470.0,700.299988,74.499999,58,53.900002,0,69.800003,69.900002,67.900002
20161128084500,470.0,928.25,98.75,65,53.900002,0,71.5,69.900002,67.900002
20161128090000,470.0,768.450012,81.750001,59,53.900002,0,70.300003,69.900002,67.900002
20161128091500,470.0,578.099976,61.499997,53,53.900002,0,69.300003,69.900002,67.900002
20161128093000,470.0,502.899994,53.499999,49,53.900002,0,68.900002,69.900002,67.900002
20161128094500,470.0,493.5,52.5,49,53.900002,0,68.599998,69.900002,67.900002
20161128100000,470.0,486.450012,51.750001,49,53.900002,0,68.400002,69.900002,67.900002
20161128101500,470.0,474.700012,50.500001,49,53.900002,0,68.300003,69.900002,67.900002
20161128103000,470.0,474.700012,50.500001,49,53.900002,0,68.199997,69.900002,67.900002
20161128104500,470.0,474.700012,50.500001,49,53.900002,0,68.099998,69.900002,67.900002
20161128110000,470.0,474.700012,50.500001,49,53.900002,0,68.099998,69.900002,67.900002
20161128111500,470.0,467.649994,49.749999,49,53.900002,0,68.099998,69.900002,67.900002
20161128113000,470.0,486.450012,51.750001,49,53.900002,0,68.099998,69.900002,67.900002
20161128114500,470.0,474.700012,50.500001,49,53.900002,0,68.099998,69.900002,67.900002
20161128120000,470.0,474.700012,50.500001,49,53.900002,0,68.099998,69.900002,67.900002
20161128121500,470.0,486.450012,51.750001,49,53.900002,0,68.099998,69.900002,67.900002
20161128123000,470.0,467.649994,49.749999,49,53.900002,0,68.0,69.900002,67.900002
20161128124500,470.0,474.700012,50.500001,49,53.900002,0,67.900002,69.900002,67.900002
20161128130000,470.0,467.649994,49.749999,49,53.900002,0,68.0,69.900002,67.900002
20161128131500,470.0,479.399994,50.999999,49,53.900002,0,68.0,69.900002,67.900002
20161128133000,470.0,479.399994,50.999999,49,53.900002,0,67.900002,69.900002,67.900002
20161128134500,470.0,451.200012,48.000001,49,53.900002,0,67.900002,69.900002,67.900002
20161128140000,470.0,474.700012,50.500001,49,53.900002,0,67.900002,69.900002,67.900002
20161128141500,470.0,467.649994,49.749999,49,53.900002,0,68.099998,69.900002,67.900002
20161128143000,470.0,474.700012,50.500001,49,53.900002,0,68.099998,69.900002,67.900002
20161128144500,470.0,467.649994,49.749999,49,53.900002,0,68.099998,69.900002,67.900002
20161128150000,470.0,479.399994,50.999999,49,53.900002,0,68.099998,69.900002,67.900002
20161128151500,470.0,458.25,48.75,49,53.900002,0,68.099998,69.900002,67.900002
20161128153000,470.0,467.649994,49.749999,49,53.900002,0,68.099998,69.900002,67.900002
20161128154500,470.0,467.649994,49.749999,49,53.900002,0,68.099998,69.900002,67.900002
20161128160000,470.0,451.200012,48.000001,49,53.900002,0,68.099998,69.900002,67.900002
20161128161500,470.0,479.399994,50.999999,49,53.900002,0,67.900002,69.900002,67.900002
20161128163000,470.0,467.649994,49.749999,49,53.900002,0,67.900002,69.900002,67.900002
20161128164500,470.0,467.649994,49.749999,49,53.900002,0,67.800003,69.900002,67.900002
20161128170000,470.0,467.649994,49.749999,49,53.900002,0,67.699997,69.900002,67.900002
20161128171500,470.0,474.700012,50.500001,49,53.900002,0,67.699997,69.900002,67.900002
20161128173000,470.0,458.25,48.75,49,53.900002,0,67.699997,69.900002,67.900002
20161128174500,470.0,458.25,48.75,49,53.900002,100,67.599998,69.900002,67.900002
20161128180000,470.0,458.25,48.75,49,53.900002,100,67.599998,69.900002,67.900002
20161128181500,470.0,467.649994,49.749999,49,53.900002,100,67.5,69.900002,67.900002
20161128183000,470.0,451.200012,48.000001,49,53.900002,100,67.5,69.900002,67.900002
20161128184500,470.0,458.25,48.75,49,53.900002,100,67.400002,69.900002,67.900002
20161128190000,470.0,474.700012,50.500001,49,54.700001,100,67.400002,69.900002,67.900002
20161128191500,470.0,451.200012,48.000001,49,58.700001,100,67.400002,69.900002,67.900002
20161128193000,470.0,467.649994,49.749999,49,64.900002,100,67.5,69.900002,67.900002
20161128194500,470.0,441.799988,46.999999,49,66.099998,100,67.599998,69.900002,67.900002
20161128200000,470.0,458.25,48.75,49,70.5,100,67.699997,69.900002,67.900002
20161128201500,470.0,474.700012,50.500001,49,69.699997,100,67.800003,69.900002,67.900002
20161128203000,470.0,467.649994,49.749999,49,66.199997,100,67.900002,69.900002,67.900002
20161128204500,470.0,467.649994,49.749999,49,69.5,100,68.099998,69.900002,67.900002
20161128210000,470.0,458.25,48.75,49,64.900002,100,68.199997,69.900002,67.900002
20161128211500,470.0,467.649994,49.749999,49,53.5,0,68.099998,69.900002,67.900002
20161128213000,470.0,458.25,48.75,49,53.5,0,67.900002,69.900002,67.900002
20161128214500,470.0,474.700012,50.500001,49,53.5,0,67.800003,69.900002,67.900002
20161128220000,470.0,474.700012,50.500001,49,53.5,0,67.800003,69.900002,67.900002
20161128221500,470.0,458.25,48.75,49,53.5,0,67.699997,69.900002,67.900002
20161128223000,470.0,458.25,48.75,49,53.5,100,67.599998,69.900002,67.900002
20161128224500,470.0,467.649994,49.749999,49,53.5,100,67.599998,69.900002,67.900002
20161128230000,470.0,467.649994,49.749999,49,53.5,100,67.5,69.900002,67.900002
20161128231500,470.0,474.700012,50.500001,49,53.5,100,67.5,69.900002,67.900002
20161128233000,470.0,467.649994,49.749999,49,53.5,100,67.400002,69.900002,67.900002
20161128234500,470.0,467.649994,49.749999,49,54.099998,100,67.400002,69.900002,67.900002
20161129000000,470.0,467.649994,49.749999,49,58.299999,100,67.400002,69.900002,67.900002
20161129001500,470.0,441.799988,46.999999,49,67.199997,100,67.400002,69.900002,67.900002
20161129003000,470.0,467.649994,49.749999,49,66.300003,100,67.599998,69.900002,67.900002
20161129004500,470.0,458.25,48.75,49,68.599998,100,67.699997,69.900002,67.900002
20161129010000,470.0,467.649994,49.749999,49,71.599998,100,67.800003,69.900002,67.900002
20161129011500,470.0,467.649994,49.749999,49,66.800003,100,67.900002,69.900002,67.900002
20161129013000,470.0,458.25,48.75,49,66.800003,100,68.099998,69.900002,67.900002
20161129014500,470.0,467.649994,49.749999,49,71.5,100,68.099998,69.900002,67.900002
20161129020000,470.0,467.649994,49.749999,49,54.299999,0,68.099998,69.900002,67.900002
20161129021500,470.0,458.25,48.75,49,54.299999,0,68.0,69.900002,67.900002
20161129023000,470.0,458.25,48.75,49,54.299999,0,67.900002,69.900002,67.900002
20161129024500,470.0,458.25,48.75,49,54.299999,0,67.800003,69.900002,67.900002
20161129030000,470.0,458.25,48.75,49,54.299999,0,67.699997,69.900002,67.900002
20161129031500,470.0,467.649994,49.749999,49,54.299999,0,67.699997,69.900002,67.900002
20161129033000,470.0,467.649994,49.749999,49,54.299999,100,67.599998,69.900002,67.900002
20161129034500,470.0,474.700012,50.500001,49,54.299999,100,67.5,69.900002,67.900002
20161129040000,470.0,458.25,48.75,49,53.599998,100,67.400002,69.900002,67.900002
20161129041500,470.0,458.25,48.75,49,53.599998,100,67.400002,69.900002,67.900002
20161129043000,470.0,458.25,48.75,49,54.200001,100,67.300003,69.900002,67.900002
20161129044500,470.0,458.25,48.75,49,62.799999,100,67.300003,69.900002,67.900002
20161129050000,470.0,458.25,48.75,49,71.0,100,67.5,69.900002,67.900002
20161129051500,470.0,458.25,48.75,49,66.800003,100,67.599998,69.900002,67.900002
20161129053000,470.0,458.25,48.75,49,65.300003,100,67.699997,69.900002,67.900002
20161129054500,470.0,458.25,48.75,49,71.699997,100,67.800003,69.900002,67.900002
20161129060000,470.0,458.25,48.75,49,66.800003,100,67.900002,69.900002,67.900002
20161129061500,470.0,467.649994,49.749999,49,65.800003,100,68.0,69.900002,67.900002
20161129063000,470.0,451.200012,48.000001,49,68.400002,100,68.099998,69.900002,67.900002
20161129064500,470.0,467.649994,49.749999,49,66.599998,0,68.199997,69.900002,67.900002
20161129070000,470.0,458.25,48.75,49,53.900002,0,68.099998,69.900002,67.900002
20161129071500,470.0,458.25,48.75,49,53.900002,0,68.099998,69.900002,67.900002
20161129073000,470.0,474.700012,50.500001,49,53.900002,0,67.900002,69.900002,67.900002
20161129074500,470.0,458.25,48.75,49,53.900002,0,67.900002,69.900002,67.900002
20161129080000,470.0,467.649994,49.749999,49,53.200001,0,67.800003,69.900002,67.900002
20161129081500,470.0,467.649994,49.749999,49,53.900002,0,67.699997,69.900002,67.900002
20161129083000,470.0,467.649994,49.749999,49,53.900002,100,67.599998,69.900002,67.900002
20161129084500,470.0,479.399994,50.999999,49,53.900002,100,67.599998,69.900002,67.900002
20161129090000,470.0,467.649994,49.749999,49,53.900002,100,67.5,69.900002,67.900002
20161129091500,470.0,474.700012,50.500001,49,53.900002,100,67.400002,69.900002,67.900002
20161129093000,470.0,474.700012,50.500001,49,53.900002,100,67.400002,69.900002,67.900002
20161129094500,470.0,474.700012,50.500001,49,53.900002,100,67.5,69.900002,67.900002
20161129100000,470.0,486.450012,51.750001,49,53.900002,100,67.599998,69.900002,67.900002
20161129101500,470.0,479.399994,50.999999,49,53.900002,100,67.699997,69.900002,67.900002
20161129103000,470.0,479.399994,50.999999,49,53.900002,100,67.699997,69.900002,67.900002
20161129104500,470.0,479.399994,50.999999,49,53.900002,100,67.800003,69.900002,67.900002
20161129110000,470.0,479.399994,50.999999,49,53.900002,100,67.800003,69.900002,67.900002
20161129111500,470.0,479.399994,50.999999,49,53.900002,100,67.800003,69.900002,67.900002
20161129113000,470.0,467.649994,49.749999,49,53.900002,100,67.900002,69.900002,67.900002
20161129114500,470.0,467.649994,49.749999,49,53.900002,100,67.900002,69.900002,67.900002
20161129120000,470.0,474.700012,50.500001,49,53.900002,100,67.900002,69.900002,67.900002
20161129121500,470.0,467.649994,49.749999,49,53.900002,100,67.900002,69.900002,67.900002
20161129123000,470.0,474.700012,50.500001,49,53.900002,100,67.900002,69.900002,67.900002
20161129124500,470.0,467.649994,49.749999,49,53.900002,100,67.800003,69.900002,67.900002
20161129130000,470.0,467.649994,49.749999,49,53.900002,100,67.900002,69.900002,67.900002
20161129131500,470.0,467.649994,49.749999,49,53.900002,100,67.800003,69.900002,67.900002
20161129133000,470.0,474.700012,50.500001,49,53.900002,100,67.800003,69.900002,67.900002
20161129134500,470.0,467.649994,49.749999,49,53.900002,100,67.800003,69.900002,67.900002
20161129140000,470.0,474.700012,50.500001,49,53.900002,100,67.900002,69.900002,67.900002
20161129141500,470.0,467.649994,49.749999,49,53.900002,100,67.900002,69.900002,67.900002
20161129143000,470.0,451.200012,48.000001,49,53.900002,100,67.900002,69.900002,67.900002
20161129144500,470.0,458.25,48.75,49,53.900002,100,68.0,69.900002,67.900002
20161129150000,470.0,458.25,48.75,49,53.900002,100,68.099998,69.900002,67.900002
20161129151500,470.0,451.200012,48.000001,49,53.900002,100,68.0,69.900002,67.900002
20161129153000,470.0,458.25,48.75,49,53.900002,100,68.099998,69.900002,67.900002
20161129154500,470.0,467.649994,49.749999,49,53.900002,100,67.900002,69.900002,67.900002
20161129160000,470.0,451.200012,48.000001,49,53.900002,100,67.800003,69.900002,67.900002
20161129161500,470.0,467.649994,49.749999,49,53.900002,100,67.800003,69.900002,67.900002
20161129163000,470.0,458.25,48.75,49,53.900002,100,67.699997,69.900002,67.900002
20161129164500,470.0,451.200012,48.000001,49,53.900002,100,67.699997,69.900002,67.900002
20161129170000,470.0,458.25,48.75,49,53.900002,100,67.599998,69.900002,67.900002
20161129171500,470.0,467.649994,49.749999,49,53.900002,100,67.599998,69.900002,67.900002
20161129173000,470.0,458.25,48.75,49,55.099998,100,67.5,69.900002,67.900002
20161129174500,470.0,467.649994,49.749999,49,63.200001,100,67.5,69.900002,67.900002
20161129180000,470.0,467.649994,49.749999,49,64.0,100,67.599998,69.900002,67.900002
20161129181500,470.0,451.200012,48.000001,49,64.0,100,67.699997,69.900002,67.900002
20161129183000,470.0,467.649994,49.749999,49,62.400002,100,67.699997,69.900002,67.900002
20161129184500,470.0,458.25,48.75,49,65.5,100,67.800003,69.900002,67.900002
20161129190000,470.0,458.25,48.75,49,63.200001,100,67.800003,69.900002,67.900002
20161129191500,470.0,458.25,48.75,49,63.200001,100,67.900002,69.900002,67.900002
20161129193000,470.0,467.649994,49.749999,49,65.300003,100,67.900002,69.900002,67.900002
20161129194500,470.0,467.649994,49.749999,49,63.200001,100,67.900002,69.900002,67.900002
20161129200000,470.0,458.25,48.75,49,65.300003,100,67.900002,69.900002,67.900002
20161129201500,470.0,467.649994,49.749999,49,63.599998,100,68.0,69.900002,67.900002
20161129203000,470.0,458.25,48.75,49,63.599998,100,68.099998,69.900002,67.900002
20161129204500,470.0,451.200012,48.000001,49,65.5,100,68.099998,69.900002,67.900002
20161129210000,470.0,458.25,48.75,49,63.200001,100,68.099998,69.900002,67.900002
20161129211500,470.0,467.649994,49.749999,49,63.200001,100,68.099998,69.900002,67.900002
20161129213000,470.0,451.200012,48.000001,49,54.299999,0,68.099998,69.900002,67.900002
20161129214500,470.0,474.700012,50.500001,49,53.5,0,68.0,69.900002,67.900002
20161129220000,470.0,467.649994,49.749999,49,53.5,0,67.900002,69.900002,67.900002
20161129221500,470.0,458.25,48.75,49,53.5,0,67.800003,69.900002,67.900002
20161129223000,470.0,458.25,48.75,49,53.5,0,67.699997,69.900002,67.900002
20161129224500,470.0,479.399994,50.999999,49,53.5,0,67.699997,69.900002,67.900002
20161129230000,470.0,458.25,48.75,49,53.5,100,67.599998,69.900002,67.900002
20161129231500,470.0,467.649994,49.749999,49,53.5,100,67.5,69.900002,67.900002
20161129233000,470.0,474.700012,50.500001,49,53.5,100,67.400002,69.900002,67.900002
20161129234500,470.0,458.25,48.75,49,53.5,100,67.400002,69.900002,67.900002
20161130000000,470.0,458.25,48.75,49,54.299999,100,67.300003,69.900002,67.900002
20161130001500,470.0,474.700012,50.500001,49,67.699997,100,67.300003,69.900002,67.900002
20161130003000,470.0,458.25,48.75,49,67.699997,100,67.5,69.900002,67.900002
20161130004500,470.0,467.649994,49.749999,49,66.300003,100,67.599998,69.900002,67.900002
20161130010000,470.0,467.649994,49.749999,49,66.300003,100,67.699997,69.900002,67.900002
20161130011500,470.0,458.25,48.75,49,68.800003,100,67.900002,69.900002,67.900002
20161130013000,470.0,458.25,48.75,49,71.0,100,67.900002,69.900002,67.900002
20161130014500,470.0,458.25,48.75,49,66.5,100,68.099998,69.900002,67.900002
20161130020000,470.0,467.649994,49.749999,49,67.699997,100,68.099998,69.900002,67.900002
20161130021500,470.0,613.349976,65.249997,8,66.699997,0,68.099998,69.900002,67.900002
20161130023000,470.0,467.649994,49.749999,48,53.900002,0,68.0,69.900002,67.900002
20161130024500,470.0,451.200012,48.000001,48,53.200001,0,67.699997,69.900002,67.900002
20161130030000,470.0,458.25,48.75,48,53.200001,100,67.599998,69.900002,67.900002
20161130031500,470.0,467.649994,49.749999,48,53.200001,100,67.400002,69.900002,67.900002
20161130033000,470.0,467.649994,49.749999,48,53.200001,100,67.400002,69.900002,67.900002
20161130034500,470.0,458.25,48.75,48,53.900002,100,67.400002,69.900002,67.900002
20161130040000,470.0,467.649994,49.749999,48,54.700001,100,67.400002,69.900002,67.900002
20161130041500,470.0,467.649994,49.749999,48,63.200001,100,67.400002,69.900002,67.900002
20161130043000,470.0,458.25,48.75,48,66.300003,100,67.5,69.900002,67.900002
20161130044500,470.0,451.200012,48.000001,48,71.400002,100,67.599998,69.900002,67.900002
20161130050000,470.0,467.649994,49.749999,48,67.900002,100,67.699997,69.900002,67.900002
20161130051500,470.0,451.200012,48.000001,48,67.199997,100,67.900002,69.900002,67.900002
20161130053000,470.0,467.649994,49.749999,48,70.599998,100,67.900002,69.900002,67.900002
20161130054500,470.0,451.200012,48.000001,48,66.800003,100,68.0,69.900002,67.900002
20161130060000,470.0,467.649994,49.749999,48,69.099998,100,68.099998,69.900002,67.900002
20161130061500,470.0,441.799988,46.999999,48,69.099998,100,68.099998,69.900002,67.900002
20161130063000,470.0,451.200012,48.000001,48,53.900002,0,68.099998,69.900002,67.900002
20161130064500,470.0,451.200012,48.000001,48,53.900002,0,68.0,69.900002,67.900002
20161130070000,470.0,467.649994,49.749999,48,53.900002,0,67.900002,69.900002,67.900002
20161130071500,470.0,467.649994,49.749999,48,53.900002,0,67.900002,69.900002,67.900002
20161130073000,470.0,474.700012,50.500001,48,53.900002,0,67.800003,69.900002,67.900002
20161130074500,470.0,458.25,48.75,48,53.900002,0,67.800003,69.900002,67.900002
20161130080000,470.0,479.399994,50.999999,48,53.900002,0,67.699997,69.900002,67.900002
20161130081500,470.0,479.399994,50.999999,48,54.700001,0,67.800003,69.900002,67.900002
20161130083000,470.0,479.399994,50.999999,48,54.700001,0,67.800003,69.900002,67.900002
20161130084500,470.0,479.399994,50.999999,48,54.700001,0,67.800003,69.900002,67.900002
20161130090000,470.0,479.399994,50.999999,48,54.700001,0,67.900002,69.900002,67.900002
20161130091500,470.0,486.450012,51.750001,48,54.700001,0,67.900002,69.900002,67.900002
20161130093000,470.0,467.649994,49.749999,48,54.700001,0,67.900002,69.900002,67.900002
20161130094500,470.0,474.700012,50.500001,48,53.900002,0,67.900002,69.900002,67.900002
20161130100000,470.0,474.700012,50.500001,48,53.900002,0,68.0,69.900002,67.900002
20161130101500,470.0,486.450012,51.750001,48,53.900002,0,68.0,69.900002,67.900002
20161130103000,470.0,479.399994,50.999999,48,53.900002,0,68.0,69.900002,67.900002
20161130104500,470.0,479.399994,50.999999,48,53.900002,0,68.0,69.900002,67.900002
20161130110000,470.0,479.399994,50.999999,48,53.900002,0,68.0,69.900002,67.900002
20161130111500,470.0,479.399994,50.999999,48,53.900002,0,68.0,69.900002,67.900002
20161130113000,470.0,486.450012,51.750001,48,53.900002,0,68.0,69.900002,67.900002
20161130114500,470.0,486.450012,51.750001,48,53.900002,0,68.0,69.900002,67.900002
20161130120000,470.0,474.700012,50.500001,48,53.900002,0,68.099998,69.900002,67.900002
20161130121500,470.0,486.450012,51.750001,48,53.900002,0,68.099998,69.900002,67.900002
20161130123000,470.0,493.5,52.5,48,53.900002,0,68.0,69.900002,67.900002
20161130124500,470.0,486.450012,51.750001,48,53.900002,0,68.099998,69.900002,67.900002
20161130130000,470.0,486.450012,51.750001,48,53.900002,0,67.900002,69.900002,67.900002
20161130131500,470.0,493.5,52.5,48,53.900002,0,67.800003,69.900002,67.900002
20161130133000,470.0,493.5,52.5,48,53.900002,0,67.800003,69.900002,67.900002
20161130134500,470.0,502.899994,53.499999,48,53.900002,0,67.699997,69.900002,67.900002
20161130140000,470.0,479.399994,50.999999,48,53.900002,0,67.699997,69.900002,67.900002
20161130141500,470.0,493.5,52.5,48,53.900002,0,67.800003,69.900002,67.900002
20161130143000,470.0,493.5,52.5,48,54.700001,0,67.900002,69.900002,67.900002
20161130144500,470.0,474.700012,50.500001,48,54.700001,0,67.900002,69.900002,67.900002
20161130150000,470.0,474.700012,50.500001,48,54.0,0,67.900002,69.900002,67.900002
20161130151500,470.0,493.5,52.5,48,54.0,0,67.900002,69.900002,67.900002
20161130153000,470.0,493.5,52.5,48,54.0,0,67.900002,69.900002,67.900002
20161130154500,470.0,486.450012,51.750001,48,54.0,0,67.699997,69.900002,67.900002
20161130160000,470.0,493.5,52.5,48,54.0,100,67.599998,69.900002,67.900002
20161130161500,470.0,502.899994,53.499999,48,54.0,100,67.599998,69.900002,67.900002
20161130163000,470.0,493.5,52.5,48,54.700001,100,67.400002,69.900002,67.900002
20161130164500,470.0,486.450012,51.750001,48,54.700001,100,67.400002,69.900002,67.900002
20161130170000,470.0,486.450012,51.750001,48,55.400002,100,67.300003,69.900002,67.900002
20161130171500,470.0,493.5,52.5,48,64.300003,100,67.300003,69.900002,67.900002
20161130173000,470.0,479.399994,50.999999,48,72.400002,100,67.400002,69.900002,67.900002
20161130174500,470.0,479.399994,50.999999,48,67.300003,100,67.599998,69.900002,67.900002
20161130180000,470.0,493.5,52.5,48,68.099998,100,67.699997,69.900002,67.900002
20161130181500,470.0,479.399994,50.999999,48,69.699997,100,67.800003,69.900002,67.900002
20161130183000,470.0,479.399994,50.999999,48,67.300003,100,67.900002,69.900002,67.900002
20161130184500,470.0,479.399994,50.999999,48,71.5,100,68.0,69.900002,67.900002
20161130190000,470.0,486.450012,51.750001,48,67.699997,100,68.099998,69.900002,67.900002
20161130191500,470.0,486.450012,51.750001,48,67.699997,100,68.099998,69.900002,67.900002
20161130193000,470.0,479.399994,50.999999,48,70.599998,100,68.099998,69.900002,67.900002
20161130194500,470.0,479.399994,50.999999,48,55.599998,0,68.099998,69.900002,67.900002
20161130200000,470.0,479.399994,50.999999,48,55.599998,0,68.0,69.900002,67.900002
20161130201500,470.0,479.399994,50.999999,48,54.799999,0,67.900002,69.900002,67.900002
20161130203000,470.0,486.450012,51.750001,48,55.5,0,67.800003,69.900002,67.900002
20161130204500,470.0,493.5,52.5,48,55.5,0,67.699997,69.900002,67.900002
20161130210000,470.0,474.700012,50.500001,48,55.5,0,67.699997,69.900002,67.900002
20161130211500,470.0,486.450012,51.750001,48,55.5,100,67.599998,69.900002,67.900002
20161130213000,470.0,479.399994,50.999999,48,55.5,100,67.599998,69.900002,67.900002
20161130214500,470.0,479.399994,50.999999,48,55.5,100,67.5,69.900002,67.900002
20161130220000,470.0,486.450012,51.750001,48,55.5,100,67.400002,69.900002,67.900002
20161130221500,470.0,474.700012,50.500001,48,55.5,100,67.400002,69.900002,67.900002
20161130223000,470.0,486.450012,51.750001,48,56.299999,100,67.400002,69.900002,67.900002
20161130224500,470.0,479.399994,50.999999,48,62.799999,100,67.400002,69.900002,67.900002
20161130230000,470.0,467.649994,49.749999,48,66.699997,100,67.599998,69.900002,67.900002
20161130231500,470.0,486.450012,51.750001,48,65.800003,100,67.699997,69.900002,67.900002
20161130233000,470.0,479.399994,50.999999,48,66.599998,100,67.800003,69.900002,67.900002
20161130234500,470.0,467.649994,49.749999,48,65.300003,100,67.900002,69.900002,67.900002
20161201000000,470.0,479.399994,50.999999,48,66.199997,100,67.900002,69.900002,67.900002
20161201001500,470.0,479.399994,50.999999,48,66.199997,100,68.0,69.900002,67.900002
20161201003000,470.0,479.399994,50.999999,48,65.300003,100,68.099998,69.900002,67.900002
20161201004500,470.0,493.5,52.5,48,65.300003,100,68.099998,69.900002,67.900002
20161201010000,470.0,486.450012,51.750001,48,65.300003,100,68.099998,69.900002,67.900002
20161201011500,470.0,474.700012,50.500001,48,55.200001,0,68.099998,69.900002,67.900002
20161201013000,470.0,486.450012,51.750001,48,54.400002,0,68.0,69.900002,67.900002
20161201014500,470.0,493.5,52.5,48,54.400002,0,67.900002,69.900002,67.900002
20161201020000,470.0,493.5,52.5,48,54.400002,0,67.800003,69.900002,67.900002
20161201021500,470.0,493.5,52.5,48,54.400002,0,67.699997,69.900002,67.900002
20161201023000,470.0,486.450012,51.750001,48,54.400002,100,67.599998,69.900002,67.900002
20161201024500,470.0,486.450012,51.750001,47,54.400002,100,67.400002,69.900002,67.900002
20161201030000,470.0,486.450012,51.750001,47,53.799999,100,67.400002,69.900002,67.900002
20161201031500,470.0,479.399994,50.999999,47,53.799999,100,67.300003,69.900002,67.900002
20161201033000,470.0,486.450012,51.750001,47,68.199997,100,67.199997,69.900002,67.900002
20161201034500,470.0,479.399994,50.999999,47,65.300003,100,67.400002,69.900002,67.900002
20161201040000,470.0,486.450012,51.750001,47,69.699997,100,67.5,69.900002,67.900002
20161201041500,470.0,474.700012,50.500001,47,68.699997,100,67.599998,69.900002,67.900002
20161201043000,470.0,467.649994,49.749999,47,67.699997,100,67.699997,69.900002,67.900002
20161201044500,470.0,474.700012,50.500001,47,71.699997,100,67.699997,69.900002,67.900002
20161201050000,470.0,467.649994,49.749999,47,66.800003,100,67.800003,69.900002,67.900002
20161201051500,470.0,467.649994,49.749999,47,72.0,100,67.900002,69.900002,67.900002
20161201053000,470.0,458.25,48.75,47,68.400002,100,67.900002,69.900002,67.900002
20161201054500,470.0,458.25,48.75,47,67.699997,100,67.900002,69.900002,67.900002
20161201060000,470.0,467.649994,49.749999,47,70.5,100,67.900002,69.900002,67.900002
20161201061500,470.0,474.700012,50.500001,47,66.300003,100,68.0,69.900002,67.900002
20161201063000,470.0,458.25,48.75,47,71.099998,100,68.0,69.900002,67.900002
20161201064500,470.0,467.649994,49.749999,47,67.699997,100,68.099998,69.900002,67.900002
20161201070000,470.0,458.25,48.75,47,65.800003,100,68.099998,69.900002,67.900002
20161201071500,470.0,474.700012,50.500001,47,56.400002,0,68.199997,69.900002,67.900002
20161201073000,470.0,474.700012,50.500001,47,52.700001,0,68.0,69.900002,67.900002
20161201074500,470.0,486.450012,51.750001,47,52.700001,0,67.900002,69.900002,67.900002
20161201080000,470.0,486.450012,51.750001,47,51.900002,0,67.800003,69.900002,67.900002
20161201081500,470.0,493.5,52.5,47,51.900002,0,67.699997,69.900002,67.900002
20161201083000,470.0,502.899994,53.499999,47,53.099998,100,67.599998,69.900002,67.900002
20161201084500,470.0,493.5,52.5,47,53.900002,100,67.599998,69.900002,67.900002
20161201090000,470.0,486.450012,51.750001,47,54.700001,100,67.599998,69.900002,67.900002
20161201091500,470.0,486.450012,51.750001,47,55.5,100,67.5,69.900002,67.900002
20161201093000,470.0,493.5,52.5,47,55.5,100,67.400002,69.900002,67.900002
20161201094500,470.0,474.700012,50.500001,47,55.5,100,67.5,69.900002,67.900002
20161201100000,470.0,474.700012,50.500001,47,56.400002,100,67.5,69.900002,67.900002
20161201101500,470.0,474.700012,50.500001,47,73.5,100,67.699997,74.300003,72.300003
20161201103000,470.0,467.649994,49.749999,47,84.5,100,67.900002,74.300003,72.300003
20161201104500,470.0,479.399994,50.999999,47,76.199997,100,68.099998,74.300003,72.300003
20161201110000,470.0,451.200012,48.000001,47,78.800003,100,68.199997,74.300003,72.300003
20161201111500,470.0,458.25,48.75,47,76.699997,100,68.400002,74.300003,72.300003
20161201113000,470.0,458.25,48.75,47,80.699997,100,68.5,74.300003,72.300003
20161201114500,470.0,451.200012,48.000001,47,74.699997,100,68.599998,74.300003,72.300003
20161201120000,470.0,451.200012,48.000001,47,85.599998,100,68.800003,80.699997,76.0
20161201121500,470.0,441.799988,46.999999,47,74.400002,100,68.900002,80.699997,76.0
20161201123000,470.0,441.799988,46.999999,47,86.300003,100,69.0,80.699997,76.0
20161201124500,470.0,441.799988,46.999999,47,74.900002,100,69.099998,80.699997,76.0
20161201130000,470.0,458.25,48.75,47,84.300003,100,69.199997,80.699997,76.0
20161201131500,470.0,451.200012,48.000001,47,76.300003,100,69.199997,80.699997,76.0
20161201133000,470.0,434.75,46.25,47,75.300003,100,69.300003,80.699997,76.0
20161201134500,470.0,441.799988,46.999999,47,87.5,100,69.400002,80.699997,76.0
20161201140000,470.0,451.200012,48.000001,47,76.800003,100,69.400002,73.599998,71.599998
20161201141500,470.0,451.200012,48.000001,47,74.900002,100,69.599998,72.300003,70.300003
20161201143000,470.0,441.799988,46.999999,47,81.0,100,69.800003,72.300003,70.300003
20161201144500,470.0,451.200012,48.000001,47,81.0,100,69.800003,72.300003,70.300003
20161201150000,470.0,458.25,48.75,47,74.900002,100,69.800003,72.300003,70.300003
20161201151500,470.0,451.200012,48.000001,47,79.099998,100,69.800003,72.300003,70.300003
20161201153000,470.0,451.200012,48.000001,47,78.300003,100,69.800003,72.300003,70.300003
20161201154500,470.0,458.25,48.75,47,73.5,100,69.699997,72.300003,70.300003
20161201160000,470.0,451.200012,48.000001,47,87.199997,100,69.699997,72.300003,70.300003
20161201161500,470.0,451.200012,48.000001,47,75.0,100,69.699997,72.300003,70.300003
20161201163000,470.0,458.25,48.75,47,83.5,100,69.699997,72.300003,70.300003
20161201164500,470.0,458.25,48.75,47,77.199997,100,69.699997,72.300003,70.300003
20161201170000,470.0,451.200012,48.000001,47,87.0,100,69.800003,72.300003,70.300003
20161201171500,470.0,458.25,48.75,47,74.900002,100,69.800003,72.300003,70.300003
20161201173000,470.0,458.25,48.75,47,83.099998,100,69.800003,72.300003,70.300003
20161201174500,470.0,458.25,48.75,47,76.699997,100,69.800003,72.300003,70.300003
20161201180000,470.0,458.25,48.75,47,77.699997,100,69.800003,72.300003,70.300003
20161201181500,470.0,451.200012,48.000001,47,81.599998,100,69.800003,72.300003,70.300003
20161201183000,470.0,451.200012,48.000001,47,74.400002,100,69.800003,72.300003,70.300003
20161201184500,470.0,451.200012,48.000001,47,86.300003,100,69.800003,72.300003,70.300003
20161201190000,470.0,451.200012,48.000001,47,74.400002,100,69.800003,72.300003,70.300003
20161201191500,470.0,451.200012,48.000001,47,86.0,100,69.800003,72.300003,70.300003
20161201193000,470.0,458.25,48.75,47,74.400002,100,69.800003,72.300003,70.300003
20161201194500,470.0,458.25,48.75,47,88.599998,100,69.900002,72.300003,70.300003
20161201200000,470.0,451.200012,48.000001,47,75.400002,100,69.900002,72.300003,70.300003
20161201201500,470.0,458.25,48.75,47,82.400002,100,69.900002,72.300003,70.300003
20161201203000,470.0,458.25,48.75,47,76.800003,100,69.900002,72.300003,70.300003
20161201204500,470.0,467.649994,49.749999,47,79.099998,100,69.900002,72.300003,70.300003
20161201210000,470.0,458.25,48.75,47,79.099998,100,69.900002,72.300003,70.300003
20161201211500,470.0,451.200012,48.000001,47,74.400002,100,69.900002,72.300003,70.300003
20161201213000,470.0,451.200012,48.000001,47,89.099998,100,69.900002,72.300003,70.300003
20161201214500,470.0,458.25,48.75,47,76.400002,100,69.900002,72.300003,70.300003
20161201220000,470.0,451.200012,48.000001,47,79.599998,100,69.900002,72.300003,70.300003
20161201221500,470.0,458.25,48.75,47,79.599998,100,70.0,72.300003,70.300003
20161201223000,470.0,451.200012,48.000001,47,74.900002,100,70.0,72.300003,70.300003
