PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201224500,470.0,458.25,48.75,47,88.400002,100,70.0,72.300003,70.300003
20161201230000,470.0,451.200012,48.000001,47,74.900002,100,70.0,72.300003,70.300003
20161201231500,470.0,467.649994,49.749999,47,81.699997,100,69.900002,72.300003,70.300003
20161201233000,470.0,458.25,48.75,47,75.400002,100,69.900002,72.300003,70.300003
20161201234500,470.0,458.25,48.75,47,80.099998,100,69.900002,72.300003,70.300003
20161202000000,470.0,451.200012,48.000001,47,74.400002,100,69.900002,72.300003,70.300003
20161202001500,470.0,458.25,48.75,47,82.0,100,69.800003,72.300003,70.300003
20161202003000,470.0,451.200012,48.000001,47,73.5,100,69.800003,72.300003,70.300003
20161202004500,470.0,441.799988,46.999999,47,86.099998,100,69.800003,72.300003,70.300003
20161202010000,470.0,451.200012,48.000001,47,73.5,100,69.800003,72.300003,70.300003
20161202011500,470.0,451.200012,48.000001,47,80.699997,100,69.800003,72.300003,70.300003
20161202013000,470.0,458.25,48.75,47,77.699997,100,69.699997,72.300003,70.300003
20161202014500,470.0,451.200012,48.000001,47,74.900002,100,69.699997,72.300003,70.300003
20161202020000,470.0,451.200012,48.000001,47,81.5,100,69.699997,72.300003,70.300003
20161202021500,470.0,458.25,48.75,47,73.0,100,69.699997,72.300003,70.300003
20161202023000,470.0,441.799988,46.999999,47,87.400002,100,69.599998,72.300003,70.300003
20161202024500,470.0,458.25,48.75,47,73.900002,100,69.599998,72.300003,70.300003
20161202030000,470.0,458.25,48.75,47,85.0,100,69.699997,72.300003,70.300003
20161202031500,470.0,451.200012,48.000001,47,76.199997,100,69.699997,72.300003,70.300003
20161202033000,470.0,458.25,48.75,47,78.5,100,69.699997,72.300003,70.300003
20161202034500,470.0,458.25,48.75,47,81.5,100,69.699997,72.300003,70.300003
20161202040000,470.0,451.200012,48.000001,47,75.400002,100,69.800003,72.300003,70.300003
20161202041500,470.0,441.799988,46.999999,47,82.800003,100,69.900002,72.300003,70.300003
20161202043000,470.0,451.200012,48.000001,47,74.900002,100,70.0,72.300003,70.300003
20161202044500,470.0,451.200012,48.000001,47,88.199997,100,70.0,72.300003,70.300003
20161202050000,470.0,451.200012,48.000001,47,74.400002,100,70.099998,72.300003,70.300003
20161202051500,470.0,458.25,48.75,47,87.5,100,70.099998,72.300003,70.300003
20161202053000,470.0,441.799988,46.999999,47,74.800003,100,70.0,72.300003,70.300003
20161202054500,470.0,451.200012,48.000001,47,85.5,100,70.0,72.300003,70.300003
20161202060000,470.0,441.799988,46.999999,47,74.599998,100,69.900002,72.300003,70.300003
20161202061500,470.0,451.200012,48.000001,47,87.5,100,69.900002,72.300003,70.300003
20161202063000,470.0,451.200012,48.000001,47,74.400002,100,69.900002,72.300003,70.300003
20161202064500,470.0,451.200012,48.000001,47,86.900002,100,69.900002,72.300003,70.300003
20161202070000,470.0,441.799988,46.999999,47,74.300003,100,69.900002,72.300003,70.300003
20161202071500,470.0,441.799988,46.999999,47,82.800003,100,70.099998,72.300003,70.300003
20161202073000,470.0,441.799988,46.999999,47,76.300003,100,70.199997,72.300003,70.300003
20161202074500,470.0,716.75,76.25,57,56.700001,0,70.199997,71.300003,69.300003
20161202080000,470.0,502.899994,53.499999,48,56.0,0,70.099998,71.599998,69.599998
20161202081500,470.0,479.399994,50.999999,48,56.0,0,69.900002,71.800003,69.800003
20161202083000,470.0,479.399994,50.999999,48,56.0,0,69.800003,71.800003,69.800003
20161202084500,470.0,486.450012,51.750001,48,56.0,0,69.699997,71.800003,69.800003
20161202090000,470.0,479.399994,50.999999,48,56.0,0,69.699997,71.800003,69.800003
20161202091500,470.0,486.450012,51.750001,48,56.0,0,69.599998,71.800003,69.800003
20161202093000,470.0,486.450012,51.750001,48,56.0,0,69.599998,71.800003,69.800003
20161202094500,470.0,479.399994,50.999999,48,56.0,100,69.5,71.800003,69.800003
20161202100000,470.0,479.399994,50.999999,48,55.099998,100,69.5,71.800003,69.800003
20161202101500,470.0,479.399994,50.999999,48,55.099998,100,69.5,71.800003,69.800003
20161202103000,470.0,486.450012,51.750001,48,55.099998,100,69.400002,71.800003,69.800003
20161202104500,470.0,502.899994,53.499999,48,55.099998,100,69.300003,71.800003,69.800003
20161202110000,470.0,479.399994,50.999999,48,55.099998,100,69.300003,71.800003,69.800003
20161202111500,470.0,486.450012,51.750001,48,57.099998,100,69.300003,71.800003,69.800003
20161202113000,470.0,474.700012,50.500001,48,70.099998,100,69.400002,71.800003,69.800003
20161202114500,470.0,474.700012,50.500001,48,67.300003,100,69.400002,71.800003,69.800003
20161202120000,470.0,474.700012,50.500001,48,68.099998,100,69.5,71.800003,69.800003
20161202121500,470.0,474.700012,50.500001,48,71.900002,100,69.599998,71.800003,69.800003
20161202123000,470.0,467.649994,49.749999,48,67.699997,100,69.699997,71.800003,69.800003
20161202124500,470.0,479.399994,50.999999,48,70.900002,100,69.699997,71.800003,69.800003
20161202130000,470.0,479.399994,50.999999,48,70.900002,100,69.800003,71.800003,69.800003
20161202131500,470.0,467.649994,49.749999,48,68.199997,100,69.800003,71.800003,69.800003
20161202133000,470.0,479.399994,50.999999,48,69.099998,100,69.900002,71.800003,69.800003
20161202134500,470.0,479.399994,50.999999,48,72.5,100,69.900002,71.800003,69.800003
20161202140000,470.0,479.399994,50.999999,48,67.699997,100,69.900002,71.800003,69.800003
20161202141500,470.0,467.649994,49.749999,48,71.0,100,70.0,71.800003,69.800003
20161202143000,470.0,474.700012,50.500001,48,56.0,100,70.0,71.800003,69.800003
20161202144500,470.0,474.700012,50.500001,48,55.099998,0,69.900002,71.800003,69.800003
20161202150000,470.0,467.649994,49.749999,48,55.099998,0,69.699997,71.800003,69.800003
20161202151500,470.0,474.700012,50.500001,48,54.5,0,69.699997,71.800003,69.800003
20161202153000,470.0,474.700012,50.500001,48,54.5,0,69.699997,71.800003,69.800003
20161202154500,470.0,474.700012,50.500001,48,54.5,0,69.599998,71.800003,69.800003
20161202160000,470.0,502.899994,53.499999,48,54.5,100,69.300003,71.800003,69.800003
20161202161500,470.0,474.700012,50.500001,48,55.099998,100,69.199997,71.800003,69.800003
20161202163000,470.0,474.700012,50.500001,48,55.099998,100,69.099998,71.800003,69.800003
20161202164500,470.0,474.700012,50.500001,48,66.800003,100,69.099998,71.800003,69.800003
20161202170000,470.0,474.700012,50.500001,48,69.099998,100,69.199997,71.800003,69.800003
20161202171500,470.0,474.700012,50.500001,48,70.099998,100,69.199997,71.800003,69.800003
20161202173000,470.0,474.700012,50.500001,48,67.699997,100,69.300003,71.800003,69.800003
20161202174500,470.0,486.450012,51.750001,48,76.0,100,69.300003,71.800003,69.800003
20161202180000,470.0,493.5,52.5,48,70.099998,100,69.300003,71.800003,69.800003
20161202181500,470.0,479.399994,50.999999,48,81.5,100,69.300003,71.800003,69.800003
20161202183000,470.0,479.399994,50.999999,48,72.0,100,69.400002,71.800003,69.800003
20161202184500,470.0,479.399994,50.999999,48,79.099998,100,69.400002,71.800003,69.800003
20161202190000,470.0,479.399994,50.999999,48,73.099998,100,69.599998,71.800003,69.800003
20161202191500,470.0,479.399994,50.999999,48,75.800003,100,69.599998,71.800003,69.800003
20161202193000,470.0,479.399994,50.999999,48,75.800003,100,69.599998,71.800003,69.800003
20161202194500,470.0,479.399994,50.999999,48,72.400002,100,69.699997,71.800003,69.800003
20161202200000,470.0,493.5,52.5,48,81.599998,100,69.699997,71.800003,69.800003
20161202201500,470.0,474.700012,50.500001,48,72.0,100,69.699997,71.800003,69.800003
20161202203000,470.0,474.700012,50.500001,48,83.099998,100,69.800003,71.800003,69.800003
20161202204500,470.0,474.700012,50.500001,48,72.0,100,69.800003,71.800003,69.800003
20161202210000,470.0,474.700012,50.500001,48,78.099998,100,69.800003,71.800003,69.800003
20161202211500,470.0,467.649994,49.749999,48,74.0,100,69.800003,71.800003,69.800003
20161202213000,470.0,479.399994,50.999999,48,74.0,100,69.800003,71.800003,69.800003
20161202214500,470.0,479.399994,50.999999,48,78.300003,100,69.800003,71.800003,69.800003
20161202220000,470.0,479.399994,50.999999,48,72.0,100,69.800003,71.800003,69.800003
20161202221500,470.0,479.399994,50.999999,48,82.5,100,69.800003,71.800003,69.800003
20161202223000,470.0,486.450012,51.750001,48,72.0,100,69.800003,71.800003,69.800003
20161202224500,470.0,474.700012,50.500001,48,79.099998,100,69.800003,71.800003,69.800003
20161202230000,470.0,474.700012,50.500001,48,72.400002,100,69.800003,71.800003,69.800003
20161202231500,470.0,486.450012,51.750001,48,77.099998,100,69.800003,71.800003,69.800003
20161202233000,470.0,479.399994,50.999999,48,72.900002,100,69.800003,71.800003,69.800003
20161202234500,470.0,479.399994,50.999999,48,77.0,100,69.699997,71.800003,69.800003
20161203000000,470.0,486.450012,51.750001,48,72.099998,100,69.699997,71.800003,69.800003
20161203001500,470.0,479.399994,50.999999,48,75.400002,100,69.699997,71.800003,69.800003
20161203003000,470.0,479.399994,50.999999,48,75.400002,100,69.699997,71.800003,69.800003
20161203004500,470.0,479.399994,50.999999,48,72.0,100,69.699997,71.800003,69.800003
20161203010000,470.0,479.399994,50.999999,48,80.0,100,69.699997,71.800003,69.800003
20161203011500,470.0,486.450012,51.750001,48,72.400002,100,69.699997,71.800003,69.800003
20161203013000,470.0,474.700012,50.500001,48,78.199997,100,69.699997,71.800003,69.800003
20161203014500,470.0,474.700012,50.500001,48,72.5,100,69.699997,71.800003,69.800003
20161203020000,470.0,474.700012,50.500001,48,83.099998,100,69.699997,71.800003,69.800003
20161203021500,470.0,451.200012,48.000001,9,69.199997,0,69.699997,71.800003,69.800003
20161203023000,470.0,434.75,46.25,47,56.299999,0,69.699997,71.800003,69.800003
20161203024500,470.0,458.25,48.75,47,56.299999,100,69.400002,71.800003,69.800003
20161203030000,470.0,451.200012,48.000001,47,55.200001,100,69.199997,71.800003,69.800003
20161203031500,470.0,458.25,48.75,47,56.299999,100,69.099998,71.800003,69.800003
20161203033000,470.0,458.25,48.75,47,71.5,100,69.0,71.800003,69.800003
20161203034500,470.0,451.200012,48.000001,47,69.199997,100,69.099998,71.800003,69.800003
20161203040000,470.0,441.799988,46.999999,47,74.099998,100,69.199997,71.800003,69.800003
20161203041500,470.0,441.799988,46.999999,47,70.599998,100,69.199997,71.800003,69.800003
20161203043000,470.0,441.799988,46.999999,47,79.099998,100,69.400002,71.800003,69.800003
20161203044500,470.0,434.75,46.25,47,71.599998,100,69.400002,71.800003,69.800003
20161203050000,470.0,434.75,46.25,47,81.900002,100,69.599998,71.800003,69.800003
20161203051500,470.0,427.700012,45.500001,47,71.599998,100,69.5,71.800003,69.800003
20161203053000,470.0,441.799988,46.999999,47,78.400002,100,69.5,71.800003,69.800003
20161203054500,470.0,441.799988,46.999999,47,73.900002,100,69.5,71.800003,69.800003
20161203060000,470.0,434.75,46.25,47,76.400002,100,69.5,71.800003,69.800003
20161203061500,470.0,441.799988,46.999999,47,75.300003,100,69.599998,71.800003,69.800003
20161203063000,470.0,441.799988,46.999999,47,75.300003,100,69.599998,71.800003,69.800003
20161203064500,470.0,451.200012,48.000001,47,73.400002,100,69.599998,71.800003,69.800003
20161203070000,470.0,451.200012,48.000001,48,75.099998,100,69.599998,71.800003,69.800003
20161203071500,470.0,458.25,48.75,48,76.300003,100,69.699997,71.800003,69.800003
20161203073000,470.0,458.25,48.75,48,76.300003,100,69.699997,71.800003,69.800003
20161203074500,470.0,441.799988,46.999999,48,73.800003,100,69.699997,71.800003,69.800003
20161203080000,470.0,441.799988,46.999999,48,78.900002,100,69.699997,71.699997,69.699997
20161203081500,470.0,451.200012,48.000001,48,72.099998,100,69.699997,71.800003,69.800003
20161203083000,470.0,441.799988,46.999999,48,82.599998,100,69.800003,71.800003,69.800003
20161203084500,470.0,451.200012,48.000001,48,72.0,100,69.800003,71.800003,69.800003
20161203090000,470.0,451.200012,48.000001,48,81.0,100,69.800003,71.800003,69.800003
20161203091500,470.0,451.200012,48.000001,48,72.5,100,69.800003,71.699997,69.699997
20161203093000,470.0,458.25,48.75,48,80.900002,100,69.900002,71.699997,69.699997
20161203094500,470.0,458.25,48.75,48,72.0,100,69.900002,71.800003,69.800003
20161203100000,470.0,441.799988,46.999999,48,56.400002,0,70.0,71.800003,69.800003
20161203101500,470.0,467.649994,49.749999,49,55.200001,0,69.800003,71.800003,69.800003
20161203103000,470.0,467.649994,49.749999,49,55.200001,0,69.699997,71.800003,69.800003
20161203104500,470.0,474.700012,50.500001,49,55.200001,0,69.599998,71.800003,69.800003
20161203110000,470.0,474.700012,50.500001,49,54.299999,100,69.400002,71.699997,69.699997
20161203111500,470.0,467.649994,49.749999,49,54.299999,100,69.300003,71.699997,69.699997
20161203113000,470.0,458.25,48.75,49,55.200001,100,69.199997,71.699997,69.699997
20161203114500,470.0,474.700012,50.500001,49,55.200001,100,69.099998,71.699997,69.699997
20161203120000,470.0,474.700012,50.500001,49,64.400002,100,69.099998,71.699997,69.699997
20161203121500,470.0,474.700012,50.500001,49,73.5,100,69.099998,71.699997,69.699997
20161203123000,470.0,474.700012,50.500001,49,67.300003,100,69.199997,71.800003,69.800003
20161203124500,470.0,467.649994,49.749999,49,72.0,100,69.300003,71.699997,69.699997
20161203130000,470.0,474.700012,50.500001,49,68.199997,100,69.400002,71.699997,69.699997
20161203131500,470.0,467.649994,49.749999,49,68.199997,100,69.400002,71.699997,69.699997
20161203133000,470.0,458.25,48.75,49,73.0,100,69.400002,71.699997,69.699997
20161203134500,470.0,458.25,48.75,49,68.199997,100,69.5,71.800003,69.800003
20161203140000,470.0,467.649994,49.749999,49,75.300003,100,69.5,71.800003,69.800003
20161203141500,470.0,467.649994,49.749999,49,69.199997,100,69.5,71.699997,69.699997
20161203143000,470.0,474.700012,50.500001,49,72.900002,100,69.599998,71.699997,69.699997
20161203144500,470.0,467.649994,49.749999,49,71.099998,100,69.599998,71.699997,69.699997
20161203150000,470.0,467.649994,49.749999,49,69.400002,100,69.599998,71.699997,69.699997
20161203151500,470.0,458.25,48.75,49,75.900002,100,69.699997,71.699997,69.699997
20161203153000,470.0,467.649994,49.749999,49,69.199997,100,69.699997,71.699997,69.699997
20161203154500,470.0,458.25,48.75,49,69.199997,100,69.699997,71.699997,69.699997
20161203160000,470.0,467.649994,49.749999,49,76.900002,100,69.699997,71.699997,69.699997
20161203161500,470.0,467.649994,49.749999,49,69.199997,100,69.699997,71.699997,69.699997
20161203163000,470.0,451.200012,48.000001,49,73.400002,100,69.699997,71.699997,69.699997
20161203164500,470.0,467.649994,49.749999,49,70.099998,100,69.699997,71.599998,69.599998
20161203170000,470.0,467.649994,49.749999,49,72.0,100,69.699997,71.699997,69.699997
20161203171500,470.0,458.25,48.75,49,71.199997,100,69.699997,71.699997,69.699997
20161203173000,470.0,458.25,48.75,49,70.199997,100,69.699997,71.699997,69.699997
20161203174500,470.0,441.799988,46.999999,49,75.400002,100,69.599998,71.599998,69.599998
20161203180000,470.0,458.25,48.75,49,69.099998,100,69.599998,71.699997,69.699997
20161203181500,470.0,458.25,48.75,49,75.900002,100,69.699997,71.599998,69.599998
20161203183000,470.0,441.799988,46.999999,49,68.900002,100,69.699997,71.599998,69.599998
20161203184500,470.0,458.25,48.75,49,77.199997,100,69.699997,71.599998,69.599998
20161203190000,470.0,458.25,48.75,49,69.199997,100,69.699997,71.599998,69.599998
20161203191500,470.0,451.200012,48.000001,49,76.699997,100,69.699997,71.599998,69.599998
20161203193000,470.0,458.25,48.75,49,69.199997,100,69.699997,71.599998,69.599998
20161203194500,470.0,467.649994,49.749999,49,72.699997,100,69.699997,71.699997,69.699997
20161203200000,470.0,467.649994,49.749999,49,71.599998,100,69.699997,71.599998,69.599998
20161203201500,470.0,467.649994,49.749999,49,69.199997,100,69.699997,71.599998,69.599998
20161203203000,470.0,451.200012,48.000001,49,76.800003,100,69.699997,71.599998,69.599998
20161203204500,470.0,458.25,48.75,49,69.199997,100,69.699997,71.599998,69.599998
20161203210000,470.0,458.25,48.75,49,74.800003,100,69.699997,71.599998,69.599998
20161203211500,470.0,458.25,48.75,49,69.699997,100,69.699997,71.599998,69.599998
20161203213000,470.0,458.25,48.75,49,72.0,100,69.699997,71.599998,69.599998
20161203214500,470.0,467.649994,49.749999,49,72.0,100,69.699997,71.599998,69.599998
20161203220000,470.0,458.25,48.75,49,68.699997,100,69.699997,71.599998,69.599998
20161203221500,470.0,451.200012,48.000001,49,76.199997,100,69.699997,71.599998,69.599998
20161203223000,470.0,458.25,48.75,49,69.199997,100,69.699997,71.599998,69.599998
20161203224500,470.0,458.25,48.75,49,72.0,100,69.699997,71.599998,69.599998
20161203230000,470.0,451.200012,48.000001,49,71.099998,100,69.699997,71.599998,69.599998
20161203231500,470.0,458.25,48.75,49,71.099998,100,69.699997,71.5,69.5
20161203233000,470.0,451.200012,48.000001,49,73.5,100,69.800003,71.599998,69.599998
20161203234500,470.0,458.25,48.75,49,54.700001,100,69.800003,71.599998,69.599998
20161204000000,470.0,451.200012,48.000001,49,54.700001,100,69.599998,71.599998,69.599998
20161204001500,470.0,441.799988,46.999999,49,54.700001,100,69.599998,71.599998,69.599998
20161204003000,470.0,451.200012,48.000001,49,54.700001,100,69.400002,71.599998,69.599998
20161204004500,470.0,451.200012,48.000001,49,54.700001,100,69.300003,71.599998,69.599998
20161204010000,470.0,441.799988,46.999999,49,54.700001,100,69.199997,71.599998,69.599998
20161204011500,470.0,467.649994,49.749999,49,54.700001,100,69.099998,71.599998,69.599998
20161204013000,470.0,458.25,48.75,49,54.700001,100,69.0,71.599998,69.599998
20161204014500,470.0,458.25,48.75,49,61.5,100,68.900002,71.599998,69.599998
20161204020000,470.0,458.25,48.75,49,67.300003,100,69.099998,71.599998,69.599998
20161204021500,470.0,451.200012,48.000001,49,72.400002,100,69.099998,71.599998,69.599998
20161204023000,470.0,458.25,48.75,49,68.199997,100,69.199997,71.599998,69.599998
20161204024500,470.0,467.649994,49.749999,49,68.199997,100,69.199997,71.599998,69.599998
20161204030000,470.0,458.25,48.75,49,71.699997,100,69.199997,71.599998,69.599998
20161204031500,470.0,451.200012,48.000001,49,67.699997,100,69.199997,71.5,69.5
20161204033000,470.0,458.25,48.75,49,75.900002,100,69.300003,71.599998,69.599998
20161204034500,470.0,434.75,46.25,49,68.199997,100,69.199997,71.5,69.5
20161204040000,470.0,441.799988,46.999999,49,76.800003,100,69.199997,71.599998,69.599998
20161204041500,470.0,458.25,48.75,49,70.099998,100,69.199997,71.599998,69.599998
20161204043000,470.0,451.200012,48.000001,49,76.199997,100,69.199997,71.5,69.5
20161204044500,470.0,441.799988,46.999999,49,71.599998,100,69.300003,71.599998,69.599998
20161204050000,470.0,451.200012,48.000001,49,74.800003,100,69.300003,71.599998,69.599998
20161204051500,470.0,467.649994,49.749999,49,74.800003,100,69.300003,71.5,69.5
20161204053000,470.0,467.649994,49.749999,49,71.099998,100,69.400002,71.5,69.5
20161204054500,470.0,451.200012,48.000001,49,80.099998,100,69.5,71.5,69.5
20161204060000,470.0,451.200012,48.000001,49,71.099998,100,69.599998,71.5,69.5
20161204061500,470.0,451.200012,48.000001,49,75.5,100,69.599998,71.5,69.5
20161204063000,470.0,458.25,48.75,49,73.0,100,69.699997,71.599998,69.599998
20161204064500,470.0,458.25,48.75,49,71.0,100,69.699997,71.599998,69.599998
20161204070000,470.0,474.700012,50.500001,49,54.299999,100,69.699997,71.599998,69.599998
20161204071500,470.0,451.200012,48.000001,49,54.299999,100,69.599998,71.599998,69.599998
20161204073000,470.0,467.649994,49.749999,49,54.299999,100,69.400002,71.5,69.5
20161204074500,470.0,467.649994,49.749999,49,54.299999,100,69.300003,71.5,69.5
20161204080000,470.0,458.25,48.75,49,54.299999,100,69.199997,71.5,69.5
20161204081500,470.0,467.649994,49.749999,49,54.299999,100,69.099998,71.5,69.5
20161204083000,470.0,451.200012,48.000001,49,54.299999,100,69.0,71.599998,69.599998
20161204084500,470.0,467.649994,49.749999,49,56.900002,100,68.900002,71.5,69.5
20161204090000,470.0,458.25,48.75,49,67.699997,100,68.900002,71.5,69.5
20161204091500,470.0,451.200012,48.000001,49,70.5,100,69.099998,71.5,69.5
20161204093000,470.0,451.200012,48.000001,49,69.199997,100,69.099998,71.5,69.5
20161204094500,470.0,467.649994,49.749999,49,67.699997,100,69.199997,71.5,69.5
20161204100000,470.0,451.200012,48.000001,49,73.699997,100,69.199997,71.5,69.5
20161204101500,470.0,451.200012,48.000001,49,69.699997,100,69.099998,71.599998,69.599998
20161204103000,470.0,467.649994,49.749999,49,75.300003,100,69.199997,71.5,69.5
20161204104500,470.0,451.200012,48.000001,49,74.300003,100,69.199997,71.599998,69.599998
20161204110000,470.0,451.200012,48.000001,49,71.599998,100,69.199997,71.5,69.5
20161204111500,470.0,441.799988,46.999999,49,80.0,100,69.199997,71.5,69.5
20161204113000,470.0,467.649994,49.749999,49,72.5,100,69.199997,71.599998,69.599998
20161204114500,470.0,441.799988,46.999999,49,79.0,100,69.300003,71.599998,69.599998
20161204120000,470.0,441.799988,46.999999,49,79.0,100,69.300003,71.5,69.5
20161204121500,470.0,441.799988,46.999999,49,82.0,100,69.400002,71.400002,69.400002
20161204123000,470.0,441.799988,46.999999,49,73.5,100,69.5,71.5,69.5
20161204124500,470.0,467.649994,49.749999,49,72.5,100,69.599998,71.5,69.5
20161204130000,470.0,451.200012,48.000001,49,83.800003,100,69.599998,71.5,69.5
20161204131500,470.0,467.649994,49.749999,49,72.800003,100,69.599998,71.5,69.5
20161204133000,470.0,458.25,48.75,49,78.199997,100,69.599998,71.5,69.5
20161204134500,470.0,458.25,48.75,49,75.400002,100,69.5,71.5,69.5
20161204140000,470.0,451.200012,48.000001,49,72.0,100,69.5,71.5,69.5
20161204141500,470.0,458.25,48.75,49,83.699997,100,69.599998,71.5,69.5
20161204143000,470.0,467.649994,49.749999,49,73.0,100,69.5,71.5,69.5
20161204144500,470.0,467.649994,49.749999,49,79.099998,100,69.5,71.400002,69.400002
20161204150000,470.0,467.649994,49.749999,49,72.5,100,69.5,71.5,69.5
20161204151500,470.0,467.649994,49.749999,49,78.199997,100,69.599998,71.5,69.5
20161204153000,470.0,474.700012,50.500001,49,73.0,100,69.699997,71.5,69.5
20161204154500,470.0,458.25,48.75,49,54.700001,100,69.699997,71.5,69.5
20161204160000,470.0,474.700012,50.500001,49,54.700001,100,69.599998,71.5,69.5
20161204161500,470.0,467.649994,49.749999,49,53.900002,100,69.400002,71.5,69.5
20161204163000,470.0,474.700012,50.500001,49,53.900002,100,69.300003,71.5,69.5
20161204164500,470.0,474.700012,50.500001,49,54.700001,100,69.199997,71.5,69.5
20161204170000,470.0,474.700012,50.500001,49,54.700001,100,69.099998,71.599998,69.599998
20161204171500,470.0,467.649994,49.749999,49,54.700001,100,68.900002,71.5,69.5
20161204173000,470.0,474.700012,50.500001,49,55.900002,100,68.900002,71.400002,69.400002
20161204174500,470.0,467.649994,49.749999,49,66.800003,100,68.900002,71.5,69.5
20161204180000,470.0,467.649994,49.749999,49,73.900002,100,69.0,71.400002,69.400002
20161204181500,470.0,474.700012,50.500001,49,67.300003,100,69.099998,71.5,69.5
20161204183000,470.0,467.649994,49.749999,49,73.0,100,69.199997,71.5,69.5
20161204184500,470.0,474.700012,50.500001,49,67.699997,100,69.199997,71.5,69.5
20161204190000,470.0,474.700012,50.500001,49,72.900002,100,69.300003,71.5,69.5
20161204191500,470.0,458.25,48.75,49,66.800003,100,69.199997,71.5,69.5
20161204193000,470.0,458.25,48.75,49,72.400002,100,69.199997,71.5,69.5
20161204194500,470.0,474.700012,50.500001,49,66.800003,100,69.199997,71.5,69.5
20161204200000,470.0,458.25,48.75,49,72.400002,100,69.199997,71.5,69.5
20161204201500,470.0,458.25,48.75,49,66.800003,100,69.199997,71.400002,69.400002
20161204203000,470.0,467.649994,49.749999,49,73.300003,100,69.099998,71.5,69.5
20161204204500,470.0,474.700012,50.500001,49,67.699997,100,69.099998,71.5,69.5
20161204210000,470.0,451.200012,48.000001,49,70.599998,100,69.099998,71.5,69.5
20161204211500,470.0,458.25,48.75,49,71.800003,100,69.099998,71.400002,69.400002
20161204213000,470.0,467.649994,49.749999,49,69.300003,100,69.199997,71.400002,69.400002
20161204214500,470.0,474.700012,50.500001,49,73.900002,100,69.300003,71.400002,69.400002
20161204220000,470.0,451.200012,48.000001,49,69.699997,100,69.300003,71.400002,69.400002
20161204221500,470.0,467.649994,49.749999,49,72.400002,100,69.400002,71.5,69.5
20161204223000,470.0,451.200012,48.000001,49,72.400002,100,69.400002,71.5,69.5
20161204224500,470.0,458.25,48.75,49,70.800003,100,69.5,71.400002,69.400002
20161204230000,470.0,451.200012,48.000001,49,70.800003,100,69.599998,71.400002,69.400002
20161204231500,470.0,451.200012,48.000001,49,74.800003,100,69.599998,71.400002,69.400002
20161204233000,470.0,451.200012,48.000001,49,69.199997,100,69.599998,71.5,69.5
20161204234500,470.0,451.200012,48.000001,49,77.199997,100,69.599998,71.400002,69.400002
20161205000000,470.0,451.200012,48.000001,49,68.699997,100,69.5,71.400002,69.400002
20161205001500,470.0,467.649994,49.749999,49,76.800003,100,69.400002,71.5,69.5
20161205003000,470.0,467.649994,49.749999,49,68.699997,100,69.400002,71.5,69.5
20161205004500,470.0,458.25,48.75,49,77.199997,100,69.400002,71.5,69.5
20161205010000,470.0,441.799988,46.999999,49,69.199997,100,69.400002,71.400002,69.400002
20161205011500,470.0,458.25,48.75,49,76.800003,100,69.400002,71.400002,69.400002
20161205013000,470.0,467.649994,49.749999,49,69.099998,100,69.400002,71.400002,69.400002
20161205014500,470.0,458.25,48.75,49,73.199997,100,69.400002,71.400002,69.400002
20161205020000,470.0,467.649994,49.749999,49,72.300003,100,69.400002,71.5,69.5
20161205021500,470.0,458.25,48.75,49,70.699997,100,69.400002,71.5,69.5
20161205023000,470.0,458.25,48.75,49,73.900002,100,69.599998,71.400002,69.400002
20161205024500,470.0,458.25,48.75,49,69.699997,100,69.599998,71.5,69.5
20161205030000,470.0,451.200012,48.000001,49,73.400002,100,69.599998,71.5,69.5
20161205031500,470.0,467.649994,49.749999,49,69.699997,100,69.599998,71.400002,69.400002
20161205033000,470.0,479.399994,50.999999,49,55.099998,0,69.599998,71.400002,69.400002
20161205034500,470.0,458.25,48.75,49,55.099998,0,69.400002,71.400002,69.400002
20161205040000,470.0,479.399994,50.999999,49,55.099998,0,69.300003,71.400002,69.400002
20161205041500,470.0,479.399994,50.999999,49,55.099998,0,69.199997,71.400002,69.400002
20161205043000,470.0,467.649994,49.749999,49,55.099998,100,69.099998,71.5,69.5
20161205044500,470.0,467.649994,49.749999,49,54.299999,100,68.900002,71.5,69.5
20161205050000,470.0,458.25,48.75,49,55.200001,100,68.900002,71.400002,69.400002
20161205051500,470.0,467.649994,49.749999,49,56.299999,100,68.800003,71.400002,69.400002
20161205053000,470.0,474.700012,50.500001,49,66.699997,100,68.800003,71.400002,69.400002
20161205054500,470.0,474.700012,50.500001,49,70.599998,100,68.900002,71.400002,69.400002
20161205060000,470.0,467.649994,49.749999,49,69.099998,100,69.0,71.400002,69.400002
20161205061500,470.0,467.649994,49.749999,49,68.199997,100,69.099998,71.5,69.5
20161205063000,470.0,451.200012,48.000001,49,70.0,100,69.099998,71.400002,69.400002
20161205064500,470.0,458.25,48.75,49,67.199997,100,69.199997,71.400002,69.400002
20161205070000,470.0,467.649994,49.749999,49,72.900002,100,69.199997,71.400002,69.400002
20161205071500,470.0,467.649994,49.749999,49,67.300003,100,69.300003,71.400002,69.400002
20161205073000,470.0,451.200012,48.000001,49,73.0,100,69.300003,71.400002,69.400002
20161205074500,470.0,467.649994,49.749999,49,66.400002,100,69.300003,71.400002,69.400002
20161205080000,470.0,458.25,48.75,49,72.900002,100,69.300003,71.400002,69.400002
20161205081500,470.0,451.200012,48.000001,49,67.199997,100,69.300003,71.400002,69.400002
20161205083000,470.0,451.200012,48.000001,49,72.5,100,69.400002,71.400002,69.400002
20161205084500,470.0,451.200012,48.000001,49,66.800003,100,69.400002,71.400002,69.400002
20161205090000,470.0,467.649994,49.749999,49,72.300003,100,69.300003,71.400002,69.400002
20161205091500,470.0,458.25,48.75,49,67.300003,100,69.300003,71.400002,69.400002
20161205093000,470.0,467.649994,49.749999,49,72.400002,100,69.300003,71.400002,69.400002
20161205094500,470.0,458.25,48.75,49,67.599998,100,69.300003,71.400002,69.400002
20161205100000,470.0,458.25,48.75,49,70.800003,100,69.400002,71.400002,69.400002
20161205101500,470.0,467.649994,49.749999,49,69.199997,100,69.5,71.400002,69.400002
20161205103000,470.0,451.200012,48.000001,49,66.900002,100,69.599998,71.400002,69.400002
20161205104500,470.0,479.399994,50.999999,49,55.200001,0,69.599998,71.5,69.5
20161205110000,470.0,479.399994,50.999999,49,55.200001,0,69.599998,71.5,69.5
20161205111500,470.0,467.649994,49.749999,49,55.200001,0,69.400002,71.400002,69.400002
20161205113000,470.0,479.399994,50.999999,49,54.400002,0,69.300003,71.400002,69.400002
20161205114500,470.0,479.399994,50.999999,49,54.400002,100,69.199997,71.5,69.5
20161205120000,470.0,479.399994,50.999999,49,54.400002,0,69.199997,71.5,69.5
20161205121500,470.0,479.399994,50.999999,49,54.400002,100,69.099998,71.400002,69.400002
20161205123000,470.0,486.450012,51.750001,49,54.400002,100,68.900002,71.400002,69.400002
20161205124500,470.0,479.399994,50.999999,49,54.400002,100,68.900002,71.400002,69.400002
20161205130000,470.0,467.649994,49.749999,49,55.5,100,68.800003,71.400002,69.400002
20161205131500,470.0,474.700012,50.500001,49,61.900002,100,68.800003,71.400002,69.400002
20161205133000,470.0,467.649994,49.749999,49,67.199997,100,69.0,71.400002,69.400002
20161205134500,470.0,458.25,48.75,49,70.5,100,69.099998,71.400002,69.400002
20161205140000,470.0,467.649994,49.749999,49,66.800003,100,69.199997,71.400002,69.400002
20161205141500,470.0,479.399994,50.999999,49,68.599998,100,69.300003,71.400002,69.400002
20161205143000,470.0,467.649994,49.749999,49,69.5,100,69.300003,71.400002,69.400002
20161205144500,470.0,467.649994,49.749999,49,66.300003,100,69.300003,71.400002,69.400002
20161205150000,470.0,474.700012,50.500001,49,66.300003,100,69.300003,71.400002,69.400002
20161205151500,470.0,474.700012,50.500001,49,69.099998,100,69.199997,71.400002,69.400002
20161205153000,470.0,474.700012,50.500001,49,67.900002,100,69.199997,71.400002,69.400002
20161205154500,470.0,474.700012,50.500001,49,66.300003,100,69.300003,71.400002,69.400002
20161205160000,470.0,458.25,48.75,49,67.099998,100,69.199997,71.400002,69.400002
20161205161500,470.0,467.649994,49.749999,49,70.599998,100,69.199997,71.400002,69.400002
20161205163000,470.0,474.700012,50.500001,49,66.300003,100,69.199997,71.5,69.5
20161205164500,470.0,458.25,48.75,49,66.300003,100,69.300003,71.400002,69.400002
20161205170000,470.0,458.25,48.75,49,70.5,100,69.300003,71.400002,69.400002
20161205171500,470.0,458.25,48.75,49,67.300003,100,69.300003,71.400002,69.400002
20161205173000,470.0,474.700012,50.500001,49,65.300003,100,69.300003,71.400002,69.400002
20161205174500,470.0,467.649994,49.749999,49,68.599998,100,69.400002,71.400002,69.400002
20161205180000,470.0,467.649994,49.749999,49,66.800003,100,69.400002,71.400002,69.400002
20161205181500,470.0,467.649994,49.749999,49,65.300003,100,69.400002,71.400002,69.400002
20161205183000,470.0,458.25,48.75,49,70.099998,100,69.400002,71.400002,69.400002
20161205184500,470.0,451.200012,48.000001,49,66.300003,100,69.300003,71.400002,69.400002
20161205190000,470.0,467.649994,49.749999,49,65.300003,100,69.300003,71.5,69.5
20161205191500,470.0,474.700012,50.500001,49,70.5,100,69.300003,71.400002,69.400002
20161205193000,470.0,467.649994,49.749999,49,66.300003,100,69.300003,71.400002,69.400002
20161205194500,470.0,474.700012,50.500001,49,65.300003,100,69.199997,71.400002,69.400002
20161205200000,470.0,458.25,48.75,49,69.900002,100,69.199997,71.400002,69.400002
20161205201500,470.0,467.649994,49.749999,49,66.300003,100,69.199997,71.400002,69.400002
20161205203000,470.0,458.25,48.75,49,66.300003,100,69.199997,71.400002,69.400002
20161205204500,470.0,458.25,48.75,49,70.599998,100,69.199997,71.400002,69.400002
20161205210000,470.0,458.25,48.75,49,65.800003,100,69.300003,71.400002,69.400002
20161205211500,470.0,458.25,48.75,49,68.099998,100,69.300003,71.400002,69.400002
20161205213000,470.0,467.649994,49.749999,49,68.800003,100,69.300003,71.400002,69.400002
20161205214500,470.0,458.25,48.75,49,65.800003,100,69.300003,71.400002,69.400002
20161205220000,470.0,451.200012,48.000001,49,69.300003,100,69.400002,71.400002,69.400002
20161205221500,470.0,467.649994,49.749999,49,67.599998,100,69.400002,71.400002,69.400002
20161205223000,470.0,458.25,48.75,49,65.800003,100,69.400002,71.400002,69.400002
20161205224500,470.0,458.25,48.75,49,69.599998,100,69.5,71.400002,69.400002
20161205230000,470.0,467.649994,49.749999,49,68.199997,100,69.5,71.400002,69.400002
20161205231500,470.0,467.649994,49.749999,49,65.800003,100,69.5,71.400002,69.400002
20161205233000,470.0,458.25,48.75,49,67.199997,100,69.400002,71.400002,69.400002
20161205234500,470.0,467.649994,49.749999,49,70.599998,100,69.400002,71.400002,69.400002
20161206000000,470.0,479.399994,50.999999,49,66.300003,100,69.400002,71.400002,69.400002
20161206001500,470.0,479.399994,50.999999,49,67.699997,100,69.400002,71.400002,69.400002
20161206003000,470.0,479.399994,50.999999,49,69.199997,100,69.400002,71.400002,69.400002
20161206004500,470.0,458.25,48.75,49,65.300003,100,69.400002,71.400002,69.400002
20161206010000,470.0,479.399994,50.999999,49,70.5,100,69.5,71.400002,69.400002
20161206011500,470.0,467.649994,49.749999,49,65.800003,100,69.5,71.400002,69.400002
20161206013000,470.0,467.649994,49.749999,49,70.5,100,69.599998,71.400002,69.400002
20161206014500,470.0,474.700012,50.500001,49,65.800003,100,69.599998,71.400002,69.400002
20161206020000,470.0,474.700012,50.500001,49,68.099998,100,69.599998,71.400002,69.400002
20161206021500,470.0,474.700012,50.500001,49,65.800003,100,69.599998,71.400002,69.400002
20161206023000,470.0,474.700012,50.500001,49,68.599998,100,69.599998,71.400002,69.400002
20161206024500,470.0,474.700012,50.500001,49,66.800003,100,69.599998,71.400002,69.400002
20161206030000,470.0,474.700012,50.500001,49,66.800003,100,69.599998,71.400002,69.400002
20161206031500,470.0,474.700012,50.500001,49,68.300003,100,69.599998,71.400002,69.400002
20161206033000,470.0,486.450012,51.750001,49,64.900002,100,69.599998,71.400002,69.400002
20161206034500,470.0,479.399994,50.999999,49,69.699997,100,69.599998,71.400002,69.400002
20161206040000,470.0,486.450012,51.750001,49,65.800003,100,69.599998,71.400002,69.400002
20161206041500,470.0,486.450012,51.750001,49,71.0,100,69.599998,71.400002,69.400002
20161206043000,470.0,493.5,52.5,49,66.300003,100,69.5,71.400002,69.400002
20161206044500,470.0,486.450012,51.750001,49,68.599998,100,69.5,71.400002,69.400002
20161206050000,470.0,493.5,52.5,49,66.300003,100,69.5,71.400002,69.400002
20161206051500,470.0,474.700012,50.500001,49,69.0,100,69.400002,71.400002,69.400002
20161206053000,470.0,467.649994,49.749999,49,69.0,100,68.900002,71.400002,69.400002
20161206054500,470.0,467.649994,49.749999,49,69.0,100,68.699997,71.400002,69.400002
20161206060000,470.0,467.649994,49.749999,49,67.699997,100,68.599998,71.400002,69.400002
20161206061500,470.0,479.399994,50.999999,49,72.0,100,68.699997,71.400002,69.400002
20161206063000,470.0,467.649994,49.749999,49,70.300003,100,68.800003,71.400002,69.400002
20161206064500,470.0,474.700012,50.500001,49,71.099998,100,68.900002,71.400002,69.400002
20161206070000,470.0,458.25,48.75,49,75.800003,100,69.0,71.400002,69.400002
20161206071500,470.0,458.25,48.75,49,71.5,100,69.099998,71.400002,69.400002
20161206073000,470.0,451.200012,48.000001,49,80.599998,100,69.199997,71.400002,69.400002
20161206074500,470.0,458.25,48.75,49,70.599998,100,69.300003,71.400002,69.400002
20161206080000,470.0,458.25,48.75,49,79.300003,100,69.400002,71.400002,69.400002
20161206081500,470.0,451.200012,48.000001,49,71.099998,100,69.5,71.400002,69.400002
20161206083000,470.0,458.25,48.75,49,78.300003,100,69.400002,71.400002,69.400002
20161206084500,470.0,467.649994,49.749999,49,71.400002,100,69.400002,71.400002,69.400002
20161206090000,470.0,458.25,48.75,49,80.300003,100,69.599998,71.400002,69.400002
20161206091500,470.0,451.200012,48.000001,49,56.400002,0,69.699997,71.400002,69.400002
20161206093000,470.0,458.25,48.75,49,56.400002,0,69.599998,71.400002,69.400002
20161206094500,470.0,451.200012,48.000001,49,55.5,0,69.400002,71.400002,69.400002
20161206100000,470.0,458.25,48.75,49,55.5,0,69.300003,71.400002,69.400002
20161206101500,470.0,474.700012,50.500001,49,54.700001,0,69.5,71.400002,69.400002
20161206103000,470.0,474.700012,50.500001,49,55.5,0,69.300003,71.400002,69.400002
20161206104500,470.0,458.25,48.75,49,55.5,100,69.099998,71.400002,69.400002
20161206110000,470.0,467.649994,49.749999,49,54.900002,100,69.099998,71.400002,69.400002
20161206111500,470.0,479.399994,50.999999,49,54.900002,100,69.0,71.400002,69.400002
20161206113000,470.0,479.399994,50.999999,49,54.900002,100,68.900002,71.400002,69.400002
20161206114500,470.0,479.399994,50.999999,49,55.599998,100,68.699997,71.400002,69.400002
20161206120000,470.0,479.399994,50.999999,49,65.300003,100,68.900002,71.400002,69.400002
20161206121500,470.0,467.649994,49.749999,49,67.199997,100,69.0,71.400002,69.400002
20161206123000,470.0,474.700012,50.500001,49,66.0,100,69.099998,71.400002,69.400002
20161206124500,470.0,474.700012,50.500001,49,68.599998,100,69.199997,71.400002,69.400002
20161206130000,470.0,467.649994,49.749999,49,65.300003,100,69.199997,71.400002,69.400002
20161206131500,470.0,474.700012,50.500001,49,67.699997,100,69.400002,71.400002,69.400002
20161206133000,470.0,467.649994,49.749999,49,66.800003,100,69.5,71.400002,69.400002
20161206134500,470.0,467.649994,49.749999,49,65.300003,100,69.599998,71.400002,69.400002
20161206140000,470.0,458.25,48.75,49,68.400002,100,69.599998,71.400002,69.400002
20161206141500,470.0,474.700012,50.500001,49,65.300003,100,69.599998,71.400002,69.400002
20161206143000,470.0,467.649994,49.749999,49,56.400002,0,69.699997,71.400002,69.400002
20161206144500,470.0,474.700012,50.500001,49,54.299999,0,69.400002,71.400002,69.400002
20161206150000,470.0,474.700012,50.500001,49,54.299999,0,69.300003,71.400002,69.400002
20161206151500,470.0,474.700012,50.500001,49,54.299999,0,69.199997,71.400002,69.400002
20161206153000,470.0,467.649994,49.749999,49,54.299999,100,69.099998,71.400002,69.400002
20161206154500,470.0,474.700012,50.500001,49,54.299999,100,69.0,71.400002,69.400002
20161206160000,470.0,467.649994,49.749999,49,54.299999,100,68.900002,71.400002,69.400002
20161206161500,470.0,467.649994,49.749999,49,54.299999,100,68.900002,71.400002,69.400002
20161206163000,470.0,474.700012,50.500001,49,55.900002,100,68.800003,71.400002,69.400002
20161206164500,470.0,474.700012,50.500001,49,65.800003,100,68.900002,71.400002,69.400002
20161206170000,470.0,467.649994,49.749999,49,73.199997,100,69.099998,71.400002,69.400002
20161206171500,470.0,474.700012,50.500001,49,67.699997,100,69.199997,71.400002,69.400002
20161206173000,470.0,474.700012,50.500001,49,69.599998,100,69.199997,71.400002,69.400002
20161206174500,470.0,458.25,48.75,49,69.599998,100,69.300003,71.400002,69.400002
20161206180000,470.0,474.700012,50.500001,49,67.699997,100,69.400002,71.400002,69.400002
20161206181500,470.0,458.25,48.75,49,71.5,100,69.400002,71.400002,69.400002
20161206183000,470.0,474.700012,50.500001,49,69.800003,100,69.400002,71.400002,69.400002
20161206184500,470.0,474.700012,50.500001,49,67.699997,100,69.5,71.400002,69.400002
20161206190000,470.0,474.700012,50.500001,49,73.300003,100,69.5,71.400002,69.400002
20161206191500,470.0,467.649994,49.749999,49,67.800003,100,69.599998,71.400002,69.400002
20161206193000,470.0,458.25,48.75,49,70.099998,100,69.599998,71.400002,69.400002
20161206194500,470.0,467.649994,49.749999,49,71.099998,100,69.599998,71.400002,69.400002
20161206200000,470.0,458.25,48.75,49,67.300003,100,69.599998,71.400002,69.400002
20161206201500,470.0,467.649994,49.749999,49,73.400002,100,69.599998,71.400002,69.400002
20161206203000,470.0,479.399994,50.999999,49,68.300003,100,69.599998,71.400002,69.400002
20161206204500,470.0,479.399994,50.999999,49,69.599998,100,69.599998,71.400002,69.400002
20161206210000,470.0,467.649994,49.749999,49,71.599998,100,69.599998,71.400002,69.400002
20161206211500,470.0,458.25,48.75,49,67.699997,100,69.599998,71.400002,69.400002
20161206213000,470.0,458.25,48.75,49,72.900002,100,69.599998,71.400002,69.400002
20161206214500,470.0,474.700012,50.500001,49,69.199997,100,69.599998,71.400002,69.400002
20161206220000,470.0,458.25,48.75,49,67.300003,100,69.599998,71.400002,69.400002
20161206221500,470.0,458.25,48.75,49,73.400002,100,69.599998,71.400002,69.400002
20161206223000,470.0,474.700012,50.500001,49,68.199997,100,69.599998,71.400002,69.400002
20161206224500,470.0,474.700012,50.500001,49,68.199997,100,69.599998,71.400002,69.400002
20161206230000,470.0,467.649994,49.749999,49,72.5,100,69.599998,71.400002,69.400002
20161206231500,470.0,479.399994,50.999999,49,68.0,100,69.599998,71.400002,69.400002
20161206233000,470.0,479.399994,50.999999,49,69.599998,100,69.5,71.400002,69.400002
20161206234500,470.0,479.399994,50.999999,49,69.599998,100,69.5,71.400002,69.400002
20161207000000,470.0,467.649994,49.749999,49,67.300003,100,69.5,71.400002,69.400002
20161207001500,470.0,467.649994,49.749999,49,71.900002,100,69.5,71.400002,69.400002
20161207003000,470.0,467.649994,49.749999,49,67.699997,100,69.5,71.400002,69.400002
20161207004500,470.0,458.25,48.75,49,67.699997,100,69.5,71.400002,69.400002
20161207010000,470.0,458.25,48.75,49,71.800003,100,69.5,71.400002,69.400002
20161207011500,470.0,653.299988,69.499999,2,63.599998,0,69.400002,71.300003,69.300003
20161207013000,470.0,451.200012,48.000001,48,55.200001,0,69.300003,71.300003,69.300003
20161207014500,470.0,441.799988,46.999999,48,55.200001,0,69.199997,71.400002,69.400002
20161207020000,470.0,441.799988,46.999999,48,55.200001,100,69.0,71.400002,69.400002
20161207021500,470.0,441.799988,46.999999,48,55.200001,100,68.900002,71.400002,69.400002
20161207023000,470.0,441.799988,46.999999,48,55.200001,100,68.800003,71.400002,69.400002
20161207024500,470.0,458.25,48.75,48,59.099998,100,68.800003,71.400002,69.400002
20161207030000,470.0,441.799988,46.999999,48,69.800003,100,68.800003,71.400002,69.400002
20161207031500,470.0,458.25,48.75,48,68.599998,100,68.900002,71.400002,69.400002
20161207033000,470.0,451.200012,48.000001,48,72.400002,100,69.099998,71.400002,69.400002
20161207034500,470.0,458.25,48.75,48,67.699997,100,69.0,71.400002,69.400002
20161207040000,470.0,441.799988,46.999999,48,73.699997,100,69.0,71.400002,69.400002
20161207041500,470.0,451.200012,48.000001,48,68.699997,100,69.099998,71.400002,69.400002
20161207043000,470.0,441.799988,46.999999,48,71.5,100,69.099998,71.400002,69.400002
20161207044500,470.0,451.200012,48.000001,48,71.5,100,69.099998,71.400002,69.400002
20161207050000,470.0,458.25,48.75,49,70.099998,100,69.099998,71.400002,69.400002
20161207051500,470.0,458.25,48.75,49,73.5,100,69.099998,71.400002,69.400002
20161207053000,470.0,458.25,48.75,49,69.199997,100,69.199997,71.400002,69.400002
20161207054500,470.0,467.649994,49.749999,49,76.199997,100,69.199997,71.400002,69.400002
20161207060000,470.0,458.25,48.75,49,69.699997,100,69.199997,71.400002,69.400002
20161207061500,470.0,458.25,48.75,49,69.699997,100,69.300003,71.400002,69.400002
20161207063000,470.0,467.649994,49.749999,49,72.400002,100,69.400002,71.400002,69.400002
20161207064500,470.0,458.25,48.75,49,74.0,100,69.5,71.400002,69.400002
20161207070000,470.0,467.649994,49.749999,49,69.699997,100,69.400002,71.400002,69.400002
20161207071500,470.0,467.649994,49.749999,49,78.199997,100,69.400002,71.400002,69.400002
20161207073000,470.0,474.700012,50.500001,49,70.099998,100,69.400002,71.400002,69.400002
20161207074500,470.0,474.700012,50.500001,49,76.199997,100,69.400002,71.400002,69.400002
20161207080000,470.0,458.25,48.75,49,71.5,100,69.400002,71.400002,69.400002
20161207081500,470.0,467.649994,49.749999,49,69.599998,100,69.400002,71.400002,69.400002
20161207083000,470.0,458.25,48.75,49,77.699997,100,69.400002,71.400002,69.400002
20161207084500,470.0,467.649994,49.749999,49,71.0,100,69.400002,71.400002,69.400002
20161207090000,470.0,467.649994,49.749999,49,70.099998,100,69.400002,71.400002,69.400002
20161207091500,470.0,467.649994,49.749999,49,76.800003,100,69.5,71.400002,69.400002
20161207093000,470.0,458.25,48.75,49,70.599998,100,69.5,71.400002,69.400002
20161207094500,470.0,467.649994,49.749999,49,70.599998,100,69.599998,71.400002,69.400002
20161207100000,470.0,474.700012,50.500001,49,76.300003,100,69.599998,71.400002,69.400002
20161207101500,470.0,458.25,48.75,49,70.699997,100,69.599998,71.400002,69.400002
20161207103000,470.0,467.649994,49.749999,49,73.5,100,69.699997,79.599998,76.0
20161207104500,470.0,467.649994,49.749999,49,82.699997,100,69.800003,79.599998,76.0
20161207110000,470.0,441.799988,46.999999,49,76.800003,100,69.900002,79.599998,76.0
20161207111500,470.0,458.25,48.75,49,74.400002,100,69.900002,79.599998,76.0
20161207113000,470.0,458.25,48.75,49,87.400002,100,69.900002,79.599998,76.0
20161207114500,470.0,451.200012,48.000001,49,73.900002,100,69.900002,79.599998,76.0
20161207120000,470.0,458.25,48.75,49,80.599998,100,70.0,79.599998,76.0
20161207121500,470.0,458.25,48.75,49,87.400002,100,69.900002,79.599998,76.0
20161207123000,470.0,458.25,48.75,49,73.5,100,70.0,79.599998,76.0
20161207124500,470.0,467.649994,49.749999,49,79.300003,100,70.0,79.599998,76.0
20161207130000,470.0,458.25,48.75,49,83.300003,100,70.0,79.599998,76.0
20161207131500,470.0,458.25,48.75,49,74.5,100,70.199997,79.599998,76.0
20161207133000,470.0,451.200012,48.000001,49,76.699997,100,70.199997,79.599998,76.0
20161207134500,470.0,467.649994,49.749999,49,85.400002,100,70.199997,79.599998,76.0
20161207140000,470.0,467.649994,49.749999,49,74.400002,100,70.199997,79.599998,76.0
20161207141500,470.0,467.649994,49.749999,49,80.5,100,70.199997,79.599998,76.0
20161207143000,470.0,451.200012,48.000001,49,77.300003,100,70.199997,79.599998,76.0
20161207144500,470.0,458.25,48.75,49,74.400002,100,70.199997,79.599998,76.0
20161207150000,470.0,458.25,48.75,49,81.099998,100,70.199997,79.599998,76.0
20161207151500,470.0,458.25,48.75,49,75.400002,100,70.099998,79.599998,76.0
20161207153000,470.0,451.200012,48.000001,49,75.400002,100,70.0,79.599998,76.0
20161207154500,470.0,458.25,48.75,49,82.0,100,70.0,79.599998,76.0
20161207160000,470.0,467.649994,49.749999,49,75.900002,100,70.0,79.599998,76.0
20161207161500,470.0,451.200012,48.000001,49,74.400002,100,70.0,79.599998,76.0
20161207163000,470.0,458.25,48.75,49,88.099998,100,70.0,79.599998,76.0
20161207164500,470.0,458.25,48.75,49,74.0,100,70.099998,79.599998,76.0
20161207170000,470.0,441.799988,46.999999,49,80.5,100,70.099998,79.599998,76.0
20161207171500,470.0,467.649994,49.749999,49,76.800003,100,70.0,79.599998,76.0
20161207173000,470.0,458.25,48.75,49,73.900002,100,70.099998,79.599998,76.0
20161207174500,470.0,458.25,48.75,49,86.800003,100,70.099998,79.599998,76.0
20161207180000,470.0,458.25,48.75,49,74.400002,100,70.099998,79.599998,76.0
20161207181500,470.0,467.649994,49.749999,49,80.099998,100,70.099998,79.599998,76.0
20161207183000,470.0,467.649994,49.749999,49,75.599998,100,70.099998,79.599998,76.0
20161207184500,470.0,458.25,48.75,49,75.599998,100,70.099998,79.599998,76.0
20161207190000,470.0,458.25,48.75,49,84.300003,100,70.099998,79.599998,76.0
20161207191500,470.0,458.25,48.75,49,74.400002,100,70.199997,79.599998,76.0
20161207193000,470.0,458.25,48.75,49,80.599998,100,70.199997,79.599998,76.0
20161207194500,470.0,467.649994,49.749999,49,76.800003,100,70.199997,79.599998,76.0
20161207200000,470.0,451.200012,48.000001,49,74.400002,100,70.199997,79.599998,76.0
20161207201500,470.0,458.25,48.75,49,87.300003,100,70.199997,79.599998,76.0
20161207203000,470.0,458.25,48.75,49,74.400002,100,70.300003,79.599998,76.0
20161207204500,470.0,467.649994,49.749999,49,80.0,100,70.199997,79.599998,76.0
20161207210000,470.0,451.200012,48.000001,49,78.400002,100,70.099998,79.599998,76.0
20161207211500,470.0,474.700012,50.500001,49,74.0,100,70.099998,79.599998,76.0
20161207213000,470.0,451.200012,48.000001,49,87.400002,100,70.099998,79.599998,76.0
20161207214500,470.0,451.200012,48.000001,49,74.400002,100,70.099998,79.599998,76.0
20161207220000,470.0,451.200012,48.000001,49,79.900002,100,70.099998,79.599998,76.0
20161207221500,470.0,458.25,48.75,49,78.199997,100,70.0,79.599998,76.0
