PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207223000,470.0,451.200012,48.000001,49,74.0,100,70.0,79.599998,76.0
20161207224500,470.0,451.200012,48.000001,49,84.400002,100,70.0,79.599998,76.0
20161207230000,470.0,458.25,48.75,49,74.400002,100,70.0,79.599998,76.0
20161207231500,470.0,451.200012,48.000001,49,85.900002,100,70.199997,79.599998,76.0
20161207233000,470.0,458.25,48.75,49,75.400002,100,70.199997,79.599998,76.0
20161207234500,470.0,467.649994,49.749999,49,75.400002,100,70.099998,79.599998,76.0
20161208000000,470.0,467.649994,49.749999,49,81.199997,100,70.099998,79.599998,76.0
20161208001500,470.0,467.649994,49.749999,49,73.900002,100,70.0,79.599998,76.0
20161208003000,470.0,458.25,48.75,49,85.699997,100,70.099998,79.599998,76.0
20161208004500,470.0,458.25,48.75,49,74.400002,100,70.099998,79.599998,76.0
20161208010000,470.0,451.200012,48.000001,49,87.400002,100,70.099998,79.599998,76.0
20161208011500,470.0,458.25,48.75,49,74.0,100,70.199997,79.599998,76.0
20161208013000,470.0,467.649994,49.749999,49,83.5,100,70.199997,79.599998,76.0
20161208014500,470.0,458.25,48.75,49,74.900002,100,70.199997,79.599998,76.0
20161208020000,470.0,474.700012,50.500001,49,80.599998,100,70.199997,79.599998,76.0
20161208021500,470.0,458.25,48.75,49,75.099998,100,70.199997,79.599998,76.0
20161208023000,470.0,474.700012,50.500001,49,78.400002,100,70.199997,79.599998,76.0
20161208024500,470.0,441.799988,46.999999,49,79.699997,100,70.199997,79.599998,76.0
20161208030000,470.0,458.25,48.75,49,74.0,100,70.199997,79.599998,76.0
20161208031500,470.0,474.700012,50.500001,49,87.599998,100,70.300003,79.599998,76.0
20161208033000,470.0,467.649994,49.749999,49,74.400002,100,70.300003,79.599998,76.0
20161208034500,470.0,451.200012,48.000001,49,85.800003,100,70.300003,79.599998,76.0
20161208040000,470.0,467.649994,49.749999,49,74.400002,100,70.300003,79.599998,76.0
20161208041500,470.0,458.25,48.75,49,87.800003,100,70.199997,79.599998,76.0
20161208043000,470.0,467.649994,49.749999,49,74.0,100,70.199997,79.599998,76.0
20161208044500,470.0,479.399994,50.999999,49,88.599998,100,70.199997,79.599998,76.0
20161208050000,470.0,467.649994,49.749999,49,74.0,100,70.199997,79.599998,76.0
20161208051500,470.0,474.700012,50.500001,49,85.900002,100,70.199997,79.599998,76.0
20161208053000,470.0,467.649994,49.749999,49,74.0,100,70.199997,79.599998,76.0
20161208054500,470.0,479.399994,50.999999,49,87.199997,100,70.199997,79.599998,76.0
20161208060000,470.0,479.399994,50.999999,49,73.400002,100,70.199997,79.599998,76.0
20161208061500,470.0,479.399994,50.999999,49,82.199997,100,70.400002,79.599998,76.0
20161208063000,470.0,479.399994,50.999999,49,76.0,100,70.5,79.599998,76.0
20161208064500,470.0,479.399994,50.999999,49,76.0,100,70.400002,79.599998,76.0
20161208070000,470.0,493.5,52.5,49,79.0,100,70.300003,79.599998,76.0
20161208071500,470.0,486.450012,51.750001,49,77.300003,100,70.300003,79.599998,76.0
20161208073000,470.0,486.450012,51.750001,49,77.300003,100,70.300003,79.599998,76.0
20161208074500,470.0,493.5,52.5,49,74.900002,100,70.400002,79.599998,76.0
20161208080000,470.0,474.700012,50.500001,48,86.099998,100,70.400002,79.599998,76.0
20161208081500,470.0,486.450012,51.750001,48,73.5,100,70.5,79.599998,76.0
20161208083000,470.0,479.399994,50.999999,48,84.599998,100,70.400002,79.599998,76.0
20161208084500,470.0,479.399994,50.999999,48,74.400002,100,70.5,79.599998,76.0
20161208090000,470.0,479.399994,50.999999,48,84.800003,100,70.5,79.599998,76.0
20161208091500,470.0,479.399994,50.999999,48,74.400002,100,70.5,79.599998,76.0
20161208093000,470.0,479.399994,50.999999,48,88.0,100,70.5,79.599998,76.0
20161208094500,470.0,479.399994,50.999999,48,74.0,100,70.5,79.599998,76.0
20161208100000,470.0,479.399994,50.999999,48,88.0,100,70.5,79.599998,76.0
20161208111500,470.0,467.649994,49.749999,10,76.400002,100,70.5,79.599998,76.0
20161208113000,470.0,458.25,48.75,11,78.599998,100,70.599998,79.599998,76.0
20161208114500,470.0,467.649994,49.749999,49,80.900002,100,70.599998,79.599998,76.0
20161208120000,470.0,467.649994,49.749999,49,74.400002,100,70.599998,79.599998,76.0
20161208121500,470.0,458.25,48.75,49,82.400002,100,70.5,79.599998,76.0
20161208123000,470.0,441.799988,46.999999,49,73.5,100,70.400002,79.599998,76.0
20161208124500,470.0,467.649994,49.749999,49,86.800003,100,70.5,79.599998,76.0
20161208130000,470.0,458.25,48.75,49,72.900002,100,70.5,79.599998,76.0
20161208131500,470.0,451.200012,48.000001,49,77.800003,100,70.599998,79.599998,76.0
20161208133000,470.0,458.25,48.75,49,81.800003,100,70.599998,79.599998,76.0
20161208134500,470.0,474.700012,50.500001,49,72.0,100,70.699997,79.599998,76.0
20161208140000,470.0,451.200012,48.000001,49,80.800003,100,70.599998,79.599998,76.0
20161208141500,470.0,458.25,48.75,49,77.199997,100,70.400002,79.599998,76.0
20161208143000,470.0,451.200012,48.000001,49,73.5,100,70.400002,79.599998,76.0
20161208144500,470.0,458.25,48.75,49,80.5,100,70.300003,79.599998,76.0
20161208150000,470.0,467.649994,49.749999,49,72.0,100,70.199997,79.599998,76.0
20161208151500,470.0,441.799988,46.999999,49,86.199997,100,70.199997,79.599998,76.0
20161208153000,470.0,458.25,48.75,49,75.5,100,70.300003,79.599998,76.0
20161208154500,470.0,451.200012,48.000001,49,75.5,100,70.300003,79.599998,76.0
20161208160000,470.0,458.25,48.75,49,79.599998,100,70.199997,79.599998,76.0
20161208161500,470.0,458.25,48.75,49,72.5,100,70.099998,79.599998,76.0
20161208163000,470.0,458.25,48.75,49,86.900002,100,70.0,79.599998,76.0
20161208164500,470.0,467.649994,49.749999,49,77.699997,100,70.0,79.599998,76.0
20161208170000,470.0,467.649994,49.749999,49,73.5,100,70.0,79.599998,76.0
20161208171500,470.0,458.25,48.75,49,88.0,100,69.900002,79.599998,76.0
20161208173000,470.0,458.25,48.75,49,73.5,100,69.900002,79.599998,76.0
20161208174500,470.0,458.25,48.75,49,79.900002,100,69.900002,79.599998,76.0
20161208180000,470.0,451.200012,48.000001,49,81.800003,100,69.900002,79.599998,76.0
20161208181500,470.0,458.25,48.75,49,73.5,100,70.0,79.599998,76.0
20161208183000,470.0,458.25,48.75,49,79.300003,100,70.099998,79.599998,76.0
20161208184500,470.0,458.25,48.75,49,81.0,100,70.099998,79.599998,76.0
20161208190000,470.0,467.649994,49.749999,49,73.5,100,70.099998,79.599998,76.0
20161208191500,470.0,467.649994,49.749999,49,79.699997,100,70.199997,79.599998,76.0
20161208193000,470.0,467.649994,49.749999,49,82.099998,100,70.199997,79.599998,76.0
20161208194500,470.0,467.649994,49.749999,49,73.400002,100,70.099998,79.599998,76.0
20161208200000,470.0,458.25,48.75,49,76.5,100,69.900002,79.599998,76.0
20161208201500,470.0,467.649994,49.749999,49,80.599998,100,69.800003,79.599998,76.0
20161208203000,470.0,467.649994,49.749999,49,72.900002,100,69.800003,79.599998,76.0
20161208204500,470.0,467.649994,49.749999,49,74.400002,100,69.699997,79.599998,76.0
20161208210000,470.0,474.700012,50.500001,49,85.599998,100,69.699997,79.599998,76.0
20161208211500,470.0,474.700012,50.500001,49,74.5,100,69.599998,79.599998,76.0
20161208213000,470.0,458.25,48.75,49,72.5,100,69.599998,79.599998,76.0
20161208214500,470.0,458.25,48.75,49,85.400002,100,69.699997,79.599998,76.0
20161208220000,470.0,474.700012,50.500001,49,78.099998,100,69.800003,79.599998,76.0
20161208221500,470.0,474.700012,50.500001,49,70.599998,100,69.699997,79.599998,76.0
20161208223000,470.0,467.649994,49.749999,49,72.900002,100,69.699997,79.599998,76.0
20161208224500,470.0,474.700012,50.500001,49,83.900002,100,69.699997,79.599998,76.0
20161208230000,470.0,467.649994,49.749999,49,79.599998,100,69.699997,79.599998,76.0
20161208231500,470.0,467.649994,49.749999,49,74.699997,100,69.699997,79.599998,76.0
20161208233000,470.0,479.399994,50.999999,49,70.099998,100,69.699997,79.599998,76.0
20161208234500,470.0,467.649994,49.749999,49,74.5,100,69.599998,79.599998,76.0
20161209000000,470.0,467.649994,49.749999,49,83.800003,100,69.699997,79.599998,76.0
20161209001500,470.0,474.700012,50.500001,49,75.300003,100,69.599998,79.599998,76.0
20161209003000,470.0,474.700012,50.500001,49,70.099998,100,69.599998,79.599998,76.0
20161209004500,470.0,474.700012,50.500001,49,75.699997,100,69.599998,79.599998,76.0
20161209010000,470.0,474.700012,50.500001,49,82.5,100,69.599998,79.599998,76.0
20161209011500,470.0,467.649994,49.749999,49,74.800003,100,69.599998,79.599998,76.0
20161209013000,470.0,474.700012,50.500001,49,70.300003,100,69.599998,79.599998,76.0
20161209014500,470.0,486.450012,51.750001,49,70.300003,100,69.599998,79.599998,76.0
20161209020000,470.0,467.649994,49.749999,49,78.5,100,69.599998,79.599998,76.0
20161209021500,470.0,467.649994,49.749999,49,81.099998,100,69.599998,79.599998,76.0
20161209023000,470.0,474.700012,50.500001,49,74.800003,100,69.599998,79.599998,76.0
20161209024500,470.0,458.25,48.75,49,69.199997,100,69.599998,79.699997,76.0
20161209030000,470.0,467.649994,49.749999,49,71.699997,100,69.599998,79.699997,76.0
20161209031500,470.0,467.649994,49.749999,49,82.300003,100,69.599998,79.699997,76.0
20161209033000,470.0,467.649994,49.749999,49,78.599998,100,69.599998,79.699997,76.0
20161209034500,470.0,474.700012,50.500001,49,72.900002,100,69.599998,79.699997,76.0
20161209040000,470.0,474.700012,50.500001,49,68.699997,100,69.599998,79.699997,76.0
20161209041500,470.0,474.700012,50.500001,49,71.099998,100,69.599998,79.699997,76.0
20161209043000,470.0,474.700012,50.500001,49,81.900002,100,69.599998,79.699997,76.0
20161209044500,470.0,474.700012,50.500001,49,76.699997,100,69.599998,79.699997,76.0
20161209050000,470.0,467.649994,49.749999,49,71.5,100,69.599998,79.699997,76.0
20161209051500,470.0,467.649994,49.749999,49,68.199997,100,69.599998,79.699997,76.0
20161209053000,470.0,474.700012,50.500001,49,73.699997,100,69.599998,79.699997,76.0
20161209054500,470.0,474.700012,50.500001,49,80.599998,100,69.5,79.699997,76.0
20161209060000,470.0,474.700012,50.500001,49,73.900002,100,69.5,79.699997,76.0
20161209061500,470.0,467.649994,49.749999,49,69.099998,100,69.400002,79.699997,76.0
20161209063000,470.0,486.450012,51.750001,49,67.699997,100,69.400002,79.699997,76.0
20161209064500,470.0,474.700012,50.500001,49,76.0,100,69.400002,79.699997,76.0
20161209070000,470.0,474.700012,50.500001,49,78.599998,100,69.400002,79.699997,76.0
20161209071500,470.0,486.450012,51.750001,48,71.0,100,69.5,79.699997,76.0
20161209073000,470.0,486.450012,51.750001,48,66.300003,100,69.400002,79.699997,76.0
20161209074500,470.0,479.399994,50.999999,48,77.199997,100,69.400002,79.699997,76.0
20161209080000,470.0,486.450012,51.750001,48,76.199997,100,69.400002,79.699997,76.0
20161209081500,470.0,486.450012,51.750001,48,68.800003,100,69.400002,79.699997,76.0
20161209083000,470.0,479.399994,50.999999,48,67.0,100,69.400002,79.699997,76.0
20161209084500,470.0,493.5,52.5,48,78.800003,100,69.400002,79.699997,76.0
20161209090000,470.0,486.450012,51.750001,48,75.5,100,69.300003,79.699997,76.0
20161209091500,470.0,486.450012,51.750001,48,69.099998,100,69.300003,79.699997,76.0
20161209093000,470.0,493.5,52.5,48,67.900002,100,69.300003,79.699997,76.0
20161209094500,470.0,493.5,52.5,48,79.099998,100,69.400002,79.699997,76.0
20161209100000,470.0,479.399994,50.999999,48,78.300003,100,69.400002,79.699997,76.0
20161209101500,470.0,486.450012,51.750001,48,71.5,100,69.5,79.699997,76.0
20161209103000,470.0,467.649994,49.749999,48,69.199997,100,69.599998,79.699997,76.0
20161209104500,470.0,474.700012,50.500001,48,78.5,100,69.5,79.699997,76.0
20161209110000,470.0,474.700012,50.500001,48,81.5,100,69.599998,79.699997,76.0
20161209111500,470.0,467.649994,49.749999,48,71.400002,100,69.699997,79.699997,76.0
20161209113000,470.0,479.399994,50.999999,48,70.099998,100,69.800003,79.699997,76.0
20161209114500,470.0,479.399994,50.999999,48,76.900002,100,69.800003,79.699997,76.0
20161209120000,470.0,479.399994,50.999999,48,82.699997,100,69.699997,79.699997,76.0
20161209121500,470.0,479.399994,50.999999,48,75.300003,100,69.800003,79.699997,76.0
20161209123000,470.0,486.450012,51.750001,48,71.599998,100,69.800003,79.699997,76.0
20161209124500,470.0,479.399994,50.999999,48,81.5,100,69.800003,79.699997,76.0
20161209130000,470.0,479.399994,50.999999,48,84.099998,100,69.699997,79.699997,76.0
20161209131500,470.0,479.399994,50.999999,48,78.699997,100,69.699997,79.699997,76.0
20161209133000,470.0,467.649994,49.749999,48,73.0,100,69.800003,79.699997,76.0
20161209134500,470.0,474.700012,50.500001,48,73.0,100,69.800003,79.699997,76.0
20161209140000,470.0,474.700012,50.500001,48,81.699997,100,69.900002,79.699997,76.0
20161209141500,470.0,451.200012,48.000001,48,83.0,100,70.0,79.699997,76.0
20161209143000,470.0,467.649994,49.749999,48,78.0,100,70.0,79.699997,76.0
20161209144500,470.0,467.649994,49.749999,48,73.5,100,70.099998,79.699997,76.0
20161209150000,470.0,467.649994,49.749999,48,77.800003,100,70.199997,79.699997,76.0
20161209151500,470.0,474.700012,50.500001,48,86.900002,100,70.400002,79.699997,76.0
20161209153000,470.0,474.700012,50.500001,48,76.5,100,70.400002,79.699997,76.0
20161209154500,470.0,467.649994,49.749999,48,75.300003,100,70.300003,79.699997,76.0
20161209160000,470.0,458.25,48.75,48,87.900002,100,70.199997,79.699997,76.0
20161209161500,470.0,474.700012,50.500001,48,79.800003,100,70.199997,79.699997,76.0
20161209163000,470.0,467.649994,49.749999,48,74.5,100,70.099998,79.699997,76.0
20161209164500,470.0,467.649994,49.749999,48,85.400002,100,70.099998,79.699997,76.0
20161209170000,470.0,467.649994,49.749999,48,80.599998,100,70.0,79.699997,76.0
20161209171500,470.0,467.649994,49.749999,48,74.900002,100,70.0,79.699997,76.0
20161209173000,470.0,451.200012,48.000001,48,81.800003,100,70.0,79.699997,76.0
20161209174500,470.0,467.649994,49.749999,48,79.599998,100,70.0,79.699997,76.0
20161209180000,470.0,474.700012,50.500001,48,74.0,100,70.0,79.699997,76.0
20161209181500,470.0,467.649994,49.749999,48,84.599998,100,70.099998,79.699997,76.0
20161209183000,470.0,467.649994,49.749999,48,79.900002,100,70.099998,79.699997,76.0
20161209184500,470.0,467.649994,49.749999,48,73.0,100,70.0,79.699997,76.0
20161209190000,470.0,467.649994,49.749999,48,79.099998,100,69.900002,79.699997,76.0
20161209191500,470.0,458.25,48.75,48,81.699997,100,69.900002,79.699997,76.0
20161209193000,470.0,467.649994,49.749999,48,72.900002,100,69.900002,79.699997,76.0
20161209194500,470.0,474.700012,50.500001,48,72.900002,100,69.900002,79.699997,76.0
20161209200000,470.0,467.649994,49.749999,48,84.900002,100,69.800003,79.699997,76.0
20161209201500,470.0,474.700012,50.500001,48,77.599998,100,69.800003,79.699997,76.0
20161209203000,470.0,474.700012,50.500001,48,71.0,100,69.699997,79.699997,76.0
20161209204500,470.0,474.700012,50.500001,48,71.0,100,69.699997,79.699997,76.0
20161209210000,470.0,474.700012,50.500001,48,82.199997,100,69.599998,79.699997,76.0
20161209211500,470.0,486.450012,51.750001,48,77.199997,100,69.599998,79.699997,76.0
20161209213000,470.0,479.399994,50.999999,48,69.699997,100,69.400002,79.699997,76.0
20161209214500,470.0,467.649994,49.749999,48,72.699997,100,69.400002,79.699997,76.0
20161209220000,470.0,474.700012,50.500001,48,83.099998,100,69.5,79.699997,76.0
20161209221500,470.0,474.700012,50.500001,48,76.300003,100,69.5,79.699997,76.0
20161209223000,470.0,467.649994,49.749999,48,70.400002,100,69.5,79.699997,76.0
20161209224500,470.0,479.399994,50.999999,48,68.699997,100,69.5,79.699997,76.0
20161209230000,470.0,486.450012,51.750001,48,76.599998,100,69.5,79.699997,76.0
20161209231500,470.0,479.399994,50.999999,48,79.699997,100,69.400002,79.699997,76.0
20161209233000,470.0,493.5,52.5,48,73.699997,100,69.400002,79.699997,76.0
20161209234500,470.0,474.700012,50.500001,48,67.699997,100,69.400002,79.699997,76.0
20161210000000,470.0,486.450012,51.750001,48,71.300003,100,69.300003,79.699997,76.0
20161210001500,470.0,479.399994,50.999999,48,81.5,100,69.300003,79.699997,76.0
20161210003000,470.0,479.399994,50.999999,48,74.400002,100,69.300003,79.699997,76.0
20161210004500,470.0,486.450012,51.750001,48,67.599998,100,69.199997,79.699997,76.0
20161210010000,470.0,486.450012,51.750001,48,67.599998,100,69.199997,79.699997,76.0
20161210011500,470.0,493.5,52.5,48,78.800003,100,69.199997,79.699997,76.0
20161210013000,470.0,493.5,52.5,48,77.199997,100,69.199997,79.699997,76.0
20161210014500,470.0,486.450012,51.750001,48,70.900002,100,69.099998,79.699997,76.0
20161210020000,470.0,502.899994,53.499999,48,66.800003,100,69.099998,79.699997,76.0
20161210021500,470.0,427.700012,45.500001,10,76.599998,100,69.099998,79.599998,76.0
20161210023000,470.0,467.649994,49.749999,48,76.599998,100,68.900002,79.599998,76.0
20161210024500,470.0,451.200012,48.000001,48,68.400002,100,68.800003,79.599998,76.0
20161210030000,470.0,451.200012,48.000001,48,67.300003,100,68.699997,79.599998,76.0
20161210031500,470.0,467.649994,49.749999,48,78.400002,100,68.699997,79.599998,76.0
20161210033000,470.0,458.25,48.75,48,77.199997,100,68.699997,79.599998,76.0
20161210034500,470.0,467.649994,49.749999,48,69.199997,100,68.699997,79.599998,76.0
20161210040000,470.0,474.700012,50.500001,48,66.300003,100,68.699997,79.599998,76.0
20161210041500,470.0,474.700012,50.500001,48,74.199997,100,68.699997,79.599998,76.0
20161210043000,470.0,467.649994,49.749999,48,78.900002,100,68.699997,79.599998,76.0
20161210044500,470.0,474.700012,50.500001,48,72.400002,100,68.599998,79.699997,76.0
20161210050000,470.0,474.700012,50.500001,48,66.099998,100,68.599998,79.699997,76.0
20161210051500,470.0,467.649994,49.749999,48,68.5,100,68.599998,79.699997,76.0
20161210053000,470.0,474.700012,50.500001,48,80.099998,100,68.5,79.699997,76.0
20161210054500,470.0,474.700012,50.500001,48,73.800003,100,68.400002,79.699997,76.0
20161210060000,470.0,458.25,48.75,48,68.199997,100,68.400002,79.699997,76.0
20161210061500,470.0,474.700012,50.500001,48,66.300003,100,68.300003,79.699997,76.0
20161210063000,470.0,467.649994,49.749999,48,77.099998,100,68.199997,79.699997,76.0
20161210064500,470.0,474.700012,50.500001,48,75.800003,100,68.199997,79.699997,76.0
20161210070000,470.0,467.649994,49.749999,48,69.099998,100,68.099998,79.699997,76.0
20161210071500,470.0,479.399994,50.999999,48,64.900002,100,67.900002,79.699997,76.0
20161210073000,470.0,486.450012,51.750001,48,74.400002,100,67.900002,79.699997,76.0
20161210074500,470.0,479.399994,50.999999,48,77.5,100,67.800003,79.699997,76.0
20161210080000,470.0,467.649994,49.749999,48,71.099998,100,67.699997,79.699997,76.0
20161210081500,470.0,474.700012,50.500001,48,65.800003,100,67.699997,79.699997,76.0
20161210083000,470.0,474.700012,50.500001,48,71.599998,100,67.599998,79.699997,76.0
20161210084500,470.0,474.700012,50.500001,48,78.199997,100,67.599998,79.699997,76.0
20161210090000,470.0,467.649994,49.749999,48,71.900002,100,67.5,79.699997,76.0
20161210091500,470.0,474.700012,50.500001,48,64.900002,100,67.400002,79.699997,76.0
20161210093000,470.0,474.700012,50.500001,48,67.599998,100,67.400002,79.699997,76.0
20161210094500,470.0,474.700012,50.500001,48,79.599998,100,67.400002,79.699997,76.0
20161210100000,470.0,467.649994,49.749999,48,74.599998,100,67.300003,79.699997,76.0
20161210101500,470.0,474.700012,50.500001,48,68.599998,100,67.300003,79.699997,76.0
20161210103000,470.0,474.700012,50.500001,48,64.900002,100,67.199997,79.699997,76.0
20161210104500,470.0,474.700012,50.500001,48,71.300003,100,67.199997,79.699997,76.0
20161210110000,470.0,474.700012,50.500001,48,80.5,100,67.199997,79.699997,76.0
20161210111500,470.0,474.700012,50.500001,48,74.800003,100,67.199997,79.699997,76.0
20161210113000,470.0,474.700012,50.500001,48,69.300003,100,67.199997,79.699997,76.0
20161210114500,470.0,474.700012,50.500001,48,65.800003,100,67.199997,79.699997,76.0
20161210120000,470.0,474.700012,50.500001,48,65.800003,100,67.099998,79.699997,76.0
20161210121500,470.0,474.700012,50.500001,48,75.400002,100,67.099998,79.699997,76.0
20161210123000,470.0,474.700012,50.500001,48,79.699997,100,67.099998,79.699997,76.0
20161210124500,470.0,474.700012,50.500001,48,71.900002,100,67.099998,79.699997,76.0
20161210130000,470.0,467.649994,49.749999,48,66.900002,100,67.099998,79.699997,76.0
20161210131500,470.0,467.649994,49.749999,48,65.300003,100,67.099998,79.699997,76.0
20161210133000,470.0,474.700012,50.500001,48,78.199997,100,67.099998,79.699997,76.0
20161210134500,470.0,467.649994,49.749999,48,71.5,100,67.099998,79.699997,76.0
20161210140000,470.0,474.700012,50.500001,48,65.5,100,67.199997,79.699997,76.0
20161210141500,470.0,467.649994,49.749999,48,67.800003,100,67.199997,79.699997,76.0
20161210143000,470.0,467.649994,49.749999,48,78.900002,100,67.199997,79.699997,76.0
20161210144500,470.0,467.649994,49.749999,48,75.599998,100,67.199997,79.699997,76.0
20161210150000,470.0,467.649994,49.749999,48,69.400002,100,67.199997,79.699997,76.0
20161210151500,470.0,467.649994,49.749999,48,65.800003,100,67.300003,79.699997,76.0
20161210153000,470.0,467.649994,49.749999,48,71.199997,100,67.300003,79.699997,76.0
20161210154500,470.0,474.700012,50.500001,48,80.599998,100,67.400002,79.699997,76.0
20161210160000,470.0,467.649994,49.749999,48,72.599998,100,67.400002,79.699997,76.0
20161210161500,470.0,474.700012,50.500001,48,66.099998,100,67.400002,79.699997,76.0
20161210163000,470.0,467.649994,49.749999,48,70.5,100,67.400002,79.699997,76.0
20161210164500,470.0,467.649994,49.749999,48,81.099998,100,67.599998,79.699997,76.0
20161210170000,470.0,458.25,48.75,48,72.0,100,67.599998,79.699997,76.0
20161210171500,470.0,474.700012,50.500001,48,65.400002,100,67.599998,79.699997,76.0
20161210173000,470.0,467.649994,49.749999,48,70.400002,100,67.699997,79.699997,76.0
20161210174500,470.0,458.25,48.75,48,80.400002,100,67.699997,79.699997,76.0
20161210180000,470.0,467.649994,49.749999,48,72.0,100,67.699997,79.699997,76.0
20161210181500,470.0,451.200012,48.000001,48,64.900002,100,67.699997,79.699997,76.0
20161210183000,470.0,441.799988,46.999999,48,66.900002,100,67.699997,79.699997,76.0
20161210184500,470.0,458.25,48.75,48,78.400002,100,67.699997,79.699997,76.0
20161210190000,470.0,458.25,48.75,48,77.300003,100,67.699997,79.699997,76.0
20161210191500,470.0,467.649994,49.749999,48,69.0,100,67.699997,79.699997,76.0
20161210193000,470.0,467.649994,49.749999,48,66.300003,100,67.800003,79.699997,76.0
20161210194500,470.0,458.25,48.75,48,78.199997,100,67.800003,79.699997,76.0
20161210200000,470.0,458.25,48.75,48,74.199997,100,67.800003,79.699997,76.0
20161210201500,470.0,441.799988,46.999999,48,64.900002,100,67.699997,79.699997,76.0
20161210203000,470.0,458.25,48.75,48,68.900002,100,67.699997,79.699997,76.0
20161210204500,470.0,451.200012,48.000001,48,79.400002,100,67.699997,79.699997,76.0
20161210210000,470.0,458.25,48.75,48,71.0,100,67.699997,79.699997,76.0
20161210211500,470.0,458.25,48.75,48,65.300003,100,67.699997,79.699997,76.0
20161210213000,470.0,458.25,48.75,48,68.300003,100,67.699997,79.699997,76.0
20161210214500,470.0,458.25,48.75,48,80.300003,100,67.699997,79.699997,76.0
20161210220000,470.0,458.25,48.75,48,72.900002,100,67.699997,79.699997,76.0
20161210221500,470.0,458.25,48.75,48,66.099998,100,67.699997,79.699997,76.0
20161210223000,470.0,458.25,48.75,48,66.099998,100,67.599998,79.699997,76.0
20161210224500,470.0,467.649994,49.749999,48,76.400002,100,67.599998,79.699997,76.0
20161210230000,470.0,467.649994,49.749999,48,76.400002,100,67.599998,79.699997,76.0
20161210231500,470.0,467.649994,49.749999,48,69.300003,100,67.599998,79.699997,76.0
20161210233000,470.0,467.649994,49.749999,48,65.800003,100,67.599998,79.699997,76.0
20161210234500,470.0,467.649994,49.749999,48,69.800003,100,67.599998,79.699997,76.0
20161211000000,470.0,467.649994,49.749999,48,80.199997,100,67.5,79.699997,76.0
20161211001500,470.0,467.649994,49.749999,48,73.099998,100,67.400002,79.699997,76.0
20161211003000,470.0,458.25,48.75,48,68.099998,100,67.400002,79.699997,76.0
20161211004500,470.0,474.700012,50.500001,48,65.300003,100,67.400002,79.699997,76.0
20161211010000,470.0,474.700012,50.500001,48,72.800003,100,67.400002,79.699997,76.0
20161211011500,470.0,467.649994,49.749999,48,79.099998,100,67.300003,79.699997,76.0
20161211013000,470.0,458.25,48.75,48,71.300003,100,67.300003,79.699997,76.0
20161211014500,470.0,467.649994,49.749999,48,65.300003,100,67.300003,79.699997,76.0
20161211020000,470.0,467.649994,49.749999,48,67.099998,100,67.300003,79.699997,76.0
20161211021500,470.0,467.649994,49.749999,48,78.599998,100,67.199997,79.699997,76.0
20161211023000,470.0,467.649994,49.749999,48,76.300003,100,67.199997,79.699997,76.0
20161211024500,470.0,467.649994,49.749999,48,69.400002,100,67.199997,79.699997,76.0
20161211030000,470.0,467.649994,49.749999,48,64.900002,100,67.199997,79.699997,76.0
20161211031500,470.0,474.700012,50.500001,48,68.5,100,67.199997,79.699997,76.0
20161211033000,470.0,467.649994,49.749999,48,79.699997,100,67.099998,79.699997,76.0
20161211034500,470.0,458.25,48.75,48,74.900002,100,67.099998,79.699997,76.0
20161211040000,470.0,467.649994,49.749999,48,68.800003,100,67.099998,79.699997,76.0
20161211041500,470.0,474.700012,50.500001,48,65.300003,100,67.099998,79.699997,76.0
20161211043000,470.0,458.25,48.75,48,72.300003,100,67.099998,79.699997,76.0
20161211044500,470.0,479.399994,50.999999,48,79.800003,100,67.099998,79.699997,76.0
20161211050000,470.0,458.25,48.75,48,71.5,100,67.099998,79.699997,76.0
20161211051500,470.0,467.649994,49.749999,48,65.300003,100,67.099998,79.699997,76.0
20161211053000,470.0,474.700012,50.500001,48,68.300003,100,67.099998,79.699997,76.0
20161211054500,470.0,474.700012,50.500001,48,80.199997,100,67.099998,79.699997,76.0
20161211060000,470.0,458.25,48.75,48,74.599998,100,67.099998,79.699997,76.0
20161211061500,470.0,474.700012,50.500001,48,68.300003,100,67.099998,79.699997,76.0
20161211063000,470.0,474.700012,50.500001,48,64.900002,100,67.099998,79.699997,76.0
20161211064500,470.0,474.700012,50.500001,48,71.699997,100,67.099998,79.699997,76.0
20161211070000,470.0,474.700012,50.500001,48,79.400002,100,67.099998,79.699997,76.0
20161211071500,470.0,474.700012,50.500001,48,71.5,100,67.099998,79.699997,76.0
20161211073000,470.0,467.649994,49.749999,48,64.900002,100,67.0,79.699997,76.0
20161211074500,470.0,467.649994,49.749999,48,67.300003,100,67.0,79.699997,76.0
20161211080000,470.0,467.649994,49.749999,48,77.599998,100,67.0,79.699997,76.0
20161211081500,470.0,467.649994,49.749999,48,75.900002,100,66.900002,79.699997,76.0
20161211083000,470.0,479.399994,50.999999,48,68.599998,100,67.0,79.699997,76.0
20161211084500,470.0,479.399994,50.999999,48,66.300003,100,67.0,79.699997,76.0
20161211090000,470.0,467.649994,49.749999,48,74.800003,100,67.0,79.699997,76.0
20161211091500,470.0,467.649994,49.749999,48,77.5,100,67.0,79.699997,76.0
20161211093000,470.0,467.649994,49.749999,48,70.900002,100,67.0,79.699997,76.0
20161211094500,470.0,458.25,48.75,48,66.800003,100,67.0,79.699997,76.0
20161211100000,470.0,467.649994,49.749999,48,79.800003,100,67.0,79.699997,76.0
20161211101500,470.0,467.649994,49.749999,48,72.300003,100,67.099998,79.699997,76.0
20161211103000,470.0,474.700012,50.500001,48,67.400002,100,67.099998,79.699997,76.0
20161211104500,470.0,451.200012,48.000001,48,81.300003,100,67.199997,79.699997,76.0
20161211110000,470.0,458.25,48.75,48,70.900002,100,67.199997,79.699997,76.0
20161211111500,470.0,458.25,48.75,48,68.199997,100,67.300003,79.699997,76.0
20161211113000,470.0,458.25,48.75,48,78.300003,100,67.400002,79.699997,76.0
20161211114500,470.0,467.649994,49.749999,48,67.699997,100,67.400002,79.699997,76.0
20161211120000,470.0,451.200012,48.000001,48,76.800003,100,67.5,79.699997,76.0
20161211121500,470.0,451.200012,48.000001,48,68.099998,100,67.599998,79.699997,76.0
20161211123000,470.0,458.25,48.75,48,75.900002,100,67.699997,79.699997,76.0
20161211124500,470.0,451.200012,48.000001,48,69.199997,100,67.699997,79.699997,76.0
20161211130000,470.0,441.799988,46.999999,48,72.699997,100,67.800003,79.699997,76.0
20161211131500,470.0,441.799988,46.999999,48,81.199997,100,67.900002,79.699997,76.0
20161211133000,470.0,441.799988,46.999999,48,67.699997,100,68.0,79.699997,76.0
20161211134500,470.0,451.200012,48.000001,48,77.5,100,68.099998,79.699997,76.0
20161211140000,470.0,451.200012,48.000001,48,69.199997,100,68.199997,79.699997,76.0
20161211141500,470.0,451.200012,48.000001,49,72.199997,100,68.199997,79.699997,76.0
20161211143000,470.0,474.700012,50.500001,49,74.099998,100,68.300003,79.699997,76.0
20161211144500,470.0,451.200012,48.000001,49,67.699997,100,68.400002,79.699997,76.0
20161211150000,470.0,451.200012,48.000001,49,82.0,100,68.400002,79.699997,76.0
20161211151500,470.0,451.200012,48.000001,49,68.699997,100,68.5,79.699997,76.0
20161211153000,470.0,458.25,48.75,49,72.900002,100,68.599998,79.699997,76.0
20161211154500,470.0,441.799988,46.999999,49,75.0,100,68.599998,79.699997,76.0
20161211160000,470.0,458.25,48.75,49,68.199997,100,68.699997,79.699997,76.0
20161211161500,470.0,434.75,46.25,49,77.599998,100,68.699997,79.699997,76.0
20161211163000,470.0,434.75,46.25,49,69.699997,100,68.800003,79.699997,76.0
20161211164500,470.0,441.799988,46.999999,49,67.900002,100,68.900002,79.699997,76.0
20161211170000,470.0,441.799988,46.999999,49,82.5,100,68.900002,79.699997,76.0
20161211171500,470.0,458.25,48.75,49,68.199997,100,69.099998,79.699997,76.0
20161211173000,470.0,458.25,48.75,49,69.599998,100,69.099998,79.699997,76.0
20161211174500,470.0,458.25,48.75,49,80.900002,100,69.199997,79.699997,76.0
20161211180000,470.0,458.25,48.75,49,68.199997,100,69.199997,79.699997,76.0
20161211181500,470.0,441.799988,46.999999,49,74.400002,100,69.199997,79.699997,76.0
20161211183000,470.0,458.25,48.75,49,69.699997,100,69.300003,79.699997,76.0
20161211184500,470.0,458.25,48.75,49,68.599998,100,69.300003,79.699997,76.0
20161211190000,470.0,434.75,46.25,49,80.0,100,69.300003,79.699997,76.0
20161211191500,470.0,441.799988,46.999999,49,67.300003,100,69.300003,79.699997,76.0
20161211193000,470.0,451.200012,48.000001,49,79.0,100,69.300003,79.699997,76.0
20161211194500,470.0,434.75,46.25,49,68.199997,100,69.300003,79.699997,76.0
20161211200000,470.0,451.200012,48.000001,49,72.900002,100,69.300003,79.699997,76.0
20161211201500,470.0,458.25,48.75,49,70.599998,100,69.300003,79.699997,76.0
20161211203000,470.0,451.200012,48.000001,49,67.699997,100,69.300003,79.699997,76.0
20161211204500,470.0,441.799988,46.999999,49,81.5,100,69.300003,79.699997,76.0
20161211210000,470.0,458.25,48.75,49,67.300003,100,69.300003,79.699997,76.0
20161211211500,470.0,451.200012,48.000001,49,78.400002,100,69.199997,79.699997,76.0
20161211213000,470.0,458.25,48.75,49,67.300003,100,69.300003,79.699997,76.0
20161211214500,470.0,441.799988,46.999999,49,75.800003,100,69.300003,79.699997,76.0
20161211220000,470.0,451.200012,48.000001,49,68.300003,100,69.300003,79.699997,76.0
20161211221500,470.0,441.799988,46.999999,49,71.0,100,69.300003,79.699997,76.0
20161211223000,470.0,441.799988,46.999999,49,79.599998,100,69.300003,79.699997,76.0
20161211224500,470.0,441.799988,46.999999,49,67.699997,100,69.300003,79.699997,76.0
20161211230000,470.0,451.200012,48.000001,49,75.199997,100,69.300003,79.699997,76.0
20161211231500,470.0,441.799988,46.999999,49,69.699997,100,69.300003,79.699997,76.0
20161211233000,470.0,434.75,46.25,49,69.699997,100,69.300003,79.699997,76.0
20161211234500,470.0,434.75,46.25,49,79.199997,100,69.300003,79.699997,76.0
20161212000000,470.0,451.200012,48.000001,49,68.199997,100,69.199997,79.699997,76.0
20161212001500,470.0,451.200012,48.000001,49,77.5,100,69.199997,79.699997,76.0
20161212003000,470.0,458.25,48.75,49,69.199997,100,69.300003,79.699997,76.0
20161212004500,470.0,441.799988,46.999999,49,72.400002,100,69.300003,79.699997,76.0
20161212010000,470.0,458.25,48.75,49,71.099998,100,69.300003,79.699997,76.0
20161212011500,470.0,451.200012,48.000001,49,69.400002,100,69.300003,79.699997,76.0
20161212013000,470.0,458.25,48.75,49,75.900002,100,69.300003,79.699997,76.0
20161212014500,470.0,451.200012,48.000001,49,68.599998,100,69.300003,79.699997,76.0
20161212020000,470.0,441.799988,46.999999,49,80.5,100,69.300003,79.699997,76.0
20161212021500,470.0,451.200012,48.000001,49,68.199997,100,69.300003,79.699997,76.0
20161212023000,470.0,441.799988,46.999999,49,74.099998,100,69.300003,79.699997,76.0
20161212024500,470.0,434.75,46.25,49,74.099998,100,69.300003,79.699997,76.0
20161212030000,470.0,451.200012,48.000001,49,67.300003,100,69.300003,79.699997,76.0
20161212031500,470.0,427.700012,45.500001,49,81.0,100,69.300003,79.699997,76.0
20161212033000,470.0,441.799988,46.999999,49,68.199997,100,69.300003,79.699997,76.0
20161212034500,470.0,451.200012,48.000001,49,73.599998,100,69.300003,79.699997,76.0
20161212040000,470.0,451.200012,48.000001,49,71.099998,100,69.199997,79.699997,76.0
20161212041500,470.0,434.75,46.25,49,69.400002,100,69.300003,79.699997,76.0
20161212043000,470.0,441.799988,46.999999,49,81.400002,100,69.199997,79.699997,76.0
20161212044500,470.0,458.25,48.75,49,68.699997,100,69.300003,79.699997,76.0
20161212050000,470.0,441.799988,46.999999,49,71.099998,100,69.199997,79.699997,76.0
20161212051500,470.0,441.799988,46.999999,49,75.599998,100,69.199997,79.699997,76.0
20161212053000,470.0,451.200012,48.000001,49,68.199997,100,69.199997,79.699997,76.0
20161212054500,470.0,467.649994,49.749999,50,81.0,100,69.300003,79.699997,76.0
20161212060000,470.0,474.700012,50.500001,50,67.699997,100,69.199997,79.699997,76.0
20161212061500,470.0,467.649994,49.749999,50,74.400002,100,69.199997,79.699997,76.0
20161212063000,470.0,467.649994,49.749999,50,69.300003,100,69.199997,79.699997,76.0
20161212064500,470.0,467.649994,49.749999,50,67.400002,100,69.300003,79.699997,76.0
20161212070000,470.0,467.649994,49.749999,50,69.900002,100,69.300003,79.699997,76.0
20161212071500,470.0,467.649994,49.749999,50,79.900002,100,69.400002,79.699997,76.0
20161212073000,470.0,467.649994,49.749999,50,68.699997,100,69.400002,71.400002,69.400002
20161212074500,470.0,458.25,48.75,50,69.699997,100,69.400002,71.400002,69.400002
20161212080000,470.0,467.649994,49.749999,50,68.099998,100,69.599998,71.400002,69.400002
20161212081500,470.0,451.200012,48.000001,50,81.099998,100,69.599998,71.400002,69.400002
20161212083000,470.0,474.700012,50.500001,50,68.699997,100,69.699997,71.400002,69.400002
20161212084500,470.0,474.700012,50.500001,50,48.299999,0,69.300003,71.400002,69.400002
20161212090000,470.0,474.700012,50.500001,50,48.299999,0,69.199997,71.400002,69.400002
20161212091500,470.0,474.700012,50.500001,50,48.299999,100,68.900002,71.400002,69.400002
20161212093000,470.0,474.700012,50.500001,50,48.299999,100,68.900002,71.400002,69.400002
20161212094500,470.0,486.450012,51.750001,50,49.5,100,68.800003,71.400002,69.400002
20161212100000,470.0,493.5,52.5,50,61.599998,100,68.699997,71.400002,69.400002
20161212101500,470.0,479.399994,50.999999,50,63.900002,100,68.800003,71.400002,69.400002
20161212103000,470.0,486.450012,51.750001,50,67.199997,100,68.900002,71.400002,69.400002
20161212104500,470.0,474.700012,50.500001,50,69.199997,100,68.900002,71.400002,69.400002
20161212110000,470.0,458.25,48.75,50,65.800003,100,69.099998,71.400002,69.400002
20161212111500,470.0,467.649994,49.749999,50,64.900002,100,69.199997,71.400002,69.400002
20161212113000,470.0,479.399994,50.999999,50,66.199997,100,69.400002,71.400002,69.400002
20161212114500,470.0,479.399994,50.999999,50,63.900002,100,69.400002,71.400002,69.400002
20161212120000,470.0,467.649994,49.749999,50,66.300003,100,69.5,71.400002,69.400002
20161212121500,470.0,467.649994,49.749999,50,64.900002,100,69.599998,71.400002,69.400002
20161212123000,470.0,458.25,48.75,50,64.900002,100,69.599998,71.400002,69.400002
20161212124500,470.0,467.649994,49.749999,50,70.099998,100,69.599998,71.400002,69.400002
20161212130000,470.0,467.649994,49.749999,50,67.199997,100,69.5,71.400002,69.400002
20161212131500,470.0,474.700012,50.500001,50,64.0,100,69.599998,71.400002,69.400002
20161212133000,470.0,451.200012,48.000001,50,68.099998,100,69.599998,71.400002,69.400002
20161212134500,470.0,458.25,48.75,50,56.0,0,69.699997,71.400002,69.400002
20161212140000,470.0,467.649994,49.749999,50,49.099998,0,69.400002,71.400002,69.400002
20161212141500,470.0,467.649994,49.749999,50,49.099998,0,69.199997,71.400002,69.400002
20161212143000,470.0,479.399994,50.999999,50,49.099998,100,69.0,71.400002,69.400002
20161212144500,470.0,479.399994,50.999999,50,49.099998,100,68.800003,71.400002,69.400002
20161212150000,470.0,479.399994,50.999999,50,49.099998,100,68.900002,71.400002,69.400002
20161212151500,470.0,479.399994,50.999999,50,52.599998,100,68.800003,71.400002,69.400002
20161212153000,470.0,479.399994,50.999999,50,62.0,100,68.800003,71.400002,69.400002
20161212154500,470.0,467.649994,49.749999,50,67.199997,100,68.900002,71.400002,69.400002
20161212160000,470.0,467.649994,49.749999,50,62.700001,100,68.900002,71.400002,69.400002
20161212161500,470.0,458.25,48.75,50,61.900002,100,69.0,71.400002,69.400002
20161212163000,470.0,467.649994,49.749999,50,68.199997,100,69.0,71.400002,69.400002
20161212164500,470.0,474.700012,50.500001,50,64.900002,100,69.0,71.400002,69.400002
20161212170000,470.0,458.25,48.75,50,68.5,100,69.0,71.400002,69.400002
20161212171500,470.0,467.649994,49.749999,50,71.699997,100,69.0,71.400002,69.400002
20161212173000,470.0,474.700012,50.500001,50,68.699997,100,69.099998,71.400002,69.400002
20161212174500,470.0,474.700012,50.500001,50,72.0,100,69.099998,71.400002,69.400002
20161212180000,470.0,467.649994,49.749999,50,72.0,100,69.199997,71.400002,69.400002
20161212181500,470.0,479.399994,50.999999,50,66.199997,100,69.199997,71.400002,69.400002
20161212183000,470.0,479.399994,50.999999,50,70.5,100,69.300003,71.400002,69.400002
20161212184500,470.0,467.649994,49.749999,50,67.199997,100,69.300003,71.400002,69.400002
20161212190000,470.0,458.25,48.75,50,69.599998,100,69.400002,71.400002,69.400002
20161212191500,470.0,467.649994,49.749999,50,74.0,100,69.400002,71.400002,69.400002
20161212193000,470.0,467.649994,49.749999,50,65.300003,100,69.400002,71.400002,69.400002
20161212194500,470.0,467.649994,49.749999,50,66.5,100,69.400002,71.400002,69.400002
20161212200000,470.0,467.649994,49.749999,50,75.400002,100,69.400002,71.400002,69.400002
20161212201500,470.0,474.700012,50.500001,50,65.800003,100,69.400002,71.400002,69.400002
20161212203000,470.0,474.700012,50.500001,50,66.5,100,69.400002,71.400002,69.400002
20161212204500,470.0,467.649994,49.749999,50,75.0,100,69.300003,71.400002,69.400002
20161212210000,470.0,458.25,48.75,50,64.900002,100,69.300003,71.400002,69.400002
20161212211500,470.0,474.700012,50.500001,50,66.699997,100,69.199997,71.400002,69.400002
20161212213000,470.0,474.700012,50.500001,50,74.400002,100,69.199997,71.400002,69.400002
20161212214500,470.0,467.649994,49.749999,50,65.599998,100,69.099998,71.400002,69.400002
20161212220000,470.0,458.25,48.75,50,65.599998,100,69.099998,71.400002,69.400002
20161212221500,470.0,467.649994,49.749999,50,70.099998,100,69.099998,71.400002,69.400002
20161212223000,470.0,474.700012,50.500001,50,74.900002,100,69.099998,71.400002,69.400002
20161212224500,470.0,467.649994,49.749999,50,66.300003,100,69.0,71.400002,69.400002
20161212230000,470.0,474.700012,50.500001,50,67.199997,100,69.0,71.400002,69.400002
20161212231500,470.0,451.200012,48.000001,50,76.0,100,69.0,71.400002,69.400002
20161212233000,470.0,474.700012,50.500001,50,69.599998,100,69.0,71.400002,69.400002
20161212234500,470.0,467.649994,49.749999,50,68.199997,100,69.0,71.400002,69.400002
20161213000000,470.0,474.700012,50.500001,50,78.599998,100,69.0,71.400002,69.400002
20161213001500,470.0,474.700012,50.500001,50,70.099998,100,69.099998,71.400002,69.400002
20161213003000,470.0,451.200012,48.000001,50,68.800003,100,69.099998,71.400002,69.400002
20161213004500,470.0,474.700012,50.500001,50,82.0,100,69.099998,71.400002,69.400002
20161213010000,470.0,467.649994,49.749999,50,67.699997,100,69.099998,71.400002,69.400002
20161213011500,470.0,479.399994,50.999999,50,72.800003,100,69.099998,71.400002,69.400002
20161213013000,470.0,467.649994,49.749999,50,77.5,100,69.099998,71.400002,69.400002
20161213014500,470.0,467.649994,49.749999,50,66.800003,100,69.099998,71.400002,69.400002
20161213020000,470.0,474.700012,50.500001,50,77.0,100,69.099998,71.400002,69.400002
20161213021500,470.0,458.25,48.75,50,67.800003,100,69.099998,71.400002,69.400002
20161213023000,470.0,467.649994,49.749999,50,72.900002,100,69.0,71.400002,69.400002
20161213024500,470.0,479.399994,50.999999,50,70.599998,100,69.0,71.400002,69.400002
20161213030000,470.0,479.399994,50.999999,50,67.699997,100,69.0,71.400002,69.400002
20161213031500,470.0,479.399994,50.999999,50,74.800003,100,69.0,71.400002,69.400002
20161213033000,470.0,479.399994,50.999999,50,72.599998,100,69.0,71.400002,69.400002
20161213034500,470.0,479.399994,50.999999,50,68.199997,100,69.099998,71.400002,69.400002
20161213040000,470.0,479.399994,50.999999,50,76.599998,100,69.099998,71.400002,69.400002
20161213041500,470.0,467.649994,49.749999,50,69.800003,100,69.199997,71.400002,69.400002
20161213043000,470.0,479.399994,50.999999,50,67.699997,100,69.300003,71.400002,69.400002
20161213044500,470.0,467.649994,49.749999,50,80.199997,100,69.300003,71.400002,69.400002
20161213050000,470.0,474.700012,50.500001,50,68.199997,100,69.300003,71.400002,69.400002
20161213051500,470.0,474.700012,50.500001,50,74.800003,100,69.400002,71.400002,69.400002
20161213053000,470.0,474.700012,50.500001,50,70.599998,100,69.400002,71.400002,69.400002
20161213054500,470.0,474.700012,50.500001,50,68.099998,100,69.400002,71.400002,69.400002
20161213060000,470.0,474.700012,50.500001,50,81.099998,100,69.400002,71.400002,69.400002
20161213061500,470.0,474.700012,50.500001,50,68.199997,100,69.599998,71.400002,69.400002
20161213063000,470.0,474.700012,50.500001,50,73.400002,100,69.599998,71.400002,69.400002
20161213064500,470.0,467.649994,49.749999,50,48.299999,0,69.599998,71.400002,69.400002
20161213070000,470.0,479.399994,50.999999,50,48.299999,0,69.199997,71.400002,69.400002
20161213071500,470.0,486.450012,51.750001,50,48.299999,100,69.099998,71.400002,69.400002
20161213073000,470.0,474.700012,50.500001,50,48.299999,100,68.800003,71.400002,69.400002
20161213074500,470.0,486.450012,51.750001,50,48.299999,100,68.699997,71.400002,69.400002
20161213080000,470.0,479.399994,50.999999,50,62.299999,100,68.599998,71.400002,69.400002
20161213081500,470.0,486.450012,51.750001,50,67.199997,100,68.800003,71.400002,69.400002
20161213083000,470.0,479.399994,50.999999,50,62.400002,100,68.900002,71.400002,69.400002
20161213084500,470.0,493.5,52.5,50,62.400002,100,69.0,71.400002,69.400002
20161213090000,470.0,474.700012,50.500001,50,63.900002,100,69.099998,71.400002,69.400002
20161213091500,470.0,474.700012,50.500001,50,66.199997,100,69.199997,71.400002,69.400002
20161213093000,470.0,467.649994,49.749999,50,67.900002,100,69.300003,71.400002,69.400002
20161213094500,470.0,474.700012,50.500001,50,67.900002,100,69.300003,71.400002,69.400002
20161213100000,470.0,467.649994,49.749999,50,66.300003,100,69.300003,71.400002,69.400002
20161213101500,470.0,479.399994,50.999999,50,62.400002,100,69.199997,71.400002,69.400002
20161213103000,470.0,467.649994,49.749999,50,62.400002,100,69.199997,71.400002,69.400002
20161213104500,470.0,474.700012,50.500001,50,62.400002,100,69.199997,71.400002,69.400002
20161213110000,470.0,474.700012,50.500001,50,64.800003,100,69.099998,71.400002,69.400002
20161213111500,470.0,474.700012,50.500001,50,63.200001,100,69.099998,71.400002,69.400002
20161213113000,470.0,486.450012,51.750001,50,64.0,100,69.099998,71.400002,69.400002
20161213114500,470.0,458.25,48.75,50,64.0,100,69.099998,71.400002,69.400002
20161213120000,470.0,467.649994,49.749999,50,65.5,100,69.199997,71.400002,69.400002
20161213121500,470.0,479.399994,50.999999,50,63.200001,100,69.300003,71.400002,69.400002
20161213123000,470.0,467.649994,49.749999,50,63.200001,100,69.300003,71.400002,69.400002
20161213124500,470.0,474.700012,50.500001,50,63.200001,100,69.300003,71.400002,69.400002
20161213130000,470.0,467.649994,49.749999,50,67.699997,100,69.400002,71.400002,69.400002
20161213131500,470.0,474.700012,50.500001,50,67.699997,100,69.5,71.400002,69.400002
20161213133000,470.0,474.700012,50.500001,50,61.200001,100,69.599998,71.400002,69.400002
20161213134500,470.0,474.700012,50.500001,50,62.400002,100,69.5,71.400002,69.400002
20161213140000,470.0,458.25,48.75,50,66.699997,100,69.599998,71.400002,69.400002
20161213141500,470.0,474.700012,50.500001,50,62.400002,100,69.599998,71.400002,69.400002
20161213143000,470.0,458.25,48.75,50,68.099998,100,69.599998,71.400002,69.400002
20161213144500,470.0,474.700012,50.500001,50,64.0,100,69.599998,71.400002,69.400002
20161213150000,470.0,467.649994,49.749999,50,62.799999,100,69.599998,71.400002,69.400002
20161213151500,470.0,474.700012,50.500001,50,62.799999,100,69.599998,71.400002,69.400002
20161213153000,470.0,467.649994,49.749999,50,49.200001,0,69.599998,71.400002,69.400002
20161213154500,470.0,467.649994,49.749999,50,48.700001,0,69.300003,71.400002,69.400002
20161213160000,470.0,474.700012,50.500001,50,48.700001,0,69.199997,71.400002,69.400002
20161213161500,470.0,474.700012,50.500001,50,48.700001,100,69.099998,71.400002,69.400002
20161213163000,470.0,474.700012,50.500001,50,48.700001,100,68.900002,71.400002,69.400002
20161213164500,470.0,451.200012,48.000001,50,48.700001,100,68.900002,71.400002,69.400002
20161213170000,470.0,467.649994,49.749999,50,48.700001,100,68.800003,71.400002,69.400002
20161213171500,470.0,467.649994,49.749999,50,62.700001,100,68.699997,71.400002,69.400002
20161213173000,470.0,458.25,48.75,50,62.700001,100,68.900002,71.400002,69.400002
20161213174500,470.0,458.25,48.75,50,62.700001,100,68.900002,71.400002,69.400002
20161213180000,470.0,467.649994,49.749999,50,64.400002,100,68.900002,71.400002,69.400002
20161213181500,470.0,474.700012,50.500001,50,65.599998,100,69.099998,71.400002,69.400002
20161213183000,470.0,458.25,48.75,50,69.099998,100,69.199997,71.400002,69.400002
20161213184500,470.0,474.700012,50.500001,50,67.199997,100,69.199997,71.400002,69.400002
20161213190000,470.0,467.649994,49.749999,50,62.400002,100,69.199997,71.400002,69.400002
20161213191500,470.0,474.700012,50.500001,50,68.599998,100,69.199997,71.400002,69.400002
20161213193000,470.0,467.649994,49.749999,50,68.599998,100,69.199997,71.400002,69.400002
20161213194500,470.0,474.700012,50.500001,50,63.599998,100,69.199997,71.400002,69.400002
20161213200000,470.0,467.649994,49.749999,50,64.400002,100,69.099998,71.400002,69.400002
20161213201500,470.0,467.649994,49.749999,50,67.699997,100,69.199997,71.400002,69.400002
20161213203000,470.0,474.700012,50.500001,50,66.800003,100,69.099998,71.400002,69.400002
20161213204500,470.0,458.25,48.75,50,64.400002,100,69.099998,71.400002,69.400002
20161213210000,470.0,474.700012,50.500001,50,65.300003,100,69.099998,71.400002,69.400002
20161213211500,470.0,474.700012,50.500001,50,69.699997,100,69.099998,71.400002,69.400002
20161213213000,470.0,467.649994,49.749999,50,65.300003,100,69.099998,71.400002,69.400002
20161213214500,470.0,479.399994,50.999999,50,68.099998,100,69.099998,71.400002,69.400002
20161213220000,470.0,458.25,48.75,50,71.699997,100,69.099998,71.400002,69.400002
20161213221500,470.0,467.649994,49.749999,50,65.800003,100,69.0,71.400002,69.400002
20161213223000,470.0,467.649994,49.749999,50,69.099998,100,69.099998,71.400002,69.400002
20161213224500,470.0,458.25,48.75,50,76.300003,100,69.099998,71.400002,69.400002
20161213230000,470.0,458.25,48.75,50,66.800003,100,69.099998,71.400002,69.400002
20161213231500,470.0,467.649994,49.749999,50,67.699997,100,69.099998,71.400002,69.400002
20161213233000,470.0,479.399994,50.999999,50,75.099998,100,69.099998,71.400002,69.400002
20161213234500,470.0,479.399994,50.999999,50,68.699997,100,69.099998,71.400002,69.400002
20161214000000,470.0,467.649994,49.749999,50,67.699997,100,69.099998,71.400002,69.400002
20161214001500,470.0,479.399994,50.999999,50,74.400002,100,69.199997,71.400002,69.400002
20161214003000,470.0,479.399994,50.999999,50,68.400002,100,69.199997,71.400002,69.400002
20161214004500,470.0,458.25,48.75,50,65.800003,100,69.199997,71.400002,69.400002
20161214010000,470.0,474.700012,50.500001,50,75.599998,100,69.199997,71.400002,69.400002
