PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214011500,470.0,434.75,46.25,11,69.900002,0,69.199997,71.300003,69.300003
20161214013000,470.0,467.649994,49.749999,49,49.099998,100,68.900002,71.300003,69.300003
20161214014500,470.0,458.25,48.75,49,49.099998,100,68.5,71.300003,69.300003
20161214020000,470.0,474.700012,50.500001,49,68.599998,100,68.300003,71.300003,69.300003
20161214021500,470.0,467.649994,49.749999,49,64.900002,100,68.199997,71.300003,69.300003
20161214023000,470.0,486.450012,51.750001,49,70.599998,100,68.199997,71.300003,69.300003
20161214024500,470.0,479.399994,50.999999,49,72.699997,100,68.199997,71.300003,69.300003
20161214030000,470.0,467.649994,49.749999,49,68.599998,100,68.300003,71.300003,69.300003
20161214031500,470.0,467.649994,49.749999,49,77.400002,100,68.400002,71.300003,69.300003
20161214033000,470.0,458.25,48.75,49,69.199997,100,68.599998,71.300003,69.300003
20161214034500,470.0,467.649994,49.749999,49,82.0,100,68.599998,71.300003,69.300003
20161214040000,470.0,458.25,48.75,49,69.900002,100,68.699997,71.300003,69.300003
20161214041500,470.0,467.649994,49.749999,49,72.0,100,68.699997,71.300003,69.300003
20161214043000,470.0,458.25,48.75,49,74.5,100,68.800003,71.300003,69.300003
20161214044500,470.0,467.649994,49.749999,49,68.699997,100,68.900002,71.300003,69.300003
20161214050000,470.0,467.649994,49.749999,49,80.800003,100,68.900002,71.300003,69.300003
20161214051500,470.0,474.700012,50.500001,49,68.699997,100,68.900002,71.300003,69.300003
20161214053000,470.0,467.649994,49.749999,49,81.099998,100,68.900002,71.300003,69.300003
20161214054500,470.0,486.450012,51.750001,49,68.199997,100,69.0,71.300003,69.300003
20161214060000,470.0,474.700012,50.500001,49,79.5,100,69.099998,71.300003,69.300003
20161214061500,470.0,458.25,48.75,49,68.699997,100,69.099998,71.300003,69.300003
20161214063000,470.0,458.25,48.75,49,75.699997,100,69.199997,71.300003,69.300003
20161214064500,470.0,467.649994,49.749999,49,71.099998,100,69.300003,71.300003,69.300003
20161214070000,470.0,458.25,48.75,49,69.099998,100,69.300003,71.300003,69.300003
20161214071500,470.0,451.200012,48.000001,49,79.900002,100,69.5,71.300003,69.300003
20161214073000,470.0,458.25,48.75,49,48.200001,100,69.300003,71.300003,69.300003
20161214074500,470.0,479.399994,50.999999,49,47.599998,100,69.0,71.300003,69.300003
20161214080000,470.0,479.399994,50.999999,49,47.599998,100,68.900002,71.300003,69.300003
20161214081500,470.0,479.399994,50.999999,49,47.599998,100,68.800003,71.300003,69.300003
20161214083000,470.0,493.5,52.5,49,48.200001,100,68.599998,71.300003,69.300003
20161214084500,470.0,509.950012,54.250001,49,61.200001,100,68.599998,71.300003,69.300003
20161214090000,470.0,493.5,52.5,49,61.900002,100,68.699997,71.300003,69.300003
20161214091500,470.0,502.899994,53.499999,49,64.400002,100,68.800003,71.300003,69.300003
20161214093000,470.0,502.899994,53.499999,49,67.699997,100,68.800003,71.300003,69.300003
20161214094500,470.0,493.5,52.5,49,63.200001,100,68.900002,71.300003,69.300003
20161214100000,470.0,493.5,52.5,49,63.200001,100,68.900002,71.300003,69.300003
20161214101500,470.0,493.5,52.5,49,71.599998,100,69.0,71.300003,69.300003
20161214103000,470.0,493.5,52.5,49,63.599998,100,69.099998,71.300003,69.300003
20161214104500,470.0,486.450012,51.750001,49,68.099998,100,69.0,71.300003,69.300003
20161214110000,470.0,493.5,52.5,49,66.300003,100,69.099998,71.300003,69.300003
20161214111500,470.0,486.450012,51.750001,49,63.299999,100,69.0,71.300003,69.300003
20161214113000,470.0,479.399994,50.999999,49,71.400002,100,69.0,71.300003,69.300003
20161214114500,470.0,493.5,52.5,49,66.800003,100,69.099998,71.300003,69.300003
20161214120000,470.0,479.399994,50.999999,49,64.0,100,69.099998,71.300003,69.300003
20161214121500,470.0,486.450012,51.750001,49,70.5,100,69.099998,71.300003,69.300003
20161214123000,470.0,502.899994,53.499999,49,66.800003,100,69.199997,71.300003,69.300003
20161214124500,470.0,479.399994,50.999999,49,64.0,100,69.199997,71.300003,69.300003
20161214130000,470.0,493.5,52.5,49,70.5,100,69.099998,71.300003,69.300003
20161214131500,470.0,486.450012,51.750001,49,65.0,100,69.099998,71.300003,69.300003
20161214133000,470.0,486.450012,51.750001,49,65.0,100,69.099998,71.300003,69.300003
20161214134500,470.0,486.450012,51.750001,49,72.900002,100,69.099998,71.300003,69.300003
20161214140000,470.0,486.450012,51.750001,49,64.0,100,69.099998,71.300003,69.300003
20161214141500,470.0,493.5,52.5,49,67.699997,100,69.099998,71.300003,69.300003
20161214143000,470.0,486.450012,51.750001,49,67.699997,100,69.0,71.300003,69.300003
20161214144500,470.0,493.5,52.5,49,64.400002,100,68.900002,71.300003,69.300003
20161214150000,470.0,486.450012,51.750001,49,76.5,100,68.800003,71.300003,69.300003
20161214151500,470.0,474.700012,50.500001,49,65.800003,100,68.699997,71.300003,69.300003
20161214153000,470.0,486.450012,51.750001,49,78.0,100,68.699997,71.300003,69.300003
20161214154500,470.0,486.450012,51.750001,49,68.199997,100,68.599998,71.300003,69.300003
20161214160000,470.0,479.399994,50.999999,49,72.599998,100,68.599998,71.300003,69.300003
20161214161500,470.0,486.450012,51.750001,49,70.099998,100,68.599998,71.300003,69.300003
20161214163000,470.0,493.5,52.5,49,71.400002,100,68.599998,71.300003,69.300003
20161214164500,470.0,493.5,52.5,49,74.0,100,68.599998,71.300003,69.300003
20161214170000,470.0,486.450012,51.750001,49,67.699997,100,68.599998,71.300003,69.300003
20161214171500,470.0,493.5,52.5,49,76.5,100,68.5,71.300003,69.300003
20161214173000,470.0,479.399994,50.999999,49,67.300003,100,68.599998,71.300003,69.300003
20161214174500,470.0,486.450012,51.750001,49,80.800003,100,68.599998,71.300003,69.300003
20161214180000,470.0,486.450012,51.750001,49,67.300003,100,68.599998,71.300003,69.300003
20161214181500,470.0,479.399994,50.999999,49,80.599998,100,68.5,71.300003,69.300003
20161214183000,470.0,486.450012,51.750001,49,67.699997,100,68.400002,71.300003,69.300003
20161214184500,470.0,479.399994,50.999999,49,81.099998,100,68.5,71.300003,69.300003
20161214190000,470.0,479.399994,50.999999,49,67.300003,100,68.5,71.300003,69.300003
20161214191500,470.0,479.399994,50.999999,49,80.699997,100,68.400002,71.300003,69.300003
20161214193000,470.0,493.5,52.5,49,67.699997,100,68.400002,71.300003,69.300003
20161214194500,470.0,493.5,52.5,49,81.099998,100,68.400002,71.300003,69.300003
20161214200000,470.0,474.700012,50.500001,49,67.699997,100,68.5,71.300003,69.300003
20161214201500,470.0,474.700012,50.500001,49,74.199997,100,68.400002,71.300003,69.300003
20161214203000,470.0,474.700012,50.500001,49,73.300003,100,68.400002,71.300003,69.300003
20161214204500,470.0,474.700012,50.500001,49,68.0,100,68.400002,71.300003,69.300003
20161214210000,470.0,467.649994,49.749999,49,78.300003,100,68.400002,71.300003,69.300003
20161214211500,470.0,486.450012,51.750001,49,67.300003,100,68.400002,71.300003,69.300003
20161214213000,470.0,474.700012,50.500001,49,80.400002,100,68.400002,71.300003,69.300003
20161214214500,470.0,474.700012,50.500001,49,66.900002,100,68.300003,71.300003,69.300003
20161214220000,470.0,486.450012,51.750001,49,73.099998,100,68.400002,71.300003,69.300003
20161214221500,470.0,479.399994,50.999999,49,71.300003,100,68.400002,71.300003,69.300003
20161214223000,470.0,486.450012,51.750001,49,67.400002,100,68.400002,71.300003,69.300003
20161214224500,470.0,486.450012,51.750001,49,80.099998,100,68.5,71.300003,69.300003
20161214230000,470.0,486.450012,51.750001,49,66.900002,100,68.5,71.300003,69.300003
20161214231500,470.0,479.399994,50.999999,49,71.900002,100,68.400002,71.300003,69.300003
20161214233000,470.0,486.450012,51.750001,49,72.900002,100,68.400002,71.300003,69.300003
20161214234500,470.0,493.5,52.5,49,66.300003,100,68.300003,71.300003,69.300003
20161215000000,470.0,493.5,52.5,49,79.5,100,68.199997,71.300003,69.300003
20161215001500,470.0,493.5,52.5,48,70.5,100,68.199997,71.300003,69.300003
20161215003000,470.0,493.5,52.5,48,67.699997,100,68.199997,71.300003,69.300003
20161215004500,470.0,479.399994,50.999999,48,80.599998,100,68.099998,71.300003,69.300003
20161215010000,470.0,479.399994,50.999999,48,68.5,100,68.099998,71.300003,69.300003
20161215011500,470.0,486.450012,51.750001,48,67.699997,100,68.099998,71.300003,69.300003
20161215013000,470.0,486.450012,51.750001,48,81.099998,100,68.0,71.300003,69.300003
20161215014500,470.0,486.450012,51.750001,48,68.599998,100,68.0,71.300003,69.300003
20161215020000,470.0,479.399994,50.999999,48,67.699997,100,67.900002,71.300003,69.300003
20161215021500,470.0,479.399994,50.999999,48,80.599998,100,67.900002,71.300003,69.300003
20161215023000,470.0,479.399994,50.999999,48,70.5,100,67.900002,71.300003,69.300003
20161215024500,470.0,479.399994,50.999999,48,66.800003,100,67.900002,71.300003,69.300003
20161215030000,470.0,486.450012,51.750001,48,77.699997,100,67.900002,71.300003,69.300003
20161215031500,470.0,486.450012,51.750001,48,73.699997,100,67.800003,71.300003,69.300003
20161215033000,470.0,493.5,52.5,48,66.199997,100,67.800003,71.300003,69.300003
20161215034500,470.0,493.5,52.5,48,68.900002,100,67.800003,71.300003,69.300003
20161215040000,470.0,493.5,52.5,48,79.599998,100,67.800003,71.300003,69.300003
20161215041500,470.0,502.899994,53.499999,48,69.699997,100,67.800003,71.300003,69.300003
20161215043000,470.0,486.450012,51.750001,48,66.400002,100,67.699997,71.300003,69.300003
20161215044500,470.0,479.399994,50.999999,48,76.599998,100,67.699997,71.300003,69.300003
20161215050000,470.0,479.399994,50.999999,48,75.400002,100,67.699997,71.300003,69.300003
20161215051500,470.0,479.399994,50.999999,48,67.599998,100,67.699997,71.300003,69.300003
20161215053000,470.0,493.5,52.5,48,66.900002,100,67.599998,71.300003,69.300003
20161215054500,470.0,486.450012,51.750001,48,75.099998,100,67.699997,71.300003,69.300003
20161215060000,470.0,486.450012,51.750001,48,76.400002,100,67.699997,71.300003,69.300003
20161215061500,470.0,479.399994,50.999999,48,67.599998,100,67.900002,71.300003,69.300003
20161215063000,470.0,486.450012,51.750001,48,68.800003,100,68.0,71.300003,69.300003
20161215064500,470.0,479.399994,50.999999,48,78.599998,100,67.900002,71.300003,69.300003
20161215070000,470.0,486.450012,51.750001,48,68.5,100,68.199997,71.300003,69.300003
20161215071500,470.0,486.450012,51.750001,48,68.5,100,68.199997,75.0,73.0
20161215073000,470.0,486.450012,51.750001,48,80.099998,100,68.099998,75.0,73.0
20161215074500,470.0,479.399994,50.999999,48,70.5,100,68.199997,75.0,73.0
20161215080000,470.0,493.5,52.5,48,65.300003,100,68.199997,75.0,73.0
20161215081500,470.0,493.5,52.5,48,72.599998,100,68.300003,75.0,73.0
20161215083000,470.0,479.399994,50.999999,48,77.099998,100,68.400002,75.0,73.0
20161215084500,470.0,479.399994,50.999999,48,70.099998,100,68.599998,75.0,73.0
20161215090000,470.0,467.649994,49.749999,48,65.800003,100,68.599998,75.0,73.0
20161215091500,470.0,479.399994,50.999999,48,72.099998,100,68.5,75.0,73.0
20161215093000,470.0,479.399994,50.999999,48,78.099998,100,68.5,75.0,73.0
20161215094500,470.0,486.450012,51.750001,48,69.300003,100,68.5,75.0,73.0
20161215100000,470.0,486.450012,51.750001,48,66.800003,100,68.5,75.0,73.0
20161215101500,470.0,486.450012,51.750001,48,77.0,100,68.599998,75.0,73.0
20161215103000,470.0,474.700012,50.500001,48,77.0,100,68.599998,75.0,73.0
20161215104500,470.0,467.649994,49.749999,48,70.0,100,68.699997,75.0,73.0
20161215110000,470.0,467.649994,49.749999,48,66.0,100,68.599998,75.0,73.0
20161215111500,470.0,479.399994,50.999999,48,76.900002,100,68.599998,75.0,73.0
20161215113000,470.0,479.399994,50.999999,48,73.400002,100,68.699997,75.0,73.0
20161215114500,470.0,479.399994,50.999999,48,65.800003,100,68.699997,75.0,73.0
20161215120000,470.0,479.399994,50.999999,48,73.599998,100,68.400002,75.0,73.0
20161215121500,470.0,479.399994,50.999999,48,78.099998,100,68.400002,75.0,73.0
20161215123000,470.0,479.399994,50.999999,48,69.099998,100,68.5,75.0,73.0
20161215124500,470.0,479.399994,50.999999,48,70.199997,100,68.599998,75.0,73.0
20161215130000,470.0,479.399994,50.999999,48,77.900002,100,68.599998,75.0,73.0
20161215131500,470.0,479.399994,50.999999,48,67.300003,100,68.599998,75.0,73.0
20161215133000,470.0,458.25,48.75,48,74.0,100,68.599998,75.0,73.0
20161215134500,470.0,474.700012,50.500001,48,71.400002,100,68.400002,75.0,73.0
20161215140000,470.0,474.700012,50.500001,48,68.300003,100,68.300003,75.0,73.0
20161215141500,470.0,467.649994,49.749999,48,79.400002,100,68.300003,75.0,73.0
20161215143000,470.0,479.399994,50.999999,48,66.400002,100,68.300003,75.0,73.0
20161215144500,470.0,479.399994,50.999999,48,73.599998,100,68.199997,75.0,73.0
20161215150000,470.0,479.399994,50.999999,48,74.900002,100,68.300003,75.0,73.0
20161215151500,470.0,458.25,48.75,48,66.800003,100,68.300003,75.0,73.0
20161215153000,470.0,467.649994,49.749999,48,77.599998,100,68.300003,75.0,73.0
20161215154500,470.0,474.700012,50.500001,48,73.599998,100,68.300003,75.0,73.0
20161215160000,470.0,474.700012,50.500001,48,67.699997,100,68.300003,75.0,73.0
20161215161500,470.0,474.700012,50.500001,48,79.400002,100,68.300003,75.0,73.0
20161215163000,470.0,474.700012,50.500001,48,66.800003,100,68.300003,75.0,73.0
20161215164500,470.0,467.649994,49.749999,48,80.400002,100,68.300003,75.0,73.0
20161215170000,470.0,467.649994,49.749999,48,68.599998,100,68.300003,75.0,73.0
20161215171500,470.0,458.25,48.75,48,71.099998,100,68.300003,75.0,73.0
20161215173000,470.0,458.25,48.75,48,72.300003,100,68.199997,75.0,73.0
20161215174500,470.0,467.649994,49.749999,48,74.0,100,68.199997,75.0,73.0
20161215180000,470.0,474.700012,50.500001,48,70.199997,100,68.300003,75.0,73.0
20161215181500,470.0,467.649994,49.749999,48,77.599998,100,68.199997,75.0,73.0
20161215183000,470.0,467.649994,49.749999,48,67.699997,100,68.199997,75.0,73.0
20161215184500,470.0,467.649994,49.749999,48,69.199997,100,68.199997,75.0,73.0
20161215190000,470.0,467.649994,49.749999,48,78.099998,100,68.199997,75.0,73.0
20161215191500,470.0,467.649994,49.749999,48,66.699997,100,68.199997,75.0,73.0
20161215193000,470.0,458.25,48.75,48,70.800003,100,68.199997,75.0,73.0
20161215194500,470.0,474.700012,50.500001,48,74.800003,100,68.199997,75.0,73.0
20161215200000,470.0,467.649994,49.749999,48,66.699997,100,68.199997,75.0,73.0
20161215201500,470.0,467.649994,49.749999,48,70.800003,100,68.099998,75.0,73.0
20161215203000,470.0,474.700012,50.500001,48,77.400002,100,68.099998,75.0,73.0
20161215204500,470.0,474.700012,50.500001,48,68.5,100,68.099998,75.0,73.0
20161215210000,470.0,474.700012,50.500001,48,67.800003,100,68.099998,75.0,73.0
20161215211500,470.0,474.700012,50.500001,48,78.800003,100,68.0,75.0,73.0
20161215213000,470.0,474.700012,50.500001,48,71.900002,100,68.0,75.0,73.0
20161215214500,470.0,474.700012,50.500001,48,66.300003,100,68.0,75.0,73.0
20161215220000,470.0,474.700012,50.500001,48,75.0,100,67.900002,75.0,73.0
20161215221500,470.0,474.700012,50.500001,48,73.800003,100,67.900002,75.0,73.0
20161215223000,470.0,474.700012,50.500001,48,65.400002,100,67.900002,75.0,73.0
20161215224500,470.0,474.700012,50.500001,48,71.400002,100,67.800003,75.0,73.0
20161215230000,470.0,474.700012,50.500001,48,78.099998,100,67.800003,75.0,73.0
20161215231500,470.0,486.450012,51.750001,48,69.5,100,67.699997,75.0,73.0
20161215233000,470.0,474.700012,50.500001,48,65.800003,100,67.699997,75.0,73.0
20161215234500,470.0,474.700012,50.500001,48,75.0,100,67.699997,75.0,73.0
20161216000000,470.0,474.700012,50.500001,48,75.0,100,67.699997,75.0,73.0
20161216001500,470.0,474.700012,50.500001,48,68.099998,100,67.599998,75.0,73.0
20161216003000,470.0,474.700012,50.500001,48,66.300003,100,67.599998,75.0,73.0
20161216004500,470.0,486.450012,51.750001,48,78.800003,100,67.599998,75.0,73.0
20161216010000,470.0,479.399994,50.999999,48,72.599998,100,67.599998,75.0,73.0
20161216011500,470.0,479.399994,50.999999,48,66.400002,100,67.599998,75.0,73.0
20161216013000,470.0,493.5,52.5,48,66.400002,100,67.5,75.0,73.0
20161216014500,470.0,479.399994,50.999999,48,78.5,100,67.400002,75.0,73.0
20161216020000,470.0,493.5,52.5,48,75.099998,100,67.400002,75.0,73.0
20161216021500,470.0,479.399994,50.999999,48,66.699997,100,67.400002,75.0,73.0
20161216023000,470.0,486.450012,51.750001,48,66.699997,100,67.400002,75.0,73.0
20161216024500,470.0,486.450012,51.750001,48,76.199997,100,67.400002,75.0,73.0
20161216030000,470.0,486.450012,51.750001,48,74.5,100,67.300003,75.0,73.0
20161216031500,470.0,479.399994,50.999999,48,68.0,100,67.300003,75.0,73.0
20161216033000,470.0,486.450012,51.750001,48,66.5,100,67.300003,75.0,73.0
20161216034500,470.0,486.450012,51.750001,48,78.599998,100,67.300003,75.0,73.0
20161216040000,470.0,486.450012,51.750001,48,72.900002,100,67.199997,75.0,73.0
20161216041500,470.0,486.450012,51.750001,48,66.699997,100,67.199997,75.0,73.0
20161216043000,470.0,493.5,52.5,48,66.699997,100,67.199997,75.0,73.0
20161216044500,470.0,486.450012,51.750001,48,78.300003,100,67.199997,75.0,73.0
20161216050000,470.0,486.450012,51.750001,48,74.599998,100,67.199997,75.0,73.0
20161216051500,470.0,474.700012,50.500001,48,68.099998,100,67.199997,75.0,73.0
20161216053000,470.0,474.700012,50.500001,48,66.800003,100,67.199997,75.0,73.0
20161216054500,470.0,493.5,52.5,48,76.300003,100,67.199997,75.0,73.0
20161216060000,470.0,479.399994,50.999999,48,73.300003,100,67.300003,75.0,73.0
20161216061500,470.0,486.450012,51.750001,48,65.800003,100,67.400002,75.0,73.0
20161216063000,470.0,493.5,52.5,48,69.900002,100,67.599998,75.0,73.0
20161216064500,470.0,502.899994,53.499999,48,65.800003,100,67.699997,75.0,73.0
20161216070000,470.0,493.5,52.5,48,69.800003,100,67.800003,76.400002,74.400002
20161216071500,470.0,486.450012,51.750001,48,78.900002,100,67.900002,76.400002,74.400002
20161216073000,470.0,502.899994,53.499999,48,69.400002,100,68.0,76.400002,74.400002
20161216074500,470.0,493.5,52.5,48,66.800003,100,68.0,76.400002,74.400002
20161216080000,470.0,479.399994,50.999999,48,78.699997,100,68.0,76.400002,74.400002
20161216081500,470.0,486.450012,51.750001,48,71.400002,100,68.099998,76.400002,74.400002
20161216083000,470.0,479.399994,50.999999,48,66.800003,100,68.199997,76.400002,74.400002
20161216084500,470.0,486.450012,51.750001,48,76.599998,100,68.199997,76.400002,74.400002
20161216090000,470.0,479.399994,50.999999,48,71.5,100,68.300003,76.400002,74.400002
20161216091500,470.0,479.399994,50.999999,48,68.0,100,68.400002,76.400002,74.400002
20161216093000,470.0,479.399994,50.999999,48,79.5,100,68.5,76.400002,74.400002
20161216094500,470.0,479.399994,50.999999,48,68.199997,100,68.599998,76.400002,74.400002
20161216100000,470.0,467.649994,49.749999,48,73.599998,100,68.599998,76.400002,74.400002
20161216101500,470.0,486.450012,51.750001,48,73.599998,100,68.699997,76.400002,74.400002
20161216103000,470.0,479.399994,50.999999,48,71.099998,100,68.699997,76.400002,74.400002
20161216104500,470.0,479.399994,50.999999,48,68.0,100,68.800003,76.400002,74.400002
20161216110000,470.0,479.399994,50.999999,48,80.199997,100,68.800003,76.400002,74.400002
20161216111500,470.0,467.649994,49.749999,48,68.699997,100,68.900002,76.400002,74.400002
20161216113000,470.0,467.649994,49.749999,48,76.199997,100,68.900002,76.400002,74.400002
20161216114500,470.0,467.649994,49.749999,48,71.599998,100,68.900002,76.400002,74.400002
20161216120000,470.0,467.649994,49.749999,48,69.599998,100,69.0,76.400002,74.400002
20161216121500,470.0,474.700012,50.500001,48,82.0,100,69.099998,76.400002,74.400002
20161216123000,470.0,467.649994,49.749999,48,69.900002,100,69.199997,76.400002,74.400002
20161216124500,470.0,451.200012,48.000001,48,75.300003,100,69.199997,76.400002,74.400002
20161216130000,470.0,458.25,48.75,48,74.5,100,69.300003,76.400002,74.400002
20161216131500,470.0,458.25,48.75,48,70.599998,100,69.300003,76.400002,74.400002
20161216133000,470.0,458.25,48.75,48,70.599998,100,69.599998,76.400002,74.400002
20161216134500,470.0,451.200012,48.000001,48,82.5,100,69.800003,76.400002,74.400002
20161216140000,470.0,434.75,46.25,48,71.099998,100,69.900002,76.400002,74.400002
20161216141500,470.0,441.799988,46.999999,48,70.300003,100,69.800003,76.400002,74.400002
20161216143000,470.0,441.799988,46.999999,48,82.900002,100,69.800003,76.400002,74.400002
20161216144500,470.0,441.799988,46.999999,48,69.699997,100,69.800003,76.400002,74.400002
20161216150000,470.0,458.25,48.75,48,78.599998,100,69.699997,76.400002,74.400002
20161216151500,470.0,441.799988,46.999999,48,70.400002,100,69.699997,76.400002,74.400002
20161216153000,470.0,441.799988,46.999999,48,71.800003,100,69.699997,76.400002,74.400002
20161216154500,470.0,451.200012,48.000001,48,77.5,100,69.599998,76.400002,74.400002
20161216160000,470.0,441.799988,46.999999,48,72.5,100,69.599998,76.400002,74.400002
20161216161500,470.0,451.200012,48.000001,48,80.599998,100,69.599998,76.400002,74.400002
20161216163000,470.0,441.799988,46.999999,48,78.599998,100,69.599998,76.400002,74.400002
20161216164500,470.0,441.799988,46.999999,48,71.5,100,69.599998,76.400002,74.400002
20161216170000,470.0,441.799988,46.999999,48,72.5,100,69.599998,76.400002,74.400002
20161216171500,470.0,451.200012,48.000001,49,72.5,100,69.599998,76.400002,74.400002
20161216173000,470.0,458.25,48.75,49,69.599998,100,69.599998,76.400002,74.400002
20161216174500,470.0,458.25,48.75,49,77.900002,100,69.599998,76.400002,74.400002
20161216180000,470.0,451.200012,48.000001,49,68.599998,100,69.599998,76.400002,74.400002
20161216181500,470.0,451.200012,48.000001,49,80.099998,100,69.599998,76.400002,74.400002
20161216183000,470.0,458.25,48.75,49,69.199997,100,69.599998,76.400002,74.400002
20161216184500,470.0,458.25,48.75,49,74.699997,100,69.599998,76.400002,74.400002
20161216190000,470.0,458.25,48.75,49,73.5,100,69.599998,76.400002,74.400002
20161216191500,470.0,458.25,48.75,49,69.199997,100,69.599998,76.400002,74.400002
20161216193000,470.0,458.25,48.75,49,82.5,100,69.599998,76.400002,74.400002
20161216194500,470.0,458.25,48.75,49,69.199997,100,69.599998,76.400002,74.400002
20161216200000,470.0,451.200012,48.000001,49,76.800003,100,69.599998,76.400002,74.400002
20161216201500,470.0,451.200012,48.000001,49,70.099998,100,69.599998,76.400002,74.400002
20161216203000,470.0,451.200012,48.000001,49,75.800003,100,69.599998,76.400002,74.400002
20161216204500,470.0,451.200012,48.000001,49,72.0,100,69.599998,76.400002,74.400002
20161216210000,470.0,451.200012,48.000001,49,69.699997,100,69.599998,76.400002,74.400002
20161216211500,470.0,451.200012,48.000001,49,82.199997,100,69.599998,76.400002,74.400002
20161216213000,470.0,467.649994,49.749999,49,72.0,100,69.599998,76.400002,74.400002
20161216214500,470.0,451.200012,48.000001,49,71.199997,100,69.599998,76.400002,74.400002
20161216220000,470.0,451.200012,48.000001,49,83.099998,100,69.599998,76.400002,74.400002
20161216221500,470.0,441.799988,46.999999,49,69.699997,100,69.699997,76.400002,74.400002
20161216223000,470.0,451.200012,48.000001,49,76.400002,100,69.699997,76.400002,74.400002
20161216224500,470.0,451.200012,48.000001,49,78.099998,100,69.699997,76.400002,74.400002
20161216230000,470.0,451.200012,48.000001,49,78.099998,100,69.699997,76.400002,74.400002
20161216231500,470.0,467.649994,49.749999,49,71.5,100,69.699997,76.400002,74.400002
20161216233000,470.0,451.200012,48.000001,49,83.0,100,69.699997,76.400002,74.400002
20161216234500,470.0,451.200012,48.000001,49,71.099998,100,69.800003,76.400002,74.400002
20161217000000,470.0,451.200012,48.000001,49,70.199997,100,69.699997,76.400002,74.400002
20161217001500,470.0,451.200012,48.000001,49,82.900002,100,69.699997,76.400002,74.400002
20161217003000,470.0,441.799988,46.999999,49,69.699997,100,69.800003,76.400002,74.400002
20161217004500,470.0,451.200012,48.000001,49,75.400002,100,69.800003,76.400002,74.400002
20161217010000,470.0,451.200012,48.000001,49,74.099998,100,69.699997,76.400002,74.400002
20161217011500,470.0,451.200012,48.000001,10,71.099998,100,69.699997,76.400002,74.400002
20161217013000,470.0,451.200012,48.000001,48,76.599998,100,69.599998,76.400002,74.400002
20161217014500,470.0,451.200012,48.000001,48,72.0,100,69.599998,76.300003,74.300003
20161217020000,470.0,441.799988,46.999999,48,70.099998,100,69.699997,76.400002,74.400002
20161217021500,470.0,458.25,48.75,48,85.699997,100,69.699997,76.400002,74.400002
20161217023000,470.0,441.799988,46.999999,48,71.599998,100,69.699997,76.400002,74.400002
20161217024500,470.0,451.200012,48.000001,48,71.599998,100,69.800003,76.400002,74.400002
20161217030000,470.0,441.799988,46.999999,48,80.800003,100,69.699997,76.400002,74.400002
20161217031500,470.0,441.799988,46.999999,48,72.0,100,69.800003,76.400002,74.400002
20161217033000,470.0,441.799988,46.999999,48,83.099998,100,69.800003,76.400002,74.400002
20161217034500,470.0,451.200012,48.000001,48,70.599998,100,69.800003,76.300003,74.300003
20161217040000,470.0,441.799988,46.999999,48,76.099998,100,69.800003,76.400002,74.400002
20161217041500,470.0,427.700012,45.500001,48,76.900002,100,69.800003,76.400002,74.400002
20161217043000,470.0,458.25,48.75,48,72.300003,100,69.800003,76.400002,74.400002
20161217044500,470.0,451.200012,48.000001,48,83.699997,100,69.900002,76.300003,74.300003
20161217050000,470.0,441.799988,46.999999,48,70.099998,100,69.900002,76.400002,74.400002
20161217051500,470.0,441.799988,46.999999,48,75.800003,100,69.800003,76.300003,74.300003
20161217053000,470.0,458.25,48.75,48,74.099998,100,69.800003,76.400002,74.400002
20161217054500,470.0,451.200012,48.000001,48,72.900002,100,69.900002,76.300003,74.300003
20161217060000,470.0,441.799988,46.999999,48,82.300003,100,69.900002,76.400002,74.400002
20161217061500,470.0,451.200012,48.000001,48,69.5,100,69.900002,76.300003,74.300003
20161217063000,470.0,441.799988,46.999999,48,79.5,100,69.900002,76.300003,74.300003
20161217064500,470.0,451.200012,48.000001,48,72.0,100,69.900002,76.300003,74.300003
20161217070000,470.0,451.200012,48.000001,48,72.0,100,69.900002,76.300003,74.300003
20161217071500,470.0,441.799988,46.999999,48,80.400002,100,69.900002,76.300003,74.300003
20161217073000,470.0,434.75,46.25,48,70.099998,100,69.900002,76.199997,74.199997
20161217074500,470.0,441.799988,46.999999,48,78.199997,100,69.900002,76.199997,74.199997
20161217080000,470.0,451.200012,48.000001,48,79.300003,100,69.900002,76.199997,74.199997
20161217081500,470.0,441.799988,46.999999,48,71.800003,100,69.900002,76.199997,74.199997
20161217083000,470.0,458.25,48.75,48,83.699997,100,69.900002,76.300003,74.300003
20161217084500,470.0,441.799988,46.999999,48,72.0,100,69.900002,76.199997,74.199997
20161217090000,470.0,451.200012,48.000001,48,70.0,100,69.800003,76.199997,74.199997
20161217091500,470.0,451.200012,48.000001,48,81.400002,100,69.800003,76.199997,74.199997
20161217093000,470.0,458.25,48.75,48,70.599998,100,69.800003,76.300003,74.300003
20161217094500,470.0,451.200012,48.000001,48,76.199997,100,69.800003,76.199997,74.199997
20161217100000,470.0,458.25,48.75,48,73.199997,100,69.800003,76.199997,74.199997
20161217101500,470.0,467.649994,49.749999,48,70.099998,100,69.800003,76.199997,74.199997
20161217103000,470.0,441.799988,46.999999,48,73.900002,100,69.800003,76.199997,74.199997
20161217104500,470.0,451.200012,48.000001,48,83.0,100,69.800003,76.199997,74.199997
20161217110000,470.0,451.200012,48.000001,48,73.5,100,69.800003,76.199997,74.199997
20161217111500,470.0,441.799988,46.999999,48,76.900002,100,69.800003,76.199997,74.199997
20161217113000,470.0,451.200012,48.000001,48,75.900002,100,69.900002,76.199997,74.199997
20161217114500,470.0,434.75,46.25,48,77.699997,100,69.800003,76.199997,74.199997
20161217120000,470.0,451.200012,48.000001,48,77.699997,100,69.800003,76.199997,74.199997
20161217121500,470.0,451.200012,48.000001,48,72.0,100,69.800003,76.099998,74.099998
20161217123000,470.0,451.200012,48.000001,48,72.0,100,69.800003,76.199997,74.199997
20161217124500,470.0,451.200012,48.000001,48,83.699997,100,69.900002,76.199997,74.199997
20161217130000,470.0,441.799988,46.999999,48,79.599998,100,69.900002,76.099998,74.099998
20161217131500,470.0,441.799988,46.999999,48,70.599998,100,69.900002,76.099998,74.099998
20161217133000,470.0,434.75,46.25,48,72.300003,100,69.900002,76.099998,74.099998
20161217134500,470.0,451.200012,48.000001,48,73.900002,100,69.900002,76.099998,74.099998
20161217140000,470.0,451.200012,48.000001,48,71.0,100,69.900002,76.099998,74.099998
20161217141500,470.0,441.799988,46.999999,48,75.5,100,69.900002,76.099998,74.099998
20161217143000,470.0,451.200012,48.000001,48,78.800003,100,70.0,76.099998,74.099998
20161217144500,470.0,441.799988,46.999999,48,79.599998,100,70.0,76.099998,74.099998
20161217150000,470.0,458.25,48.75,48,71.099998,100,70.0,76.099998,74.099998
20161217151500,470.0,458.25,48.75,48,71.099998,100,70.0,76.099998,74.099998
20161217153000,470.0,458.25,48.75,48,82.0,100,70.0,76.099998,74.099998
20161217154500,470.0,467.649994,49.749999,48,82.0,100,70.0,76.099998,74.099998
20161217160000,470.0,458.25,48.75,48,79.599998,100,70.099998,76.099998,74.099998
20161217161500,470.0,451.200012,48.000001,48,70.699997,100,70.099998,76.099998,74.099998
20161217163000,470.0,451.200012,48.000001,48,73.400002,100,70.099998,76.099998,74.099998
20161217164500,470.0,458.25,48.75,48,72.0,100,70.099998,76.099998,74.099998
20161217170000,470.0,451.200012,48.000001,48,70.5,100,70.099998,76.099998,74.099998
20161217171500,470.0,451.200012,48.000001,48,71.5,100,70.099998,76.099998,74.099998
20161217173000,470.0,458.25,48.75,48,76.099998,100,70.099998,76.099998,74.099998
20161217174500,470.0,458.25,48.75,48,77.5,100,70.099998,76.099998,74.099998
20161217180000,470.0,458.25,48.75,48,72.800003,100,70.0,76.099998,74.099998
20161217181500,470.0,458.25,48.75,48,70.5,100,70.0,76.099998,74.099998
20161217183000,470.0,451.200012,48.000001,48,72.900002,100,70.099998,76.099998,74.099998
20161217184500,470.0,441.799988,46.999999,48,83.0,100,70.099998,76.099998,74.099998
20161217190000,470.0,441.799988,46.999999,48,72.0,100,70.099998,76.099998,74.099998
20161217191500,470.0,451.200012,48.000001,48,79.300003,100,70.0,76.099998,74.099998
20161217193000,470.0,451.200012,48.000001,48,71.5,100,70.0,76.099998,74.099998
20161217194500,470.0,458.25,48.75,48,79.800003,100,70.0,76.099998,74.099998
20161217200000,470.0,451.200012,48.000001,48,79.800003,100,70.0,76.099998,74.099998
20161217201500,470.0,441.799988,46.999999,48,70.099998,100,70.099998,76.099998,74.099998
20161217203000,470.0,441.799988,46.999999,48,79.599998,100,70.099998,76.099998,74.099998
20161217204500,470.0,451.200012,48.000001,48,72.5,100,70.099998,76.099998,74.099998
20161217210000,470.0,458.25,48.75,48,73.900002,100,70.099998,76.099998,74.099998
20161217211500,470.0,451.200012,48.000001,48,78.099998,100,70.199997,76.099998,74.099998
20161217213000,470.0,458.25,48.75,48,80.099998,100,70.199997,76.099998,74.099998
20161217214500,470.0,451.200012,48.000001,48,78.199997,100,70.199997,76.099998,74.099998
20161217220000,470.0,458.25,48.75,48,72.5,100,70.199997,76.099998,74.099998
20161217221500,470.0,451.200012,48.000001,48,73.400002,100,70.199997,76.099998,74.099998
20161217223000,470.0,458.25,48.75,48,80.099998,100,70.199997,76.099998,74.099998
20161217224500,470.0,451.200012,48.000001,48,79.099998,100,70.199997,76.099998,74.099998
20161217230000,470.0,458.25,48.75,48,73.400002,100,70.199997,76.099998,74.099998
20161217231500,470.0,451.200012,48.000001,48,81.5,100,70.199997,76.099998,74.099998
20161217233000,470.0,458.25,48.75,48,73.400002,100,70.300003,76.099998,74.099998
20161217234500,470.0,458.25,48.75,48,77.699997,100,70.300003,76.099998,74.099998
20161218000000,470.0,458.25,48.75,48,77.699997,100,70.300003,76.099998,74.099998
20161218001500,470.0,451.200012,48.000001,48,71.099998,100,70.199997,76.099998,74.099998
20161218003000,470.0,441.799988,46.999999,48,81.099998,100,70.199997,76.099998,74.099998
20161218004500,470.0,458.25,48.75,48,72.5,100,70.300003,76.099998,74.099998
20161218010000,470.0,451.200012,48.000001,48,71.0,100,70.300003,76.099998,74.099998
20161218011500,470.0,467.649994,49.749999,48,83.099998,100,70.199997,76.099998,74.099998
20161218013000,470.0,441.799988,46.999999,48,72.0,100,70.199997,76.099998,74.099998
20161218014500,470.0,451.200012,48.000001,48,74.199997,100,70.199997,76.099998,74.099998
20161218020000,470.0,467.649994,49.749999,48,76.699997,100,70.199997,76.099998,74.099998
20161218021500,470.0,441.799988,46.999999,48,70.199997,100,70.199997,76.099998,74.099998
20161218023000,470.0,451.200012,48.000001,48,74.699997,100,70.199997,76.099998,74.099998
20161218024500,470.0,451.200012,48.000001,48,77.5,100,70.199997,76.099998,74.099998
20161218030000,470.0,451.200012,48.000001,48,71.900002,100,70.199997,76.099998,74.099998
20161218031500,470.0,441.799988,46.999999,48,76.800003,100,70.199997,76.099998,74.099998
20161218033000,470.0,458.25,48.75,48,72.5,100,70.199997,76.099998,74.099998
20161218034500,470.0,451.200012,48.000001,48,71.0,100,70.099998,76.099998,74.099998
20161218040000,470.0,451.200012,48.000001,48,83.800003,100,70.099998,76.099998,74.099998
20161218041500,470.0,458.25,48.75,48,70.599998,100,70.099998,76.099998,74.099998
20161218043000,470.0,474.700012,50.500001,48,75.800003,100,70.099998,76.099998,74.099998
20161218044500,470.0,458.25,48.75,48,73.900002,100,70.199997,76.099998,74.099998
20161218050000,470.0,451.200012,48.000001,48,82.0,100,70.099998,76.099998,74.099998
20161218051500,470.0,451.200012,48.000001,48,70.099998,100,70.099998,76.099998,74.099998
20161218053000,470.0,458.25,48.75,48,75.300003,100,70.0,76.099998,74.099998
20161218054500,470.0,451.200012,48.000001,48,70.800003,100,70.0,76.099998,74.099998
20161218060000,470.0,458.25,48.75,48,72.900002,100,69.900002,76.099998,74.099998
20161218061500,470.0,458.25,48.75,48,70.599998,100,69.800003,76.099998,74.099998
20161218063000,470.0,451.200012,48.000001,48,75.099998,100,69.800003,76.099998,74.099998
20161218064500,470.0,458.25,48.75,48,68.699997,100,69.699997,76.099998,74.099998
20161218070000,470.0,467.649994,49.749999,48,77.099998,100,69.699997,76.099998,74.099998
20161218071500,470.0,474.700012,50.500001,48,68.199997,100,69.599998,76.099998,74.099998
20161218073000,470.0,458.25,48.75,48,78.0,100,69.599998,76.099998,74.099998
20161218074500,470.0,474.700012,50.500001,48,73.400002,100,69.400002,76.099998,74.099998
20161218080000,470.0,458.25,48.75,48,67.800003,100,69.400002,76.099998,74.099998
20161218081500,470.0,474.700012,50.500001,48,81.099998,100,69.300003,76.099998,74.099998
20161218083000,470.0,474.700012,50.500001,48,72.900002,100,69.199997,76.099998,74.099998
20161218084500,470.0,474.700012,50.500001,48,67.599998,100,69.199997,76.099998,74.099998
20161218090000,470.0,474.700012,50.500001,48,65.800003,100,69.099998,76.099998,74.099998
20161218091500,470.0,493.5,52.5,48,72.400002,100,69.0,76.099998,74.099998
20161218093000,470.0,486.450012,51.750001,48,79.599998,100,68.900002,76.099998,74.099998
20161218094500,470.0,502.899994,53.499999,48,75.400002,100,68.800003,76.099998,74.099998
20161218100000,470.0,502.899994,53.499999,48,68.599998,100,68.699997,76.099998,74.099998
20161218101500,470.0,502.899994,53.499999,48,65.300003,100,68.699997,76.099998,74.099998
20161218103000,470.0,486.450012,51.750001,48,68.300003,100,68.599998,76.099998,74.099998
20161218104500,470.0,479.399994,50.999999,48,77.5,100,68.599998,76.099998,74.099998
20161218110000,470.0,486.450012,51.750001,48,77.5,100,68.5,76.099998,74.099998
20161218111500,470.0,486.450012,51.750001,48,71.400002,100,68.400002,76.099998,74.099998
20161218113000,470.0,479.399994,50.999999,48,66.599998,100,68.300003,76.099998,74.099998
20161218114500,470.0,493.5,52.5,48,65.800003,100,68.300003,76.099998,74.099998
20161218120000,470.0,493.5,52.5,48,69.699997,100,68.199997,76.099998,74.099998
20161218121500,470.0,493.5,52.5,48,79.699997,100,68.199997,76.099998,74.099998
20161218123000,470.0,493.5,52.5,48,74.300003,100,68.099998,76.099998,74.099998
20161218124500,470.0,502.899994,53.499999,48,68.599998,100,68.099998,76.099998,74.099998
20161218130000,470.0,502.899994,53.499999,48,65.300003,100,68.0,76.099998,74.099998
20161218131500,470.0,502.899994,53.499999,48,65.300003,100,68.0,76.099998,74.099998
20161218133000,470.0,479.399994,50.999999,47,74.900002,100,67.900002,76.199997,74.199997
20161218134500,470.0,486.450012,51.750001,47,79.599998,100,67.900002,76.199997,74.199997
20161218140000,470.0,486.450012,51.750001,47,73.099998,100,67.800003,76.099998,74.099998
20161218141500,470.0,486.450012,51.750001,47,68.900002,100,67.800003,76.199997,74.199997
20161218143000,470.0,502.899994,53.499999,47,66.300003,100,67.699997,76.199997,74.199997
20161218144500,470.0,474.700012,50.500001,47,73.400002,100,67.699997,76.099998,74.099998
20161218150000,470.0,486.450012,51.750001,47,78.699997,100,67.699997,76.199997,74.199997
20161218151500,470.0,486.450012,51.750001,47,72.400002,100,67.599998,76.199997,74.199997
20161218153000,470.0,479.399994,50.999999,47,67.900002,100,67.599998,76.199997,74.199997
20161218154500,470.0,486.450012,51.750001,47,66.800003,100,67.599998,76.199997,74.199997
20161218160000,470.0,493.5,52.5,47,74.0,100,67.5,76.300003,74.300003
20161218161500,470.0,486.450012,51.750001,47,79.599998,100,67.5,76.199997,74.199997
20161218163000,470.0,486.450012,51.750001,47,72.900002,100,67.400002,76.300003,74.300003
20161218164500,470.0,493.5,52.5,47,67.699997,100,67.400002,76.300003,74.300003
20161218170000,470.0,486.450012,51.750001,47,66.300003,100,67.400002,76.199997,74.199997
20161218171500,470.0,486.450012,51.750001,47,71.400002,100,67.400002,76.300003,74.300003
20161218173000,470.0,493.5,52.5,47,79.599998,100,67.300003,76.300003,74.300003
20161218174500,470.0,493.5,52.5,47,73.699997,100,67.300003,76.400002,74.400002
20161218180000,470.0,493.5,52.5,47,68.199997,100,67.199997,76.300003,74.300003
20161218181500,470.0,486.450012,51.750001,47,66.300003,100,67.199997,76.300003,74.300003
20161218183000,470.0,479.399994,50.999999,47,71.900002,100,67.199997,76.300003,74.300003
20161218184500,470.0,479.399994,50.999999,47,79.0,100,67.199997,76.300003,74.300003
20161218190000,470.0,493.5,52.5,47,73.099998,100,67.099998,76.300003,74.300003
20161218191500,470.0,493.5,52.5,47,68.699997,100,67.099998,76.400002,74.400002
20161218193000,470.0,493.5,52.5,47,65.900002,100,67.099998,76.400002,74.400002
20161218194500,470.0,502.899994,53.499999,47,72.199997,100,67.0,76.300003,74.300003
20161218200000,470.0,493.5,52.5,47,80.099998,100,66.900002,76.400002,74.400002
20161218201500,470.0,493.5,52.5,47,74.900002,100,66.900002,76.400002,74.400002
20161218203000,470.0,493.5,52.5,47,69.599998,100,66.900002,76.400002,74.400002
20161218204500,470.0,509.950012,54.250001,47,65.800003,100,66.900002,76.400002,74.400002
20161218210000,470.0,509.950012,54.250001,47,70.400002,100,66.800003,76.300003,74.300003
20161218211500,470.0,486.450012,51.750001,46,80.099998,100,66.800003,76.400002,74.400002
20161218213000,470.0,479.399994,50.999999,46,75.300003,100,66.699997,76.300003,74.300003
20161218214500,470.0,486.450012,51.750001,46,70.099998,100,66.699997,76.400002,74.400002
20161218220000,470.0,479.399994,50.999999,46,65.800003,100,66.699997,76.400002,74.400002
20161218221500,470.0,467.649994,49.749999,46,70.099998,100,66.599998,76.400002,74.400002
20161218223000,470.0,479.399994,50.999999,46,79.900002,100,66.599998,76.400002,74.400002
20161218224500,470.0,486.450012,51.750001,46,75.199997,100,66.599998,76.400002,74.400002
20161218230000,470.0,486.450012,51.750001,46,69.699997,100,66.5,76.300003,74.300003
20161218231500,470.0,486.450012,51.750001,46,65.300003,100,66.5,76.400002,74.400002
20161218233000,470.0,474.700012,50.500001,46,70.400002,100,66.400002,76.400002,74.400002
20161218234500,470.0,474.700012,50.500001,46,79.800003,100,66.400002,76.400002,74.400002
20161219000000,470.0,474.700012,50.500001,46,74.099998,100,66.300003,76.400002,74.400002
20161219001500,470.0,474.700012,50.500001,46,68.599998,100,66.300003,76.400002,74.400002
20161219003000,470.0,474.700012,50.500001,46,66.300003,100,66.300003,76.400002,74.400002
20161219004500,470.0,474.700012,50.500001,46,72.800003,100,66.199997,76.400002,74.400002
20161219010000,470.0,474.700012,50.500001,46,79.099998,100,66.199997,76.400002,74.400002
20161219011500,470.0,486.450012,51.750001,46,72.699997,100,66.199997,76.400002,74.400002
20161219013000,470.0,486.450012,51.750001,46,67.599998,100,66.199997,76.400002,74.400002
20161219014500,470.0,486.450012,51.750001,46,67.599998,100,66.199997,76.400002,74.400002
20161219020000,470.0,486.450012,51.750001,46,75.599998,100,66.099998,76.400002,74.400002
20161219021500,470.0,474.700012,50.500001,46,77.0,100,66.099998,76.400002,74.400002
20161219023000,470.0,486.450012,51.750001,46,70.5,100,66.099998,76.400002,74.400002
20161219024500,470.0,486.450012,51.750001,46,65.800003,100,66.099998,76.400002,74.400002
20161219030000,470.0,486.450012,51.750001,46,71.699997,100,66.099998,76.400002,74.400002
20161219031500,470.0,479.399994,50.999999,46,79.300003,100,66.099998,76.400002,74.400002
20161219033000,470.0,479.399994,50.999999,46,72.699997,100,66.099998,76.400002,74.400002
20161219034500,470.0,486.450012,51.750001,46,67.699997,100,66.0,76.400002,74.400002
20161219040000,470.0,479.399994,50.999999,46,67.699997,100,66.0,76.400002,74.400002
20161219041500,470.0,479.399994,50.999999,46,77.5,100,66.0,76.400002,74.400002
20161219043000,470.0,486.450012,51.750001,46,76.599998,100,66.0,76.400002,74.400002
20161219044500,470.0,479.399994,50.999999,46,69.599998,100,66.0,76.400002,74.400002
20161219050000,470.0,493.5,52.5,46,67.300003,100,66.0,76.400002,74.400002
20161219051500,470.0,479.399994,50.999999,46,77.900002,100,66.0,76.400002,74.400002
20161219053000,470.0,486.450012,51.750001,46,76.800003,100,66.0,76.400002,74.400002
20161219054500,470.0,486.450012,51.750001,46,70.5,100,66.0,76.400002,74.400002
20161219060000,470.0,486.450012,51.750001,46,66.300003,100,66.0,76.400002,74.400002
20161219061500,470.0,493.5,52.5,46,78.0,100,66.0,76.400002,74.400002
20161219063000,470.0,486.450012,51.750001,46,72.900002,100,66.199997,76.400002,74.400002
20161219064500,470.0,486.450012,51.750001,46,65.800003,100,66.199997,76.400002,74.400002
20161219070000,470.0,486.450012,51.750001,46,73.699997,100,66.300003,76.400002,74.400002
20161219071500,470.0,486.450012,51.750001,46,75.199997,100,66.300003,76.400002,74.400002
20161219073000,470.0,479.399994,50.999999,46,67.199997,100,66.300003,76.400002,74.400002
20161219074500,470.0,479.399994,50.999999,46,69.699997,100,66.300003,76.400002,74.400002
20161219080000,470.0,479.399994,50.999999,46,78.699997,100,66.300003,76.400002,74.400002
20161219081500,470.0,467.649994,49.749999,46,70.699997,100,66.599998,76.400002,74.400002
20161219083000,470.0,474.700012,50.500001,46,67.900002,100,66.699997,76.400002,74.400002
20161219084500,470.0,474.700012,50.500001,46,78.900002,100,66.800003,76.400002,74.400002
20161219090000,470.0,474.700012,50.500001,46,76.699997,100,66.699997,76.400002,74.400002
20161219091500,470.0,474.700012,50.500001,46,69.5,100,66.800003,76.400002,74.400002
20161219093000,470.0,474.700012,50.500001,46,68.300003,100,66.800003,76.400002,74.400002
20161219094500,470.0,474.700012,50.500001,46,80.599998,100,66.800003,76.400002,74.400002
20161219100000,470.0,474.700012,50.500001,46,73.900002,100,66.900002,76.400002,74.400002
20161219101500,470.0,458.25,48.75,46,69.199997,100,66.900002,76.400002,74.400002
20161219103000,470.0,458.25,48.75,46,72.599998,100,67.099998,76.400002,74.400002
20161219104500,470.0,467.649994,49.749999,46,83.699997,100,67.199997,76.400002,74.400002
20161219110000,470.0,467.649994,49.749999,46,74.800003,100,67.199997,76.400002,74.400002
20161219111500,470.0,467.649994,49.749999,46,71.599998,100,67.300003,76.400002,74.400002
20161219113000,470.0,458.25,48.75,46,81.699997,100,67.400002,76.400002,74.400002
20161219114500,470.0,458.25,48.75,46,79.099998,100,67.5,76.400002,74.400002
20161219120000,470.0,467.649994,49.749999,46,71.599998,100,67.599998,76.400002,74.400002
20161219121500,470.0,458.25,48.75,46,79.300003,100,67.699997,76.400002,74.400002
20161219123000,470.0,451.200012,48.000001,46,81.900002,100,67.800003,76.400002,74.400002
20161219124500,470.0,451.200012,48.000001,46,73.300003,100,68.0,76.400002,74.400002
20161219130000,470.0,441.799988,46.999999,46,80.0,100,68.099998,76.400002,74.400002
20161219131500,470.0,451.200012,48.000001,46,80.0,100,68.300003,76.400002,74.400002
20161219133000,470.0,451.200012,48.000001,46,74.900002,100,68.5,76.400002,74.400002
20161219134500,470.0,441.799988,46.999999,46,88.199997,100,68.699997,76.400002,74.400002
20161219140000,470.0,441.799988,46.999999,47,77.699997,100,68.800003,76.400002,74.400002
20161219141500,470.0,451.200012,48.000001,47,77.699997,100,69.0,76.400002,74.400002
20161219143000,470.0,451.200012,48.000001,47,77.699997,100,69.099998,76.400002,74.400002
20161219144500,470.0,441.799988,46.999999,47,78.800003,100,69.099998,76.400002,74.400002
20161219150000,470.0,441.799988,46.999999,47,82.0,100,69.099998,76.400002,74.400002
20161219151500,470.0,451.200012,48.000001,47,73.5,100,69.099998,76.400002,74.400002
20161219153000,470.0,451.200012,48.000001,47,79.199997,100,69.199997,76.400002,74.400002
20161219154500,470.0,441.799988,46.999999,47,81.800003,100,69.199997,76.400002,74.400002
20161219160000,470.0,441.799988,46.999999,47,72.5,100,69.199997,76.400002,74.400002
20161219161500,470.0,451.200012,48.000001,47,76.900002,100,69.199997,76.400002,74.400002
20161219163000,470.0,441.799988,46.999999,47,86.099998,100,69.300003,76.400002,74.400002
20161219164500,470.0,434.75,46.25,47,74.599998,100,69.300003,76.400002,74.400002
20161219170000,470.0,434.75,46.25,47,73.099998,100,69.300003,76.400002,74.400002
20161219171500,470.0,458.25,48.75,47,82.199997,100,69.199997,76.400002,74.400002
20161219173000,470.0,441.799988,46.999999,47,82.199997,100,69.199997,76.400002,74.400002
20161219174500,470.0,434.75,46.25,47,73.5,100,69.300003,76.400002,74.400002
20161219180000,470.0,441.799988,46.999999,47,70.599998,100,69.300003,76.400002,74.400002
20161219181500,470.0,441.799988,46.999999,47,75.5,100,69.300003,76.400002,74.400002
20161219183000,470.0,458.25,48.75,47,83.699997,100,69.300003,76.400002,74.400002
20161219184500,470.0,441.799988,46.999999,47,76.699997,100,69.300003,76.400002,74.400002
20161219190000,470.0,451.200012,48.000001,47,71.5,100,69.300003,76.400002,74.400002
20161219191500,470.0,441.799988,46.999999,47,70.099998,100,69.300003,76.400002,74.400002
20161219193000,470.0,451.200012,48.000001,47,75.699997,100,69.199997,76.400002,74.400002
20161219194500,470.0,451.200012,48.000001,47,82.5,100,69.199997,76.400002,74.400002
20161219200000,470.0,441.799988,46.999999,47,75.199997,100,69.199997,76.400002,74.400002
20161219201500,470.0,441.799988,46.999999,47,69.900002,100,69.099998,76.400002,74.400002
20161219203000,470.0,451.200012,48.000001,47,69.900002,100,69.099998,76.400002,74.400002
20161219204500,470.0,451.200012,48.000001,47,77.599998,100,69.099998,76.400002,74.400002
20161219210000,470.0,441.799988,46.999999,47,80.800003,100,69.0,76.400002,74.400002
20161219211500,470.0,441.799988,46.999999,47,75.300003,100,69.0,76.400002,74.400002
20161219213000,470.0,441.799988,46.999999,47,69.400002,100,68.900002,76.400002,74.400002
20161219214500,470.0,451.200012,48.000001,47,69.400002,100,68.900002,76.400002,74.400002
20161219220000,470.0,458.25,48.75,47,77.599998,100,68.900002,76.400002,74.400002
20161219221500,470.0,441.799988,46.999999,47,80.5,100,68.800003,76.400002,74.400002
20161219223000,470.0,458.25,48.75,47,74.300003,100,68.800003,76.400002,74.400002
20161219224500,470.0,458.25,48.75,47,69.0,100,68.800003,76.400002,74.400002
20161219230000,470.0,467.649994,49.749999,47,68.199997,100,68.699997,76.400002,74.400002
20161219231500,470.0,467.649994,49.749999,47,76.800003,100,68.699997,76.400002,74.400002
20161219233000,470.0,467.649994,49.749999,47,81.5,100,68.699997,76.400002,74.400002
20161219234500,470.0,458.25,48.75,47,74.800003,100,68.699997,76.400002,74.400002
20161220000000,470.0,474.700012,50.500001,47,68.0,100,68.599998,76.400002,74.400002
20161220001500,470.0,458.25,48.75,47,68.0,100,68.599998,76.400002,74.400002
