PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161220003000,470.0,458.25,48.75,47,72.699997,100,68.599998,76.400002,74.400002
20161220004500,470.0,458.25,48.75,47,81.0,100,68.599998,76.400002,74.400002
20161220010000,470.0,467.649994,49.749999,47,75.199997,100,68.599998,76.400002,74.400002
20161220011500,470.0,467.649994,49.749999,47,70.0,100,68.400002,76.400002,74.400002
20161220013000,470.0,467.649994,49.749999,47,66.800003,100,68.400002,76.400002,74.400002
20161220014500,470.0,467.649994,49.749999,47,70.5,100,68.400002,76.400002,74.400002
20161220020000,470.0,474.700012,50.500001,47,80.699997,100,68.400002,76.400002,74.400002
20161220021500,470.0,474.700012,50.500001,47,73.900002,100,68.400002,76.400002,74.400002
20161220023000,470.0,474.700012,50.500001,47,68.099998,100,68.300003,76.400002,74.400002
20161220024500,470.0,474.700012,50.500001,47,66.800003,100,68.300003,76.400002,74.400002
20161220030000,470.0,474.700012,50.500001,47,73.400002,100,68.300003,76.400002,74.400002
20161220031500,470.0,467.649994,49.749999,47,79.099998,100,68.300003,76.400002,74.400002
20161220033000,470.0,474.700012,50.500001,47,72.900002,100,68.199997,76.400002,74.400002
20161220034500,470.0,486.450012,51.750001,47,67.5,100,68.199997,76.400002,74.400002
20161220040000,470.0,479.399994,50.999999,47,66.800003,100,68.199997,76.400002,74.400002
20161220041500,470.0,467.649994,49.749999,47,74.599998,100,68.199997,76.400002,74.400002
20161220043000,470.0,467.649994,49.749999,47,81.099998,100,68.199997,76.400002,74.400002
20161220044500,470.0,467.649994,49.749999,47,74.800003,100,68.199997,76.400002,74.400002
20161220050000,470.0,474.700012,50.500001,47,69.900002,100,68.199997,76.400002,74.400002
20161220051500,470.0,474.700012,50.500001,47,68.900002,100,68.099998,76.400002,74.400002
20161220053000,470.0,486.450012,51.750001,47,75.0,100,68.099998,76.400002,74.400002
20161220054500,470.0,474.700012,50.500001,47,82.0,100,68.099998,76.400002,74.400002
20161220060000,470.0,467.649994,49.749999,47,75.199997,100,68.099998,76.400002,74.400002
20161220061500,470.0,467.649994,49.749999,47,68.599998,100,68.199997,76.400002,74.400002
20161220063000,470.0,486.450012,51.750001,47,68.599998,100,68.199997,76.400002,74.400002
20161220064500,470.0,479.399994,50.999999,47,81.0,100,68.199997,76.400002,74.400002
20161220070000,470.0,479.399994,50.999999,47,72.400002,100,68.400002,76.400002,74.400002
20161220071500,470.0,479.399994,50.999999,47,68.199997,100,68.400002,76.400002,74.400002
20161220073000,470.0,479.399994,50.999999,47,77.400002,100,68.400002,76.400002,74.400002
20161220074500,470.0,479.399994,50.999999,47,77.400002,100,68.400002,76.400002,74.400002
20161220080000,470.0,479.399994,50.999999,47,71.0,100,68.400002,76.400002,74.400002
20161220081500,470.0,479.399994,50.999999,47,69.699997,100,68.400002,76.400002,74.400002
20161220083000,470.0,479.399994,50.999999,47,81.599998,100,68.5,76.400002,74.400002
20161220084500,470.0,479.399994,50.999999,47,75.199997,100,68.599998,76.400002,74.400002
20161220090000,470.0,479.399994,50.999999,47,68.699997,100,68.599998,76.400002,74.400002
20161220091500,470.0,479.399994,50.999999,47,73.300003,100,68.599998,76.400002,74.400002
20161220093000,470.0,479.399994,50.999999,47,77.599998,100,68.599998,76.400002,74.400002
20161220094500,470.0,479.399994,50.999999,47,69.400002,100,68.5,76.400002,74.400002
20161220100000,470.0,479.399994,50.999999,47,70.599998,100,68.400002,76.400002,74.400002
20161220101500,470.0,486.450012,51.750001,47,82.900002,100,68.300003,76.400002,74.400002
20161220103000,470.0,486.450012,51.750001,47,72.0,100,68.300003,76.400002,74.400002
20161220104500,470.0,479.399994,50.999999,47,74.0,100,68.400002,76.400002,74.400002
20161220110000,470.0,479.399994,50.999999,47,84.400002,100,68.400002,76.400002,74.400002
20161220111500,470.0,479.399994,50.999999,47,75.199997,100,68.5,76.400002,74.400002
20161220113000,470.0,479.399994,50.999999,47,73.0,100,68.599998,76.400002,74.400002
20161220114500,470.0,467.649994,49.749999,47,86.400002,100,68.699997,76.400002,74.400002
20161220120000,470.0,474.700012,50.500001,47,80.599998,100,68.900002,76.400002,74.400002
20161220121500,470.0,474.700012,50.500001,47,75.400002,100,69.099998,76.400002,74.400002
20161220123000,470.0,467.649994,49.749999,47,89.199997,100,69.300003,76.400002,74.400002
20161220124500,470.0,467.649994,49.749999,47,74.900002,100,69.400002,76.400002,74.400002
20161220130000,470.0,458.25,48.75,47,86.300003,100,69.599998,76.400002,74.400002
20161220131500,470.0,458.25,48.75,47,78.599998,100,69.699997,76.400002,74.400002
20161220133000,470.0,467.649994,49.749999,47,74.900002,100,69.800003,76.400002,74.400002
20161220134500,470.0,467.649994,49.749999,47,86.699997,100,69.900002,76.400002,74.400002
20161220140000,470.0,467.649994,49.749999,47,74.400002,100,70.0,76.400002,74.400002
20161220141500,470.0,458.25,48.75,47,80.800003,100,70.199997,76.400002,74.400002
20161220143000,470.0,458.25,48.75,47,79.900002,100,70.300003,76.400002,74.400002
20161220144500,470.0,458.25,48.75,47,76.800003,100,70.300003,76.400002,74.400002
20161220150000,470.0,467.649994,49.749999,47,81.5,100,70.300003,76.400002,74.400002
20161220151500,470.0,458.25,48.75,47,73.699997,100,70.300003,76.400002,74.400002
20161220153000,470.0,467.649994,49.749999,47,88.599998,100,70.300003,76.400002,74.400002
20161220154500,470.0,467.649994,49.749999,47,74.400002,100,70.400002,76.400002,74.400002
20161220160000,470.0,467.649994,49.749999,47,85.599998,100,70.400002,76.400002,74.400002
20161220161500,470.0,467.649994,49.749999,47,80.0,100,70.5,76.400002,74.400002
20161220163000,470.0,474.700012,50.500001,47,76.400002,100,70.5,76.400002,74.400002
20161220164500,470.0,474.700012,50.500001,47,77.300003,100,70.599998,76.400002,74.400002
20161220170000,470.0,467.649994,49.749999,47,78.599998,100,70.699997,76.400002,74.400002
20161220171500,470.0,474.700012,50.500001,47,76.800003,100,70.699997,76.400002,74.400002
20161220173000,470.0,467.649994,49.749999,47,82.400002,100,70.699997,76.400002,74.400002
20161220174500,470.0,474.700012,50.500001,47,73.5,100,70.699997,76.400002,74.400002
20161220180000,470.0,467.649994,49.749999,47,85.800003,100,70.699997,76.400002,74.400002
20161220181500,470.0,451.200012,48.000001,47,78.0,100,70.800003,76.400002,74.400002
20161220183000,470.0,467.649994,49.749999,47,75.599998,100,70.800003,76.400002,74.400002
20161220184500,470.0,458.25,48.75,47,89.0,100,70.699997,76.400002,74.400002
20161220190000,470.0,467.649994,49.749999,47,74.900002,100,70.699997,76.400002,74.400002
20161220191500,470.0,467.649994,49.749999,47,89.5,100,70.699997,76.400002,74.400002
20161220193000,470.0,474.700012,50.500001,47,73.900002,100,70.699997,76.400002,74.400002
20161220194500,470.0,467.649994,49.749999,47,80.0,100,70.699997,76.400002,74.400002
20161220200000,470.0,467.649994,49.749999,47,81.0,100,70.699997,76.400002,74.400002
20161220201500,470.0,479.399994,50.999999,47,73.5,100,70.599998,76.400002,74.400002
20161220203000,470.0,479.399994,50.999999,47,83.5,100,70.699997,76.400002,74.400002
20161220204500,470.0,458.25,48.75,47,76.599998,100,70.599998,76.400002,74.400002
20161220210000,470.0,458.25,48.75,47,74.900002,100,70.599998,76.400002,74.400002
20161220211500,470.0,467.649994,49.749999,47,79.300003,100,70.599998,76.400002,74.400002
20161220213000,470.0,458.25,48.75,47,72.0,100,70.5,76.400002,74.400002
20161220214500,470.0,467.649994,49.749999,47,87.400002,100,70.5,76.400002,74.400002
20161220220000,470.0,467.649994,49.749999,47,71.400002,100,70.5,76.400002,74.400002
20161220221500,470.0,479.399994,50.999999,47,78.5,100,70.400002,76.400002,74.400002
20161220223000,470.0,458.25,48.75,47,76.699997,100,70.400002,76.400002,74.400002
20161220224500,470.0,474.700012,50.500001,47,71.099998,100,70.400002,76.400002,74.400002
20161220230000,470.0,474.700012,50.500001,47,85.400002,100,70.300003,76.400002,74.400002
20161220231500,470.0,467.649994,49.749999,47,75.800003,100,70.300003,76.400002,74.400002
20161220233000,470.0,467.649994,49.749999,47,71.599998,100,70.300003,76.400002,74.400002
20161220234500,470.0,458.25,48.75,47,83.699997,100,70.300003,76.400002,74.400002
20161221000000,470.0,467.649994,49.749999,47,78.5,100,70.199997,76.400002,74.400002
20161221001500,470.0,467.649994,49.749999,47,70.599998,100,70.199997,76.400002,74.400002
20161221003000,470.0,467.649994,49.749999,47,76.699997,100,70.199997,76.400002,74.400002
20161221004500,470.0,467.649994,49.749999,47,81.900002,100,70.199997,76.400002,74.400002
20161221010000,470.0,467.649994,49.749999,47,74.300003,100,70.199997,76.400002,74.400002
20161221011500,470.0,441.799988,46.999999,9,72.5,100,70.199997,76.400002,74.400002
20161221013000,470.0,458.25,48.75,49,80.699997,100,70.199997,76.400002,74.400002
20161221014500,470.0,458.25,48.75,49,71.400002,100,70.099998,76.400002,74.400002
20161221020000,470.0,467.649994,49.749999,49,71.400002,100,70.099998,76.400002,74.400002
20161221021500,470.0,451.200012,48.000001,49,84.5,100,70.099998,76.400002,74.400002
20161221023000,470.0,458.25,48.75,49,75.800003,100,70.099998,76.400002,74.400002
20161221024500,470.0,467.649994,49.749999,49,69.300003,100,70.0,76.300003,74.300003
20161221030000,470.0,451.200012,48.000001,49,73.300003,100,70.0,76.400002,74.400002
20161221031500,470.0,458.25,48.75,49,81.699997,100,70.0,76.400002,74.400002
20161221033000,470.0,451.200012,48.000001,49,73.0,100,70.0,76.400002,74.400002
20161221034500,470.0,467.649994,49.749999,49,71.099998,100,70.0,76.400002,74.400002
20161221040000,470.0,441.799988,46.999999,49,81.800003,100,70.0,76.300003,74.300003
20161221041500,470.0,458.25,48.75,49,78.199997,100,70.0,76.400002,74.400002
20161221043000,470.0,441.799988,46.999999,49,71.599998,100,70.0,76.400002,74.400002
20161221044500,470.0,441.799988,46.999999,49,75.5,100,70.0,76.300003,74.300003
20161221050000,470.0,467.649994,49.749999,49,82.0,100,70.099998,76.400002,74.400002
20161221051500,470.0,458.25,48.75,49,71.5,100,70.099998,76.300003,74.300003
20161221053000,470.0,451.200012,48.000001,49,76.400002,100,70.099998,76.400002,74.400002
20161221054500,470.0,467.649994,49.749999,49,82.800003,100,70.199997,76.300003,74.300003
20161221060000,470.0,434.75,46.25,49,73.400002,100,70.199997,76.400002,74.400002
20161221061500,470.0,458.25,48.75,49,74.199997,100,70.300003,76.300003,74.300003
20161221063000,470.0,458.25,48.75,49,82.800003,100,70.5,76.300003,74.300003
20161221064500,470.0,458.25,48.75,49,73.900002,100,70.5,76.300003,74.300003
20161221070000,470.0,451.200012,48.000001,49,74.800003,100,70.5,76.300003,74.300003
20161221071500,470.0,474.700012,50.500001,49,85.5,100,70.699997,76.300003,74.300003
20161221073000,470.0,486.450012,51.750001,49,73.900002,100,70.800003,76.199997,74.199997
20161221074500,470.0,474.700012,50.500001,49,75.099998,100,70.800003,76.300003,74.300003
20161221080000,470.0,820.150024,87.250003,62,64.300003,0,70.800003,71.800003,69.800003
20161221081500,470.0,521.700012,55.500001,49,56.299999,0,70.5,71.800003,69.800003
20161221083000,470.0,479.399994,50.999999,48,56.299999,0,70.300003,71.800003,69.800003
20161221084500,470.0,467.649994,49.749999,48,56.299999,0,70.099998,71.800003,69.800003
20161221090000,470.0,486.450012,51.750001,48,55.599998,0,70.0,71.800003,69.800003
20161221091500,470.0,486.450012,51.750001,48,55.599998,0,69.800003,71.699997,69.699997
20161221093000,470.0,479.399994,50.999999,48,70.400002,100,69.800003,73.900002,71.900002
20161221094500,470.0,486.450012,51.750001,48,86.099998,100,69.900002,73.900002,71.900002
20161221100000,470.0,479.399994,50.999999,48,72.0,100,70.0,72.300003,70.300003
20161221101500,470.0,479.399994,50.999999,48,79.599998,100,70.199997,72.300003,70.300003
20161221103000,470.0,479.399994,50.999999,48,74.099998,100,70.300003,72.300003,70.300003
20161221104500,470.0,479.399994,50.999999,48,72.400002,100,70.400002,72.300003,70.300003
20161221110000,470.0,467.649994,49.749999,48,81.400002,100,70.5,72.300003,70.300003
20161221111500,470.0,467.649994,49.749999,48,72.400002,100,70.5,72.300003,70.300003
20161221113000,470.0,474.700012,50.500001,48,79.099998,100,70.400002,72.300003,70.300003
20161221114500,470.0,467.649994,49.749999,48,72.5,100,70.300003,72.300003,70.300003
20161221120000,470.0,467.649994,49.749999,48,72.5,100,70.300003,72.300003,70.300003
20161221121500,470.0,474.700012,50.500001,48,78.300003,100,70.300003,72.300003,70.300003
20161221123000,470.0,474.700012,50.500001,48,79.900002,100,70.400002,72.300003,70.300003
20161221124500,470.0,474.700012,50.500001,48,65.099998,100,70.599998,72.300003,70.300003
20161221130000,470.0,458.25,48.75,48,55.200001,0,70.599998,72.300003,70.300003
20161221131500,470.0,451.200012,48.000001,48,55.200001,0,70.5,72.300003,70.300003
20161221133000,470.0,467.649994,49.749999,48,55.200001,0,70.400002,72.300003,70.300003
20161221134500,470.0,467.649994,49.749999,48,55.200001,0,70.300003,72.300003,70.300003
20161221140000,470.0,458.25,48.75,48,55.200001,0,70.199997,72.300003,70.300003
20161221141500,470.0,458.25,48.75,48,55.200001,100,70.0,72.300003,70.300003
20161221143000,470.0,467.649994,49.749999,48,55.200001,100,70.0,72.300003,70.300003
20161221144500,470.0,467.649994,49.749999,48,55.200001,100,69.800003,72.300003,70.300003
20161221150000,470.0,467.649994,49.749999,48,55.200001,100,69.699997,72.300003,70.300003
20161221151500,470.0,474.700012,50.500001,48,58.299999,100,69.599998,72.300003,70.300003
20161221153000,470.0,451.200012,48.000001,48,68.199997,100,69.699997,72.300003,70.300003
20161221154500,470.0,451.200012,48.000001,48,67.300003,100,69.800003,72.300003,70.300003
20161221160000,470.0,451.200012,48.000001,48,71.300003,100,69.900002,72.300003,70.300003
20161221161500,470.0,458.25,48.75,48,67.300003,100,70.0,72.300003,70.300003
20161221163000,470.0,451.200012,48.000001,48,72.099998,100,70.099998,72.300003,70.300003
20161221164500,470.0,458.25,48.75,48,67.699997,100,70.199997,72.300003,70.300003
20161221170000,470.0,451.200012,48.000001,48,70.099998,100,70.199997,72.300003,70.300003
20161221171500,470.0,441.799988,46.999999,48,67.300003,100,70.199997,72.300003,70.300003
20161221173000,470.0,458.25,48.75,48,67.300003,100,70.199997,72.300003,70.300003
20161221174500,470.0,458.25,48.75,48,71.099998,100,70.199997,72.300003,70.300003
20161221180000,470.0,458.25,48.75,48,66.300003,100,70.199997,72.300003,70.300003
20161221181500,470.0,451.200012,48.000001,48,72.400002,100,70.199997,72.300003,70.300003
20161221183000,470.0,451.200012,48.000001,48,67.699997,100,70.199997,72.300003,70.300003
20161221184500,470.0,451.200012,48.000001,48,66.800003,100,70.199997,72.300003,70.300003
20161221190000,470.0,451.200012,48.000001,48,73.400002,100,70.199997,72.300003,70.300003
20161221191500,470.0,458.25,48.75,48,67.699997,100,70.199997,72.300003,70.300003
20161221193000,470.0,451.200012,48.000001,48,68.599998,100,70.199997,72.300003,70.300003
20161221194500,470.0,458.25,48.75,48,72.5,100,70.099998,72.300003,70.300003
20161221200000,470.0,458.25,48.75,48,66.800003,100,70.099998,72.300003,70.300003
20161221201500,470.0,451.200012,48.000001,48,70.099998,100,70.099998,72.300003,70.300003
20161221203000,470.0,451.200012,48.000001,48,70.099998,100,70.099998,72.300003,70.300003
20161221204500,470.0,467.649994,49.749999,48,66.800003,100,70.0,72.300003,70.300003
20161221210000,470.0,451.200012,48.000001,48,71.900002,100,70.099998,72.300003,70.300003
20161221211500,470.0,451.200012,48.000001,48,68.199997,100,70.0,72.300003,70.300003
20161221213000,470.0,441.799988,46.999999,48,67.199997,100,70.0,72.300003,70.300003
20161221214500,470.0,441.799988,46.999999,48,73.0,100,70.0,72.300003,70.300003
20161221220000,470.0,451.200012,48.000001,48,66.800003,100,70.0,72.300003,70.300003
20161221221500,470.0,451.200012,48.000001,48,70.099998,100,70.0,72.300003,70.300003
20161221223000,470.0,467.649994,49.749999,48,70.099998,100,70.0,72.300003,70.300003
20161221224500,470.0,458.25,48.75,48,67.300003,100,70.0,72.300003,70.300003
20161221230000,470.0,441.799988,46.999999,48,73.900002,100,70.0,72.300003,70.300003
20161221231500,470.0,451.200012,48.000001,48,70.0,100,69.900002,72.300003,70.300003
20161221233000,470.0,451.200012,48.000001,48,70.0,100,69.900002,72.300003,70.300003
20161221234500,470.0,441.799988,46.999999,48,77.800003,100,69.900002,72.300003,70.300003
20161222000000,470.0,441.799988,46.999999,48,70.099998,100,69.900002,72.300003,70.300003
20161222001500,470.0,474.700012,50.500001,49,80.900002,100,70.0,72.300003,70.300003
20161222003000,470.0,467.649994,49.749999,49,70.599998,100,70.0,72.300003,70.300003
20161222004500,470.0,441.799988,46.999999,49,73.800003,100,70.199997,72.300003,70.300003
20161222010000,470.0,441.799988,46.999999,49,76.699997,100,70.300003,72.300003,70.300003
20161222011500,470.0,458.25,48.75,49,70.099998,100,70.300003,72.300003,70.300003
20161222013000,470.0,441.799988,46.999999,49,78.599998,100,70.400002,72.300003,70.300003
20161222014500,470.0,467.649994,49.749999,49,70.599998,100,70.400002,72.300003,70.300003
20161222020000,470.0,451.200012,48.000001,49,74.800003,100,70.400002,72.300003,70.300003
20161222021500,470.0,467.649994,49.749999,49,74.800003,100,70.300003,72.300003,70.300003
20161222023000,470.0,458.25,48.75,49,70.5,100,70.300003,72.300003,70.300003
20161222024500,470.0,441.799988,46.999999,49,79.099998,100,70.300003,72.300003,70.300003
20161222030000,470.0,451.200012,48.000001,49,70.099998,100,70.199997,72.300003,70.300003
20161222031500,470.0,467.649994,49.749999,49,73.900002,100,70.199997,72.300003,70.300003
20161222033000,470.0,474.700012,50.500001,49,73.900002,100,70.199997,72.300003,70.300003
20161222034500,470.0,458.25,48.75,49,70.099998,100,70.199997,72.300003,70.300003
20161222040000,470.0,467.649994,49.749999,49,78.699997,100,70.199997,72.300003,70.300003
20161222041500,470.0,441.799988,46.999999,49,70.699997,100,70.199997,72.300003,70.300003
20161222043000,470.0,451.200012,48.000001,49,74.400002,100,70.099998,72.300003,70.300003
20161222044500,470.0,467.649994,49.749999,49,73.199997,100,70.099998,72.300003,70.300003
20161222050000,470.0,467.649994,49.749999,49,70.099998,100,70.099998,72.300003,70.300003
20161222051500,470.0,458.25,48.75,49,80.199997,100,70.099998,72.300003,70.300003
20161222053000,470.0,467.649994,49.749999,49,70.099998,100,70.199997,72.300003,70.300003
20161222054500,470.0,451.200012,48.000001,49,76.099998,100,70.300003,72.300003,70.300003
20161222060000,470.0,458.25,48.75,49,77.400002,100,70.300003,72.300003,70.300003
20161222061500,470.0,467.649994,49.749999,49,80.599998,100,70.5,72.300003,70.300003
20161222063000,470.0,467.649994,49.749999,49,71.599998,100,70.5,72.300003,70.300003
20161222064500,470.0,458.25,48.75,49,55.599998,100,70.5,72.300003,70.300003
20161222070000,470.0,458.25,48.75,49,55.599998,100,70.400002,72.300003,70.300003
20161222071500,470.0,467.649994,49.749999,49,54.299999,100,70.300003,72.300003,70.300003
20161222073000,470.0,467.649994,49.749999,49,54.299999,100,70.099998,72.300003,70.300003
20161222074500,470.0,458.25,48.75,49,54.299999,100,69.900002,72.300003,70.300003
20161222080000,470.0,458.25,48.75,49,54.299999,100,69.800003,72.300003,70.300003
20161222081500,470.0,458.25,48.75,49,55.099998,100,69.699997,72.300003,70.300003
20161222083000,470.0,474.700012,50.500001,49,59.900002,100,69.599998,72.300003,70.300003
20161222084500,470.0,467.649994,49.749999,49,66.800003,100,69.599998,72.300003,70.300003
20161222090000,470.0,474.700012,50.500001,49,68.099998,100,69.699997,72.300003,70.300003
20161222091500,470.0,451.200012,48.000001,49,73.900002,100,69.800003,72.300003,70.300003
20161222093000,470.0,467.649994,49.749999,49,68.199997,100,69.900002,72.300003,70.300003
20161222094500,470.0,451.200012,48.000001,49,71.400002,100,70.0,72.300003,70.300003
20161222100000,470.0,458.25,48.75,49,75.400002,100,70.199997,72.300003,70.300003
20161222101500,470.0,451.200012,48.000001,49,68.699997,100,70.199997,72.300003,70.300003
20161222103000,470.0,467.649994,49.749999,49,72.0,100,70.300003,72.300003,70.300003
20161222104500,470.0,458.25,48.75,49,71.099998,100,70.300003,72.300003,70.300003
20161222110000,470.0,451.200012,48.000001,49,68.699997,100,70.400002,72.300003,70.300003
20161222111500,470.0,467.649994,49.749999,49,71.0,100,70.300003,72.300003,70.300003
20161222113000,470.0,451.200012,48.000001,49,76.699997,100,70.300003,72.300003,70.300003
20161222114500,470.0,441.799988,46.999999,49,70.900002,100,70.199997,72.300003,70.300003
20161222120000,470.0,451.200012,48.000001,49,75.900002,100,70.300003,72.300003,70.300003
20161222121500,470.0,479.399994,50.999999,49,68.699997,100,70.300003,72.300003,70.300003
20161222123000,470.0,486.450012,51.750001,49,70.599998,100,70.400002,72.300003,70.300003
20161222124500,470.0,467.649994,49.749999,49,74.0,100,70.400002,72.300003,70.300003
20161222130000,470.0,467.649994,49.749999,49,68.199997,100,70.400002,72.300003,70.300003
20161222131500,470.0,458.25,48.75,49,54.700001,0,70.5,72.300003,70.300003
20161222133000,470.0,486.450012,51.750001,49,53.900002,0,70.300003,72.300003,70.300003
20161222134500,470.0,479.399994,50.999999,49,53.900002,0,70.199997,72.300003,70.300003
20161222140000,470.0,479.399994,50.999999,49,53.900002,100,70.0,72.300003,70.300003
20161222141500,470.0,479.399994,50.999999,49,53.900002,100,69.800003,72.300003,70.300003
20161222143000,470.0,486.450012,51.750001,49,53.900002,100,69.699997,72.300003,70.300003
20161222144500,470.0,486.450012,51.750001,49,55.099998,100,69.599998,72.300003,70.300003
20161222150000,470.0,486.450012,51.750001,49,70.5,100,69.5,72.300003,70.300003
20161222151500,470.0,479.399994,50.999999,49,66.300003,100,69.5,72.300003,70.300003
20161222153000,470.0,479.399994,50.999999,49,75.900002,100,69.599998,72.300003,70.300003
20161222154500,470.0,479.399994,50.999999,49,71.0,100,69.599998,72.300003,70.300003
20161222160000,470.0,479.399994,50.999999,49,72.0,100,69.599998,72.300003,70.300003
20161222161500,470.0,479.399994,50.999999,49,83.199997,100,69.699997,72.300003,70.300003
20161222163000,470.0,479.399994,50.999999,49,72.0,100,69.699997,72.300003,70.300003
20161222164500,470.0,479.399994,50.999999,49,73.099998,100,69.800003,72.300003,70.300003
20161222170000,470.0,486.450012,51.750001,49,80.5,100,69.800003,72.300003,70.300003
20161222171500,470.0,486.450012,51.750001,49,71.800003,100,69.800003,72.300003,70.300003
20161222173000,470.0,479.399994,50.999999,49,80.599998,100,69.900002,72.300003,70.300003
20161222174500,470.0,486.450012,51.750001,49,72.0,100,69.900002,72.300003,70.300003
20161222180000,470.0,467.649994,49.749999,49,83.5,100,70.099998,72.300003,70.300003
20161222181500,470.0,486.450012,51.750001,49,74.800003,100,70.099998,72.300003,70.300003
20161222183000,470.0,451.200012,48.000001,49,77.900002,100,70.099998,72.300003,70.300003
20161222184500,470.0,474.700012,50.500001,49,77.900002,100,70.199997,72.300003,70.300003
20161222190000,470.0,474.700012,50.500001,49,73.099998,100,70.199997,72.300003,70.300003
20161222191500,470.0,493.5,52.5,49,82.699997,100,70.199997,72.300003,70.300003
20161222193000,470.0,486.450012,51.750001,49,72.5,100,70.199997,72.300003,70.300003
20161222194500,470.0,486.450012,51.750001,49,78.199997,100,70.199997,72.300003,70.300003
20161222200000,470.0,474.700012,50.500001,49,74.699997,100,70.300003,72.300003,70.300003
20161222201500,470.0,474.700012,50.500001,49,74.699997,100,70.300003,72.300003,70.300003
20161222203000,470.0,474.700012,50.500001,49,78.199997,100,70.300003,72.300003,70.300003
20161222204500,470.0,474.700012,50.500001,49,73.0,100,70.300003,72.300003,70.300003
20161222210000,470.0,474.700012,50.500001,49,82.599998,100,70.300003,72.300003,70.300003
20161222211500,470.0,474.700012,50.500001,49,72.5,100,70.300003,72.300003,70.300003
20161222213000,470.0,493.5,52.5,49,83.900002,100,70.300003,72.300003,70.300003
20161222214500,470.0,486.450012,51.750001,49,72.0,100,70.300003,72.300003,70.300003
20161222220000,470.0,479.399994,50.999999,49,78.900002,100,70.300003,72.300003,70.300003
20161222221500,470.0,479.399994,50.999999,49,75.800003,100,70.300003,72.300003,70.300003
20161222223000,470.0,479.399994,50.999999,49,74.900002,100,70.300003,72.300003,70.300003
20161222224500,470.0,486.450012,51.750001,49,80.0,100,70.300003,72.300003,70.300003
20161222230000,470.0,467.649994,49.749999,49,71.599998,100,70.300003,72.300003,70.300003
20161222231500,470.0,479.399994,50.999999,49,82.900002,100,70.300003,72.300003,70.300003
20161222233000,470.0,479.399994,50.999999,49,72.0,100,70.400002,72.300003,70.300003
20161222234500,470.0,479.399994,50.999999,49,83.099998,100,70.400002,72.300003,70.300003
20161223000000,470.0,486.450012,51.750001,49,77.199997,100,70.5,72.300003,70.300003
20161223001500,470.0,458.25,48.75,49,74.0,100,70.5,72.300003,70.300003
20161223003000,470.0,474.700012,50.500001,49,79.800003,100,70.5,72.300003,70.300003
20161223004500,470.0,486.450012,51.750001,49,54.700001,0,70.5,72.300003,70.300003
20161223010000,470.0,479.399994,50.999999,49,54.700001,0,70.300003,72.300003,70.300003
20161223011500,470.0,458.25,48.75,49,54.700001,100,70.0,72.300003,70.300003
20161223013000,470.0,479.399994,50.999999,49,54.700001,100,69.800003,72.300003,70.300003
20161223014500,470.0,458.25,48.75,49,54.700001,100,69.599998,72.300003,70.300003
20161223020000,470.0,479.399994,50.999999,49,61.900002,100,69.599998,72.300003,70.300003
20161223021500,470.0,479.399994,50.999999,49,73.400002,100,69.599998,72.300003,70.300003
20161223023000,470.0,479.399994,50.999999,49,66.199997,100,69.699997,72.300003,70.300003
20161223024500,470.0,479.399994,50.999999,49,70.599998,100,69.800003,72.300003,70.300003
20161223030000,470.0,479.399994,50.999999,49,69.099998,100,69.800003,72.300003,70.300003
20161223031500,470.0,479.399994,50.999999,49,72.199997,100,69.900002,72.300003,70.300003
20161223033000,470.0,479.399994,50.999999,49,74.300003,100,69.900002,72.300003,70.300003
20161223034500,470.0,467.649994,49.749999,49,70.400002,100,69.900002,72.300003,70.300003
20161223040000,470.0,474.700012,50.500001,49,75.900002,100,69.900002,72.300003,70.300003
20161223041500,470.0,474.700012,50.500001,49,70.599998,100,69.800003,72.300003,70.300003
20161223043000,470.0,467.649994,49.749999,49,83.099998,100,69.800003,72.300003,70.300003
20161223044500,470.0,474.700012,50.500001,49,72.0,100,69.800003,72.300003,70.300003
20161223050000,470.0,467.649994,49.749999,49,83.599998,100,69.900002,72.300003,70.300003
20161223051500,470.0,458.25,48.75,49,72.5,100,69.900002,72.300003,70.300003
20161223053000,470.0,467.649994,49.749999,49,80.199997,100,69.900002,72.300003,70.300003
20161223054500,470.0,474.700012,50.500001,49,72.0,100,69.900002,72.300003,70.300003
20161223060000,470.0,467.649994,49.749999,49,82.599998,100,70.0,72.300003,70.300003
20161223061500,470.0,479.399994,50.999999,49,71.599998,100,70.099998,72.300003,70.300003
20161223063000,470.0,467.649994,49.749999,49,84.900002,100,70.099998,72.300003,70.300003
20161223064500,470.0,458.25,48.75,49,72.0,100,70.199997,72.300003,70.300003
20161223070000,470.0,479.399994,50.999999,49,80.5,100,70.300003,72.300003,70.300003
20161223071500,470.0,467.649994,49.749999,49,72.0,100,70.300003,72.300003,70.300003
20161223073000,470.0,467.649994,49.749999,49,84.400002,100,70.300003,72.300003,70.300003
20161223074500,470.0,467.649994,49.749999,49,75.0,100,70.300003,72.300003,70.300003
20161223080000,470.0,474.700012,50.500001,49,73.599998,100,70.400002,72.300003,70.300003
20161223081500,470.0,467.649994,49.749999,49,79.099998,100,70.400002,72.300003,70.300003
20161223083000,470.0,474.700012,50.500001,49,72.5,100,70.300003,72.300003,70.300003
20161223084500,470.0,467.649994,49.749999,49,81.800003,100,70.300003,72.300003,70.300003
20161223090000,470.0,479.399994,50.999999,49,59.700001,100,70.400002,69.0,67.0
20161223091500,470.0,942.349976,100.249997,65,54.400002,0,70.199997,69.0,67.0
20161223093000,470.0,942.349976,100.249997,65,54.400002,0,69.800003,69.0,67.0
20161223094500,470.0,942.349976,100.249997,65,54.400002,0,69.599998,69.0,67.0
20161223100000,470.0,451.200012,48.000001,48,56.299999,100,69.300003,72.199997,70.199997
20161223101500,470.0,441.799988,46.999999,48,68.099998,100,69.400002,72.199997,70.199997
20161223103000,470.0,441.799988,46.999999,48,70.599998,100,69.5,72.199997,70.199997
20161223104500,470.0,441.799988,46.999999,48,71.800003,100,69.599998,72.199997,70.199997
20161223110000,470.0,427.700012,45.500001,48,70.099998,100,69.699997,72.199997,70.199997
20161223111500,470.0,451.200012,48.000001,48,78.400002,100,69.800003,72.199997,70.199997
20161223113000,470.0,434.75,46.25,48,76.800003,100,69.800003,72.199997,70.199997
20161223114500,470.0,434.75,46.25,48,70.599998,100,69.800003,72.199997,70.199997
20161223120000,470.0,451.200012,48.000001,48,77.300003,100,69.800003,72.199997,70.199997
20161223121500,470.0,441.799988,46.999999,48,74.699997,100,69.800003,72.199997,70.199997
20161223123000,470.0,441.799988,46.999999,48,72.400002,100,69.900002,72.199997,70.199997
20161223124500,470.0,451.200012,48.000001,48,78.300003,100,70.0,72.199997,70.199997
20161223130000,470.0,451.200012,48.000001,48,71.599998,100,70.0,72.199997,70.199997
20161223131500,470.0,451.200012,48.000001,48,76.5,100,70.099998,72.199997,70.199997
20161223133000,470.0,451.200012,48.000001,48,77.900002,100,70.199997,72.199997,70.199997
20161223134500,470.0,451.200012,48.000001,48,71.099998,100,70.099998,72.199997,70.199997
20161223140000,470.0,451.200012,48.000001,48,79.599998,100,70.199997,72.199997,70.199997
20161223141500,470.0,458.25,48.75,48,72.5,100,70.199997,72.199997,70.199997
20161223143000,470.0,467.649994,49.749999,49,70.099998,100,70.199997,72.199997,70.199997
20161223144500,470.0,474.700012,50.500001,49,79.300003,100,70.199997,72.199997,70.199997
20161223150000,470.0,474.700012,50.500001,49,70.599998,100,70.199997,72.199997,70.199997
20161223151500,470.0,458.25,48.75,49,77.0,100,70.199997,72.199997,70.199997
20161223153000,470.0,467.649994,49.749999,49,74.400002,100,70.199997,72.199997,70.199997
20161223154500,470.0,467.649994,49.749999,49,70.099998,100,70.300003,72.199997,70.199997
20161223160000,470.0,474.700012,50.500001,49,79.099998,100,70.300003,72.199997,70.199997
20161223161500,470.0,458.25,48.75,49,70.599998,100,70.400002,72.199997,70.199997
20161223163000,470.0,458.25,48.75,49,75.599998,100,70.400002,72.199997,70.199997
20161223164500,470.0,458.25,48.75,49,77.300003,100,70.400002,72.199997,70.199997
20161223170000,470.0,441.799988,46.999999,49,79.199997,100,70.400002,72.199997,70.199997
20161223171500,470.0,467.649994,49.749999,49,70.099998,100,70.300003,72.199997,70.199997
20161223173000,470.0,451.200012,48.000001,49,78.099998,100,70.300003,72.199997,70.199997
20161223174500,470.0,441.799988,46.999999,49,72.400002,100,70.199997,72.199997,70.199997
20161223180000,470.0,458.25,48.75,49,75.5,100,70.199997,72.199997,70.199997
20161223181500,470.0,458.25,48.75,49,73.900002,100,70.199997,72.199997,70.199997
20161223183000,470.0,474.700012,50.500001,49,78.400002,100,70.099998,72.199997,70.199997
20161223184500,470.0,467.649994,49.749999,49,70.099998,100,70.099998,72.199997,70.199997
20161223190000,470.0,458.25,48.75,49,80.599998,100,70.099998,72.099998,70.099998
20161223191500,470.0,467.649994,49.749999,49,70.300003,100,70.199997,72.099998,70.099998
20161223193000,470.0,467.649994,49.749999,49,79.099998,100,70.199997,72.099998,70.099998
20161223194500,470.0,458.25,48.75,49,70.599998,100,70.099998,72.199997,70.199997
20161223200000,470.0,467.649994,49.749999,49,81.5,100,70.099998,72.099998,70.099998
20161223201500,470.0,474.700012,50.500001,49,70.599998,100,70.099998,72.099998,70.099998
20161223203000,470.0,458.25,48.75,49,81.5,100,70.099998,72.099998,70.099998
20161223204500,470.0,467.649994,49.749999,49,70.599998,100,70.0,72.099998,70.099998
20161223210000,470.0,467.649994,49.749999,49,77.199997,100,70.0,72.099998,70.099998
20161223211500,470.0,458.25,48.75,49,71.099998,100,70.0,72.099998,70.099998
20161223213000,470.0,467.649994,49.749999,49,74.400002,100,70.0,72.099998,70.099998
20161223214500,470.0,474.700012,50.500001,49,73.5,100,70.0,72.0,70.0
20161223220000,470.0,451.200012,48.000001,49,71.900002,100,70.0,72.0,70.0
20161223221500,470.0,474.700012,50.500001,49,73.5,100,70.0,72.099998,70.099998
20161223223000,470.0,458.25,48.75,49,75.699997,100,70.0,72.0,70.0
20161223224500,470.0,474.700012,50.500001,49,75.699997,100,69.900002,72.0,70.0
20161223230000,470.0,467.649994,49.749999,49,72.800003,100,69.900002,72.0,70.0
20161223231500,470.0,458.25,48.75,49,76.400002,100,69.900002,72.0,70.0
20161223233000,470.0,467.649994,49.749999,49,70.599998,100,69.900002,72.0,70.0
20161223234500,470.0,458.25,48.75,49,81.199997,100,69.900002,72.0,70.0
20161224000000,470.0,458.25,48.75,49,71.599998,100,69.900002,71.900002,69.900002
20161224001500,470.0,467.649994,49.749999,49,76.300003,100,69.800003,71.900002,69.900002
20161224003000,470.0,458.25,48.75,49,72.5,100,69.800003,71.900002,69.900002
20161224004500,470.0,467.649994,49.749999,49,71.5,100,69.800003,71.900002,69.900002
20161224010000,470.0,467.649994,49.749999,49,80.800003,100,69.800003,71.900002,69.900002
20161224011500,470.0,458.25,48.75,8,71.599998,0,69.800003,72.0,70.0
20161224013000,470.0,467.649994,49.749999,48,55.5,0,69.800003,72.0,70.0
20161224014500,470.0,451.200012,48.000001,48,54.700001,0,69.699997,72.0,70.0
20161224020000,470.0,451.200012,48.000001,48,53.900002,100,69.5,71.900002,69.900002
20161224021500,470.0,441.799988,46.999999,48,53.900002,100,69.300003,71.900002,69.900002
20161224023000,470.0,467.649994,49.749999,48,54.700001,100,69.199997,71.900002,69.900002
20161224024500,470.0,467.649994,49.749999,48,69.0,100,69.099998,71.900002,69.900002
20161224030000,470.0,451.200012,48.000001,48,68.300003,100,69.199997,71.900002,69.900002
20161224031500,470.0,458.25,48.75,48,69.599998,100,69.300003,71.800003,69.800003
20161224033000,470.0,451.200012,48.000001,48,73.5,100,69.300003,71.900002,69.900002
20161224034500,470.0,458.25,48.75,48,68.699997,100,69.400002,71.800003,69.800003
20161224040000,470.0,458.25,48.75,48,78.300003,100,69.5,71.800003,69.800003
20161224041500,470.0,467.649994,49.749999,48,70.099998,100,69.5,71.800003,69.800003
20161224043000,470.0,451.200012,48.000001,48,73.300003,100,69.599998,71.800003,69.800003
20161224044500,470.0,451.200012,48.000001,48,73.300003,100,69.5,71.800003,69.800003
20161224050000,470.0,451.200012,48.000001,48,71.800003,100,69.400002,71.800003,69.800003
20161224051500,470.0,467.649994,49.749999,48,74.199997,100,69.5,71.800003,69.800003
20161224053000,470.0,458.25,48.75,48,72.400002,100,69.5,71.900002,69.900002
20161224054500,470.0,441.799988,46.999999,48,80.199997,100,69.5,71.800003,69.800003
20161224060000,470.0,451.200012,48.000001,48,71.599998,100,69.599998,71.800003,69.800003
20161224061500,470.0,451.200012,48.000001,48,80.5,100,69.599998,71.800003,69.800003
20161224063000,470.0,451.200012,48.000001,48,73.0,100,69.599998,71.800003,69.800003
20161224064500,470.0,458.25,48.75,48,73.0,100,69.599998,71.800003,69.800003
20161224070000,470.0,451.200012,48.000001,48,79.699997,100,69.599998,71.800003,69.800003
20161224071500,470.0,458.25,48.75,48,72.0,100,69.599998,71.800003,69.800003
20161224073000,470.0,458.25,48.75,48,82.099998,100,69.599998,71.800003,69.800003
20161224074500,470.0,458.25,48.75,48,71.099998,100,69.599998,71.800003,69.800003
20161224080000,470.0,451.200012,48.000001,48,79.099998,100,69.599998,71.800003,69.800003
20161224081500,470.0,458.25,48.75,48,73.099998,100,69.599998,71.800003,69.800003
20161224083000,470.0,458.25,48.75,48,76.5,100,69.599998,71.800003,69.800003
20161224084500,470.0,451.200012,48.000001,48,75.0,100,69.699997,71.800003,69.800003
20161224090000,470.0,458.25,48.75,48,72.0,100,69.699997,71.800003,69.800003
20161224091500,470.0,458.25,48.75,48,83.400002,100,69.800003,71.800003,69.800003
20161224093000,470.0,458.25,48.75,48,71.599998,100,69.800003,71.800003,69.800003
20161224094500,470.0,458.25,48.75,48,76.800003,100,69.900002,71.800003,69.800003
20161224100000,470.0,451.200012,48.000001,48,73.199997,100,69.900002,71.800003,69.800003
20161224101500,470.0,458.25,48.75,48,82.5,100,69.800003,71.800003,69.800003
20161224103000,470.0,451.200012,48.000001,48,73.5,100,69.900002,71.800003,69.800003
20161224104500,470.0,467.649994,49.749999,48,73.5,100,69.900002,71.800003,69.800003
20161224110000,470.0,451.200012,48.000001,48,77.699997,100,69.900002,71.800003,69.800003
20161224111500,470.0,441.799988,46.999999,48,72.5,100,69.900002,71.800003,69.800003
20161224113000,470.0,451.200012,48.000001,48,81.599998,100,69.900002,71.800003,69.800003
20161224114500,470.0,458.25,48.75,48,74.300003,100,69.900002,71.800003,69.800003
20161224120000,470.0,451.200012,48.000001,48,76.400002,100,70.0,71.800003,69.800003
20161224121500,470.0,441.799988,46.999999,48,75.5,100,70.0,71.800003,69.800003
20161224123000,470.0,451.200012,48.000001,48,54.299999,100,70.0,71.800003,69.800003
20161224124500,470.0,458.25,48.75,48,54.299999,100,69.699997,71.800003,69.800003
20161224130000,470.0,458.25,48.75,48,54.299999,100,69.599998,71.800003,69.800003
20161224131500,470.0,458.25,48.75,48,53.599998,100,69.400002,71.800003,69.800003
20161224133000,470.0,467.649994,49.749999,48,53.599998,100,69.300003,71.800003,69.800003
20161224134500,470.0,467.649994,49.749999,48,54.700001,100,69.199997,71.800003,69.800003
20161224140000,470.0,458.25,48.75,48,70.0,100,69.199997,71.800003,69.800003
20161224141500,470.0,451.200012,48.000001,48,68.199997,100,69.300003,71.800003,69.800003
20161224143000,470.0,451.200012,48.000001,48,71.400002,100,69.300003,71.800003,69.800003
20161224144500,470.0,451.200012,48.000001,48,67.699997,100,69.400002,71.800003,69.800003
20161224150000,470.0,441.799988,46.999999,48,72.099998,100,69.400002,71.800003,69.800003
20161224151500,470.0,451.200012,48.000001,48,67.699997,100,69.5,71.800003,69.800003
20161224153000,470.0,467.649994,49.749999,48,71.400002,100,69.599998,71.900002,69.900002
20161224154500,470.0,451.200012,48.000001,48,71.400002,100,69.599998,71.800003,69.800003
20161224160000,470.0,467.649994,49.749999,48,68.300003,100,69.699997,71.800003,69.800003
20161224161500,470.0,467.649994,49.749999,48,72.400002,100,69.699997,71.800003,69.800003
20161224163000,470.0,467.649994,49.749999,48,68.699997,100,69.800003,71.800003,69.800003
20161224164500,470.0,458.25,48.75,48,73.900002,100,69.800003,71.800003,69.800003
20161224170000,470.0,467.649994,49.749999,48,67.300003,100,69.800003,71.800003,69.800003
20161224171500,470.0,474.700012,50.500001,48,74.400002,100,69.800003,71.800003,69.800003
20161224173000,470.0,467.649994,49.749999,48,67.199997,100,69.800003,71.800003,69.800003
20161224174500,470.0,451.200012,48.000001,48,73.800003,100,69.800003,71.800003,69.800003
20161224180000,470.0,467.649994,49.749999,48,67.699997,100,69.800003,71.800003,69.800003
20161224181500,470.0,451.200012,48.000001,48,69.699997,100,69.800003,71.800003,69.800003
20161224183000,470.0,458.25,48.75,48,69.699997,100,69.800003,71.800003,69.800003
20161224184500,470.0,458.25,48.75,48,68.199997,100,69.800003,71.800003,69.800003
20161224190000,470.0,467.649994,49.749999,48,73.800003,100,69.800003,71.800003,69.800003
20161224191500,470.0,451.200012,48.000001,48,67.699997,100,69.800003,71.800003,69.800003
20161224193000,470.0,458.25,48.75,48,72.5,100,69.800003,71.800003,69.800003
20161224194500,470.0,458.25,48.75,48,70.5,100,69.800003,71.800003,69.800003
20161224200000,470.0,458.25,48.75,48,68.199997,100,69.800003,71.800003,69.800003
20161224201500,470.0,458.25,48.75,48,74.699997,100,69.800003,71.800003,69.800003
20161224203000,470.0,458.25,48.75,48,67.699997,100,69.800003,71.800003,69.800003
20161224204500,470.0,467.649994,49.749999,48,71.5,100,69.800003,71.800003,69.800003
20161224210000,470.0,467.649994,49.749999,48,68.599998,100,69.800003,71.800003,69.800003
20161224211500,470.0,467.649994,49.749999,48,69.699997,100,69.699997,71.800003,69.800003
20161224213000,470.0,451.200012,48.000001,48,71.400002,100,69.699997,71.800003,69.800003
20161224214500,470.0,451.200012,48.000001,48,67.699997,100,69.699997,71.800003,69.800003
20161224220000,470.0,458.25,48.75,48,74.400002,100,69.699997,71.800003,69.800003
20161224221500,470.0,467.649994,49.749999,48,67.300003,100,69.599998,71.800003,69.800003
20161224223000,470.0,474.700012,50.500001,48,72.5,100,69.599998,71.800003,69.800003
20161224224500,470.0,458.25,48.75,48,67.300003,100,69.699997,71.800003,69.800003
20161224230000,470.0,467.649994,49.749999,48,70.300003,100,69.599998,71.800003,69.800003
20161224231500,470.0,467.649994,49.749999,48,69.099998,100,69.599998,71.800003,69.800003
20161224233000,470.0,458.25,48.75,48,70.099998,100,69.599998,71.800003,69.800003
20161224234500,470.0,451.200012,48.000001,48,74.400002,100,69.599998,71.800003,69.800003
20161225000000,470.0,441.799988,46.999999,48,68.099998,100,69.599998,71.800003,69.800003
20161225001500,470.0,441.799988,46.999999,48,75.199997,100,69.599998,71.800003,69.800003
20161225003000,470.0,458.25,48.75,48,67.699997,100,69.599998,71.800003,69.800003
20161225004500,470.0,458.25,48.75,48,74.0,100,69.599998,71.800003,69.800003
20161225010000,470.0,458.25,48.75,48,70.099998,100,69.599998,71.800003,69.800003
20161225011500,470.0,458.25,48.75,48,68.199997,100,69.599998,71.800003,69.800003
20161225013000,470.0,458.25,48.75,48,74.0,100,69.599998,71.800003,69.800003
20161225014500,470.0,467.649994,49.749999,48,68.099998,100,69.599998,71.800003,69.800003
20161225020000,470.0,458.25,48.75,48,69.599998,100,69.599998,71.800003,69.800003
20161225021500,470.0,441.799988,46.999999,48,73.400002,100,69.599998,71.800003,69.800003
20161225023000,470.0,458.25,48.75,48,68.199997,100,69.599998,71.800003,69.800003
20161225024500,470.0,458.25,48.75,48,74.0,100,69.599998,71.800003,69.800003
20161225030000,470.0,467.649994,49.749999,48,68.099998,100,69.5,71.800003,69.800003
20161225031500,470.0,451.200012,48.000001,48,70.099998,100,69.5,71.800003,69.800003
20161225033000,470.0,467.649994,49.749999,48,72.900002,100,69.5,71.800003,69.800003
20161225034500,470.0,458.25,48.75,48,68.699997,100,69.5,71.800003,69.800003
20161225040000,470.0,451.200012,48.000001,48,73.0,100,69.599998,71.800003,69.800003
20161225041500,470.0,467.649994,49.749999,48,70.5,100,69.599998,71.800003,69.800003
20161225043000,470.0,458.25,48.75,48,70.5,100,69.599998,71.800003,69.800003
20161225044500,470.0,458.25,48.75,48,71.400002,100,69.5,71.800003,69.800003
20161225050000,470.0,458.25,48.75,48,70.599998,100,69.599998,71.800003,69.800003
20161225051500,470.0,467.649994,49.749999,48,72.900002,100,69.599998,71.800003,69.800003
20161225053000,470.0,458.25,48.75,48,69.199997,100,69.5,71.800003,69.800003
20161225054500,470.0,451.200012,48.000001,48,73.400002,100,69.599998,71.800003,69.800003
20161225060000,470.0,458.25,48.75,48,68.699997,100,69.599998,71.800003,69.800003
20161225061500,470.0,458.25,48.75,48,76.300003,100,69.5,71.800003,69.800003
20161225063000,470.0,467.649994,49.749999,48,68.199997,100,69.599998,71.800003,69.800003
20161225064500,470.0,451.200012,48.000001,48,75.400002,100,69.599998,71.800003,69.800003
20161225070000,470.0,458.25,48.75,48,68.199997,100,69.599998,71.800003,69.800003
20161225071500,470.0,451.200012,48.000001,48,72.0,100,69.599998,71.800003,69.800003
20161225073000,470.0,458.25,48.75,48,69.599998,100,69.5,71.800003,69.800003
20161225074500,470.0,441.799988,46.999999,48,73.5,100,69.5,71.800003,69.800003
20161225080000,470.0,467.649994,49.749999,48,73.5,100,69.5,71.800003,69.800003
20161225081500,470.0,474.700012,50.500001,48,73.5,100,69.5,71.800003,69.800003
20161225083000,470.0,451.200012,48.000001,48,78.400002,100,69.599998,71.800003,69.800003
20161225084500,470.0,451.200012,48.000001,48,70.099998,100,69.599998,71.800003,69.800003
20161225090000,470.0,451.200012,48.000001,48,79.599998,100,69.5,71.800003,69.800003
20161225091500,470.0,467.649994,49.749999,48,70.099998,100,69.599998,71.800003,69.800003
20161225093000,470.0,458.25,48.75,48,79.599998,100,69.599998,71.800003,69.800003
20161225094500,470.0,467.649994,49.749999,48,72.900002,100,69.599998,71.800003,69.800003
20161225100000,470.0,458.25,48.75,48,74.099998,100,69.599998,71.800003,69.800003
20161225101500,470.0,458.25,48.75,48,72.900002,100,69.599998,71.800003,69.800003
20161225103000,470.0,458.25,48.75,48,72.900002,100,69.599998,71.800003,69.800003
20161225104500,470.0,458.25,48.75,48,74.400002,100,69.599998,71.800003,69.800003
20161225110000,470.0,467.649994,49.749999,48,70.599998,100,69.599998,71.800003,69.800003
20161225111500,470.0,467.649994,49.749999,48,77.599998,100,69.599998,71.800003,69.800003
20161225113000,470.0,451.200012,48.000001,48,76.199997,100,69.599998,71.800003,69.800003
20161225114500,470.0,458.25,48.75,48,70.5,100,69.599998,71.800003,69.800003
20161225120000,470.0,458.25,48.75,48,75.699997,100,69.699997,71.800003,69.800003
20161225121500,470.0,451.200012,48.000001,48,71.599998,100,69.699997,71.800003,69.800003
20161225123000,470.0,451.200012,48.000001,48,72.400002,100,69.699997,71.800003,69.800003
20161225124500,470.0,458.25,48.75,48,73.800003,100,69.699997,71.800003,69.800003
20161225130000,470.0,441.799988,46.999999,48,69.199997,100,69.699997,71.800003,69.800003
20161225131500,470.0,458.25,48.75,48,69.199997,100,69.699997,71.800003,69.800003
20161225133000,470.0,467.649994,49.749999,48,74.0,100,69.699997,71.800003,69.800003
20161225134500,470.0,458.25,48.75,48,70.599998,100,69.800003,71.800003,69.800003
20161225140000,470.0,441.799988,46.999999,48,71.5,100,69.800003,71.800003,69.800003
20161225141500,470.0,458.25,48.75,48,78.199997,100,69.800003,71.800003,69.800003
20161225143000,470.0,451.200012,48.000001,48,70.099998,100,69.800003,71.800003,69.800003
20161225144500,470.0,451.200012,48.000001,48,75.699997,100,69.800003,71.800003,69.800003
20161225150000,470.0,458.25,48.75,48,72.5,100,69.800003,71.800003,69.800003
20161225151500,470.0,458.25,48.75,48,69.199997,100,69.800003,71.800003,69.800003
20161225153000,470.0,451.200012,48.000001,48,79.099998,100,69.800003,71.800003,69.800003
20161225154500,470.0,441.799988,46.999999,48,69.699997,100,69.800003,71.800003,69.800003
20161225160000,470.0,451.200012,48.000001,48,74.400002,100,69.800003,71.800003,69.800003
20161225161500,470.0,451.200012,48.000001,48,75.599998,100,69.800003,71.800003,69.800003
20161225163000,470.0,458.25,48.75,48,69.599998,100,69.800003,71.800003,69.800003
20161225164500,470.0,451.200012,48.000001,48,79.099998,100,69.900002,71.800003,69.800003
20161225170000,470.0,458.25,48.75,48,69.699997,100,69.800003,71.800003,69.800003
20161225171500,470.0,451.200012,48.000001,48,77.400002,100,69.900002,71.800003,69.800003
20161225173000,470.0,458.25,48.75,48,72.099998,100,69.900002,71.800003,69.800003
20161225174500,470.0,451.200012,48.000001,48,70.099998,100,69.800003,71.800003,69.800003
20161225180000,470.0,458.25,48.75,48,74.800003,100,69.800003,71.800003,69.800003
20161225181500,470.0,451.200012,48.000001,48,77.800003,100,69.800003,71.800003,69.800003
20161225183000,470.0,458.25,48.75,48,69.699997,100,69.800003,71.800003,69.800003
20161225184500,470.0,451.200012,48.000001,48,76.900002,100,69.800003,71.800003,69.800003
20161225190000,470.0,451.200012,48.000001,48,77.900002,100,69.800003,71.800003,69.800003
20161225191500,470.0,451.200012,48.000001,48,69.699997,100,69.699997,71.800003,69.800003
20161225193000,470.0,451.200012,48.000001,48,78.199997,100,69.699997,71.800003,69.800003
20161225194500,470.0,451.200012,48.000001,48,78.199997,100,69.699997,71.800003,69.800003
20161225200000,470.0,451.200012,48.000001,48,71.400002,100,69.699997,71.800003,69.800003
20161225201500,470.0,467.649994,49.749999,48,75.300003,100,69.699997,71.800003,69.800003
20161225203000,470.0,441.799988,46.999999,48,70.099998,100,69.699997,71.800003,69.800003
20161225204500,470.0,451.200012,48.000001,48,76.699997,100,69.699997,71.800003,69.800003
20161225210000,470.0,441.799988,46.999999,48,71.099998,100,69.699997,71.800003,69.800003
20161225211500,470.0,458.25,48.75,48,69.699997,100,69.699997,71.800003,69.800003
20161225213000,470.0,451.200012,48.000001,48,72.0,100,69.699997,71.800003,69.800003
