PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225214500,470.0,451.200012,48.000001,48,72.0,100,69.699997,71.800003,69.800003
20161225220000,470.0,451.200012,48.000001,48,76.900002,100,69.699997,71.800003,69.800003
20161225221500,470.0,467.649994,49.749999,48,69.699997,100,69.699997,71.800003,69.800003
20161225223000,470.0,458.25,48.75,48,78.900002,100,69.699997,71.800003,69.800003
20161225224500,470.0,451.200012,48.000001,48,69.699997,100,69.699997,71.800003,69.800003
20161225230000,470.0,451.200012,48.000001,48,79.099998,100,69.599998,71.800003,69.800003
20161225231500,470.0,451.200012,48.000001,48,69.699997,100,69.599998,71.800003,69.800003
20161225233000,470.0,467.649994,49.749999,48,78.199997,100,69.599998,71.800003,69.800003
20161225234500,470.0,458.25,48.75,48,70.099998,100,69.599998,71.800003,69.800003
20161226000000,470.0,451.200012,48.000001,48,77.099998,100,69.599998,71.800003,69.800003
20161226001500,470.0,451.200012,48.000001,48,70.199997,100,69.599998,71.800003,69.800003
20161226003000,470.0,451.200012,48.000001,48,73.199997,100,69.599998,71.800003,69.800003
20161226004500,470.0,451.200012,48.000001,48,72.0,100,69.599998,71.800003,69.800003
20161226010000,470.0,441.799988,46.999999,48,69.199997,100,69.599998,71.800003,69.800003
20161226011500,470.0,451.200012,48.000001,48,73.599998,100,69.599998,71.800003,69.800003
20161226013000,470.0,458.25,48.75,48,69.400002,100,69.599998,71.800003,69.800003
20161226014500,470.0,458.25,48.75,48,73.099998,100,69.599998,71.800003,69.800003
20161226020000,470.0,458.25,48.75,48,70.099998,100,69.599998,71.800003,69.800003
20161226021500,470.0,458.25,48.75,48,74.0,100,69.5,71.800003,69.800003
20161226023000,470.0,451.200012,48.000001,48,69.599998,100,69.5,71.800003,69.800003
20161226024500,470.0,467.649994,49.749999,48,79.599998,100,69.5,71.800003,69.800003
20161226030000,470.0,467.649994,49.749999,48,70.099998,100,69.5,71.800003,69.800003
20161226031500,470.0,451.200012,48.000001,48,80.900002,100,69.5,71.800003,69.800003
20161226033000,470.0,458.25,48.75,48,70.599998,100,69.5,71.800003,69.800003
20161226034500,470.0,458.25,48.75,48,78.0,100,69.599998,71.800003,69.800003
20161226040000,470.0,467.649994,49.749999,48,70.599998,100,69.599998,71.800003,69.800003
20161226041500,470.0,467.649994,49.749999,48,80.300003,100,69.699997,71.800003,69.800003
20161226043000,470.0,467.649994,49.749999,48,70.699997,100,69.699997,71.800003,69.800003
20161226044500,470.0,467.649994,49.749999,48,77.199997,100,69.800003,71.800003,69.800003
20161226050000,470.0,441.799988,46.999999,48,71.099998,100,69.800003,71.800003,69.800003
20161226051500,470.0,451.200012,48.000001,48,82.0,100,69.800003,71.800003,69.800003
20161226053000,470.0,467.649994,49.749999,48,71.099998,100,69.800003,71.800003,69.800003
20161226054500,470.0,467.649994,49.749999,48,81.800003,100,69.800003,71.800003,69.800003
20161226060000,470.0,451.200012,48.000001,48,71.599998,100,69.800003,71.800003,69.800003
20161226061500,470.0,451.200012,48.000001,48,79.0,100,70.0,71.800003,69.800003
20161226063000,470.0,458.25,48.75,48,54.299999,0,70.0,71.800003,69.800003
20161226064500,470.0,458.25,48.75,48,54.299999,0,69.800003,71.800003,69.800003
20161226070000,470.0,458.25,48.75,48,54.299999,0,69.699997,71.800003,69.800003
20161226071500,470.0,458.25,48.75,48,53.5,0,69.599998,71.800003,69.800003
20161226073000,470.0,458.25,48.75,48,53.5,0,69.699997,71.800003,69.800003
20161226074500,470.0,474.700012,50.500001,48,53.5,100,69.599998,71.800003,69.800003
20161226080000,470.0,474.700012,50.500001,48,53.5,100,69.300003,71.800003,69.800003
20161226081500,470.0,458.25,48.75,48,53.5,100,69.300003,71.800003,69.800003
20161226083000,470.0,467.649994,49.749999,48,54.299999,100,69.300003,71.800003,69.800003
20161226084500,470.0,467.649994,49.749999,48,55.5,100,69.300003,71.800003,69.800003
20161226090000,470.0,458.25,48.75,48,68.199997,100,69.300003,71.800003,69.800003
20161226091500,470.0,458.25,48.75,48,64.900002,100,69.5,71.800003,69.800003
20161226093000,470.0,458.25,48.75,48,64.900002,100,69.599998,71.800003,69.800003
20161226094500,470.0,458.25,48.75,48,67.699997,100,69.599998,71.800003,69.800003
20161226100000,470.0,458.25,48.75,48,64.900002,100,69.699997,71.800003,69.800003
20161226101500,470.0,451.200012,48.000001,48,67.199997,100,69.800003,71.800003,69.800003
20161226103000,470.0,467.649994,49.749999,48,65.300003,100,69.800003,71.800003,69.800003
20161226104500,470.0,458.25,48.75,48,64.400002,100,69.800003,71.800003,69.800003
20161226110000,470.0,467.649994,49.749999,48,64.400002,100,69.800003,71.800003,69.800003
20161226111500,470.0,467.649994,49.749999,48,69.599998,100,69.800003,71.800003,69.800003
20161226113000,470.0,458.25,48.75,48,65.300003,100,69.900002,71.800003,69.800003
20161226114500,470.0,451.200012,48.000001,48,66.800003,100,69.900002,71.800003,69.800003
20161226120000,470.0,458.25,48.75,48,68.599998,100,69.900002,71.800003,69.800003
20161226121500,470.0,458.25,48.75,48,65.300003,100,69.900002,71.800003,69.800003
20161226123000,470.0,458.25,48.75,48,66.800003,100,70.0,71.800003,69.800003
20161226124500,470.0,458.25,48.75,48,54.700001,0,70.0,71.800003,69.800003
20161226130000,470.0,474.700012,50.500001,48,52.700001,0,70.0,71.800003,69.800003
20161226131500,470.0,467.649994,49.749999,48,52.700001,0,69.900002,71.800003,69.800003
20161226133000,470.0,458.25,48.75,48,53.5,0,69.800003,71.800003,69.800003
20161226134500,470.0,458.25,48.75,48,53.5,0,69.699997,71.800003,69.800003
20161226140000,470.0,458.25,48.75,48,53.5,0,69.699997,71.800003,69.800003
20161226141500,470.0,474.700012,50.500001,48,53.5,0,69.699997,71.800003,69.800003
20161226143000,470.0,467.649994,49.749999,48,53.5,0,69.699997,71.800003,69.800003
20161226144500,470.0,451.200012,48.000001,48,53.5,0,69.599998,71.800003,69.800003
20161226150000,470.0,467.649994,49.749999,48,53.5,100,69.400002,71.800003,69.800003
20161226151500,470.0,458.25,48.75,48,53.5,100,69.300003,71.800003,69.800003
20161226153000,470.0,458.25,48.75,48,53.5,100,69.199997,71.800003,69.800003
20161226154500,470.0,458.25,48.75,48,63.599998,100,69.099998,71.800003,69.800003
20161226160000,470.0,458.25,48.75,48,72.400002,100,69.199997,71.800003,69.800003
20161226161500,470.0,467.649994,49.749999,48,66.800003,100,69.300003,71.800003,69.800003
20161226163000,470.0,458.25,48.75,48,71.199997,100,69.300003,71.800003,69.800003
20161226164500,470.0,467.649994,49.749999,48,68.599998,100,69.400002,71.800003,69.800003
20161226170000,470.0,451.200012,48.000001,48,70.099998,100,69.400002,71.800003,69.800003
20161226171500,470.0,458.25,48.75,48,73.400002,100,69.5,71.800003,69.800003
20161226173000,470.0,474.700012,50.500001,48,67.699997,100,69.599998,71.800003,69.800003
20161226174500,470.0,458.25,48.75,48,75.300003,100,69.599998,71.800003,69.800003
20161226180000,470.0,458.25,48.75,48,74.0,100,69.599998,71.800003,69.800003
20161226181500,470.0,467.649994,49.749999,48,75.400002,100,69.699997,71.800003,69.800003
20161226183000,470.0,467.649994,49.749999,48,73.400002,100,69.800003,71.800003,69.800003
20161226184500,470.0,467.649994,49.749999,48,72.0,100,69.800003,71.800003,69.800003
20161226190000,470.0,467.649994,49.749999,48,70.900002,100,69.900002,71.800003,69.800003
20161226191500,470.0,474.700012,50.500001,48,67.699997,100,69.900002,71.800003,69.800003
20161226193000,470.0,467.649994,49.749999,48,73.0,100,69.900002,71.800003,69.800003
20161226194500,470.0,467.649994,49.749999,48,70.400002,100,69.900002,71.800003,69.800003
20161226200000,470.0,451.200012,48.000001,48,68.699997,100,69.900002,71.800003,69.800003
20161226201500,470.0,467.649994,49.749999,48,74.400002,100,69.900002,71.800003,69.800003
20161226203000,470.0,467.649994,49.749999,48,67.699997,100,69.900002,71.800003,69.800003
20161226204500,470.0,458.25,48.75,48,74.699997,100,69.900002,71.800003,69.800003
20161226210000,470.0,467.649994,49.749999,48,67.699997,100,69.900002,71.800003,69.800003
20161226211500,470.0,467.649994,49.749999,48,72.0,100,69.900002,71.800003,69.800003
20161226213000,470.0,458.25,48.75,48,72.0,100,69.800003,71.800003,69.800003
20161226214500,470.0,458.25,48.75,48,69.199997,100,69.800003,71.800003,69.800003
20161226220000,470.0,458.25,48.75,48,75.400002,100,69.800003,71.800003,69.800003
20161226221500,470.0,458.25,48.75,48,69.599998,100,69.800003,71.800003,69.800003
20161226223000,470.0,451.200012,48.000001,48,69.599998,100,69.800003,71.800003,69.800003
20161226224500,470.0,458.25,48.75,48,72.800003,100,69.800003,71.800003,69.800003
20161226230000,470.0,467.649994,49.749999,48,68.699997,100,69.800003,71.800003,69.800003
20161226231500,470.0,458.25,48.75,48,73.900002,100,69.800003,71.800003,69.800003
20161226233000,470.0,467.649994,49.749999,48,69.099998,100,69.800003,71.800003,69.800003
20161226234500,470.0,458.25,48.75,48,71.099998,100,69.800003,71.800003,69.800003
20161227000000,470.0,451.200012,48.000001,48,73.400002,100,69.800003,71.800003,69.800003
20161227001500,470.0,451.200012,48.000001,48,67.699997,100,69.800003,71.800003,69.800003
20161227003000,470.0,458.25,48.75,48,70.599998,100,69.699997,71.800003,69.800003
20161227004500,470.0,458.25,48.75,48,74.400002,100,69.699997,71.800003,69.800003
20161227010000,470.0,451.200012,48.000001,48,68.199997,100,69.699997,71.800003,69.800003
20161227011500,470.0,467.649994,49.749999,48,70.099998,100,69.699997,71.800003,69.800003
20161227013000,470.0,458.25,48.75,48,73.400002,100,69.699997,71.800003,69.800003
20161227014500,470.0,451.200012,48.000001,48,68.199997,100,69.699997,71.800003,69.800003
20161227020000,470.0,441.799988,46.999999,48,73.599998,100,69.699997,71.800003,69.800003
20161227021500,470.0,458.25,48.75,48,73.599998,100,69.699997,71.800003,69.800003
20161227023000,470.0,451.200012,48.000001,48,68.199997,100,69.699997,71.800003,69.800003
20161227024500,470.0,451.200012,48.000001,48,69.699997,100,69.699997,71.800003,69.800003
20161227030000,470.0,474.700012,50.500001,48,72.900002,100,69.699997,71.800003,69.800003
20161227031500,470.0,458.25,48.75,48,68.199997,100,69.699997,71.800003,69.800003
20161227033000,470.0,458.25,48.75,48,75.300003,100,69.699997,71.800003,69.800003
20161227034500,470.0,451.200012,48.000001,48,68.199997,100,69.699997,71.800003,69.800003
20161227040000,470.0,458.25,48.75,48,71.599998,100,69.699997,71.800003,69.800003
20161227041500,470.0,458.25,48.75,48,70.099998,100,69.699997,71.800003,69.800003
20161227043000,470.0,458.25,48.75,48,69.300003,100,69.699997,71.800003,69.800003
20161227044500,470.0,441.799988,46.999999,48,72.400002,100,69.699997,71.800003,69.800003
20161227050000,470.0,451.200012,48.000001,48,67.699997,100,69.699997,71.800003,69.800003
20161227051500,470.0,458.25,48.75,48,75.400002,100,69.699997,71.800003,69.800003
20161227053000,470.0,467.649994,49.749999,48,68.199997,100,69.699997,71.800003,69.800003
20161227054500,470.0,451.200012,48.000001,48,73.099998,100,69.699997,71.800003,69.800003
20161227060000,470.0,458.25,48.75,48,69.5,100,69.699997,71.800003,69.800003
20161227061500,470.0,451.200012,48.000001,48,72.0,100,69.800003,71.800003,69.800003
20161227063000,470.0,451.200012,48.000001,48,68.199997,100,69.800003,71.800003,69.800003
20161227064500,470.0,458.25,48.75,48,75.400002,100,69.900002,71.800003,69.800003
20161227070000,470.0,467.649994,49.749999,48,57.799999,0,70.099998,71.800003,69.800003
20161227071500,470.0,458.25,48.75,48,53.900002,0,70.0,71.800003,69.800003
20161227073000,470.0,451.200012,48.000001,48,53.900002,0,69.900002,71.800003,69.800003
20161227074500,470.0,458.25,48.75,48,53.900002,0,69.900002,71.800003,69.800003
20161227080000,470.0,458.25,48.75,48,53.900002,0,69.699997,71.800003,69.800003
20161227081500,470.0,467.649994,49.749999,48,53.900002,0,69.599998,71.800003,69.800003
20161227083000,470.0,458.25,48.75,48,53.900002,100,69.5,71.800003,69.800003
20161227084500,470.0,467.649994,49.749999,48,53.900002,100,69.5,71.800003,69.800003
20161227090000,470.0,458.25,48.75,48,53.900002,100,69.599998,71.800003,69.800003
20161227091500,470.0,474.700012,50.500001,48,53.900002,100,69.599998,71.800003,69.800003
20161227093000,470.0,467.649994,49.749999,48,53.900002,100,69.599998,71.800003,69.800003
20161227094500,470.0,474.700012,50.500001,48,53.900002,100,69.400002,71.800003,69.800003
20161227100000,470.0,458.25,48.75,48,53.900002,100,69.400002,71.800003,69.800003
20161227101500,470.0,474.700012,50.500001,48,53.900002,100,69.300003,71.800003,69.800003
20161227103000,470.0,458.25,48.75,48,60.299999,100,69.199997,71.800003,69.800003
20161227104500,470.0,479.399994,50.999999,48,66.199997,100,69.400002,71.800003,69.800003
20161227110000,470.0,467.649994,49.749999,48,67.300003,100,69.599998,71.800003,69.800003
20161227111500,470.0,458.25,48.75,48,65.800003,100,69.699997,71.800003,69.800003
20161227113000,470.0,458.25,48.75,48,65.800003,100,69.599998,71.800003,69.800003
20161227114500,470.0,467.649994,49.749999,48,68.599998,100,69.699997,71.800003,69.800003
20161227120000,470.0,467.649994,49.749999,48,65.300003,100,69.699997,71.800003,69.800003
20161227121500,470.0,458.25,48.75,48,68.099998,100,69.800003,71.800003,69.800003
20161227123000,470.0,458.25,48.75,48,67.199997,100,69.800003,71.800003,69.800003
20161227124500,470.0,451.200012,48.000001,48,69.199997,100,70.0,71.800003,69.800003
20161227130000,470.0,458.25,48.75,48,55.599998,0,70.0,71.800003,69.800003
20161227131500,470.0,458.25,48.75,48,53.099998,0,69.900002,71.800003,69.800003
20161227133000,470.0,451.200012,48.000001,48,53.099998,0,69.800003,71.800003,69.800003
20161227134500,470.0,467.649994,49.749999,48,53.099998,0,69.699997,71.800003,69.800003
20161227140000,470.0,458.25,48.75,48,53.099998,0,69.800003,71.800003,69.800003
20161227141500,470.0,458.25,48.75,48,53.099998,0,69.800003,71.800003,69.800003
20161227143000,470.0,458.25,48.75,48,53.099998,0,69.699997,71.800003,69.800003
20161227144500,470.0,467.649994,49.749999,48,53.099998,0,69.699997,71.800003,69.800003
20161227150000,470.0,467.649994,49.749999,48,53.099998,0,69.699997,71.800003,69.800003
20161227151500,470.0,458.25,48.75,48,53.099998,0,69.699997,71.800003,69.800003
20161227153000,470.0,451.200012,48.000001,48,53.099998,0,69.599998,71.800003,69.800003
20161227154500,470.0,451.200012,48.000001,48,65.800003,100,69.5,72.699997,70.699997
20161227160000,470.0,467.649994,49.749999,48,65.800003,100,69.599998,72.699997,70.699997
20161227161500,470.0,451.200012,48.000001,48,77.199997,100,69.699997,72.699997,70.699997
20161227163000,470.0,458.25,48.75,48,74.400002,100,69.800003,72.699997,70.699997
20161227164500,470.0,451.200012,48.000001,48,73.0,100,70.0,72.699997,70.699997
20161227170000,470.0,467.649994,49.749999,48,78.900002,100,70.0,72.699997,70.699997
20161227171500,470.0,451.200012,48.000001,48,74.400002,100,70.099998,72.699997,70.699997
20161227173000,470.0,451.200012,48.000001,48,74.400002,100,70.199997,72.699997,70.699997
20161227174500,470.0,458.25,48.75,48,83.400002,100,70.199997,72.699997,70.699997
20161227180000,470.0,458.25,48.75,48,76.599998,100,70.199997,72.699997,70.699997
20161227181500,470.0,451.200012,48.000001,48,84.900002,100,70.199997,72.699997,70.699997
20161227183000,470.0,458.25,48.75,48,74.900002,100,70.300003,72.699997,70.699997
20161227184500,470.0,458.25,48.75,48,82.0,100,70.300003,72.699997,70.699997
20161227190000,470.0,467.649994,49.749999,48,76.400002,100,70.400002,72.699997,70.699997
20161227191500,470.0,451.200012,48.000001,48,74.400002,100,70.400002,72.699997,70.699997
20161227193000,470.0,451.200012,48.000001,48,75.800003,100,70.5,72.699997,70.699997
20161227194500,470.0,467.649994,49.749999,48,82.300003,100,70.5,72.699997,70.699997
20161227200000,470.0,467.649994,49.749999,48,81.199997,100,70.599998,72.699997,70.699997
20161227201500,470.0,458.25,48.75,48,87.199997,100,70.599998,72.699997,70.699997
20161227203000,470.0,467.649994,49.749999,48,74.900002,100,70.599998,72.699997,70.699997
20161227204500,470.0,474.700012,50.500001,48,78.699997,100,70.599998,72.699997,70.699997
20161227210000,470.0,467.649994,49.749999,48,78.699997,100,70.599998,72.699997,70.699997
20161227211500,470.0,467.649994,49.749999,48,73.5,100,70.699997,72.699997,70.699997
20161227213000,470.0,458.25,48.75,48,86.800003,100,70.599998,72.699997,70.699997
20161227214500,470.0,458.25,48.75,48,74.400002,100,70.699997,72.699997,70.699997
20161227220000,470.0,474.700012,50.500001,48,79.599998,100,70.699997,72.699997,70.699997
20161227221500,470.0,467.649994,49.749999,48,79.599998,100,70.699997,72.699997,70.699997
20161227223000,470.0,458.25,48.75,48,74.400002,100,70.699997,72.699997,70.699997
20161227224500,470.0,458.25,48.75,48,84.300003,100,70.699997,72.699997,70.699997
20161227230000,470.0,458.25,48.75,48,75.900002,100,70.699997,72.699997,70.699997
20161227231500,470.0,467.649994,49.749999,48,74.400002,100,70.699997,72.699997,70.699997
20161227233000,470.0,458.25,48.75,48,82.599998,100,70.699997,72.699997,70.699997
20161227234500,470.0,467.649994,49.749999,48,73.900002,100,70.599998,72.699997,70.699997
20161228000000,470.0,467.649994,49.749999,48,86.800003,100,70.699997,72.699997,70.699997
20161228001500,470.0,467.649994,49.749999,48,73.5,100,70.599998,72.699997,70.699997
20161228003000,470.0,474.700012,50.500001,48,86.0,100,70.599998,72.699997,70.699997
20161228004500,470.0,458.25,48.75,48,75.0,100,70.5,72.699997,70.699997
20161228010000,470.0,451.200012,48.000001,48,76.300003,100,70.599998,72.699997,70.699997
20161228011500,470.0,493.5,52.5,8,77.199997,0,70.5,72.699997,70.699997
20161228013000,470.0,434.75,46.25,48,54.700001,0,70.599998,72.699997,70.699997
20161228014500,470.0,441.799988,46.999999,48,54.700001,100,70.400002,72.699997,70.699997
20161228020000,470.0,441.799988,46.999999,48,53.900002,100,70.199997,72.699997,70.699997
20161228021500,470.0,441.799988,46.999999,48,53.900002,100,70.0,72.699997,70.699997
20161228023000,470.0,434.75,46.25,48,66.099998,100,69.900002,72.699997,70.699997
20161228024500,470.0,427.700012,45.500001,48,70.099998,100,69.900002,72.699997,70.699997
20161228030000,470.0,451.200012,48.000001,48,68.800003,100,69.900002,72.699997,70.699997
20161228031500,470.0,451.200012,48.000001,48,78.699997,100,69.900002,72.699997,70.699997
20161228033000,470.0,451.200012,48.000001,48,73.5,100,69.900002,72.699997,70.699997
20161228034500,470.0,458.25,48.75,48,79.599998,100,69.900002,72.699997,70.699997
20161228040000,470.0,451.200012,48.000001,48,78.300003,100,70.0,72.699997,70.699997
20161228041500,470.0,451.200012,48.000001,48,74.800003,100,70.0,72.699997,70.699997
20161228043000,470.0,441.799988,46.999999,48,84.0,100,70.099998,72.699997,70.699997
20161228044500,470.0,458.25,48.75,48,74.0,100,70.099998,72.699997,70.699997
20161228050000,470.0,441.799988,46.999999,48,87.199997,100,70.099998,72.699997,70.699997
20161228051500,470.0,458.25,48.75,48,74.400002,100,70.199997,72.699997,70.699997
20161228053000,470.0,441.799988,46.999999,48,81.099998,100,70.199997,72.699997,70.699997
20161228054500,470.0,451.200012,48.000001,48,76.400002,100,70.199997,72.699997,70.699997
20161228060000,470.0,458.25,48.75,48,77.800003,100,70.300003,72.699997,70.699997
20161228061500,470.0,458.25,48.75,48,85.300003,100,70.400002,72.699997,70.699997
20161228063000,470.0,467.649994,49.749999,48,74.400002,100,70.5,72.699997,70.699997
20161228064500,470.0,458.25,48.75,48,75.5,100,70.599998,72.699997,70.699997
20161228070000,470.0,458.25,48.75,48,82.599998,100,70.699997,72.699997,70.699997
20161228071500,470.0,451.200012,48.000001,48,74.900002,100,70.800003,72.699997,70.699997
20161228073000,470.0,441.799988,46.999999,48,83.099998,100,70.699997,72.699997,70.699997
20161228074500,470.0,458.25,48.75,48,77.300003,100,70.800003,72.699997,70.699997
20161228080000,470.0,451.200012,48.000001,48,84.400002,100,70.800003,72.699997,70.699997
20161228081500,470.0,451.200012,48.000001,48,76.400002,100,70.900002,72.699997,70.699997
20161228083000,470.0,458.25,48.75,48,73.5,100,70.900002,72.699997,70.699997
20161228084500,470.0,467.649994,49.749999,49,54.299999,0,70.900002,72.699997,70.699997
20161228090000,470.0,467.649994,49.749999,49,54.299999,0,70.699997,72.699997,70.699997
20161228091500,470.0,467.649994,49.749999,49,54.299999,0,70.5,72.699997,70.699997
20161228093000,470.0,474.700012,50.500001,49,55.099998,100,70.400002,72.699997,70.699997
20161228094500,470.0,474.700012,50.500001,49,53.5,100,70.199997,72.699997,70.699997
20161228100000,470.0,474.700012,50.500001,49,53.5,100,70.099998,72.699997,70.699997
20161228101500,470.0,474.700012,50.500001,49,64.0,100,70.0,72.699997,70.699997
20161228103000,470.0,474.700012,50.500001,49,71.599998,100,69.900002,72.699997,70.699997
20161228104500,470.0,467.649994,49.749999,49,67.300003,100,70.099998,72.699997,70.699997
20161228110000,470.0,486.450012,51.750001,49,73.099998,100,70.099998,72.699997,70.699997
20161228111500,470.0,486.450012,51.750001,49,74.900002,100,70.0,72.699997,70.699997
20161228113000,470.0,479.399994,50.999999,49,71.099998,100,70.0,72.699997,70.699997
20161228114500,470.0,479.399994,50.999999,49,77.800003,100,70.0,72.699997,70.699997
20161228120000,470.0,486.450012,51.750001,49,78.699997,100,70.0,72.699997,70.699997
20161228121500,470.0,486.450012,51.750001,49,75.0,100,70.300003,72.699997,70.699997
20161228123000,470.0,486.450012,51.750001,49,82.0,100,70.400002,72.699997,70.699997
20161228124500,470.0,474.700012,50.500001,48,73.5,100,70.300003,72.699997,70.699997
20161228130000,470.0,467.649994,49.749999,48,75.400002,100,70.5,72.699997,70.699997
20161228131500,470.0,467.649994,49.749999,48,81.5,100,70.5,72.699997,70.699997
20161228133000,470.0,474.700012,50.500001,48,73.5,100,70.699997,72.699997,70.699997
20161228134500,470.0,474.700012,50.500001,48,78.400002,100,70.800003,72.699997,70.699997
20161228140000,470.0,474.700012,50.500001,48,74.400002,100,70.800003,72.699997,70.699997
20161228141500,470.0,474.700012,50.500001,48,73.0,100,70.699997,72.699997,70.699997
20161228143000,470.0,474.700012,50.500001,48,78.300003,100,70.699997,72.699997,70.699997
20161228144500,470.0,474.700012,50.500001,48,71.900002,100,70.5,72.699997,70.699997
20161228150000,470.0,467.649994,49.749999,48,77.099998,100,70.5,72.699997,70.699997
20161228151500,470.0,474.700012,50.500001,48,74.0,100,70.599998,72.699997,70.699997
20161228153000,470.0,467.649994,49.749999,48,82.400002,100,70.5,72.699997,70.699997
20161228154500,470.0,467.649994,49.749999,48,73.5,100,70.5,72.699997,70.699997
20161228160000,470.0,467.649994,49.749999,48,78.800003,100,70.400002,72.699997,70.699997
20161228161500,470.0,467.649994,49.749999,48,81.0,100,70.400002,72.699997,70.699997
20161228163000,470.0,474.700012,50.500001,48,73.5,100,70.300003,72.699997,70.699997
20161228164500,470.0,474.700012,50.500001,48,74.900002,100,70.400002,72.699997,70.699997
20161228170000,470.0,474.700012,50.500001,48,81.699997,100,70.400002,72.699997,70.699997
20161228171500,470.0,474.700012,50.500001,48,77.699997,100,70.400002,72.699997,70.699997
20161228173000,470.0,474.700012,50.500001,48,73.5,100,70.400002,72.699997,70.699997
20161228174500,470.0,467.649994,49.749999,48,75.900002,100,70.400002,72.699997,70.699997
20161228180000,470.0,479.399994,50.999999,48,81.599998,100,70.5,72.699997,70.699997
20161228181500,470.0,493.5,52.5,48,82.5,100,70.5,72.699997,70.699997
20161228183000,470.0,467.649994,49.749999,48,74.0,100,70.5,72.699997,70.699997
20161228184500,470.0,474.700012,50.500001,48,79.599998,100,70.5,72.699997,70.699997
20161228190000,470.0,474.700012,50.500001,48,74.699997,100,70.5,72.699997,70.699997
20161228191500,470.0,467.649994,49.749999,48,77.800003,100,70.5,72.699997,70.699997
20161228193000,470.0,467.649994,49.749999,48,74.800003,100,70.5,72.699997,70.699997
20161228194500,470.0,474.700012,50.500001,48,78.5,100,70.5,72.699997,70.699997
20161228200000,470.0,458.25,48.75,48,72.099998,100,70.5,72.699997,70.699997
20161228201500,470.0,474.700012,50.500001,48,78.300003,100,70.5,72.699997,70.699997
20161228203000,470.0,467.649994,49.749999,48,80.800003,100,70.5,72.699997,70.699997
20161228204500,470.0,474.700012,50.500001,48,74.400002,100,70.5,72.699997,70.699997
20161228210000,470.0,474.700012,50.500001,48,82.199997,100,70.5,72.699997,70.699997
20161228211500,470.0,474.700012,50.500001,48,73.300003,100,70.5,72.699997,70.699997
20161228213000,470.0,474.700012,50.500001,48,84.300003,100,70.5,72.699997,70.699997
20161228214500,470.0,458.25,48.75,48,74.400002,100,70.5,72.699997,70.699997
20161228220000,470.0,458.25,48.75,48,78.0,100,70.5,72.699997,70.699997
20161228221500,470.0,474.700012,50.500001,48,75.800003,100,70.5,72.699997,70.699997
20161228223000,470.0,467.649994,49.749999,48,74.400002,100,70.5,72.699997,70.699997
20161228224500,470.0,474.700012,50.500001,48,77.400002,100,70.5,72.699997,70.699997
20161228230000,470.0,474.700012,50.500001,48,82.400002,100,70.599998,72.699997,70.699997
20161228231500,470.0,474.700012,50.500001,48,74.0,100,70.699997,72.699997,70.699997
20161228233000,470.0,467.649994,49.749999,48,79.699997,100,70.599998,72.699997,70.699997
20161228234500,470.0,474.700012,50.500001,48,75.699997,100,70.599998,72.699997,70.699997
20161229000000,470.0,486.450012,51.750001,48,74.900002,100,70.599998,72.699997,70.699997
20161229001500,470.0,474.700012,50.500001,48,82.099998,100,70.599998,72.699997,70.699997
20161229003000,470.0,467.649994,49.749999,48,74.400002,100,70.5,72.699997,70.699997
20161229004500,470.0,474.700012,50.500001,48,86.199997,100,70.5,72.699997,70.699997
20161229010000,470.0,474.700012,50.500001,48,73.5,100,70.5,72.699997,70.699997
20161229011500,470.0,474.700012,50.500001,48,77.199997,100,70.5,72.699997,70.699997
20161229013000,470.0,486.450012,51.750001,48,77.199997,100,70.5,72.699997,70.699997
20161229014500,470.0,474.700012,50.500001,48,74.900002,100,70.599998,72.699997,70.699997
20161229020000,470.0,474.700012,50.500001,48,80.800003,100,70.5,72.699997,70.699997
20161229021500,470.0,474.700012,50.500001,48,74.0,100,70.5,72.699997,70.699997
20161229023000,470.0,486.450012,51.750001,48,82.599998,100,70.5,72.699997,70.699997
20161229024500,470.0,474.700012,50.500001,48,72.400002,100,70.599998,72.699997,70.699997
20161229030000,470.0,467.649994,49.749999,48,74.900002,100,70.5,72.699997,70.699997
20161229031500,470.0,474.700012,50.500001,48,76.5,100,70.5,72.699997,70.699997
20161229033000,470.0,467.649994,49.749999,48,80.599998,100,70.5,72.699997,70.699997
20161229034500,470.0,474.700012,50.500001,48,74.400002,100,70.599998,72.699997,70.699997
20161229040000,470.0,467.649994,49.749999,48,84.900002,100,70.599998,72.699997,70.699997
20161229041500,470.0,474.700012,50.500001,48,73.5,100,70.599998,72.699997,70.699997
20161229043000,470.0,458.25,48.75,48,79.300003,100,70.599998,72.699997,70.699997
20161229044500,470.0,474.700012,50.500001,48,72.300003,100,70.699997,72.699997,70.699997
20161229050000,470.0,474.700012,50.500001,48,77.900002,100,70.800003,72.699997,70.699997
20161229051500,470.0,474.700012,50.500001,48,77.900002,100,70.699997,72.699997,70.699997
20161229053000,470.0,467.649994,49.749999,48,77.900002,100,70.699997,72.699997,70.699997
20161229054500,470.0,458.25,48.75,48,74.800003,100,70.599998,72.699997,70.699997
20161229060000,470.0,458.25,48.75,48,77.0,100,70.699997,72.699997,70.699997
20161229061500,470.0,451.200012,48.000001,48,75.199997,100,70.900002,72.699997,70.699997
20161229063000,470.0,458.25,48.75,48,55.599998,0,71.0,72.699997,70.699997
20161229064500,470.0,916.5,97.5,66,53.5,0,70.800003,69.400002,67.400002
20161229070000,470.0,942.349976,100.249997,66,53.5,0,70.300003,69.400002,67.400002
20161229071500,470.0,942.349976,100.249997,66,55.099998,0,70.199997,69.400002,67.400002
20161229073000,470.0,942.349976,100.249997,65,52.099998,0,70.0,69.400002,67.400002
20161229074500,470.0,942.349976,100.249997,64,53.5,0,69.699997,69.400002,67.400002
20161229080000,470.0,911.799988,96.999999,63,55.0,0,69.199997,69.400002,67.400002
20161229081500,470.0,900.049988,95.749999,63,55.0,0,69.099998,69.400002,67.400002
20161229083000,470.0,909.450012,96.750001,63,52.599998,0,69.199997,69.400002,67.400002
20161229084500,470.0,885.950012,94.250001,62,53.5,0,69.099998,69.400002,67.400002
20161229090000,470.0,794.299988,84.499999,58,54.299999,0,68.900002,69.400002,67.400002
20161229091500,470.0,707.349976,75.249997,55,54.299999,0,68.900002,69.400002,67.400002
20161229093000,470.0,606.299988,64.499999,52,54.299999,0,68.800003,69.400002,67.400002
20161229094500,470.0,521.700012,55.500001,49,54.299999,0,68.800003,69.400002,67.400002
20161229100000,470.0,486.450012,51.750001,48,54.299999,0,68.900002,69.400002,67.400002
20161229101500,470.0,479.399994,50.999999,48,54.299999,0,68.800003,69.400002,67.400002
20161229103000,470.0,493.5,52.5,48,54.299999,0,68.800003,69.400002,67.400002
20161229104500,470.0,493.5,52.5,48,54.299999,0,68.800003,69.400002,67.400002
20161229110000,470.0,479.399994,50.999999,48,53.5,0,68.900002,69.400002,67.400002
20161229111500,470.0,486.450012,51.750001,48,54.299999,0,68.699997,69.400002,67.400002
20161229113000,470.0,486.450012,51.750001,48,54.299999,0,68.699997,69.400002,67.400002
20161229114500,470.0,493.5,52.5,48,54.299999,0,68.699997,69.400002,67.400002
20161229120000,470.0,486.450012,51.750001,48,54.299999,0,68.599998,69.400002,67.400002
20161229121500,470.0,486.450012,51.750001,48,54.299999,0,68.5,69.400002,67.400002
20161229123000,470.0,474.700012,50.500001,47,54.299999,0,68.400002,69.400002,67.400002
20161229124500,470.0,474.700012,50.500001,47,54.299999,0,68.400002,69.400002,67.400002
20161229130000,470.0,474.700012,50.500001,47,54.299999,0,68.300003,69.400002,67.400002
20161229131500,470.0,474.700012,50.500001,47,54.299999,0,68.300003,69.400002,67.400002
20161229133000,470.0,493.5,52.5,47,54.299999,0,68.199997,69.400002,67.400002
20161229134500,470.0,486.450012,51.750001,47,54.299999,0,68.300003,69.400002,67.400002
20161229140000,470.0,479.399994,50.999999,47,54.299999,0,68.300003,69.400002,67.400002
20161229141500,470.0,479.399994,50.999999,47,54.299999,0,68.300003,69.400002,67.400002
20161229143000,470.0,486.450012,51.750001,47,54.299999,0,68.300003,69.400002,67.400002
20161229144500,470.0,479.399994,50.999999,47,54.299999,0,68.300003,69.400002,67.400002
20161229150000,470.0,479.399994,50.999999,47,54.299999,0,68.300003,69.400002,67.400002
20161229151500,470.0,479.399994,50.999999,47,54.299999,0,68.199997,69.400002,67.400002
20161229153000,470.0,467.649994,49.749999,47,54.299999,0,68.099998,69.400002,67.400002
20161229154500,470.0,479.399994,50.999999,47,54.299999,0,68.0,69.400002,67.400002
20161229160000,470.0,486.450012,51.750001,47,54.299999,0,67.900002,69.400002,67.400002
20161229161500,470.0,479.399994,50.999999,47,55.0,0,67.900002,69.400002,67.400002
20161229163000,470.0,486.450012,51.750001,47,54.299999,0,67.800003,69.400002,67.400002
20161229164500,470.0,479.399994,50.999999,47,54.299999,0,67.699997,69.400002,67.400002
20161229170000,470.0,479.399994,50.999999,47,54.299999,0,67.699997,69.400002,67.400002
20161229171500,470.0,479.399994,50.999999,47,54.299999,0,67.699997,69.400002,67.400002
20161229173000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,69.400002,67.400002
20161229174500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,69.400002,67.400002
20161229180000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,69.400002,67.400002
20161229181500,470.0,486.450012,51.750001,47,55.099998,0,67.599998,69.400002,67.400002
20161229183000,470.0,486.450012,51.750001,47,55.099998,0,67.5,69.400002,67.400002
20161229184500,470.0,479.399994,50.999999,47,55.099998,0,67.5,69.400002,67.400002
20161229190000,470.0,479.399994,50.999999,47,55.099998,0,67.400002,69.400002,67.400002
20161229191500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,69.400002,67.400002
20161229193000,470.0,479.399994,50.999999,47,54.299999,0,67.400002,69.400002,67.400002
20161229194500,470.0,479.399994,50.999999,47,54.299999,0,67.300003,69.400002,67.400002
20161229200000,470.0,479.399994,50.999999,47,54.299999,0,67.300003,69.400002,67.400002
20161229201500,470.0,486.450012,51.750001,47,54.299999,0,67.199997,69.400002,67.400002
20161229203000,470.0,486.450012,51.750001,47,54.299999,0,67.199997,69.400002,67.400002
20161229204500,470.0,474.700012,50.500001,47,54.299999,0,67.199997,69.400002,67.400002
20161229210000,470.0,486.450012,51.750001,47,54.299999,0,67.199997,69.400002,67.400002
20161229211500,470.0,479.399994,50.999999,47,54.299999,100,67.099998,69.400002,67.400002
20161229213000,470.0,486.450012,51.750001,47,54.299999,100,67.099998,69.400002,67.400002
20161229214500,470.0,479.399994,50.999999,47,53.5,100,67.099998,69.400002,67.400002
20161229220000,470.0,502.899994,53.499999,47,53.5,100,67.0,69.400002,67.400002
20161229221500,470.0,493.5,52.5,47,53.5,100,66.900002,69.400002,67.400002
20161229223000,470.0,493.5,52.5,47,53.5,100,66.900002,69.400002,67.400002
20161229224500,470.0,486.450012,51.750001,47,54.700001,100,66.900002,69.400002,67.400002
20161229230000,470.0,479.399994,50.999999,47,62.799999,100,66.900002,69.400002,67.400002
20161229231500,470.0,479.399994,50.999999,47,65.800003,100,67.0,69.400002,67.400002
20161229233000,470.0,479.399994,50.999999,47,71.400002,100,67.099998,69.400002,67.400002
20161229234500,470.0,479.399994,50.999999,47,65.300003,100,67.199997,69.400002,67.400002
20161230000000,470.0,467.649994,49.749999,47,66.300003,100,67.300003,69.400002,67.400002
20161230001500,470.0,479.399994,50.999999,47,70.099998,100,67.400002,69.400002,67.400002
20161230003000,470.0,467.649994,49.749999,47,64.400002,100,67.400002,69.400002,67.400002
20161230004500,470.0,479.399994,50.999999,47,65.800003,100,67.5,69.400002,67.400002
20161230010000,470.0,479.399994,50.999999,47,70.099998,100,67.599998,69.400002,67.400002
20161230011500,470.0,479.399994,50.999999,47,64.599998,100,67.599998,69.400002,67.400002
20161230013000,470.0,479.399994,50.999999,47,60.099998,0,67.699997,69.400002,67.400002
20161230014500,470.0,486.450012,51.750001,47,51.099998,0,67.5,69.400002,67.400002
20161230020000,470.0,486.450012,51.750001,47,51.099998,0,67.400002,69.400002,67.400002
20161230021500,470.0,486.450012,51.750001,47,51.099998,0,67.199997,69.400002,67.400002
20161230023000,470.0,493.5,52.5,47,51.099998,100,67.099998,69.400002,67.400002
20161230024500,470.0,493.5,52.5,47,49.900002,100,66.900002,69.400002,67.400002
20161230030000,470.0,502.899994,53.499999,47,49.900002,100,66.800003,69.400002,67.400002
20161230031500,470.0,479.399994,50.999999,46,52.900002,100,66.699997,69.400002,67.400002
20161230033000,470.0,479.399994,50.999999,46,63.5,100,66.800003,69.400002,67.400002
20161230034500,470.0,479.399994,50.999999,46,68.199997,100,66.900002,69.400002,67.400002
20161230040000,470.0,479.399994,50.999999,46,68.199997,100,67.0,69.400002,67.400002
20161230041500,470.0,479.399994,50.999999,46,63.299999,100,67.099998,69.400002,67.400002
20161230043000,470.0,479.399994,50.999999,46,64.900002,100,67.099998,69.400002,67.400002
20161230044500,470.0,467.649994,49.749999,46,69.800003,100,67.199997,69.400002,67.400002
20161230050000,470.0,479.399994,50.999999,46,67.099998,100,67.199997,69.400002,67.400002
20161230051500,470.0,479.399994,50.999999,46,63.200001,100,67.300003,69.400002,67.400002
20161230053000,470.0,467.649994,49.749999,46,66.300003,100,67.300003,69.400002,67.400002
20161230054500,470.0,479.399994,50.999999,46,66.300003,100,67.400002,69.400002,67.400002
20161230060000,470.0,479.399994,50.999999,46,70.199997,100,67.400002,69.400002,67.400002
20161230061500,470.0,479.399994,50.999999,46,67.0,100,67.5,69.400002,67.400002
20161230063000,470.0,479.399994,50.999999,46,53.099998,0,67.599998,69.400002,67.400002
20161230064500,470.0,479.399994,50.999999,46,51.799999,0,67.5,69.400002,67.400002
20161230070000,470.0,486.450012,51.750001,46,51.099998,0,67.5,69.400002,67.400002
20161230071500,470.0,479.399994,50.999999,46,51.099998,0,67.400002,69.400002,67.400002
20161230073000,470.0,486.450012,51.750001,46,51.099998,0,67.300003,69.400002,67.400002
20161230074500,470.0,486.450012,51.750001,46,51.099998,0,67.300003,69.400002,67.400002
20161230080000,470.0,474.700012,50.500001,46,74.800003,100,67.599998,74.300003,72.300003
20161230081500,470.0,467.649994,49.749999,46,73.0,100,67.699997,74.300003,72.300003
20161230083000,470.0,467.649994,49.749999,46,86.800003,100,67.900002,74.300003,72.300003
20161230084500,470.0,467.649994,49.749999,46,75.599998,100,68.199997,74.300003,72.300003
20161230090000,470.0,451.200012,48.000001,46,74.400002,100,68.300003,74.300003,72.300003
20161230091500,470.0,474.700012,50.500001,46,88.0,100,68.5,74.300003,72.300003
20161230093000,470.0,458.25,48.75,46,74.900002,100,68.599998,74.300003,72.300003
20161230094500,470.0,451.200012,48.000001,46,84.800003,100,68.800003,74.300003,72.300003
20161230100000,470.0,451.200012,48.000001,46,78.599998,100,68.900002,74.300003,72.300003
20161230101500,470.0,434.75,46.25,46,77.800003,100,69.099998,74.300003,72.300003
20161230103000,470.0,434.75,46.25,46,82.5,100,69.199997,74.300003,72.300003
20161230104500,470.0,451.200012,48.000001,46,76.900002,100,69.300003,74.300003,72.300003
20161230110000,470.0,434.75,46.25,46,87.099998,100,69.300003,74.300003,72.300003
20161230111500,470.0,441.799988,46.999999,46,75.599998,100,69.300003,74.300003,72.300003
20161230113000,470.0,434.75,46.25,46,85.699997,100,69.199997,74.300003,72.300003
20161230114500,470.0,451.200012,48.000001,47,74.5,100,69.199997,74.300003,72.300003
20161230120000,470.0,451.200012,48.000001,47,88.199997,100,69.099998,74.300003,72.300003
20161230121500,470.0,441.799988,46.999999,47,75.5,100,69.199997,74.300003,72.300003
20161230123000,470.0,451.200012,48.000001,47,77.800003,100,69.199997,74.300003,72.300003
20161230124500,470.0,458.25,48.75,47,82.400002,100,69.400002,74.300003,72.300003
20161230130000,470.0,441.799988,46.999999,47,74.400002,100,69.400002,74.300003,72.300003
20161230131500,470.0,441.799988,46.999999,47,87.5,100,69.400002,74.300003,72.300003
20161230133000,470.0,441.799988,46.999999,47,75.300003,100,69.400002,74.300003,72.300003
20161230134500,470.0,441.799988,46.999999,47,80.800003,100,69.300003,74.300003,72.300003
20161230140000,470.0,458.25,48.75,47,79.199997,100,69.400002,74.300003,72.300003
20161230141500,470.0,451.200012,48.000001,47,75.900002,100,69.699997,74.300003,72.300003
20161230143000,470.0,441.799988,46.999999,47,86.5,100,69.800003,74.300003,72.300003
20161230144500,470.0,451.200012,48.000001,47,74.400002,100,69.800003,74.300003,72.300003
20161230150000,470.0,451.200012,48.000001,47,78.400002,100,69.900002,74.300003,72.300003
20161230151500,470.0,451.200012,48.000001,47,81.5,100,70.0,74.599998,72.599998
20161230153000,470.0,451.200012,48.000001,47,74.400002,100,70.0,74.599998,72.599998
20161230154500,470.0,451.200012,48.000001,47,81.400002,100,69.800003,74.599998,72.599998
20161230160000,470.0,458.25,48.75,47,77.900002,100,69.800003,74.599998,72.599998
20161230161500,470.0,451.200012,48.000001,47,76.199997,100,69.699997,74.599998,72.599998
20161230163000,470.0,458.25,48.75,47,86.699997,100,69.599998,74.599998,72.599998
20161230164500,470.0,441.799988,46.999999,47,74.900002,100,69.599998,74.599998,72.599998
20161230170000,470.0,451.200012,48.000001,47,74.900002,100,69.599998,74.599998,72.599998
20161230171500,470.0,458.25,48.75,47,88.0,100,69.599998,74.599998,72.599998
20161230173000,470.0,451.200012,48.000001,47,79.099998,100,69.599998,74.599998,72.599998
20161230174500,470.0,451.200012,48.000001,47,73.5,100,69.599998,74.599998,72.599998
20161230180000,470.0,451.200012,48.000001,47,84.800003,100,69.599998,74.599998,72.599998
20161230181500,470.0,441.799988,46.999999,47,79.0,100,69.599998,74.599998,72.599998
20161230183000,470.0,458.25,48.75,47,73.0,100,69.699997,74.599998,72.599998
20161230184500,470.0,451.200012,48.000001,47,79.800003,100,69.699997,74.599998,72.599998
20161230190000,470.0,451.200012,48.000001,47,83.599998,100,69.800003,74.599998,72.599998
20161230191500,470.0,458.25,48.75,47,74.800003,100,69.900002,74.599998,72.599998
20161230193000,470.0,458.25,48.75,47,74.0,100,69.900002,74.599998,72.599998
20161230194500,470.0,451.200012,48.000001,47,87.099998,100,69.900002,74.599998,72.599998
20161230200000,470.0,458.25,48.75,47,73.900002,100,69.900002,74.599998,72.599998
20161230201500,470.0,451.200012,48.000001,47,74.699997,100,69.900002,74.599998,72.599998
20161230203000,470.0,451.200012,48.000001,47,86.800003,100,69.900002,74.599998,72.599998
20161230204500,470.0,441.799988,46.999999,47,77.199997,100,69.900002,74.599998,72.599998
20161230210000,470.0,451.200012,48.000001,47,73.0,100,69.900002,74.599998,72.599998
20161230211500,470.0,451.200012,48.000001,47,83.0,100,69.900002,74.599998,72.599998
20161230213000,470.0,441.799988,46.999999,47,79.300003,100,69.900002,74.599998,72.599998
20161230214500,470.0,441.799988,46.999999,47,73.0,100,69.900002,74.599998,72.599998
20161230220000,470.0,458.25,48.75,47,78.300003,100,69.900002,74.599998,72.599998
20161230221500,470.0,451.200012,48.000001,47,84.900002,100,69.900002,74.599998,72.599998
20161230223000,470.0,451.200012,48.000001,47,76.900002,100,69.900002,74.599998,72.599998
20161230224500,470.0,451.200012,48.000001,47,73.0,100,69.900002,74.599998,72.599998
20161230230000,470.0,441.799988,46.999999,47,79.400002,100,69.900002,74.599998,72.599998
20161230231500,470.0,451.200012,48.000001,47,84.800003,100,69.900002,74.599998,72.599998
20161230233000,470.0,451.200012,48.000001,47,74.300003,100,69.900002,74.599998,72.599998
20161230234500,470.0,451.200012,48.000001,47,74.300003,100,70.0,74.599998,72.599998
20161231000000,470.0,441.799988,46.999999,47,87.300003,100,70.0,74.599998,72.599998
20161231001500,470.0,441.799988,46.999999,47,77.900002,100,70.0,74.599998,72.599998
20161231003000,470.0,451.200012,48.000001,47,72.5,100,70.0,74.599998,72.599998
20161231004500,470.0,458.25,48.75,47,81.800003,100,70.0,74.599998,72.599998
20161231010000,470.0,441.799988,46.999999,47,81.800003,100,70.0,74.599998,72.599998
20161231011500,470.0,467.649994,49.749999,8,73.400002,100,70.0,74.599998,72.599998
20161231013000,470.0,434.75,46.25,48,77.800003,100,70.0,74.599998,72.599998
20161231014500,470.0,458.25,48.75,48,78.699997,100,70.0,74.599998,72.599998
20161231020000,470.0,458.25,48.75,48,73.0,100,69.900002,74.599998,72.599998
20161231021500,470.0,458.25,48.75,48,85.199997,100,69.699997,74.599998,72.599998
20161231023000,470.0,458.25,48.75,48,78.099998,100,69.699997,74.599998,72.599998
20161231024500,470.0,441.799988,46.999999,48,72.599998,100,69.699997,74.599998,72.599998
20161231030000,470.0,451.200012,48.000001,48,79.099998,100,69.699997,74.599998,72.599998
20161231031500,470.0,451.200012,48.000001,48,85.699997,100,69.800003,74.599998,72.599998
20161231033000,470.0,451.200012,48.000001,48,77.199997,100,69.800003,74.599998,72.599998
20161231034500,470.0,451.200012,48.000001,48,73.0,100,69.900002,74.599998,72.599998
20161231040000,470.0,458.25,48.75,48,84.5,100,69.900002,74.599998,72.599998
20161231041500,470.0,451.200012,48.000001,48,79.099998,100,69.900002,74.599998,72.599998
20161231043000,470.0,441.799988,46.999999,48,73.0,100,70.0,74.599998,72.599998
20161231044500,470.0,451.200012,48.000001,48,84.5,100,70.0,74.599998,72.599998
20161231050000,470.0,451.200012,48.000001,48,78.199997,100,70.099998,74.599998,72.599998
20161231051500,470.0,451.200012,48.000001,48,73.0,100,70.099998,74.599998,72.599998
20161231053000,470.0,451.200012,48.000001,48,86.300003,100,70.199997,74.599998,72.599998
20161231054500,470.0,441.799988,46.999999,48,75.0,100,70.199997,74.599998,72.599998
20161231060000,470.0,441.799988,46.999999,48,77.400002,100,70.199997,74.599998,72.599998
20161231061500,470.0,451.200012,48.000001,48,85.099998,100,70.099998,74.5,72.5
20161231063000,470.0,451.200012,48.000001,48,74.0,100,70.099998,74.5,72.5
20161231064500,470.0,458.25,48.75,48,86.400002,100,70.099998,74.400002,72.400002
20161231070000,470.0,441.799988,46.999999,48,74.800003,100,70.099998,74.5,72.5
20161231071500,470.0,451.200012,48.000001,48,78.900002,100,70.099998,74.400002,72.400002
20161231073000,470.0,434.75,46.25,48,78.900002,100,70.099998,74.400002,72.400002
20161231074500,470.0,451.200012,48.000001,48,75.099998,100,70.099998,74.400002,72.400002
20161231080000,470.0,467.649994,49.749999,48,84.800003,100,70.099998,74.300003,72.300003
20161231081500,470.0,458.25,48.75,48,74.400002,100,70.199997,74.300003,72.300003
20161231083000,470.0,441.799988,46.999999,48,83.599998,100,70.199997,74.300003,72.300003
20161231084500,470.0,458.25,48.75,48,77.099998,100,70.199997,74.300003,72.300003
20161231090000,470.0,451.200012,48.000001,48,75.900002,100,70.199997,74.300003,72.300003
20161231091500,470.0,451.200012,48.000001,48,82.0,100,70.199997,74.300003,72.300003
20161231093000,470.0,441.799988,46.999999,48,74.0,100,70.300003,74.300003,72.300003
20161231094500,470.0,458.25,48.75,48,85.800003,100,70.300003,74.300003,72.300003
20161231100000,470.0,451.200012,48.000001,48,74.400002,100,70.400002,74.300003,72.300003
20161231101500,470.0,458.25,48.75,48,87.800003,100,70.400002,74.300003,72.300003
20161231103000,470.0,451.200012,48.000001,48,78.300003,100,70.5,74.300003,72.300003
20161231104500,470.0,434.75,46.25,48,76.099998,100,70.5,74.300003,72.300003
20161231110000,470.0,441.799988,46.999999,48,80.099998,100,70.5,74.300003,72.300003
20161231111500,470.0,441.799988,46.999999,48,75.900002,100,70.5,74.300003,72.300003
20161231113000,470.0,434.75,46.25,48,75.900002,100,70.5,74.300003,72.300003
20161231114500,470.0,434.75,46.25,48,80.300003,100,70.5,74.300003,72.300003
20161231120000,470.0,434.75,46.25,48,74.699997,100,70.5,74.300003,72.300003
20161231121500,470.0,451.200012,48.000001,48,86.400002,100,70.5,74.300003,72.300003
20161231123000,470.0,451.200012,48.000001,48,74.0,100,70.5,74.300003,72.300003
20161231124500,470.0,441.799988,46.999999,48,77.699997,100,70.400002,74.300003,72.300003
20161231130000,470.0,441.799988,46.999999,48,81.199997,100,70.400002,74.300003,72.300003
20161231131500,470.0,441.799988,46.999999,48,75.900002,100,70.400002,74.300003,72.300003
20161231133000,470.0,427.700012,45.500001,48,74.400002,100,70.5,74.300003,72.300003
20161231134500,470.0,427.700012,45.500001,48,82.199997,100,70.400002,74.300003,72.300003
20161231140000,470.0,451.200012,48.000001,48,83.099998,100,70.5,74.300003,72.300003
20161231141500,470.0,451.200012,48.000001,48,75.400002,100,70.5,74.300003,72.300003
20161231143000,470.0,451.200012,48.000001,48,77.699997,100,70.5,74.300003,72.300003
20161231144500,470.0,458.25,48.75,48,82.900002,100,70.5,74.300003,72.300003
20161231150000,470.0,441.799988,46.999999,48,82.900002,100,70.5,74.300003,72.300003
20161231151500,470.0,441.799988,46.999999,48,78.199997,100,70.5,74.300003,72.300003
20161231153000,470.0,434.75,46.25,48,79.5,100,70.5,74.300003,72.300003
20161231154500,470.0,441.799988,46.999999,48,73.5,100,70.5,74.300003,72.300003
20161231160000,470.0,441.799988,46.999999,48,87.900002,100,70.5,74.300003,72.300003
20161231161500,470.0,441.799988,46.999999,48,74.5,100,70.5,74.300003,72.300003
20161231163000,470.0,441.799988,46.999999,48,75.400002,100,70.5,74.300003,72.300003
20161231164500,470.0,434.75,46.25,48,88.0,100,70.5,74.300003,72.300003
20161231170000,470.0,451.200012,48.000001,48,74.400002,100,70.5,74.300003,72.300003
20161231171500,470.0,441.799988,46.999999,48,78.599998,100,70.5,74.300003,72.300003
20161231173000,470.0,441.799988,46.999999,48,84.099998,100,70.599998,74.300003,72.300003
20161231174500,470.0,441.799988,46.999999,48,74.900002,100,70.599998,74.300003,72.300003
20161231180000,470.0,427.700012,45.500001,48,74.900002,100,70.699997,74.300003,72.300003
20161231181500,470.0,441.799988,46.999999,48,86.5,100,70.599998,74.300003,72.300003
20161231183000,470.0,434.75,46.25,48,75.400002,100,70.699997,74.300003,72.300003
20161231184500,470.0,434.75,46.25,48,74.199997,100,70.599998,74.300003,72.300003
20161231190000,470.0,451.200012,48.000001,48,88.0,100,70.699997,74.300003,72.300003
20161231191500,470.0,441.799988,46.999999,48,73.5,100,70.599998,74.300003,72.300003
20161231193000,470.0,458.25,48.75,48,77.199997,100,70.599998,74.300003,72.300003
20161231194500,470.0,441.799988,46.999999,48,81.199997,100,70.5,74.300003,72.300003
