PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231200000,470.0,441.799988,46.999999,48,73.5,100,70.599998,74.300003,72.300003
20161231201500,470.0,451.200012,48.000001,48,81.400002,100,70.599998,74.300003,72.300003
20161231203000,470.0,451.200012,48.000001,48,74.400002,100,70.5,74.300003,72.300003
20161231204500,470.0,458.25,48.75,48,75.300003,100,70.5,74.300003,72.300003
20161231210000,470.0,467.649994,49.749999,48,86.800003,100,70.5,74.300003,72.300003
20161231211500,470.0,458.25,48.75,48,73.5,100,70.5,74.300003,72.300003
20161231213000,470.0,451.200012,48.000001,48,74.5,100,70.5,74.300003,72.300003
20161231214500,470.0,458.25,48.75,48,82.699997,100,70.400002,74.300003,72.300003
20161231220000,470.0,467.649994,49.749999,48,72.5,100,70.400002,74.300003,72.300003
20161231221500,470.0,458.25,48.75,48,81.400002,100,70.400002,74.300003,72.300003
20161231223000,470.0,458.25,48.75,48,74.0,100,70.400002,74.300003,72.300003
20161231224500,470.0,458.25,48.75,48,75.300003,100,70.400002,74.300003,72.300003
20161231230000,470.0,451.200012,48.000001,48,80.300003,100,70.400002,74.300003,72.300003
20161231231500,470.0,467.649994,49.749999,48,72.900002,100,70.300003,74.300003,72.300003
20161231233000,470.0,451.200012,48.000001,48,86.699997,100,70.300003,74.300003,72.300003
20161231234500,470.0,451.200012,48.000001,48,73.5,100,70.300003,74.300003,72.300003
20170101000000,470.0,451.200012,48.000001,48,79.099998,100,70.300003,74.300003,72.300003
20170101001500,470.0,458.25,48.75,48,77.0,100,70.300003,74.300003,72.300003
20170101003000,470.0,458.25,48.75,48,73.400002,100,70.300003,74.300003,72.300003
20170101004500,470.0,458.25,48.75,48,86.800003,100,70.300003,74.300003,72.300003
20170101010000,470.0,467.649994,49.749999,48,73.0,100,70.300003,74.300003,72.300003
20170101011500,470.0,458.25,48.75,48,75.300003,100,70.300003,74.300003,72.300003
20170101013000,470.0,458.25,48.75,48,83.5,100,70.400002,74.300003,72.300003
20170101014500,470.0,458.25,48.75,48,76.800003,100,70.400002,74.300003,72.300003
20170101020000,470.0,458.25,48.75,48,73.5,100,70.300003,74.300003,72.300003
20170101021500,470.0,458.25,48.75,48,81.900002,100,70.400002,74.300003,72.300003
20170101023000,470.0,451.200012,48.000001,48,74.599998,100,70.400002,74.300003,72.300003
20170101024500,470.0,441.799988,46.999999,48,73.400002,100,70.300003,74.300003,72.300003
20170101030000,470.0,451.200012,48.000001,48,82.199997,100,70.300003,74.300003,72.300003
20170101031500,470.0,451.200012,48.000001,48,72.699997,100,70.300003,74.300003,72.300003
20170101033000,470.0,458.25,48.75,48,84.900002,100,70.300003,74.300003,72.300003
20170101034500,470.0,451.200012,48.000001,48,74.400002,100,70.300003,74.300003,72.300003
20170101040000,470.0,451.200012,48.000001,48,76.300003,100,70.300003,74.300003,72.300003
20170101041500,470.0,458.25,48.75,48,81.900002,100,70.300003,74.300003,72.300003
20170101043000,470.0,458.25,48.75,48,73.400002,100,70.300003,74.300003,72.300003
20170101044500,470.0,451.200012,48.000001,48,85.400002,100,70.300003,74.300003,72.300003
20170101050000,470.0,441.799988,46.999999,48,73.0,100,70.300003,74.300003,72.300003
20170101051500,470.0,434.75,46.25,48,84.800003,100,70.300003,74.300003,72.300003
20170101053000,470.0,441.799988,46.999999,48,74.0,100,70.300003,74.300003,72.300003
20170101054500,470.0,451.200012,48.000001,48,77.099998,100,70.300003,74.300003,72.300003
20170101060000,470.0,451.200012,48.000001,48,80.599998,100,70.300003,74.300003,72.300003
20170101061500,470.0,451.200012,48.000001,48,73.0,100,70.300003,74.300003,72.300003
20170101063000,470.0,451.200012,48.000001,48,82.0,100,70.300003,74.300003,72.300003
20170101064500,470.0,451.200012,48.000001,48,73.599998,100,70.300003,74.300003,72.300003
20170101070000,470.0,451.200012,48.000001,48,80.099998,100,70.300003,74.300003,72.300003
20170101071500,470.0,441.799988,46.999999,48,77.900002,100,70.199997,74.300003,72.300003
20170101073000,470.0,451.200012,48.000001,48,73.5,100,70.199997,74.300003,72.300003
20170101074500,470.0,441.799988,46.999999,48,83.300003,100,70.199997,74.300003,72.300003
20170101080000,470.0,458.25,48.75,48,73.800003,100,70.300003,74.300003,72.300003
20170101081500,470.0,441.799988,46.999999,48,73.800003,100,70.300003,74.300003,72.300003
20170101083000,470.0,458.25,48.75,48,73.800003,100,70.199997,74.300003,72.300003
20170101084500,470.0,441.799988,46.999999,48,85.900002,100,70.199997,74.300003,72.300003
20170101090000,470.0,451.200012,48.000001,48,74.0,100,70.199997,74.300003,72.300003
20170101091500,470.0,451.200012,48.000001,48,73.0,100,70.199997,74.300003,72.300003
20170101093000,470.0,441.799988,46.999999,48,80.5,100,70.199997,74.300003,72.300003
20170101094500,470.0,441.799988,46.999999,48,74.0,100,70.199997,74.300003,72.300003
20170101100000,470.0,458.25,48.75,48,72.400002,100,70.199997,74.300003,72.300003
20170101101500,470.0,458.25,48.75,48,75.900002,100,70.199997,74.300003,72.300003
20170101103000,470.0,441.799988,46.999999,48,76.699997,100,70.199997,74.300003,72.300003
20170101104500,470.0,451.200012,48.000001,48,80.199997,100,70.199997,74.300003,72.300003
20170101110000,470.0,458.25,48.75,48,73.0,100,70.199997,74.300003,72.300003
20170101111500,470.0,451.200012,48.000001,48,84.199997,100,70.199997,74.300003,72.300003
20170101113000,470.0,441.799988,46.999999,48,73.5,100,70.199997,74.300003,72.300003
20170101114500,470.0,427.700012,45.500001,10,77.800003,100,70.199997,74.300003,72.300003
20170101120000,470.0,441.799988,46.999999,10,82.0,100,70.300003,74.300003,72.300003
20170101121500,470.0,493.5,52.5,50,77.699997,100,70.300003,74.300003,72.300003
20170101123000,470.0,479.399994,50.999999,49,74.0,100,70.300003,74.300003,72.300003
20170101124500,470.0,467.649994,49.749999,49,82.5,100,70.300003,74.300003,72.300003
20170101130000,470.0,458.25,48.75,49,72.800003,100,70.199997,74.300003,72.300003
20170101131500,470.0,467.649994,49.749999,49,82.5,100,70.300003,74.300003,72.300003
20170101133000,470.0,479.399994,50.999999,49,77.400002,100,70.300003,74.300003,72.300003
20170101134500,470.0,479.399994,50.999999,49,73.099998,100,70.300003,74.300003,72.300003
20170101140000,470.0,479.399994,50.999999,49,76.800003,100,70.300003,74.300003,72.300003
20170101141500,470.0,479.399994,50.999999,49,79.5,100,70.300003,74.300003,72.300003
20170101143000,470.0,486.450012,51.750001,49,82.099998,100,70.400002,74.300003,72.300003
20170101144500,470.0,486.450012,51.750001,49,82.099998,100,70.400002,74.300003,72.300003
20170101150000,470.0,467.649994,49.749999,49,77.199997,100,70.400002,74.300003,72.300003
20170101151500,470.0,467.649994,49.749999,49,73.0,100,70.400002,74.300003,72.300003
20170101153000,470.0,467.649994,49.749999,49,81.5,100,70.400002,74.300003,72.300003
20170101154500,470.0,467.649994,49.749999,49,74.0,100,70.400002,74.300003,72.300003
20170101160000,470.0,474.700012,50.500001,49,74.0,100,70.400002,74.300003,72.300003
20170101161500,470.0,467.649994,49.749999,49,79.800003,100,70.400002,74.300003,72.300003
20170101163000,470.0,479.399994,50.999999,49,72.0,100,70.400002,74.300003,72.300003
20170101164500,470.0,479.399994,50.999999,49,85.599998,100,70.400002,74.300003,72.300003
20170101170000,470.0,479.399994,50.999999,49,72.5,100,70.400002,74.300003,72.300003
20170101171500,470.0,467.649994,49.749999,49,82.300003,100,70.400002,74.300003,72.300003
20170101173000,470.0,479.399994,50.999999,49,72.5,100,70.400002,74.300003,72.300003
20170101174500,470.0,479.399994,50.999999,49,86.099998,100,70.400002,74.300003,72.300003
20170101180000,470.0,479.399994,50.999999,49,72.0,100,70.400002,74.300003,72.300003
20170101181500,470.0,479.399994,50.999999,49,83.099998,100,70.400002,74.300003,72.300003
20170101183000,470.0,479.399994,50.999999,49,83.099998,100,70.5,74.300003,72.300003
20170101184500,470.0,479.399994,50.999999,49,82.0,100,70.5,74.300003,72.300003
20170101190000,470.0,479.399994,50.999999,49,78.900002,100,70.5,74.300003,72.300003
20170101191500,470.0,479.399994,50.999999,49,83.300003,100,70.5,74.300003,72.300003
20170101193000,470.0,479.399994,50.999999,49,73.5,100,70.5,74.300003,72.300003
20170101194500,470.0,467.649994,49.749999,49,82.800003,100,70.5,74.300003,72.300003
20170101200000,470.0,474.700012,50.500001,49,73.5,100,70.5,74.300003,72.300003
20170101201500,470.0,474.700012,50.500001,49,78.099998,100,70.5,74.300003,72.300003
20170101203000,470.0,467.649994,49.749999,49,79.800003,100,70.5,74.300003,72.300003
20170101204500,470.0,467.649994,49.749999,49,73.0,100,70.599998,74.300003,72.300003
20170101210000,470.0,467.649994,49.749999,49,82.199997,100,70.5,74.300003,72.300003
20170101211500,470.0,474.700012,50.500001,49,73.5,100,70.5,74.300003,72.300003
20170101213000,470.0,474.700012,50.500001,49,78.199997,100,70.5,74.300003,72.300003
20170101214500,470.0,458.25,48.75,49,76.900002,100,70.400002,74.300003,72.300003
20170101220000,470.0,474.700012,50.500001,49,72.400002,100,70.400002,74.300003,72.300003
20170101221500,470.0,467.649994,49.749999,49,85.0,100,70.400002,74.300003,72.300003
20170101223000,470.0,474.700012,50.500001,49,72.0,100,70.300003,74.300003,72.300003
20170101224500,470.0,467.649994,49.749999,49,85.199997,100,70.300003,74.300003,72.300003
20170101230000,470.0,479.399994,50.999999,49,72.5,100,70.300003,74.300003,72.300003
20170101231500,470.0,458.25,48.75,49,78.300003,100,70.300003,74.300003,72.300003
20170101233000,470.0,479.399994,50.999999,49,74.400002,100,70.300003,74.300003,72.300003
20170101234500,470.0,479.399994,50.999999,49,74.400002,100,70.300003,74.300003,72.300003
20170102000000,470.0,479.399994,50.999999,49,75.400002,100,70.300003,74.300003,72.300003
20170102001500,470.0,467.649994,49.749999,49,84.800003,100,70.300003,74.300003,72.300003
20170102003000,470.0,467.649994,49.749999,49,73.5,100,70.300003,74.300003,72.300003
20170102004500,470.0,479.399994,50.999999,49,75.599998,100,70.300003,74.300003,72.300003
20170102010000,470.0,479.399994,50.999999,49,79.199997,100,70.300003,74.300003,72.300003
20170102011500,470.0,479.399994,50.999999,49,72.5,100,70.300003,74.300003,72.300003
20170102013000,470.0,458.25,48.75,49,82.300003,100,70.300003,74.300003,72.300003
20170102014500,470.0,467.649994,49.749999,49,73.400002,100,70.300003,74.300003,72.300003
20170102020000,470.0,467.649994,49.749999,49,78.599998,100,70.300003,74.300003,72.300003
20170102021500,470.0,486.450012,51.750001,49,78.599998,100,70.300003,74.300003,72.300003
20170102023000,470.0,474.700012,50.500001,49,73.0,100,70.300003,74.300003,72.300003
20170102024500,470.0,486.450012,51.750001,49,79.099998,100,70.300003,74.300003,72.300003
20170102030000,470.0,467.649994,49.749999,49,75.800003,100,70.300003,74.300003,72.300003
20170102031500,470.0,474.700012,50.500001,49,72.400002,100,70.300003,74.300003,72.300003
20170102033000,470.0,467.649994,49.749999,49,85.800003,100,70.300003,74.300003,72.300003
20170102034500,470.0,467.649994,49.749999,49,73.5,100,70.300003,74.300003,72.300003
20170102040000,470.0,474.700012,50.500001,49,83.300003,100,70.300003,74.300003,72.300003
20170102041500,470.0,467.649994,49.749999,49,73.0,100,70.300003,74.300003,72.300003
20170102043000,470.0,467.649994,49.749999,49,76.199997,100,70.300003,74.300003,72.300003
20170102044500,470.0,474.700012,50.500001,49,80.300003,100,70.300003,74.300003,72.300003
20170102050000,470.0,474.700012,50.500001,49,72.5,100,70.300003,74.300003,72.300003
20170102051500,470.0,467.649994,49.749999,49,78.800003,100,70.300003,74.300003,72.300003
20170102053000,470.0,474.700012,50.500001,49,74.0,100,70.300003,74.300003,72.300003
20170102054500,470.0,486.450012,51.750001,49,80.400002,100,70.400002,74.300003,72.300003
20170102060000,470.0,467.649994,49.749999,49,71.599998,100,70.300003,74.300003,72.300003
20170102061500,470.0,853.049988,90.749999,63,53.900002,0,70.400002,71.800003,69.800003
20170102063000,470.0,486.450012,51.750001,49,53.099998,0,70.099998,71.800003,69.800003
20170102064500,470.0,479.399994,50.999999,49,53.099998,0,70.0,71.800003,69.800003
20170102070000,470.0,493.5,52.5,49,53.099998,0,69.800003,71.800003,69.800003
20170102071500,470.0,479.399994,50.999999,48,53.099998,0,69.800003,71.800003,69.800003
20170102073000,470.0,479.399994,50.999999,48,53.099998,0,69.599998,71.800003,69.800003
20170102074500,470.0,911.799988,96.999999,65,53.099998,0,69.300003,69.0,67.0
20170102080000,470.0,921.200012,98.000001,65,53.099998,0,69.199997,69.0,67.0
20170102081500,470.0,921.200012,98.000001,65,53.099998,0,68.900002,69.0,67.0
20170102083000,470.0,921.200012,98.000001,65,53.099998,0,68.699997,69.0,67.0
20170102084500,470.0,867.150024,92.250003,62,53.099998,0,68.599998,69.0,67.0
20170102090000,470.0,721.450012,76.750001,57,53.099998,0,68.400002,69.0,67.0
20170102091500,470.0,613.349976,65.249997,53,53.099998,0,68.400002,69.0,67.0
20170102093000,470.0,479.399994,50.999999,48,53.099998,0,68.300003,69.0,67.0
20170102094500,470.0,479.399994,50.999999,48,53.099998,0,68.400002,69.0,67.0
20170102100000,470.0,479.399994,50.999999,48,53.099998,0,68.400002,69.0,67.0
20170102101500,470.0,479.399994,50.999999,48,53.099998,0,68.5,69.0,67.0
20170102103000,470.0,479.399994,50.999999,48,53.099998,0,68.5,69.0,67.0
20170102104500,470.0,479.399994,50.999999,48,53.099998,0,68.599998,69.0,67.0
20170102110000,470.0,467.649994,49.749999,48,53.099998,0,68.599998,69.0,67.0
20170102111500,470.0,474.700012,50.500001,48,53.099998,0,68.5,69.0,67.0
20170102113000,470.0,467.649994,49.749999,48,53.099998,0,68.599998,69.0,67.0
20170102114500,470.0,467.649994,49.749999,48,53.099998,0,68.5,69.0,67.0
20170102120000,470.0,467.649994,49.749999,48,53.099998,0,68.400002,69.0,67.0
20170102121500,470.0,474.700012,50.500001,48,53.099998,0,68.300003,69.0,67.0
20170102123000,470.0,474.700012,50.500001,48,53.099998,0,68.300003,69.0,67.0
20170102124500,470.0,467.649994,49.749999,48,53.099998,0,68.400002,69.0,67.0
20170102130000,470.0,479.399994,50.999999,48,53.099998,0,68.400002,69.0,67.0
20170102131500,470.0,479.399994,50.999999,48,53.099998,0,68.300003,69.0,67.0
20170102133000,470.0,467.649994,49.749999,48,53.099998,0,68.300003,69.0,67.0
20170102134500,470.0,467.649994,49.749999,48,53.099998,0,68.300003,69.0,67.0
20170102140000,470.0,474.700012,50.500001,48,53.099998,0,68.199997,69.0,67.0
20170102141500,470.0,474.700012,50.500001,48,53.099998,0,68.199997,69.0,67.0
20170102143000,470.0,467.649994,49.749999,48,53.099998,0,68.300003,69.0,67.0
20170102144500,470.0,458.25,48.75,48,53.099998,0,68.199997,69.0,67.0
20170102150000,470.0,474.700012,50.500001,48,53.099998,0,68.099998,69.0,67.0
20170102151500,470.0,474.700012,50.500001,48,54.299999,0,68.099998,69.0,67.0
20170102153000,470.0,467.649994,49.749999,48,53.5,0,68.099998,69.0,67.0
20170102154500,470.0,479.399994,50.999999,48,53.5,0,68.0,69.0,67.0
20170102160000,470.0,479.399994,50.999999,48,53.5,0,67.900002,69.0,67.0
20170102161500,470.0,467.649994,49.749999,48,53.5,0,67.900002,69.0,67.0
20170102163000,470.0,474.700012,50.500001,48,54.299999,0,67.900002,69.0,67.0
20170102164500,470.0,474.700012,50.500001,48,54.299999,0,67.900002,69.0,67.0
20170102170000,470.0,467.649994,49.749999,48,53.099998,0,67.800003,69.0,67.0
20170102171500,470.0,474.700012,50.500001,48,53.099998,0,67.800003,69.0,67.0
20170102173000,470.0,474.700012,50.500001,48,53.900002,0,67.699997,69.0,67.0
20170102174500,470.0,474.700012,50.500001,48,53.900002,0,67.699997,69.0,67.0
20170102180000,470.0,474.700012,50.500001,48,53.900002,0,67.599998,69.0,67.0
20170102181500,470.0,474.700012,50.500001,48,53.900002,0,67.599998,69.0,67.0
20170102183000,470.0,474.700012,50.500001,48,53.900002,0,67.599998,69.0,67.0
20170102184500,470.0,486.450012,51.750001,48,53.900002,0,67.599998,69.0,67.0
20170102190000,470.0,486.450012,51.750001,48,53.900002,0,67.599998,69.0,67.0
20170102191500,470.0,467.649994,49.749999,48,53.900002,0,67.599998,69.0,67.0
20170102193000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,69.0,67.0
20170102194500,470.0,479.399994,50.999999,48,53.900002,0,67.5,69.0,67.0
20170102200000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,69.0,67.0
20170102201500,470.0,479.399994,50.999999,48,53.900002,0,67.5,69.0,67.0
20170102203000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,69.0,67.0
20170102204500,470.0,479.399994,50.999999,48,53.900002,0,67.599998,69.0,67.0
20170102210000,470.0,479.399994,50.999999,48,53.900002,0,67.599998,69.0,67.0
20170102211500,470.0,486.450012,51.750001,48,53.900002,0,67.699997,69.0,67.0
20170102213000,470.0,479.399994,50.999999,48,53.900002,0,67.699997,69.0,67.0
20170102214500,470.0,479.399994,50.999999,48,53.900002,0,67.599998,69.0,67.0
20170102220000,470.0,458.25,48.75,48,53.900002,0,67.5,69.0,67.0
20170102221500,470.0,467.649994,49.749999,48,53.900002,0,67.400002,69.0,67.0
20170102223000,470.0,479.399994,50.999999,48,53.900002,0,67.400002,69.0,67.0
20170102224500,470.0,479.399994,50.999999,48,53.900002,0,67.300003,69.0,67.0
20170102230000,470.0,467.649994,49.749999,48,53.900002,0,67.300003,69.0,67.0
20170102231500,470.0,479.399994,50.999999,48,53.900002,0,67.199997,69.0,67.0
20170102233000,470.0,479.399994,50.999999,48,53.900002,0,67.199997,69.0,67.0
20170102234500,470.0,479.399994,50.999999,48,53.900002,0,67.199997,69.0,67.0
20170103000000,470.0,479.399994,50.999999,48,53.900002,0,67.199997,69.0,67.0
20170103001500,470.0,486.450012,51.750001,48,53.900002,0,67.199997,69.0,67.0
20170103003000,470.0,493.5,52.5,48,53.900002,0,67.099998,69.0,67.0
20170103004500,470.0,486.450012,51.750001,48,53.900002,0,67.099998,69.0,67.0
20170103010000,470.0,479.399994,50.999999,48,53.900002,0,67.099998,69.0,67.0
20170103011500,470.0,479.399994,50.999999,48,53.900002,0,67.099998,69.0,67.0
20170103013000,470.0,479.399994,50.999999,48,53.900002,0,67.099998,69.0,67.0
20170103014500,470.0,479.399994,50.999999,48,54.700001,0,67.099998,69.0,67.0
20170103020000,470.0,486.450012,51.750001,48,54.700001,0,67.0,69.0,67.0
20170103021500,470.0,474.700012,50.500001,48,54.700001,0,67.099998,69.0,67.0
20170103023000,470.0,474.700012,50.500001,48,54.700001,0,67.0,69.0,67.0
20170103024500,470.0,474.700012,50.500001,48,54.700001,0,67.099998,69.0,67.0
20170103030000,470.0,474.700012,50.500001,48,54.700001,0,67.0,69.0,67.0
20170103031500,470.0,474.700012,50.500001,48,54.700001,0,67.099998,69.0,67.0
20170103033000,470.0,474.700012,50.500001,48,54.700001,0,67.0,69.0,67.0
20170103034500,470.0,474.700012,50.500001,48,54.700001,0,67.0,69.0,67.0
20170103040000,470.0,467.649994,49.749999,48,54.700001,0,67.0,69.0,67.0
20170103041500,470.0,479.399994,50.999999,48,54.700001,0,67.0,69.0,67.0
20170103043000,470.0,479.399994,50.999999,48,54.700001,0,67.0,69.0,67.0
20170103044500,470.0,479.399994,50.999999,48,54.700001,0,67.0,69.0,67.0
20170103050000,470.0,479.399994,50.999999,48,54.700001,0,67.0,69.0,67.0
20170103051500,470.0,479.399994,50.999999,48,54.700001,0,66.900002,69.0,67.0
20170103053000,470.0,486.450012,51.750001,48,54.700001,0,66.900002,69.0,67.0
20170103054500,470.0,479.399994,50.999999,48,54.700001,0,66.900002,69.0,67.0
20170103060000,470.0,486.450012,51.750001,48,54.700001,0,67.0,69.0,67.0
20170103061500,470.0,486.450012,51.750001,48,72.900002,100,67.099998,71.300003,69.300003
20170103063000,470.0,486.450012,51.750001,48,74.0,100,67.5,71.300003,69.300003
20170103064500,470.0,479.399994,50.999999,48,86.800003,100,67.800003,71.300003,69.300003
20170103070000,470.0,479.399994,50.999999,48,73.0,100,68.099998,71.300003,69.300003
20170103071500,470.0,479.399994,50.999999,48,86.800003,100,68.300003,71.300003,69.300003
20170103073000,470.0,479.399994,50.999999,48,73.5,100,68.5,71.300003,69.300003
20170103074500,470.0,479.399994,50.999999,48,84.300003,100,68.699997,71.300003,69.300003
20170103080000,470.0,479.399994,50.999999,48,74.0,100,68.900002,71.300003,69.300003
20170103081500,470.0,479.399994,50.999999,48,87.400002,100,68.900002,71.300003,69.300003
20170103083000,470.0,458.25,48.75,48,74.0,100,69.0,71.300003,69.300003
20170103084500,470.0,451.200012,48.000001,48,83.0,100,69.099998,71.300003,69.300003
20170103090000,470.0,441.799988,46.999999,48,74.900002,100,69.099998,71.300003,69.300003
20170103091500,470.0,467.649994,49.749999,48,73.400002,100,69.199997,71.300003,69.300003
20170103093000,470.0,467.649994,49.749999,48,86.300003,100,69.400002,71.300003,69.300003
20170103094500,470.0,458.25,48.75,48,74.0,100,69.5,71.300003,69.300003
20170103100000,470.0,451.200012,48.000001,48,54.700001,0,69.599998,71.300003,69.300003
20170103101500,470.0,467.649994,49.749999,48,54.700001,0,69.300003,71.300003,69.300003
20170103103000,470.0,458.25,48.75,48,54.700001,0,69.199997,71.300003,69.300003
20170103104500,470.0,458.25,48.75,48,53.900002,0,69.199997,71.300003,69.300003
20170103110000,470.0,467.649994,49.749999,48,53.900002,100,69.099998,71.300003,69.300003
20170103111500,470.0,458.25,48.75,48,53.900002,100,68.900002,71.300003,69.300003
20170103113000,470.0,467.649994,49.749999,48,53.900002,100,68.699997,71.300003,69.300003
20170103114500,470.0,474.700012,50.500001,48,55.5,100,68.599998,71.300003,69.300003
20170103120000,470.0,474.700012,50.500001,48,66.5,100,68.599998,71.300003,69.300003
20170103121500,470.0,467.649994,49.749999,48,67.699997,100,68.699997,71.300003,69.300003
20170103123000,470.0,474.700012,50.500001,48,71.099998,100,68.800003,71.300003,69.300003
20170103124500,470.0,474.700012,50.500001,48,71.099998,100,68.900002,71.300003,69.300003
20170103130000,470.0,467.649994,49.749999,48,67.699997,100,69.099998,71.300003,69.300003
20170103131500,470.0,467.649994,49.749999,48,72.5,100,69.099998,71.300003,69.300003
20170103133000,470.0,467.649994,49.749999,48,68.099998,100,69.199997,71.300003,69.300003
20170103134500,470.0,474.700012,50.500001,48,68.099998,100,69.400002,71.300003,69.300003
20170103140000,470.0,467.649994,49.749999,48,69.599998,100,69.5,71.300003,69.300003
20170103141500,470.0,479.399994,50.999999,48,54.299999,0,69.5,71.300003,69.300003
20170103143000,470.0,458.25,48.75,48,53.5,0,69.300003,71.300003,69.300003
20170103144500,470.0,479.399994,50.999999,48,53.5,100,69.0,71.300003,69.300003
20170103150000,470.0,479.399994,50.999999,48,53.5,100,68.900002,71.300003,69.300003
20170103151500,470.0,479.399994,50.999999,48,54.299999,100,68.699997,71.300003,69.300003
20170103153000,470.0,479.399994,50.999999,48,55.900002,100,68.599998,71.300003,69.300003
20170103154500,470.0,479.399994,50.999999,48,72.0,100,68.699997,71.300003,69.300003
20170103160000,470.0,458.25,48.75,48,65.800003,100,68.800003,71.300003,69.300003
20170103161500,470.0,467.649994,49.749999,48,70.599998,100,68.900002,71.300003,69.300003
20170103163000,470.0,474.700012,50.500001,48,68.599998,100,68.900002,71.300003,69.300003
20170103164500,470.0,467.649994,49.749999,48,67.300003,100,69.0,71.300003,69.300003
20170103170000,470.0,467.649994,49.749999,48,72.400002,100,69.099998,71.300003,69.300003
20170103171500,470.0,458.25,48.75,48,70.099998,100,69.099998,71.300003,69.300003
20170103173000,470.0,458.25,48.75,48,66.800003,100,69.199997,71.300003,69.300003
20170103174500,470.0,458.25,48.75,48,70.400002,100,69.199997,71.300003,69.300003
20170103180000,470.0,458.25,48.75,48,70.400002,100,69.199997,71.300003,69.300003
20170103181500,470.0,441.799988,46.999999,48,66.800003,100,69.199997,71.300003,69.300003
20170103183000,470.0,451.200012,48.000001,48,72.900002,100,69.199997,71.300003,69.300003
20170103184500,470.0,458.25,48.75,48,66.300003,100,69.199997,71.300003,69.300003
20170103190000,470.0,451.200012,48.000001,48,73.900002,100,69.199997,71.300003,69.300003
20170103191500,470.0,451.200012,48.000001,48,66.300003,100,69.199997,71.300003,69.300003
20170103193000,470.0,451.200012,48.000001,48,73.099998,100,69.199997,71.300003,69.300003
20170103194500,470.0,451.200012,48.000001,48,66.300003,100,69.199997,71.300003,69.300003
20170103200000,470.0,451.200012,48.000001,48,71.5,100,69.199997,71.300003,69.300003
20170103201500,470.0,451.200012,48.000001,49,67.300003,100,69.199997,71.300003,69.300003
20170103203000,470.0,458.25,48.75,49,73.400002,100,69.199997,71.300003,69.300003
20170103204500,470.0,451.200012,48.000001,49,66.800003,100,69.199997,71.300003,69.300003
20170103210000,470.0,467.649994,49.749999,49,71.699997,100,69.199997,71.300003,69.300003
20170103211500,470.0,458.25,48.75,49,67.199997,100,69.199997,71.300003,69.300003
20170103213000,470.0,458.25,48.75,49,70.099998,100,69.199997,71.300003,69.300003
20170103214500,470.0,479.399994,50.999999,49,66.800003,100,69.199997,71.300003,69.300003
20170103220000,470.0,458.25,48.75,49,72.099998,100,69.199997,71.300003,69.300003
20170103221500,470.0,467.649994,49.749999,49,66.300003,100,69.199997,71.300003,69.300003
20170103223000,470.0,451.200012,48.000001,49,72.5,100,69.199997,71.300003,69.300003
20170103224500,470.0,474.700012,50.500001,49,66.300003,100,69.199997,71.300003,69.300003
20170103230000,470.0,467.649994,49.749999,49,72.0,100,69.199997,71.300003,69.300003
20170103231500,470.0,479.399994,50.999999,49,69.099998,100,69.199997,71.300003,69.300003
20170103233000,470.0,479.399994,50.999999,49,68.199997,100,69.199997,71.300003,69.300003
20170103234500,470.0,479.399994,50.999999,49,69.599998,100,69.199997,71.300003,69.300003
20170104000000,470.0,479.399994,50.999999,49,67.699997,100,69.099998,71.300003,69.300003
20170104001500,470.0,479.399994,50.999999,49,70.300003,100,69.099998,71.300003,69.300003
20170104003000,470.0,493.5,52.5,49,66.300003,100,69.099998,71.300003,69.300003
20170104004500,470.0,479.399994,50.999999,49,72.900002,100,69.199997,71.300003,69.300003
20170104010000,470.0,493.5,52.5,49,66.300003,100,69.199997,71.300003,69.300003
20170104011500,470.0,441.799988,46.999999,8,74.400002,0,69.199997,71.300003,69.300003
20170104013000,470.0,451.200012,48.000001,48,55.599998,0,69.199997,71.300003,69.300003
20170104014500,470.0,458.25,48.75,48,55.599998,0,69.099998,71.300003,69.300003
20170104020000,470.0,451.200012,48.000001,48,55.599998,100,68.900002,71.300003,69.300003
20170104021500,470.0,451.200012,48.000001,48,55.599998,100,68.699997,71.300003,69.300003
20170104023000,470.0,458.25,48.75,48,55.599998,100,68.699997,71.300003,69.300003
20170104024500,470.0,458.25,48.75,48,66.300003,100,68.599998,71.300003,69.300003
20170104030000,470.0,441.799988,46.999999,48,73.900002,100,68.699997,71.300003,69.300003
20170104031500,470.0,451.200012,48.000001,48,67.199997,100,68.800003,71.300003,69.300003
20170104033000,470.0,451.200012,48.000001,48,69.699997,100,68.800003,71.300003,69.300003
20170104034500,470.0,451.200012,48.000001,48,74.400002,100,68.900002,71.300003,69.300003
20170104040000,470.0,458.25,48.75,48,69.699997,100,68.900002,71.300003,69.300003
20170104041500,470.0,451.200012,48.000001,48,79.800003,100,69.0,71.300003,69.300003
20170104043000,470.0,451.200012,48.000001,48,74.099998,100,69.099998,71.300003,69.300003
20170104044500,470.0,451.200012,48.000001,48,70.599998,100,69.099998,71.300003,69.300003
20170104050000,470.0,451.200012,48.000001,48,79.5,100,69.199997,71.300003,69.300003
20170104051500,470.0,441.799988,46.999999,48,70.099998,100,69.199997,71.300003,69.300003
20170104053000,470.0,451.200012,48.000001,48,74.0,100,69.199997,71.300003,69.300003
20170104054500,470.0,451.200012,48.000001,48,74.800003,100,69.199997,71.300003,69.300003
20170104060000,470.0,434.75,46.25,48,69.699997,100,69.199997,71.300003,69.300003
20170104061500,470.0,451.200012,48.000001,48,79.099998,100,69.300003,71.300003,69.300003
20170104063000,470.0,451.200012,48.000001,48,70.099998,100,69.300003,71.300003,69.300003
20170104064500,470.0,458.25,48.75,48,79.199997,100,69.400002,71.300003,69.300003
20170104070000,470.0,451.200012,48.000001,48,70.099998,100,69.400002,71.300003,69.300003
20170104071500,470.0,451.200012,48.000001,48,79.199997,100,69.400002,71.300003,69.300003
20170104073000,470.0,441.799988,46.999999,48,56.0,0,69.5,71.300003,69.300003
20170104074500,470.0,451.200012,48.000001,48,55.200001,0,69.300003,71.300003,69.300003
20170104080000,470.0,451.200012,48.000001,48,55.200001,0,69.300003,71.300003,69.300003
20170104081500,470.0,467.649994,49.749999,48,55.200001,0,69.199997,71.300003,69.300003
20170104083000,470.0,467.649994,49.749999,48,55.200001,0,69.099998,71.300003,69.300003
20170104084500,470.0,458.25,48.75,48,55.200001,0,69.099998,71.300003,69.300003
20170104090000,470.0,458.25,48.75,48,55.200001,0,69.099998,71.300003,69.300003
20170104091500,470.0,458.25,48.75,48,55.200001,0,69.099998,71.300003,69.300003
20170104093000,470.0,474.700012,50.500001,48,55.200001,100,69.0,71.300003,69.300003
20170104094500,470.0,451.200012,48.000001,48,55.200001,100,68.900002,71.300003,69.300003
20170104100000,470.0,451.200012,48.000001,48,55.200001,100,68.900002,71.300003,69.300003
20170104101500,470.0,467.649994,49.749999,48,55.900002,100,68.800003,71.300003,69.300003
20170104103000,470.0,467.649994,49.749999,48,55.900002,100,68.900002,71.300003,69.300003
20170104104500,470.0,467.649994,49.749999,48,57.099998,100,68.900002,71.300003,69.300003
20170104110000,470.0,458.25,48.75,48,63.599998,100,68.900002,71.300003,69.300003
20170104111500,470.0,458.25,48.75,48,67.699997,100,68.900002,71.300003,69.300003
20170104113000,470.0,458.25,48.75,48,67.699997,100,68.900002,71.300003,69.300003
20170104114500,470.0,458.25,48.75,48,73.5,100,68.900002,71.300003,69.300003
20170104120000,470.0,467.649994,49.749999,48,67.699997,100,69.0,71.300003,69.300003
20170104121500,470.0,451.200012,48.000001,48,69.5,100,69.099998,71.300003,69.300003
20170104123000,470.0,451.200012,48.000001,48,78.300003,100,69.199997,74.300003,72.300003
20170104124500,470.0,451.200012,48.000001,48,74.900002,100,69.300003,74.300003,72.300003
20170104130000,470.0,451.200012,48.000001,48,87.400002,100,69.599998,74.300003,72.300003
20170104131500,470.0,451.200012,48.000001,48,75.900002,100,69.800003,74.300003,72.300003
20170104133000,470.0,451.200012,48.000001,48,82.699997,100,69.900002,74.300003,72.300003
20170104134500,470.0,451.200012,48.000001,48,75.400002,100,70.0,74.300003,72.300003
20170104140000,470.0,458.25,48.75,48,75.400002,100,70.099998,74.300003,72.300003
20170104141500,470.0,458.25,48.75,48,82.599998,100,70.199997,74.300003,72.300003
20170104143000,470.0,451.200012,48.000001,48,74.0,100,70.300003,74.300003,72.300003
20170104144500,470.0,451.200012,48.000001,48,84.300003,100,70.300003,74.300003,72.300003
20170104150000,470.0,467.649994,49.749999,48,75.400002,100,70.300003,74.300003,72.300003
20170104151500,470.0,458.25,48.75,48,75.400002,100,70.300003,74.300003,72.300003
20170104153000,470.0,451.200012,48.000001,48,85.099998,100,70.300003,74.300003,72.300003
20170104154500,470.0,458.25,48.75,48,74.400002,100,70.300003,74.300003,72.300003
20170104160000,470.0,458.25,48.75,48,83.599998,100,70.300003,74.300003,72.300003
20170104161500,470.0,458.25,48.75,48,75.800003,100,70.300003,74.300003,72.300003
20170104163000,470.0,467.649994,49.749999,48,77.699997,100,70.300003,74.300003,72.300003
20170104164500,470.0,467.649994,49.749999,48,77.699997,100,70.199997,74.300003,72.300003
20170104170000,470.0,474.700012,50.500001,48,75.0,100,70.300003,74.300003,72.300003
20170104171500,470.0,458.25,48.75,48,85.199997,100,70.300003,74.300003,72.300003
20170104173000,470.0,474.700012,50.500001,48,74.0,100,70.300003,74.300003,72.300003
20170104174500,470.0,451.200012,48.000001,48,89.199997,100,70.300003,74.300003,72.300003
20170104180000,470.0,467.649994,49.749999,48,74.400002,100,70.300003,74.300003,72.300003
20170104181500,470.0,467.649994,49.749999,48,89.199997,100,70.300003,74.300003,72.300003
20170104183000,470.0,467.649994,49.749999,48,74.400002,100,70.300003,74.300003,72.300003
20170104184500,470.0,474.700012,50.500001,48,89.199997,100,70.199997,74.300003,72.300003
20170104190000,470.0,458.25,48.75,48,74.400002,100,70.300003,74.300003,72.300003
20170104191500,470.0,474.700012,50.500001,48,89.199997,100,70.300003,74.300003,72.300003
20170104193000,470.0,458.25,48.75,48,75.300003,100,70.199997,74.300003,72.300003
20170104194500,470.0,467.649994,49.749999,48,88.300003,100,70.199997,74.300003,72.300003
20170104200000,470.0,467.649994,49.749999,48,75.0,100,70.199997,74.300003,72.300003
20170104201500,470.0,458.25,48.75,48,85.099998,100,70.199997,74.300003,72.300003
20170104203000,470.0,467.649994,49.749999,48,79.900002,100,70.199997,74.300003,72.300003
20170104204500,470.0,458.25,48.75,48,75.900002,100,70.199997,74.300003,72.300003
20170104210000,470.0,467.649994,49.749999,48,88.599998,100,70.199997,74.300003,72.300003
20170104211500,470.0,474.700012,50.500001,48,75.699997,100,70.199997,74.300003,72.300003
20170104213000,470.0,474.700012,50.500001,48,80.400002,100,70.199997,74.300003,72.300003
20170104214500,470.0,474.700012,50.500001,48,79.400002,100,70.199997,74.300003,72.300003
20170104220000,470.0,467.649994,49.749999,48,74.0,100,70.099998,74.300003,72.300003
20170104221500,470.0,458.25,48.75,48,84.0,100,70.0,74.300003,72.300003
20170104223000,470.0,474.700012,50.500001,48,81.900002,100,70.0,74.300003,72.300003
20170104224500,470.0,467.649994,49.749999,48,73.5,100,70.0,74.300003,72.300003
20170104230000,470.0,451.200012,48.000001,48,79.599998,100,70.0,74.300003,72.300003
20170104231500,470.0,467.649994,49.749999,48,84.199997,100,70.0,74.300003,72.300003
20170104233000,470.0,458.25,48.75,48,74.300003,100,69.900002,74.300003,72.300003
20170104234500,470.0,467.649994,49.749999,48,75.900002,100,70.0,74.300003,72.300003
20170105000000,470.0,458.25,48.75,48,86.900002,100,69.900002,74.300003,72.300003
20170105001500,470.0,458.25,48.75,48,76.5,100,69.900002,74.300003,72.300003
20170105003000,470.0,451.200012,48.000001,48,73.400002,100,69.900002,74.300003,72.300003
20170105004500,470.0,458.25,48.75,48,87.099998,100,69.900002,74.300003,72.300003
20170105010000,470.0,458.25,48.75,48,78.599998,100,70.0,74.300003,72.300003
20170105011500,470.0,467.649994,49.749999,48,72.599998,100,70.0,74.300003,72.300003
20170105013000,470.0,451.200012,48.000001,48,85.099998,100,70.099998,74.300003,72.300003
20170105014500,470.0,451.200012,48.000001,48,79.599998,100,70.099998,74.300003,72.300003
20170105020000,470.0,458.25,48.75,48,72.0,100,70.099998,74.300003,72.300003
20170105021500,470.0,458.25,48.75,48,80.5,100,70.099998,74.300003,72.300003
20170105023000,470.0,458.25,48.75,48,80.5,100,70.099998,74.300003,72.300003
20170105024500,470.0,458.25,48.75,48,71.900002,100,70.099998,74.300003,72.300003
20170105030000,470.0,467.649994,49.749999,48,74.400002,100,70.099998,74.300003,72.300003
20170105031500,470.0,458.25,48.75,48,87.400002,100,70.0,74.300003,72.300003
20170105033000,470.0,451.200012,48.000001,48,78.199997,100,70.099998,74.300003,72.300003
20170105034500,470.0,451.200012,48.000001,48,73.0,100,70.199997,74.300003,72.300003
20170105040000,470.0,441.799988,46.999999,48,82.400002,100,70.199997,74.300003,72.300003
20170105041500,470.0,451.200012,48.000001,48,81.400002,100,70.199997,74.300003,72.300003
20170105043000,470.0,458.25,48.75,48,73.5,100,70.199997,74.300003,72.300003
20170105044500,470.0,451.200012,48.000001,48,79.5,100,70.199997,74.300003,72.300003
20170105050000,470.0,441.799988,46.999999,48,84.599998,100,70.199997,74.300003,72.300003
20170105051500,470.0,458.25,48.75,48,75.599998,100,70.300003,74.300003,72.300003
20170105053000,470.0,458.25,48.75,48,74.0,100,70.300003,74.300003,72.300003
20170105054500,470.0,458.25,48.75,48,87.400002,100,70.300003,74.300003,72.300003
20170105060000,470.0,458.25,48.75,48,79.099998,100,70.300003,74.300003,72.300003
20170105061500,470.0,458.25,48.75,48,72.5,100,70.5,74.300003,72.300003
20170105063000,470.0,451.200012,48.000001,48,81.599998,100,70.5,74.300003,72.300003
20170105064500,470.0,458.25,48.75,48,72.300003,100,70.5,74.300003,72.300003
20170105070000,470.0,458.25,48.75,48,81.199997,100,70.5,74.300003,72.300003
20170105071500,470.0,885.950012,94.250001,62,53.900002,0,70.5,71.400002,69.400002
20170105073000,470.0,535.799988,56.999999,50,53.900002,0,70.099998,71.400002,69.400002
20170105074500,470.0,486.450012,51.750001,48,53.900002,0,69.900002,71.400002,69.400002
20170105080000,470.0,502.899994,53.499999,48,54.700001,0,69.699997,71.400002,69.400002
20170105081500,470.0,486.450012,51.750001,48,54.700001,0,69.5,71.400002,69.400002
20170105083000,470.0,493.5,52.5,48,55.5,0,69.300003,71.400002,69.400002
20170105084500,470.0,493.5,52.5,48,55.5,0,69.300003,71.400002,69.400002
20170105090000,470.0,493.5,52.5,48,56.299999,0,69.300003,71.400002,69.400002
20170105091500,470.0,486.450012,51.750001,48,56.299999,0,69.300003,71.400002,69.400002
20170105093000,470.0,493.5,52.5,48,55.599998,0,69.5,71.400002,69.400002
20170105094500,470.0,486.450012,51.750001,48,55.599998,0,69.5,71.400002,69.400002
20170105100000,470.0,486.450012,51.750001,48,55.599998,0,69.599998,71.400002,69.400002
20170105101500,470.0,474.700012,50.500001,47,55.599998,0,69.599998,71.400002,69.400002
20170105103000,470.0,474.700012,50.500001,47,55.599998,0,69.599998,71.400002,69.400002
20170105104500,470.0,467.649994,49.749999,47,55.599998,0,69.5,71.400002,69.400002
20170105110000,470.0,467.649994,49.749999,47,55.599998,0,69.5,71.400002,69.400002
20170105111500,470.0,479.399994,50.999999,47,55.599998,0,69.300003,71.400002,69.400002
20170105113000,470.0,479.399994,50.999999,47,55.599998,100,69.099998,71.400002,69.400002
20170105114500,470.0,451.200012,48.000001,47,54.299999,0,69.199997,71.400002,69.400002
20170105120000,470.0,467.649994,49.749999,47,54.299999,0,69.199997,71.400002,69.400002
20170105121500,470.0,474.700012,50.500001,47,54.299999,0,69.199997,71.400002,69.400002
20170105123000,470.0,467.649994,49.749999,47,54.299999,100,69.099998,71.400002,69.400002
20170105124500,470.0,467.649994,49.749999,47,54.299999,100,69.199997,71.400002,69.400002
20170105130000,470.0,458.25,48.75,47,54.299999,100,69.099998,71.400002,69.400002
20170105131500,470.0,458.25,48.75,47,54.299999,100,69.199997,71.400002,69.400002
20170105133000,470.0,458.25,48.75,47,54.299999,100,69.199997,71.400002,69.400002
20170105134500,470.0,441.799988,46.999999,47,54.299999,100,69.099998,71.400002,69.400002
20170105140000,470.0,458.25,48.75,47,54.299999,100,69.099998,71.400002,69.400002
20170105141500,470.0,458.25,48.75,47,54.299999,100,69.099998,71.400002,69.400002
20170105143000,470.0,458.25,48.75,47,53.5,100,69.099998,71.400002,69.400002
20170105144500,470.0,441.799988,46.999999,47,53.5,100,69.0,71.400002,69.400002
20170105150000,470.0,434.75,46.25,47,54.700001,100,68.900002,71.400002,69.400002
20170105151500,470.0,441.799988,46.999999,47,57.900002,100,68.800003,71.400002,69.400002
20170105153000,470.0,458.25,48.75,47,67.699997,100,68.800003,71.400002,69.400002
20170105154500,470.0,441.799988,46.999999,47,71.599998,100,68.900002,71.400002,69.400002
20170105160000,470.0,434.75,46.25,47,68.099998,100,68.900002,71.400002,69.400002
20170105161500,470.0,441.799988,46.999999,47,68.099998,100,69.0,71.400002,69.400002
20170105163000,470.0,451.200012,48.000001,47,73.199997,100,69.0,71.400002,69.400002
20170105164500,470.0,441.799988,46.999999,47,68.699997,100,69.099998,71.400002,69.400002
20170105170000,470.0,441.799988,46.999999,47,76.300003,100,69.099998,71.400002,69.400002
20170105171500,470.0,434.75,46.25,47,69.199997,100,69.099998,71.400002,69.400002
20170105173000,470.0,434.75,46.25,47,69.199997,100,69.199997,71.400002,69.400002
20170105174500,470.0,441.799988,46.999999,47,73.0,100,69.199997,71.400002,69.400002
20170105180000,470.0,441.799988,46.999999,47,71.0,100,69.199997,71.400002,69.400002
20170105181500,470.0,441.799988,46.999999,47,72.900002,100,69.300003,71.400002,69.400002
20170105183000,470.0,441.799988,46.999999,47,72.900002,100,69.300003,71.400002,69.400002
20170105184500,470.0,434.75,46.25,47,72.0,100,69.400002,71.400002,69.400002
20170105190000,470.0,441.799988,46.999999,47,75.300003,100,69.400002,71.400002,69.400002
20170105191500,470.0,451.200012,48.000001,48,68.699997,100,69.599998,71.400002,69.400002
20170105193000,470.0,451.200012,48.000001,48,70.599998,100,69.5,71.400002,69.400002
20170105194500,470.0,441.799988,46.999999,48,75.5,100,69.5,71.400002,69.400002
20170105200000,470.0,451.200012,48.000001,48,69.599998,100,69.5,71.400002,69.400002
20170105201500,470.0,467.649994,49.749999,48,78.0,100,69.599998,71.400002,69.400002
20170105203000,470.0,474.700012,50.500001,48,68.300003,100,69.599998,71.400002,69.400002
20170105204500,470.0,467.649994,49.749999,48,77.699997,100,69.599998,71.400002,69.400002
20170105210000,470.0,467.649994,49.749999,48,68.300003,100,69.599998,71.400002,69.400002
20170105211500,470.0,474.700012,50.500001,48,76.699997,100,69.599998,71.400002,69.400002
20170105213000,470.0,474.700012,50.500001,48,67.900002,100,69.5,71.400002,69.400002
20170105214500,470.0,474.700012,50.500001,48,77.199997,100,69.400002,71.400002,69.400002
20170105220000,470.0,467.649994,49.749999,48,69.0,100,69.5,71.400002,69.400002
20170105221500,470.0,467.649994,49.749999,48,70.300003,100,69.599998,71.400002,69.400002
20170105223000,470.0,479.399994,50.999999,48,73.900002,100,69.599998,71.400002,69.400002
20170105224500,470.0,467.649994,49.749999,48,68.199997,100,69.599998,71.400002,69.400002
20170105230000,470.0,474.700012,50.500001,48,76.300003,100,69.599998,71.400002,69.400002
20170105231500,470.0,467.649994,49.749999,48,67.699997,100,69.599998,71.400002,69.400002
20170105233000,470.0,474.700012,50.500001,48,76.300003,100,69.599998,71.400002,69.400002
20170105234500,470.0,474.700012,50.500001,48,68.199997,100,69.599998,71.400002,69.400002
20170106000000,470.0,474.700012,50.500001,48,68.900002,100,69.599998,71.400002,69.400002
20170106001500,470.0,474.700012,50.500001,48,72.900002,100,69.599998,71.400002,69.400002
20170106003000,470.0,474.700012,50.500001,48,67.199997,100,69.599998,71.400002,69.400002
20170106004500,470.0,474.700012,50.500001,48,68.800003,100,69.5,71.400002,69.400002
20170106010000,470.0,467.649994,49.749999,48,74.300003,100,69.5,71.400002,69.400002
20170106011500,470.0,486.450012,51.750001,48,67.0,100,69.400002,71.400002,69.400002
20170106013000,470.0,474.700012,50.500001,48,68.199997,100,69.400002,71.400002,69.400002
20170106014500,470.0,474.700012,50.500001,48,72.300003,100,69.400002,71.400002,69.400002
20170106020000,470.0,474.700012,50.500001,48,65.800003,100,69.300003,71.400002,69.400002
20170106021500,470.0,474.700012,50.500001,48,69.400002,100,69.300003,71.400002,69.400002
20170106023000,470.0,474.700012,50.500001,48,71.5,100,69.300003,71.400002,69.400002
20170106024500,470.0,474.700012,50.500001,48,64.900002,100,69.199997,71.400002,69.400002
20170106030000,470.0,486.450012,51.750001,48,69.300003,100,69.199997,71.400002,69.400002
20170106031500,470.0,479.399994,50.999999,48,72.0,100,69.199997,71.400002,69.400002
20170106033000,470.0,486.450012,51.750001,48,65.300003,100,69.199997,71.400002,69.400002
20170106034500,470.0,502.899994,53.499999,48,67.300003,100,69.099998,71.400002,69.400002
20170106040000,470.0,474.700012,50.500001,48,73.199997,100,69.099998,71.400002,69.400002
20170106041500,470.0,493.5,52.5,48,68.099998,100,69.099998,71.400002,69.400002
20170106043000,470.0,493.5,52.5,48,66.300003,100,69.099998,71.400002,69.400002
20170106044500,470.0,486.450012,51.750001,48,71.599998,100,69.099998,71.400002,69.400002
20170106050000,470.0,486.450012,51.750001,48,75.699997,100,69.0,71.400002,69.400002
20170106051500,470.0,502.899994,53.499999,48,70.099998,100,69.0,71.400002,69.400002
20170106053000,470.0,493.5,52.5,48,66.300003,100,69.0,71.400002,69.400002
20170106054500,470.0,479.399994,50.999999,47,74.699997,100,69.0,71.400002,69.400002
20170106060000,470.0,486.450012,51.750001,47,78.099998,100,69.0,71.400002,69.400002
20170106061500,470.0,486.450012,51.750001,47,70.099998,100,69.099998,71.400002,69.400002
20170106063000,470.0,479.399994,50.999999,47,69.199997,100,69.099998,71.400002,69.400002
20170106064500,470.0,479.399994,50.999999,47,80.699997,100,69.099998,71.400002,69.400002
20170106070000,470.0,479.399994,50.999999,47,74.300003,100,69.099998,71.400002,69.400002
20170106071500,470.0,493.5,52.5,47,68.199997,100,69.199997,71.400002,69.400002
20170106073000,470.0,486.450012,51.750001,47,75.599998,100,69.199997,71.400002,69.400002
20170106074500,470.0,486.450012,51.750001,47,77.099998,100,69.099998,71.400002,69.400002
20170106080000,470.0,486.450012,51.750001,47,70.099998,100,69.099998,71.400002,69.400002
20170106081500,470.0,486.450012,51.750001,47,68.699997,100,69.099998,71.400002,69.400002
20170106083000,470.0,486.450012,51.750001,47,80.300003,100,69.199997,71.400002,69.400002
20170106084500,470.0,493.5,52.5,47,75.300003,100,69.199997,71.400002,69.400002
20170106090000,470.0,486.450012,51.750001,47,68.099998,100,69.300003,71.400002,69.400002
20170106091500,470.0,493.5,52.5,47,68.099998,100,69.199997,71.400002,69.400002
20170106093000,470.0,474.700012,50.500001,47,81.0,100,69.199997,71.400002,69.400002
20170106094500,470.0,486.450012,51.750001,47,73.199997,100,69.099998,71.400002,69.400002
20170106100000,470.0,479.399994,50.999999,47,67.0,100,69.199997,71.400002,69.400002
20170106101500,470.0,486.450012,51.750001,47,70.300003,100,69.199997,71.400002,69.400002
20170106103000,470.0,479.399994,50.999999,47,80.599998,100,69.099998,71.400002,69.400002
20170106104500,470.0,486.450012,51.750001,47,71.599998,100,69.199997,71.400002,69.400002
20170106110000,470.0,486.450012,51.750001,47,66.800003,100,69.099998,71.400002,69.400002
20170106111500,470.0,486.450012,51.750001,47,74.199997,100,69.099998,71.400002,69.400002
20170106113000,470.0,493.5,52.5,47,80.099998,100,69.0,71.400002,69.400002
20170106114500,470.0,479.399994,50.999999,47,68.900002,100,68.900002,71.400002,69.400002
20170106120000,470.0,486.450012,51.750001,47,65.900002,100,68.900002,71.400002,69.400002
20170106121500,470.0,502.899994,53.499999,47,77.300003,100,68.699997,71.400002,69.400002
20170106123000,470.0,493.5,52.5,47,77.300003,100,68.599998,71.400002,69.400002
20170106124500,470.0,493.5,52.5,47,68.599998,100,68.599998,71.400002,69.400002
20170106130000,470.0,502.899994,53.499999,47,66.800003,100,68.5,71.400002,69.400002
20170106131500,470.0,486.450012,51.750001,47,78.5,100,68.5,71.400002,69.400002
20170106133000,470.0,486.450012,51.750001,47,74.400002,100,68.5,71.400002,69.400002
20170106134500,470.0,493.5,52.5,47,67.099998,100,68.400002,71.400002,69.400002
20170106140000,470.0,486.450012,51.750001,47,67.099998,100,68.400002,71.400002,69.400002
20170106141500,470.0,479.399994,50.999999,47,79.800003,100,68.300003,71.400002,69.400002
20170106143000,470.0,486.450012,51.750001,47,73.800003,100,68.300003,71.400002,69.400002
20170106144500,470.0,479.399994,50.999999,47,65.800003,100,68.199997,71.400002,69.400002
20170106150000,470.0,486.450012,51.750001,47,67.800003,100,68.199997,71.400002,69.400002
20170106151500,470.0,502.899994,53.499999,47,80.099998,100,68.199997,71.400002,69.400002
20170106153000,470.0,479.399994,50.999999,47,73.300003,100,68.099998,71.400002,69.400002
20170106154500,470.0,486.450012,51.750001,47,67.099998,100,68.099998,71.400002,69.400002
20170106160000,470.0,486.450012,51.750001,47,65.400002,100,68.099998,71.400002,69.400002
20170106161500,470.0,493.5,52.5,47,69.900002,100,68.099998,71.400002,69.400002
20170106163000,470.0,474.700012,50.500001,47,80.199997,100,68.099998,71.400002,69.400002
20170106164500,470.0,486.450012,51.750001,47,76.800003,100,68.099998,71.400002,69.400002
20170106170000,470.0,493.5,52.5,47,71.0,100,68.099998,71.400002,69.400002
20170106171500,470.0,502.899994,53.499999,47,66.199997,100,68.0,71.400002,69.400002
20170106173000,470.0,502.899994,53.499999,47,65.300003,100,68.0,71.400002,69.400002
20170106174500,470.0,479.399994,50.999999,47,71.699997,100,67.900002,71.400002,69.400002
20170106180000,470.0,479.399994,50.999999,47,79.599998,100,67.900002,71.400002,69.400002
20170106181500,470.0,479.399994,50.999999,47,74.199997,100,67.800003,71.400002,69.400002
20170106183000,470.0,486.450012,51.750001,47,68.599998,100,67.800003,71.400002,69.400002
20170106184500,470.0,479.399994,50.999999,47,64.400002,100,67.699997,71.400002,69.400002
20170106190000,470.0,479.399994,50.999999,47,66.800003,100,67.699997,71.400002,69.400002
20170106191500,470.0,486.450012,51.750001,47,77.699997,100,67.599998,71.400002,69.400002
