PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106193000,470.0,479.399994,50.999999,47,77.699997,100,67.5,71.400002,69.400002
20170106194500,470.0,493.5,52.5,47,70.400002,100,67.400002,71.400002,69.400002
20170106200000,470.0,486.450012,51.750001,47,64.800003,100,67.300003,71.400002,69.400002
20170106201500,470.0,493.5,52.5,47,66.400002,100,67.300003,71.400002,69.400002
20170106203000,470.0,486.450012,51.750001,47,78.300003,100,67.199997,71.400002,69.400002
20170106204500,470.0,479.399994,50.999999,47,76.599998,100,67.199997,71.400002,69.400002
20170106210000,470.0,479.399994,50.999999,47,71.0,100,67.099998,71.400002,69.400002
20170106211500,470.0,479.399994,50.999999,47,65.800003,100,67.099998,71.400002,69.400002
20170106213000,470.0,493.5,52.5,47,67.699997,100,67.0,71.400002,69.400002
20170106214500,470.0,479.399994,50.999999,47,77.0,100,67.0,71.400002,69.400002
20170106220000,470.0,493.5,52.5,47,77.0,100,66.900002,71.400002,69.400002
20170106221500,470.0,479.399994,50.999999,47,70.5,100,66.900002,71.400002,69.400002
20170106223000,470.0,486.450012,51.750001,47,64.400002,100,66.800003,71.400002,69.400002
20170106224500,470.0,493.5,52.5,47,67.300003,100,66.699997,71.400002,69.400002
20170106230000,470.0,493.5,52.5,47,79.400002,100,66.699997,71.400002,69.400002
20170106231500,470.0,486.450012,51.750001,47,74.699997,100,66.699997,71.400002,69.400002
20170106233000,470.0,479.399994,50.999999,47,69.0,100,66.599998,71.400002,69.400002
20170106234500,470.0,479.399994,50.999999,47,65.300003,100,66.599998,71.400002,69.400002
20170107000000,470.0,479.399994,50.999999,47,74.0,100,66.5,71.400002,69.400002
20170107001500,470.0,493.5,52.5,47,77.699997,100,66.5,71.400002,69.400002
20170107003000,470.0,502.899994,53.499999,47,71.0,100,66.400002,71.400002,69.400002
20170107004500,470.0,486.450012,51.750001,47,64.800003,100,66.400002,71.400002,69.400002
20170107010000,470.0,493.5,52.5,47,67.099998,100,66.300003,71.400002,69.400002
20170107011500,470.0,441.799988,46.999999,8,82.199997,100,66.300003,71.300003,69.300003
20170107013000,470.0,441.799988,46.999999,48,72.400002,100,66.199997,71.300003,69.300003
20170107014500,470.0,451.200012,48.000001,48,66.699997,100,66.199997,71.300003,69.300003
20170107020000,470.0,441.799988,46.999999,48,64.900002,100,66.199997,71.300003,69.300003
20170107021500,470.0,451.200012,48.000001,48,71.900002,100,66.099998,71.300003,69.300003
20170107023000,470.0,451.200012,48.000001,48,77.199997,100,66.099998,71.300003,69.300003
20170107024500,470.0,441.799988,46.999999,48,69.900002,100,66.099998,71.300003,69.300003
20170107030000,470.0,441.799988,46.999999,48,63.200001,100,66.0,71.300003,69.300003
20170107031500,470.0,441.799988,46.999999,48,68.800003,100,66.0,71.300003,69.300003
20170107033000,470.0,434.75,46.25,48,78.699997,100,65.900002,71.300003,69.300003
20170107034500,470.0,451.200012,48.000001,48,71.400002,100,65.900002,71.300003,69.300003
20170107040000,470.0,441.799988,46.999999,48,64.900002,100,65.800003,71.300003,69.300003
20170107041500,470.0,451.200012,48.000001,48,64.900002,100,65.800003,71.300003,69.300003
20170107043000,470.0,427.700012,45.500001,48,77.699997,100,65.699997,71.300003,69.300003
20170107044500,470.0,441.799988,46.999999,48,73.800003,100,65.699997,71.300003,69.300003
20170107050000,470.0,451.200012,48.000001,48,66.5,100,65.699997,71.300003,69.300003
20170107051500,470.0,434.75,46.25,48,64.400002,100,65.699997,71.300003,69.300003
20170107053000,470.0,451.200012,48.000001,48,76.599998,100,65.599998,71.300003,69.300003
20170107054500,470.0,441.799988,46.999999,48,74.599998,100,65.599998,71.300003,69.300003
20170107060000,470.0,441.799988,46.999999,48,66.800003,100,65.599998,71.300003,69.300003
20170107061500,470.0,441.799988,46.999999,48,64.199997,100,65.5,71.300003,69.300003
20170107063000,470.0,458.25,48.75,48,77.199997,100,65.5,71.300003,69.300003
20170107064500,470.0,458.25,48.75,48,71.900002,100,65.400002,71.300003,69.300003
20170107070000,470.0,434.75,46.25,48,64.300003,100,65.400002,71.300003,69.300003
20170107071500,470.0,458.25,48.75,48,66.900002,100,65.300003,71.300003,69.300003
20170107073000,470.0,434.75,46.25,48,76.800003,100,65.300003,71.300003,69.300003
20170107074500,470.0,441.799988,46.999999,48,69.099998,100,65.199997,71.300003,69.300003
20170107080000,470.0,458.25,48.75,48,63.099998,100,65.199997,71.300003,69.300003
20170107081500,470.0,451.200012,48.000001,48,69.0,100,65.099998,71.300003,69.300003
20170107083000,470.0,458.25,48.75,48,76.800003,100,65.099998,71.300003,69.300003
20170107084500,470.0,451.200012,48.000001,48,70.5,100,65.099998,71.300003,69.300003
20170107090000,470.0,451.200012,48.000001,48,64.400002,100,65.0,71.300003,69.300003
20170107091500,470.0,451.200012,48.000001,48,65.900002,100,65.099998,71.300003,69.300003
20170107093000,470.0,451.200012,48.000001,48,77.699997,100,65.099998,71.300003,69.300003
20170107094500,470.0,451.200012,48.000001,48,73.400002,100,65.0,71.300003,69.300003
20170107100000,470.0,451.200012,48.000001,48,67.5,100,65.0,71.300003,69.300003
20170107101500,470.0,441.799988,46.999999,48,64.5,100,65.0,71.300003,69.300003
20170107103000,470.0,441.799988,46.999999,48,75.699997,100,65.0,71.300003,69.300003
20170107104500,470.0,451.200012,48.000001,48,76.699997,100,65.0,71.300003,69.300003
20170107110000,470.0,458.25,48.75,48,70.5,100,65.0,71.300003,69.300003
20170107111500,470.0,441.799988,46.999999,48,64.400002,100,65.099998,71.300003,69.300003
20170107113000,470.0,451.200012,48.000001,48,66.400002,100,65.099998,71.300003,69.300003
20170107114500,470.0,441.799988,46.999999,48,78.900002,100,65.099998,71.300003,69.300003
20170107120000,470.0,427.700012,45.500001,48,75.699997,100,65.099998,71.300003,69.300003
20170107121500,470.0,434.75,46.25,48,70.400002,100,65.099998,71.300003,69.300003
20170107123000,470.0,434.75,46.25,48,64.599998,100,65.199997,71.300003,69.300003
20170107124500,470.0,441.799988,46.999999,48,67.800003,100,65.199997,71.300003,69.300003
20170107130000,470.0,434.75,46.25,48,78.900002,100,65.199997,71.300003,69.300003
20170107131500,470.0,441.799988,46.999999,48,75.699997,100,65.300003,71.300003,69.300003
20170107133000,470.0,441.799988,46.999999,48,69.599998,100,65.300003,71.300003,69.300003
20170107134500,470.0,434.75,46.25,48,64.400002,100,65.400002,71.300003,69.300003
20170107140000,470.0,441.799988,46.999999,48,67.400002,100,65.400002,71.300003,69.300003
20170107141500,470.0,434.75,46.25,48,78.400002,100,65.5,71.300003,69.300003
20170107143000,470.0,451.200012,48.000001,48,76.0,100,65.5,71.300003,69.300003
20170107144500,470.0,451.200012,48.000001,48,70.0,100,65.599998,71.300003,69.300003
20170107150000,470.0,441.799988,46.999999,48,64.0,100,65.599998,71.300003,69.300003
20170107151500,470.0,451.200012,48.000001,48,66.300003,100,65.599998,71.300003,69.300003
20170107153000,470.0,451.200012,48.000001,48,78.0,100,65.699997,71.300003,69.300003
20170107154500,470.0,451.200012,48.000001,48,74.599998,100,65.699997,71.300003,69.300003
20170107160000,470.0,458.25,48.75,48,69.099998,100,65.699997,71.300003,69.300003
20170107161500,470.0,458.25,48.75,48,64.0,100,65.800003,71.300003,69.300003
20170107163000,470.0,458.25,48.75,48,66.800003,100,65.800003,71.300003,69.300003
20170107164500,470.0,451.200012,48.000001,48,78.0,100,65.800003,71.300003,69.300003
20170107170000,470.0,451.200012,48.000001,48,74.099998,100,65.900002,71.300003,69.300003
20170107171500,470.0,451.200012,48.000001,48,69.0,100,66.0,71.300003,69.300003
20170107173000,470.0,458.25,48.75,48,64.0,100,66.0,71.300003,69.300003
20170107174500,470.0,458.25,48.75,48,65.900002,100,66.0,71.300003,69.300003
20170107180000,470.0,451.200012,48.000001,48,76.599998,100,66.0,71.300003,69.300003
20170107181500,470.0,451.200012,48.000001,48,74.300003,100,66.0,71.300003,69.300003
20170107183000,470.0,441.799988,46.999999,48,69.0,100,66.0,71.300003,69.300003
20170107184500,470.0,467.649994,49.749999,48,63.799999,100,66.0,71.300003,69.300003
20170107190000,470.0,451.200012,48.000001,48,66.199997,100,66.0,71.300003,69.300003
20170107191500,470.0,434.75,46.25,48,76.400002,100,66.0,71.300003,69.300003
20170107193000,470.0,467.649994,49.749999,48,74.300003,100,66.0,71.300003,69.300003
20170107194500,470.0,441.799988,46.999999,48,69.099998,100,65.900002,71.300003,69.300003
20170107200000,470.0,458.25,48.75,48,64.0,100,65.900002,71.300003,69.300003
20170107201500,470.0,474.700012,50.500001,48,65.900002,100,65.900002,71.300003,69.300003
20170107203000,470.0,451.200012,48.000001,48,77.400002,100,65.800003,71.300003,69.300003
20170107204500,470.0,451.200012,48.000001,48,73.300003,100,65.800003,71.300003,69.300003
20170107210000,470.0,441.799988,46.999999,48,68.099998,100,65.800003,71.300003,69.300003
20170107211500,470.0,458.25,48.75,48,63.599998,100,65.699997,71.300003,69.300003
20170107213000,470.0,458.25,48.75,48,66.599998,100,65.699997,71.300003,69.300003
20170107214500,470.0,458.25,48.75,48,77.699997,100,65.699997,71.300003,69.300003
20170107220000,470.0,451.200012,48.000001,48,72.300003,100,65.599998,71.300003,69.300003
20170107221500,470.0,458.25,48.75,48,67.099998,100,65.599998,71.300003,69.300003
20170107223000,470.0,467.649994,49.749999,48,63.0,100,65.599998,71.300003,69.300003
20170107224500,470.0,458.25,48.75,48,67.400002,100,65.5,71.300003,69.300003
20170107230000,470.0,458.25,48.75,48,77.199997,100,65.5,71.300003,69.300003
20170107231500,470.0,458.25,48.75,48,70.5,100,65.400002,71.300003,69.300003
20170107233000,470.0,467.649994,49.749999,48,66.199997,100,65.300003,71.300003,69.300003
20170107234500,470.0,474.700012,50.500001,48,62.799999,100,65.300003,71.300003,69.300003
20170108000000,470.0,458.25,48.75,48,70.099998,100,65.300003,71.300003,69.300003
20170108001500,470.0,467.649994,49.749999,48,75.699997,100,65.199997,71.300003,69.300003
20170108003000,470.0,458.25,48.75,48,68.5,100,65.099998,71.300003,69.300003
20170108004500,470.0,474.700012,50.500001,48,64.0,100,65.099998,71.300003,69.300003
20170108010000,470.0,474.700012,50.500001,48,62.799999,100,65.0,71.300003,69.300003
20170108011500,470.0,474.700012,50.500001,48,73.699997,100,65.0,71.300003,69.300003
20170108013000,470.0,474.700012,50.500001,48,73.699997,100,65.0,71.300003,69.300003
20170108014500,470.0,467.649994,49.749999,48,68.599998,100,64.900002,71.300003,69.300003
20170108020000,470.0,467.649994,49.749999,48,64.300003,100,64.900002,71.300003,69.300003
20170108021500,470.0,458.25,48.75,48,65.599998,100,64.900002,71.300003,69.300003
20170108023000,470.0,467.649994,49.749999,48,76.800003,100,64.800003,71.300003,69.300003
20170108024500,470.0,467.649994,49.749999,48,71.699997,100,64.800003,71.300003,69.300003
20170108030000,470.0,467.649994,49.749999,48,66.0,100,64.800003,71.300003,69.300003
20170108031500,470.0,474.700012,50.500001,48,61.599998,100,64.699997,71.300003,69.300003
20170108033000,470.0,474.700012,50.500001,48,67.699997,100,64.599998,71.300003,69.300003
20170108034500,470.0,467.649994,49.749999,48,77.199997,100,64.599998,71.300003,69.300003
20170108040000,470.0,467.649994,49.749999,48,70.199997,100,64.599998,71.300003,69.300003
20170108041500,470.0,474.700012,50.500001,48,64.599998,100,64.599998,71.300003,69.300003
20170108043000,470.0,474.700012,50.500001,48,64.599998,100,64.599998,71.300003,69.300003
20170108044500,470.0,458.25,48.75,48,73.0,100,64.599998,71.300003,69.300003
20170108050000,470.0,467.649994,49.749999,48,74.800003,100,64.599998,71.300003,69.300003
20170108051500,470.0,467.649994,49.749999,48,68.099998,100,64.5,71.300003,69.300003
20170108053000,470.0,467.649994,49.749999,48,64.0,100,64.5,71.300003,69.300003
20170108054500,470.0,467.649994,49.749999,48,67.0,100,64.5,71.300003,69.300003
20170108060000,470.0,467.649994,49.749999,48,76.199997,100,64.400002,71.300003,69.300003
20170108061500,470.0,467.649994,49.749999,48,68.599998,100,64.400002,71.300003,69.300003
20170108063000,470.0,467.649994,49.749999,48,64.400002,100,64.400002,71.300003,69.300003
20170108064500,470.0,467.649994,49.749999,48,64.400002,100,64.400002,71.300003,69.300003
20170108070000,470.0,467.649994,49.749999,48,76.400002,100,64.300003,71.300003,69.300003
20170108071500,470.0,474.700012,50.500001,48,71.300003,100,64.300003,71.300003,69.300003
20170108073000,470.0,474.700012,50.500001,48,64.699997,100,64.199997,71.300003,69.300003
20170108074500,470.0,493.5,52.5,48,63.299999,100,64.199997,71.300003,69.300003
20170108080000,470.0,467.649994,49.749999,48,74.199997,100,64.199997,71.300003,69.300003
20170108081500,470.0,479.399994,50.999999,48,75.5,100,64.199997,71.300003,69.300003
20170108083000,470.0,479.399994,50.999999,48,68.599998,100,64.199997,71.300003,69.300003
20170108084500,470.0,467.649994,49.749999,48,63.200001,100,64.199997,71.300003,69.300003
20170108090000,470.0,474.700012,50.500001,48,66.0,100,64.199997,71.300003,69.300003
20170108091500,470.0,467.649994,49.749999,48,77.699997,100,64.199997,71.300003,69.300003
20170108093000,470.0,467.649994,49.749999,48,75.099998,100,64.199997,71.300003,69.300003
20170108094500,470.0,467.649994,49.749999,48,70.0,100,64.199997,71.300003,69.300003
20170108100000,470.0,467.649994,49.749999,48,64.699997,100,64.300003,71.300003,69.300003
20170108101500,470.0,467.649994,49.749999,48,66.300003,100,64.300003,71.300003,69.300003
20170108103000,470.0,467.649994,49.749999,48,77.0,100,64.400002,71.300003,69.300003
20170108104500,470.0,451.200012,48.000001,48,74.300003,100,64.400002,71.300003,69.300003
20170108110000,470.0,467.649994,49.749999,48,69.099998,100,64.400002,71.300003,69.300003
20170108111500,470.0,458.25,48.75,48,64.0,100,64.400002,71.300003,69.300003
20170108113000,470.0,474.700012,50.500001,48,66.900002,100,64.400002,71.300003,69.300003
20170108114500,470.0,467.649994,49.749999,48,76.800003,100,64.400002,71.300003,69.300003
20170108120000,470.0,467.649994,49.749999,48,76.0,100,64.5,71.300003,69.300003
20170108121500,470.0,467.649994,49.749999,48,69.900002,100,64.599998,71.300003,69.300003
20170108123000,470.0,451.200012,48.000001,48,64.800003,100,64.599998,71.300003,69.300003
20170108124500,470.0,467.649994,49.749999,48,64.800003,100,64.599998,71.300003,69.300003
20170108130000,470.0,458.25,48.75,48,76.0,100,64.699997,71.300003,69.300003
20170108131500,470.0,467.649994,49.749999,48,76.0,100,64.800003,71.300003,69.300003
20170108133000,470.0,458.25,48.75,48,71.0,100,64.800003,71.300003,69.300003
20170108134500,470.0,467.649994,49.749999,48,65.699997,100,64.900002,71.300003,69.300003
20170108140000,470.0,458.25,48.75,48,64.099998,100,65.0,71.300003,69.300003
20170108141500,470.0,458.25,48.75,48,68.800003,100,65.0,71.300003,69.300003
20170108143000,470.0,458.25,48.75,48,79.099998,100,65.099998,71.300003,69.300003
20170108144500,470.0,451.200012,48.000001,48,74.300003,100,65.199997,71.300003,69.300003
20170108150000,470.0,467.649994,49.749999,48,68.0,100,65.300003,71.300003,69.300003
20170108151500,470.0,451.200012,48.000001,48,64.0,100,65.300003,71.300003,69.300003
20170108153000,470.0,467.649994,49.749999,48,68.400002,100,65.400002,71.300003,69.300003
20170108154500,470.0,458.25,48.75,48,79.199997,100,65.5,71.300003,69.300003
20170108160000,470.0,458.25,48.75,48,73.800003,100,65.5,71.300003,69.300003
20170108161500,470.0,451.200012,48.000001,48,67.199997,100,65.599998,71.300003,69.300003
20170108163000,470.0,451.200012,48.000001,48,64.400002,100,65.699997,71.300003,69.300003
20170108164500,470.0,458.25,48.75,48,69.400002,100,65.800003,71.300003,69.300003
20170108170000,470.0,458.25,48.75,48,78.699997,100,65.800003,71.300003,69.300003
20170108171500,470.0,458.25,48.75,48,74.300003,100,66.0,71.300003,69.300003
20170108173000,470.0,451.200012,48.000001,48,68.0,100,66.0,71.300003,69.300003
20170108174500,470.0,441.799988,46.999999,48,64.0,100,66.0,71.300003,69.300003
20170108180000,470.0,458.25,48.75,48,66.800003,100,66.199997,71.300003,69.300003
20170108181500,470.0,451.200012,48.000001,48,79.300003,100,66.300003,71.300003,69.300003
20170108183000,470.0,458.25,48.75,48,72.900002,100,64.0,71.300003,69.300003
20170108184500,470.0,451.200012,48.000001,48,64.400002,100,60.700001,71.300003,69.300003
20170108190000,470.0,441.799988,46.999999,48,66.0,100,59.200001,71.300003,69.300003
20170108191500,470.0,451.200012,48.000001,48,79.0,100,57.900002,71.300003,69.300003
20170108193000,470.0,451.200012,48.000001,48,74.300003,100,56.900002,71.300003,69.300003
20170108194500,470.0,451.200012,48.000001,48,69.099998,100,56.400002,71.300003,69.300003
20170108200000,470.0,451.200012,48.000001,48,63.599998,100,55.599998,71.300003,69.300003
20170108201500,470.0,458.25,48.75,48,64.900002,100,57.799999,71.300003,69.300003
20170108203000,470.0,458.25,48.75,48,73.699997,100,60.5,71.300003,69.300003
20170108204500,470.0,451.200012,48.000001,48,78.199997,100,61.799999,71.300003,69.300003
20170108210000,470.0,451.200012,48.000001,48,71.800003,100,62.400002,71.300003,69.300003
20170108211500,470.0,458.25,48.75,48,68.5,100,63.0,71.300003,69.300003
20170108213000,470.0,458.25,48.75,48,63.599998,100,63.5,71.300003,69.300003
20170108214500,470.0,451.200012,48.000001,48,65.5,100,63.799999,71.300003,69.300003
20170108220000,470.0,451.200012,48.000001,48,75.900002,100,64.099998,71.300003,69.300003
20170108221500,470.0,451.200012,48.000001,48,77.0,100,64.199997,71.300003,69.300003
20170108223000,470.0,451.200012,48.000001,48,71.900002,100,64.400002,71.300003,69.300003
20170108224500,470.0,451.200012,48.000001,48,67.099998,100,64.599998,71.300003,69.300003
20170108230000,470.0,467.649994,49.749999,48,64.0,100,64.699997,71.300003,69.300003
20170108231500,470.0,458.25,48.75,48,66.5,100,64.900002,71.300003,69.300003
20170108233000,470.0,467.649994,49.749999,48,76.699997,100,65.0,71.300003,69.300003
20170108234500,470.0,441.799988,46.999999,48,77.699997,100,65.0,71.300003,69.300003
20170109000000,470.0,458.25,48.75,48,72.0,100,65.099998,71.300003,69.300003
20170109001500,470.0,451.200012,48.000001,48,67.0,100,65.099998,71.300003,69.300003
20170109003000,470.0,451.200012,48.000001,48,64.400002,100,65.199997,71.300003,69.300003
20170109004500,470.0,458.25,48.75,48,67.400002,100,65.199997,71.300003,69.300003
20170109010000,470.0,458.25,48.75,48,78.699997,100,65.300003,71.300003,69.300003
20170109011500,470.0,451.200012,48.000001,48,73.400002,100,65.300003,71.300003,69.300003
20170109013000,470.0,441.799988,46.999999,48,69.900002,100,65.300003,71.300003,69.300003
20170109014500,470.0,467.649994,49.749999,48,64.0,100,65.300003,71.300003,69.300003
20170109020000,470.0,451.200012,48.000001,48,64.900002,100,65.400002,71.300003,69.300003
20170109021500,470.0,458.25,48.75,48,73.699997,100,65.400002,71.300003,69.300003
20170109023000,470.0,458.25,48.75,48,77.199997,100,65.400002,71.300003,69.300003
20170109024500,470.0,458.25,48.75,48,72.0,100,65.400002,71.300003,69.300003
20170109030000,470.0,458.25,48.75,48,66.099998,100,65.5,71.300003,69.300003
20170109031500,470.0,451.200012,48.000001,48,63.799999,100,65.5,71.300003,69.300003
20170109033000,470.0,451.200012,48.000001,48,67.800003,100,65.5,71.300003,69.300003
20170109034500,470.0,467.649994,49.749999,48,78.800003,100,65.5,71.300003,69.300003
20170109040000,470.0,451.200012,48.000001,48,74.800003,100,65.5,71.300003,69.300003
20170109041500,470.0,458.25,48.75,48,70.5,100,65.5,71.300003,69.300003
20170109043000,470.0,458.25,48.75,48,64.400002,100,65.5,71.300003,69.300003
20170109044500,470.0,441.799988,46.999999,48,64.400002,100,65.5,71.300003,69.300003
20170109050000,470.0,451.200012,48.000001,48,72.400002,100,65.5,71.300003,69.300003
20170109051500,470.0,458.25,48.75,48,79.199997,100,65.5,71.300003,69.300003
20170109053000,470.0,467.649994,49.749999,48,73.699997,100,65.5,71.300003,69.300003
20170109054500,470.0,458.25,48.75,48,69.699997,100,65.5,71.300003,69.300003
20170109060000,470.0,458.25,48.75,48,63.599998,100,65.599998,71.300003,69.300003
20170109061500,470.0,467.649994,49.749999,48,75.800003,100,65.800003,73.099998,71.099998
20170109063000,470.0,451.200012,48.000001,48,69.900002,100,65.800003,73.099998,71.099998
20170109064500,470.0,458.25,48.75,48,73.5,100,65.900002,73.099998,71.099998
20170109070000,470.0,467.649994,49.749999,48,85.699997,100,66.199997,73.099998,71.099998
20170109071500,470.0,441.799988,46.999999,48,80.199997,100,66.5,73.199997,71.199997
20170109073000,470.0,458.25,48.75,48,73.5,100,66.699997,73.199997,71.199997
20170109074500,470.0,451.200012,48.000001,48,77.199997,100,66.900002,73.199997,71.199997
20170109080000,470.0,441.799988,46.999999,48,86.900002,100,67.0,73.199997,71.199997
20170109081500,470.0,458.25,48.75,48,78.699997,100,67.199997,73.199997,71.199997
20170109083000,470.0,451.200012,48.000001,48,72.699997,100,67.300003,73.199997,71.199997
20170109084500,470.0,451.200012,48.000001,48,78.400002,100,67.5,73.199997,71.199997
20170109090000,470.0,441.799988,46.999999,48,82.5,100,67.699997,73.199997,71.199997
20170109091500,470.0,467.649994,49.749999,48,75.0,100,67.699997,73.199997,71.199997
20170109093000,470.0,434.75,46.25,48,73.5,100,67.800003,73.199997,71.199997
20170109094500,470.0,441.799988,46.999999,48,85.800003,100,67.900002,73.199997,71.199997
20170109100000,470.0,441.799988,46.999999,48,79.599998,100,68.099998,73.199997,71.199997
20170109101500,470.0,434.75,46.25,48,73.5,100,68.199997,73.199997,71.199997
20170109103000,470.0,434.75,46.25,48,81.800003,100,68.300003,73.199997,71.199997
20170109104500,470.0,458.25,48.75,48,79.099998,100,68.400002,75.300003,73.300003
20170109110000,470.0,441.799988,46.999999,48,73.5,100,68.400002,75.300003,73.300003
20170109111500,470.0,451.200012,48.000001,48,86.400002,100,68.5,75.300003,73.300003
20170109113000,470.0,434.75,46.25,48,78.099998,100,68.599998,75.300003,73.300003
20170109114500,470.0,434.75,46.25,48,74.900002,100,68.699997,75.300003,73.300003
20170109120000,470.0,451.200012,48.000001,49,87.099998,100,68.800003,75.300003,73.300003
20170109121500,470.0,451.200012,48.000001,49,75.800003,100,68.900002,75.300003,73.300003
20170109123000,470.0,451.200012,48.000001,49,75.800003,100,69.099998,75.300003,73.300003
20170109124500,470.0,441.799988,46.999999,49,87.300003,100,69.199997,75.300003,73.300003
20170109130000,470.0,441.799988,46.999999,49,73.400002,100,69.400002,75.300003,73.300003
20170109131500,470.0,434.75,46.25,49,76.900002,100,69.5,75.300003,73.300003
20170109133000,470.0,441.799988,46.999999,49,81.5,100,69.599998,75.300003,73.300003
20170109134500,470.0,441.799988,46.999999,49,73.199997,100,69.699997,75.300003,73.300003
20170109140000,470.0,441.799988,46.999999,49,87.400002,100,69.800003,75.300003,73.300003
20170109141500,470.0,434.75,46.25,49,74.5,100,69.900002,75.300003,73.300003
20170109143000,470.0,441.799988,46.999999,49,79.400002,100,70.0,75.300003,73.300003
20170109144500,470.0,458.25,48.75,49,79.400002,100,70.0,75.300003,73.300003
20170109150000,470.0,458.25,48.75,49,73.0,100,70.0,75.300003,73.300003
20170109151500,470.0,458.25,48.75,49,86.300003,100,70.099998,75.300003,73.300003
20170109153000,470.0,441.799988,46.999999,49,77.199997,100,70.099998,75.300003,73.300003
20170109154500,470.0,458.25,48.75,49,73.800003,100,70.099998,75.300003,73.300003
20170109160000,470.0,451.200012,48.000001,49,85.5,100,70.099998,75.300003,73.300003
20170109161500,470.0,474.700012,50.500001,49,73.400002,100,70.199997,75.300003,73.300003
20170109163000,470.0,458.25,48.75,49,77.300003,100,70.199997,75.300003,73.300003
20170109164500,470.0,467.649994,49.749999,49,77.300003,100,70.300003,75.300003,73.300003
20170109170000,470.0,441.799988,46.999999,49,73.5,100,70.400002,75.300003,73.300003
20170109171500,470.0,467.649994,49.749999,49,80.5,100,70.400002,75.300003,73.300003
20170109173000,470.0,467.649994,49.749999,49,74.400002,100,70.400002,75.300003,73.300003
20170109174500,470.0,451.200012,48.000001,49,77.199997,100,70.5,75.300003,73.300003
20170109180000,470.0,451.200012,48.000001,49,77.199997,100,70.599998,75.300003,73.300003
20170109181500,470.0,458.25,48.75,49,75.0,100,70.699997,75.300003,73.300003
20170109183000,470.0,467.649994,49.749999,49,78.900002,100,70.800003,75.300003,73.300003
20170109184500,470.0,451.200012,48.000001,49,74.800003,100,70.800003,75.300003,73.300003
20170109190000,470.0,458.25,48.75,49,76.900002,100,70.800003,75.300003,73.300003
20170109191500,470.0,479.399994,50.999999,49,78.199997,100,70.900002,75.300003,73.300003
20170109193000,470.0,458.25,48.75,49,73.599998,100,70.900002,75.300003,73.300003
20170109194500,470.0,467.649994,49.749999,49,81.699997,100,70.900002,75.300003,73.300003
20170109200000,470.0,474.700012,50.500001,49,72.099998,100,70.900002,75.300003,73.300003
20170109201500,470.0,467.649994,49.749999,49,86.199997,100,70.900002,75.300003,73.300003
20170109203000,470.0,474.700012,50.500001,49,74.5,100,70.900002,75.300003,73.300003
20170109204500,470.0,474.700012,50.500001,49,74.5,100,70.900002,75.300003,73.300003
20170109210000,470.0,467.649994,49.749999,49,84.599998,100,70.800003,75.300003,73.300003
20170109211500,470.0,458.25,48.75,49,73.400002,100,70.699997,75.199997,73.199997
20170109213000,470.0,458.25,48.75,49,75.400002,100,70.699997,75.199997,73.199997
20170109214500,470.0,467.649994,49.749999,49,81.5,100,70.800003,75.199997,73.199997
20170109220000,470.0,474.700012,50.500001,49,72.0,100,70.800003,75.199997,73.199997
20170109221500,470.0,458.25,48.75,49,78.699997,100,70.800003,75.099998,73.099998
20170109223000,470.0,458.25,48.75,49,78.699997,100,70.699997,75.099998,73.099998
20170109224500,470.0,474.700012,50.500001,49,72.300003,100,70.699997,75.099998,73.099998
20170109230000,470.0,458.25,48.75,49,85.599998,100,70.699997,75.0,73.0
20170109231500,470.0,458.25,48.75,49,77.699997,100,70.699997,75.099998,73.099998
20170109233000,470.0,458.25,48.75,49,72.5,100,70.699997,75.099998,73.099998
20170109234500,470.0,458.25,48.75,49,85.699997,100,70.699997,75.0,73.0
20170110000000,470.0,451.200012,48.000001,49,73.900002,100,70.800003,75.0,73.0
20170110001500,470.0,441.799988,46.999999,49,72.5,100,70.800003,75.0,73.0
20170110003000,470.0,451.200012,48.000001,49,83.599998,100,70.800003,75.0,73.0
20170110004500,470.0,451.200012,48.000001,49,79.099998,100,70.800003,75.0,73.0
20170110010000,470.0,441.799988,46.999999,49,72.5,100,70.800003,75.0,73.0
20170110011500,470.0,441.799988,46.999999,49,84.800003,100,70.800003,75.0,73.0
20170110013000,470.0,451.200012,48.000001,49,74.300003,100,70.800003,75.0,73.0
20170110014500,470.0,441.799988,46.999999,49,73.5,100,70.900002,75.0,73.0
20170110020000,470.0,458.25,48.75,49,85.400002,100,70.900002,75.0,73.0
20170110021500,470.0,458.25,48.75,49,72.900002,100,70.900002,75.0,73.0
20170110023000,470.0,458.25,48.75,49,77.400002,100,70.900002,75.0,73.0
20170110024500,470.0,467.649994,49.749999,49,77.400002,100,71.0,75.0,73.0
20170110030000,470.0,441.799988,46.999999,49,74.0,100,71.0,75.0,73.0
20170110031500,470.0,451.200012,48.000001,49,79.5,100,71.0,75.0,73.0
20170110033000,470.0,458.25,48.75,49,72.0,100,71.0,75.0,73.0
20170110034500,470.0,451.200012,48.000001,49,83.400002,100,71.0,75.0,73.0
20170110040000,470.0,467.649994,49.749999,49,75.300003,100,71.0,75.0,73.0
20170110041500,470.0,458.25,48.75,49,73.5,100,71.0,75.0,73.0
20170110043000,470.0,458.25,48.75,49,82.400002,100,71.0,75.0,73.0
20170110044500,470.0,451.200012,48.000001,49,72.0,100,71.0,75.0,73.0
20170110050000,470.0,434.75,46.25,49,82.199997,100,71.0,75.0,73.0
20170110051500,470.0,434.75,46.25,49,75.0,100,71.0,75.0,73.0
20170110053000,470.0,451.200012,48.000001,49,75.0,100,71.0,75.0,73.0
20170110054500,470.0,441.799988,46.999999,49,79.599998,100,71.0,75.0,73.0
20170110060000,470.0,441.799988,46.999999,49,72.0,100,71.0,75.0,73.0
20170110061500,470.0,441.799988,46.999999,49,85.900002,100,71.099998,75.0,73.0
20170110063000,470.0,451.200012,48.000001,49,73.400002,100,71.199997,75.0,73.0
20170110064500,470.0,427.700012,45.500001,49,78.800003,100,71.199997,75.0,73.0
20170110070000,470.0,434.75,46.25,49,76.900002,100,71.300003,75.0,73.0
20170110071500,470.0,458.25,48.75,50,75.900002,100,71.400002,75.0,73.0
20170110073000,470.0,451.200012,48.000001,50,73.800003,100,71.300003,75.0,73.0
20170110074500,470.0,467.649994,49.749999,50,86.0,100,71.300003,75.0,73.0
20170110080000,470.0,467.649994,49.749999,50,73.5,100,71.300003,75.0,73.0
20170110081500,470.0,467.649994,49.749999,50,74.400002,100,71.199997,75.0,73.0
20170110083000,470.0,451.200012,48.000001,50,86.199997,100,71.300003,75.0,73.0
20170110084500,470.0,458.25,48.75,50,73.0,100,71.5,75.0,73.0
20170110090000,470.0,458.25,48.75,50,73.0,100,71.400002,75.0,73.0
20170110091500,470.0,451.200012,48.000001,50,81.199997,100,71.400002,75.0,73.0
20170110093000,470.0,458.25,48.75,50,77.300003,100,71.900002,75.0,73.0
20170110094500,470.0,458.25,48.75,50,74.0,100,71.599998,75.0,73.0
20170110100000,470.0,451.200012,48.000001,50,72.599998,100,71.699997,75.0,73.0
20170110101500,470.0,451.200012,48.000001,50,83.599998,100,71.699997,75.0,73.0
20170110103000,470.0,467.649994,49.749999,50,75.400002,100,71.599998,75.0,73.0
20170110104500,470.0,467.649994,49.749999,50,72.599998,100,71.599998,75.0,73.0
20170110110000,470.0,458.25,48.75,50,78.0,100,71.699997,75.0,73.0
20170110111500,470.0,458.25,48.75,50,85.0,100,71.699997,75.0,73.0
20170110113000,470.0,479.399994,50.999999,50,74.400002,100,71.699997,73.599998,71.599998
20170110114500,470.0,458.25,48.75,50,78.099998,100,71.699997,73.599998,71.599998
20170110120000,470.0,434.75,46.25,50,73.5,100,71.699997,73.599998,71.599998
20170110121500,470.0,451.200012,48.000001,50,82.5,100,71.699997,73.599998,71.599998
20170110123000,470.0,458.25,48.75,50,73.0,100,71.699997,73.599998,71.599998
20170110124500,470.0,458.25,48.75,50,70.099998,100,71.800003,73.599998,71.599998
20170110130000,470.0,493.5,52.5,51,53.900002,0,71.599998,73.599998,71.599998
20170110131500,470.0,474.700012,50.500001,51,53.900002,0,71.400002,73.599998,71.599998
20170110133000,470.0,474.700012,50.500001,51,53.900002,100,71.099998,73.599998,71.599998
20170110134500,470.0,474.700012,50.500001,51,53.900002,100,70.900002,73.599998,71.599998
20170110140000,470.0,474.700012,50.500001,51,64.699997,100,70.800003,73.599998,71.599998
20170110141500,470.0,474.700012,50.500001,51,69.5,100,71.0,73.599998,71.599998
20170110143000,470.0,474.700012,50.500001,51,66.199997,100,71.199997,73.599998,71.599998
20170110144500,470.0,474.700012,50.500001,51,69.099998,100,71.099998,73.599998,71.599998
20170110150000,470.0,486.450012,51.750001,51,66.800003,100,71.099998,73.599998,71.599998
20170110151500,470.0,474.700012,50.500001,51,68.0,100,71.099998,73.599998,71.599998
20170110153000,470.0,467.649994,49.749999,51,76.599998,100,71.099998,73.599998,71.599998
20170110154500,470.0,479.399994,50.999999,51,70.099998,100,71.199997,73.599998,71.599998
20170110160000,470.0,479.399994,50.999999,51,71.400002,100,71.199997,73.599998,71.599998
20170110161500,470.0,479.399994,50.999999,51,78.199997,100,71.199997,73.599998,71.599998
20170110163000,470.0,458.25,48.75,51,69.699997,100,71.300003,73.599998,71.599998
20170110164500,470.0,467.649994,49.749999,51,74.800003,100,71.300003,73.599998,71.599998
20170110170000,470.0,467.649994,49.749999,51,73.5,100,71.300003,73.599998,71.599998
20170110171500,470.0,479.399994,50.999999,51,70.599998,100,71.300003,73.599998,71.599998
20170110173000,470.0,467.649994,49.749999,51,77.599998,100,71.400002,73.599998,71.599998
20170110174500,470.0,479.399994,50.999999,51,73.199997,100,71.400002,73.599998,71.599998
20170110180000,470.0,479.399994,50.999999,51,70.599998,100,71.400002,73.599998,71.599998
20170110181500,470.0,467.649994,49.749999,51,81.300003,100,71.400002,73.599998,71.599998
20170110183000,470.0,479.399994,50.999999,51,71.0,100,71.400002,73.599998,71.599998
20170110184500,470.0,467.649994,49.749999,51,71.0,100,71.5,73.599998,71.599998
20170110190000,470.0,458.25,48.75,51,79.400002,100,71.599998,73.599998,71.599998
20170110191500,470.0,458.25,48.75,51,71.099998,100,71.599998,73.599998,71.599998
20170110193000,470.0,467.649994,49.749999,51,72.0,100,71.599998,73.599998,71.599998
20170110194500,470.0,467.649994,49.749999,51,81.199997,100,71.699997,73.599998,71.599998
20170110200000,470.0,479.399994,50.999999,51,71.099998,100,71.699997,73.599998,71.599998
20170110201500,470.0,467.649994,49.749999,51,75.300003,100,71.599998,73.599998,71.599998
20170110203000,470.0,467.649994,49.749999,51,74.400002,100,71.400002,73.599998,71.599998
20170110204500,470.0,479.399994,50.999999,51,71.0,100,71.400002,73.599998,71.599998
20170110210000,470.0,479.399994,50.999999,51,82.0,100,71.300003,73.599998,71.599998
20170110211500,470.0,458.25,48.75,51,71.099998,100,71.300003,73.599998,71.599998
20170110213000,470.0,458.25,48.75,51,79.0,100,71.300003,73.599998,71.599998
20170110214500,470.0,479.399994,50.999999,51,73.0,100,71.300003,73.599998,71.599998
20170110220000,470.0,467.649994,49.749999,51,75.300003,100,71.300003,73.599998,71.599998
20170110221500,470.0,467.649994,49.749999,51,78.5,100,71.300003,73.599998,71.599998
20170110223000,470.0,458.25,48.75,51,73.0,100,71.199997,73.599998,71.599998
20170110224500,470.0,467.649994,49.749999,51,83.099998,100,71.199997,73.599998,71.599998
20170110230000,470.0,467.649994,49.749999,51,72.099998,100,71.199997,73.599998,71.599998
20170110231500,470.0,474.700012,50.500001,51,77.900002,100,71.199997,73.599998,71.599998
20170110233000,470.0,458.25,48.75,51,74.400002,100,71.199997,73.599998,71.599998
20170110234500,470.0,474.700012,50.500001,51,72.400002,100,71.199997,73.599998,71.599998
20170111000000,470.0,458.25,48.75,51,84.900002,100,71.199997,73.599998,71.599998
20170111001500,470.0,467.649994,49.749999,51,72.0,100,71.199997,73.599998,71.599998
20170111003000,470.0,474.700012,50.500001,51,79.099998,100,71.099998,73.599998,71.599998
20170111004500,470.0,467.649994,49.749999,51,74.800003,100,71.199997,73.599998,71.599998
20170111010000,470.0,467.649994,49.749999,51,76.800003,100,71.199997,73.599998,71.599998
20170111011500,470.0,441.799988,46.999999,9,76.800003,100,71.199997,73.599998,71.599998
20170111013000,470.0,434.75,46.25,48,55.599998,100,71.099998,73.599998,71.599998
20170111014500,470.0,441.799988,46.999999,48,55.599998,100,70.900002,73.599998,71.599998
20170111020000,470.0,458.25,48.75,48,72.099998,100,70.800003,73.599998,71.599998
20170111021500,470.0,458.25,48.75,48,67.699997,100,70.800003,73.599998,71.599998
20170111023000,470.0,441.799988,46.999999,48,76.400002,100,70.800003,73.599998,71.599998
20170111024500,470.0,451.200012,48.000001,48,71.599998,100,70.800003,73.599998,71.599998
20170111030000,470.0,451.200012,48.000001,48,79.599998,100,70.800003,73.599998,71.599998
20170111031500,470.0,451.200012,48.000001,48,75.400002,100,70.900002,73.599998,71.599998
20170111033000,470.0,441.799988,46.999999,48,75.400002,100,70.900002,73.599998,71.599998
20170111034500,470.0,458.25,48.75,48,83.0,100,71.0,73.599998,71.599998
20170111040000,470.0,451.200012,48.000001,48,74.400002,100,71.0,73.599998,71.599998
20170111041500,470.0,441.799988,46.999999,48,82.099998,100,71.0,73.599998,71.599998
20170111044500,470.0,441.799988,46.999999,11,75.400002,100,71.199997,73.599998,71.599998
20170111050000,470.0,441.799988,46.999999,11,81.5,100,71.199997,73.599998,71.599998
20170111051500,470.0,458.25,48.75,48,60.400002,100,71.300003,73.599998,71.599998
20170111053000,470.0,458.25,48.75,48,68.099998,100,71.199997,73.599998,71.599998
20170111054500,470.0,458.25,48.75,48,68.099998,100,71.099998,73.599998,71.599998
20170111060000,470.0,451.200012,48.000001,48,72.0,100,71.099998,73.599998,71.599998
20170111061500,470.0,467.649994,49.749999,48,68.699997,100,71.099998,73.599998,71.599998
20170111063000,470.0,441.799988,46.999999,48,72.400002,100,71.099998,73.599998,71.599998
20170111064500,470.0,467.649994,49.749999,48,72.400002,100,71.099998,73.599998,71.599998
20170111070000,470.0,434.75,46.25,48,75.300003,100,71.099998,73.599998,71.599998
20170111071500,470.0,451.200012,48.000001,48,76.400002,100,71.099998,73.599998,71.599998
20170111073000,470.0,451.200012,48.000001,48,78.199997,100,71.199997,73.599998,71.599998
20170111074500,470.0,467.649994,49.749999,48,74.900002,100,71.199997,73.599998,71.599998
20170111080000,470.0,458.25,48.75,48,76.199997,100,71.199997,73.599998,71.599998
20170111081500,470.0,451.200012,48.000001,48,82.099998,100,71.300003,73.599998,71.599998
20170111083000,470.0,451.200012,48.000001,48,73.0,100,71.300003,73.599998,71.599998
20170111084500,470.0,451.200012,48.000001,48,83.199997,100,71.400002,73.599998,71.599998
20170111090000,470.0,467.649994,49.749999,48,75.900002,100,71.400002,73.599998,71.599998
20170111091500,470.0,458.25,48.75,48,73.400002,100,71.599998,73.599998,71.599998
20170111093000,470.0,467.649994,49.749999,48,80.099998,100,71.699997,73.599998,71.599998
20170111094500,470.0,467.649994,49.749999,48,75.400002,100,71.699997,73.599998,71.599998
20170111100000,470.0,451.200012,48.000001,48,77.400002,100,71.800003,73.599998,71.599998
20170111101500,470.0,467.649994,49.749999,48,53.900002,0,71.800003,73.599998,71.599998
20170111103000,470.0,474.700012,50.500001,48,53.900002,0,71.699997,73.599998,71.599998
20170111104500,470.0,467.649994,49.749999,48,53.099998,0,71.400002,73.599998,71.599998
20170111110000,470.0,467.649994,49.749999,48,53.099998,100,71.199997,73.599998,71.599998
20170111111500,470.0,474.700012,50.500001,48,55.0,100,71.0,73.599998,71.599998
20170111113000,470.0,467.649994,49.749999,48,55.0,100,71.0,73.599998,71.599998
20170111114500,470.0,467.649994,49.749999,48,72.400002,100,70.800003,73.599998,71.599998
20170111120000,470.0,467.649994,49.749999,48,70.5,100,70.900002,73.599998,71.599998
20170111121500,470.0,458.25,48.75,48,68.099998,100,71.0,73.599998,71.599998
20170111123000,470.0,467.649994,49.749999,48,69.400002,100,71.199997,73.599998,71.599998
20170111124500,470.0,474.700012,50.500001,48,73.5,100,71.199997,73.599998,71.599998
20170111130000,470.0,467.649994,49.749999,48,76.300003,100,71.300003,73.599998,71.599998
20170111131500,470.0,458.25,48.75,48,69.199997,100,71.400002,73.599998,71.599998
20170111133000,470.0,467.649994,49.749999,48,76.400002,100,71.400002,73.599998,71.599998
20170111134500,470.0,458.25,48.75,47,69.199997,100,71.5,73.599998,71.599998
20170111140000,470.0,458.25,48.75,47,76.800003,100,71.5,73.599998,71.599998
20170111141500,470.0,467.649994,49.749999,47,68.699997,100,71.599998,73.599998,71.599998
20170111143000,470.0,467.649994,49.749999,47,73.5,100,71.599998,73.599998,71.599998
20170111144500,470.0,458.25,48.75,47,71.5,100,71.599998,73.599998,71.599998
20170111150000,470.0,474.700012,50.500001,47,69.699997,100,71.599998,73.599998,71.599998
20170111151500,470.0,474.700012,50.500001,47,75.400002,100,71.5,73.599998,71.599998
20170111153000,470.0,486.450012,51.750001,47,69.199997,100,71.400002,73.599998,71.599998
20170111154500,470.0,458.25,48.75,47,70.699997,100,71.300003,73.599998,71.599998
20170111160000,470.0,458.25,48.75,47,77.599998,100,71.300003,73.599998,71.599998
20170111161500,470.0,467.649994,49.749999,47,70.5,100,71.300003,73.599998,71.599998
20170111163000,470.0,474.700012,50.500001,47,74.0,100,71.300003,73.599998,71.599998
20170111164500,470.0,458.25,48.75,47,76.5,100,71.300003,73.599998,71.599998
20170111170000,470.0,458.25,48.75,47,70.599998,100,71.400002,73.599998,71.599998
20170111171500,470.0,467.649994,49.749999,47,78.699997,100,71.400002,73.599998,71.599998
20170111173000,470.0,458.25,48.75,47,69.699997,100,71.400002,73.599998,71.599998
20170111174500,470.0,474.700012,50.500001,47,78.099998,100,71.400002,73.599998,71.599998
20170111180000,470.0,467.649994,49.749999,47,70.099998,100,71.400002,73.599998,71.599998
20170111181500,470.0,458.25,48.75,47,78.699997,100,71.400002,73.599998,71.599998
20170111183000,470.0,474.700012,50.500001,47,69.699997,100,71.400002,73.599998,71.599998
20170111184500,470.0,474.700012,50.500001,47,76.099998,100,71.300003,73.599998,71.599998
20170111190000,470.0,474.700012,50.500001,47,71.0,100,71.300003,73.599998,71.599998
20170111191500,470.0,467.649994,49.749999,47,73.0,100,71.300003,73.599998,71.599998
20170111193000,470.0,474.700012,50.500001,47,75.199997,100,71.300003,73.599998,71.599998
20170111194500,470.0,467.649994,49.749999,47,71.099998,100,71.300003,73.599998,71.599998
20170111200000,470.0,458.25,48.75,47,78.5,100,71.300003,73.599998,71.599998
20170111201500,470.0,467.649994,49.749999,47,71.599998,100,71.300003,73.599998,71.599998
20170111203000,470.0,458.25,48.75,47,80.599998,100,71.300003,73.599998,71.599998
20170111204500,470.0,467.649994,49.749999,47,71.599998,100,71.300003,73.599998,71.599998
20170111210000,470.0,458.25,48.75,47,81.099998,100,71.300003,73.599998,71.599998
20170111211500,470.0,467.649994,49.749999,47,72.0,100,71.300003,73.599998,71.599998
20170111213000,470.0,451.200012,48.000001,47,82.0,100,71.300003,73.599998,71.599998
20170111214500,470.0,458.25,48.75,47,72.0,100,71.300003,73.599998,71.599998
20170111220000,470.0,458.25,48.75,47,82.099998,100,71.300003,73.599998,71.599998
20170111221500,470.0,474.700012,50.500001,47,72.800003,100,71.400002,73.599998,71.599998
20170111223000,470.0,451.200012,48.000001,47,79.699997,100,71.400002,73.599998,71.599998
20170111224500,470.0,458.25,48.75,47,72.5,100,71.400002,73.599998,71.599998
20170111230000,470.0,458.25,48.75,47,79.900002,100,71.5,73.599998,71.599998
20170111231500,470.0,474.700012,50.500001,47,72.900002,100,71.5,73.599998,71.599998
20170111233000,470.0,474.700012,50.500001,47,78.300003,100,71.5,73.599998,71.599998
20170111234500,470.0,458.25,48.75,47,74.900002,100,71.5,73.599998,71.599998
20170112000000,470.0,474.700012,50.500001,47,74.900002,100,71.599998,73.599998,71.599998
20170112001500,470.0,474.700012,50.500001,47,77.699997,100,71.599998,73.599998,71.599998
20170112003000,470.0,451.200012,48.000001,47,73.0,100,71.599998,73.599998,71.599998
20170112004500,470.0,441.799988,46.999999,47,80.5,100,71.5,73.599998,71.599998
20170112010000,470.0,467.649994,49.749999,47,72.0,100,71.5,73.599998,71.599998
20170112011500,470.0,467.649994,49.749999,47,83.099998,100,71.400002,73.599998,71.599998
20170112013000,470.0,458.25,48.75,47,72.0,100,71.5,73.599998,71.599998
20170112014500,470.0,451.200012,48.000001,47,83.0,100,71.5,73.599998,71.599998
20170112020000,470.0,458.25,48.75,47,72.0,100,71.400002,73.599998,71.599998
20170112021500,470.0,458.25,48.75,47,82.900002,100,71.400002,73.599998,71.599998
20170112023000,470.0,458.25,48.75,47,72.0,100,71.400002,73.599998,71.599998
20170112024500,470.0,458.25,48.75,47,82.099998,100,71.400002,73.599998,71.599998
20170112030000,470.0,451.200012,48.000001,47,72.400002,100,71.400002,73.599998,71.599998
20170112031500,470.0,458.25,48.75,47,78.900002,100,71.400002,73.599998,71.599998
20170112033000,470.0,467.649994,49.749999,47,72.0,100,71.400002,73.599998,71.599998
20170112034500,470.0,451.200012,48.000001,47,78.900002,100,71.400002,73.599998,71.599998
20170112040000,470.0,458.25,48.75,47,72.400002,100,71.400002,73.599998,71.599998
20170112041500,470.0,458.25,48.75,47,78.400002,100,71.400002,73.599998,71.599998
20170112043000,470.0,458.25,48.75,47,76.199997,100,71.400002,73.599998,71.599998
20170112044500,470.0,474.700012,50.500001,47,83.199997,100,71.400002,73.599998,71.599998
20170112050000,470.0,474.700012,50.500001,47,72.0,100,71.400002,73.599998,71.599998
20170112051500,470.0,467.649994,49.749999,47,79.199997,100,71.400002,73.599998,71.599998
20170112053000,470.0,458.25,48.75,47,73.400002,100,71.400002,73.599998,71.599998
20170112054500,470.0,458.25,48.75,47,72.0,100,71.5,73.599998,71.599998
20170112060000,470.0,474.700012,50.500001,47,73.5,100,71.5,73.599998,71.599998
20170112061500,470.0,937.650024,99.750003,65,53.900002,0,71.400002,70.800003,68.800003
20170112063000,470.0,893.0,95.0,64,53.900002,0,71.0,70.800003,68.800003
20170112064500,470.0,893.0,95.0,63,53.900002,0,70.699997,70.800003,68.800003
20170112070000,470.0,799.0,85.0,60,53.900002,0,70.300003,70.800003,68.800003
20170112071500,470.0,596.900024,63.500003,52,53.900002,0,70.099998,70.800003,68.800003
20170112073000,470.0,479.399994,50.999999,48,53.900002,0,70.0,70.800003,68.800003
20170112074500,470.0,486.450012,51.750001,48,53.900002,0,69.900002,70.800003,68.800003
20170112080000,470.0,493.5,52.5,48,53.900002,0,69.800003,70.800003,68.800003
20170112081500,470.0,502.899994,53.499999,48,53.900002,0,69.800003,70.800003,68.800003
20170112083000,470.0,486.450012,51.750001,48,53.900002,0,69.800003,70.800003,68.800003
20170112084500,470.0,486.450012,51.750001,48,53.900002,0,69.900002,70.800003,68.800003
20170112090000,470.0,486.450012,51.750001,48,53.900002,0,69.900002,70.800003,68.800003
20170112091500,470.0,486.450012,51.750001,48,53.900002,0,69.800003,70.800003,68.800003
20170112093000,470.0,493.5,52.5,48,53.900002,0,69.900002,70.800003,68.800003
20170112094500,470.0,493.5,52.5,48,53.200001,0,69.900002,70.800003,68.800003
20170112100000,470.0,486.450012,51.750001,48,53.200001,0,69.800003,70.800003,68.800003
20170112101500,470.0,486.450012,51.750001,48,53.200001,0,69.800003,70.800003,68.800003
20170112103000,470.0,502.899994,53.499999,48,53.200001,0,69.800003,70.800003,68.800003
20170112104500,470.0,486.450012,51.750001,48,53.200001,0,69.800003,70.800003,68.800003
20170112110000,470.0,486.450012,51.750001,48,53.200001,0,69.699997,70.800003,68.800003
20170112111500,470.0,486.450012,51.750001,48,53.900002,0,69.699997,70.800003,68.800003
20170112113000,470.0,486.450012,51.750001,48,53.900002,0,69.699997,70.800003,68.800003
20170112114500,470.0,521.700012,55.500001,49,53.900002,0,69.599998,70.400002,68.400002
20170112120000,470.0,486.450012,51.750001,48,53.099998,0,69.599998,70.5,68.5
20170112121500,470.0,486.450012,51.750001,48,53.099998,0,69.599998,70.800003,68.800003
20170112123000,470.0,486.450012,51.750001,48,53.099998,0,69.699997,70.800003,68.800003
20170112124500,470.0,486.450012,51.750001,48,53.099998,0,69.699997,70.800003,68.800003
20170112130000,470.0,486.450012,51.750001,48,53.099998,0,69.699997,70.800003,68.800003
20170112131500,470.0,486.450012,51.750001,48,53.900002,0,69.699997,70.800003,68.800003
20170112133000,470.0,486.450012,51.750001,48,53.900002,0,69.699997,70.800003,68.800003
20170112134500,470.0,486.450012,51.750001,48,53.099998,0,69.699997,70.800003,68.800003
20170112140000,470.0,479.399994,50.999999,48,53.900002,0,69.699997,70.800003,68.800003
20170112141500,470.0,479.399994,50.999999,48,53.900002,0,69.800003,70.800003,68.800003
20170112143000,470.0,486.450012,51.750001,48,53.900002,0,69.800003,70.800003,68.800003
20170112144500,470.0,479.399994,50.999999,48,53.099998,0,69.800003,70.800003,68.800003
20170112150000,470.0,486.450012,51.750001,48,53.099998,0,69.699997,70.800003,68.800003
20170112151500,470.0,486.450012,51.750001,48,53.099998,0,69.599998,70.800003,68.800003
20170112153000,470.0,479.399994,50.999999,48,53.099998,0,69.5,70.800003,68.800003
20170112154500,470.0,479.399994,50.999999,48,53.099998,0,69.400002,70.800003,68.800003
20170112160000,470.0,479.399994,50.999999,48,53.099998,0,69.300003,70.800003,68.800003
20170112161500,470.0,479.399994,50.999999,48,54.299999,0,69.300003,70.800003,68.800003
20170112163000,470.0,479.399994,50.999999,48,54.299999,0,69.300003,70.800003,68.800003
20170112164500,470.0,479.399994,50.999999,48,53.5,0,69.300003,70.800003,68.800003
20170112170000,470.0,479.399994,50.999999,48,53.5,0,69.199997,70.800003,68.800003
20170112171500,470.0,479.399994,50.999999,48,53.5,0,69.199997,70.800003,68.800003
20170112173000,470.0,486.450012,51.750001,48,54.700001,0,69.199997,70.800003,68.800003
20170112174500,470.0,479.399994,50.999999,48,54.700001,0,69.199997,70.800003,68.800003
20170112180000,470.0,479.399994,50.999999,48,53.400002,0,69.099998,70.800003,68.800003
20170112181500,470.0,479.399994,50.999999,48,53.400002,0,69.099998,70.800003,68.800003
20170112183000,470.0,479.399994,50.999999,48,54.700001,0,69.099998,70.800003,68.800003
20170112184500,470.0,479.399994,50.999999,48,54.700001,0,69.099998,70.800003,68.800003
20170112190000,470.0,479.399994,50.999999,48,53.099998,0,69.0,70.800003,68.800003
20170112191500,470.0,479.399994,50.999999,48,53.099998,0,69.0,70.800003,68.800003
20170112193000,470.0,479.399994,50.999999,48,53.099998,0,68.900002,70.800003,68.800003
