PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112194500,470.0,479.399994,50.999999,48,53.099998,0,68.900002,70.800003,68.800003
20170112200000,470.0,479.399994,50.999999,48,53.099998,0,68.900002,70.800003,68.800003
20170112201500,470.0,479.399994,50.999999,48,53.900002,0,68.900002,70.800003,68.800003
20170112203000,470.0,479.399994,50.999999,48,53.900002,0,68.900002,70.800003,68.800003
20170112204500,470.0,479.399994,50.999999,48,53.900002,0,68.900002,70.800003,68.800003
20170112210000,470.0,486.450012,51.750001,48,53.900002,0,68.800003,70.800003,68.800003
20170112211500,470.0,474.700012,50.500001,48,53.900002,0,68.800003,70.800003,68.800003
20170112213000,470.0,474.700012,50.500001,48,53.900002,0,68.800003,70.800003,68.800003
20170112214500,470.0,486.450012,51.750001,48,53.900002,0,68.800003,70.800003,68.800003
20170112220000,470.0,479.399994,50.999999,48,53.900002,0,68.800003,70.800003,68.800003
20170112221500,470.0,479.399994,50.999999,48,53.900002,0,68.699997,70.800003,68.800003
20170112223000,470.0,479.399994,50.999999,48,53.900002,0,68.699997,70.800003,68.800003
20170112224500,470.0,479.399994,50.999999,48,53.900002,0,68.699997,70.800003,68.800003
20170112230000,470.0,479.399994,50.999999,48,53.900002,0,68.699997,70.800003,68.800003
20170112231500,470.0,479.399994,50.999999,48,53.900002,0,68.699997,70.800003,68.800003
20170112233000,470.0,479.399994,50.999999,48,53.900002,0,68.699997,70.800003,68.800003
20170112234500,470.0,479.399994,50.999999,48,53.900002,0,68.699997,70.800003,68.800003
20170113000000,470.0,486.450012,51.750001,48,53.900002,0,68.599998,70.800003,68.800003
20170113001500,470.0,479.399994,50.999999,48,53.900002,0,68.599998,70.800003,68.800003
20170113003000,470.0,486.450012,51.750001,48,53.900002,0,68.599998,70.800003,68.800003
20170113004500,470.0,474.700012,50.500001,48,53.900002,0,68.599998,70.800003,68.800003
20170113010000,470.0,474.700012,50.500001,48,53.900002,0,68.599998,70.800003,68.800003
20170113011500,470.0,467.649994,49.749999,48,53.900002,0,68.599998,70.800003,68.800003
20170113013000,470.0,479.399994,50.999999,48,53.900002,0,68.599998,70.800003,68.800003
20170113014500,470.0,479.399994,50.999999,48,53.900002,100,68.5,70.800003,68.800003
20170113020000,470.0,486.450012,51.750001,48,53.900002,100,68.5,70.800003,68.800003
20170113021500,470.0,474.700012,50.500001,48,53.900002,100,68.5,70.800003,68.800003
20170113023000,470.0,474.700012,50.500001,48,53.900002,100,68.400002,70.800003,68.800003
20170113024500,470.0,474.700012,50.500001,48,54.700001,100,68.400002,70.800003,68.800003
20170113030000,470.0,486.450012,51.750001,48,54.700001,100,68.400002,70.800003,68.800003
20170113031500,470.0,474.700012,50.500001,48,54.700001,100,68.400002,70.800003,68.800003
20170113033000,470.0,486.450012,51.750001,48,55.5,100,68.400002,70.800003,68.800003
20170113034500,470.0,479.399994,50.999999,48,58.900002,100,68.400002,70.800003,68.800003
20170113040000,470.0,479.399994,50.999999,48,62.099998,100,68.5,70.800003,68.800003
20170113041500,470.0,467.649994,49.749999,48,63.200001,100,68.599998,70.800003,68.800003
20170113043000,470.0,474.700012,50.500001,48,61.599998,100,68.599998,70.800003,68.800003
20170113044500,470.0,474.700012,50.500001,48,62.799999,100,68.699997,70.800003,68.800003
20170113050000,470.0,474.700012,50.500001,48,61.200001,100,68.699997,70.800003,68.800003
20170113051500,470.0,486.450012,51.750001,48,63.900002,100,68.699997,70.800003,68.800003
20170113053000,470.0,479.399994,50.999999,48,61.599998,100,68.800003,70.800003,68.800003
20170113054500,470.0,479.399994,50.999999,48,62.799999,100,68.900002,70.800003,68.800003
20170113060000,470.0,479.399994,50.999999,48,62.799999,100,69.0,70.800003,68.800003
20170113061500,470.0,479.399994,50.999999,48,54.299999,0,69.099998,70.800003,68.800003
20170113063000,470.0,486.450012,51.750001,48,54.299999,0,69.099998,70.800003,68.800003
20170113064500,470.0,474.700012,50.500001,48,53.5,0,69.199997,70.800003,68.800003
20170113070000,470.0,474.700012,50.500001,48,53.5,0,69.199997,70.800003,68.800003
20170113071500,470.0,486.450012,51.750001,48,53.5,0,69.400002,70.800003,68.800003
20170113073000,470.0,474.700012,50.500001,48,53.5,0,69.400002,70.800003,68.800003
20170113074500,470.0,486.450012,51.750001,48,53.5,0,69.300003,70.800003,68.800003
20170113080000,470.0,479.399994,50.999999,48,53.5,0,69.300003,70.800003,68.800003
20170113081500,470.0,479.399994,50.999999,48,54.299999,0,69.400002,70.800003,68.800003
20170113083000,470.0,486.450012,51.750001,48,54.299999,0,69.300003,70.800003,68.800003
20170113084500,470.0,486.450012,51.750001,48,54.299999,0,69.300003,70.800003,68.800003
20170113090000,470.0,474.700012,50.500001,48,54.299999,0,69.300003,70.800003,68.800003
20170113091500,470.0,486.450012,51.750001,48,53.099998,0,69.400002,70.800003,68.800003
20170113093000,470.0,474.700012,50.500001,48,53.900002,0,69.400002,70.800003,68.800003
20170113094500,470.0,486.450012,51.750001,48,53.900002,0,69.400002,70.800003,68.800003
20170113100000,470.0,474.700012,50.500001,48,53.099998,0,69.300003,70.800003,68.800003
20170113101500,470.0,474.700012,50.500001,48,53.099998,0,69.300003,70.800003,68.800003
20170113103000,470.0,474.700012,50.500001,48,53.099998,0,69.300003,70.800003,68.800003
20170113104500,470.0,474.700012,50.500001,48,53.099998,0,69.199997,70.800003,68.800003
20170113110000,470.0,474.700012,50.500001,48,53.099998,0,69.199997,70.800003,68.800003
20170113111500,470.0,486.450012,51.750001,48,53.099998,0,69.199997,70.800003,68.800003
20170113113000,470.0,486.450012,51.750001,48,53.099998,0,69.199997,70.800003,68.800003
20170113114500,470.0,486.450012,51.750001,48,53.099998,0,69.199997,70.800003,68.800003
20170113120000,470.0,479.399994,50.999999,48,53.799999,0,69.199997,70.800003,68.800003
20170113121500,470.0,479.399994,50.999999,48,53.799999,0,69.199997,70.800003,68.800003
20170113123000,470.0,479.399994,50.999999,48,53.799999,0,69.199997,70.800003,68.800003
20170113124500,470.0,486.450012,51.750001,48,53.099998,0,69.199997,70.800003,68.800003
20170113130000,470.0,479.399994,50.999999,48,54.700001,0,69.300003,70.800003,68.800003
20170113131500,470.0,467.649994,49.749999,48,53.099998,0,69.5,70.800003,68.800003
20170113133000,470.0,467.649994,49.749999,48,53.099998,0,69.5,70.800003,68.800003
20170113134500,470.0,479.399994,50.999999,48,53.099998,0,69.400002,70.800003,68.800003
20170113140000,470.0,479.399994,50.999999,48,53.900002,0,69.5,70.800003,68.800003
20170113141500,470.0,502.899994,53.499999,48,53.900002,0,69.300003,70.800003,68.800003
20170113143000,470.0,474.700012,50.500001,47,55.5,0,69.300003,70.800003,68.800003
20170113144500,470.0,467.649994,49.749999,47,53.5,0,69.300003,70.800003,68.800003
20170113150000,470.0,479.399994,50.999999,47,53.5,0,69.300003,70.800003,68.800003
20170113151500,470.0,467.649994,49.749999,47,53.5,0,69.199997,70.800003,68.800003
20170113153000,470.0,467.649994,49.749999,47,54.299999,0,69.199997,70.800003,68.800003
20170113154500,470.0,467.649994,49.749999,47,54.299999,0,69.099998,70.800003,68.800003
20170113160000,470.0,467.649994,49.749999,47,53.099998,0,69.099998,70.800003,68.800003
20170113161500,470.0,474.700012,50.500001,47,53.099998,0,69.0,70.800003,68.800003
20170113163000,470.0,474.700012,50.500001,47,53.099998,0,68.900002,70.800003,68.800003
20170113164500,470.0,474.700012,50.500001,47,54.400002,0,68.900002,70.800003,68.800003
20170113170000,470.0,474.700012,50.500001,47,54.400002,0,68.800003,70.800003,68.800003
20170113171500,470.0,467.649994,49.749999,47,53.099998,0,68.699997,70.800003,68.800003
20170113173000,470.0,474.700012,50.500001,47,53.900002,0,68.699997,70.800003,68.800003
20170113174500,470.0,467.649994,49.749999,47,54.700001,0,68.599998,70.800003,68.800003
20170113180000,470.0,467.649994,49.749999,47,53.5,100,68.5,70.800003,68.800003
20170113181500,470.0,458.25,48.75,47,53.5,100,68.400002,70.800003,68.800003
20170113183000,470.0,474.700012,50.500001,47,53.5,100,68.400002,70.800003,68.800003
20170113184500,470.0,467.649994,49.749999,47,53.5,100,68.300003,70.800003,68.800003
20170113190000,470.0,474.700012,50.500001,47,54.700001,100,68.300003,70.800003,68.800003
20170113191500,470.0,467.649994,49.749999,47,55.900002,100,68.300003,70.800003,68.800003
20170113193000,470.0,467.649994,49.749999,47,66.199997,100,68.300003,70.800003,68.800003
20170113194500,470.0,451.200012,48.000001,47,67.400002,100,68.400002,70.800003,68.800003
20170113200000,470.0,458.25,48.75,47,67.400002,100,68.599998,70.800003,68.800003
20170113201500,470.0,467.649994,49.749999,47,71.0,100,68.699997,70.800003,68.800003
20170113203000,470.0,458.25,48.75,47,67.300003,100,68.699997,70.800003,68.800003
20170113204500,470.0,467.649994,49.749999,47,67.300003,100,68.699997,70.800003,68.800003
20170113210000,470.0,467.649994,49.749999,47,72.0,100,68.800003,70.800003,68.800003
20170113211500,470.0,458.25,48.75,47,67.199997,100,68.900002,70.800003,68.800003
20170113213000,470.0,451.200012,48.000001,47,74.0,100,68.900002,74.300003,72.300003
20170113214500,470.0,467.649994,49.749999,47,83.099998,100,69.099998,74.300003,72.300003
20170113220000,470.0,458.25,48.75,47,74.0,100,69.199997,74.300003,72.300003
20170113221500,470.0,458.25,48.75,47,86.800003,100,69.400002,74.300003,72.300003
20170113223000,470.0,467.649994,49.749999,47,73.5,100,69.599998,74.300003,72.300003
20170113224500,470.0,467.649994,49.749999,47,84.800003,100,69.699997,74.300003,72.300003
20170113230000,470.0,467.649994,49.749999,47,73.0,100,69.699997,74.300003,72.300003
20170113231500,470.0,474.700012,50.500001,47,76.400002,100,69.800003,74.300003,72.300003
20170113233000,470.0,458.25,48.75,47,76.400002,100,69.900002,74.300003,72.300003
20170113234500,470.0,467.649994,49.749999,47,76.400002,100,69.900002,74.300003,72.300003
20170114000000,470.0,458.25,48.75,47,77.400002,100,70.0,74.300003,72.300003
20170114001500,470.0,451.200012,48.000001,47,75.300003,100,70.0,74.300003,72.300003
20170114003000,470.0,458.25,48.75,47,81.699997,100,70.099998,74.300003,72.300003
20170114004500,470.0,451.200012,48.000001,47,73.0,100,70.099998,74.300003,72.300003
20170114010000,470.0,458.25,48.75,47,83.599998,100,70.099998,74.300003,72.300003
20170114011500,470.0,479.399994,50.999999,1,72.5,100,70.199997,74.300003,72.300003
20170114013000,470.0,441.799988,46.999999,49,75.900002,100,70.199997,74.300003,72.300003
20170114014500,470.0,458.25,48.75,49,75.900002,100,70.199997,74.300003,72.300003
20170114020000,470.0,458.25,48.75,49,83.900002,100,70.199997,74.300003,72.300003
20170114021500,470.0,467.649994,49.749999,49,78.199997,100,70.300003,74.300003,72.300003
20170114023000,470.0,441.799988,46.999999,49,86.300003,100,70.300003,74.300003,72.300003
20170114024500,470.0,451.200012,48.000001,49,73.900002,100,70.300003,74.300003,72.300003
20170114030000,470.0,474.700012,50.500001,49,86.300003,100,70.300003,74.300003,72.300003
20170114031500,470.0,474.700012,50.500001,49,73.0,100,70.400002,74.300003,72.300003
20170114033000,470.0,467.649994,49.749999,49,84.900002,100,70.400002,74.300003,72.300003
20170114034500,470.0,458.25,48.75,49,76.300003,100,70.400002,74.300003,72.300003
20170114040000,470.0,458.25,48.75,49,79.699997,100,70.400002,74.300003,72.300003
20170114041500,470.0,441.799988,46.999999,49,77.599998,100,70.400002,74.300003,72.300003
20170114043000,470.0,458.25,48.75,49,77.599998,100,70.400002,74.300003,72.300003
20170114044500,470.0,479.399994,50.999999,49,75.099998,100,70.400002,74.300003,72.300003
20170114050000,470.0,467.649994,49.749999,49,75.900002,100,70.5,74.300003,72.300003
20170114051500,470.0,458.25,48.75,49,75.900002,100,70.5,74.300003,72.300003
20170114053000,470.0,467.649994,49.749999,49,76.900002,100,70.400002,74.300003,72.300003
20170114054500,470.0,458.25,48.75,49,79.099998,100,70.5,74.300003,72.300003
20170114060000,470.0,458.25,48.75,49,76.699997,100,70.5,74.300003,72.300003
20170114061500,470.0,467.649994,49.749999,49,78.199997,100,70.5,74.300003,72.300003
20170114063000,470.0,451.200012,48.000001,49,74.900002,100,70.5,74.300003,72.300003
20170114064500,470.0,467.649994,49.749999,49,78.699997,100,70.599998,74.300003,72.300003
20170114070000,470.0,458.25,48.75,49,74.0,100,70.599998,74.300003,72.300003
20170114071500,470.0,467.649994,49.749999,49,81.0,100,70.599998,74.300003,72.300003
20170114073000,470.0,458.25,48.75,49,79.400002,100,70.699997,74.300003,72.300003
20170114074500,470.0,467.649994,49.749999,49,79.400002,100,70.699997,74.300003,72.300003
20170114080000,470.0,451.200012,48.000001,49,74.5,100,70.699997,74.300003,72.300003
20170114081500,470.0,467.649994,49.749999,49,81.0,100,70.699997,74.300003,72.300003
20170114083000,470.0,458.25,48.75,49,74.900002,100,70.699997,74.300003,72.300003
20170114084500,470.0,467.649994,49.749999,49,78.400002,100,70.800003,74.300003,72.300003
20170114090000,470.0,458.25,48.75,49,76.400002,100,70.800003,74.300003,72.300003
20170114091500,470.0,458.25,48.75,49,77.199997,100,70.800003,74.300003,72.300003
20170114093000,470.0,474.700012,50.500001,49,79.199997,100,70.800003,74.300003,72.300003
20170114094500,470.0,458.25,48.75,49,73.900002,100,70.800003,74.300003,72.300003
20170114100000,470.0,441.799988,46.999999,49,87.400002,100,70.900002,74.300003,72.300003
20170114101500,470.0,458.25,48.75,49,73.5,100,70.900002,74.300003,72.300003
20170114103000,470.0,458.25,48.75,49,83.599998,100,70.900002,74.300003,72.300003
20170114104500,470.0,458.25,48.75,49,74.199997,100,70.900002,74.300003,72.300003
20170114110000,470.0,451.200012,48.000001,49,77.199997,100,70.900002,74.300003,72.300003
20170114111500,470.0,441.799988,46.999999,49,78.900002,100,71.0,74.300003,72.300003
20170114113000,470.0,441.799988,46.999999,49,73.900002,100,71.0,74.300003,72.300003
20170114114500,470.0,451.200012,48.000001,49,82.400002,100,71.0,74.300003,72.300003
20170114120000,470.0,467.649994,49.749999,49,74.400002,100,71.0,74.300003,72.300003
20170114121500,470.0,451.200012,48.000001,49,72.900002,100,71.0,74.300003,72.300003
20170114123000,470.0,458.25,48.75,49,87.0,100,71.099998,74.300003,72.300003
20170114124500,470.0,458.25,48.75,49,73.5,100,71.099998,74.300003,72.300003
20170114130000,470.0,458.25,48.75,49,79.099998,100,71.099998,74.300003,72.300003
20170114131500,470.0,441.799988,46.999999,49,79.099998,100,71.099998,74.300003,72.300003
20170114133000,470.0,458.25,48.75,49,82.0,100,71.099998,74.300003,72.300003
20170114134500,470.0,451.200012,48.000001,49,86.199997,100,71.199997,74.300003,72.300003
20170114140000,470.0,458.25,48.75,49,74.599998,100,71.199997,74.300003,72.300003
20170114141500,470.0,467.649994,49.749999,49,73.5,100,71.199997,74.300003,72.300003
20170114143000,470.0,467.649994,49.749999,49,84.900002,100,71.199997,74.300003,72.300003
20170114144500,470.0,458.25,48.75,49,73.900002,100,71.199997,74.300003,72.300003
20170114150000,470.0,467.649994,49.749999,49,73.900002,100,71.199997,74.300003,72.300003
20170114151500,470.0,458.25,48.75,49,86.800003,100,71.300003,74.300003,72.300003
20170114153000,470.0,467.649994,49.749999,49,73.5,100,71.300003,74.300003,72.300003
20170114154500,470.0,458.25,48.75,49,75.800003,100,71.300003,74.300003,72.300003
20170114160000,470.0,467.649994,49.749999,49,84.199997,100,71.300003,74.300003,72.300003
20170114161500,470.0,467.649994,49.749999,49,73.400002,100,71.300003,74.300003,72.300003
20170114163000,470.0,458.25,48.75,49,77.699997,100,71.300003,74.300003,72.300003
20170114164500,470.0,474.700012,50.500001,49,76.099998,100,71.300003,74.300003,72.300003
20170114170000,470.0,467.649994,49.749999,49,73.900002,100,71.300003,74.300003,72.300003
20170114171500,470.0,467.649994,49.749999,49,85.699997,100,71.300003,74.300003,72.300003
20170114173000,470.0,479.399994,50.999999,49,73.099998,100,71.300003,74.300003,72.300003
20170114174500,470.0,479.399994,50.999999,49,73.099998,100,71.300003,74.300003,72.300003
20170114180000,470.0,467.649994,49.749999,49,81.300003,100,71.300003,74.300003,72.300003
20170114181500,470.0,474.700012,50.500001,49,76.5,100,71.300003,74.300003,72.300003
20170114183000,470.0,458.25,48.75,49,74.0,100,71.400002,74.300003,72.300003
20170114184500,470.0,474.700012,50.500001,49,80.5,100,71.400002,74.300003,72.300003
20170114190000,470.0,474.700012,50.500001,49,74.099998,100,71.5,74.300003,72.300003
20170114191500,470.0,467.649994,49.749999,49,77.0,100,71.599998,74.300003,72.300003
20170114193000,470.0,474.700012,50.500001,49,78.699997,100,71.5,74.300003,72.300003
20170114194500,470.0,458.25,48.75,49,73.400002,100,71.5,74.300003,72.300003
20170114200000,470.0,479.399994,50.999999,49,84.599998,100,71.5,74.300003,72.300003
20170114201500,470.0,479.399994,50.999999,49,73.5,100,71.400002,74.300003,72.300003
20170114203000,470.0,467.649994,49.749999,49,82.699997,100,71.400002,74.300003,72.300003
20170114204500,470.0,467.649994,49.749999,49,74.900002,100,71.400002,74.300003,72.300003
20170114210000,470.0,474.700012,50.500001,49,73.5,100,71.400002,74.300003,72.300003
20170114211500,470.0,474.700012,50.500001,49,74.900002,100,71.400002,74.300003,72.300003
20170114213000,470.0,474.700012,50.500001,49,86.800003,100,71.300003,74.300003,72.300003
20170114214500,470.0,474.700012,50.500001,49,74.199997,100,71.300003,74.300003,72.300003
20170114220000,470.0,467.649994,49.749999,49,79.400002,100,71.300003,74.300003,72.300003
20170114221500,470.0,467.649994,49.749999,49,75.400002,100,71.300003,74.300003,72.300003
20170114223000,470.0,467.649994,49.749999,49,77.199997,100,71.300003,74.300003,72.300003
20170114224500,470.0,474.700012,50.500001,49,77.199997,100,71.300003,74.300003,72.300003
20170114230000,470.0,458.25,48.75,49,73.400002,100,71.300003,74.300003,72.300003
20170114231500,470.0,474.700012,50.500001,49,86.800003,100,71.300003,74.300003,72.300003
20170114233000,470.0,474.700012,50.500001,49,74.0,100,71.300003,74.300003,72.300003
20170114234500,470.0,486.450012,51.750001,49,74.800003,100,71.300003,74.300003,72.300003
20170115000000,470.0,493.5,52.5,49,83.900002,100,71.300003,74.300003,72.300003
20170115001500,470.0,474.700012,50.500001,49,73.0,100,71.300003,74.300003,72.300003
20170115003000,470.0,474.700012,50.500001,49,86.199997,100,71.300003,74.300003,72.300003
20170115004500,470.0,474.700012,50.500001,49,73.0,100,71.400002,74.300003,72.300003
20170115010000,470.0,474.700012,50.500001,49,84.599998,100,71.400002,74.300003,72.300003
20170115011500,470.0,474.700012,50.500001,49,72.900002,100,71.400002,74.300003,72.300003
20170115013000,470.0,467.649994,49.749999,49,85.599998,100,71.400002,74.300003,72.300003
20170115014500,470.0,486.450012,51.750001,49,73.400002,100,71.400002,74.300003,72.300003
20170115020000,470.0,474.700012,50.500001,49,84.300003,100,71.400002,74.300003,72.300003
20170115021500,470.0,486.450012,51.750001,49,73.400002,100,71.400002,74.300003,72.300003
20170115023000,470.0,486.450012,51.750001,49,85.400002,100,71.400002,74.300003,72.300003
20170115024500,470.0,474.700012,50.500001,49,73.5,100,71.400002,74.300003,72.300003
20170115030000,470.0,474.700012,50.500001,49,79.900002,100,71.400002,74.300003,72.300003
20170115031500,470.0,474.700012,50.500001,49,74.5,100,71.400002,74.300003,72.300003
20170115033000,470.0,474.700012,50.500001,49,76.800003,100,71.400002,74.300003,72.300003
20170115034500,470.0,467.649994,49.749999,49,78.800003,100,71.400002,74.300003,72.300003
20170115040000,470.0,486.450012,51.750001,49,74.800003,100,71.400002,74.300003,72.300003
20170115041500,470.0,486.450012,51.750001,49,76.400002,100,71.300003,74.300003,72.300003
20170115043000,470.0,479.399994,50.999999,49,76.400002,100,71.300003,74.300003,72.300003
20170115044500,470.0,479.399994,50.999999,49,77.400002,100,71.300003,74.300003,72.300003
20170115050000,470.0,486.450012,51.750001,49,74.699997,100,71.300003,74.300003,72.300003
20170115051500,470.0,486.450012,51.750001,49,78.400002,100,71.300003,74.300003,72.300003
20170115053000,470.0,479.399994,50.999999,49,73.199997,100,71.300003,74.300003,72.300003
20170115054500,470.0,479.399994,50.999999,49,79.800003,100,71.300003,74.300003,72.300003
20170115060000,470.0,458.25,48.75,49,72.5,100,71.300003,74.300003,72.300003
20170115061500,470.0,479.399994,50.999999,49,80.699997,100,71.300003,74.300003,72.300003
20170115063000,470.0,479.399994,50.999999,49,73.400002,100,71.300003,74.300003,72.300003
20170115064500,470.0,467.649994,49.749999,49,81.400002,100,71.300003,74.300003,72.300003
20170115070000,470.0,479.399994,50.999999,49,73.300003,100,71.300003,74.300003,72.300003
20170115071500,470.0,486.450012,51.750001,49,80.0,100,71.300003,74.300003,72.300003
20170115073000,470.0,479.399994,50.999999,49,72.5,100,71.300003,74.300003,72.300003
20170115074500,470.0,486.450012,51.750001,49,85.0,100,71.300003,74.300003,72.300003
20170115080000,470.0,479.399994,50.999999,49,73.099998,100,71.300003,74.300003,72.300003
20170115081500,470.0,479.399994,50.999999,49,81.0,100,71.300003,74.300003,72.300003
20170115083000,470.0,467.649994,49.749999,49,73.5,100,71.300003,74.300003,72.300003
20170115084500,470.0,474.700012,50.500001,49,77.199997,100,71.300003,74.300003,72.300003
20170115090000,470.0,474.700012,50.500001,49,73.0,100,71.300003,74.300003,72.300003
20170115091500,470.0,474.700012,50.500001,49,81.900002,100,71.300003,74.300003,72.300003
20170115093000,470.0,486.450012,51.750001,49,73.0,100,71.300003,74.300003,72.300003
20170115094500,470.0,479.399994,50.999999,49,79.599998,100,71.300003,74.300003,72.300003
20170115100000,470.0,467.649994,49.749999,49,77.800003,100,71.300003,74.300003,72.300003
20170115101500,470.0,479.399994,50.999999,49,79.599998,100,71.300003,74.300003,72.300003
20170115103000,470.0,479.399994,50.999999,49,74.400002,100,71.300003,74.300003,72.300003
20170115104500,470.0,486.450012,51.750001,49,86.199997,100,71.400002,74.300003,72.300003
20170115110000,470.0,467.649994,49.749999,49,73.199997,100,71.300003,74.300003,72.300003
20170115111500,470.0,479.399994,50.999999,49,84.5,100,71.300003,74.300003,72.300003
20170115113000,470.0,486.450012,51.750001,49,72.5,100,71.300003,74.300003,72.300003
20170115114500,470.0,493.5,52.5,49,80.900002,100,71.300003,74.300003,72.300003
20170115120000,470.0,479.399994,50.999999,49,72.0,100,71.300003,74.300003,72.300003
20170115121500,470.0,479.399994,50.999999,49,84.300003,100,71.300003,74.300003,72.300003
20170115123000,470.0,479.399994,50.999999,49,74.400002,100,71.300003,74.300003,72.300003
20170115124500,470.0,467.649994,49.749999,49,77.099998,100,71.300003,74.300003,72.300003
20170115130000,470.0,486.450012,51.750001,49,75.199997,100,71.300003,74.300003,72.300003
20170115131500,470.0,479.399994,50.999999,49,77.099998,100,71.300003,74.300003,72.300003
20170115133000,470.0,479.399994,50.999999,49,74.0,100,71.400002,74.300003,72.300003
20170115134500,470.0,479.399994,50.999999,49,83.699997,100,71.400002,74.300003,72.300003
20170115140000,470.0,479.399994,50.999999,49,73.0,100,71.400002,74.300003,72.300003
20170115141500,470.0,479.399994,50.999999,49,72.099998,100,71.400002,74.300003,72.300003
20170115143000,470.0,479.399994,50.999999,49,79.5,100,71.400002,74.300003,72.300003
20170115144500,470.0,479.399994,50.999999,49,74.0,100,71.400002,74.300003,72.300003
20170115150000,470.0,486.450012,51.750001,49,79.599998,100,71.400002,74.300003,72.300003
20170115151500,470.0,486.450012,51.750001,49,74.900002,100,71.400002,74.300003,72.300003
20170115153000,470.0,479.399994,50.999999,49,75.699997,100,71.400002,74.300003,72.300003
20170115154500,470.0,479.399994,50.999999,49,77.300003,100,71.400002,74.300003,72.300003
20170115160000,470.0,486.450012,51.750001,49,77.300003,100,71.400002,74.300003,72.300003
20170115161500,470.0,486.450012,51.750001,49,74.400002,100,71.400002,74.300003,72.300003
20170115163000,470.0,486.450012,51.750001,49,79.099998,100,71.400002,74.300003,72.300003
20170115164500,470.0,486.450012,51.750001,49,74.199997,100,71.400002,74.300003,72.300003
20170115170000,470.0,479.399994,50.999999,49,80.099998,100,71.400002,74.300003,72.300003
20170115171500,470.0,486.450012,51.750001,49,72.5,100,71.400002,74.300003,72.300003
20170115173000,470.0,479.399994,50.999999,49,84.900002,100,71.400002,74.300003,72.300003
20170115174500,470.0,479.399994,50.999999,49,72.5,100,71.400002,74.300003,72.300003
20170115180000,470.0,479.399994,50.999999,49,80.400002,100,71.400002,74.300003,72.300003
20170115181500,470.0,479.399994,50.999999,49,72.5,100,71.400002,74.300003,72.300003
20170115183000,470.0,486.450012,51.750001,49,79.599998,100,71.400002,74.300003,72.300003
20170115184500,470.0,493.5,52.5,49,72.5,100,71.400002,74.300003,72.300003
20170115190000,470.0,486.450012,51.750001,49,79.0,100,71.400002,74.300003,72.300003
20170115191500,470.0,479.399994,50.999999,49,75.300003,100,71.5,74.300003,72.300003
20170115193000,470.0,479.399994,50.999999,49,75.300003,100,71.5,74.300003,72.300003
20170115194500,470.0,479.399994,50.999999,49,82.199997,100,71.5,74.300003,72.300003
20170115200000,470.0,479.399994,50.999999,49,72.599998,100,71.599998,74.300003,72.300003
20170115201500,470.0,479.399994,50.999999,49,79.900002,100,71.599998,74.300003,72.300003
20170115203000,470.0,479.399994,50.999999,49,73.5,100,71.599998,74.300003,72.300003
20170115204500,470.0,479.399994,50.999999,49,78.699997,100,71.599998,74.300003,72.300003
20170115210000,470.0,486.450012,51.750001,49,73.0,100,71.599998,74.300003,72.300003
20170115211500,470.0,474.700012,50.500001,49,79.099998,100,71.599998,74.300003,72.300003
20170115213000,470.0,474.700012,50.500001,49,74.400002,100,71.599998,74.300003,72.300003
20170115214500,470.0,474.700012,50.500001,49,74.400002,100,71.599998,74.300003,72.300003
20170115220000,470.0,474.700012,50.500001,49,80.400002,100,71.599998,74.300003,72.300003
20170115221500,470.0,474.700012,50.500001,49,72.5,100,71.599998,74.300003,72.300003
20170115223000,470.0,493.5,52.5,49,84.699997,100,71.599998,74.300003,72.300003
20170115224500,470.0,486.450012,51.750001,49,72.5,100,71.599998,74.300003,72.300003
20170115230000,470.0,474.700012,50.500001,49,85.099998,100,71.599998,74.300003,72.300003
20170115231500,470.0,474.700012,50.500001,49,73.0,100,71.599998,74.300003,72.300003
20170115233000,470.0,486.450012,51.750001,49,79.5,100,71.599998,74.300003,72.300003
20170115234500,470.0,479.399994,50.999999,49,75.099998,100,71.599998,74.300003,72.300003
20170116000000,470.0,467.649994,49.749999,49,73.0,100,71.599998,74.300003,72.300003
20170116001500,470.0,486.450012,51.750001,49,86.800003,100,71.599998,74.300003,72.300003
20170116003000,470.0,474.700012,50.500001,49,73.0,100,71.599998,74.300003,72.300003
20170116004500,470.0,474.700012,50.500001,49,79.099998,100,71.599998,74.300003,72.300003
20170116010000,470.0,474.700012,50.500001,49,75.900002,100,71.599998,74.300003,72.300003
20170116011500,470.0,474.700012,50.500001,49,77.199997,100,71.599998,74.300003,72.300003
20170116013000,470.0,486.450012,51.750001,49,74.0,100,71.599998,74.300003,72.300003
20170116014500,470.0,479.399994,50.999999,49,78.099998,100,71.599998,74.300003,72.300003
20170116020000,470.0,479.399994,50.999999,49,75.400002,100,71.599998,74.300003,72.300003
20170116021500,470.0,479.399994,50.999999,49,75.400002,100,71.599998,74.300003,72.300003
20170116023000,470.0,467.649994,49.749999,49,78.900002,100,71.599998,74.300003,72.300003
20170116024500,470.0,479.399994,50.999999,49,72.900002,100,71.599998,74.300003,72.300003
20170116030000,470.0,486.450012,51.750001,49,80.800003,100,71.599998,74.300003,72.300003
20170116031500,470.0,458.25,48.75,49,78.5,100,71.599998,74.300003,72.300003
20170116033000,470.0,479.399994,50.999999,49,75.900002,100,71.599998,74.300003,72.300003
20170116034500,470.0,479.399994,50.999999,49,73.900002,100,71.5,74.300003,72.300003
20170116040000,470.0,479.399994,50.999999,49,78.800003,100,71.5,74.300003,72.300003
20170116041500,470.0,479.399994,50.999999,49,73.699997,100,71.5,74.300003,72.300003
20170116043000,470.0,479.399994,50.999999,49,78.099998,100,71.5,74.300003,72.300003
20170116044500,470.0,467.649994,49.749999,49,72.900002,100,71.5,74.300003,72.300003
20170116050000,470.0,486.450012,51.750001,49,84.800003,100,71.5,74.300003,72.300003
20170116051500,470.0,474.700012,50.500001,49,73.0,100,71.5,74.300003,72.300003
20170116053000,470.0,486.450012,51.750001,49,82.0,100,71.5,74.300003,72.300003
20170116054500,470.0,474.700012,50.500001,49,73.5,100,71.5,74.300003,72.300003
20170116060000,470.0,467.649994,49.749999,49,77.699997,100,71.5,74.300003,72.300003
20170116061500,470.0,921.200012,98.000001,65,54.299999,0,71.300003,71.300003,69.300003
20170116063000,470.0,834.25,88.75,61,54.299999,0,70.800003,71.300003,69.300003
20170116064500,470.0,639.200012,68.000001,54,54.299999,0,70.5,71.300003,69.300003
20170116070000,470.0,479.399994,50.999999,48,54.299999,0,70.5,71.300003,69.300003
20170116071500,470.0,458.25,48.75,48,54.299999,0,70.300003,71.300003,69.300003
20170116073000,470.0,493.5,52.5,48,54.299999,0,70.099998,71.300003,69.300003
20170116074500,470.0,502.899994,53.499999,48,54.299999,0,70.0,71.300003,69.300003
20170116080000,470.0,502.899994,53.499999,48,54.299999,0,69.900002,71.300003,69.300003
20170116081500,470.0,486.450012,51.750001,48,54.299999,0,69.800003,71.300003,69.300003
20170116083000,470.0,479.399994,50.999999,48,53.5,0,69.800003,71.300003,69.300003
20170116084500,470.0,493.5,52.5,48,53.5,0,69.699997,71.300003,69.300003
20170116090000,470.0,493.5,52.5,48,55.099998,0,69.599998,71.300003,69.300003
20170116091500,470.0,486.450012,51.750001,48,54.299999,0,69.699997,71.300003,69.300003
20170116093000,470.0,479.399994,50.999999,48,53.099998,0,69.599998,71.300003,69.300003
20170116094500,470.0,479.399994,50.999999,48,53.099998,0,69.5,71.300003,69.300003
20170116100000,470.0,486.450012,51.750001,48,53.099998,0,69.400002,71.300003,69.300003
20170116101500,470.0,479.399994,50.999999,48,53.099998,0,69.300003,71.300003,69.300003
20170116103000,470.0,486.450012,51.750001,48,53.099998,0,69.300003,71.300003,69.300003
20170116104500,470.0,493.5,52.5,48,53.099998,0,69.199997,71.300003,69.300003
20170116110000,470.0,474.700012,50.500001,47,53.099998,0,69.199997,71.300003,69.300003
20170116111500,470.0,474.700012,50.500001,47,53.099998,0,69.199997,71.300003,69.300003
20170116113000,470.0,474.700012,50.500001,47,53.099998,0,69.0,71.300003,69.300003
20170116114500,470.0,467.649994,49.749999,47,53.099998,100,68.900002,71.300003,69.300003
20170116120000,470.0,467.649994,49.749999,47,53.099998,100,68.900002,71.300003,69.300003
20170116121500,470.0,474.700012,50.500001,47,53.099998,100,68.800003,71.300003,69.300003
20170116123000,470.0,474.700012,50.500001,47,66.699997,100,68.900002,72.199997,70.199997
20170116124500,470.0,467.649994,49.749999,47,76.800003,100,69.199997,72.199997,70.199997
20170116130000,470.0,474.700012,50.500001,47,71.5,100,69.400002,72.199997,70.199997
20170116131500,470.0,451.200012,48.000001,47,71.5,100,69.599998,72.199997,70.199997
20170116133000,470.0,451.200012,48.000001,47,73.0,100,69.800003,72.199997,70.199997
20170116134500,470.0,458.25,48.75,47,71.800003,100,70.099998,72.199997,70.199997
20170116140000,470.0,441.799988,46.999999,47,80.599998,100,70.199997,72.199997,70.199997
20170116141500,470.0,467.649994,49.749999,47,80.599998,100,70.300003,72.199997,70.199997
20170116143000,470.0,458.25,48.75,47,54.700001,0,70.400002,72.199997,70.199997
20170116144500,470.0,458.25,48.75,47,53.900002,0,70.099998,72.199997,70.199997
20170116150000,470.0,458.25,48.75,47,53.900002,100,69.900002,72.199997,70.199997
20170116151500,470.0,451.200012,48.000001,47,53.099998,100,69.699997,72.199997,70.199997
20170116153000,470.0,451.200012,48.000001,47,53.900002,100,69.400002,72.199997,70.199997
20170116154500,470.0,467.649994,49.749999,47,65.599998,100,69.300003,72.199997,70.199997
20170116160000,470.0,467.649994,49.749999,47,71.5,100,69.300003,72.300003,70.300003
20170116161500,470.0,467.649994,49.749999,47,71.5,100,69.400002,72.300003,70.300003
20170116163000,470.0,467.649994,49.749999,47,72.5,100,69.400002,72.300003,70.300003
20170116164500,470.0,451.200012,48.000001,47,79.099998,100,69.400002,72.300003,70.300003
20170116170000,470.0,458.25,48.75,47,77.0,100,69.5,72.300003,70.300003
20170116171500,470.0,458.25,48.75,47,73.5,100,69.599998,72.300003,70.300003
20170116173000,470.0,458.25,48.75,47,79.0,100,69.599998,72.300003,70.300003
20170116174500,470.0,451.200012,48.000001,47,75.400002,100,69.599998,72.300003,70.300003
20170116180000,470.0,467.649994,49.749999,47,74.5,100,69.699997,72.300003,70.300003
20170116181500,470.0,467.649994,49.749999,47,79.800003,100,69.699997,72.300003,70.300003
20170116183000,470.0,451.200012,48.000001,47,73.5,100,69.800003,72.300003,70.300003
20170116184500,470.0,458.25,48.75,47,86.800003,100,69.900002,72.300003,70.300003
20170116190000,470.0,451.200012,48.000001,47,74.400002,100,70.0,72.300003,70.300003
20170116191500,470.0,441.799988,46.999999,47,75.400002,100,70.099998,72.300003,70.300003
20170116193000,470.0,451.200012,48.000001,47,75.400002,100,70.300003,72.300003,70.300003
20170116194500,470.0,441.799988,46.999999,47,74.400002,100,70.300003,72.300003,70.300003
20170116200000,470.0,451.200012,48.000001,47,73.400002,100,70.300003,72.300003,70.300003
20170116201500,470.0,451.200012,48.000001,47,75.900002,100,70.300003,72.300003,70.300003
20170116203000,470.0,434.75,46.25,47,74.0,100,70.300003,72.300003,70.300003
20170116204500,470.0,434.75,46.25,47,81.099998,100,70.300003,72.300003,70.300003
20170116210000,470.0,441.799988,46.999999,47,79.300003,100,70.300003,72.300003,70.300003
20170116211500,470.0,441.799988,46.999999,47,74.0,100,70.300003,72.300003,70.300003
20170116213000,470.0,451.200012,48.000001,47,76.800003,100,70.300003,72.300003,70.300003
20170116214500,470.0,451.200012,48.000001,47,76.800003,100,70.300003,72.300003,70.300003
20170116220000,470.0,451.200012,48.000001,47,86.800003,100,70.300003,72.300003,70.300003
20170116221500,470.0,451.200012,48.000001,47,76.099998,100,70.300003,72.300003,70.300003
20170116223000,470.0,451.200012,48.000001,47,72.800003,100,70.300003,72.300003,70.300003
20170116224500,470.0,458.25,48.75,47,87.400002,100,70.300003,72.300003,70.300003
20170116230000,470.0,451.200012,48.000001,47,74.400002,100,70.300003,72.300003,70.300003
20170116231500,470.0,441.799988,46.999999,47,77.099998,100,70.300003,72.300003,70.300003
20170116233000,470.0,441.799988,46.999999,47,85.800003,100,70.300003,72.300003,70.300003
20170116234500,470.0,451.200012,48.000001,47,74.800003,100,70.300003,72.300003,70.300003
20170117000000,470.0,458.25,48.75,47,74.800003,100,70.300003,72.300003,70.300003
20170117001500,470.0,451.200012,48.000001,47,87.900002,100,70.300003,72.300003,70.300003
20170117003000,470.0,451.200012,48.000001,47,73.5,100,70.5,72.300003,70.300003
20170117004500,470.0,451.200012,48.000001,47,76.0,100,70.5,72.300003,70.300003
20170117010000,470.0,458.25,48.75,47,57.599998,0,70.5,72.300003,70.300003
20170117011500,470.0,458.25,48.75,48,54.299999,0,70.400002,72.300003,70.300003
20170117013000,470.0,474.700012,50.500001,48,54.299999,0,70.199997,72.300003,70.300003
20170117014500,470.0,467.649994,49.749999,48,53.5,100,70.0,72.300003,70.300003
20170117020000,470.0,467.649994,49.749999,48,53.5,100,69.800003,72.300003,70.300003
20170117021500,470.0,474.700012,50.500001,48,54.299999,100,69.699997,72.300003,70.300003
20170117023000,470.0,458.25,48.75,48,55.5,100,69.599998,72.300003,70.300003
20170117024500,470.0,467.649994,49.749999,48,66.199997,100,69.599998,72.300003,70.300003
20170117030000,470.0,458.25,48.75,48,72.900002,100,69.599998,72.300003,70.300003
20170117031500,470.0,458.25,48.75,48,67.300003,100,69.699997,72.300003,70.300003
20170117033000,470.0,467.649994,49.749999,48,75.199997,100,69.699997,72.300003,70.300003
20170117034500,470.0,458.25,48.75,48,75.199997,100,69.599998,72.300003,70.300003
20170117040000,470.0,467.649994,49.749999,48,72.400002,100,69.599998,72.300003,70.300003
20170117041500,470.0,467.649994,49.749999,48,81.800003,100,69.699997,72.300003,70.300003
20170117043000,470.0,479.399994,50.999999,48,74.0,100,69.699997,72.300003,70.300003
20170117044500,470.0,467.649994,49.749999,48,79.099998,100,69.699997,72.300003,70.300003
20170117050000,470.0,467.649994,49.749999,48,75.300003,100,69.699997,72.300003,70.300003
20170117051500,470.0,474.700012,50.500001,48,73.400002,100,69.800003,72.300003,70.300003
20170117053000,470.0,467.649994,49.749999,48,84.900002,100,69.800003,72.300003,70.300003
20170117054500,470.0,474.700012,50.500001,48,74.900002,100,69.900002,72.300003,70.300003
20170117060000,470.0,474.700012,50.500001,48,73.900002,100,69.900002,72.300003,70.300003
20170117061500,470.0,467.649994,49.749999,48,81.900002,100,70.099998,72.300003,70.300003
20170117063000,470.0,479.399994,50.999999,48,73.599998,100,70.199997,72.300003,70.300003
20170117064500,470.0,467.649994,49.749999,48,78.099998,100,70.400002,72.300003,70.300003
20170117070000,470.0,479.399994,50.999999,48,79.0,100,70.5,72.300003,70.300003
20170117071500,470.0,458.25,48.75,48,54.299999,0,70.599998,72.300003,70.300003
20170117073000,470.0,458.25,48.75,48,54.299999,0,70.400002,72.300003,70.300003
20170117074500,470.0,474.700012,50.500001,48,53.099998,0,70.199997,72.300003,70.300003
20170117080000,470.0,474.700012,50.500001,48,53.099998,100,70.0,72.300003,70.300003
20170117081500,470.0,467.649994,49.749999,48,54.299999,100,69.800003,72.300003,70.300003
20170117083000,470.0,467.649994,49.749999,48,54.299999,100,69.800003,72.300003,70.300003
20170117084500,470.0,620.400024,66.000003,53,54.299999,0,70.5,72.300003,70.300003
20170117090000,470.0,493.5,52.5,48,54.299999,100,69.800003,72.300003,70.300003
20170117091500,470.0,486.450012,51.750001,48,56.0,100,69.599998,72.300003,70.300003
20170117093000,470.0,857.75,91.25,62,53.900002,0,69.5,69.400002,67.400002
20170117094500,470.0,502.899994,53.499999,48,52.299999,0,69.199997,71.300003,69.300003
20170117100000,470.0,479.399994,50.999999,48,53.099998,0,69.199997,71.300003,69.300003
20170117101500,470.0,502.899994,53.499999,48,53.099998,0,69.199997,71.300003,69.300003
20170117103000,470.0,479.399994,50.999999,48,53.099998,0,69.099998,71.300003,69.300003
20170117104500,470.0,502.899994,53.499999,48,53.900002,0,69.099998,71.300003,69.300003
20170117110000,470.0,479.399994,50.999999,48,53.099998,0,69.099998,71.300003,69.300003
20170117111500,470.0,479.399994,50.999999,48,53.099998,0,69.099998,71.300003,69.300003
20170117113000,470.0,479.399994,50.999999,48,53.099998,100,68.900002,71.300003,69.300003
20170117114500,470.0,479.399994,50.999999,48,53.099998,100,68.900002,71.300003,69.300003
20170117120000,470.0,486.450012,51.750001,48,53.099998,100,68.900002,71.300003,69.300003
20170117121500,470.0,479.399994,50.999999,48,53.099998,100,69.0,71.300003,69.300003
20170117123000,470.0,479.399994,50.999999,48,53.099998,100,68.900002,71.300003,69.300003
20170117124500,470.0,479.399994,50.999999,48,54.299999,100,68.900002,71.300003,69.300003
20170117130000,470.0,479.399994,50.999999,48,54.299999,100,68.900002,71.300003,69.300003
20170117131500,470.0,479.399994,50.999999,48,58.0,100,68.900002,71.300003,69.300003
20170117133000,470.0,479.399994,50.999999,48,61.700001,100,69.099998,71.300003,69.300003
20170117134500,470.0,479.399994,50.999999,48,63.099998,100,69.099998,71.300003,69.300003
20170117140000,470.0,479.399994,50.999999,48,62.400002,100,69.199997,71.300003,69.300003
20170117141500,470.0,479.399994,50.999999,48,62.400002,100,69.400002,71.300003,69.300003
20170117143000,470.0,467.649994,49.749999,48,63.200001,100,69.400002,71.300003,69.300003
20170117144500,470.0,479.399994,50.999999,48,61.599998,100,69.400002,71.300003,69.300003
20170117150000,470.0,467.649994,49.749999,48,63.200001,100,69.300003,71.300003,69.300003
20170117151500,470.0,474.700012,50.500001,48,61.200001,100,69.300003,71.300003,69.300003
20170117153000,470.0,467.649994,49.749999,48,63.0,100,69.300003,71.300003,69.300003
20170117154500,470.0,474.700012,50.500001,48,62.0,100,69.199997,71.300003,69.300003
20170117160000,470.0,474.700012,50.500001,48,63.200001,100,69.099998,71.300003,69.300003
20170117161500,470.0,467.649994,49.749999,48,61.599998,100,69.099998,71.300003,69.300003
20170117163000,470.0,474.700012,50.500001,48,61.599998,100,69.0,71.300003,69.300003
20170117164500,470.0,474.700012,50.500001,48,64.900002,100,68.900002,71.300003,69.300003
20170117170000,470.0,474.700012,50.500001,48,71.5,100,69.0,71.300003,69.300003
20170117171500,470.0,474.700012,50.500001,48,67.300003,100,69.099998,71.300003,69.300003
20170117173000,470.0,474.700012,50.500001,48,65.300003,100,69.099998,71.300003,69.300003
20170117174500,470.0,458.25,48.75,48,71.5,100,69.099998,71.300003,69.300003
20170117180000,470.0,474.700012,50.500001,48,68.099998,100,69.099998,71.300003,69.300003
20170117181500,470.0,467.649994,49.749999,48,69.699997,100,69.199997,71.300003,69.300003
20170117183000,470.0,479.399994,50.999999,48,63.599998,100,69.199997,71.300003,69.300003
20170117184500,470.0,479.399994,50.999999,48,70.5,100,69.199997,71.300003,69.300003
20170117190000,470.0,479.399994,50.999999,48,64.400002,100,69.300003,71.300003,69.300003
20170117191500,470.0,479.399994,50.999999,48,70.5,100,69.300003,71.300003,69.300003
20170117193000,470.0,479.399994,50.999999,48,65.800003,100,69.400002,71.300003,69.300003
20170117194500,470.0,458.25,48.75,48,71.0,100,69.5,71.300003,69.300003
20170117200000,470.0,474.700012,50.500001,48,66.300003,100,69.5,71.300003,69.300003
20170117201500,470.0,467.649994,49.749999,48,53.900002,0,69.400002,71.300003,69.300003
20170117203000,470.0,458.25,48.75,48,53.900002,0,69.199997,71.300003,69.300003
20170117204500,470.0,474.700012,50.500001,48,53.900002,0,69.099998,71.300003,69.300003
20170117210000,470.0,474.700012,50.500001,48,53.900002,0,69.099998,71.300003,69.300003
20170117211500,470.0,474.700012,50.500001,48,53.900002,100,68.900002,71.300003,69.300003
20170117213000,470.0,474.700012,50.500001,48,53.900002,100,68.900002,71.300003,69.300003
20170117214500,470.0,467.649994,49.749999,48,53.900002,100,68.800003,71.300003,69.300003
20170117220000,470.0,479.399994,50.999999,48,54.700001,100,68.699997,71.300003,69.300003
20170117221500,470.0,479.399994,50.999999,48,65.300003,100,68.699997,71.300003,69.300003
20170117223000,470.0,479.399994,50.999999,48,65.300003,100,68.900002,71.300003,69.300003
20170117224500,470.0,458.25,48.75,48,71.099998,100,68.900002,71.300003,69.300003
20170117230000,470.0,467.649994,49.749999,48,66.300003,100,69.099998,71.300003,69.300003
20170117231500,470.0,458.25,48.75,48,70.099998,100,69.099998,71.300003,69.300003
20170117233000,470.0,467.649994,49.749999,48,66.800003,100,69.199997,71.300003,69.300003
20170117234500,470.0,458.25,48.75,48,71.0,100,69.199997,71.300003,69.300003
20170118000000,470.0,458.25,48.75,48,66.800003,100,69.199997,71.300003,69.300003
20170118001500,470.0,474.700012,50.500001,48,68.099998,100,69.199997,71.300003,69.300003
20170118003000,470.0,467.649994,49.749999,48,70.199997,100,69.199997,71.300003,69.300003
20170118004500,470.0,467.649994,49.749999,48,65.300003,100,69.199997,71.300003,69.300003
20170118010000,470.0,458.25,48.75,48,70.0,100,69.199997,71.300003,69.300003
20170118011500,470.0,486.450012,51.750001,11,64.5,0,69.199997,71.300003,69.300003
20170118013000,470.0,479.399994,50.999999,51,53.900002,0,69.199997,71.300003,69.300003
20170118014500,470.0,479.399994,50.999999,49,53.900002,100,68.900002,71.300003,69.300003
20170118020000,470.0,493.5,52.5,49,53.900002,100,68.699997,71.199997,69.199997
20170118021500,470.0,509.950012,54.250001,49,53.900002,100,68.699997,71.199997,69.199997
20170118023000,470.0,486.450012,51.750001,49,55.099998,100,68.699997,71.199997,69.199997
20170118024500,470.0,493.5,52.5,49,67.199997,100,68.599998,71.300003,69.300003
20170118030000,470.0,479.399994,50.999999,49,66.199997,100,68.800003,71.199997,69.199997
20170118031500,470.0,479.399994,50.999999,49,70.199997,100,68.900002,71.199997,69.199997
20170118033000,470.0,486.450012,51.750001,49,66.800003,100,68.900002,71.099998,69.099998
20170118034500,470.0,479.399994,50.999999,49,68.099998,100,68.900002,71.099998,69.099998
20170118040000,470.0,486.450012,51.750001,49,67.300003,100,68.900002,71.099998,69.099998
20170118041500,470.0,479.399994,50.999999,49,68.599998,100,69.0,71.199997,69.199997
20170118043000,470.0,493.5,52.5,49,67.800003,100,69.0,71.199997,69.199997
20170118044500,470.0,479.399994,50.999999,49,67.800003,100,69.099998,71.199997,69.199997
20170118050000,470.0,486.450012,51.750001,49,66.300003,100,69.099998,71.199997,69.199997
20170118051500,470.0,486.450012,51.750001,49,69.599998,100,69.099998,71.199997,69.199997
20170118053000,470.0,479.399994,50.999999,49,66.800003,100,69.099998,71.099998,69.099998
20170118054500,470.0,486.450012,51.750001,49,68.599998,100,69.199997,71.199997,69.199997
20170118060000,470.0,474.700012,50.500001,49,66.800003,100,69.199997,71.099998,69.099998
20170118061500,470.0,474.700012,50.500001,49,65.300003,100,69.300003,71.099998,69.099998
20170118063000,470.0,474.700012,50.500001,49,53.5,0,69.400002,71.099998,69.099998
20170118064500,470.0,474.700012,50.500001,49,53.5,0,69.199997,71.099998,69.099998
20170118070000,470.0,474.700012,50.500001,49,53.5,0,69.199997,71.099998,69.099998
20170118071500,470.0,486.450012,51.750001,49,53.5,0,69.199997,71.099998,69.099998
20170118073000,470.0,474.700012,50.500001,49,53.5,0,69.0,71.099998,69.099998
20170118074500,470.0,474.700012,50.500001,49,53.5,0,68.900002,71.0,69.0
20170118080000,470.0,486.450012,51.750001,49,53.5,0,68.900002,71.099998,69.099998
20170118081500,470.0,486.450012,51.750001,49,53.5,0,68.800003,71.0,69.0
20170118083000,470.0,486.450012,51.750001,49,53.5,100,68.800003,71.0,69.0
20170118084500,470.0,479.399994,50.999999,49,53.5,0,68.800003,71.0,69.0
20170118090000,470.0,486.450012,51.750001,49,53.5,0,68.800003,70.900002,68.900002
20170118091500,470.0,486.450012,51.750001,49,53.5,0,68.800003,71.0,69.0
20170118093000,470.0,486.450012,51.750001,49,53.5,0,68.699997,70.900002,68.900002
20170118094500,470.0,479.399994,50.999999,49,53.5,100,68.699997,71.0,69.0
20170118100000,470.0,502.899994,53.499999,49,53.5,100,68.699997,71.0,69.0
20170118101500,470.0,493.5,52.5,49,53.5,0,68.800003,70.900002,68.900002
20170118103000,470.0,502.899994,53.499999,49,53.5,0,68.800003,70.900002,68.900002
20170118104500,470.0,502.899994,53.499999,49,53.5,0,68.800003,71.0,69.0
20170118110000,470.0,493.5,52.5,49,53.5,0,68.800003,70.900002,68.900002
20170118111500,470.0,479.399994,50.999999,49,53.5,100,68.699997,70.900002,68.900002
20170118113000,470.0,479.399994,50.999999,49,53.5,100,68.699997,71.0,69.0
20170118114500,470.0,479.399994,50.999999,49,53.5,100,68.599998,71.0,69.0
20170118120000,470.0,479.399994,50.999999,49,53.5,100,68.599998,71.0,69.0
20170118121500,470.0,467.649994,49.749999,49,53.5,100,68.699997,70.900002,68.900002
20170118123000,470.0,479.399994,50.999999,49,53.5,100,68.699997,70.900002,68.900002
20170118124500,470.0,479.399994,50.999999,49,53.5,100,68.599998,70.900002,68.900002
20170118130000,470.0,467.649994,49.749999,49,53.5,100,68.599998,70.900002,68.900002
20170118131500,470.0,479.399994,50.999999,49,53.5,100,68.699997,70.900002,68.900002
20170118133000,470.0,479.399994,50.999999,49,53.5,100,68.699997,70.900002,68.900002
20170118134500,470.0,479.399994,50.999999,49,53.5,100,68.699997,70.900002,68.900002
20170118140000,470.0,479.399994,50.999999,49,53.5,100,68.800003,70.900002,68.900002
20170118141500,470.0,467.649994,49.749999,49,53.5,100,68.800003,70.900002,68.900002
20170118143000,470.0,467.649994,49.749999,49,53.5,100,68.800003,70.900002,68.900002
20170118144500,470.0,474.700012,50.500001,49,53.5,100,68.699997,70.900002,68.900002
20170118150000,470.0,474.700012,50.500001,49,53.5,100,68.599998,70.900002,68.900002
20170118151500,470.0,467.649994,49.749999,49,53.5,100,68.400002,70.900002,68.900002
20170118153000,470.0,467.649994,49.749999,49,54.700001,100,68.400002,70.900002,68.900002
20170118154500,470.0,467.649994,49.749999,49,66.300003,100,68.400002,70.900002,68.900002
20170118160000,470.0,467.649994,49.749999,49,65.5,100,68.5,70.900002,68.900002
20170118161500,470.0,479.399994,50.999999,49,71.0,100,68.599998,70.900002,68.900002
