PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118163000,470.0,479.399994,50.999999,49,66.300003,100,68.699997,70.900002,68.900002
20170118164500,470.0,479.399994,50.999999,49,66.300003,100,68.699997,70.900002,68.900002
20170118170000,470.0,467.649994,49.749999,49,66.300003,100,68.800003,70.900002,68.900002
20170118171500,470.0,467.649994,49.749999,49,67.699997,100,68.900002,70.900002,68.900002
20170118173000,470.0,458.25,48.75,49,70.699997,100,68.900002,70.900002,68.900002
20170118174500,470.0,451.200012,48.000001,49,69.199997,100,69.0,70.900002,68.900002
20170118180000,470.0,458.25,48.75,49,66.199997,100,69.099998,70.900002,68.900002
20170118181500,470.0,458.25,48.75,49,69.599998,100,69.099998,70.900002,68.900002
20170118183000,470.0,467.649994,49.749999,49,66.800003,100,69.099998,70.900002,68.900002
20170118184500,470.0,467.649994,49.749999,49,53.5,0,69.099998,70.900002,68.900002
20170118190000,470.0,474.700012,50.500001,49,53.5,0,68.900002,70.900002,68.900002
20170118191500,470.0,467.649994,49.749999,49,53.5,0,68.800003,70.900002,68.900002
20170118193000,470.0,474.700012,50.500001,49,53.5,0,68.699997,70.900002,68.900002
20170118194500,470.0,467.649994,49.749999,49,53.5,100,68.599998,70.900002,68.900002
20170118200000,470.0,458.25,48.75,49,53.5,100,68.5,70.900002,68.900002
20170118201500,470.0,467.649994,49.749999,49,53.5,100,68.400002,70.900002,68.900002
20170118203000,470.0,458.25,48.75,49,53.5,100,68.300003,70.900002,68.900002
20170118204500,470.0,467.649994,49.749999,49,61.599998,100,68.300003,70.900002,68.900002
20170118210000,470.0,458.25,48.75,49,68.099998,100,68.400002,70.900002,68.900002
20170118211500,470.0,458.25,48.75,49,69.699997,100,68.5,70.900002,68.900002
20170118213000,470.0,458.25,48.75,49,69.699997,100,68.599998,70.900002,68.900002
20170118214500,470.0,474.700012,50.500001,49,72.0,100,68.699997,70.900002,68.900002
20170118220000,470.0,467.649994,49.749999,49,65.599998,100,68.800003,70.900002,68.900002
20170118221500,470.0,451.200012,48.000001,49,66.699997,100,68.900002,70.900002,68.900002
20170118223000,470.0,479.399994,50.999999,49,71.599998,100,68.900002,70.900002,68.900002
20170118224500,470.0,467.649994,49.749999,49,65.800003,100,69.0,70.900002,68.900002
20170118230000,470.0,458.25,48.75,49,68.199997,100,69.099998,70.900002,68.900002
20170118231500,470.0,467.649994,49.749999,49,69.800003,100,69.099998,70.900002,68.900002
20170118233000,470.0,458.25,48.75,49,62.700001,100,69.099998,70.900002,68.900002
20170118234500,470.0,458.25,48.75,49,53.900002,0,69.099998,70.900002,68.900002
20170119000000,470.0,458.25,48.75,49,53.900002,0,68.800003,70.900002,68.900002
20170119001500,470.0,451.200012,48.000001,49,53.900002,0,68.699997,70.900002,68.900002
20170119003000,470.0,458.25,48.75,49,53.900002,0,68.699997,70.900002,68.900002
20170119004500,470.0,458.25,48.75,49,53.900002,100,68.599998,70.900002,68.900002
20170119010000,470.0,458.25,48.75,49,53.900002,100,68.400002,70.900002,68.900002
20170119011500,470.0,467.649994,49.749999,49,53.900002,100,68.400002,70.900002,68.900002
20170119013000,470.0,458.25,48.75,49,53.900002,100,68.300003,70.900002,68.900002
20170119014500,470.0,458.25,48.75,49,64.800003,100,68.300003,70.900002,68.900002
20170119020000,470.0,467.649994,49.749999,49,72.099998,100,68.400002,70.900002,68.900002
20170119021500,470.0,458.25,48.75,49,65.800003,100,68.599998,70.900002,68.900002
20170119023000,470.0,458.25,48.75,49,68.599998,100,68.599998,70.900002,68.900002
20170119024500,470.0,467.649994,49.749999,49,68.599998,100,68.699997,70.900002,68.900002
20170119030000,470.0,451.200012,48.000001,49,66.199997,100,68.800003,70.900002,68.900002
20170119031500,470.0,467.649994,49.749999,49,69.199997,100,68.900002,70.900002,68.900002
20170119033000,470.0,441.799988,46.999999,49,65.300003,100,68.900002,70.900002,68.900002
20170119034500,470.0,467.649994,49.749999,49,70.599998,100,69.0,70.900002,68.900002
20170119040000,470.0,467.649994,49.749999,49,68.099998,100,69.099998,70.900002,68.900002
20170119041500,470.0,451.200012,48.000001,49,66.800003,100,69.099998,70.900002,68.900002
20170119043000,470.0,458.25,48.75,49,54.299999,0,69.099998,70.900002,68.900002
20170119044500,470.0,467.649994,49.749999,49,53.099998,0,68.900002,70.900002,68.900002
20170119050000,470.0,458.25,48.75,49,53.099998,0,68.699997,70.900002,68.900002
20170119051500,470.0,467.649994,49.749999,49,53.099998,100,68.599998,70.900002,68.900002
20170119053000,470.0,467.649994,49.749999,49,53.099998,100,68.400002,70.900002,68.900002
20170119054500,470.0,467.649994,49.749999,49,53.099998,100,68.300003,70.900002,68.900002
20170119060000,470.0,467.649994,49.749999,49,61.099998,100,68.199997,70.900002,68.900002
20170119061500,470.0,458.25,48.75,49,65.800003,100,68.400002,70.900002,68.900002
20170119063000,470.0,474.700012,50.500001,49,70.5,100,68.599998,70.900002,68.900002
20170119064500,470.0,458.25,48.75,49,69.599998,100,68.900002,70.900002,68.900002
20170119070000,470.0,467.649994,49.749999,49,69.599998,100,69.099998,70.900002,68.900002
20170119071500,470.0,467.649994,49.749999,49,65.800003,100,69.199997,70.900002,68.900002
20170119073000,470.0,467.649994,49.749999,49,53.099998,0,69.199997,70.900002,68.900002
20170119074500,470.0,458.25,48.75,49,53.099998,0,69.0,70.900002,68.900002
20170119080000,470.0,474.700012,50.500001,49,53.099998,0,68.800003,70.900002,68.900002
20170119081500,470.0,474.700012,50.500001,49,53.099998,0,68.699997,70.900002,68.900002
20170119083000,470.0,474.700012,50.500001,49,53.099998,0,68.699997,70.900002,68.900002
20170119084500,470.0,474.700012,50.500001,49,53.099998,0,68.699997,70.900002,68.900002
20170119090000,470.0,451.200012,48.000001,49,53.900002,0,68.699997,70.900002,68.900002
20170119091500,470.0,458.25,48.75,49,53.900002,0,68.699997,70.900002,68.900002
20170119093000,470.0,458.25,48.75,49,53.900002,100,68.699997,70.900002,68.900002
20170119094500,470.0,467.649994,49.749999,49,53.900002,0,68.699997,70.900002,68.900002
20170119100000,470.0,467.649994,49.749999,49,53.900002,0,68.699997,70.900002,68.900002
20170119101500,470.0,474.700012,50.500001,49,53.900002,0,68.800003,70.900002,68.900002
20170119103000,470.0,474.700012,50.500001,49,53.900002,0,68.800003,70.900002,68.900002
20170119104500,470.0,467.649994,49.749999,49,53.900002,0,68.800003,70.900002,68.900002
20170119110000,470.0,467.649994,49.749999,49,53.900002,0,68.800003,70.900002,68.900002
20170119111500,470.0,474.700012,50.500001,49,53.900002,0,68.800003,70.900002,68.900002
20170119113000,470.0,467.649994,49.749999,49,53.900002,0,68.800003,70.900002,68.900002
20170119114500,470.0,467.649994,49.749999,49,53.900002,0,68.900002,70.900002,68.900002
20170119120000,470.0,467.649994,49.749999,49,53.900002,0,68.900002,70.900002,68.900002
20170119121500,470.0,474.700012,50.500001,49,53.900002,0,68.900002,70.900002,68.900002
20170119123000,470.0,467.649994,49.749999,49,53.900002,0,68.800003,70.900002,68.900002
20170119124500,470.0,458.25,48.75,49,53.900002,0,68.800003,70.900002,68.900002
20170119130000,470.0,467.649994,49.749999,49,53.900002,0,68.699997,70.900002,68.900002
20170119131500,470.0,474.700012,50.500001,49,53.900002,0,68.699997,70.900002,68.900002
20170119133000,470.0,467.649994,49.749999,49,53.900002,0,68.699997,70.900002,68.900002
20170119134500,470.0,474.700012,50.500001,49,53.900002,0,68.699997,70.900002,68.900002
20170119140000,470.0,467.649994,49.749999,49,53.900002,0,68.699997,70.900002,68.900002
20170119141500,470.0,479.399994,50.999999,49,53.900002,0,68.800003,70.900002,68.900002
20170119143000,470.0,479.399994,50.999999,49,53.900002,0,68.800003,70.900002,68.900002
20170119144500,470.0,479.399994,50.999999,49,53.900002,0,68.800003,70.900002,68.900002
20170119150000,470.0,467.649994,49.749999,49,53.900002,0,68.699997,70.900002,68.900002
20170119151500,470.0,474.700012,50.500001,49,53.900002,0,68.699997,70.900002,68.900002
20170119153000,470.0,474.700012,50.500001,49,53.900002,0,68.699997,70.900002,68.900002
20170119154500,470.0,467.649994,49.749999,49,53.900002,100,68.599998,70.900002,68.900002
20170119160000,470.0,458.25,48.75,49,53.900002,100,68.5,70.900002,68.900002
20170119161500,470.0,467.649994,49.749999,49,53.900002,100,68.400002,70.900002,68.900002
20170119163000,470.0,474.700012,50.500001,49,53.900002,100,68.300003,70.900002,68.900002
20170119164500,470.0,474.700012,50.500001,49,61.5,100,68.199997,70.900002,68.900002
20170119170000,470.0,458.25,48.75,49,71.099998,100,68.300003,70.900002,68.900002
20170119171500,470.0,458.25,48.75,49,65.300003,100,68.400002,70.900002,68.900002
20170119173000,470.0,467.649994,49.749999,49,67.800003,100,68.5,70.900002,68.900002
20170119174500,470.0,474.700012,50.500001,49,65.699997,100,68.599998,70.900002,68.900002
20170119180000,470.0,474.700012,50.500001,49,68.099998,100,68.699997,70.900002,68.900002
20170119181500,470.0,474.700012,50.500001,49,69.699997,100,68.699997,70.900002,68.900002
20170119183000,470.0,474.700012,50.500001,49,64.400002,100,68.800003,70.900002,68.900002
20170119184500,470.0,467.649994,49.749999,49,64.400002,100,68.800003,70.900002,68.900002
20170119190000,470.0,474.700012,50.500001,49,70.099998,100,68.800003,70.900002,68.900002
20170119191500,470.0,467.649994,49.749999,49,66.699997,100,68.900002,70.900002,68.900002
20170119193000,470.0,467.649994,49.749999,49,65.800003,100,68.900002,70.900002,68.900002
20170119194500,470.0,458.25,48.75,49,65.800003,100,68.900002,70.900002,68.900002
20170119200000,470.0,467.649994,49.749999,49,66.800003,100,69.0,70.900002,68.900002
20170119201500,470.0,458.25,48.75,49,64.900002,100,69.0,70.900002,68.900002
20170119203000,470.0,479.399994,50.999999,49,70.099998,100,69.099998,70.900002,68.900002
20170119204500,470.0,479.399994,50.999999,49,64.0,100,69.099998,70.900002,68.900002
20170119210000,470.0,467.649994,49.749999,49,65.300003,100,69.099998,70.900002,68.900002
20170119211500,470.0,467.649994,49.749999,49,69.099998,100,69.099998,70.900002,68.900002
20170119213000,470.0,479.399994,50.999999,49,64.0,100,69.099998,70.900002,68.900002
20170119214500,470.0,479.399994,50.999999,49,66.800003,100,69.099998,70.900002,68.900002
20170119220000,470.0,479.399994,50.999999,49,66.800003,100,69.099998,70.900002,68.900002
20170119221500,470.0,467.649994,49.749999,49,65.300003,100,69.099998,70.900002,68.900002
20170119223000,470.0,458.25,48.75,49,69.0,100,69.099998,70.900002,68.900002
20170119224500,470.0,474.700012,50.500001,49,65.300003,100,69.099998,70.900002,68.900002
20170119230000,470.0,474.700012,50.500001,49,69.099998,100,69.099998,70.900002,68.900002
20170119231500,470.0,474.700012,50.500001,49,65.5,100,69.099998,70.900002,68.900002
20170119233000,470.0,474.700012,50.500001,49,71.5,100,69.099998,70.900002,68.900002
20170119234500,470.0,467.649994,49.749999,49,65.800003,100,69.099998,70.900002,68.900002
20170120000000,470.0,467.649994,49.749999,49,54.299999,0,69.099998,70.900002,68.900002
20170120001500,470.0,474.700012,50.500001,49,54.299999,0,68.900002,70.900002,68.900002
20170120003000,470.0,474.700012,50.500001,49,54.299999,0,68.800003,70.900002,68.900002
20170120004500,470.0,474.700012,50.500001,49,54.299999,100,68.599998,70.900002,68.900002
20170120010000,470.0,474.700012,50.500001,49,54.299999,100,68.599998,70.900002,68.900002
20170120011500,470.0,486.450012,51.750001,49,54.299999,100,68.400002,70.900002,68.900002
20170120013000,470.0,479.399994,50.999999,49,54.299999,100,68.300003,70.900002,68.900002
20170120014500,470.0,479.399994,50.999999,49,57.900002,100,68.199997,70.900002,68.900002
20170120020000,470.0,479.399994,50.999999,49,69.099998,100,68.300003,70.900002,68.900002
20170120021500,470.0,479.399994,50.999999,49,66.300003,100,68.5,70.900002,68.900002
20170120023000,470.0,479.399994,50.999999,49,68.599998,100,68.599998,70.900002,68.900002
20170120024500,470.0,467.649994,49.749999,49,68.599998,100,68.699997,70.900002,68.900002
20170120030000,470.0,467.649994,49.749999,49,66.199997,100,68.800003,70.900002,68.900002
20170120031500,470.0,474.700012,50.500001,49,72.099998,100,68.800003,70.900002,68.900002
20170120033000,470.0,474.700012,50.500001,49,65.800003,100,68.900002,70.900002,68.900002
20170120034500,470.0,467.649994,49.749999,49,72.5,100,68.900002,70.900002,68.900002
20170120040000,470.0,467.649994,49.749999,49,65.800003,100,69.0,70.900002,68.900002
20170120041500,470.0,467.649994,49.749999,49,67.699997,100,69.0,70.900002,68.900002
20170120043000,470.0,467.649994,49.749999,49,66.800003,100,69.099998,70.900002,68.900002
20170120044500,470.0,458.25,48.75,49,72.400002,100,69.099998,70.900002,68.900002
20170120050000,470.0,467.649994,49.749999,49,66.300003,100,69.099998,70.900002,68.900002
20170120051500,470.0,474.700012,50.500001,49,71.5,100,69.099998,70.900002,68.900002
20170120053000,470.0,467.649994,49.749999,49,54.299999,0,69.099998,70.900002,68.900002
20170120054500,470.0,467.649994,49.749999,49,54.299999,0,68.900002,70.900002,68.900002
20170120060000,470.0,467.649994,49.749999,49,53.599998,0,68.800003,70.900002,68.900002
20170120061500,470.0,479.399994,50.999999,49,53.599998,0,68.800003,70.900002,68.900002
20170120063000,470.0,479.399994,50.999999,49,53.599998,0,68.800003,70.900002,68.900002
20170120064500,470.0,479.399994,50.999999,49,53.599998,0,68.699997,70.900002,68.900002
20170120070000,470.0,479.399994,50.999999,49,53.599998,0,68.699997,70.900002,68.900002
20170120071500,470.0,479.399994,50.999999,49,53.599998,0,68.699997,70.900002,68.900002
20170120073000,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120074500,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120080000,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120081500,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120083000,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120084500,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120090000,470.0,467.649994,49.749999,49,53.599998,100,68.699997,70.900002,68.900002
20170120091500,470.0,467.649994,49.749999,49,53.599998,100,68.599998,70.900002,68.900002
20170120093000,470.0,467.649994,49.749999,49,53.599998,100,68.699997,70.900002,68.900002
20170120094500,470.0,474.700012,50.500001,49,53.599998,100,68.699997,70.900002,68.900002
20170120100000,470.0,474.700012,50.500001,49,53.599998,100,68.699997,70.900002,68.900002
20170120101500,470.0,467.649994,49.749999,49,53.599998,100,68.699997,70.900002,68.900002
20170120103000,470.0,474.700012,50.500001,49,53.599998,100,68.699997,70.900002,68.900002
20170120104500,470.0,474.700012,50.500001,49,53.599998,100,68.699997,70.900002,68.900002
20170120110000,470.0,467.649994,49.749999,49,53.599998,100,68.599998,70.900002,68.900002
20170120111500,470.0,486.450012,51.750001,49,53.599998,100,68.599998,70.900002,68.900002
20170120113000,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120114500,470.0,479.399994,50.999999,49,53.599998,100,68.5,70.900002,68.900002
20170120120000,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120121500,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120123000,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120124500,470.0,467.649994,49.749999,49,53.599998,100,68.800003,70.900002,68.900002
20170120130000,470.0,479.399994,50.999999,49,53.599998,100,68.699997,70.900002,68.900002
20170120131500,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120133000,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120134500,470.0,479.399994,50.999999,49,53.599998,100,68.599998,70.900002,68.900002
20170120140000,470.0,467.649994,49.749999,49,53.599998,100,68.599998,70.900002,68.900002
20170120141500,470.0,474.700012,50.500001,49,54.299999,100,68.699997,70.900002,68.900002
20170120143000,470.0,467.649994,49.749999,49,54.299999,100,68.699997,70.900002,68.900002
20170120144500,470.0,467.649994,49.749999,49,54.299999,100,68.699997,70.900002,68.900002
20170120150000,470.0,467.649994,49.749999,49,54.299999,100,68.699997,70.900002,68.900002
20170120151500,470.0,474.700012,50.500001,49,54.299999,100,68.599998,70.900002,68.900002
20170120153000,470.0,467.649994,49.749999,49,54.299999,100,68.599998,70.900002,68.900002
20170120154500,470.0,474.700012,50.500001,49,55.099998,100,68.5,70.900002,68.900002
20170120160000,470.0,474.700012,50.500001,49,58.299999,100,68.5,70.900002,68.900002
20170120161500,470.0,474.700012,50.500001,49,66.300003,100,68.599998,70.900002,68.900002
20170120163000,470.0,467.649994,49.749999,49,63.599998,100,68.699997,70.900002,68.900002
20170120164500,470.0,451.200012,48.000001,49,67.199997,100,68.800003,70.900002,68.900002
20170120170000,470.0,474.700012,50.500001,49,63.200001,100,68.800003,70.900002,68.900002
20170120171500,470.0,474.700012,50.500001,49,63.200001,100,68.900002,70.900002,68.900002
20170120173000,470.0,467.649994,49.749999,49,65.300003,100,68.900002,70.900002,68.900002
20170120174500,470.0,474.700012,50.500001,49,63.200001,100,69.0,70.900002,68.900002
20170120180000,470.0,474.700012,50.500001,49,63.200001,100,69.0,70.900002,68.900002
20170120181500,470.0,467.649994,49.749999,49,66.300003,100,69.0,70.900002,68.900002
20170120183000,470.0,458.25,48.75,49,62.0,100,69.0,70.900002,68.900002
20170120184500,470.0,467.649994,49.749999,49,66.699997,100,68.900002,70.900002,68.900002
20170120190000,470.0,474.700012,50.500001,49,64.199997,100,68.900002,70.900002,68.900002
20170120191500,470.0,458.25,48.75,49,66.199997,100,68.900002,70.900002,68.900002
20170120193000,470.0,467.649994,49.749999,49,62.299999,100,68.900002,70.900002,68.900002
20170120194500,470.0,451.200012,48.000001,49,66.699997,100,68.900002,70.900002,68.900002
20170120200000,470.0,458.25,48.75,49,63.200001,100,68.900002,70.900002,68.900002
20170120201500,470.0,458.25,48.75,49,66.300003,100,68.900002,70.900002,68.900002
20170120203000,470.0,467.649994,49.749999,49,65.300003,100,68.900002,70.900002,68.900002
20170120204500,470.0,467.649994,49.749999,49,65.300003,100,68.900002,70.900002,68.900002
20170120210000,470.0,474.700012,50.500001,49,65.300003,100,68.900002,70.900002,68.900002
20170120211500,470.0,467.649994,49.749999,49,65.300003,100,68.900002,70.900002,68.900002
20170120213000,470.0,441.799988,46.999999,49,66.199997,100,68.900002,70.900002,68.900002
20170120214500,470.0,467.649994,49.749999,49,64.5,100,68.900002,70.900002,68.900002
20170120220000,470.0,451.200012,48.000001,49,66.199997,100,68.900002,70.900002,68.900002
20170120221500,470.0,458.25,48.75,49,64.0,100,68.900002,70.900002,68.900002
20170120223000,470.0,451.200012,48.000001,49,66.199997,100,68.900002,70.900002,68.900002
20170120224500,470.0,458.25,48.75,49,64.0,100,68.900002,70.900002,68.900002
20170120230000,470.0,458.25,48.75,49,67.699997,100,68.900002,70.900002,68.900002
20170120231500,470.0,458.25,48.75,49,64.400002,100,68.900002,70.900002,68.900002
20170120233000,470.0,451.200012,48.000001,49,66.300003,100,68.900002,70.900002,68.900002
20170120234500,470.0,458.25,48.75,49,63.599998,100,68.900002,70.900002,68.900002
20170121000000,470.0,458.25,48.75,49,66.199997,100,68.900002,70.900002,68.900002
20170121001500,470.0,458.25,48.75,49,65.300003,100,68.900002,70.900002,68.900002
20170121003000,470.0,451.200012,48.000001,49,63.599998,100,68.900002,70.900002,68.900002
20170121004500,470.0,458.25,48.75,49,67.5,100,68.900002,70.900002,68.900002
20170121010000,470.0,451.200012,48.000001,49,64.0,100,69.0,70.900002,68.900002
20170121011500,470.0,596.900024,63.500003,8,64.0,0,68.900002,70.900002,68.900002
20170121013000,470.0,474.700012,50.500001,48,54.299999,0,68.800003,70.900002,68.900002
20170121014500,470.0,486.450012,51.750001,48,53.099998,100,68.599998,70.900002,68.900002
20170121020000,470.0,486.450012,51.750001,48,53.099998,100,68.400002,70.900002,68.900002
20170121021500,470.0,493.5,52.5,48,53.099998,100,68.300003,70.900002,68.900002
20170121023000,470.0,486.450012,51.750001,48,59.099998,100,68.199997,70.900002,68.900002
20170121024500,470.0,502.899994,53.499999,48,70.5,100,68.199997,70.900002,68.900002
20170121030000,470.0,493.5,52.5,48,66.800003,100,68.199997,70.900002,68.900002
20170121031500,470.0,486.450012,51.750001,48,74.400002,100,68.300003,70.900002,68.900002
20170121033000,470.0,486.450012,51.750001,48,70.099998,100,68.5,70.900002,68.900002
20170121034500,470.0,486.450012,51.750001,48,74.199997,100,68.599998,70.900002,68.900002
20170121040000,470.0,474.700012,50.500001,48,71.599998,100,68.699997,70.900002,68.900002
20170121041500,470.0,486.450012,51.750001,48,74.099998,100,68.800003,70.900002,68.900002
20170121043000,470.0,486.450012,51.750001,48,75.800003,100,68.800003,70.900002,68.900002
20170121044500,470.0,486.450012,51.750001,48,68.699997,100,68.900002,70.900002,68.900002
20170121050000,470.0,486.450012,51.750001,48,75.300003,100,68.900002,70.900002,68.900002
20170121051500,470.0,479.399994,50.999999,48,69.699997,100,68.900002,70.900002,68.900002
20170121053000,470.0,486.450012,51.750001,48,74.800003,100,69.0,70.900002,68.900002
20170121054500,470.0,479.399994,50.999999,48,70.300003,100,69.099998,70.900002,68.900002
20170121060000,470.0,493.5,52.5,48,77.199997,100,69.099998,70.900002,68.900002
20170121061500,470.0,493.5,52.5,48,70.099998,100,69.099998,70.900002,68.900002
20170121063000,470.0,479.399994,50.999999,48,76.800003,100,69.099998,70.900002,68.900002
20170121064500,470.0,486.450012,51.750001,48,69.699997,100,69.099998,70.900002,68.900002
20170121070000,470.0,479.399994,50.999999,48,61.0,0,69.199997,70.900002,68.900002
20170121071500,470.0,502.899994,53.499999,48,54.299999,0,69.099998,70.900002,68.900002
20170121073000,470.0,486.450012,51.750001,48,54.299999,0,68.900002,70.900002,68.900002
20170121074500,470.0,479.399994,50.999999,48,54.299999,0,68.800003,70.900002,68.900002
20170121080000,470.0,493.5,52.5,48,54.299999,0,68.699997,70.900002,68.900002
20170121081500,470.0,474.700012,50.500001,47,54.299999,100,68.599998,70.900002,68.900002
20170121083000,470.0,474.700012,50.500001,47,54.299999,100,68.400002,70.900002,68.900002
20170121084500,470.0,486.450012,51.750001,47,54.299999,100,68.300003,70.900002,68.900002
20170121090000,470.0,479.399994,50.999999,47,55.799999,100,68.199997,70.900002,68.900002
20170121091500,470.0,486.450012,51.750001,47,71.599998,100,68.300003,70.900002,68.900002
20170121093000,470.0,479.399994,50.999999,47,69.400002,100,68.400002,70.900002,68.900002
20170121094500,470.0,467.649994,49.749999,47,69.400002,100,68.5,70.900002,68.900002
20170121100000,470.0,479.399994,50.999999,47,70.599998,100,68.599998,70.900002,68.900002
20170121101500,470.0,467.649994,49.749999,47,68.199997,100,68.699997,70.900002,68.900002
20170121103000,470.0,467.649994,49.749999,47,72.0,100,68.699997,70.900002,68.900002
20170121104500,470.0,474.700012,50.500001,47,67.300003,100,68.699997,70.900002,68.900002
20170121110000,470.0,467.649994,49.749999,47,72.400002,100,68.699997,70.900002,68.900002
20170121111500,470.0,451.200012,48.000001,47,67.199997,100,68.699997,70.900002,68.900002
20170121113000,470.0,474.700012,50.500001,47,65.300003,100,68.800003,70.900002,68.900002
20170121114500,470.0,474.700012,50.500001,47,70.5,100,68.800003,70.900002,68.900002
20170121120000,470.0,474.700012,50.500001,47,72.0,100,68.900002,70.900002,68.900002
20170121121500,470.0,474.700012,50.500001,47,64.400002,100,68.900002,70.900002,68.900002
20170121123000,470.0,486.450012,51.750001,47,66.699997,100,68.900002,70.900002,68.900002
20170121124500,470.0,467.649994,49.749999,47,72.0,100,68.900002,70.900002,68.900002
20170121130000,470.0,474.700012,50.500001,47,68.599998,100,69.0,70.900002,68.900002
20170121131500,470.0,486.450012,51.750001,47,67.699997,100,69.099998,70.900002,68.900002
20170121133000,470.0,467.649994,49.749999,47,71.400002,100,69.099998,70.900002,68.900002
20170121134500,470.0,474.700012,50.500001,47,67.699997,100,69.099998,70.900002,68.900002
20170121140000,470.0,458.25,48.75,47,68.900002,100,69.099998,70.900002,68.900002
20170121141500,470.0,467.649994,49.749999,47,72.400002,100,69.099998,70.900002,68.900002
20170121143000,470.0,467.649994,49.749999,47,71.5,100,69.099998,70.900002,68.900002
20170121144500,470.0,474.700012,50.500001,47,66.800003,100,69.099998,70.900002,68.900002
20170121150000,470.0,467.649994,49.749999,47,68.800003,100,69.099998,70.900002,68.900002
20170121151500,470.0,458.25,48.75,47,72.400002,100,69.099998,70.900002,68.900002
20170121153000,470.0,458.25,48.75,47,68.800003,100,69.099998,70.900002,68.900002
20170121154500,470.0,467.649994,49.749999,47,54.299999,0,69.099998,70.900002,68.900002
20170121160000,470.0,474.700012,50.500001,47,53.5,0,68.900002,70.900002,68.900002
20170121161500,470.0,474.700012,50.500001,47,53.5,0,68.800003,70.900002,68.900002
20170121163000,470.0,451.200012,48.000001,47,53.5,0,68.699997,70.900002,68.900002
20170121164500,470.0,458.25,48.75,47,53.5,100,68.599998,70.900002,68.900002
20170121170000,470.0,458.25,48.75,47,53.5,100,68.5,70.900002,68.900002
20170121171500,470.0,467.649994,49.749999,47,53.5,100,68.400002,70.900002,68.900002
20170121173000,470.0,474.700012,50.500001,47,53.5,100,68.300003,70.900002,68.900002
20170121174500,470.0,474.700012,50.500001,47,63.799999,100,68.199997,70.900002,68.900002
20170121180000,470.0,467.649994,49.749999,47,70.099998,100,68.300003,70.900002,68.900002
20170121181500,470.0,474.700012,50.500001,47,65.300003,100,68.400002,70.900002,68.900002
20170121183000,470.0,467.649994,49.749999,47,65.300003,100,68.5,70.900002,68.900002
20170121184500,470.0,458.25,48.75,47,70.099998,100,68.599998,70.900002,68.900002
20170121190000,470.0,467.649994,49.749999,47,66.300003,100,68.599998,70.900002,68.900002
20170121191500,470.0,467.649994,49.749999,47,65.199997,100,68.699997,70.900002,68.900002
20170121193000,470.0,474.700012,50.500001,47,72.0,100,68.699997,70.900002,68.900002
20170121194500,470.0,467.649994,49.749999,47,70.099998,100,68.800003,70.900002,68.900002
20170121200000,470.0,458.25,48.75,47,63.599998,100,68.800003,70.900002,68.900002
20170121201500,470.0,458.25,48.75,47,72.0,100,68.900002,70.900002,68.900002
20170121203000,470.0,467.649994,49.749999,47,66.300003,100,68.900002,70.900002,68.900002
20170121204500,470.0,467.649994,49.749999,47,67.699997,100,69.0,70.900002,68.900002
20170121210000,470.0,458.25,48.75,47,70.5,100,69.0,70.900002,68.900002
20170121211500,470.0,474.700012,50.500001,47,69.199997,100,69.0,70.900002,68.900002
20170121213000,470.0,467.649994,49.749999,47,66.300003,100,69.0,70.900002,68.900002
20170121214500,470.0,479.399994,50.999999,47,72.400002,100,69.0,70.900002,68.900002
20170121220000,470.0,467.649994,49.749999,47,66.800003,100,69.0,70.900002,68.900002
20170121221500,470.0,474.700012,50.500001,47,69.099998,100,69.0,70.900002,68.900002
20170121223000,470.0,467.649994,49.749999,47,71.599998,100,69.0,70.900002,68.900002
20170121224500,470.0,474.700012,50.500001,47,66.300003,100,69.0,70.900002,68.900002
20170121230000,470.0,458.25,48.75,47,72.0,100,69.099998,70.900002,68.900002
20170121231500,470.0,474.700012,50.500001,47,67.099998,100,69.099998,70.900002,68.900002
20170121233000,470.0,474.700012,50.500001,47,66.199997,100,69.099998,70.900002,68.900002
20170121234500,470.0,467.649994,49.749999,47,72.900002,100,69.099998,70.900002,68.900002
20170122000000,470.0,467.649994,49.749999,47,60.799999,0,69.199997,70.900002,68.900002
20170122001500,470.0,467.649994,49.749999,47,53.5,0,69.0,70.900002,68.900002
20170122003000,470.0,474.700012,50.500001,47,53.5,0,68.900002,70.900002,68.900002
20170122004500,470.0,474.700012,50.500001,47,53.5,0,68.699997,70.900002,68.900002
20170122010000,470.0,467.649994,49.749999,47,53.5,100,68.599998,70.900002,68.900002
20170122011500,470.0,467.649994,49.749999,47,53.5,100,68.5,70.900002,68.900002
20170122013000,470.0,479.399994,50.999999,47,53.5,100,68.400002,70.900002,68.900002
20170122014500,470.0,479.399994,50.999999,47,53.5,100,68.300003,70.900002,68.900002
20170122020000,470.0,479.399994,50.999999,47,55.5,100,68.199997,70.900002,68.900002
20170122021500,470.0,479.399994,50.999999,47,69.599998,100,68.300003,70.900002,68.900002
20170122023000,470.0,467.649994,49.749999,47,68.800003,100,68.400002,70.900002,68.900002
20170122024500,470.0,474.700012,50.500001,47,66.300003,100,68.5,70.900002,68.900002
20170122030000,470.0,458.25,48.75,47,70.5,100,68.599998,70.900002,68.900002
20170122031500,470.0,474.700012,50.500001,47,68.699997,100,68.599998,70.900002,68.900002
20170122033000,470.0,474.700012,50.500001,47,67.099998,100,68.699997,70.900002,68.900002
20170122034500,470.0,458.25,48.75,47,73.199997,100,68.699997,70.900002,68.900002
20170122040000,470.0,474.700012,50.500001,47,66.800003,100,68.800003,70.900002,68.900002
20170122041500,470.0,467.649994,49.749999,47,71.5,100,68.800003,70.900002,68.900002
20170122043000,470.0,479.399994,50.999999,47,67.300003,100,68.800003,70.900002,68.900002
20170122044500,470.0,479.399994,50.999999,47,68.599998,100,68.800003,70.900002,68.900002
20170122050000,470.0,479.399994,50.999999,47,72.0,100,68.900002,70.900002,68.900002
20170122051500,470.0,479.399994,50.999999,47,67.300003,100,68.900002,70.900002,68.900002
20170122053000,470.0,486.450012,51.750001,47,73.599998,100,68.900002,70.900002,68.900002
20170122054500,470.0,486.450012,51.750001,47,66.800003,100,68.900002,70.900002,68.900002
20170122060000,470.0,479.399994,50.999999,47,71.5,100,68.900002,70.900002,68.900002
20170122061500,470.0,479.399994,50.999999,47,67.699997,100,68.900002,70.900002,68.900002
20170122063000,470.0,486.450012,51.750001,47,69.099998,100,68.900002,70.900002,68.900002
20170122064500,470.0,479.399994,50.999999,47,69.099998,100,68.900002,70.900002,68.900002
20170122070000,470.0,479.399994,50.999999,47,66.699997,100,68.800003,70.900002,68.900002
20170122071500,470.0,479.399994,50.999999,47,72.300003,100,68.800003,70.900002,68.900002
20170122073000,470.0,479.399994,50.999999,47,67.300003,100,68.800003,70.900002,68.900002
20170122074500,470.0,479.399994,50.999999,47,73.5,100,68.800003,70.900002,68.900002
20170122080000,470.0,486.450012,51.750001,47,67.699997,100,68.800003,70.900002,68.900002
20170122081500,470.0,493.5,52.5,47,72.400002,100,68.699997,70.900002,68.900002
20170122083000,470.0,474.700012,50.500001,47,68.199997,100,68.699997,70.900002,68.900002
20170122084500,470.0,486.450012,51.750001,47,69.0,100,68.699997,70.900002,68.900002
20170122090000,470.0,467.649994,49.749999,47,72.199997,100,68.699997,70.900002,68.900002
20170122091500,470.0,486.450012,51.750001,47,67.300003,100,68.699997,70.900002,68.900002
20170122093000,470.0,486.450012,51.750001,47,70.900002,100,68.699997,70.900002,68.900002
20170122094500,470.0,486.450012,51.750001,47,70.900002,100,68.699997,70.900002,68.900002
20170122100000,470.0,467.649994,49.749999,47,66.800003,100,68.800003,70.900002,68.900002
20170122101500,470.0,479.399994,50.999999,47,73.900002,100,68.800003,70.900002,68.900002
20170122103000,470.0,486.450012,51.750001,47,67.699997,100,68.800003,70.900002,68.900002
20170122104500,470.0,467.649994,49.749999,47,69.099998,100,68.699997,70.900002,68.900002
20170122110000,470.0,474.700012,50.500001,47,71.099998,100,68.699997,70.900002,68.900002
20170122111500,470.0,486.450012,51.750001,47,67.300003,100,68.699997,70.900002,68.900002
20170122113000,470.0,474.700012,50.500001,47,73.900002,100,68.699997,70.900002,68.900002
20170122114500,470.0,467.649994,49.749999,47,67.300003,100,68.699997,70.900002,68.900002
20170122120000,470.0,474.700012,50.500001,47,68.599998,100,68.699997,70.900002,68.900002
20170122121500,470.0,467.649994,49.749999,47,68.599998,100,68.699997,70.900002,68.900002
20170122123000,470.0,474.700012,50.500001,47,67.199997,100,68.699997,70.900002,68.900002
20170122124500,470.0,467.649994,49.749999,47,73.900002,100,68.599998,70.900002,68.900002
20170122130000,470.0,479.399994,50.999999,47,67.699997,100,68.599998,70.900002,68.900002
20170122131500,470.0,479.399994,50.999999,47,70.199997,100,68.599998,70.900002,68.900002
20170122133000,470.0,479.399994,50.999999,47,71.699997,100,68.599998,70.900002,68.900002
20170122134500,470.0,467.649994,49.749999,47,67.300003,100,68.599998,70.900002,68.900002
20170122140000,470.0,451.200012,48.000001,47,74.400002,100,68.699997,70.900002,68.900002
20170122141500,470.0,479.399994,50.999999,47,67.699997,100,68.699997,70.900002,68.900002
20170122143000,470.0,479.399994,50.999999,47,74.400002,100,68.699997,70.900002,68.900002
20170122144500,470.0,479.399994,50.999999,47,68.199997,100,68.699997,70.900002,68.900002
20170122150000,470.0,479.399994,50.999999,47,74.800003,100,68.699997,70.900002,68.900002
20170122151500,470.0,486.450012,51.750001,47,68.199997,100,68.699997,70.900002,68.900002
20170122153000,470.0,474.700012,50.500001,47,74.800003,100,68.800003,70.900002,68.900002
20170122154500,470.0,458.25,48.75,47,68.199997,100,68.800003,70.900002,68.900002
20170122160000,470.0,474.700012,50.500001,47,71.300003,100,68.900002,70.900002,68.900002
20170122161500,470.0,474.700012,50.500001,47,70.199997,100,68.900002,70.900002,68.900002
20170122163000,470.0,467.649994,49.749999,47,67.699997,100,69.0,70.900002,68.900002
20170122164500,470.0,479.399994,50.999999,47,74.800003,100,69.0,70.900002,68.900002
20170122170000,470.0,479.399994,50.999999,47,68.199997,100,69.099998,70.900002,68.900002
20170122171500,470.0,467.649994,49.749999,47,71.0,100,69.099998,70.900002,68.900002
20170122173000,470.0,474.700012,50.500001,47,68.699997,100,69.099998,70.900002,68.900002
20170122174500,470.0,474.700012,50.500001,47,67.300003,100,69.099998,70.900002,68.900002
20170122180000,470.0,474.700012,50.500001,47,70.599998,100,69.099998,70.900002,68.900002
20170122181500,470.0,486.450012,51.750001,47,71.5,100,69.099998,70.900002,68.900002
20170122183000,470.0,474.700012,50.500001,47,69.599998,100,69.099998,70.900002,68.900002
20170122184500,470.0,467.649994,49.749999,47,68.300003,100,69.099998,70.900002,68.900002
20170122190000,470.0,479.399994,50.999999,47,55.200001,0,69.099998,70.900002,68.900002
20170122191500,470.0,486.450012,51.750001,47,55.200001,0,68.900002,70.900002,68.900002
20170122193000,470.0,479.399994,50.999999,47,55.200001,0,68.699997,70.900002,68.900002
20170122194500,470.0,479.399994,50.999999,47,55.200001,100,68.599998,70.900002,68.900002
20170122200000,470.0,479.399994,50.999999,47,55.200001,100,68.5,70.900002,68.900002
20170122201500,470.0,479.399994,50.999999,47,55.200001,100,68.400002,70.900002,68.900002
20170122203000,470.0,493.5,52.5,47,55.200001,100,68.300003,70.900002,68.900002
20170122204500,470.0,486.450012,51.750001,47,62.700001,100,68.199997,70.900002,68.900002
20170122210000,470.0,474.700012,50.500001,47,68.199997,100,68.300003,70.900002,68.900002
20170122211500,470.0,474.700012,50.500001,47,71.099998,100,68.400002,70.900002,68.900002
20170122213000,470.0,493.5,52.5,47,67.300003,100,68.5,70.900002,68.900002
20170122214500,470.0,479.399994,50.999999,47,72.0,100,68.599998,70.900002,68.900002
20170122220000,470.0,486.450012,51.750001,47,65.800003,100,68.599998,70.900002,68.900002
20170122221500,470.0,486.450012,51.750001,47,69.800003,100,68.699997,70.900002,68.900002
20170122223000,470.0,479.399994,50.999999,47,69.800003,100,68.699997,70.900002,68.900002
20170122224500,470.0,479.399994,50.999999,47,65.800003,100,68.699997,70.900002,68.900002
20170122230000,470.0,479.399994,50.999999,47,69.699997,100,68.800003,70.900002,68.900002
20170122231500,470.0,486.450012,51.750001,47,70.5,100,68.800003,70.900002,68.900002
20170122233000,470.0,474.700012,50.500001,47,66.800003,100,68.900002,70.900002,68.900002
20170122234500,470.0,474.700012,50.500001,47,71.5,100,68.900002,70.900002,68.900002
20170123000000,470.0,474.700012,50.500001,47,67.599998,100,68.900002,70.900002,68.900002
20170123001500,470.0,486.450012,51.750001,47,71.5,100,68.900002,70.900002,68.900002
20170123003000,470.0,474.700012,50.500001,47,66.599998,100,69.0,70.900002,68.900002
20170123004500,470.0,474.700012,50.500001,47,71.5,100,69.0,70.900002,68.900002
20170123010000,470.0,474.700012,50.500001,47,69.099998,100,69.0,70.900002,68.900002
20170123011500,470.0,474.700012,50.500001,47,67.199997,100,69.0,70.900002,68.900002
20170123013000,470.0,486.450012,51.750001,47,67.199997,100,69.0,70.900002,68.900002
20170123014500,470.0,486.450012,51.750001,47,70.599998,100,69.0,70.900002,68.900002
20170123020000,470.0,474.700012,50.500001,47,72.0,100,69.0,70.900002,68.900002
20170123021500,470.0,474.700012,50.500001,47,68.099998,100,69.0,70.900002,68.900002
20170123023000,470.0,486.450012,51.750001,47,66.800003,100,69.0,70.900002,68.900002
20170123024500,470.0,486.450012,51.750001,47,68.900002,100,69.0,70.900002,68.900002
20170123030000,470.0,474.700012,50.500001,47,71.599998,100,69.0,70.900002,68.900002
20170123031500,470.0,474.700012,50.500001,47,69.099998,100,68.900002,70.900002,68.900002
20170123033000,470.0,486.450012,51.750001,47,69.099998,100,68.900002,70.900002,68.900002
20170123034500,470.0,479.399994,50.999999,47,66.800003,100,68.900002,70.900002,68.900002
20170123040000,470.0,479.399994,50.999999,47,66.800003,100,68.900002,70.900002,68.900002
20170123041500,470.0,486.450012,51.750001,47,69.199997,100,68.900002,70.900002,68.900002
20170123043000,470.0,479.399994,50.999999,47,71.5,100,68.900002,70.900002,68.900002
20170123044500,470.0,486.450012,51.750001,47,68.099998,100,68.900002,70.900002,68.900002
20170123050000,470.0,479.399994,50.999999,47,68.800003,100,68.900002,70.900002,68.900002
20170123051500,470.0,479.399994,50.999999,47,66.300003,100,68.900002,70.900002,68.900002
20170123053000,470.0,479.399994,50.999999,47,67.199997,100,68.900002,70.900002,68.900002
20170123054500,470.0,479.399994,50.999999,47,70.199997,100,68.900002,70.900002,68.900002
20170123060000,470.0,486.450012,51.750001,47,70.199997,100,68.900002,70.900002,68.900002
20170123061500,470.0,486.450012,51.750001,47,68.599998,100,69.099998,70.900002,68.900002
20170123063000,470.0,486.450012,51.750001,47,55.200001,0,69.199997,70.900002,68.900002
20170123064500,470.0,474.700012,50.500001,47,55.200001,0,69.099998,70.900002,68.900002
20170123070000,470.0,486.450012,51.750001,47,55.200001,0,69.099998,70.900002,68.900002
20170123071500,470.0,486.450012,51.750001,47,55.200001,0,69.400002,70.900002,68.900002
20170123073000,470.0,486.450012,51.750001,47,55.200001,0,69.099998,70.900002,68.900002
20170123074500,470.0,502.899994,53.499999,47,56.299999,0,69.0,70.900002,68.900002
20170123080000,470.0,486.450012,51.750001,47,56.299999,0,69.0,70.900002,68.900002
20170123081500,470.0,486.450012,51.750001,47,55.400002,0,69.0,70.900002,68.900002
20170123083000,470.0,493.5,52.5,47,55.400002,0,68.900002,70.900002,68.900002
20170123084500,470.0,493.5,52.5,47,55.400002,0,69.0,70.900002,68.900002
20170123090000,470.0,479.399994,50.999999,47,55.400002,0,68.900002,70.900002,68.900002
20170123091500,470.0,479.399994,50.999999,47,55.400002,0,68.900002,70.900002,68.900002
20170123093000,470.0,479.399994,50.999999,47,55.400002,0,68.900002,70.900002,68.900002
20170123094500,470.0,479.399994,50.999999,47,55.400002,0,68.800003,70.900002,68.900002
20170123100000,470.0,479.399994,50.999999,47,55.400002,0,68.900002,70.900002,68.900002
20170123101500,470.0,479.399994,50.999999,47,55.400002,0,68.900002,70.900002,68.900002
20170123103000,470.0,486.450012,51.750001,47,55.400002,0,68.800003,70.900002,68.900002
20170123104500,470.0,479.399994,50.999999,47,55.400002,0,68.900002,70.900002,68.900002
20170123110000,470.0,479.399994,50.999999,47,55.400002,0,68.800003,70.900002,68.900002
20170123111500,470.0,479.399994,50.999999,47,55.400002,0,68.800003,70.900002,68.900002
20170123113000,470.0,479.399994,50.999999,47,54.700001,0,68.800003,70.900002,68.900002
20170123114500,470.0,479.399994,50.999999,47,54.700001,0,68.800003,70.900002,68.900002
20170123120000,470.0,479.399994,50.999999,47,54.700001,0,68.800003,70.900002,68.900002
20170123121500,470.0,479.399994,50.999999,47,54.700001,0,68.800003,70.900002,68.900002
20170123123000,470.0,479.399994,50.999999,47,54.700001,0,68.699997,70.900002,68.900002
20170123124500,470.0,467.649994,49.749999,47,53.099998,0,68.800003,70.900002,68.900002
20170123130000,470.0,474.700012,50.500001,47,54.700001,0,68.800003,70.900002,68.900002
20170123131500,470.0,474.700012,50.500001,47,54.700001,0,68.699997,70.900002,68.900002
20170123133000,470.0,474.700012,50.500001,47,54.700001,0,68.800003,70.900002,68.900002
20170123134500,470.0,474.700012,50.500001,47,54.700001,0,68.699997,70.900002,68.900002
20170123140000,470.0,474.700012,50.500001,47,54.700001,0,68.800003,70.900002,68.900002
20170123141500,470.0,474.700012,50.500001,47,54.700001,0,68.800003,70.900002,68.900002
20170123143000,470.0,467.649994,49.749999,47,54.700001,0,68.800003,70.900002,68.900002
20170123144500,470.0,458.25,48.75,47,54.700001,100,68.599998,70.900002,68.900002
20170123150000,470.0,474.700012,50.500001,47,54.700001,100,68.599998,70.900002,68.900002
20170123151500,470.0,467.649994,49.749999,47,54.700001,100,68.400002,70.900002,68.900002
20170123153000,470.0,474.700012,50.500001,47,54.700001,100,68.400002,70.900002,68.900002
20170123154500,470.0,467.649994,49.749999,47,55.900002,100,68.300003,70.900002,68.900002
20170123160000,470.0,467.649994,49.749999,47,63.400002,100,68.300003,70.900002,68.900002
20170123161500,470.0,467.649994,49.749999,47,71.5,100,68.5,70.900002,68.900002
20170123163000,470.0,474.700012,50.500001,47,66.300003,100,68.599998,70.900002,68.900002
20170123164500,470.0,467.649994,49.749999,47,71.0,100,68.699997,70.900002,68.900002
20170123170000,470.0,467.649994,49.749999,47,68.199997,100,68.800003,70.900002,68.900002
20170123171500,470.0,467.649994,49.749999,47,66.199997,100,68.900002,70.900002,68.900002
20170123173000,470.0,474.700012,50.500001,47,72.0,100,69.0,70.900002,68.900002
20170123174500,470.0,467.649994,49.749999,47,65.800003,100,69.099998,70.900002,68.900002
20170123180000,470.0,467.649994,49.749999,47,71.099998,100,69.099998,70.900002,68.900002
20170123181500,470.0,458.25,48.75,47,56.400002,0,69.199997,70.900002,68.900002
20170123183000,470.0,467.649994,49.749999,47,54.700001,0,69.0,70.900002,68.900002
20170123184500,470.0,474.700012,50.500001,47,54.700001,0,68.900002,70.900002,68.900002
20170123190000,470.0,474.700012,50.500001,47,54.700001,0,68.800003,70.900002,68.900002
20170123191500,470.0,474.700012,50.500001,47,54.700001,0,68.699997,70.900002,68.900002
20170123193000,470.0,474.700012,50.500001,47,55.299999,0,68.699997,70.900002,68.900002
20170123194500,470.0,474.700012,50.500001,47,55.299999,100,68.599998,70.900002,68.900002
20170123200000,470.0,474.700012,50.500001,47,55.900002,100,68.400002,70.900002,68.900002
20170123201500,470.0,474.700012,50.500001,47,54.700001,100,68.400002,70.900002,68.900002
20170123203000,470.0,474.700012,50.500001,47,54.700001,100,68.400002,70.900002,68.900002
20170123204500,470.0,467.649994,49.749999,47,58.700001,100,68.300003,70.900002,68.900002
20170123210000,470.0,467.649994,49.749999,47,70.5,100,68.400002,70.900002,68.900002
20170123211500,470.0,474.700012,50.500001,47,70.5,100,68.400002,70.900002,68.900002
20170123213000,470.0,474.700012,50.500001,47,69.099998,100,68.5,70.900002,68.900002
20170123214500,470.0,467.649994,49.749999,47,67.099998,100,68.599998,70.900002,68.900002
20170123220000,470.0,474.700012,50.500001,47,68.800003,100,68.599998,70.900002,68.900002
20170123221500,470.0,474.700012,50.500001,47,70.5,100,68.699997,70.900002,68.900002
20170123223000,470.0,458.25,48.75,47,66.900002,100,68.699997,70.900002,68.900002
20170123224500,470.0,451.200012,48.000001,47,66.900002,100,68.699997,70.900002,68.900002
20170123230000,470.0,474.700012,50.500001,47,65.300003,100,68.699997,70.900002,68.900002
20170123231500,470.0,474.700012,50.500001,47,67.699997,100,68.800003,70.900002,68.900002
20170123233000,470.0,474.700012,50.500001,47,69.099998,100,68.900002,70.900002,68.900002
20170123234500,470.0,467.649994,49.749999,47,67.599998,100,68.900002,70.900002,68.900002
20170124000000,470.0,467.649994,49.749999,47,69.699997,100,69.0,70.900002,68.900002
20170124001500,470.0,474.700012,50.500001,47,69.699997,100,69.099998,70.900002,68.900002
20170124003000,470.0,467.649994,49.749999,47,71.5,100,69.099998,70.900002,68.900002
20170124004500,470.0,458.25,48.75,47,54.700001,0,69.099998,70.900002,68.900002
20170124010000,470.0,467.649994,49.749999,47,54.700001,0,69.0,70.900002,68.900002
20170124011500,470.0,467.649994,49.749999,47,53.5,0,68.900002,70.900002,68.900002
20170124013000,470.0,467.649994,49.749999,47,53.5,0,68.699997,70.900002,68.900002
20170124014500,470.0,467.649994,49.749999,47,53.5,100,68.599998,70.900002,68.900002
20170124020000,470.0,474.700012,50.500001,47,52.700001,100,68.599998,70.900002,68.900002
20170124021500,470.0,474.700012,50.500001,47,52.700001,100,68.400002,70.900002,68.900002
20170124023000,470.0,474.700012,50.500001,47,52.700001,100,68.300003,70.900002,68.900002
20170124024500,470.0,474.700012,50.500001,47,62.700001,100,68.199997,70.900002,68.900002
20170124030000,470.0,474.700012,50.500001,47,71.0,100,68.400002,70.900002,68.900002
20170124031500,470.0,474.700012,50.500001,47,69.199997,100,68.400002,70.900002,68.900002
20170124033000,470.0,474.700012,50.500001,47,67.0,100,68.599998,70.900002,68.900002
20170124034500,470.0,474.700012,50.500001,47,65.5,100,68.599998,70.900002,68.900002
20170124040000,470.0,474.700012,50.500001,47,65.5,100,68.599998,70.900002,68.900002
20170124041500,470.0,474.700012,50.500001,47,67.699997,100,68.699997,70.900002,68.900002
20170124043000,470.0,474.700012,50.500001,47,69.099998,100,68.699997,70.900002,68.900002
20170124044500,470.0,486.450012,51.750001,47,69.099998,100,68.699997,70.900002,68.900002
20170124050000,470.0,479.399994,50.999999,47,69.099998,100,68.699997,70.900002,68.900002
20170124051500,470.0,479.399994,50.999999,47,66.800003,100,68.800003,70.900002,68.900002
20170124053000,470.0,479.399994,50.999999,47,65.300003,100,68.800003,70.900002,68.900002
20170124054500,470.0,486.450012,51.750001,47,65.300003,100,68.800003,70.900002,68.900002
20170124060000,470.0,486.450012,51.750001,47,67.699997,100,68.800003,70.900002,68.900002
20170124061500,470.0,479.399994,50.999999,47,65.300003,100,69.0,70.900002,68.900002
20170124063000,470.0,493.5,52.5,47,65.300003,100,69.099998,70.900002,68.900002
20170124064500,470.0,486.450012,51.750001,47,65.300003,100,69.099998,70.900002,68.900002
20170124070000,470.0,479.399994,50.999999,47,69.599998,100,69.099998,70.900002,68.900002
20170124071500,470.0,493.5,52.5,47,51.900002,0,69.099998,70.900002,68.900002
20170124073000,470.0,486.450012,51.750001,47,51.900002,0,69.099998,70.900002,68.900002
20170124074500,470.0,486.450012,51.750001,47,52.599998,0,68.900002,70.900002,68.900002
20170124080000,470.0,479.399994,50.999999,47,54.299999,0,68.800003,70.900002,68.900002
20170124081500,470.0,479.399994,50.999999,47,55.099998,0,68.800003,70.900002,68.900002
20170124083000,470.0,486.450012,51.750001,47,56.299999,0,68.800003,70.900002,68.900002
20170124084500,470.0,479.399994,50.999999,47,56.299999,0,68.900002,70.900002,68.900002
20170124090000,470.0,486.450012,51.750001,47,55.5,0,69.0,70.900002,68.900002
20170124091500,470.0,474.700012,50.500001,47,55.5,0,69.099998,70.900002,68.900002
20170124093000,470.0,474.700012,50.500001,47,55.5,0,69.0,70.900002,68.900002
20170124094500,470.0,474.700012,50.500001,47,55.5,0,69.0,70.900002,68.900002
20170124100000,470.0,474.700012,50.500001,47,55.5,0,68.900002,70.900002,68.900002
20170124101500,470.0,474.700012,50.500001,47,54.700001,0,68.800003,70.900002,68.900002
20170124103000,470.0,493.5,52.5,47,54.700001,0,68.699997,70.900002,68.900002
20170124104500,470.0,493.5,52.5,47,54.700001,0,68.699997,70.900002,68.900002
20170124110000,470.0,479.399994,50.999999,47,54.700001,100,68.599998,70.900002,68.900002
20170124111500,470.0,479.399994,50.999999,47,54.700001,100,68.599998,70.900002,68.900002
20170124113000,470.0,502.899994,53.499999,47,53.900002,100,68.400002,70.900002,68.900002
20170124114500,470.0,486.450012,51.750001,47,54.700001,100,68.300003,70.900002,68.900002
