PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124120000,470.0,486.450012,51.750001,47,55.599998,100,68.199997,70.900002,68.900002
20170124121500,470.0,479.399994,50.999999,47,67.699997,100,68.400002,70.900002,68.900002
20170124123000,470.0,493.5,52.5,47,65.800003,100,68.599998,70.900002,68.900002
20170124124500,470.0,479.399994,50.999999,47,69.099998,100,68.699997,70.900002,68.900002
20170124130000,470.0,479.399994,50.999999,47,65.900002,100,68.800003,70.900002,68.900002
20170124131500,470.0,479.399994,50.999999,47,68.599998,100,68.900002,70.900002,68.900002
20170124133000,470.0,479.399994,50.999999,47,64.400002,100,69.099998,70.900002,68.900002
20170124134500,470.0,479.399994,50.999999,47,66.099998,100,69.199997,70.900002,68.900002
20170124140000,470.0,479.399994,50.999999,47,54.700001,0,69.199997,70.900002,68.900002
20170124141500,470.0,479.399994,50.999999,47,54.700001,0,69.199997,70.900002,68.900002
20170124143000,470.0,458.25,48.75,47,54.700001,0,69.199997,70.900002,68.900002
20170124144500,470.0,458.25,48.75,47,54.700001,0,69.099998,70.900002,68.900002
20170124150000,470.0,474.700012,50.500001,47,54.700001,0,69.099998,70.900002,68.900002
20170124151500,470.0,458.25,48.75,47,54.700001,0,69.099998,70.900002,68.900002
20170124153000,470.0,458.25,48.75,47,54.700001,0,69.099998,70.900002,68.900002
20170124154500,470.0,467.649994,49.749999,47,54.700001,0,69.099998,70.900002,68.900002
20170124160000,470.0,474.700012,50.500001,47,54.700001,0,69.099998,70.900002,68.900002
20170124161500,470.0,486.450012,51.750001,47,54.700001,0,69.099998,70.900002,68.900002
20170124163000,470.0,479.399994,50.999999,47,54.700001,0,69.199997,70.900002,68.900002
20170124164500,470.0,479.399994,50.999999,47,54.700001,0,69.199997,70.900002,68.900002
20170124170000,470.0,479.399994,50.999999,47,54.700001,0,69.199997,70.900002,68.900002
20170124171500,470.0,479.399994,50.999999,47,54.700001,0,69.199997,70.900002,68.900002
20170124173000,470.0,479.399994,50.999999,47,54.700001,0,69.099998,70.900002,68.900002
20170124174500,470.0,486.450012,51.750001,47,54.700001,0,68.900002,70.900002,68.900002
20170124180000,470.0,486.450012,51.750001,47,54.700001,0,68.900002,70.900002,68.900002
20170124181500,470.0,479.399994,50.999999,47,54.700001,0,68.800003,70.900002,68.900002
20170124183000,470.0,486.450012,51.750001,47,54.700001,0,68.699997,70.900002,68.900002
20170124184500,470.0,474.700012,50.500001,47,54.700001,0,68.699997,70.900002,68.900002
20170124190000,470.0,474.700012,50.500001,47,54.700001,100,68.599998,70.900002,68.900002
20170124191500,470.0,486.450012,51.750001,47,54.700001,100,68.5,70.900002,68.900002
20170124193000,470.0,474.700012,50.500001,47,54.700001,100,68.5,70.900002,68.900002
20170124194500,470.0,474.700012,50.500001,47,54.700001,100,68.400002,70.900002,68.900002
20170124200000,470.0,474.700012,50.500001,47,54.700001,100,68.400002,70.900002,68.900002
20170124201500,470.0,474.700012,50.500001,47,56.299999,100,68.400002,70.900002,68.900002
20170124203000,470.0,486.450012,51.750001,47,64.0,100,68.5,70.900002,68.900002
20170124204500,470.0,467.649994,49.749999,47,63.200001,100,68.599998,70.900002,68.900002
20170124210000,470.0,474.700012,50.500001,47,64.400002,100,68.699997,70.900002,68.900002
20170124211500,470.0,474.700012,50.500001,47,64.400002,100,68.699997,70.900002,68.900002
20170124213000,470.0,474.700012,50.500001,47,63.200001,100,68.800003,70.900002,68.900002
20170124214500,470.0,467.649994,49.749999,47,64.800003,100,68.900002,70.900002,68.900002
20170124220000,470.0,474.700012,50.500001,47,63.200001,100,68.900002,70.900002,68.900002
20170124221500,470.0,474.700012,50.500001,47,63.200001,100,69.0,70.900002,68.900002
20170124223000,470.0,474.700012,50.500001,47,64.0,100,69.099998,70.900002,68.900002
20170124224500,470.0,474.700012,50.500001,47,63.200001,100,69.099998,70.900002,68.900002
20170124230000,470.0,467.649994,49.749999,47,64.400002,100,69.099998,70.900002,68.900002
20170124231500,470.0,474.700012,50.500001,47,62.799999,100,69.099998,70.900002,68.900002
20170124233000,470.0,451.200012,48.000001,47,55.200001,0,69.099998,70.900002,68.900002
20170124234500,470.0,458.25,48.75,47,55.200001,0,69.0,70.900002,68.900002
20170125000000,470.0,467.649994,49.749999,47,55.200001,0,68.900002,70.900002,68.900002
20170125001500,470.0,467.649994,49.749999,47,55.200001,0,68.900002,70.900002,68.900002
20170125003000,470.0,474.700012,50.500001,47,54.299999,0,68.800003,70.900002,68.900002
20170125004500,470.0,458.25,48.75,47,54.299999,0,68.800003,70.900002,68.900002
20170125010000,470.0,467.649994,49.749999,47,54.299999,0,68.800003,70.900002,68.900002
20170125011500,470.0,441.799988,46.999999,10,54.299999,0,68.699997,70.900002,68.900002
20170125013000,470.0,451.200012,48.000001,47,54.299999,0,68.699997,70.900002,68.900002
20170125014500,470.0,434.75,46.25,47,54.299999,100,68.599998,70.900002,68.900002
20170125020000,470.0,441.799988,46.999999,47,54.299999,100,68.599998,70.900002,68.900002
20170125021500,470.0,451.200012,48.000001,47,54.299999,100,68.5,70.900002,68.900002
20170125023000,470.0,441.799988,46.999999,47,54.299999,100,68.400002,70.900002,68.900002
20170125024500,470.0,458.25,48.75,47,54.299999,100,68.400002,70.900002,68.900002
20170125030000,470.0,458.25,48.75,47,55.099998,100,68.400002,70.900002,68.900002
20170125031500,470.0,458.25,48.75,47,64.0,100,68.400002,70.900002,68.900002
20170125033000,470.0,451.200012,48.000001,47,67.699997,100,68.599998,70.900002,68.900002
20170125034500,470.0,458.25,48.75,47,65.800003,100,68.699997,70.900002,68.900002
20170125040000,470.0,451.200012,48.000001,47,65.800003,100,68.800003,70.900002,68.900002
20170125041500,470.0,441.799988,46.999999,47,69.599998,100,68.900002,70.900002,68.900002
20170125043000,470.0,441.799988,46.999999,47,65.300003,100,69.0,70.900002,68.900002
20170125044500,470.0,441.799988,46.999999,47,68.099998,100,69.099998,70.900002,68.900002
20170125050000,470.0,441.799988,46.999999,47,66.300003,100,69.099998,70.900002,68.900002
20170125051500,470.0,441.799988,46.999999,47,54.700001,0,69.099998,70.900002,68.900002
20170125053000,470.0,441.799988,46.999999,47,54.700001,0,68.900002,70.900002,68.900002
20170125054500,470.0,441.799988,46.999999,47,53.900002,0,68.900002,70.900002,68.900002
20170125060000,470.0,441.799988,46.999999,47,53.900002,0,68.800003,70.900002,68.900002
20170125061500,470.0,451.200012,48.000001,47,53.900002,0,68.800003,70.900002,68.900002
20170125063000,470.0,441.799988,46.999999,47,53.900002,0,68.800003,70.900002,68.900002
20170125064500,470.0,451.200012,48.000001,47,53.900002,0,68.800003,70.900002,68.900002
20170125070000,470.0,451.200012,48.000001,47,53.900002,0,68.800003,70.900002,68.900002
20170125071500,470.0,441.799988,46.999999,47,53.900002,0,68.800003,70.900002,68.900002
20170125073000,470.0,467.649994,49.749999,47,53.900002,0,68.699997,70.900002,68.900002
20170125074500,470.0,451.200012,48.000001,47,53.900002,0,68.800003,70.900002,68.900002
20170125080000,470.0,458.25,48.75,47,53.900002,0,68.800003,70.900002,68.900002
20170125081500,470.0,441.799988,46.999999,47,53.900002,0,68.800003,70.900002,68.900002
20170125083000,470.0,451.200012,48.000001,47,53.900002,0,68.800003,70.900002,68.900002
20170125084500,470.0,451.200012,48.000001,47,53.900002,0,68.800003,70.900002,68.900002
20170125090000,470.0,427.700012,45.500001,47,53.900002,0,68.800003,70.900002,68.900002
20170125091500,470.0,458.25,48.75,47,53.900002,0,68.800003,70.900002,68.900002
20170125093000,470.0,474.700012,50.500001,47,53.099998,0,68.699997,70.900002,68.900002
20170125094500,470.0,467.649994,49.749999,47,53.900002,0,68.800003,70.900002,68.900002
20170125100000,470.0,467.649994,49.749999,47,53.900002,0,68.800003,70.900002,68.900002
20170125101500,470.0,479.399994,50.999999,47,53.099998,0,68.800003,70.900002,68.900002
20170125103000,470.0,479.399994,50.999999,47,53.099998,0,68.800003,70.900002,68.900002
20170125104500,470.0,479.399994,50.999999,47,53.099998,0,68.800003,70.900002,68.900002
20170125110000,470.0,479.399994,50.999999,47,53.099998,0,68.699997,70.900002,68.900002
20170125111500,470.0,479.399994,50.999999,47,53.099998,100,68.599998,70.900002,68.900002
20170125113000,470.0,467.649994,49.749999,47,53.099998,100,68.599998,70.900002,68.900002
20170125114500,470.0,474.700012,50.500001,47,53.099998,100,68.5,70.900002,68.900002
20170125120000,470.0,474.700012,50.500001,47,53.099998,100,68.5,70.900002,68.900002
20170125121500,470.0,474.700012,50.500001,47,53.099998,100,68.5,70.900002,68.900002
20170125123000,470.0,467.649994,49.749999,47,53.900002,100,68.5,70.900002,68.900002
20170125124500,470.0,467.649994,49.749999,47,53.900002,100,68.400002,70.900002,68.900002
20170125130000,470.0,467.649994,49.749999,47,58.799999,100,68.5,70.900002,68.900002
20170125131500,470.0,467.649994,49.749999,47,58.799999,100,68.599998,70.900002,68.900002
20170125133000,470.0,458.25,48.75,47,58.799999,100,68.699997,70.900002,68.900002
20170125134500,470.0,458.25,48.75,47,57.200001,100,68.800003,70.900002,68.900002
20170125140000,470.0,458.25,48.75,47,58.700001,100,68.900002,70.900002,68.900002
20170125141500,470.0,474.700012,50.500001,47,56.799999,100,68.900002,70.900002,68.900002
20170125143000,470.0,467.649994,49.749999,47,58.700001,100,68.900002,70.900002,68.900002
20170125144500,470.0,474.700012,50.500001,47,57.200001,100,68.900002,70.900002,68.900002
20170125150000,470.0,451.200012,48.000001,47,59.599998,100,68.800003,70.900002,68.900002
20170125151500,470.0,458.25,48.75,47,58.799999,100,68.800003,70.900002,68.900002
20170125153000,470.0,458.25,48.75,47,58.799999,100,68.699997,70.900002,68.900002
20170125154500,470.0,467.649994,49.749999,47,58.799999,100,68.699997,70.900002,68.900002
20170125160000,470.0,451.200012,48.000001,47,58.799999,100,68.699997,70.900002,68.900002
20170125161500,470.0,467.649994,49.749999,47,58.799999,100,68.699997,70.900002,68.900002
20170125163000,470.0,458.25,48.75,47,58.799999,100,68.699997,70.900002,68.900002
20170125164500,470.0,467.649994,49.749999,47,58.799999,100,68.599998,70.900002,68.900002
20170125170000,470.0,467.649994,49.749999,47,63.599998,100,68.599998,70.900002,68.900002
20170125171500,470.0,467.649994,49.749999,47,65.800003,100,68.699997,70.900002,68.900002
20170125173000,470.0,458.25,48.75,47,67.900002,100,68.699997,70.900002,68.900002
20170125174500,470.0,467.649994,49.749999,47,64.400002,100,68.800003,70.900002,68.900002
20170125180000,470.0,458.25,48.75,47,67.5,100,68.800003,70.900002,68.900002
20170125181500,470.0,458.25,48.75,47,64.400002,100,68.800003,70.900002,68.900002
20170125183000,470.0,451.200012,48.000001,47,67.699997,100,68.900002,70.900002,68.900002
20170125184500,470.0,467.649994,49.749999,47,63.799999,100,68.900002,70.900002,68.900002
20170125190000,470.0,467.649994,49.749999,47,66.199997,100,68.900002,70.900002,68.900002
20170125191500,470.0,467.649994,49.749999,47,66.199997,100,68.900002,70.900002,68.900002
20170125193000,470.0,467.649994,49.749999,47,65.300003,100,69.0,70.900002,68.900002
20170125194500,470.0,467.649994,49.749999,47,67.300003,100,69.0,70.900002,68.900002
20170125200000,470.0,441.799988,46.999999,47,64.400002,100,68.900002,70.900002,68.900002
20170125201500,470.0,479.399994,50.999999,48,66.699997,100,68.900002,70.900002,68.900002
20170125203000,470.0,467.649994,49.749999,48,66.699997,100,68.900002,70.900002,68.900002
20170125204500,470.0,474.700012,50.500001,48,64.900002,100,68.900002,70.900002,68.900002
20170125210000,470.0,474.700012,50.500001,48,64.900002,100,68.800003,70.900002,68.900002
20170125211500,470.0,493.5,52.5,48,65.800003,100,68.800003,70.900002,68.900002
20170125213000,470.0,479.399994,50.999999,48,66.699997,100,68.800003,70.900002,68.900002
20170125214500,470.0,479.399994,50.999999,48,64.900002,100,68.800003,70.900002,68.900002
20170125220000,470.0,486.450012,51.750001,48,65.800003,100,68.800003,70.900002,68.900002
20170125221500,470.0,486.450012,51.750001,48,64.900002,100,68.800003,70.900002,68.900002
20170125223000,470.0,486.450012,51.750001,48,64.900002,100,68.900002,70.900002,68.900002
20170125224500,470.0,493.5,52.5,48,67.699997,100,68.900002,70.900002,68.900002
20170125230000,470.0,493.5,52.5,48,64.400002,100,68.900002,70.900002,68.900002
20170125231500,470.0,474.700012,50.500001,48,67.699997,100,69.0,70.900002,68.900002
20170125233000,470.0,474.700012,50.500001,48,64.900002,100,69.0,70.900002,68.900002
20170125234500,470.0,474.700012,50.500001,48,64.900002,100,69.099998,70.900002,68.900002
20170126000000,470.0,474.700012,50.500001,48,66.800003,100,69.099998,70.900002,68.900002
20170126001500,470.0,493.5,52.5,48,64.400002,100,69.099998,70.900002,68.900002
20170126003000,470.0,474.700012,50.500001,48,67.699997,100,69.099998,70.900002,68.900002
20170126004500,470.0,486.450012,51.750001,48,64.900002,100,69.099998,70.900002,68.900002
20170126010000,470.0,493.5,52.5,48,64.900002,100,69.099998,70.900002,68.900002
20170126011500,470.0,479.399994,50.999999,48,68.599998,100,69.0,70.900002,68.900002
20170126013000,470.0,486.450012,51.750001,48,64.400002,100,69.0,70.900002,68.900002
20170126014500,470.0,479.399994,50.999999,48,67.199997,100,69.0,70.900002,68.900002
20170126020000,470.0,486.450012,51.750001,48,64.5,100,69.0,70.900002,68.900002
20170126021500,470.0,479.399994,50.999999,48,66.199997,100,69.0,70.900002,68.900002
20170126023000,470.0,493.5,52.5,48,65.300003,100,69.0,70.900002,68.900002
20170126024500,470.0,486.450012,51.750001,48,65.300003,100,69.0,70.900002,68.900002
20170126030000,470.0,486.450012,51.750001,48,66.300003,100,69.0,70.900002,68.900002
20170126031500,470.0,486.450012,51.750001,48,64.400002,100,69.0,70.900002,68.900002
20170126033000,470.0,493.5,52.5,48,68.199997,100,69.0,70.900002,68.900002
20170126034500,470.0,509.950012,54.250001,48,64.800003,100,68.900002,70.900002,68.900002
20170126040000,470.0,486.450012,51.750001,48,66.300003,100,68.900002,70.900002,68.900002
20170126041500,470.0,493.5,52.5,48,67.699997,100,68.900002,70.900002,68.900002
20170126043000,470.0,486.450012,51.750001,48,65.300003,100,68.900002,70.900002,68.900002
20170126044500,470.0,486.450012,51.750001,48,68.099998,100,68.900002,70.900002,68.900002
20170126050000,470.0,486.450012,51.750001,48,65.300003,100,68.900002,70.900002,68.900002
20170126051500,470.0,493.5,52.5,48,69.199997,100,68.900002,70.900002,68.900002
20170126053000,470.0,486.450012,51.750001,48,65.300003,100,68.900002,70.900002,68.900002
20170126054500,470.0,479.399994,50.999999,48,66.900002,100,68.900002,70.900002,68.900002
20170126060000,470.0,486.450012,51.750001,48,66.900002,100,69.0,70.900002,68.900002
20170126061500,470.0,479.399994,50.999999,48,64.5,100,69.099998,70.900002,68.900002
20170126063000,470.0,479.399994,50.999999,48,54.900002,0,69.099998,70.900002,68.900002
20170126064500,470.0,493.5,52.5,48,54.900002,0,68.900002,70.900002,68.900002
20170126070000,470.0,502.899994,53.499999,48,53.900002,0,68.900002,70.900002,68.900002
20170126071500,470.0,493.5,52.5,48,53.900002,0,68.800003,70.900002,68.900002
20170126073000,470.0,493.5,52.5,48,53.900002,100,68.599998,70.900002,68.900002
20170126074500,470.0,486.450012,51.750001,47,53.900002,100,68.599998,70.900002,68.900002
20170126080000,470.0,479.399994,50.999999,47,53.900002,100,68.400002,70.900002,68.900002
20170126081500,470.0,493.5,52.5,47,53.900002,100,68.400002,70.900002,68.900002
20170126083000,470.0,937.650024,99.750003,64,53.900002,0,68.099998,68.0,64.0
20170126084500,470.0,916.5,97.5,63,54.599998,0,68.0,68.0,64.0
20170126090000,470.0,928.25,98.75,63,54.599998,0,68.099998,68.0,64.0
20170126091500,470.0,937.650024,99.750003,63,54.599998,0,67.900002,68.0,64.0
20170126093000,470.0,909.450012,96.750001,63,54.599998,0,67.699997,68.0,64.0
20170126094500,470.0,883.599976,93.999997,62,54.599998,0,67.699997,68.0,64.0
20170126100000,470.0,836.599976,88.999997,60,55.200001,0,67.599998,68.0,64.0
20170126101500,470.0,799.0,85.0,58,55.900002,0,67.599998,68.0,64.0
20170126103000,470.0,752.0,80.0,57,55.900002,0,67.599998,68.0,64.0
20170126104500,470.0,697.950012,74.250001,55,55.200001,0,67.599998,68.0,64.0
20170126110000,470.0,669.75,71.25,53,55.200001,0,67.599998,68.0,64.0
20170126111500,470.0,622.75,66.25,52,55.200001,0,67.599998,68.0,64.0
20170126113000,470.0,571.049988,60.749999,50,55.200001,0,67.599998,68.0,64.0
20170126114500,470.0,578.099976,61.499997,50,55.200001,0,67.699997,68.0,63.799999
20170126120000,470.0,554.599976,58.999997,50,55.200001,0,67.800003,68.0,63.5
20170126121500,470.0,547.549988,58.249999,50,55.900002,0,67.900002,68.0,63.5
20170126123000,470.0,554.599976,58.999997,50,55.099998,0,67.900002,68.0,63.5
20170126124500,470.0,554.599976,58.999997,50,55.099998,0,68.0,68.0,63.5
20170126130000,470.0,535.799988,56.999999,50,55.099998,0,68.0,68.0,63.5
20170126131500,470.0,554.599976,58.999997,50,55.099998,0,68.0,68.0,63.5
20170126133000,470.0,547.549988,58.249999,50,55.099998,0,68.0,68.0,62.900002
20170126134500,470.0,547.549988,58.249999,50,55.099998,0,68.099998,68.0,64.0
20170126140000,470.0,561.650024,59.750003,50,55.099998,0,68.199997,68.0,64.099998
20170126141500,470.0,561.650024,59.750003,50,55.099998,0,68.199997,68.0,64.0
20170126143000,470.0,561.650024,59.750003,50,55.099998,0,68.099998,68.0,64.0
20170126144500,470.0,561.650024,59.750003,50,55.099998,0,68.0,68.0,64.0
20170126150000,470.0,554.599976,58.999997,50,55.099998,0,67.900002,68.0,63.400002
20170126151500,470.0,561.650024,59.750003,50,55.099998,0,67.900002,68.0,63.400002
20170126153000,470.0,554.599976,58.999997,50,55.099998,0,67.800003,68.0,63.400002
20170126154500,470.0,561.650024,59.750003,50,55.099998,0,67.699997,68.0,63.400002
20170126160000,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,64.599998
20170126161500,470.0,493.5,52.5,48,55.099998,0,67.599998,68.0,64.0
20170126163000,470.0,502.899994,53.499999,48,55.099998,0,67.5,68.0,64.0
20170126164500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,64.0
20170126170000,470.0,493.5,52.5,47,55.099998,0,67.400002,68.0,64.0
20170126171500,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,64.0
20170126173000,470.0,493.5,52.5,47,55.099998,0,67.300003,68.0,64.0
20170126174500,470.0,479.399994,50.999999,47,54.299999,0,67.300003,68.0,64.0
20170126180000,470.0,486.450012,51.750001,47,54.299999,0,67.199997,68.0,63.5
20170126181500,470.0,493.5,52.5,47,54.299999,0,67.199997,68.0,63.599998
20170126183000,470.0,486.450012,51.750001,47,54.299999,0,67.199997,68.0,62.900002
20170126184500,470.0,486.450012,51.750001,47,54.299999,0,67.099998,68.0,64.0
20170126190000,470.0,486.450012,51.750001,47,54.299999,0,67.099998,68.0,63.099998
20170126191500,470.0,502.899994,53.499999,47,54.299999,0,67.099998,68.0,63.400002
20170126193000,470.0,486.450012,51.750001,47,53.5,0,67.0,68.0,63.400002
20170126194500,470.0,493.5,52.5,47,53.5,0,67.0,68.0,63.5
20170126200000,470.0,502.899994,53.499999,47,53.5,0,66.900002,68.0,64.0
20170126201500,470.0,479.399994,50.999999,47,52.700001,0,66.900002,68.0,63.5
20170126203000,470.0,486.450012,51.750001,47,52.700001,0,66.800003,68.0,63.400002
20170126204500,470.0,479.399994,50.999999,47,51.900002,0,66.800003,68.0,64.099998
20170126210000,470.0,493.5,52.5,47,51.900002,0,66.699997,68.0,64.0
20170126211500,470.0,486.450012,51.750001,47,51.900002,0,66.599998,68.0,64.0
20170126213000,470.0,486.450012,51.750001,47,50.900002,0,66.599998,68.0,64.599998
20170126214500,470.0,486.450012,51.750001,47,50.900002,0,66.5,68.0,64.599998
20170126220000,470.0,486.450012,51.750001,47,50.900002,0,66.400002,68.0,64.099998
20170126221500,470.0,502.899994,53.499999,47,50.900002,0,66.400002,68.0,64.599998
20170126223000,470.0,502.899994,53.499999,47,50.900002,0,66.300003,68.0,64.099998
20170126224500,470.0,502.899994,53.499999,47,50.900002,0,66.300003,68.0,64.599998
20170126230000,470.0,493.5,52.5,47,50.299999,0,66.300003,68.0,64.599998
20170126231500,470.0,493.5,52.5,47,50.299999,0,66.199997,68.0,64.599998
20170126233000,470.0,486.450012,51.750001,46,50.299999,0,66.199997,68.0,64.599998
20170126234500,470.0,479.399994,50.999999,46,50.299999,0,66.199997,68.0,64.599998
20170127000000,470.0,486.450012,51.750001,46,50.299999,0,66.099998,68.0,65.199997
20170127001500,470.0,486.450012,51.750001,46,50.299999,0,66.099998,68.0,65.199997
20170127003000,470.0,486.450012,51.750001,46,50.299999,0,66.099998,68.0,65.199997
20170127004500,470.0,486.450012,51.750001,46,50.299999,0,66.099998,68.0,65.199997
20170127010000,470.0,486.450012,51.750001,46,50.299999,0,66.099998,68.0,65.199997
20170127011500,470.0,486.450012,51.750001,46,50.299999,0,66.099998,68.0,65.199997
20170127013000,470.0,479.399994,50.999999,46,50.299999,0,66.0,68.0,65.199997
20170127014500,470.0,486.450012,51.750001,46,50.299999,0,66.0,68.0,65.199997
20170127020000,470.0,493.5,52.5,46,49.5,0,66.0,68.0,65.199997
20170127021500,470.0,486.450012,51.750001,46,49.5,0,65.900002,68.0,65.199997
20170127023000,470.0,479.399994,50.999999,46,50.200001,0,65.800003,68.0,65.199997
20170127024500,470.0,493.5,52.5,46,50.200001,0,65.800003,68.0,65.199997
20170127030000,470.0,479.399994,50.999999,46,50.200001,0,65.800003,68.0,65.199997
20170127031500,470.0,502.899994,53.499999,46,50.200001,0,65.800003,68.0,65.199997
20170127033000,470.0,493.5,52.5,46,50.200001,0,65.699997,68.0,65.199997
20170127034500,470.0,486.450012,51.750001,46,50.200001,0,65.699997,68.0,65.199997
20170127040000,470.0,486.450012,51.750001,46,50.200001,0,65.699997,68.0,65.199997
20170127041500,470.0,502.899994,53.499999,46,50.200001,0,65.599998,68.0,65.199997
20170127043000,470.0,493.5,52.5,46,50.200001,0,65.599998,68.0,65.199997
20170127044500,470.0,493.5,52.5,46,50.200001,0,65.599998,68.0,65.199997
20170127050000,470.0,486.450012,51.750001,46,50.200001,0,65.599998,68.0,65.199997
20170127051500,470.0,486.450012,51.750001,46,50.200001,0,65.5,68.0,65.199997
20170127053000,470.0,479.399994,50.999999,46,50.200001,0,65.5,68.0,65.199997
20170127054500,470.0,486.450012,51.750001,46,50.200001,0,65.5,68.0,65.199997
20170127060000,470.0,479.399994,50.999999,46,69.099998,100,65.5,71.300003,69.300003
20170127061500,470.0,479.399994,50.999999,46,67.300003,100,66.0,71.300003,69.300003
20170127063000,470.0,479.399994,50.999999,46,71.5,100,66.199997,72.699997,70.699997
20170127064500,470.0,479.399994,50.999999,46,67.699997,100,66.599998,72.699997,70.699997
20170127070000,470.0,479.399994,50.999999,46,72.400002,100,66.699997,72.699997,70.699997
20170127071500,470.0,479.399994,50.999999,46,73.400002,100,66.900002,72.699997,70.699997
20170127073000,470.0,479.399994,50.999999,46,69.699997,100,67.099998,72.699997,70.699997
20170127074500,470.0,479.399994,50.999999,46,72.900002,100,67.199997,72.699997,70.699997
20170127080000,470.0,467.649994,49.749999,46,76.300003,100,67.400002,72.699997,70.699997
20170127081500,470.0,467.649994,49.749999,46,77.699997,100,67.599998,72.699997,70.699997
20170127083000,470.0,458.25,48.75,46,73.0,100,67.699997,72.699997,70.699997
20170127084500,470.0,474.700012,50.500001,46,73.900002,100,67.900002,72.699997,70.699997
20170127090000,470.0,458.25,48.75,46,78.300003,100,68.199997,72.699997,70.699997
20170127091500,470.0,458.25,48.75,46,79.099998,100,68.300003,72.699997,70.699997
20170127093000,470.0,441.799988,46.999999,46,75.5,100,68.400002,72.699997,70.699997
20170127094500,470.0,458.25,48.75,46,75.5,100,68.400002,72.699997,70.699997
20170127100000,470.0,467.649994,49.749999,46,81.099998,100,68.599998,72.699997,70.699997
20170127101500,470.0,458.25,48.75,46,83.800003,100,68.699997,72.699997,70.699997
20170127103000,470.0,458.25,48.75,46,83.800003,100,68.800003,72.699997,70.699997
20170127104500,470.0,451.200012,48.000001,46,83.800003,100,69.0,72.699997,70.699997
20170127110000,470.0,451.200012,48.000001,46,83.800003,100,69.099998,72.699997,70.699997
20170127111500,470.0,467.649994,49.749999,47,82.099998,100,69.300003,72.699997,70.699997
20170127113000,470.0,474.700012,50.500001,47,83.099998,100,69.300003,72.699997,70.699997
20170127114500,470.0,467.649994,49.749999,47,84.099998,100,69.599998,72.699997,70.699997
20170127120000,470.0,467.649994,49.749999,47,80.400002,100,69.599998,72.699997,70.699997
20170127121500,470.0,474.700012,50.500001,47,80.400002,100,69.699997,72.699997,70.699997
20170127123000,470.0,474.700012,50.500001,47,78.800003,100,69.800003,72.699997,70.699997
20170127124500,470.0,474.700012,50.500001,47,75.800003,100,69.800003,72.699997,70.699997
20170127130000,470.0,467.649994,49.749999,47,75.800003,100,69.800003,72.699997,70.699997
20170127131500,470.0,458.25,48.75,47,75.800003,100,69.900002,72.699997,70.699997
20170127133000,470.0,479.399994,50.999999,47,75.800003,100,69.900002,72.699997,70.699997
20170127134500,470.0,467.649994,49.749999,47,75.800003,100,69.900002,72.699997,70.699997
20170127140000,470.0,467.649994,49.749999,47,75.800003,100,70.0,72.699997,70.699997
20170127141500,470.0,474.700012,50.500001,47,82.800003,100,70.099998,72.699997,70.699997
20170127143000,470.0,474.700012,50.500001,47,77.800003,100,70.0,72.699997,70.699997
20170127144500,470.0,474.700012,50.500001,47,80.599998,100,70.0,72.699997,70.699997
20170127150000,470.0,474.700012,50.500001,47,83.699997,100,70.0,72.699997,70.699997
20170127151500,470.0,458.25,48.75,47,83.699997,100,70.0,72.699997,70.699997
20170127153000,470.0,479.399994,50.999999,47,83.699997,100,70.0,72.699997,70.699997
20170127154500,470.0,458.25,48.75,47,83.699997,100,70.0,72.699997,70.699997
20170127160000,470.0,458.25,48.75,47,82.0,100,70.0,72.699997,70.699997
20170127161500,470.0,458.25,48.75,47,86.099998,100,70.0,72.699997,70.699997
20170127163000,470.0,467.649994,49.749999,47,82.0,100,69.900002,72.699997,70.699997
20170127164500,470.0,474.700012,50.500001,47,76.400002,100,70.0,72.699997,70.699997
20170127170000,470.0,474.700012,50.500001,47,80.099998,100,69.900002,72.699997,70.699997
20170127171500,470.0,467.649994,49.749999,47,81.5,100,69.900002,72.699997,70.699997
20170127173000,470.0,458.25,48.75,47,81.5,100,69.900002,72.699997,70.699997
20170127174500,470.0,467.649994,49.749999,47,83.099998,100,69.900002,72.699997,70.699997
20170127180000,470.0,474.700012,50.500001,47,82.0,100,69.900002,72.699997,70.699997
20170127181500,470.0,467.649994,49.749999,47,80.099998,100,69.900002,72.699997,70.699997
20170127183000,470.0,458.25,48.75,47,81.099998,100,69.800003,72.699997,70.699997
20170127184500,470.0,474.700012,50.500001,47,82.0,100,69.900002,72.699997,70.699997
20170127190000,470.0,458.25,48.75,47,82.0,100,69.900002,72.699997,70.699997
20170127191500,470.0,474.700012,50.500001,47,81.099998,100,69.800003,72.699997,70.699997
20170127193000,470.0,458.25,48.75,47,81.099998,100,69.900002,72.699997,70.699997
20170127194500,470.0,467.649994,49.749999,47,81.099998,100,69.900002,72.699997,70.699997
20170127200000,470.0,474.700012,50.500001,47,80.199997,100,69.900002,72.699997,70.699997
20170127201500,470.0,458.25,48.75,47,75.900002,100,69.900002,72.699997,70.699997
20170127203000,470.0,467.649994,49.749999,47,73.5,100,69.900002,72.699997,70.699997
20170127204500,470.0,467.649994,49.749999,47,73.5,100,69.900002,72.699997,70.699997
20170127210000,470.0,467.649994,49.749999,47,75.199997,100,69.900002,72.699997,70.699997
20170127211500,470.0,458.25,48.75,47,77.199997,100,69.900002,72.699997,70.699997
20170127213000,470.0,474.700012,50.500001,47,80.599998,100,69.900002,72.699997,70.699997
20170127214500,470.0,474.700012,50.500001,47,80.599998,100,69.900002,72.699997,70.699997
20170127220000,470.0,458.25,48.75,47,80.599998,100,69.900002,72.699997,70.699997
20170127221500,470.0,467.649994,49.749999,47,80.599998,100,69.900002,72.699997,70.699997
20170127223000,470.0,467.649994,49.749999,47,80.599998,100,69.900002,72.699997,70.699997
20170127224500,470.0,458.25,48.75,47,80.599998,100,69.900002,72.699997,70.699997
20170127230000,470.0,458.25,48.75,47,77.199997,100,69.900002,72.699997,70.699997
20170127231500,470.0,467.649994,49.749999,47,74.400002,100,69.900002,72.699997,70.699997
20170127233000,470.0,458.25,48.75,47,72.599998,100,69.900002,72.699997,70.699997
20170127234500,470.0,467.649994,49.749999,47,76.699997,100,69.900002,72.699997,70.699997
20170128000000,470.0,458.25,48.75,47,80.099998,100,69.900002,72.699997,70.699997
20170128001500,470.0,458.25,48.75,47,81.099998,100,69.900002,72.699997,70.699997
20170128003000,470.0,458.25,48.75,47,81.099998,100,70.0,72.699997,70.699997
20170128004500,470.0,458.25,48.75,47,80.199997,100,70.0,72.699997,70.699997
20170128010000,470.0,467.649994,49.749999,47,80.199997,100,69.900002,72.699997,70.699997
20170128011500,470.0,458.25,48.75,9,75.0,100,69.900002,72.699997,70.699997
20170128013000,470.0,458.25,48.75,49,51.5,100,69.800003,72.699997,70.699997
20170128014500,470.0,467.649994,49.749999,49,68.599998,100,69.599998,72.699997,70.699997
20170128020000,470.0,467.649994,49.749999,49,72.0,100,69.5,72.699997,70.699997
20170128021500,470.0,467.649994,49.749999,49,72.0,100,69.400002,72.699997,70.699997
20170128023000,470.0,467.649994,49.749999,49,71.199997,100,69.5,72.699997,70.699997
20170128024500,470.0,467.649994,49.749999,49,71.199997,100,69.5,72.699997,70.699997
20170128030000,470.0,467.649994,49.749999,49,77.099998,100,69.599998,72.699997,70.699997
20170128031500,470.0,467.649994,49.749999,49,78.699997,100,69.599998,72.699997,70.699997
20170128033000,470.0,458.25,48.75,49,78.699997,100,69.599998,72.699997,70.699997
20170128034500,470.0,467.649994,49.749999,49,77.699997,100,69.599998,72.699997,70.699997
20170128040000,470.0,467.649994,49.749999,49,76.900002,100,69.599998,72.699997,70.699997
20170128041500,470.0,458.25,48.75,49,71.099998,100,69.599998,72.699997,70.699997
20170128043000,470.0,467.649994,49.749999,49,72.400002,100,69.599998,72.699997,70.699997
20170128044500,470.0,458.25,48.75,49,76.300003,100,69.599998,72.699997,70.699997
20170128050000,470.0,451.200012,48.000001,49,77.699997,100,69.599998,72.699997,70.699997
20170128051500,470.0,451.200012,48.000001,49,76.800003,100,69.599998,72.699997,70.699997
20170128053000,470.0,441.799988,46.999999,49,72.099998,100,69.599998,72.699997,70.699997
20170128054500,470.0,451.200012,48.000001,49,73.900002,100,69.599998,72.699997,70.699997
20170128060000,470.0,458.25,48.75,49,75.099998,100,69.699997,72.699997,70.699997
20170128061500,470.0,467.649994,49.749999,49,75.099998,100,69.699997,72.699997,70.699997
20170128063000,470.0,458.25,48.75,49,70.099998,100,69.699997,72.699997,70.699997
20170128064500,470.0,451.200012,48.000001,49,77.300003,100,69.699997,72.699997,70.699997
20170128070000,470.0,451.200012,48.000001,49,77.300003,100,69.699997,72.699997,70.699997
20170128071500,470.0,458.25,48.75,49,76.400002,100,69.699997,72.699997,70.699997
20170128073000,470.0,458.25,48.75,49,70.800003,100,69.699997,72.699997,70.699997
20170128074500,470.0,458.25,48.75,49,76.800003,100,69.800003,72.699997,70.699997
20170128080000,470.0,451.200012,48.000001,49,76.800003,100,69.699997,72.699997,70.699997
20170128081500,470.0,451.200012,48.000001,49,77.699997,100,69.699997,72.699997,70.699997
20170128083000,470.0,451.200012,48.000001,49,71.099998,100,69.699997,72.699997,70.699997
20170128084500,470.0,458.25,48.75,49,71.099998,100,69.699997,72.699997,70.699997
20170128090000,470.0,451.200012,48.000001,49,67.699997,100,69.699997,72.699997,70.699997
20170128091500,470.0,451.200012,48.000001,49,72.099998,100,69.699997,72.699997,70.699997
20170128093000,470.0,467.649994,49.749999,49,70.5,100,69.699997,72.699997,70.699997
20170128094500,470.0,467.649994,49.749999,49,64.400002,100,69.599998,72.699997,70.699997
20170128100000,470.0,458.25,48.75,49,64.400002,100,69.599998,72.699997,70.699997
20170128101500,470.0,474.700012,50.500001,49,67.800003,100,69.5,72.699997,70.699997
20170128103000,470.0,467.649994,49.749999,49,71.099998,100,69.400002,72.699997,70.699997
20170128104500,470.0,467.649994,49.749999,49,71.099998,100,69.400002,72.699997,70.699997
20170128110000,470.0,467.649994,49.749999,49,65.800003,100,69.300003,72.699997,70.699997
20170128111500,470.0,467.649994,49.749999,49,65.800003,100,69.300003,72.699997,70.699997
20170128113000,470.0,467.649994,49.749999,49,70.400002,100,69.300003,72.699997,70.699997
20170128114500,470.0,451.200012,48.000001,49,74.5,100,69.199997,72.699997,70.699997
20170128120000,470.0,467.649994,49.749999,49,73.400002,100,69.199997,72.699997,70.699997
20170128121500,470.0,479.399994,50.999999,49,68.599998,100,69.199997,72.699997,70.699997
20170128123000,470.0,458.25,48.75,49,73.0,100,69.199997,72.699997,70.699997
20170128124500,470.0,467.649994,49.749999,49,76.300003,100,69.199997,72.699997,70.699997
20170128130000,470.0,474.700012,50.500001,49,72.0,100,69.300003,72.699997,70.699997
20170128131500,470.0,458.25,48.75,49,71.099998,100,69.300003,72.699997,70.699997
20170128133000,470.0,458.25,48.75,49,76.800003,100,69.300003,72.699997,70.699997
20170128134500,470.0,441.799988,46.999999,49,76.0,100,69.300003,72.699997,70.699997
20170128140000,470.0,458.25,48.75,49,69.599998,100,69.300003,72.699997,70.699997
20170128141500,470.0,458.25,48.75,49,74.0,100,69.300003,72.699997,70.699997
20170128143000,470.0,458.25,48.75,49,76.300003,100,69.300003,72.699997,70.699997
20170128144500,470.0,458.25,48.75,49,69.199997,100,69.400002,72.699997,70.699997
20170128150000,470.0,441.799988,46.999999,49,69.199997,100,69.300003,72.699997,70.699997
20170128151500,470.0,458.25,48.75,49,75.900002,100,69.400002,72.699997,70.699997
20170128153000,470.0,474.700012,50.500001,49,76.800003,100,69.400002,72.699997,70.699997
20170128154500,470.0,458.25,48.75,49,73.400002,100,69.400002,72.699997,70.699997
20170128160000,470.0,458.25,48.75,49,71.599998,100,69.400002,72.699997,70.699997
20170128161500,470.0,458.25,48.75,49,78.300003,100,69.5,72.699997,70.699997
20170128163000,470.0,458.25,48.75,49,74.0,100,69.5,72.699997,70.699997
20170128164500,470.0,451.200012,48.000001,49,71.599998,100,69.599998,72.699997,70.699997
20170128170000,470.0,467.649994,49.749999,49,78.199997,100,69.599998,72.699997,70.699997
20170128171500,470.0,467.649994,49.749999,49,77.199997,100,69.599998,72.699997,70.699997
20170128173000,470.0,458.25,48.75,49,70.5,100,69.599998,72.699997,70.699997
20170128174500,470.0,458.25,48.75,49,71.599998,100,69.599998,72.699997,70.699997
20170128180000,470.0,458.25,48.75,49,75.800003,100,69.599998,72.699997,70.699997
20170128181500,470.0,451.200012,48.000001,49,74.800003,100,69.599998,72.699997,70.699997
20170128183000,470.0,467.649994,49.749999,49,68.699997,100,69.599998,72.699997,70.699997
20170128184500,470.0,474.700012,50.500001,49,74.0,100,69.599998,72.699997,70.699997
20170128190000,470.0,458.25,48.75,49,74.0,100,69.599998,72.699997,70.699997
20170128191500,470.0,458.25,48.75,49,67.300003,100,69.599998,72.699997,70.699997
20170128193000,470.0,451.200012,48.000001,49,69.699997,100,69.599998,72.699997,70.699997
20170128194500,470.0,474.700012,50.500001,49,74.800003,100,69.599998,72.699997,70.699997
20170128200000,470.0,474.700012,50.500001,49,70.5,100,69.599998,72.699997,70.699997
20170128201500,470.0,451.200012,48.000001,49,67.300003,100,69.599998,72.699997,70.699997
20170128203000,470.0,467.649994,49.749999,49,73.400002,100,69.599998,72.699997,70.699997
20170128204500,470.0,467.649994,49.749999,49,70.0,100,69.5,72.699997,70.699997
20170128210000,470.0,467.649994,49.749999,49,65.800003,100,69.5,72.699997,70.699997
20170128211500,470.0,467.649994,49.749999,49,71.099998,100,69.400002,72.699997,70.699997
20170128213000,470.0,467.649994,49.749999,49,82.5,100,69.5,72.699997,70.699997
20170128214500,470.0,458.25,48.75,49,77.199997,100,69.5,72.699997,70.699997
20170128220000,470.0,458.25,48.75,49,70.599998,100,69.599998,72.699997,70.699997
20170128221500,470.0,467.649994,49.749999,49,75.800003,100,69.599998,72.699997,70.699997
20170128223000,470.0,458.25,48.75,49,67.699997,100,69.599998,72.699997,70.699997
20170128224500,470.0,451.200012,48.000001,49,72.5,100,69.599998,72.699997,70.699997
20170128230000,470.0,467.649994,49.749999,49,72.5,100,69.599998,72.599998,70.599998
20170128231500,470.0,467.649994,49.749999,49,65.300003,100,69.599998,72.699997,70.699997
20170128233000,470.0,458.25,48.75,49,67.800003,100,69.599998,72.699997,70.699997
20170128234500,470.0,458.25,48.75,49,72.0,100,69.599998,72.599998,70.599998
20170129000000,470.0,467.649994,49.749999,49,65.300003,100,69.599998,72.699997,70.699997
20170129001500,470.0,467.649994,49.749999,49,69.699997,100,69.599998,72.699997,70.699997
20170129003000,470.0,479.399994,50.999999,49,72.400002,100,69.5,72.699997,70.699997
20170129004500,470.0,467.649994,49.749999,49,69.099998,100,69.400002,72.699997,70.699997
20170129010000,470.0,467.649994,49.749999,49,64.0,100,69.400002,72.699997,70.699997
20170129011500,470.0,474.700012,50.500001,49,64.0,100,69.300003,72.699997,70.699997
20170129013000,470.0,474.700012,50.500001,49,67.400002,100,69.300003,72.699997,70.699997
20170129014500,470.0,467.649994,49.749999,49,70.199997,100,69.199997,72.699997,70.699997
20170129020000,470.0,479.399994,50.999999,49,77.900002,100,69.199997,72.599998,70.599998
20170129021500,470.0,479.399994,50.999999,49,69.599998,100,69.099998,72.599998,70.599998
20170129023000,470.0,467.649994,49.749999,49,69.599998,100,69.099998,72.599998,70.599998
20170129024500,470.0,474.700012,50.500001,49,72.900002,100,69.099998,72.599998,70.599998
20170129030000,470.0,467.649994,49.749999,49,64.900002,100,69.099998,72.599998,70.599998
20170129031500,470.0,467.649994,49.749999,49,68.800003,100,69.099998,72.599998,70.599998
20170129033000,470.0,479.399994,50.999999,49,79.599998,100,69.099998,72.599998,70.599998
20170129034500,470.0,479.399994,50.999999,49,65.300003,100,69.0,72.599998,70.599998
20170129040000,470.0,479.399994,50.999999,49,69.199997,100,69.0,72.599998,70.599998
20170129041500,470.0,479.399994,50.999999,49,69.199997,100,68.900002,72.599998,70.599998
20170129043000,470.0,479.399994,50.999999,49,62.799999,100,68.900002,72.599998,70.599998
20170129044500,470.0,493.5,52.5,49,63.5,100,68.800003,72.599998,70.599998
20170129050000,470.0,486.450012,51.750001,49,68.099998,100,68.699997,72.599998,70.599998
20170129051500,470.0,493.5,52.5,49,67.199997,100,68.699997,72.599998,70.599998
20170129053000,470.0,493.5,52.5,49,64.0,100,68.599998,72.599998,70.599998
20170129054500,470.0,486.450012,51.750001,49,64.800003,100,68.5,72.599998,70.599998
20170129060000,470.0,493.5,52.5,49,71.0,100,68.5,72.599998,70.599998
20170129061500,470.0,479.399994,50.999999,48,64.400002,100,68.5,72.599998,70.599998
20170129063000,470.0,479.399994,50.999999,48,70.099998,100,68.599998,72.599998,70.599998
20170129064500,470.0,493.5,52.5,48,67.199997,100,68.5,72.599998,70.599998
20170129070000,470.0,493.5,52.5,48,64.400002,100,68.400002,72.599998,70.599998
20170129071500,470.0,486.450012,51.750001,48,62.400002,100,68.400002,72.599998,70.599998
20170129073000,470.0,493.5,52.5,48,63.200001,100,68.300003,72.599998,70.599998
20170129074500,470.0,486.450012,51.750001,48,66.199997,100,68.300003,72.599998,70.599998
20170129080000,470.0,486.450012,51.750001,48,68.599998,100,68.300003,72.599998,70.599998
20170129081500,470.0,479.399994,50.999999,48,68.599998,100,68.300003,72.5,70.5
20170129083000,470.0,479.399994,50.999999,48,67.900002,100,68.300003,72.599998,70.599998
20170129084500,470.0,486.450012,51.750001,48,69.599998,100,68.300003,72.5,70.5
20170129090000,470.0,467.649994,49.749999,48,67.300003,100,68.300003,72.599998,70.599998
20170129091500,470.0,479.399994,50.999999,48,72.599998,100,68.300003,72.599998,70.599998
20170129093000,470.0,479.399994,50.999999,48,75.699997,100,68.400002,72.599998,70.599998
20170129094500,470.0,479.399994,50.999999,48,73.5,100,68.400002,72.5,70.5
20170129100000,470.0,451.200012,48.000001,48,70.300003,100,68.5,72.599998,70.599998
20170129101500,470.0,474.700012,50.500001,48,70.300003,100,68.599998,72.5,70.5
20170129103000,470.0,458.25,48.75,48,77.699997,100,68.599998,72.599998,70.599998
20170129104500,470.0,474.700012,50.500001,48,74.400002,100,68.699997,72.5,70.5
20170129110000,470.0,467.649994,49.749999,48,70.599998,100,68.699997,72.599998,70.599998
20170129111500,470.0,458.25,48.75,48,70.599998,100,68.800003,72.599998,70.599998
20170129113000,470.0,458.25,48.75,48,79.400002,100,68.900002,72.599998,70.599998
20170129114500,470.0,441.799988,46.999999,48,80.800003,100,68.900002,72.5,70.5
20170129120000,470.0,451.200012,48.000001,48,73.5,100,69.099998,72.5,70.5
20170129121500,470.0,467.649994,49.749999,49,83.699997,100,69.099998,72.5,70.5
20170129123000,470.0,474.700012,50.500001,49,73.0,100,69.199997,72.5,70.5
20170129124500,470.0,467.649994,49.749999,49,78.599998,100,69.300003,72.5,70.5
20170129130000,470.0,467.649994,49.749999,49,76.699997,100,69.400002,72.599998,70.599998
20170129131500,470.0,474.700012,50.500001,49,74.400002,100,69.5,72.599998,70.599998
20170129133000,470.0,474.700012,50.500001,49,74.400002,100,69.599998,72.5,70.5
20170129134500,470.0,474.700012,50.500001,49,80.099998,100,69.599998,72.5,70.5
20170129140000,470.0,467.649994,49.749999,49,80.099998,100,69.699997,72.599998,70.599998
20170129141500,470.0,458.25,48.75,49,75.599998,100,69.699997,72.599998,70.599998
20170129143000,470.0,474.700012,50.500001,49,75.599998,100,69.800003,72.599998,70.599998
20170129144500,470.0,467.649994,49.749999,49,75.599998,100,69.800003,72.5,70.5
20170129150000,470.0,493.5,52.5,49,77.800003,100,69.900002,72.5,70.5
20170129151500,470.0,474.700012,50.500001,49,74.0,100,70.0,72.5,70.5
20170129153000,470.0,474.700012,50.500001,49,78.599998,100,70.0,72.599998,70.599998
20170129154500,470.0,474.700012,50.500001,49,75.5,100,70.0,72.5,70.5
20170129160000,470.0,486.450012,51.750001,49,76.300003,100,70.099998,72.5,70.5
20170129161500,470.0,474.700012,50.500001,49,78.5,100,70.199997,72.5,70.5
20170129163000,470.0,486.450012,51.750001,49,73.400002,100,70.199997,72.400002,70.400002
20170129164500,470.0,479.399994,50.999999,49,82.199997,100,70.300003,72.5,70.5
20170129170000,470.0,479.399994,50.999999,49,73.5,100,70.300003,72.400002,70.400002
20170129171500,470.0,479.399994,50.999999,49,81.900002,100,70.400002,72.5,70.5
20170129173000,470.0,486.450012,51.750001,49,73.900002,100,70.5,72.5,70.5
20170129174500,470.0,474.700012,50.500001,49,79.599998,100,70.599998,72.5,70.5
20170129180000,470.0,474.700012,50.500001,49,73.0,100,70.5,72.400002,70.400002
20170129181500,470.0,467.649994,49.749999,49,84.599998,100,70.5,72.400002,70.400002
20170129183000,470.0,479.399994,50.999999,49,73.0,100,70.400002,72.400002,70.400002
20170129184500,470.0,486.450012,51.750001,49,83.400002,100,70.400002,72.400002,70.400002
20170129190000,470.0,479.399994,50.999999,49,74.400002,100,70.400002,72.400002,70.400002
20170129191500,470.0,486.450012,51.750001,49,75.900002,100,70.400002,72.300003,70.300003
20170129193000,470.0,474.700012,50.500001,49,74.800003,100,70.400002,72.300003,70.300003
20170129194500,470.0,486.450012,51.750001,49,84.599998,100,70.400002,72.300003,70.300003
20170129200000,470.0,474.700012,50.500001,49,73.0,100,70.400002,72.300003,70.300003
20170129201500,470.0,467.649994,49.749999,49,84.900002,100,70.400002,72.300003,70.300003
20170129203000,470.0,486.450012,51.750001,49,72.0,100,70.300003,72.300003,70.300003
20170129204500,470.0,486.450012,51.750001,49,77.0,100,70.300003,72.300003,70.300003
20170129210000,470.0,479.399994,50.999999,49,77.0,100,70.300003,72.300003,70.300003
20170129211500,470.0,486.450012,51.750001,49,72.5,100,70.300003,72.300003,70.300003
20170129213000,470.0,479.399994,50.999999,49,82.5,100,70.300003,72.300003,70.300003
20170129214500,470.0,479.399994,50.999999,49,72.5,100,70.300003,72.300003,70.300003
20170129220000,470.0,479.399994,50.999999,49,81.800003,100,70.199997,72.300003,70.300003
20170129221500,470.0,486.450012,51.750001,49,76.599998,100,70.199997,72.300003,70.300003
20170129223000,470.0,486.450012,51.750001,49,79.199997,100,70.199997,72.300003,70.300003
20170129224500,470.0,486.450012,51.750001,49,78.199997,100,70.199997,72.300003,70.300003
20170129230000,470.0,474.700012,50.500001,49,77.199997,100,70.099998,72.300003,70.300003
20170129231500,470.0,486.450012,51.750001,49,79.099998,100,70.199997,72.300003,70.300003
20170129233000,470.0,479.399994,50.999999,49,80.199997,100,70.199997,72.300003,70.300003
20170129234500,470.0,479.399994,50.999999,49,80.199997,100,70.199997,72.300003,70.300003
20170130000000,470.0,479.399994,50.999999,49,73.300003,100,70.099998,72.300003,70.300003
20170130001500,470.0,479.399994,50.999999,49,70.199997,100,70.0,72.300003,70.300003
20170130003000,470.0,479.399994,50.999999,49,78.599998,100,69.900002,72.300003,70.300003
20170130004500,470.0,479.399994,50.999999,49,78.599998,100,70.0,72.300003,70.300003
20170130010000,470.0,486.450012,51.750001,49,69.699997,100,70.0,72.300003,70.300003
20170130011500,470.0,486.450012,51.750001,49,78.699997,100,70.0,72.300003,70.300003
20170130013000,470.0,474.700012,50.500001,49,76.5,100,70.099998,72.300003,70.300003
20170130014500,470.0,493.5,52.5,49,76.5,100,70.099998,72.300003,70.300003
20170130020000,470.0,479.399994,50.999999,49,76.5,100,70.099998,72.300003,70.300003
20170130021500,470.0,479.399994,50.999999,49,72.400002,100,70.0,72.300003,70.300003
20170130023000,470.0,479.399994,50.999999,49,78.599998,100,70.0,72.300003,70.300003
20170130024500,470.0,486.450012,51.750001,49,71.099998,100,70.0,72.300003,70.300003
20170130030000,470.0,474.700012,50.500001,49,80.400002,100,70.0,72.300003,70.300003
20170130031500,470.0,474.700012,50.500001,49,76.800003,100,70.0,72.300003,70.300003
20170130033000,470.0,474.700012,50.500001,49,76.800003,100,70.0,72.300003,70.300003
20170130034500,470.0,474.700012,50.500001,49,76.800003,100,70.0,72.300003,70.300003
20170130040000,470.0,486.450012,51.750001,49,75.300003,100,70.0,72.300003,70.300003
20170130041500,470.0,479.399994,50.999999,49,75.300003,100,70.0,72.300003,70.300003
20170130043000,470.0,467.649994,49.749999,49,69.699997,100,69.900002,72.300003,70.300003
20170130044500,470.0,479.399994,50.999999,49,68.199997,100,69.900002,72.300003,70.300003
20170130050000,470.0,486.450012,51.750001,49,76.300003,100,69.800003,72.300003,70.300003
20170130051500,470.0,479.399994,50.999999,49,76.300003,100,69.800003,72.300003,70.300003
20170130053000,470.0,493.5,52.5,49,74.900002,100,69.800003,72.300003,70.300003
20170130054500,470.0,479.399994,50.999999,49,68.0,100,69.800003,72.300003,70.300003
20170130060000,470.0,479.399994,50.999999,48,74.800003,100,69.800003,72.300003,70.300003
20170130061500,470.0,479.399994,50.999999,48,72.5,100,69.900002,72.300003,70.300003
20170130063000,470.0,479.399994,50.999999,48,70.699997,100,70.0,72.300003,70.300003
20170130064500,470.0,493.5,52.5,48,65.300003,100,69.900002,72.300003,70.300003
20170130070000,470.0,486.450012,51.750001,48,68.800003,100,69.900002,72.300003,70.300003
20170130071500,470.0,486.450012,51.750001,48,67.400002,100,70.0,70.0,68.0
20170130073000,470.0,815.450012,86.750001,59,43.700001,0,69.300003,70.0,68.0
20170130074500,470.0,479.399994,50.999999,47,44.200001,0,68.900002,70.0,68.0
20170130080000,470.0,502.899994,53.499999,47,44.799999,0,68.900002,70.0,68.0
20170130081500,470.0,486.450012,51.750001,47,44.799999,0,68.699997,70.0,68.0
20170130083000,470.0,479.399994,50.999999,47,44.799999,0,68.599998,70.0,68.0
20170130084500,470.0,486.450012,51.750001,47,45.299999,0,68.599998,70.0,68.0
20170130090000,470.0,486.450012,51.750001,47,53.099998,0,68.599998,70.0,68.0
20170130091500,470.0,474.700012,50.500001,47,55.900002,0,68.800003,70.0,68.0
20170130093000,470.0,474.700012,50.500001,47,55.900002,0,68.900002,70.0,68.0
20170130094500,470.0,474.700012,50.500001,47,55.900002,0,68.900002,70.0,68.0
20170130100000,470.0,458.25,48.75,47,55.900002,0,69.0,70.0,68.0
20170130101500,470.0,467.649994,49.749999,47,55.200001,0,69.099998,70.0,68.0
20170130103000,470.0,467.649994,49.749999,47,55.200001,0,69.099998,70.0,68.0
20170130104500,470.0,451.200012,48.000001,47,55.200001,0,69.099998,70.0,68.0
20170130110000,470.0,451.200012,48.000001,47,55.200001,0,69.099998,70.0,68.0
20170130111500,470.0,451.200012,48.000001,47,55.200001,0,69.099998,70.0,68.0
20170130113000,470.0,451.200012,48.000001,47,55.200001,0,69.099998,70.0,68.0
20170130114500,470.0,451.200012,48.000001,47,55.200001,0,69.099998,70.0,68.0
20170130120000,470.0,451.200012,48.000001,47,55.200001,0,69.099998,70.0,68.0
20170130121500,470.0,451.200012,48.000001,47,55.200001,0,69.199997,70.0,68.0
20170130123000,470.0,458.25,48.75,48,55.200001,0,69.099998,70.0,68.0
20170130124500,470.0,467.649994,49.749999,48,55.200001,0,69.099998,70.0,68.0
20170130130000,470.0,467.649994,49.749999,48,55.200001,0,69.099998,70.0,68.0
20170130131500,470.0,451.200012,48.000001,48,55.200001,0,69.199997,70.0,68.0
20170130133000,470.0,474.700012,50.500001,48,55.200001,0,69.199997,70.0,68.0
20170130134500,470.0,474.700012,50.500001,48,55.200001,0,69.199997,70.0,68.0
20170130140000,470.0,474.700012,50.500001,48,55.200001,0,69.199997,70.0,68.0
20170130141500,470.0,474.700012,50.500001,48,55.200001,0,69.199997,70.0,68.0
20170130143000,470.0,467.649994,49.749999,48,55.200001,0,69.199997,70.0,68.0
20170130144500,470.0,467.649994,49.749999,48,55.200001,0,69.199997,70.0,68.0
20170130150000,470.0,467.649994,49.749999,48,55.200001,0,69.300003,70.0,68.0
20170130151500,470.0,451.200012,48.000001,48,55.200001,0,69.199997,70.0,68.0
20170130153000,470.0,474.700012,50.500001,48,55.200001,0,69.199997,70.0,68.0
20170130154500,470.0,467.649994,49.749999,48,55.200001,0,69.199997,70.0,68.0
20170130160000,470.0,458.25,48.75,48,55.200001,0,69.199997,70.0,68.0
20170130161500,470.0,458.25,48.75,48,55.200001,0,69.099998,70.0,68.0
20170130163000,470.0,458.25,48.75,48,55.200001,0,69.099998,70.0,68.0
20170130164500,470.0,458.25,48.75,48,55.200001,0,69.0,70.0,68.0
20170130170000,470.0,458.25,48.75,48,55.200001,0,68.900002,70.0,68.0
20170130171500,470.0,458.25,48.75,48,55.200001,0,68.800003,70.0,68.0
20170130173000,470.0,458.25,48.75,48,55.200001,0,68.800003,70.0,68.0
20170130174500,470.0,458.25,48.75,48,55.200001,0,68.699997,70.0,68.0
20170130180000,470.0,467.649994,49.749999,48,55.200001,0,68.599998,70.0,68.0
20170130181500,470.0,451.200012,48.000001,48,55.200001,0,68.599998,70.0,68.0
20170130183000,470.0,467.649994,49.749999,48,55.200001,0,68.5,70.0,68.0
20170130184500,470.0,467.649994,49.749999,48,55.200001,0,68.400002,70.0,68.0
20170130190000,470.0,458.25,48.75,48,55.200001,0,68.400002,70.0,68.0
20170130191500,470.0,458.25,48.75,48,55.200001,0,68.400002,70.0,68.0
20170130193000,470.0,458.25,48.75,48,55.200001,0,68.300003,70.0,68.0
20170130194500,470.0,467.649994,49.749999,48,55.200001,0,68.300003,70.0,68.0
20170130200000,470.0,474.700012,50.500001,48,55.200001,0,68.300003,70.0,68.0
20170130201500,470.0,458.25,48.75,48,55.200001,0,68.199997,70.0,68.0
20170130203000,470.0,451.200012,48.000001,48,55.200001,0,68.199997,70.0,68.0
20170130204500,470.0,458.25,48.75,48,55.200001,0,68.199997,70.0,68.0
20170130210000,470.0,467.649994,49.749999,48,55.200001,0,68.199997,70.0,68.0
20170130211500,470.0,458.25,48.75,48,55.200001,0,68.199997,70.0,68.0
20170130213000,470.0,451.200012,48.000001,48,55.200001,0,68.199997,70.0,68.0
20170130214500,470.0,458.25,48.75,48,55.200001,0,68.199997,70.0,68.0
20170130220000,470.0,467.649994,49.749999,48,55.200001,0,68.199997,70.0,68.0
20170130221500,470.0,467.649994,49.749999,48,55.200001,0,68.199997,70.0,68.0
20170130223000,470.0,458.25,48.75,48,55.200001,0,68.099998,70.0,68.0
20170130224500,470.0,467.649994,49.749999,48,55.200001,0,68.099998,70.0,68.0
20170130230000,470.0,458.25,48.75,48,55.200001,0,68.099998,70.0,68.0
20170130231500,470.0,458.25,48.75,48,55.200001,0,68.099998,70.0,68.0
20170130233000,470.0,474.700012,50.500001,48,55.200001,0,68.099998,70.0,68.0
20170130234500,470.0,458.25,48.75,48,55.200001,0,68.099998,70.0,68.0
20170131000000,470.0,474.700012,50.500001,49,55.200001,0,68.099998,70.0,68.0
20170131001500,470.0,467.649994,49.749999,49,54.5,0,68.0,70.0,68.0
20170131003000,470.0,474.700012,50.500001,49,55.099998,0,68.0,70.0,68.0
20170131004500,470.0,486.450012,51.750001,49,55.099998,0,68.0,70.0,68.0
20170131010000,470.0,474.700012,50.500001,49,55.099998,0,68.0,70.0,68.0
20170131011500,470.0,474.700012,50.500001,49,55.099998,0,68.0,70.0,68.0
20170131013000,470.0,467.649994,49.749999,49,55.099998,0,68.0,70.0,68.0
20170131014500,470.0,474.700012,50.500001,49,55.099998,0,68.0,70.0,68.0
20170131020000,470.0,458.25,48.75,49,55.099998,0,68.0,70.0,68.0
20170131021500,470.0,474.700012,50.500001,49,55.099998,0,68.0,70.0,68.0
20170131023000,470.0,467.649994,49.749999,49,55.099998,0,68.0,70.0,68.0
20170131024500,470.0,467.649994,49.749999,49,55.099998,0,68.0,70.0,68.0
20170131030000,470.0,458.25,48.75,49,55.099998,0,68.0,70.0,68.0
20170131031500,470.0,467.649994,49.749999,49,55.099998,0,68.0,70.0,68.0
20170131033000,470.0,458.25,48.75,49,55.099998,0,67.900002,70.0,68.0
20170131034500,470.0,474.700012,50.500001,49,55.099998,0,67.900002,70.0,68.0
20170131040000,470.0,474.700012,50.500001,49,55.099998,0,67.900002,70.0,68.0
20170131041500,470.0,467.649994,49.749999,49,55.099998,0,67.900002,70.0,68.0
20170131043000,470.0,467.649994,49.749999,49,55.099998,0,67.900002,70.0,68.0
20170131044500,470.0,467.649994,49.749999,49,55.099998,0,67.900002,70.0,68.0
20170131050000,470.0,458.25,48.75,49,55.099998,0,67.900002,70.0,68.0
