PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,180.4,180.4,180.4,100.0,49,80.1,100,68.5,71.4,68.4
20160101001500,180.4,180.4,180.4,100.0,49,55.2,0,68.7,71.4,68.4
20160101003000,180.4,180.4,177.53,98.4091,49,53.9,0,68.4,71.4,68.4
20160101004500,180.4,180.4,177.53,98.4091,49,53.9,100,68.1,71.4,68.4
20160101010000,180.4,180.4,177.53,98.4091,49,53.9,100,67.8,71.4,68.4
20160101011500,180.4,180.4,180.81,100.2273,49,70.0,100,67.4,71.4,68.4
20160101013000,180.4,180.4,180.81,100.2273,49,78.3,100,67.8,71.4,68.4
20160101014500,180.4,180.4,180.81,100.2273,49,83.2,100,68.2,71.4,68.4
20160101020000,180.4,180.4,178.35,98.8636,49,84.4,100,68.6,71.4,68.4
20160101021500,180.4,180.4,180.81,100.2273,49,53.2,0,68.6,71.4,68.4
20160101023000,180.4,180.4,180.81,100.2273,49,53.2,0,68.3,71.4,68.4
20160101024500,180.4,180.4,178.76,99.0909,49,52.6,100,68.0,71.4,68.4
20160101030000,180.4,180.4,178.76,99.0909,49,52.6,100,67.7,71.4,68.4
20160101031500,180.4,180.4,178.76,99.0909,49,82.1,100,67.6,71.4,68.4
20160101033000,180.4,180.4,184.5,102.2727,50,83.1,100,67.9,71.4,68.4
20160101034500,180.4,180.4,178.76,99.0909,50,77.8,100,68.4,71.4,68.4
20160101040000,180.4,180.4,182.45,101.1364,50,57.6,0,68.7,71.4,68.4
20160101041500,180.4,180.4,178.35,98.8636,49,52.8,0,68.5,71.4,68.4
20160101043000,180.4,180.4,178.35,98.8636,49,52.8,0,68.2,71.4,68.4
20160101044500,180.4,180.4,178.35,98.8636,49,52.8,100,67.8,71.4,68.4
20160101050000,180.4,180.4,178.35,98.8636,49,57.8,100,67.4,71.4,68.4
20160101051500,180.4,180.4,178.35,98.8636,49,83.8,100,67.7,71.4,68.4
20160101053000,180.4,180.4,178.35,98.8636,49,78.3,100,68.1,71.4,68.4
20160101054500,180.4,180.4,181.63,100.6818,49,84.3,100,68.5,71.4,68.4
20160101060000,180.4,180.4,181.63,100.6818,49,53.1,0,68.6,71.4,68.4
20160101061500,180.4,180.4,181.63,100.6818,49,53.1,0,68.3,71.4,68.4
20160101063000,180.4,180.4,177.53,98.4091,49,52.3,100,68.1,71.4,68.4
20160101064500,180.4,180.4,182.45,101.1364,49,52.3,100,67.7,71.4,68.4
20160101070000,180.4,180.4,178.76,99.0909,49,83.1,100,67.4,71.4,68.4
20160101071500,180.4,180.4,184.91,102.5,49,84.9,100,67.9,71.4,68.4
20160101073000,180.4,180.4,184.91,102.5,49,84.9,100,68.3,71.4,68.4
20160101074500,180.4,180.4,177.53,98.4091,49,83.2,100,68.7,71.4,68.4
20160101080000,180.4,180.4,180.81,100.2273,49,52.7,0,68.6,71.4,68.4
20160101081500,180.4,180.4,180.81,100.2273,49,52.7,0,68.2,71.4,68.4
20160101083000,180.4,180.4,180.81,100.2273,49,52.7,100,67.9,71.4,68.4
20160101084500,180.4,180.4,178.35,98.8636,49,52.7,100,67.5,71.4,68.4
20160101090000,180.4,180.4,182.45,101.1364,49,83.1,100,67.6,71.4,68.4
20160101091500,180.4,180.4,180.4,100.0,48,84.9,100,68.0,71.4,68.4
20160101093000,180.4,180.4,178.35,98.8636,49,84.9,100,68.4,71.4,68.4
20160101094500,180.4,180.4,181.63,100.6818,49,56.0,0,68.7,71.4,68.4
20160101100000,180.4,180.4,181.63,100.6818,49,53.5,0,68.4,71.4,68.4
20160101101500,180.4,180.4,181.63,100.6818,49,52.3,0,68.2,71.4,68.4
20160101103000,180.4,180.4,176.71,97.9546,49,53.1,100,67.8,71.4,68.4
20160101104500,180.4,180.4,176.71,97.9546,49,60.5,100,67.4,71.4,68.4
20160101110000,180.4,180.4,182.45,101.1364,49,82.1,100,67.7,71.4,68.4
20160101111500,180.4,180.4,178.35,98.8636,49,78.7,100,68.1,71.4,68.4
20160101113000,180.4,180.4,178.35,98.8636,49,78.7,100,68.5,71.3,68.3
20160101114500,180.4,180.4,178.35,98.8636,49,53.5,0,68.4,71.3,68.3
20160101120000,180.4,180.4,182.45,101.1364,49,53.5,0,68.2,71.3,68.3
20160101121500,180.4,180.4,182.45,101.1364,49,53.5,100,67.9,71.3,68.3
20160101123000,180.4,180.4,182.45,101.1364,49,53.5,100,67.6,71.3,68.3
20160101124500,180.4,180.4,176.71,97.9546,49,77.5,100,67.4,71.3,68.3
20160101130000,180.4,180.4,181.63,100.6818,50,84.3,100,67.7,71.3,68.3
20160101131500,180.4,180.4,178.35,98.8636,49,86.2,100,68.2,71.3,68.3
20160101133000,180.4,180.4,178.35,98.8636,49,54.7,0,68.4,71.3,68.3
20160101134500,180.4,180.4,178.35,98.8636,49,53.1,0,68.2,71.3,68.3
20160101140000,180.4,180.4,181.63,100.6818,49,53.1,100,67.9,71.3,68.3
20160101141500,180.4,180.4,181.63,100.6818,49,53.1,100,67.6,71.3,68.3
20160101143000,180.4,180.4,181.63,100.6818,49,79.6,100,67.4,71.3,68.3
20160101144500,180.4,180.4,178.35,98.8636,49,87.4,100,67.7,71.4,68.4
20160101150000,180.4,180.4,180.81,100.2273,49,87.4,100,68.2,71.4,68.4
20160101151500,180.4,180.4,177.53,98.4091,49,86.3,100,68.6,71.4,68.4
20160101153000,180.4,180.4,180.81,100.2273,49,53.7,0,68.6,71.4,68.4
20160101154500,180.4,180.4,180.81,100.2273,49,53.0,0,68.3,70.9,67.9
20160101160000,180.4,180.4,180.81,100.2273,49,53.0,100,67.9,71.3,68.3
20160101161500,180.4,180.4,180.81,100.2273,49,53.0,100,67.6,71.3,68.3
20160101163000,180.4,180.4,177.53,98.4091,49,83.2,100,67.4,71.3,68.3
20160101164500,180.4,180.4,177.53,98.4091,49,84.4,100,67.8,71.3,68.3
20160101170000,180.4,180.4,177.53,98.4091,49,84.4,100,68.2,71.3,68.3
20160101171500,180.4,180.4,181.63,100.6818,49,53.5,0,68.4,70.8,67.8
20160101173000,180.4,180.4,181.63,100.6818,49,52.5,0,68.1,70.9,67.9
20160101174500,180.4,180.4,181.63,100.6818,49,52.5,0,67.8,70.9,67.9
20160101180000,180.4,180.4,184.5,102.2727,49,53.1,100,67.5,71.3,68.3
20160101181500,180.4,180.4,176.71,97.9546,49,83.1,100,67.4,71.2,68.2
20160101183000,180.4,180.4,176.71,97.9546,49,83.1,100,67.8,70.9,67.9
20160101184500,180.4,180.4,178.76,99.0909,49,83.1,100,68.2,71.3,68.3
20160101190000,180.4,180.4,178.76,99.0909,49,79.2,100,68.5,71.3,68.3
20160101191500,180.4,180.4,184.5,102.2727,49,52.9,0,68.4,71.3,68.3
20160101193000,180.4,180.4,184.5,102.2727,49,51.9,0,68.1,70.9,67.9
20160101194500,180.4,180.4,177.53,98.4091,49,51.9,100,67.7,71.3,68.3
20160101200000,180.4,180.4,183.68,101.8182,49,55.9,100,67.4,71.3,68.3
20160101201500,180.4,180.4,180.81,100.2273,49,83.7,100,67.5,71.0,68.0
20160101203000,180.4,180.4,185.73,102.9545,49,83.7,100,67.9,70.9,67.9
20160101204500,180.4,180.4,183.68,101.8182,49,53.5,100,68.1,71.3,68.3
20160101210000,180.4,180.4,178.35,98.8636,49,52.7,100,67.8,70.9,67.9
20160101211500,180.4,180.4,178.35,98.8636,49,52.7,100,67.6,70.9,67.9
20160101213000,180.4,180.4,182.45,101.1364,49,52.7,100,67.2,70.9,67.9
20160101214500,180.4,180.4,177.53,98.4091,49,82.0,100,67.2,70.9,67.9
20160101220000,180.4,180.4,182.45,101.1364,49,82.0,100,67.6,70.9,67.9
20160101221500,180.4,180.4,178.76,99.0909,49,82.0,100,68.0,71.2,68.2
20160101223000,180.4,180.4,178.76,99.0909,49,53.5,0,68.2,70.9,67.9
20160101224500,180.4,180.4,178.76,99.0909,49,52.3,0,67.9,70.9,67.9
20160101230000,180.4,180.4,182.45,101.1364,49,52.3,100,67.6,70.9,67.9
20160101231500,180.4,180.4,182.45,101.1364,49,52.3,100,67.3,70.8,67.8
20160101233000,180.4,180.4,180.4,100.0,49,53.9,100,66.9,70.8,67.8
20160101234500,180.4,180.4,176.71,97.9546,49,80.9,100,67.1,70.8,67.8
20160102000000,180.4,180.4,180.4,100.0,49,88.1,100,67.6,71.3,68.3
20160102001500,180.4,180.4,180.4,100.0,49,88.1,100,68.1,71.3,68.3
20160102003000,180.4,180.4,180.4,100.0,49,56.0,0,68.4,70.9,67.9
20160102004500,180.4,180.4,180.4,100.0,49,52.7,0,68.2,71.2,68.2
20160102010000,180.4,180.4,182.45,101.1364,49,51.9,0,67.9,70.9,67.9
20160102011500,180.4,180.4,180.4,100.0,48,51.9,100,67.6,70.9,67.9
20160102013000,180.4,180.4,176.71,97.9546,49,51.9,100,67.1,70.8,67.8
20160102014500,180.4,180.4,176.71,97.9546,49,82.5,100,66.7,70.8,67.8
20160102020000,180.4,180.4,180.81,100.2273,49,88.6,100,66.8,70.8,67.8
20160102021500,180.4,180.4,178.35,98.8636,49,91.7,100,67.1,70.8,67.8
20160102023000,180.4,180.4,180.4,100.0,49,53.5,100,67.4,70.4,67.4
20160102024500,180.4,180.4,180.4,100.0,49,51.9,100,67.2,70.8,67.8
20160102030000,180.4,180.4,182.45,101.1364,49,54.7,100,67.1,70.8,67.8
20160102031500,180.4,180.4,177.53,98.4091,49,83.7,100,67.2,70.8,67.8
20160102033000,180.4,180.4,177.53,98.4091,49,83.7,100,67.5,70.8,67.8
20160102034500,180.4,180.4,182.45,101.1364,49,82.5,100,67.9,70.8,67.8
20160102040000,180.4,180.4,180.4,100.0,49,53.9,0,68.1,70.8,67.8
20160102041500,180.4,180.4,180.4,100.0,49,51.9,0,67.8,70.8,67.8
20160102043000,180.4,180.4,178.35,98.8636,49,51.9,100,67.4,70.8,67.8
20160102044500,180.4,180.4,178.35,98.8636,49,51.9,100,67.2,70.8,67.8
20160102050000,180.4,180.4,180.4,100.0,49,73.1,100,66.9,70.8,67.8
20160102051500,180.4,180.4,185.73,102.9545,49,86.2,100,67.2,70.8,67.8
20160102053000,180.4,180.4,180.81,100.2273,49,88.5,100,67.6,70.9,67.9
20160102054500,180.4,180.4,178.35,98.8636,49,88.5,100,67.9,70.9,67.9
20160102060000,180.4,180.4,178.35,98.8636,49,55.2,0,68.2,70.9,67.9
20160102061500,180.4,180.4,183.68,101.8182,49,52.3,0,67.9,70.9,67.9
20160102063000,180.4,180.4,180.4,100.0,49,52.3,0,67.6,70.9,67.9
20160102064500,180.4,180.4,176.71,97.9546,49,52.3,100,67.3,70.9,67.9
20160102070000,180.4,180.4,176.71,97.9546,49,61.0,100,66.9,70.9,67.9
20160102071500,180.4,180.4,180.4,100.0,49,83.4,100,67.2,70.9,67.9
20160102073000,180.4,180.4,180.4,100.0,49,86.8,100,67.5,70.9,67.9
20160102074500,180.4,180.4,174.66,96.8182,49,86.8,100,67.9,70.9,67.9
20160102080000,180.4,180.4,178.76,99.0909,49,54.5,0,68.2,70.9,67.9
20160102081500,180.4,180.4,181.63,100.6818,49,51.9,0,67.9,70.9,67.9
20160102083000,180.4,180.4,181.63,100.6818,49,51.9,100,67.6,70.9,67.9
20160102084500,180.4,180.4,181.63,100.6818,48,51.9,100,67.2,70.9,67.9
20160102090000,180.4,180.4,181.63,100.6818,49,74.3,100,66.9,70.9,67.9
20160102091500,180.4,180.4,181.63,100.6818,49,79.2,100,67.2,70.9,67.9
20160102093000,180.4,180.4,181.63,100.6818,49,80.1,100,67.6,70.9,67.9
20160102094500,180.4,180.4,178.76,99.0909,49,80.1,100,68.0,70.9,67.9
20160102100000,180.4,180.4,178.76,99.0909,49,54.7,0,68.2,70.9,67.9
20160102101500,180.4,180.4,183.68,101.8182,49,52.7,0,67.9,70.9,67.9
20160102103000,180.4,180.4,180.4,100.0,49,51.9,100,67.6,70.9,67.9
20160102104500,180.4,180.4,178.35,98.8636,49,53.1,100,67.3,70.9,67.9
20160102110000,180.4,180.4,178.35,98.8636,49,64.7,100,67.0,70.9,67.9
20160102111500,180.4,180.4,178.35,98.8636,49,82.0,100,67.2,70.9,67.9
20160102113000,180.4,180.4,175.48,97.2727,49,83.7,100,67.6,70.9,67.9
20160102114500,180.4,180.4,177.53,98.4091,49,82.5,100,68.0,70.9,67.9
20160102120000,180.4,180.4,177.53,98.4091,49,53.9,0,68.1,70.8,67.8
20160102121500,180.4,180.4,181.63,100.6818,49,53.0,0,67.8,70.8,67.8
20160102123000,180.4,180.4,175.48,97.2727,49,53.0,100,67.6,70.8,67.8
20160102124500,180.4,180.4,177.53,98.4091,49,52.3,100,67.2,70.4,67.4
20160102130000,180.4,180.4,182.45,101.1364,49,53.5,100,66.9,70.8,67.8
20160102131500,180.4,180.4,182.45,101.1364,49,84.3,100,66.8,70.8,67.8
20160102133000,180.4,180.4,182.45,101.1364,49,86.8,100,67.3,70.8,67.8
20160102134500,180.4,180.4,184.5,102.2727,49,84.6,100,67.7,70.8,67.8
20160102140000,180.4,180.4,176.71,97.9546,48,58.0,0,68.1,70.8,67.8
20160102141500,180.4,180.4,178.76,99.0909,49,53.9,0,67.9,70.8,67.8
20160102143000,180.4,180.4,178.76,99.0909,49,52.3,0,67.6,70.8,67.8
20160102144500,180.4,180.4,178.76,99.0909,49,53.1,100,67.3,70.8,67.8
20160102150000,180.4,180.4,178.76,99.0909,49,53.1,100,67.1,70.8,67.8
20160102151500,180.4,180.4,178.76,99.0909,49,79.0,100,67.0,70.8,67.8
20160102153000,180.4,180.4,180.81,100.2273,49,84.3,100,67.4,70.8,67.8
20160102154500,180.4,180.4,178.76,99.0909,49,85.6,100,67.8,70.8,67.8
20160102160000,180.4,180.4,174.66,96.8182,49,56.8,0,68.1,70.8,67.8
20160102161500,180.4,180.4,178.76,99.0909,49,52.7,0,67.9,70.8,67.8
20160102163000,180.4,180.4,185.73,102.9545,49,52.7,0,67.7,70.8,67.8
20160102164500,180.4,180.4,180.4,100.0,49,52.7,100,67.4,70.8,67.8
20160102170000,180.4,180.4,176.71,97.9546,49,52.7,100,67.1,70.8,67.8
20160102171500,180.4,180.4,182.45,101.1364,49,77.5,100,66.9,70.8,67.8
20160102173000,180.4,180.4,182.45,101.1364,49,77.5,100,67.4,70.8,67.8
20160102174500,180.4,180.4,182.45,101.1364,49,81.5,100,67.8,70.8,67.8
20160102180000,180.4,180.4,177.53,98.4091,49,53.9,0,68.1,70.8,67.8
20160102181500,180.4,180.4,182.45,101.1364,49,51.9,0,67.9,70.8,67.8
20160102183000,180.4,180.4,178.76,99.0909,49,51.9,0,67.6,70.8,67.8
20160102184500,180.4,180.4,178.76,99.0909,49,51.9,100,67.3,70.8,67.8
20160102190000,180.4,180.4,183.68,101.8182,49,52.9,100,67.1,70.8,67.8
20160102191500,180.4,180.4,178.76,99.0909,49,84.3,100,67.0,70.8,67.8
20160102193000,180.4,180.4,178.76,99.0909,49,84.3,100,67.5,70.8,67.8
20160102194500,180.4,180.4,178.76,99.0909,49,84.3,100,68.0,70.8,67.8
20160102200000,180.4,180.4,184.91,102.5,49,53.1,0,68.1,70.8,67.8
20160102201500,180.4,180.4,184.91,102.5,49,52.2,0,67.8,70.8,67.8
20160102203000,180.4,180.4,184.91,102.5,49,52.2,100,67.6,70.9,67.9
20160102204500,180.4,180.4,180.81,100.2273,49,52.2,100,67.2,70.9,67.9
20160102210000,180.4,180.4,178.76,99.0909,49,72.4,100,66.9,70.9,67.9
20160102211500,180.4,180.4,180.81,100.2273,49,86.2,100,67.4,70.9,67.9
20160102213000,180.4,180.4,180.81,100.2273,49,85.0,100,67.8,70.9,67.9
20160102214500,180.4,180.4,180.81,100.2273,49,58.5,0,68.2,70.9,67.9
20160102220000,180.4,180.4,178.76,99.0909,49,53.1,0,68.1,70.9,67.9
20160102221500,180.4,180.4,178.76,99.0909,49,52.3,0,67.8,70.9,67.9
20160102223000,180.4,180.4,178.76,99.0909,49,52.3,100,67.5,70.9,67.9
20160102224500,180.4,180.4,178.76,99.0909,49,52.3,100,67.2,70.9,67.9
20160102230000,180.4,180.4,174.66,96.8182,49,79.6,100,66.9,70.9,67.9
20160102231500,180.4,180.4,182.45,101.1364,49,84.3,100,67.4,70.9,67.9
20160102233000,180.4,180.4,182.45,101.1364,49,85.6,100,67.9,70.8,67.8
20160102234500,180.4,180.4,182.45,101.1364,49,53.0,0,67.9,70.8,67.8
20160103000000,180.4,180.4,178.76,99.0909,49,52.3,0,67.7,70.4,67.4
20160103001500,180.4,180.4,174.66,96.8182,49,52.3,0,67.4,70.3,67.3
20160103003000,180.4,180.4,176.71,97.9546,49,52.3,100,67.2,70.4,67.4
20160103004500,180.4,180.4,180.81,100.2273,49,52.3,100,66.9,70.8,67.8
20160103010000,180.4,180.4,180.81,100.2273,49,58.7,100,66.6,70.4,67.4
20160103011500,180.4,180.4,178.35,98.8636,49,89.7,100,67.0,70.9,67.9
20160103013000,180.4,180.4,180.4,100.0,49,89.7,100,67.6,70.9,67.9
20160103014500,180.4,180.4,182.45,101.1364,49,89.7,100,68.1,70.9,67.9
20160103020000,180.4,180.4,182.45,101.1364,49,53.1,0,68.2,70.9,67.9
20160103021500,180.4,180.4,180.4,100.0,49,52.3,0,68.0,70.9,67.9
20160103023000,180.4,180.4,180.4,100.0,49,52.3,0,67.7,70.9,67.9
20160103024500,180.4,180.4,177.53,98.4091,49,52.3,100,67.4,70.9,67.9
20160103030000,180.4,180.4,180.4,100.0,49,52.3,100,67.1,70.9,67.9
20160103031500,180.4,180.4,175.48,97.2727,49,79.4,100,67.1,70.9,67.9
20160103033000,180.4,180.4,185.73,102.9545,49,84.9,100,67.5,70.9,67.9
20160103034500,180.4,180.4,180.4,100.0,49,84.9,100,67.9,70.9,67.9
20160103040000,180.4,180.4,180.4,100.0,49,54.3,0,68.2,71.3,68.3
20160103041500,180.4,180.4,176.71,97.9546,49,52.7,0,67.9,70.9,67.9
20160103043000,180.4,180.4,182.45,101.1364,49,51.9,100,67.7,70.9,67.9
20160103044500,180.4,180.4,174.66,96.8182,49,51.9,100,67.4,70.9,67.9
20160103050000,180.4,180.4,178.35,98.8636,49,53.4,100,67.1,70.9,67.9
20160103051500,180.4,180.4,178.35,98.8636,49,85.6,100,67.2,70.9,67.9
20160103053000,180.4,180.4,178.35,98.8636,49,83.1,100,67.6,70.9,67.9
20160103054500,180.4,180.4,181.63,100.6818,49,84.3,100,68.1,70.9,67.9
20160103060000,180.4,180.4,178.35,98.8636,49,53.4,0,68.1,70.9,67.9
20160103061500,180.4,180.4,180.81,100.2273,49,52.3,0,67.9,70.9,67.9
20160103063000,180.4,180.4,180.81,100.2273,49,52.3,100,67.6,70.9,67.9
20160103064500,180.4,180.4,184.5,102.2727,49,52.3,100,67.3,70.9,67.9
20160103070000,180.4,180.4,182.45,101.1364,49,57.5,100,67.0,70.9,67.9
20160103071500,180.4,180.4,178.76,99.0909,49,90.8,100,67.2,71.3,68.3
20160103073000,180.4,180.4,178.76,99.0909,49,81.8,100,67.7,70.9,67.9
20160103074500,180.4,180.4,175.48,97.2727,49,81.8,100,68.1,70.9,67.9
20160103080000,180.4,180.4,180.81,100.2273,49,53.1,0,68.1,71.1,68.1
20160103081500,180.4,180.4,180.81,100.2273,49,52.3,0,67.9,71.0,68.0
20160103083000,180.4,180.4,180.81,100.2273,49,52.3,100,67.6,70.9,67.9
20160103084500,180.4,180.4,180.81,100.2273,49,52.3,100,67.4,70.9,67.9
20160103090000,180.4,180.4,174.66,96.8182,49,53.1,100,67.1,70.9,67.9
20160103091500,180.4,180.4,181.63,100.6818,49,78.7,100,67.1,70.9,67.9
20160103093000,180.4,180.4,181.63,100.6818,49,80.7,100,67.6,70.9,67.9
20160103094500,180.4,180.4,181.63,100.6818,49,79.6,100,68.0,70.9,67.9
20160103100000,180.4,180.4,178.35,98.8636,49,54.4,0,68.2,70.9,67.9
20160103101500,180.4,180.4,178.35,98.8636,49,53.1,0,68.0,70.9,67.9
20160103103000,180.4,180.4,180.4,100.0,49,53.1,0,67.8,70.9,67.9
20160103104500,180.4,180.4,180.4,100.0,49,53.1,100,67.5,70.9,67.9
20160103110000,180.4,180.4,180.4,100.0,49,53.9,100,67.2,70.9,67.9
20160103111500,180.4,180.4,176.71,97.9546,49,69.6,100,67.0,70.9,67.9
20160103113000,180.4,180.4,176.71,97.9546,49,91.1,100,67.4,71.3,68.3
20160103114500,180.4,180.4,176.71,97.9546,49,92.3,100,67.9,71.3,68.3
20160103120000,180.4,180.4,176.71,97.9546,49,92.3,100,68.3,71.8,68.8
20160103121500,180.4,180.4,176.71,97.9546,49,83.8,100,68.7,71.4,68.4
20160103123000,180.4,180.4,176.71,97.9546,49,54.3,0,68.6,71.4,68.4
20160103124500,180.4,180.4,181.63,100.6818,49,53.5,0,68.4,71.4,68.4
20160103130000,180.4,180.4,181.63,100.6818,49,54.3,100,68.1,71.4,68.4
20160103131500,180.4,180.4,181.63,100.6818,49,54.3,100,67.8,71.4,68.4
20160103133000,180.4,180.4,178.35,98.8636,49,55.5,100,67.6,71.4,68.4
20160103134500,180.4,180.4,175.48,97.2727,49,81.6,100,67.7,71.4,68.4
20160103140000,180.4,180.4,180.81,100.2273,49,80.0,100,68.1,71.4,68.4
20160103141500,180.4,180.4,177.53,98.4091,49,81.7,100,68.5,71.4,68.4
20160103143000,180.4,180.4,177.53,98.4091,49,56.0,0,68.7,71.4,68.4
20160103144500,180.4,180.4,181.63,100.6818,49,54.3,0,68.5,71.4,68.4
20160103150000,180.4,180.4,178.35,98.8636,49,54.3,0,68.2,71.4,68.4
20160103151500,180.4,180.4,178.35,98.8636,49,54.3,100,68.0,71.4,68.4
20160103153000,180.4,180.4,178.35,98.8636,49,55.1,100,67.8,71.4,68.4
20160103154500,180.4,180.4,182.45,101.1364,49,55.1,100,67.6,71.3,68.3
20160103160000,180.4,180.4,180.4,100.0,49,86.2,100,67.7,71.2,68.2
20160103161500,180.4,180.4,176.71,97.9546,49,81.6,0,68.2,70.9,67.9
20160103163000,180.4,180.4,181.63,100.6818,49,54.9,0,68.2,70.9,67.9
20160103164500,180.4,180.4,178.35,98.8636,49,54.3,0,68.0,70.9,67.9
20160103170000,180.4,180.4,178.35,98.8636,49,54.3,0,67.7,70.9,67.9
20160103171500,180.4,180.4,180.81,100.2273,49,53.6,100,67.5,70.9,67.9
20160103173000,180.4,180.4,178.76,99.0909,49,53.6,100,67.2,70.9,67.9
20160103174500,180.4,180.4,178.76,99.0909,49,65.6,100,67.1,70.9,67.9
20160103180000,180.4,180.4,178.76,99.0909,49,83.7,100,67.4,70.9,67.9
20160103181500,180.4,180.4,184.5,102.2727,49,79.2,100,68.0,70.9,67.9
20160103183000,180.4,180.4,184.5,102.2727,49,54.2,0,68.2,70.9,67.9
20160103184500,180.4,180.4,184.5,102.2727,49,53.1,0,68.1,70.9,67.9
20160103190000,180.4,180.4,180.4,100.0,49,53.1,0,67.8,70.9,67.9
20160103191500,180.4,180.4,184.5,102.2727,49,53.1,100,67.5,70.8,67.8
20160103193000,180.4,180.4,175.48,97.2727,49,53.1,100,67.2,70.8,67.8
20160103194500,180.4,180.4,178.35,98.8636,49,53.1,100,66.9,70.5,67.5
20160103200000,180.4,180.4,181.63,100.6818,49,67.9,100,66.7,70.4,67.4
20160103201500,180.4,180.4,178.35,98.8636,49,81.1,100,67.3,70.4,67.4
20160103203000,180.4,180.4,180.4,100.0,49,56.4,0,67.8,70.4,67.4
20160103204500,180.4,180.4,182.45,101.1364,49,53.1,0,67.7,70.4,67.4
20160103210000,180.4,180.4,182.45,101.1364,49,52.3,0,67.5,70.4,67.4
20160103211500,180.4,180.4,180.4,100.0,49,53.1,100,67.2,70.9,67.9
20160103213000,180.4,180.4,180.4,100.0,49,53.1,100,66.9,70.4,67.4
20160103214500,180.4,180.4,172.61,95.6818,48,74.0,100,66.8,70.4,67.4
20160103220000,180.4,180.4,176.71,97.9546,49,75.4,100,67.3,70.4,67.4
20160103221500,180.4,180.4,180.81,100.2273,49,59.3,0,67.7,70.4,67.4
20160103223000,180.4,180.4,180.81,100.2273,49,52.7,0,67.6,70.4,67.4
20160103224500,180.4,180.4,180.81,100.2273,49,51.9,0,67.4,70.4,67.4
20160103230000,180.4,180.4,180.81,100.2273,49,51.9,0,67.2,69.9,66.9
20160103231500,180.4,180.4,180.81,100.2273,49,51.9,100,66.9,70.4,67.4
20160103233000,180.4,180.4,178.76,99.0909,49,53.1,100,66.6,70.4,67.4
20160103234500,180.4,180.4,182.45,101.1364,49,83.3,100,66.8,70.4,67.4
20160104000000,180.4,180.4,184.91,102.5,49,80.7,100,67.4,70.4,67.4
20160104001500,180.4,180.4,180.4,100.0,49,55.1,0,67.7,70.4,67.4
20160104003000,180.4,180.4,180.4,100.0,49,52.3,0,67.6,70.4,67.4
20160104004500,180.4,180.4,178.35,98.8636,49,51.6,0,67.4,70.4,67.4
20160104010000,180.4,180.4,181.63,100.6818,49,51.6,100,67.1,70.4,67.4
20160104011500,180.4,180.4,177.53,98.4091,49,52.2,100,66.8,70.4,67.4
20160104013000,180.4,180.4,182.45,101.1364,49,55.4,100,66.5,70.4,67.4
20160104014500,180.4,180.4,180.4,100.0,49,84.3,100,66.9,70.3,67.3
20160104020000,180.4,180.4,180.4,100.0,49,59.4,0,67.4,70.0,67.0
20160104021500,180.4,180.4,182.45,101.1364,49,52.2,0,67.3,70.4,67.4
20160104023000,180.4,180.4,182.45,101.1364,49,52.2,100,67.1,70.4,67.4
20160104024500,180.4,180.4,182.45,101.1364,49,52.2,100,66.8,70.4,67.4
20160104030000,180.4,180.4,182.45,101.1364,49,53.1,100,66.6,70.4,67.4
20160104031500,180.4,180.4,178.35,98.8636,49,83.1,100,66.7,70.4,67.4
20160104033000,180.4,180.4,180.4,100.0,49,83.1,100,67.2,70.4,67.4
20160104034500,180.4,180.4,178.35,98.8636,48,83.1,100,67.7,70.4,67.4
20160104040000,180.4,180.4,180.4,100.0,49,52.3,0,67.6,70.4,67.4
20160104041500,180.4,180.4,180.4,100.0,49,52.3,0,67.3,70.4,67.4
20160104043000,180.4,180.4,184.5,102.2727,49,52.3,100,67.1,70.4,67.4
20160104044500,180.4,180.4,181.63,100.6818,49,52.3,100,66.8,70.4,67.4
20160104050000,180.4,180.4,177.53,98.4091,49,54.8,100,66.5,70.4,67.4
20160104051500,180.4,180.4,180.81,100.2273,49,77.3,100,66.8,70.4,67.4
20160104053000,180.4,180.4,180.81,100.2273,49,84.9,100,67.2,70.4,67.4
20160104054500,180.4,180.4,180.81,100.2273,49,68.6,0,67.7,70.4,67.4
20160104060000,180.4,180.4,184.5,102.2727,49,52.3,0,67.6,70.4,67.4
20160104061500,180.4,180.4,184.5,102.2727,49,52.3,100,67.5,70.9,67.9
20160104063000,180.4,180.4,181.63,100.6818,49,52.3,100,67.4,70.9,67.9
20160104064500,180.4,180.4,183.68,101.8182,49,55.9,100,67.2,70.9,67.9
20160104070000,180.4,180.4,180.4,100.0,49,82.5,100,67.4,70.8,67.8
20160104071500,180.4,180.4,180.4,100.0,49,58.9,0,67.7,70.4,67.4
20160104073000,180.4,180.4,175.48,97.2727,49,52.3,0,67.7,70.4,67.4
20160104074500,180.4,180.4,180.4,100.0,49,53.0,0,67.6,70.4,67.4
20160104080000,180.4,180.4,180.4,100.0,49,52.3,0,67.4,70.4,67.4
20160104081500,180.4,180.4,178.35,98.8636,49,53.1,0,67.3,70.4,67.4
20160104083000,180.4,180.4,178.35,98.8636,49,53.1,0,67.2,70.4,67.4
20160104084500,180.4,180.4,180.4,100.0,49,53.1,0,67.2,70.4,67.4
20160104090000,180.4,180.4,177.53,98.4091,49,53.1,0,67.2,70.4,67.4
20160104091500,180.4,180.4,180.81,100.2273,49,53.1,100,67.1,70.4,67.4
20160104093000,180.4,180.4,183.68,101.8182,49,53.9,100,67.1,70.4,67.4
20160104094500,180.4,180.4,180.81,100.2273,49,53.9,100,67.1,70.4,67.4
20160104100000,180.4,180.4,178.76,99.0909,49,53.9,100,67.0,70.4,67.4
20160104101500,180.4,180.4,178.76,99.0909,49,53.9,100,67.0,70.4,67.4
20160104103000,180.4,180.4,178.76,99.0909,49,54.7,100,67.0,70.4,67.4
20160104104500,180.4,180.4,181.63,100.6818,49,54.7,100,67.0,70.4,67.4
20160104110000,180.4,180.4,178.35,98.8636,49,54.7,100,67.1,70.5,67.5
20160104111500,180.4,180.4,178.35,98.8636,49,61.7,100,67.1,70.8,67.8
20160104113000,180.4,180.4,181.63,100.6818,49,78.6,100,67.5,70.8,67.8
20160104114500,180.4,180.4,181.63,100.6818,49,78.6,100,67.9,70.8,67.8
20160104120000,180.4,180.4,181.63,100.6818,49,56.4,0,68.1,70.8,67.8
20160104121500,180.4,180.4,185.73,102.9545,49,55.6,100,68.1,71.3,68.3
20160104123000,180.4,180.4,181.63,100.6818,49,55.6,100,68.1,71.3,68.3
20160104124500,180.4,180.4,181.63,100.6818,49,55.6,100,67.9,71.3,68.3
20160104130000,180.4,180.4,181.63,100.6818,49,55.6,100,67.8,71.3,68.3
20160104131500,180.4,180.4,174.66,96.8182,48,56.3,100,67.8,70.9,67.9
20160104133000,180.4,180.4,174.66,96.8182,49,56.3,100,67.8,70.9,67.9
20160104134500,180.4,180.4,182.45,101.1364,49,56.3,100,67.8,70.9,67.9
20160104140000,180.4,180.4,185.73,102.9545,49,56.3,100,67.8,70.9,67.9
20160104141500,180.4,180.4,183.68,101.8182,49,56.3,100,67.9,71.3,68.3
20160104143000,180.4,180.4,185.73,102.9545,49,56.3,100,67.9,70.9,67.9
20160104144500,180.4,180.4,180.81,100.2273,48,56.3,100,67.8,70.9,67.9
20160104150000,180.4,180.4,178.35,98.8636,48,56.3,100,67.6,70.9,67.9
20160104151500,180.4,180.4,180.4,100.0,48,57.1,100,67.4,70.9,67.9
20160104153000,180.4,180.4,177.53,98.4091,48,76.8,100,67.4,70.9,67.9
20160104154500,180.4,180.4,183.68,101.8182,48,81.5,100,67.9,70.9,67.9
20160104160000,180.4,180.4,187.37,103.8636,48,58.4,0,68.2,70.9,67.9
20160104161500,180.4,180.4,178.35,98.8636,48,56.0,0,68.2,70.9,67.9
20160104163000,180.4,180.4,180.4,100.0,48,56.0,0,68.0,70.8,67.8
20160104164500,180.4,180.4,184.5,102.2727,48,56.0,0,67.8,70.8,67.8
20160104170000,180.4,180.4,177.53,98.4091,48,55.2,0,67.6,70.6,67.6
20160104171500,180.4,180.4,177.53,98.4091,48,55.2,0,67.3,70.5,67.5
20160104173000,180.4,180.4,181.63,100.6818,48,55.2,100,67.1,70.4,67.4
20160104174500,180.4,180.4,181.63,100.6818,48,55.2,100,66.9,70.4,67.4
20160104180000,180.4,180.4,181.63,100.6818,48,54.3,100,66.7,70.4,67.4
20160104181500,180.4,180.4,181.63,100.6818,48,78.7,100,66.7,70.4,67.4
20160104183000,180.4,180.4,178.35,98.8636,48,78.7,100,67.4,70.4,67.4
20160104184500,180.4,180.4,184.5,102.2727,48,54.3,0,67.8,70.4,67.4
20160104190000,180.4,180.4,180.4,100.0,48,53.5,0,67.7,70.4,67.4
20160104191500,180.4,180.4,180.4,100.0,48,53.5,0,67.4,70.4,67.4
20160104193000,180.4,180.4,177.53,98.4091,48,52.7,100,67.1,70.4,67.4
20160104194500,180.4,180.4,180.81,100.2273,48,53.5,100,66.8,70.4,67.4
20160104200000,180.4,180.4,177.53,98.4091,48,58.5,100,66.6,70.4,67.4
20160104201500,180.4,180.4,177.53,98.4091,48,78.9,100,66.9,70.4,67.4
20160104203000,180.4,180.4,180.4,100.0,48,85.6,100,67.6,70.4,67.4
20160104204500,180.4,180.4,178.35,98.8636,48,53.5,0,67.7,70.4,67.4
20160104210000,180.4,180.4,181.63,100.6818,48,53.5,0,67.6,70.4,67.4
20160104211500,180.4,180.4,181.63,100.6818,48,52.3,0,67.2,70.4,67.4
20160104213000,180.4,180.4,181.63,100.6818,48,52.3,100,66.9,70.4,67.4
20160104214500,180.4,180.4,181.63,100.6818,48,53.1,100,66.6,70.4,67.4
20160104220000,180.4,180.4,174.66,96.8182,48,81.6,100,66.6,70.4,67.4
20160104221500,180.4,180.4,178.35,98.8636,48,81.6,100,67.4,70.4,67.4
20160104223000,180.4,180.4,182.45,101.1364,48,54.3,0,67.7,70.4,67.4
20160104224500,180.4,180.4,176.71,97.9546,48,53.1,0,67.6,70.4,67.4
20160104230000,180.4,180.4,181.63,100.6818,48,52.3,0,67.4,70.4,67.4
20160104231500,180.4,180.4,178.35,98.8636,48,52.3,100,67.0,70.4,67.4
20160104233000,180.4,180.4,175.48,97.2727,48,52.3,100,66.7,70.4,67.4
20160104234500,180.4,180.4,183.68,101.8182,48,84.3,100,66.6,70.6,67.6
20160105000000,180.4,180.4,183.68,101.8182,48,79.2,100,67.3,70.8,67.8
20160105001500,180.4,180.4,175.48,97.2727,48,87.2,100,67.8,70.8,67.8
20160105003000,180.4,180.4,184.91,102.5,48,53.5,0,68.1,70.8,67.8
20160105004500,180.4,180.4,181.63,100.6818,48,52.3,0,67.8,70.8,67.8
20160105010000,180.4,180.4,178.35,98.8636,48,52.3,0,67.6,70.8,67.8
20160105011500,180.4,180.4,178.35,98.8636,48,51.4,100,67.2,70.8,67.8
20160105013000,180.4,180.4,175.48,97.2727,47,69.2,100,66.8,70.8,67.8
20160105014500,180.4,180.4,180.4,100.0,47,81.5,100,67.2,70.8,67.8
20160105020000,180.4,180.4,176.71,97.9546,48,78.8,100,67.7,70.8,67.8
20160105021500,180.4,180.4,176.71,97.9546,48,75.2,0,68.1,70.8,67.8
20160105023000,180.4,180.4,176.71,97.9546,48,51.9,0,67.9,70.8,67.8
20160105024500,180.4,180.4,176.71,97.9546,48,51.9,0,67.7,70.8,67.8
20160105030000,180.4,180.4,180.81,100.2273,48,51.1,100,67.3,70.8,67.8
20160105031500,180.4,180.4,177.53,98.4091,47,51.8,100,66.9,70.8,67.8
20160105033000,180.4,180.4,180.4,100.0,48,86.2,100,66.9,70.8,67.8
20160105034500,180.4,180.4,180.4,100.0,48,95.9,100,67.4,72.7,69.7
20160105040000,180.4,180.4,180.4,100.0,48,97.2,100,67.9,72.7,69.7
20160105041500,180.4,180.4,182.45,101.1364,48,97.2,100,68.3,72.7,69.7
20160105043000,180.4,180.4,182.45,101.1364,48,97.2,100,68.7,72.7,69.7
20160105044500,180.4,180.4,178.76,99.0909,48,97.2,100,69.0,72.7,69.7
20160105050000,180.4,180.4,178.76,99.0909,48,95.3,100,69.3,72.7,69.7
20160105051500,180.4,180.4,178.76,99.0909,48,93.9,100,69.6,72.7,69.7
20160105053000,180.4,180.4,178.76,99.0909,48,78.2,100,69.8,72.7,69.7
20160105054500,180.4,180.4,185.73,102.9545,48,51.5,0,69.5,72.7,69.7
20160105060000,180.4,180.4,185.73,102.9545,48,51.5,100,69.1,72.7,69.7
20160105061500,180.4,180.4,182.45,101.1364,48,50.9,0,68.6,70.9,67.9
20160105063000,180.4,180.4,182.45,101.1364,48,50.9,0,68.1,70.9,67.9
20160105064500,180.4,180.4,178.76,99.0909,47,50.9,0,67.7,70.9,67.9
20160105070000,180.4,180.4,178.76,99.0909,47,50.9,100,67.2,70.9,67.9
20160105071500,180.4,180.4,176.71,97.9546,47,53.5,100,67.1,70.9,67.9
20160105073000,180.4,180.4,178.76,99.0909,48,77.8,100,67.3,70.9,67.9
20160105074500,180.4,180.4,178.76,99.0909,48,81.2,100,67.6,70.9,67.9
20160105080000,180.4,180.4,178.76,99.0909,48,84.9,100,67.9,70.9,67.9
20160105081500,180.4,180.4,184.5,102.2727,48,60.2,0,68.2,70.9,67.9
20160105083000,180.4,180.4,177.53,98.4091,48,52.6,0,68.1,70.9,67.9
20160105084500,180.4,180.4,180.4,100.0,48,51.9,0,68.0,70.9,67.9
20160105090000,180.4,180.4,177.53,98.4091,48,51.9,0,67.7,70.9,67.9
20160105091500,180.4,180.4,177.53,98.4091,48,52.6,100,67.6,70.9,67.9
20160105093000,180.4,180.4,180.81,100.2273,48,52.6,100,67.4,70.8,67.8
20160105094500,180.4,180.4,180.81,100.2273,48,52.6,100,67.3,70.7,67.7
20160105100000,180.4,180.4,180.81,100.2273,48,53.9,100,67.1,70.8,67.8
20160105101500,180.4,180.4,178.76,99.0909,48,84.4,100,67.1,70.8,67.8
20160105103000,180.4,180.4,178.76,99.0909,48,84.4,100,67.5,70.6,67.6
20160105104500,180.4,180.4,178.76,99.0909,49,87.3,100,67.9,72.7,69.7
20160105110000,180.4,180.4,178.76,99.0909,49,54.7,0,68.1,70.4,67.4
20160105111500,180.4,180.4,183.68,101.8182,49,54.7,0,67.9,70.5,67.5
20160105113000,180.4,180.4,183.68,101.8182,49,54.7,0,67.7,70.4,67.4
20160105114500,180.4,180.4,175.48,97.2727,48,53.9,0,67.4,70.4,67.4
20160105120000,180.4,180.4,175.48,97.2727,48,54.5,100,67.2,70.4,67.4
20160105121500,180.4,180.4,182.45,101.1364,49,54.5,100,67.0,70.4,67.4
20160105123000,180.4,180.4,175.48,97.2727,48,56.7,100,66.8,70.8,67.8
20160105124500,180.4,180.4,175.48,97.2727,48,83.8,100,67.1,70.4,67.4
20160105130000,180.4,180.4,175.48,97.2727,48,74.8,100,67.5,70.5,67.5
20160105131500,180.4,180.4,180.4,100.0,49,56.2,0,67.7,70.4,67.4
20160105133000,180.4,180.4,183.68,101.8182,49,58.9,0,67.8,70.4,67.4
20160105134500,180.4,180.4,181.63,100.6818,49,56.0,0,67.7,70.4,67.4
20160105140000,180.4,180.4,181.63,100.6818,49,56.0,0,67.6,70.4,67.4
20160105141500,180.4,180.4,181.63,100.6818,49,55.2,0,67.4,70.4,67.4
20160105143000,180.4,180.4,181.63,100.6818,48,55.2,0,67.3,70.4,67.4
20160105144500,180.4,180.4,177.53,98.4091,48,55.2,0,67.2,70.4,67.4
20160105150000,180.4,180.4,183.68,101.8182,48,55.2,100,67.1,70.4,67.4
20160105151500,180.4,180.4,178.35,98.8636,48,55.2,100,66.9,70.4,67.4
20160105153000,180.4,180.4,180.81,100.2273,48,55.9,100,66.8,70.4,67.4
20160105154500,180.4,180.4,178.35,98.8636,48,69.4,100,66.8,72.7,69.7
20160105160000,180.4,180.4,184.5,102.2727,48,88.8,100,67.6,70.4,67.4
20160105161500,180.4,180.4,178.76,99.0909,48,56.0,0,67.9,70.4,67.4
20160105163000,180.4,180.4,178.76,99.0909,48,55.2,0,67.9,70.4,67.4
20160105164500,180.4,180.4,178.76,99.0909,48,55.2,0,67.7,70.4,67.4
20160105170000,180.4,180.4,176.71,97.9546,48,65.5,0,67.7,70.4,67.4
20160105171500,180.4,180.4,182.45,101.1364,48,54.7,0,67.7,70.4,67.4
20160105173000,180.4,180.4,178.35,98.8636,48,53.9,0,67.4,70.4,67.4
20160105174500,180.4,180.4,180.81,100.2273,48,53.9,100,67.1,70.4,67.4
20160105180000,180.4,180.4,178.76,99.0909,48,53.9,100,66.9,70.4,67.4
20160105181500,180.4,180.4,178.76,99.0909,48,53.9,100,66.7,70.4,67.4
20160105183000,180.4,180.4,174.25,96.5909,48,80.1,100,66.6,70.4,67.4
20160105184500,180.4,180.4,180.4,100.0,48,82.5,100,67.4,70.4,67.4
20160105190000,180.4,180.4,177.53,98.4091,48,64.5,100,67.8,72.7,69.7
20160105191500,180.4,180.4,181.63,100.6818,48,54.3,100,67.9,70.9,67.9
20160105193000,180.4,180.4,178.35,98.8636,48,53.5,100,67.7,70.9,67.9
20160105194500,180.4,180.4,184.91,102.5,48,52.7,100,67.4,70.4,67.4
20160105200000,180.4,180.4,181.63,100.6818,48,53.4,100,67.1,70.4,67.4
20160105201500,180.4,180.4,178.35,98.8636,48,53.4,100,66.9,70.4,67.4
20160105203000,180.4,180.4,184.91,102.5,48,81.1,100,66.8,70.4,67.4
20160105204500,180.4,180.4,180.81,100.2273,48,78.7,100,67.6,70.4,67.4
20160105210000,180.4,180.4,180.81,100.2273,48,54.7,0,67.9,70.4,67.4
20160105211500,180.4,180.4,178.76,99.0909,48,53.5,0,67.8,70.4,67.4
20160105213000,180.4,180.4,180.81,100.2273,48,52.7,0,67.6,70.4,67.4
20160105214500,180.4,180.4,180.81,100.2273,48,59.6,100,67.5,70.4,67.4
20160105220000,180.4,180.4,183.68,101.8182,48,53.3,100,67.4,70.4,67.4
20160105221500,180.4,180.4,180.4,100.0,48,94.1,100,67.2,72.7,69.7
20160105223000,180.4,180.4,180.4,100.0,48,56.0,0,67.8,70.4,67.4
20160105224500,180.4,180.4,182.45,101.1364,48,53.2,0,67.7,70.4,67.4
20160105230000,180.4,180.4,177.53,98.4091,48,53.2,0,67.4,70.4,67.4
20160105231500,180.4,180.4,177.53,98.4091,48,52.6,100,67.2,70.4,67.4
20160105233000,180.4,180.4,180.4,100.0,48,53.9,100,66.8,70.4,67.4
20160105234500,180.4,180.4,182.45,101.1364,48,77.2,100,66.9,70.4,67.4
20160106000000,180.4,180.4,182.45,101.1364,48,82.7,100,67.5,70.4,67.4
20160106001500,180.4,180.4,182.45,101.1364,48,53.7,0,67.7,70.4,67.4
20160106003000,180.4,180.4,180.4,100.0,48,52.8,0,67.6,70.4,67.4
20160106004500,180.4,180.4,180.4,100.0,48,52.8,0,67.3,70.4,67.4
20160106010000,180.4,180.4,182.45,101.1364,48,52.8,100,67.0,70.4,67.4
20160106011500,180.4,180.4,175.48,97.2727,48,81.5,100,67.0,72.7,69.7
20160106013000,180.4,180.4,181.63,100.6818,48,53.7,100,67.2,70.4,67.4
20160106014500,180.4,180.4,181.63,100.6818,48,52.3,100,66.9,70.3,67.3
20160106020000,180.4,180.4,177.53,98.4091,48,71.0,100,66.6,70.4,67.4
20160106021500,180.4,180.4,180.4,100.0,48,86.8,100,66.8,70.4,67.4
20160106023000,180.4,180.4,180.4,100.0,48,80.0,100,67.1,70.4,67.4
20160106024500,180.4,180.4,183.68,101.8182,48,54.3,0,67.4,69.9,66.9
20160106030000,180.4,180.4,181.63,100.6818,48,51.9,0,67.3,69.8,66.8
20160106031500,180.4,180.4,181.63,100.6818,48,51.9,0,67.2,70.4,67.4
20160106033000,180.4,180.4,177.53,98.4091,48,51.9,100,66.9,70.4,67.4
20160106034500,180.4,180.4,180.81,100.2273,48,52.6,100,66.7,70.4,67.4
20160106040000,180.4,180.4,176.71,97.9546,48,68.1,100,66.6,70.4,67.4
20160106041500,180.4,180.4,180.4,100.0,48,78.7,100,67.0,70.4,67.4
20160106044500,180.4,180.4,181.63,100.6818,28,77.2,0,67.9,70.4,67.4
20160106050000,180.4,180.4,181.63,100.6818,50,51.1,0,68.0,70.4,67.4
20160106051500,180.4,180.4,181.63,100.6818,50,49.9,0,67.6,70.4,67.4
20160106053000,180.4,180.4,176.71,97.9546,49,49.9,100,66.9,70.4,67.4
20160106054500,180.4,180.4,180.81,100.2273,49,64.4,100,66.4,70.4,67.4
20160106060000,180.4,180.4,177.53,98.4091,49,89.8,100,66.6,72.7,69.7
20160106061500,180.4,180.4,177.53,98.4091,50,86.6,100,67.1,70.4,67.4
20160106063000,180.4,180.4,182.45,101.1364,49,54.3,0,67.4,70.0,67.0
20160106064500,180.4,180.4,182.45,101.1364,50,53.5,100,67.3,70.4,67.4
20160106070000,180.4,180.4,175.48,97.2727,49,53.5,0,67.1,70.0,67.0
20160106071500,180.4,180.4,178.76,99.0909,49,53.5,0,66.9,70.0,67.0
20160106073000,180.4,180.4,181.63,100.6818,49,53.5,0,66.8,70.0,67.0
20160106074500,180.4,180.4,178.76,99.0909,49,53.5,100,66.7,70.0,67.0
20160106080000,180.4,180.4,182.45,101.1364,49,53.5,100,66.7,70.0,67.0
20160106081500,180.4,180.4,178.35,98.8636,49,53.5,100,66.7,70.0,67.0
20160106083000,180.4,180.4,178.35,98.8636,50,77.3,100,66.9,70.0,67.0
20160106084500,180.4,180.4,180.81,100.2273,50,57.6,0,67.4,70.0,67.0
20160106090000,180.4,180.4,180.81,100.2273,50,77.6,0,67.5,70.0,67.0
20160106091500,180.4,180.4,180.81,100.2273,50,55.2,0,67.6,70.0,67.0
20160106093000,180.4,180.4,178.35,98.8636,50,66.3,0,67.6,70.0,67.0
20160106094500,180.4,180.4,181.63,100.6818,50,55.6,100,67.5,71.8,68.8
20160106100000,180.4,180.4,178.76,99.0909,50,83.6,100,67.5,70.0,67.0
20160106101500,180.4,180.4,182.45,101.1364,50,56.4,0,67.5,69.9,66.9
20160106103000,180.4,180.4,182.45,101.1364,50,62.3,100,67.4,72.7,69.7
20160106104500,180.4,180.4,180.4,100.0,50,56.8,0,67.4,70.0,67.0
20160106110000,180.4,180.4,180.4,100.0,50,56.8,0,67.4,70.0,67.0
20160106111500,180.4,180.4,184.91,102.5,50,74.7,0,67.4,70.0,67.0
20160106113000,180.4,180.4,181.63,100.6818,50,56.8,0,67.4,70.0,67.0
20160106114500,180.4,180.4,178.76,99.0909,50,78.2,100,67.4,70.0,67.0
20160106120000,180.4,180.4,178.76,99.0909,50,56.8,0,67.5,70.0,67.0
20160106121500,180.4,180.4,185.73,102.9545,50,67.7,100,67.4,72.7,69.7
20160106123000,180.4,180.4,181.63,100.6818,50,57.2,0,67.4,70.0,67.0
20160106124500,180.4,180.4,184.91,102.5,49,56.4,0,67.4,70.0,67.0
20160106130000,180.4,180.4,187.78,104.0909,49,69.1,0,67.4,70.4,67.4
20160106131500,180.4,180.4,180.81,100.2273,49,57.2,0,67.4,70.4,67.4
20160106133000,180.4,180.4,184.5,102.2727,49,57.2,0,67.4,70.4,67.4
20160106134500,180.4,180.4,178.35,98.8636,49,58.0,100,67.6,70.4,67.4
20160106140000,180.4,180.4,180.81,100.2273,49,75.9,100,67.6,70.4,67.4
20160106141500,180.4,180.4,180.81,100.2273,49,57.2,0,67.8,70.4,67.4
20160106143000,180.4,180.4,184.91,102.5,49,64.4,100,67.7,72.7,69.7
20160106144500,180.4,180.4,182.45,101.1364,49,60.0,0,67.9,70.4,67.4
20160106150000,180.4,180.4,182.45,101.1364,49,68.3,100,67.9,72.7,69.7
20160106151500,180.4,180.4,174.66,96.8182,49,71.6,100,68.0,70.4,67.4
20160106153000,180.4,180.4,174.66,96.8182,49,57.6,0,68.0,70.4,67.4
20160106154500,180.4,180.4,178.76,99.0909,49,59.1,0,68.1,70.4,67.4
20160106160000,180.4,180.4,181.63,100.6818,49,59.1,0,68.1,70.4,67.4
20160106161500,180.4,180.4,175.48,97.2727,49,58.0,0,68.1,70.4,67.4
20160106163000,180.4,180.4,182.45,101.1364,49,64.1,0,68.1,70.4,67.4
20160106164500,180.4,180.4,182.45,101.1364,49,62.1,0,68.1,70.4,67.4
20160106170000,180.4,180.4,182.45,101.1364,49,57.6,0,68.1,70.4,67.4
20160106171500,180.4,180.4,185.73,102.9545,49,67.4,0,68.1,70.4,67.4
20160106173000,180.4,180.4,185.73,102.9545,49,58.0,100,68.1,72.7,69.7
20160106174500,180.4,180.4,177.53,98.4091,49,58.0,0,68.1,70.4,67.4
20160106180000,180.4,180.4,177.53,98.4091,49,57.2,100,68.1,72.7,69.7
20160106181500,180.4,180.4,183.68,101.8182,49,58.0,0,68.2,70.4,67.4
20160106183000,180.4,180.4,178.76,99.0909,49,70.6,100,68.2,71.0,68.0
20160106184500,180.4,180.4,180.81,100.2273,49,57.2,100,68.2,72.7,69.7
20160106190000,180.4,180.4,180.81,100.2273,49,59.0,0,68.2,70.0,67.0
20160106191500,180.4,180.4,178.35,98.8636,49,57.2,0,68.2,70.0,67.0
20160106193000,180.4,180.4,178.35,98.8636,49,57.2,0,68.2,70.0,67.0
20160106194500,180.4,180.4,180.4,100.0,49,57.2,0,68.1,70.0,67.0
20160106200000,180.4,180.4,180.4,100.0,49,57.2,100,68.1,72.7,69.7
20160106201500,180.4,180.4,177.53,98.4091,49,75.3,100,68.1,70.0,67.0
20160106203000,180.4,180.4,184.5,102.2727,49,57.2,0,68.1,70.0,67.0
20160106204500,180.4,180.4,178.35,98.8636,49,58.8,0,68.0,70.2,67.2
20160106210000,180.4,180.4,181.63,100.6818,49,59.9,0,67.9,70.0,67.0
20160106211500,180.4,180.4,183.68,101.8182,49,56.4,0,67.9,70.0,67.0
20160106213000,180.4,180.4,178.35,98.8636,49,56.4,0,67.9,70.0,67.0
20160106214500,180.4,180.4,181.63,100.6818,49,69.9,100,67.9,70.0,67.0
20160106220000,180.4,180.4,181.63,100.6818,49,58.0,0,67.8,70.0,67.0
20160106221500,180.4,180.4,177.53,98.4091,49,56.0,0,67.8,70.0,67.0
20160106223000,180.4,180.4,177.53,98.4091,49,58.0,0,67.9,70.0,67.0
20160106224500,180.4,180.4,177.53,98.4091,49,56.4,0,67.8,70.0,67.0
20160106230000,180.4,180.4,177.53,98.4091,49,76.4,100,67.7,70.0,67.0
20160106231500,180.4,180.4,172.61,95.6818,49,56.0,100,67.8,72.7,69.7
20160106233000,180.4,180.4,183.68,101.8182,49,67.5,100,67.8,70.0,67.0
20160106234500,180.4,180.4,180.81,100.2273,49,56.0,0,67.8,69.9,66.9
20160107000000,180.4,180.4,180.81,100.2273,49,64.3,100,67.7,72.7,69.7
20160107001500,180.4,180.4,180.81,100.2273,49,59.2,0,67.7,69.5,66.5
20160107003000,180.4,180.4,180.81,100.2273,49,56.4,0,67.7,69.6,66.6
20160107004500,180.4,180.4,178.76,99.0909,49,60.8,0,67.7,69.9,66.9
20160107010000,180.4,180.4,178.76,99.0909,49,56.0,0,67.7,69.5,66.5
20160107011500,180.4,180.4,178.76,99.0909,49,73.4,100,67.6,69.5,66.5
20160107013000,180.4,180.4,178.76,99.0909,49,64.9,0,67.6,69.5,66.5
20160107014500,180.4,180.4,184.91,102.5,49,56.0,100,67.6,72.7,69.7
20160107020000,180.4,180.4,174.25,96.5909,49,58.4,0,67.6,69.5,66.5
20160107021500,180.4,180.4,181.63,100.6818,49,56.4,0,67.6,69.5,66.5
20160107023000,180.4,180.4,178.76,99.0909,49,61.7,0,67.6,69.6,66.6
20160107024500,180.4,180.4,178.76,99.0909,49,56.8,0,67.6,69.5,66.5
20160107030000,180.4,180.4,181.63,100.6818,49,56.0,0,67.6,72.5,69.5
20160107031500,180.4,180.4,181.63,100.6818,49,58.6,0,67.6,69.5,66.5
20160107033000,180.4,180.4,181.63,100.6818,49,56.0,0,67.6,69.5,66.5
20160107034500,180.4,180.4,181.63,100.6818,49,70.0,0,67.6,69.5,66.5
20160107040000,180.4,180.4,178.35,98.8636,49,57.2,0,67.6,69.4,66.4
20160107041500,180.4,180.4,182.45,101.1364,49,58.8,0,67.6,69.9,66.9
20160107043000,180.4,180.4,172.61,95.6818,49,56.4,0,67.6,69.5,66.5
20160107044500,180.4,180.4,178.76,99.0909,49,56.4,0,67.6,69.5,66.5
20160107050000,180.4,180.4,184.91,102.5,49,57.4,100,67.4,69.5,66.5
20160107051500,180.4,180.4,184.91,102.5,49,59.6,0,67.4,69.5,66.5
20160107053000,180.4,180.4,180.4,100.0,49,58.0,0,67.4,69.5,66.5
20160107054500,180.4,180.4,183.68,101.8182,49,66.2,100,67.4,69.7,66.7
20160107060000,180.4,180.4,176.71,97.9546,49,56.8,0,67.5,69.5,66.5
20160107061500,180.4,180.4,181.63,100.6818,50,67.4,100,67.7,69.6,66.6
20160107063000,180.4,180.4,184.91,102.5,51,60.4,0,67.8,69.4,66.4
20160107064500,180.4,180.4,176.71,97.9546,50,64.9,0,68.0,69.5,66.5
20160107070000,180.4,180.4,184.5,102.2727,50,57.2,0,68.1,69.4,66.4
20160107071500,180.4,180.4,178.76,99.0909,50,58.0,0,68.2,68.9,65.9
20160107073000,180.4,180.4,181.63,100.6818,50,61.2,0,68.3,69.5,66.5
20160107074500,180.4,180.4,183.68,101.8182,50,62.8,0,68.4,69.5,66.5
20160107080000,180.4,180.4,175.48,97.2727,50,71.4,0,68.6,69.5,66.5
20160107081500,180.4,180.4,184.5,102.2727,50,72.5,100,68.6,69.5,66.5
20160107083000,180.4,180.4,180.4,100.0,50,63.1,100,68.7,72.7,69.7
20160107084500,180.4,180.4,172.2,95.4545,50,78.1,100,68.7,69.5,66.5
20160107090000,180.4,180.4,180.81,100.2273,50,59.2,0,68.8,69.4,66.4
20160107091500,180.4,180.4,178.35,98.8636,50,59.2,0,68.9,69.5,66.5
20160107093000,180.4,180.4,180.81,100.2273,50,59.2,100,68.9,72.7,69.7
20160107094500,180.4,180.4,175.48,97.2727,51,59.2,0,68.9,69.4,66.4
20160107100000,180.4,180.4,177.53,98.4091,49,57.6,100,68.9,72.2,69.2
20160107101500,180.4,180.4,177.53,98.4091,49,56.8,0,68.8,71.4,68.4
20160107103000,180.4,180.4,177.53,98.4091,49,56.8,100,68.7,72.7,69.7
20160107104500,180.4,180.4,177.53,98.4091,49,56.8,0,68.7,71.4,68.4
20160107110000,180.4,180.4,183.68,101.8182,49,69.6,100,68.6,71.0,68.0
20160107111500,180.4,180.4,174.66,96.8182,49,59.6,0,68.7,72.7,69.7
20160107113000,180.4,180.4,178.76,99.0909,49,60.8,0,68.7,70.0,67.0
20160107114500,180.4,180.4,176.71,97.9546,50,59.8,0,68.7,69.4,66.4
20160107120000,180.4,180.4,180.4,100.0,50,60.9,0,68.8,69.5,66.5
20160107121500,180.4,180.4,182.45,101.1364,50,57.6,0,68.8,69.5,66.5
20160107123000,180.4,180.4,182.45,101.1364,50,70.2,0,68.8,69.6,66.6
20160107124500,180.4,180.4,180.4,100.0,50,59.6,100,68.8,72.7,69.7
20160107130000,180.4,180.4,180.4,100.0,50,58.4,0,68.9,71.8,68.8
20160107131500,180.4,180.4,180.4,100.0,50,58.4,100,68.9,72.7,69.7
20160107133000,180.4,180.4,174.25,96.5909,50,71.3,0,68.9,70.4,67.4
20160107134500,180.4,180.4,178.35,98.8636,50,57.2,0,68.7,72.7,69.7
20160107140000,180.4,180.4,185.73,102.9545,50,69.2,0,68.6,69.5,66.5
20160107141500,180.4,180.4,175.48,97.2727,49,63.9,0,68.5,69.5,66.5
20160107143000,180.4,180.4,177.53,98.4091,49,73.4,100,68.4,70.9,67.9
20160107144500,180.4,180.4,180.81,100.2273,49,62.1,0,68.2,70.9,67.9
20160107150000,180.4,180.4,180.81,100.2273,49,63.3,100,68.1,72.7,69.7
20160107151500,180.4,180.4,180.81,100.2273,49,57.2,100,68.0,72.4,69.4
20160107153000,180.4,180.4,180.81,100.2273,49,79.5,100,67.9,71.4,68.4
20160107154500,180.4,180.4,178.76,99.0909,49,78.3,100,68.1,71.4,68.4
20160107160000,180.4,180.4,182.45,101.1364,49,82.6,100,68.3,71.4,68.4
20160107161500,180.4,180.4,182.45,101.1364,49,82.6,100,68.6,71.4,68.4
20160107163000,180.4,180.4,185.73,102.9545,49,57.6,0,68.8,71.4,68.4
20160107164500,180.4,180.4,182.45,101.1364,49,56.8,100,68.8,72.7,69.7
20160107170000,180.4,180.4,178.76,99.0909,49,56.8,0,68.7,71.4,68.4
20160107171500,180.4,180.4,184.91,102.5,49,57.5,100,68.5,71.4,68.4
20160107173000,180.4,180.4,180.4,100.0,49,75.6,100,68.4,72.2,69.2
20160107174500,180.4,180.4,180.4,100.0,49,63.2,100,68.4,71.4,68.4
20160107180000,180.4,180.4,178.35,98.8636,49,78.7,100,68.6,72.7,69.7
20160107181500,180.4,180.4,183.68,101.8182,49,57.2,0,68.7,71.4,68.4
20160107183000,180.4,180.4,180.4,100.0,49,58.7,100,68.6,72.7,69.7
20160107184500,180.4,180.4,184.91,102.5,50,58.0,100,68.4,71.4,68.4
20160107190000,180.4,180.4,180.4,100.0,49,77.2,100,68.6,71.4,68.4
20160107191500,180.4,180.4,184.5,102.2727,49,57.6,0,68.7,71.4,68.4
20160107193000,180.4,180.4,184.5,102.2727,49,57.6,100,68.6,71.4,68.4
20160107194500,180.4,180.4,180.4,100.0,49,70.0,100,68.4,71.4,68.4
20160107200000,180.4,180.4,177.53,98.4091,49,63.7,100,68.4,72.7,69.7
20160107201500,180.4,180.4,175.48,97.2727,49,77.4,100,68.7,71.4,68.4
20160107203000,180.4,180.4,180.81,100.2273,49,56.8,0,68.7,71.4,68.4
20160107204500,180.4,180.4,178.35,98.8636,49,59.2,100,68.5,71.4,68.4
20160107210000,180.4,180.4,178.35,98.8636,49,64.9,100,68.4,71.4,68.4
20160107211500,180.4,180.4,180.4,100.0,49,78.3,100,68.6,71.4,68.4
20160107213000,180.4,180.4,177.53,98.4091,49,56.8,0,68.7,71.3,68.3
20160107214500,180.4,180.4,183.68,101.8182,49,58.0,100,68.6,71.4,68.4
20160107220000,180.4,180.4,183.68,101.8182,49,58.0,100,68.4,71.4,68.4
20160107221500,180.4,180.4,183.68,101.8182,49,73.5,100,68.5,71.4,68.4
20160107223000,180.4,180.4,183.68,101.8182,49,61.7,0,68.7,71.4,68.4
20160107224500,180.4,180.4,180.81,100.2273,49,57.1,100,68.7,72.7,69.7
20160107230000,180.4,180.4,177.53,98.4091,49,59.1,100,68.5,72.0,69.0
20160107231500,180.4,180.4,180.81,100.2273,49,72.9,100,68.4,71.4,68.4
20160107233000,180.4,180.4,177.53,98.4091,49,67.3,100,68.4,71.4,68.4
20160107234500,180.4,180.4,183.68,101.8182,49,64.0,100,68.3,71.4,68.4
20160108000000,180.4,180.4,178.35,98.8636,49,61.2,100,68.2,71.4,68.4
20160108001500,180.4,180.4,181.63,100.6818,49,59.3,100,68.0,71.4,68.4
20160108003000,180.4,180.4,178.76,99.0909,49,58.0,100,67.8,71.8,68.8
20160108004500,180.4,180.4,178.76,99.0909,49,57.2,100,67.5,71.4,68.4
20160108010000,180.4,180.4,183.68,101.8182,49,57.2,100,67.3,71.4,68.4
20160108011500,180.4,180.4,183.68,101.8182,49,56.4,100,67.0,71.9,68.9
20160108013000,180.4,180.4,183.68,101.8182,49,56.4,100,66.7,71.8,68.8
20160108014500,180.4,180.4,181.63,100.6818,49,56.4,100,66.6,71.8,68.8
20160108020000,180.4,180.4,181.63,100.6818,49,56.4,100,66.3,71.8,68.8
20160108021500,180.4,180.4,181.63,100.6818,49,55.8,100,66.2,71.8,68.8
20160108023000,180.4,180.4,177.53,98.4091,49,55.8,100,66.0,71.8,68.8
20160108024500,180.4,180.4,172.61,95.6818,49,55.8,100,65.9,71.8,68.8
20160108030000,180.4,180.4,177.53,98.4091,49,55.8,100,65.7,71.8,68.8
20160108031500,180.4,180.4,180.4,100.0,49,55.8,100,65.6,71.8,68.8
20160108033000,180.4,180.4,177.53,98.4091,49,55.8,100,65.5,71.8,68.8
20160108034500,180.4,180.4,177.53,98.4091,49,55.8,100,65.4,71.8,68.8
20160108040000,180.4,180.4,184.91,102.5,49,55.8,100,65.3,71.8,68.8
20160108041500,180.4,180.4,180.81,100.2273,49,55.8,100,65.2,71.8,68.8
20160108043000,180.4,180.4,180.81,100.2273,49,55.8,100,65.1,71.8,68.8
20160108044500,180.4,180.4,176.71,97.9546,49,55.8,100,65.0,71.8,68.8
20160108050000,180.4,180.4,178.76,99.0909,49,55.8,100,65.0,72.7,69.7
20160108051500,180.4,180.4,178.76,99.0909,49,55.2,100,64.9,71.4,68.4
20160108053000,180.4,180.4,180.81,100.2273,49,55.2,100,64.8,71.4,68.4
20160108054500,180.4,180.4,178.76,99.0909,49,55.2,100,64.7,71.4,68.4
20160108060000,180.4,180.4,176.71,97.9546,49,55.2,100,64.6,72.7,69.7
20160108061500,180.4,180.4,176.71,97.9546,49,60.3,100,64.6,71.3,68.3
20160108063000,180.4,180.4,180.4,100.0,50,91.7,100,64.9,71.4,68.4
20160108064500,180.4,180.4,177.53,98.4091,50,93.5,100,65.5,71.3,68.3
20160108070000,180.4,180.4,182.45,101.1364,50,95.3,100,66.3,71.1,68.1
20160108071500,180.4,180.4,182.45,101.1364,50,92.3,100,66.8,71.0,68.0
20160108073000,180.4,180.4,178.76,99.0909,50,95.9,100,67.4,70.9,67.9
20160108074500,180.4,180.4,178.76,99.0909,50,93.5,100,67.9,70.9,67.9
