PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160108080000,180.4,180.4,176.71,97.9546,50,64.4,0,68.3,70.9,67.9
20160108081500,180.4,180.4,182.45,101.1364,50,58.0,100,68.6,72.7,69.7
20160108083000,180.4,180.4,182.45,101.1364,50,58.0,100,68.6,71.4,68.4
20160108084500,180.4,180.4,184.5,102.2727,50,59.5,100,68.6,71.4,68.4
20160108090000,180.4,180.4,180.4,100.0,50,66.3,100,68.6,72.7,69.7
20160108091500,180.4,180.4,180.4,100.0,50,81.1,100,68.9,71.8,68.8
20160108093000,180.4,180.4,180.4,100.0,50,57.7,0,69.1,71.8,68.8
20160108094500,180.4,180.4,180.4,100.0,50,57.7,0,69.1,71.3,68.3
20160108100000,180.4,180.4,180.4,100.0,50,57.7,0,68.9,71.3,68.3
20160108101500,180.4,180.4,178.35,98.8636,50,57.7,100,68.9,72.7,69.7
20160108103000,180.4,180.4,181.63,100.6818,50,57.7,0,68.8,71.4,68.4
20160108104500,180.4,180.4,177.53,98.4091,50,57.7,0,68.7,71.4,68.4
20160108110000,180.4,180.4,183.68,101.8182,50,57.7,0,68.7,71.4,68.4
20160108111500,180.4,180.4,176.71,97.9546,50,57.7,0,68.6,71.3,68.3
20160108113000,180.4,180.4,176.71,97.9546,50,57.7,0,68.6,71.3,68.3
20160108114500,180.4,180.4,176.71,97.9546,50,57.7,0,68.6,71.3,68.3
20160108120000,180.4,180.4,184.5,102.2727,50,56.8,0,68.5,71.3,68.3
20160108121500,180.4,180.4,184.5,102.2727,50,56.8,0,68.5,71.3,68.3
20160108123000,180.4,180.4,176.71,97.9546,50,56.8,0,68.5,71.3,68.3
20160108124500,180.4,180.4,176.71,97.9546,50,56.8,0,68.6,71.3,68.3
20160108130000,180.4,180.4,182.45,101.1364,50,56.8,0,68.6,71.3,68.3
20160108131500,180.4,180.4,182.45,101.1364,50,58.3,100,68.5,72.7,69.7
20160108133000,180.4,180.4,182.45,101.1364,50,80.6,100,68.7,72.7,69.7
20160108134500,180.4,180.4,190.65,105.6818,49,80.6,100,69.2,72.7,69.7
20160108140000,180.4,180.4,183.68,101.8182,49,59.2,100,69.4,72.7,69.7
20160108141500,180.4,180.4,178.35,98.8636,49,72.4,100,69.1,72.7,69.7
20160108143000,180.4,180.4,182.45,101.1364,49,82.1,100,69.1,72.7,69.7
20160108144500,180.4,180.4,184.5,102.2727,49,83.1,100,69.1,72.7,69.7
20160108150000,180.4,180.4,182.45,101.1364,49,60.2,0,69.2,71.4,68.4
20160108151500,180.4,180.4,178.76,99.0909,49,58.3,100,68.9,72.7,69.7
20160108153000,180.4,180.4,180.81,100.2273,49,59.9,100,68.6,72.7,69.7
20160108154500,180.4,180.4,180.81,100.2273,49,58.8,100,68.2,71.3,68.3
20160108160000,180.4,180.4,188.6,104.5455,50,65.6,100,68.1,71.3,68.3
20160108161500,180.4,180.4,184.5,102.2727,50,83.1,100,68.3,71.8,68.8
20160108163000,180.4,180.4,180.4,100.0,49,78.7,100,68.7,71.8,68.8
20160108164500,180.4,180.4,180.4,100.0,49,67.1,100,69.1,72.7,69.7
20160108170000,180.4,180.4,180.4,100.0,49,58.6,100,69.2,72.7,69.7
20160108171500,180.4,180.4,178.35,98.8636,49,57.9,100,69.2,72.7,69.7
20160108173000,180.4,180.4,180.81,100.2273,49,67.2,100,69.1,72.7,69.7
20160108174500,180.4,180.4,178.76,99.0909,49,66.5,100,69.3,72.7,69.7
20160108180000,180.4,180.4,181.63,100.6818,49,57.6,100,69.3,72.7,69.7
20160108181500,180.4,180.4,175.48,97.2727,49,57.6,100,69.2,72.7,69.7
20160108183000,180.4,180.4,182.45,101.1364,49,57.6,100,69.2,72.7,69.7
20160108184500,180.4,180.4,182.45,101.1364,49,57.6,100,69.1,72.7,69.7
20160108190000,180.4,180.4,184.91,102.5,49,57.6,0,69.0,71.4,68.4
20160108191500,180.4,180.4,180.4,100.0,49,57.6,0,68.9,71.4,68.4
20160108193000,180.4,180.4,180.4,100.0,49,57.6,100,68.9,72.7,69.7
20160108194500,180.4,180.4,180.4,100.0,49,57.6,0,69.0,71.4,68.4
20160108200000,180.4,180.4,180.4,100.0,49,57.6,0,68.9,71.4,68.4
20160108201500,180.4,180.4,180.4,100.0,49,57.6,100,68.7,71.4,68.4
20160108203000,180.4,180.4,178.35,98.8636,49,57.6,100,68.4,72.7,69.7
20160108204500,180.4,180.4,180.4,100.0,49,70.6,100,68.2,72.7,69.7
20160108210000,180.4,180.4,177.53,98.4091,49,86.3,100,68.2,72.7,69.7
20160108211500,180.4,180.4,184.5,102.2727,49,87.4,100,68.4,72.7,69.7
20160108213000,180.4,180.4,180.4,100.0,49,89.8,100,68.6,72.7,69.7
20160108214500,180.4,180.4,180.4,100.0,49,58.4,100,68.8,71.4,68.4
20160108220000,180.4,180.4,180.4,100.0,49,57.6,0,68.6,71.4,68.4
20160108221500,180.4,180.4,180.4,100.0,49,81.9,100,68.4,72.3,69.3
20160108223000,180.4,180.4,174.66,96.8182,49,57.6,100,68.3,71.4,68.4
20160108224500,180.4,180.4,180.4,100.0,49,57.6,100,68.2,71.4,68.4
20160108230000,180.4,180.4,177.53,98.4091,49,56.9,100,68.1,71.4,68.4
20160108231500,180.4,180.4,172.2,95.4545,49,56.9,100,68.0,71.4,68.4
20160108233000,180.4,180.4,181.63,100.6818,50,82.1,100,68.1,71.4,68.4
20160108234500,180.4,180.4,183.68,101.8182,50,77.8,0,68.7,71.4,68.4
20160109000000,180.4,180.4,177.53,98.4091,50,57.2,100,68.8,72.2,69.2
20160109001500,180.4,180.4,181.63,100.6818,50,57.9,100,68.7,72.2,69.2
20160109003000,180.4,180.4,183.68,101.8182,50,57.9,100,68.6,72.2,69.2
20160109004500,180.4,180.4,180.81,100.2273,50,82.5,100,68.6,72.2,69.2
20160109010000,180.4,180.4,180.81,100.2273,50,83.8,100,69.0,72.2,69.2
20160109011500,180.4,180.4,172.2,95.4545,47,58.8,0,69.2,72.3,69.3
20160109013000,180.4,180.4,177.53,98.4091,48,57.2,100,68.9,72.3,69.3
20160109014500,180.4,180.4,177.53,98.4091,48,58.3,100,68.6,72.3,69.3
20160109020000,180.4,180.4,177.53,98.4091,48,84.5,100,68.4,72.3,69.3
20160109021500,180.4,180.4,182.45,101.1364,48,84.5,100,68.6,72.3,69.3
20160109023000,180.4,180.4,184.5,102.2727,47,90.7,100,68.8,72.3,69.3
20160109024500,180.4,180.4,178.76,99.0909,46,85.0,100,68.9,72.3,69.3
20160109030000,180.4,180.4,184.91,102.5,46,86.8,100,69.1,72.7,69.7
20160109031500,180.4,180.4,175.48,97.2727,46,90.8,100,69.3,72.7,69.7
20160109033000,180.4,180.4,185.73,102.9545,46,86.9,100,69.6,72.7,69.7
20160109034500,180.4,180.4,185.73,102.9545,46,70.0,0,70.0,72.7,69.7
20160109040000,180.4,180.4,185.73,102.9545,46,57.6,0,70.0,72.7,69.7
20160109041500,180.4,180.4,180.81,100.2273,46,57.6,0,69.8,72.7,69.7
20160109043000,180.4,180.4,180.81,100.2273,46,56.8,0,69.6,72.7,69.7
20160109044500,180.4,180.4,180.81,100.2273,46,56.8,100,69.3,72.7,69.7
20160109050000,180.4,180.4,174.66,96.8182,46,56.8,100,69.1,72.7,69.7
20160109051500,180.4,180.4,176.71,97.9546,46,61.5,100,68.9,72.7,69.7
20160109053000,180.4,180.4,176.71,97.9546,47,86.3,100,69.1,72.7,69.7
20160109054500,180.4,180.4,180.81,100.2273,47,88.5,100,69.5,72.8,69.8
20160109060000,180.4,180.4,178.76,99.0909,47,89.8,100,69.8,72.8,69.8
20160109061500,180.4,180.4,181.63,100.6818,47,58.8,0,70.0,72.8,69.8
20160109063000,180.4,180.4,181.63,100.6818,47,57.6,0,69.8,72.8,69.8
20160109064500,180.4,180.4,178.35,98.8636,47,57.6,0,69.7,72.8,69.8
20160109070000,180.4,180.4,180.4,100.0,47,57.6,100,69.4,72.8,69.8
20160109071500,180.4,180.4,184.5,102.2727,47,58.3,100,69.2,72.8,69.8
20160109073000,180.4,180.4,180.4,100.0,47,67.6,100,68.9,72.8,69.8
20160109074500,180.4,180.4,184.5,102.2727,47,88.6,100,69.0,72.8,69.8
20160109080000,180.4,180.4,176.71,97.9546,47,85.5,100,69.2,72.8,69.8
20160109081500,180.4,180.4,178.76,99.0909,47,85.5,100,69.3,72.8,69.8
20160109083000,180.4,180.4,184.91,102.5,47,87.3,100,69.5,72.8,69.8
20160109084500,180.4,180.4,181.63,100.6818,47,88.6,100,69.6,72.8,69.8
20160109090000,180.4,180.4,178.35,98.8636,47,92.2,100,69.7,72.8,69.8
20160109091500,180.4,180.4,174.66,96.8182,47,92.2,100,69.8,72.8,69.8
20160109093000,180.4,180.4,180.81,100.2273,47,86.8,100,69.9,72.8,69.8
20160109094500,180.4,180.4,176.71,97.9546,47,78.5,0,70.1,72.8,69.8
20160109100000,180.4,180.4,178.76,99.0909,47,58.0,0,70.0,72.8,69.8
20160109101500,180.4,180.4,178.76,99.0909,47,58.0,0,69.8,72.8,69.8
20160109103000,180.4,180.4,178.76,99.0909,47,58.0,0,69.6,72.8,69.8
20160109104500,180.4,180.4,185.73,102.9545,47,57.3,100,69.4,72.8,69.8
20160109110000,180.4,180.4,177.53,98.4091,47,58.4,100,69.2,72.8,69.8
20160109111500,180.4,180.4,177.53,98.4091,47,59.1,100,69.1,72.8,69.8
20160109113000,180.4,180.4,177.53,98.4091,47,85.6,100,69.2,72.8,69.8
20160109114500,180.4,180.4,182.45,101.1364,47,87.7,100,69.6,72.8,69.8
20160109120000,180.4,180.4,178.35,98.8636,47,81.6,100,69.9,72.8,69.8
20160109121500,180.4,180.4,180.4,100.0,47,58.0,0,70.0,72.8,69.8
20160109123000,180.4,180.4,180.4,100.0,47,58.0,0,69.8,72.8,69.8
20160109124500,180.4,180.4,178.35,98.8636,47,58.0,0,69.6,72.8,69.8
20160109130000,180.4,180.4,180.4,100.0,47,57.2,100,69.3,72.8,69.8
20160109131500,180.4,180.4,184.91,102.5,47,58.3,100,69.2,72.8,69.8
20160109133000,180.4,180.4,181.63,100.6818,47,65.7,100,69.0,72.8,69.8
20160109134500,180.4,180.4,181.63,100.6818,47,83.8,100,69.2,72.8,69.8
20160109140000,180.4,180.4,181.63,100.6818,47,83.8,100,69.6,72.8,69.8
20160109141500,180.4,180.4,176.71,97.9546,47,76.8,100,69.8,72.8,69.8
20160109143000,180.4,180.4,181.63,100.6818,47,88.0,100,70.0,72.8,69.8
20160109144500,180.4,180.4,184.5,102.2727,47,58.4,0,70.0,72.8,69.8
20160109150000,180.4,180.4,187.37,103.8636,47,57.6,0,69.8,72.8,69.8
20160109151500,180.4,180.4,178.76,99.0909,47,57.6,0,69.6,72.8,69.8
20160109153000,180.4,180.4,181.63,100.6818,46,58.3,100,69.1,72.8,69.8
20160109154500,180.4,180.4,181.63,100.6818,47,81.8,100,68.8,72.8,69.8
20160109160000,180.4,180.4,181.63,100.6818,47,90.4,100,68.9,72.8,69.8
20160109161500,180.4,180.4,181.63,100.6818,47,90.4,100,69.1,72.9,69.9
20160109163000,180.4,180.4,175.48,97.2727,47,94.8,100,69.3,73.0,70.0
20160109164500,180.4,180.4,180.81,100.2273,47,91.0,100,69.5,73.1,70.1
20160109170000,180.4,180.4,180.81,100.2273,47,97.0,100,69.7,73.1,70.1
20160109171500,180.4,180.4,180.81,100.2273,47,89.9,100,69.8,73.1,70.1
20160109173000,180.4,180.4,180.81,100.2273,47,92.9,100,70.0,73.1,70.1
20160109174500,180.4,180.4,178.35,98.8636,47,97.8,100,70.3,73.1,70.1
20160109180000,180.4,180.4,180.81,100.2273,47,57.2,0,70.3,73.1,70.1
20160109181500,180.4,180.4,180.81,100.2273,47,55.6,0,70.2,73.1,70.1
20160109183000,180.4,180.4,185.73,102.9545,47,55.6,0,69.8,73.1,70.1
20160109184500,180.4,180.4,181.63,100.6818,47,54.7,100,69.6,73.1,70.1
20160109190000,180.4,180.4,181.63,100.6818,47,61.5,100,69.2,73.1,70.1
20160109191500,180.4,180.4,176.71,97.9546,46,83.8,100,69.3,73.1,70.1
20160109193000,180.4,180.4,176.71,97.9546,46,90.2,100,69.6,73.1,70.1
20160109194500,180.4,180.4,181.63,100.6818,46,90.2,100,69.8,73.1,70.1
20160109200000,180.4,180.4,181.63,100.6818,46,88.0,100,70.1,73.1,70.1
20160109201500,180.4,180.4,181.63,100.6818,47,88.9,100,70.3,73.1,70.1
20160109203000,180.4,180.4,184.5,102.2727,47,55.1,0,70.2,73.1,70.1
20160109204500,180.4,180.4,184.5,102.2727,47,54.3,100,69.8,73.1,70.1
20160109210000,180.4,180.4,184.5,102.2727,47,54.3,100,69.4,73.1,70.1
20160109211500,180.4,180.4,181.63,100.6818,47,76.2,100,69.1,73.1,70.1
20160109213000,180.4,180.4,181.63,100.6818,47,82.6,100,69.3,73.1,70.1
20160109214500,180.4,180.4,181.63,100.6818,47,88.8,100,69.6,73.1,70.1
20160109220000,180.4,180.4,181.63,100.6818,47,82.6,100,69.8,73.1,70.1
20160109221500,180.4,180.4,178.35,98.8636,47,91.1,100,70.1,73.1,70.1
20160109223000,180.4,180.4,178.35,98.8636,47,88.0,100,70.3,73.1,70.1
20160109224500,180.4,180.4,178.35,98.8636,47,56.4,0,70.3,73.1,70.1
20160109230000,180.4,180.4,180.81,100.2273,47,53.5,0,70.0,73.1,70.1
20160109231500,180.4,180.4,176.71,97.9546,47,53.5,100,69.6,73.1,70.1
20160109233000,180.4,180.4,180.81,100.2273,47,58.3,100,69.2,73.1,70.1
20160109234500,180.4,180.4,176.71,97.9546,47,88.0,100,69.1,73.1,70.1
20160110000000,180.4,180.4,180.81,100.2273,47,92.9,100,69.4,73.1,70.1
20160110001500,180.4,180.4,176.71,97.9546,46,85.5,100,69.7,73.1,70.1
20160110003000,180.4,180.4,180.81,100.2273,46,92.5,100,69.9,73.1,70.1
20160110004500,180.4,180.4,180.81,100.2273,47,86.9,100,70.1,73.1,70.1
20160110010000,180.4,180.4,180.81,100.2273,46,94.1,100,70.3,73.1,70.1
20160110011500,180.4,180.4,178.76,99.0909,46,55.6,0,70.3,73.1,70.1
20160110013000,180.4,180.4,178.76,99.0909,46,53.5,0,69.9,73.1,70.1
20160110014500,180.4,180.4,178.76,99.0909,46,54.3,100,69.4,73.1,70.1
20160110020000,180.4,180.4,182.45,101.1364,46,76.3,100,69.1,73.1,70.1
20160110021500,180.4,180.4,178.76,99.0909,46,90.4,100,69.2,73.1,70.1
20160110023000,180.4,180.4,184.5,102.2727,47,94.1,100,69.4,73.1,70.1
20160110024500,180.4,180.4,182.45,101.1364,46,94.1,100,69.7,73.1,70.1
20160110030000,180.4,180.4,177.53,98.4091,46,90.1,100,69.9,73.1,70.1
20160110031500,180.4,180.4,180.81,100.2273,46,85.6,100,70.1,73.1,70.1
20160110033000,180.4,180.4,177.53,98.4091,47,85.6,100,70.3,73.1,70.1
20160110034500,180.4,180.4,180.81,100.2273,46,55.2,0,70.3,73.1,70.1
20160110040000,180.4,180.4,178.76,99.0909,46,53.6,0,69.9,73.1,70.1
20160110041500,180.4,180.4,181.63,100.6818,46,53.6,100,69.5,73.1,70.1
20160110043000,180.4,180.4,178.76,99.0909,46,77.2,100,69.1,73.1,70.1
20160110044500,180.4,180.4,183.68,101.8182,46,83.2,100,69.2,73.1,70.1
20160110050000,180.4,180.4,181.63,100.6818,46,84.4,100,69.4,73.1,70.1
20160110051500,180.4,180.4,177.53,98.4091,46,86.0,100,69.6,73.1,70.1
20160110053000,180.4,180.4,181.63,100.6818,46,86.0,100,69.8,73.1,70.1
20160110054500,180.4,180.4,181.63,100.6818,46,89.6,100,70.0,73.1,70.1
20160110060000,180.4,180.4,181.63,100.6818,46,86.2,100,70.2,73.1,70.1
20160110061500,180.4,180.4,177.53,98.4091,46,86.2,100,70.3,73.1,70.1
20160110063000,180.4,180.4,180.4,100.0,46,53.5,0,70.1,73.1,70.1
20160110064500,180.4,180.4,180.4,100.0,46,53.5,100,69.7,73.1,70.1
20160110070000,180.4,180.4,180.4,100.0,46,54.3,100,69.2,73.1,70.1
20160110071500,180.4,180.4,182.45,101.1364,46,81.5,100,69.1,73.1,70.1
20160110073000,180.4,180.4,184.91,102.5,46,86.2,100,69.2,73.1,70.1
20160110074500,180.4,180.4,184.91,102.5,46,85.0,100,69.5,73.1,70.1
20160110080000,180.4,180.4,178.35,98.8636,46,85.0,100,69.7,73.1,70.1
20160110081500,180.4,180.4,180.81,100.2273,46,89.5,100,69.8,73.1,70.1
20160110083000,180.4,180.4,180.81,100.2273,46,95.9,100,70.1,73.1,70.1
20160110084500,180.4,180.4,180.81,100.2273,46,94.0,100,70.2,73.1,70.1
20160110090000,180.4,180.4,180.81,100.2273,46,68.5,0,70.4,73.1,70.1
20160110091500,180.4,180.4,178.76,99.0909,46,53.4,0,70.0,73.1,70.1
20160110093000,180.4,180.4,180.81,100.2273,46,53.4,100,69.6,73.1,70.1
20160110094500,180.4,180.4,178.76,99.0909,46,55.1,100,69.2,73.1,70.1
20160110100000,180.4,180.4,182.45,101.1364,46,85.1,100,69.1,73.1,70.1
20160110101500,180.4,180.4,177.53,98.4091,46,87.5,100,69.3,73.1,70.1
20160110103000,180.4,180.4,180.4,100.0,46,85.0,100,69.5,73.1,70.1
20160110104500,180.4,180.4,174.66,96.8182,46,85.0,100,69.7,73.1,70.1
20160110110000,180.4,180.4,184.5,102.2727,46,88.3,100,69.9,73.1,70.1
20160110111500,180.4,180.4,178.76,99.0909,46,90.4,100,70.1,73.1,70.1
20160110113000,180.4,180.4,178.76,99.0909,46,95.9,100,70.2,73.1,70.1
20160110114500,180.4,180.4,180.81,100.2273,46,70.4,0,70.4,73.1,70.1
20160110120000,180.4,180.4,172.61,95.6818,46,55.2,0,70.1,73.1,70.1
20160110121500,180.4,180.4,175.48,97.2727,46,55.2,100,69.7,73.1,70.1
20160110123000,180.4,180.4,180.4,100.0,46,55.2,100,69.3,73.1,70.1
20160110124500,180.4,180.4,178.35,98.8636,46,85.0,100,69.1,73.1,70.1
20160110130000,180.4,180.4,178.35,98.8636,46,91.1,100,69.2,73.1,70.1
20160110131500,180.4,180.4,178.35,98.8636,46,95.3,100,69.4,73.1,70.1
20160110133000,180.4,180.4,178.35,98.8636,46,87.9,100,69.7,73.1,70.1
20160110134500,180.4,180.4,183.68,101.8182,46,87.9,100,69.8,73.1,70.1
20160110140000,180.4,180.4,183.68,101.8182,47,92.9,100,70.1,73.1,70.1
20160110141500,180.4,180.4,181.63,100.6818,47,94.1,100,70.3,73.1,70.1
20160110143000,180.4,180.4,174.25,96.5909,46,55.6,0,70.2,73.1,70.1
20160110144500,180.4,180.4,178.35,98.8636,46,54.7,0,69.9,73.1,70.1
20160110150000,180.4,180.4,180.81,100.2273,46,54.7,100,69.6,73.1,70.1
20160110151500,180.4,180.4,180.81,100.2273,46,63.5,100,69.2,73.1,70.1
20160110153000,180.4,180.4,178.35,98.8636,46,84.6,100,69.2,73.1,70.1
20160110154500,180.4,180.4,178.35,98.8636,46,92.9,100,69.5,73.1,70.1
20160110160000,180.4,180.4,181.63,100.6818,46,91.1,100,69.7,73.1,70.1
20160110161500,180.4,180.4,181.63,100.6818,46,86.9,100,70.0,73.1,70.1
20160110163000,180.4,180.4,178.35,98.8636,46,90.4,100,70.2,73.1,70.1
20160110164500,180.4,180.4,174.25,96.5909,46,85.6,100,70.3,73.1,70.1
20160110170000,180.4,180.4,180.81,100.2273,46,54.7,0,70.2,73.1,70.1
20160110171500,180.4,180.4,178.35,98.8636,46,53.9,100,69.8,73.1,70.1
20160110173000,180.4,180.4,180.4,100.0,46,53.9,100,69.4,73.1,70.1
20160110174500,180.4,180.4,177.53,98.4091,46,79.8,100,69.1,73.1,70.1
20160110180000,180.4,180.4,180.81,100.2273,47,90.6,100,69.3,73.1,70.1
20160110181500,180.4,180.4,180.81,100.2273,46,90.6,100,69.6,73.1,70.1
20160110183000,180.4,180.4,178.76,99.0909,46,92.9,100,69.8,73.1,70.1
20160110184500,180.4,180.4,178.76,99.0909,46,83.8,100,70.0,73.1,70.1
20160110190000,180.4,180.4,178.76,99.0909,46,83.8,100,70.2,73.1,70.1
20160110191500,180.4,180.4,178.76,99.0909,46,63.0,0,70.4,73.1,70.1
20160110193000,180.4,180.4,178.76,99.0909,46,53.5,0,70.0,73.1,70.1
20160110194500,180.4,180.4,182.45,101.1364,46,53.5,100,69.7,73.1,70.1
20160110200000,180.4,180.4,177.53,98.4091,46,54.7,100,69.3,73.1,70.1
20160110201500,180.4,180.4,177.53,98.4091,46,86.2,100,69.1,73.1,70.1
20160110203000,180.4,180.4,177.53,98.4091,46,90.9,100,69.3,73.1,70.1
20160110204500,180.4,180.4,177.53,98.4091,46,85.9,100,69.6,73.1,70.1
20160110210000,180.4,180.4,177.53,98.4091,46,84.3,100,69.8,73.1,70.1
20160110211500,180.4,180.4,172.61,95.6818,46,88.4,100,70.0,73.1,70.1
20160110213000,180.4,180.4,183.68,101.8182,46,88.4,100,70.2,73.1,70.1
20160110214500,180.4,180.4,180.4,100.0,46,91.2,100,70.3,73.1,70.1
20160110220000,180.4,180.4,177.53,98.4091,46,53.5,0,70.1,73.1,70.1
20160110221500,180.4,180.4,184.91,102.5,46,53.5,100,69.7,73.1,70.1
20160110223000,180.4,180.4,184.91,102.5,46,53.5,100,69.3,73.1,70.1
20160110224500,180.4,180.4,176.71,97.9546,46,84.9,100,69.1,73.1,70.1
20160110230000,180.4,180.4,181.63,100.6818,46,87.4,100,69.2,73.1,70.1
20160110231500,180.4,180.4,176.71,97.9546,46,84.6,100,69.4,73.1,70.1
20160110233000,180.4,180.4,181.63,100.6818,46,87.5,100,69.6,73.1,70.1
20160110234500,180.4,180.4,177.53,98.4091,46,95.3,100,69.8,73.1,70.1
20160111000000,180.4,180.4,177.53,98.4091,46,95.3,100,70.0,73.1,70.1
20160111001500,180.4,180.4,181.63,100.6818,46,95.3,100,70.2,73.1,70.1
20160111003000,180.4,180.4,177.53,98.4091,46,93.5,100,70.3,73.1,70.1
20160111004500,180.4,180.4,183.68,101.8182,46,53.1,0,70.2,73.1,70.1
20160111010000,180.4,180.4,181.63,100.6818,46,51.9,100,69.8,73.1,70.1
20160111011500,180.4,180.4,181.63,100.6818,46,53.5,100,69.3,73.1,70.1
20160111013000,180.4,180.4,181.63,100.6818,46,82.7,100,69.0,72.8,69.8
20160111014500,180.4,180.4,184.91,102.5,46,81.1,100,69.2,72.8,69.8
20160111020000,180.4,180.4,181.63,100.6818,46,84.2,100,69.3,72.8,69.8
20160111021500,180.4,180.4,178.35,98.8636,46,87.5,100,69.5,73.1,70.1
20160111023000,180.4,180.4,184.5,102.2727,46,55.2,100,69.6,72.8,69.8
20160111024500,180.4,180.4,180.81,100.2273,46,52.6,100,69.2,72.3,69.3
20160111030000,180.4,180.4,178.76,99.0909,46,56.2,100,68.8,72.3,69.3
20160111031500,180.4,180.4,183.68,101.8182,46,86.8,100,68.7,72.8,69.8
20160111033000,180.4,180.4,181.63,100.6818,46,89.2,100,68.9,72.8,69.8
20160111034500,180.4,180.4,181.63,100.6818,46,91.1,100,69.1,72.7,69.7
20160111040000,180.4,180.4,184.5,102.2727,46,86.0,100,69.3,72.4,69.4
20160111041500,180.4,180.4,178.76,99.0909,46,94.7,100,69.4,72.3,69.3
20160111043000,180.4,180.4,182.45,101.1364,46,53.9,100,69.4,72.8,69.8
20160111044500,180.4,180.4,182.45,101.1364,46,53.1,100,69.1,72.3,69.3
20160111050000,180.4,180.4,182.45,101.1364,46,83.1,100,68.8,72.8,69.8
20160111051500,180.4,180.4,182.45,101.1364,46,81.1,100,68.9,72.3,69.3
20160111053000,180.4,180.4,177.53,98.4091,46,89.8,100,69.0,72.6,69.6
20160111054500,180.4,180.4,182.45,101.1364,46,91.2,100,69.1,72.7,69.7
20160111060000,180.4,180.4,182.45,101.1364,46,91.2,100,69.3,72.6,69.6
20160111061500,180.4,180.4,177.53,98.4091,46,94.1,100,69.4,72.8,69.8
20160111063000,180.4,180.4,177.53,98.4091,46,57.7,100,69.6,72.3,69.3
20160111064500,180.4,180.4,177.53,98.4091,46,52.2,100,69.2,72.3,69.3
20160111070000,180.4,180.4,180.81,100.2273,47,75.6,100,68.9,72.3,69.3
20160111071500,180.4,180.4,174.25,96.5909,47,87.4,100,68.9,72.3,69.3
20160111073000,180.4,180.4,177.53,98.4091,47,88.6,100,68.8,72.8,69.8
20160111074500,180.4,180.4,177.53,98.4091,47,94.1,100,68.9,72.8,69.8
20160111080000,180.4,180.4,184.5,102.2727,47,91.7,100,69.1,72.3,69.3
20160111081500,180.4,180.4,184.5,102.2727,47,91.7,100,69.2,72.7,69.7
20160111083000,180.4,180.4,177.53,98.4091,47,94.1,100,69.3,72.3,69.3
20160111084500,180.4,180.4,175.48,97.2727,47,91.0,100,69.4,72.8,69.8
20160111090000,180.4,180.4,175.48,97.2727,47,53.9,100,69.5,72.3,69.3
20160111091500,180.4,180.4,178.35,98.8636,47,53.9,100,69.2,72.3,69.3
20160111093000,180.4,180.4,180.4,100.0,47,60.7,100,68.9,72.3,69.3
20160111094500,180.4,180.4,180.4,100.0,47,87.4,100,68.8,72.3,69.3
20160111100000,180.4,180.4,180.4,100.0,47,90.5,100,68.9,72.3,69.3
20160111101500,180.4,180.4,180.4,100.0,47,93.4,100,68.9,72.8,69.8
20160111103000,180.4,180.4,178.35,98.8636,47,93.4,100,69.2,72.3,69.3
20160111104500,180.4,180.4,180.4,100.0,47,93.4,100,69.5,72.3,69.3
20160111110000,180.4,180.4,182.45,101.1364,47,56.0,100,69.5,72.7,69.7
20160111111500,180.4,180.4,178.35,98.8636,47,54.3,100,69.2,72.6,69.6
20160111113000,180.4,180.4,178.35,98.8636,47,55.5,100,68.9,72.3,69.3
20160111114500,180.4,180.4,180.81,100.2273,47,81.3,100,68.7,72.7,69.7
20160111120000,180.4,180.4,183.68,101.8182,47,90.4,100,68.9,72.7,69.7
20160111121500,180.4,180.4,180.4,100.0,47,82.9,100,69.1,72.6,69.6
20160111123000,180.4,180.4,180.4,100.0,47,89.2,100,69.3,72.7,69.7
20160111124500,180.4,180.4,180.4,100.0,47,83.7,100,69.4,72.7,69.7
20160111130000,180.4,180.4,183.68,101.8182,47,56.4,100,69.4,72.4,69.4
20160111131500,180.4,180.4,180.4,100.0,46,55.2,100,69.2,72.7,69.7
20160111133000,180.4,180.4,174.25,96.5909,46,56.7,100,68.9,72.5,69.5
20160111134500,180.4,180.4,178.76,99.0909,46,81.1,100,68.8,72.3,69.3
20160111140000,180.4,180.4,178.76,99.0909,46,82.3,100,69.1,72.8,69.8
20160111141500,180.4,180.4,178.76,99.0909,46,82.3,100,69.3,72.8,69.8
20160111143000,180.4,180.4,178.76,99.0909,46,82.3,100,69.5,72.7,69.7
20160111144500,180.4,180.4,182.45,101.1364,46,56.4,100,69.4,72.7,69.7
20160111150000,180.4,180.4,182.45,101.1364,46,54.8,100,69.2,72.7,69.7
20160111151500,180.4,180.4,180.4,100.0,46,56.0,100,69.0,72.3,69.3
20160111153000,180.4,180.4,176.71,97.9546,46,84.3,100,68.9,72.3,69.3
20160111154500,180.4,180.4,178.76,99.0909,46,81.6,100,69.1,72.3,69.3
20160111160000,180.4,180.4,180.81,100.2273,46,82.7,100,69.2,72.7,69.7
20160111161500,180.4,180.4,180.81,100.2273,46,85.0,100,69.3,72.7,69.7
20160111163000,180.4,180.4,178.76,99.0909,46,56.0,100,69.6,72.7,69.7
20160111164500,180.4,180.4,178.76,99.0909,46,54.3,100,69.4,72.3,69.3
20160111170000,180.4,180.4,180.81,100.2273,46,54.3,100,69.2,72.3,69.3
20160111171500,180.4,180.4,180.81,100.2273,46,55.1,100,68.8,72.6,69.6
20160111173000,180.4,180.4,178.35,98.8636,46,88.2,100,68.7,72.3,69.3
20160111174500,180.4,180.4,184.91,102.5,46,73.5,100,68.9,72.7,69.7
20160111180000,180.4,180.4,178.35,98.8636,46,82.5,100,68.9,72.7,69.7
20160111181500,180.4,180.4,180.4,100.0,46,71.6,100,69.0,72.3,69.3
20160111183000,180.4,180.4,178.35,98.8636,46,64.0,100,68.8,72.8,69.8
20160111184500,180.4,180.4,181.63,100.6818,46,81.5,100,68.7,72.7,69.7
20160111190000,180.4,180.4,181.63,100.6818,46,93.5,100,68.9,72.3,69.3
20160111191500,180.4,180.4,181.63,100.6818,46,96.3,100,69.1,72.9,69.9
20160111193000,180.4,180.4,178.35,98.8636,46,92.9,100,69.4,72.8,69.8
20160111194500,180.4,180.4,180.81,100.2273,46,54.7,100,69.6,72.8,69.8
20160111200000,180.4,180.4,175.48,97.2727,46,53.5,100,69.4,72.8,69.8
20160111201500,180.4,180.4,180.4,100.0,46,54.7,100,69.1,72.8,69.8
20160111203000,180.4,180.4,180.4,100.0,46,77.8,100,68.8,72.3,69.3
20160111204500,180.4,180.4,178.35,98.8636,46,82.5,100,69.0,72.8,69.8
20160111210000,180.4,180.4,180.81,100.2273,46,84.5,100,69.3,72.8,69.8
20160111211500,180.4,180.4,178.35,98.8636,46,88.3,100,69.6,72.3,69.3
20160111213000,180.4,180.4,178.35,98.8636,46,53.9,0,69.4,72.3,69.3
20160111214500,180.4,180.4,178.35,98.8636,46,53.9,0,69.2,72.3,69.3
20160111220000,180.4,180.4,178.35,98.8636,46,53.9,100,68.8,72.3,69.3
20160111221500,180.4,180.4,180.81,100.2273,46,55.1,100,68.5,72.3,69.3
20160111223000,180.4,180.4,180.81,100.2273,46,83.8,100,68.5,72.3,69.3
20160111224500,180.4,180.4,180.81,100.2273,47,88.6,100,68.8,72.3,69.3
20160111230000,180.4,180.4,175.48,97.2727,47,88.6,100,69.1,72.3,69.3
20160111231500,180.4,180.4,184.5,102.2727,47,80.2,100,69.4,72.3,69.3
20160111233000,180.4,180.4,180.4,100.0,46,56.0,0,69.6,72.3,69.3
20160111234500,180.4,180.4,180.4,100.0,46,53.5,0,69.3,72.3,69.3
20160112000000,180.4,180.4,180.4,100.0,46,53.5,100,68.9,72.3,69.3
20160112001500,180.4,180.4,180.4,100.0,46,54.3,100,68.6,72.3,69.3
20160112003000,180.4,180.4,177.53,98.4091,46,78.0,100,68.4,72.3,69.3
20160112004500,180.4,180.4,177.53,98.4091,46,86.2,100,68.6,72.3,69.3
20160112010000,180.4,180.4,175.48,97.2727,46,88.0,100,69.0,72.3,69.3
20160112011500,180.4,180.4,180.81,100.2273,46,80.8,100,69.3,72.3,69.3
20160112013000,180.4,180.4,175.48,97.2727,46,66.4,0,69.6,72.3,69.3
20160112014500,180.4,180.4,181.63,100.6818,46,53.9,0,69.3,72.3,69.3
20160112020000,180.4,180.4,175.48,97.2727,46,53.1,0,69.1,72.3,69.3
20160112021500,180.4,180.4,180.4,100.0,46,53.9,100,68.7,72.3,69.3
20160112023000,180.4,180.4,177.53,98.4091,46,64.5,100,68.4,72.3,69.3
20160112024500,180.4,180.4,177.53,98.4091,46,88.7,100,68.6,72.3,69.3
20160112030000,180.4,180.4,180.4,100.0,46,88.7,100,68.9,72.3,69.3
20160112031500,180.4,180.4,180.4,100.0,46,88.7,100,69.2,72.3,69.3
20160112033000,180.4,180.4,175.48,97.2727,46,88.7,100,69.5,72.3,69.3
20160112034500,180.4,180.4,175.48,97.2727,46,53.9,0,69.4,72.3,69.3
20160112040000,180.4,180.4,178.76,99.0909,46,53.1,0,69.2,72.3,69.3
20160112041500,180.4,180.4,181.63,100.6818,46,52.3,100,68.8,72.3,69.3
20160112043000,180.4,180.4,181.63,100.6818,46,57.0,100,68.4,72.3,69.3
20160112044500,180.4,180.4,178.35,98.8636,46,86.2,100,68.4,72.3,69.3
20160112050000,180.4,180.4,178.35,98.8636,46,88.0,100,68.7,72.3,69.3
20160112051500,180.4,180.4,178.35,98.8636,46,88.0,100,69.1,72.3,69.3
20160112053000,180.4,180.4,178.35,98.8636,46,88.0,100,69.3,72.3,69.3
20160112054500,180.4,180.4,178.35,98.8636,46,56.0,0,69.6,72.3,69.3
20160112060000,180.4,180.4,180.4,100.0,46,52.3,0,69.2,72.3,69.3
20160112061500,180.4,180.4,183.68,101.8182,47,53.5,100,68.9,72.7,69.7
20160112063000,180.4,180.4,181.63,100.6818,47,81.5,100,68.7,72.7,69.7
20160112064500,180.4,180.4,178.35,98.8636,47,81.5,100,68.7,72.3,69.3
20160112070000,180.4,180.4,178.35,98.8636,47,79.2,100,68.9,72.3,69.3
20160112071500,180.4,180.4,178.35,98.8636,47,87.4,100,69.1,72.3,69.3
20160112073000,180.4,180.4,185.73,102.9545,47,84.9,100,69.2,72.3,69.3
20160112074500,180.4,180.4,180.4,100.0,47,84.9,100,69.3,72.3,69.3
20160112080000,180.4,180.4,178.35,98.8636,47,84.9,100,69.4,72.3,69.3
20160112081500,180.4,180.4,185.73,102.9545,47,55.6,0,69.6,72.3,69.3
20160112083000,180.4,180.4,182.45,101.1364,47,53.5,0,69.4,72.3,69.3
20160112084500,180.4,180.4,180.4,100.0,47,54.4,0,69.2,72.3,69.3
20160112090000,180.4,180.4,178.35,98.8636,47,54.4,100,68.9,72.3,69.3
20160112091500,180.4,180.4,182.45,101.1364,47,55.5,100,68.7,72.3,69.3
20160112093000,180.4,180.4,180.4,100.0,47,55.5,100,68.6,72.3,69.3
20160112094500,180.4,180.4,180.4,100.0,47,83.2,100,68.6,72.3,69.3
20160112100000,180.4,180.4,178.35,98.8636,47,88.6,100,68.9,72.3,69.3
20160112101500,180.4,180.4,180.81,100.2273,47,82.6,100,69.2,72.3,69.3
20160112103000,180.4,180.4,178.76,99.0909,47,87.5,100,69.4,72.3,69.3
20160112104500,180.4,180.4,178.76,99.0909,47,56.8,0,69.4,72.3,69.3
20160112110000,180.4,180.4,181.63,100.6818,47,56.0,0,69.2,72.3,69.3
20160112111500,180.4,180.4,183.68,101.8182,47,56.0,100,68.9,72.3,69.3
20160112113000,180.4,180.4,183.68,101.8182,48,57.5,100,68.7,72.3,69.3
20160112114500,180.4,180.4,181.63,100.6818,47,77.6,100,68.4,72.3,69.3
20160112120000,180.4,180.4,184.5,102.2727,47,86.2,100,68.7,72.3,69.3
20160112121500,180.4,180.4,180.81,100.2273,47,87.5,100,69.0,72.3,69.3
20160112123000,180.4,180.4,180.81,100.2273,47,89.8,100,69.3,72.4,69.4
20160112124500,180.4,180.4,180.81,100.2273,47,84.9,100,69.6,72.5,69.5
20160112130000,180.4,180.4,184.91,102.5,47,57.6,0,69.6,72.3,69.3
20160112131500,180.4,180.4,182.45,101.1364,46,56.8,0,69.4,72.3,69.3
20160112133000,180.4,180.4,182.45,101.1364,46,56.8,0,69.1,72.3,69.3
20160112134500,180.4,180.4,182.45,101.1364,46,55.6,100,68.8,72.3,69.3
20160112140000,180.4,180.4,184.91,102.5,46,57.9,100,68.6,72.3,69.3
20160112141500,180.4,180.4,180.81,100.2273,46,80.6,100,68.5,72.3,69.3
20160112143000,180.4,180.4,176.71,97.9546,46,87.4,100,68.8,72.3,69.3
20160112144500,180.4,180.4,180.81,100.2273,46,89.2,100,69.2,72.3,69.3
20160112150000,180.4,180.4,176.71,97.9546,46,89.2,100,69.5,72.3,69.3
20160112151500,180.4,180.4,180.81,100.2273,46,58.4,0,69.6,72.3,69.3
20160112153000,180.4,180.4,180.81,100.2273,46,58.4,0,69.3,72.3,69.3
20160112154500,180.4,180.4,180.81,100.2273,46,57.6,0,69.2,72.3,69.3
20160112160000,180.4,180.4,180.81,100.2273,46,57.6,100,68.9,72.3,69.3
20160112161500,180.4,180.4,180.81,100.2273,46,57.6,100,68.8,72.3,69.3
20160112163000,180.4,180.4,178.76,99.0909,46,58.7,100,68.6,72.3,69.3
20160112164500,180.4,180.4,178.76,99.0909,46,84.7,100,68.6,72.3,69.3
20160112170000,180.4,180.4,178.76,99.0909,46,84.7,100,68.9,72.3,69.3
20160112171500,180.4,180.4,180.81,100.2273,46,84.7,100,69.3,72.3,69.3
20160112173000,180.4,180.4,178.35,98.8636,46,59.2,0,69.6,72.3,69.3
20160112174500,180.4,180.4,178.35,98.8636,46,58.0,0,69.5,72.3,69.3
20160112180000,180.4,180.4,181.63,100.6818,46,58.0,0,69.2,72.3,69.3
20160112181500,180.4,180.4,181.63,100.6818,46,58.0,100,68.8,72.3,69.3
20160112183000,180.4,180.4,178.35,98.8636,46,58.7,100,68.4,72.3,69.3
20160112184500,180.4,180.4,180.81,100.2273,46,78.7,100,68.4,72.3,69.3
20160112190000,180.4,180.4,178.76,99.0909,46,74.0,100,68.4,72.3,69.3
20160112191500,180.4,180.4,178.76,99.0909,46,90.4,100,68.5,72.3,69.3
20160112193000,180.4,180.4,176.71,97.9546,46,91.6,100,68.7,72.3,69.3
20160112194500,180.4,180.4,180.81,100.2273,47,90.4,100,68.9,72.3,69.3
20160112200000,180.4,180.4,178.76,99.0909,47,88.7,100,69.2,72.3,69.3
20160112201500,180.4,180.4,182.45,101.1364,47,94.9,100,69.6,72.3,69.3
20160112203000,180.4,180.4,180.4,100.0,47,58.4,0,69.7,72.3,69.3
20160112204500,180.4,180.4,180.4,100.0,47,58.4,0,69.7,72.3,69.3
20160112210000,180.4,180.4,184.5,102.2727,47,57.6,0,69.6,72.3,69.3
20160112211500,180.4,180.4,180.81,100.2273,47,57.6,0,69.3,72.3,69.3
20160112213000,180.4,180.4,183.68,101.8182,47,57.6,0,69.1,72.3,69.3
20160112214500,180.4,180.4,178.35,98.8636,47,57.6,100,68.9,72.3,69.3
20160112220000,180.4,180.4,182.45,101.1364,47,58.3,100,68.7,72.3,69.3
20160112221500,180.4,180.4,180.4,100.0,47,66.7,100,68.5,72.3,69.3
20160112223000,180.4,180.4,172.2,95.4545,46,78.7,100,68.5,72.3,69.3
20160112224500,180.4,180.4,180.4,100.0,46,89.8,100,68.8,72.3,69.3
20160112230000,180.4,180.4,176.71,97.9546,46,84.4,100,69.3,72.3,69.3
20160112231500,180.4,180.4,183.68,101.8182,47,59.6,0,69.6,72.3,69.3
20160112233000,180.4,180.4,178.35,98.8636,47,57.6,0,69.3,72.3,69.3
20160112234500,180.4,180.4,184.91,102.5,47,57.6,0,69.1,72.3,69.3
20160113000000,180.4,180.4,180.81,100.2273,47,57.6,100,68.7,72.3,69.3
20160113001500,180.4,180.4,183.68,101.8182,47,62.4,100,68.3,72.3,69.3
20160113003000,180.4,180.4,178.35,98.8636,46,60.4,100,68.1,72.3,69.3
20160113004500,180.4,180.4,180.81,100.2273,46,60.4,100,67.8,72.3,69.3
20160113010000,180.4,180.4,178.76,99.0909,46,60.4,100,67.6,72.3,69.3
20160113011500,180.4,180.4,180.81,100.2273,47,59.6,100,67.4,72.3,69.3
20160113013000,180.4,180.4,178.35,98.8636,48,69.6,100,67.3,72.3,69.3
20160113014500,180.4,180.4,183.68,101.8182,48,85.6,100,67.4,72.3,69.3
20160113020000,180.4,180.4,181.63,100.6818,48,83.8,100,67.7,72.3,69.3
20160113021500,180.4,180.4,177.53,98.4091,48,70.1,100,68.0,72.3,69.3
20160113023000,180.4,180.4,177.53,98.4091,48,62.8,100,68.1,72.3,69.3
20160113024500,180.4,180.4,175.48,97.2727,48,59.2,100,67.9,72.3,69.3
20160113030000,180.4,180.4,181.63,100.6818,48,57.2,100,67.6,72.3,69.3
20160113031500,180.4,180.4,181.63,100.6818,48,56.4,100,67.3,72.3,69.3
20160113033000,180.4,180.4,175.48,97.2727,48,55.6,100,67.0,72.3,69.3
20160113034500,180.4,180.4,181.63,100.6818,48,55.6,100,66.7,72.4,69.4
20160113040000,180.4,180.4,178.76,99.0909,48,54.7,100,66.4,72.3,69.3
20160113041500,180.4,180.4,178.76,99.0909,48,54.7,100,66.1,72.3,69.3
20160113043000,180.4,180.4,178.76,99.0909,48,54.7,100,65.9,72.4,69.4
20160113044500,180.4,180.4,176.71,97.9546,48,54.7,100,65.7,72.3,69.3
20160113050000,180.4,180.4,182.45,101.1364,48,54.7,100,65.5,72.3,69.3
20160113051500,180.4,180.4,180.4,100.0,48,54.7,100,65.3,72.3,69.3
20160113053000,180.4,180.4,182.45,101.1364,48,54.7,100,65.2,72.3,69.3
20160113054500,180.4,180.4,182.45,101.1364,48,80.9,100,65.2,72.3,69.3
20160113060000,180.4,180.4,178.35,98.8636,47,95.3,100,65.6,72.3,69.3
20160113061500,180.4,180.4,181.63,100.6818,47,95.3,100,66.1,72.3,69.3
20160113063000,180.4,180.4,181.63,100.6818,47,96.6,100,66.8,72.3,69.3
20160113064500,180.4,180.4,178.35,98.8636,48,96.6,100,67.3,72.3,69.3
20160113070000,180.4,180.4,185.73,102.9545,48,96.6,100,67.8,72.3,69.3
20160113071500,180.4,180.4,176.71,97.9546,48,96.6,100,68.2,72.3,69.3
20160113073000,180.4,180.4,176.71,97.9546,48,96.6,100,68.6,72.3,69.3
20160113074500,180.4,180.4,176.71,97.9546,47,99.5,100,69.0,72.4,69.4
20160113080000,180.4,180.4,174.66,96.8182,47,93.3,100,69.3,72.3,69.3
20160113081500,180.4,180.4,177.53,98.4091,47,79.5,0,69.6,72.3,69.3
20160113083000,180.4,180.4,183.68,101.8182,48,59.1,0,69.6,72.3,69.3
20160113084500,180.4,180.4,178.35,98.8636,48,59.1,0,69.4,72.3,69.3
20160113090000,180.4,180.4,178.35,98.8636,48,58.4,0,69.2,72.3,69.3
20160113091500,180.4,180.4,180.81,100.2273,48,58.4,100,69.0,72.3,69.3
20160113093000,180.4,180.4,180.81,100.2273,48,58.4,100,68.7,72.3,69.3
20160113094500,180.4,180.4,180.81,100.2273,48,59.5,100,68.6,72.3,69.3
20160113100000,180.4,180.4,177.53,98.4091,48,85.0,100,68.6,72.3,69.3
20160113101500,180.4,180.4,177.53,98.4091,48,85.0,100,68.9,72.3,69.3
20160113103000,180.4,180.4,177.53,98.4091,48,85.0,100,69.2,72.3,69.3
20160113104500,180.4,180.4,177.53,98.4091,48,83.2,100,69.5,72.3,69.3
20160113110000,180.4,180.4,181.63,100.6818,48,59.2,0,69.5,72.3,69.3
20160113111500,180.4,180.4,181.63,100.6818,48,59.2,0,69.3,72.3,69.3
20160113113000,180.4,180.4,178.76,99.0909,48,58.4,0,69.1,72.3,69.3
20160113114500,180.4,180.4,175.48,97.2727,48,58.4,100,68.9,72.3,69.3
20160113120000,180.4,180.4,175.48,97.2727,48,59.1,100,68.7,72.3,69.3
20160113121500,180.4,180.4,182.45,101.1364,48,59.1,100,68.6,72.3,69.3
20160113123000,180.4,180.4,182.45,101.1364,48,89.8,100,68.6,72.7,69.7
20160113124500,180.4,180.4,176.71,97.9546,48,92.3,100,69.0,72.7,69.7
20160113130000,180.4,180.4,180.4,100.0,48,94.7,100,69.4,72.7,69.7
20160113131500,180.4,180.4,184.5,102.2727,48,87.4,100,69.8,72.7,69.7
20160113133000,180.4,180.4,182.45,101.1364,48,59.2,0,69.8,72.3,69.3
20160113134500,180.4,180.4,185.73,102.9545,48,58.4,0,69.7,72.3,69.3
20160113140000,180.4,180.4,181.63,100.6818,48,58.4,100,69.5,72.7,69.7
20160113141500,180.4,180.4,183.68,101.8182,48,58.4,100,69.3,72.7,69.7
20160113143000,180.4,180.4,177.53,98.4091,47,58.4,100,69.1,72.3,69.3
20160113144500,180.4,180.4,182.45,101.1364,47,59.1,100,68.9,72.3,69.3
20160113150000,180.4,180.4,180.4,100.0,47,59.1,100,68.8,72.3,69.3
20160113151500,180.4,180.4,182.45,101.1364,47,62.4,100,68.7,72.3,69.3
20160113153000,180.4,180.4,182.45,101.1364,47,88.0,100,68.9,72.3,69.3
20160113154500,180.4,180.4,180.4,100.0,47,83.1,100,69.3,72.3,69.3
20160113160000,180.4,180.4,184.5,102.2727,47,61.6,0,69.6,72.3,69.3
20160113161500,180.4,180.4,187.37,103.8636,47,58.8,0,69.6,72.3,69.3
20160113163000,180.4,180.4,183.68,101.8182,47,58.8,0,69.4,72.3,69.3
20160113164500,180.4,180.4,180.81,100.2273,47,58.8,0,69.2,72.3,69.3
20160113170000,180.4,180.4,180.81,100.2273,47,58.8,0,69.1,72.3,69.3
20160113171500,180.4,180.4,185.73,102.9545,47,58.0,100,68.9,72.3,69.3
20160113173000,180.4,180.4,178.35,98.8636,47,58.7,100,68.8,72.3,69.3
20160113174500,180.4,180.4,178.35,98.8636,47,59.5,100,68.7,72.3,69.3
20160113180000,180.4,180.4,180.4,100.0,47,73.0,100,68.6,72.3,69.3
20160113181500,180.4,180.4,180.4,100.0,47,85.0,100,69.0,72.3,69.3
20160113183000,180.4,180.4,180.4,100.0,47,85.0,100,69.5,72.3,69.3
20160113184500,180.4,180.4,182.45,101.1364,47,59.2,0,69.6,72.3,69.3
20160113190000,180.4,180.4,182.45,101.1364,47,59.2,0,69.5,72.3,69.3
20160113191500,180.4,180.4,184.91,102.5,47,58.4,0,69.4,72.3,69.3
20160113193000,180.4,180.4,184.91,102.5,47,58.4,0,69.2,72.3,69.3
20160113194500,180.4,180.4,180.81,100.2273,47,58.4,0,69.1,72.3,69.3
20160113200000,180.4,180.4,180.81,100.2273,47,58.4,100,68.9,72.3,69.3
20160113201500,180.4,180.4,180.81,100.2273,47,58.4,100,68.8,72.3,69.3
20160113203000,180.4,180.4,180.81,100.2273,47,59.6,100,68.7,72.3,69.3
20160113204500,180.4,180.4,180.81,100.2273,47,64.6,100,68.7,72.3,69.3
20160113210000,180.4,180.4,176.71,97.9546,47,88.1,100,69.1,72.3,69.3
20160113211500,180.4,180.4,181.63,100.6818,47,74.2,0,69.6,72.3,69.3
20160113213000,180.4,180.4,181.63,100.6818,47,59.5,0,69.6,72.3,69.3
20160113214500,180.4,180.4,176.71,97.9546,47,58.8,0,69.5,72.3,69.3
20160113220000,180.4,180.4,176.71,97.9546,47,58.8,0,69.4,72.3,69.3
20160113221500,180.4,180.4,180.81,100.2273,47,58.8,0,69.2,72.3,69.3
20160113223000,180.4,180.4,178.76,99.0909,47,58.8,0,69.1,72.3,69.3
20160113224500,180.4,180.4,178.76,99.0909,47,58.8,100,68.9,72.3,69.3
20160113230000,180.4,180.4,182.45,101.1364,47,58.8,100,68.8,72.3,69.3
20160113231500,180.4,180.4,180.4,100.0,47,59.6,100,68.8,72.3,69.3
20160113233000,180.4,180.4,180.4,100.0,47,59.6,100,68.7,72.3,69.3
20160113234500,180.4,180.4,180.4,100.0,47,85.6,100,68.9,72.3,69.3
20160114000000,180.4,180.4,180.4,100.0,47,87.4,100,69.4,72.3,69.3
20160114001500,180.4,180.4,180.4,100.0,47,60.0,0,69.6,72.3,69.3
20160114003000,180.4,180.4,180.4,100.0,47,58.8,0,69.6,72.3,69.3
20160114004500,180.4,180.4,180.4,100.0,47,58.8,0,69.4,72.3,69.3
20160114010000,180.4,180.4,180.4,100.0,47,58.8,0,69.3,72.3,69.3
20160114011500,180.4,180.4,180.4,100.0,47,58.8,0,69.1,72.3,69.3
20160114013000,180.4,180.4,180.4,100.0,47,58.8,100,69.0,72.3,69.3
20160114014500,180.4,180.4,180.4,100.0,47,58.8,100,68.8,72.3,69.3
20160114020000,180.4,180.4,178.35,98.8636,47,59.5,100,68.7,72.3,69.3
20160114021500,180.4,180.4,181.63,100.6818,47,59.5,100,68.7,72.3,69.3
20160114023000,180.4,180.4,181.63,100.6818,47,81.6,100,68.8,72.3,69.3
20160114024500,180.4,180.4,181.63,100.6818,47,81.6,100,69.3,72.3,69.3
20160114030000,180.4,180.4,178.35,98.8636,47,61.2,0,69.6,72.3,69.3
20160114031500,180.4,180.4,184.5,102.2727,47,59.2,0,69.6,72.3,69.3
20160114033000,180.4,180.4,184.5,102.2727,47,59.2,0,69.4,72.3,69.3
20160114034500,180.4,180.4,184.5,102.2727,47,59.2,0,69.3,72.3,69.3
20160114040000,180.4,180.4,180.4,100.0,47,59.2,0,69.1,72.3,69.3
20160114041500,180.4,180.4,183.68,101.8182,47,59.2,100,69.0,72.3,69.3
20160114043000,180.4,180.4,180.4,100.0,47,59.2,100,68.8,72.3,69.3
20160114044500,180.4,180.4,182.45,101.1364,47,59.2,100,68.7,72.3,69.3
20160114050000,180.4,180.4,182.45,101.1364,47,59.9,100,68.7,72.3,69.3
20160114051500,180.4,180.4,176.71,97.9546,47,86.2,100,68.8,72.3,69.3
20160114053000,180.4,180.4,181.63,100.6818,47,84.3,100,69.3,72.3,69.3
20160114054500,180.4,180.4,181.63,100.6818,47,60.4,0,69.6,72.3,69.3
20160114060000,180.4,180.4,184.91,102.5,48,58.8,0,69.6,72.3,69.3
20160114061500,180.4,180.4,178.76,99.0909,48,58.8,0,69.4,72.3,69.3
20160114063000,180.4,180.4,182.45,101.1364,48,58.8,0,69.3,72.3,69.3
20160114064500,180.4,180.4,178.76,99.0909,48,58.8,0,69.3,72.3,69.3
20160114070000,180.4,180.4,174.66,96.8182,48,58.0,0,69.3,72.3,69.3
20160114071500,180.4,180.4,178.35,98.8636,48,58.0,0,69.3,72.3,69.3
20160114073000,180.4,180.4,178.35,98.8636,48,58.0,0,69.3,72.3,69.3
20160114074500,180.4,180.4,178.35,98.8636,48,58.0,0,69.3,72.3,69.3
20160114080000,180.4,180.4,181.63,100.6818,48,58.0,0,69.3,72.3,69.3
20160114081500,180.4,180.4,178.35,98.8636,48,58.0,0,69.3,72.3,69.3
20160114083000,180.4,180.4,184.5,102.2727,48,58.0,0,69.3,72.3,69.3
20160114084500,180.4,180.4,176.71,97.9546,47,58.0,0,69.4,72.3,69.3
20160114090000,180.4,180.4,176.71,97.9546,47,58.0,0,69.4,72.3,69.3
20160114091500,180.4,180.4,181.63,100.6818,47,58.0,0,69.4,72.3,69.3
20160114093000,180.4,180.4,181.63,100.6818,47,58.0,0,69.5,72.3,69.3
20160114094500,180.4,180.4,181.63,100.6818,47,58.0,0,69.5,72.3,69.3
20160114100000,180.4,180.4,177.53,98.4091,47,58.0,0,69.6,72.3,69.3
20160114101500,180.4,180.4,177.53,98.4091,47,58.0,0,69.6,72.3,69.3
20160114103000,180.4,180.4,183.68,101.8182,48,58.0,0,69.7,72.3,69.3
20160114104500,180.4,180.4,178.76,99.0909,48,58.0,0,69.7,72.3,69.3
20160114110000,180.4,180.4,182.45,101.1364,48,58.0,0,69.7,72.3,69.3
20160114111500,180.4,180.4,182.45,101.1364,48,58.0,0,69.7,72.3,69.3
20160114113000,180.4,180.4,177.53,98.4091,48,58.0,0,69.7,72.3,69.3
20160114114500,180.4,180.4,181.63,100.6818,48,58.0,0,69.7,72.3,69.3
20160114120000,180.4,180.4,181.63,100.6818,48,58.0,0,69.7,72.3,69.3
20160114121500,180.4,180.4,178.76,99.0909,48,58.0,0,69.7,72.3,69.3
20160114123000,180.4,180.4,181.63,100.6818,48,58.0,0,69.6,72.3,69.3
20160114124500,180.4,180.4,181.63,100.6818,48,58.0,0,69.3,72.3,69.3
20160114130000,180.4,180.4,181.63,100.6818,47,58.0,0,69.2,72.3,69.3
20160114131500,180.4,180.4,178.76,99.0909,47,58.0,0,69.1,72.3,69.3
20160114133000,180.4,180.4,178.76,99.0909,47,58.0,0,69.1,72.3,69.3
20160114134500,180.4,180.4,180.81,100.2273,47,58.0,0,69.1,72.3,69.3
20160114140000,180.4,180.4,177.53,98.4091,47,58.0,0,69.2,72.3,69.3
20160114141500,180.4,180.4,177.53,98.4091,47,58.0,0,69.1,72.3,69.3
20160114143000,180.4,180.4,177.53,98.4091,47,58.0,100,69.0,72.3,69.3
20160114144500,180.4,180.4,180.4,100.0,47,58.0,100,68.9,72.3,69.3
20160114150000,180.4,180.4,178.35,98.8636,47,58.0,100,68.8,72.3,69.3
20160114151500,180.4,180.4,178.35,98.8636,47,58.8,100,68.8,72.3,69.3
20160114153000,180.4,180.4,178.35,98.8636,47,58.8,100,68.8,72.3,69.3
20160114154500,180.4,180.4,178.35,98.8636,47,71.2,100,68.8,72.3,69.3
20160114160000,180.4,180.4,182.45,101.1364,47,83.2,100,69.3,72.3,69.3
20160114161500,180.4,180.4,182.45,101.1364,47,60.0,0,69.7,72.3,69.3
20160114163000,180.4,180.4,182.45,101.1364,47,58.4,0,69.7,72.3,69.3
20160114164500,180.4,180.4,178.76,99.0909,47,58.4,0,69.6,72.3,69.3
20160114170000,180.4,180.4,185.73,102.9545,47,58.4,0,69.4,72.3,69.3
20160114171500,180.4,180.4,180.81,100.2273,47,58.4,0,69.3,72.3,69.3
20160114173000,180.4,180.4,178.35,98.8636,47,58.4,0,69.2,72.3,69.3
20160114174500,180.4,180.4,181.63,100.6818,47,58.4,0,69.1,72.3,69.3
20160114180000,180.4,180.4,175.48,97.2727,47,57.6,100,69.1,72.3,69.3
20160114181500,180.4,180.4,182.45,101.1364,47,57.6,100,69.2,72.3,69.3
20160114183000,180.4,180.4,182.45,101.1364,47,57.6,100,69.3,72.3,69.3
20160114184500,180.4,180.4,182.45,101.1364,47,57.6,100,69.4,72.3,69.3
20160114190000,180.4,180.4,182.45,101.1364,47,57.6,100,69.4,72.3,69.3
20160114191500,180.4,180.4,182.45,101.1364,47,57.6,100,69.5,72.3,69.3
20160114193000,180.4,180.4,180.4,100.0,47,57.6,0,69.6,72.3,69.3
20160114194500,180.4,180.4,180.4,100.0,47,57.6,0,69.6,72.3,69.3
20160114200000,180.4,180.4,177.53,98.4091,47,57.6,0,69.6,72.3,69.3
20160114201500,180.4,180.4,183.68,101.8182,48,57.6,0,69.7,72.3,69.3
20160114203000,180.4,180.4,181.63,100.6818,48,57.6,0,69.7,72.3,69.3
20160114204500,180.4,180.4,176.71,97.9546,47,57.6,0,69.8,72.3,69.3
20160114210000,180.4,180.4,176.71,97.9546,47,57.6,0,69.8,72.3,69.3
20160114211500,180.4,180.4,180.81,100.2273,47,57.6,0,69.6,72.3,69.3
20160114213000,180.4,180.4,180.81,100.2273,47,57.6,0,69.5,72.3,69.3
20160114214500,180.4,180.4,177.53,98.4091,47,57.6,0,69.3,72.3,69.3
20160114220000,180.4,180.4,180.81,100.2273,47,57.6,0,69.2,72.3,69.3
20160114221500,180.4,180.4,180.81,100.2273,47,57.6,0,69.1,72.3,69.3
20160114223000,180.4,180.4,176.71,97.9546,47,57.6,100,69.0,72.3,69.3
20160114224500,180.4,180.4,180.81,100.2273,47,57.6,100,68.9,72.3,69.3
20160114230000,180.4,180.4,180.81,100.2273,48,57.6,100,68.8,72.3,69.3
20160114231500,180.4,180.4,184.91,102.5,48,58.3,100,68.8,72.3,69.3
20160114233000,180.4,180.4,184.91,102.5,48,58.3,100,68.8,72.3,69.3
20160114234500,180.4,180.4,180.4,100.0,48,78.3,100,68.9,72.3,69.3
20160115000000,180.4,180.4,180.4,100.0,48,82.1,100,69.5,72.3,69.3
20160115001500,180.4,180.4,180.4,100.0,47,58.4,0,69.6,72.3,69.3
20160115003000,180.4,180.4,180.4,100.0,47,57.8,0,69.6,72.3,69.3
20160115004500,180.4,180.4,180.4,100.0,47,57.8,0,69.4,72.3,69.3
20160115010000,180.4,180.4,180.4,100.0,47,57.8,0,69.3,72.3,69.3
20160115011500,180.4,180.4,176.71,97.9546,47,57.8,0,69.1,72.3,69.3
20160115013000,180.4,180.4,180.4,100.0,47,57.8,100,69.0,72.3,69.3
20160115014500,180.4,180.4,180.4,100.0,47,57.8,100,68.9,72.3,69.3
20160115020000,180.4,180.4,183.68,101.8182,47,57.8,100,68.8,72.3,69.3
20160115021500,180.4,180.4,176.71,97.9546,47,58.7,100,68.7,72.3,69.3
20160115023000,180.4,180.4,176.71,97.9546,47,80.6,100,68.7,72.3,69.3
20160115024500,180.4,180.4,178.76,99.0909,47,84.0,100,69.3,72.3,69.3
20160115030000,180.4,180.4,178.76,99.0909,47,58.8,0,69.6,72.3,69.3
20160115031500,180.4,180.4,175.48,97.2727,47,58.0,0,69.6,72.3,69.3
20160115033000,180.4,180.4,177.53,98.4091,47,58.0,0,69.4,72.3,69.3
20160115034500,180.4,180.4,177.53,98.4091,47,58.0,0,69.3,72.3,69.3
20160115040000,180.4,180.4,183.68,101.8182,47,58.0,0,69.1,72.3,69.3
20160115041500,180.4,180.4,180.81,100.2273,47,58.0,100,68.9,72.3,69.3
20160115043000,180.4,180.4,180.81,100.2273,47,58.0,100,68.8,72.2,69.2
20160115044500,180.4,180.4,178.35,98.8636,47,58.0,100,68.7,72.2,69.2
20160115050000,180.4,180.4,183.68,101.8182,47,58.7,100,68.7,72.2,69.2
20160115051500,180.4,180.4,183.68,101.8182,47,70.5,100,68.6,72.2,69.2
20160115053000,180.4,180.4,183.68,101.8182,47,85.0,100,69.1,72.2,69.2
20160115054500,180.4,180.4,177.53,98.4091,47,62.8,0,69.6,72.2,69.2
20160115060000,180.4,180.4,180.4,100.0,48,58.4,0,69.6,72.2,69.2
20160115061500,180.4,180.4,178.35,98.8636,49,58.4,0,69.4,72.2,69.2
20160115063000,180.4,180.4,181.63,100.6818,48,58.4,0,69.3,72.2,69.2
20160115064500,180.4,180.4,177.53,98.4091,48,58.4,0,69.2,72.2,69.2
20160115070000,180.4,180.4,182.45,101.1364,48,58.4,0,69.1,72.2,69.2
20160115071500,180.4,180.4,187.37,103.8636,49,58.4,0,69.2,72.2,69.2
20160115073000,180.4,180.4,183.68,101.8182,48,58.4,0,69.2,72.2,69.2
20160115074500,180.4,180.4,180.4,100.0,48,58.4,0,69.3,72.2,69.2
20160115080000,180.4,180.4,176.71,97.9546,48,58.4,0,69.3,72.2,69.2
20160115081500,180.4,180.4,176.71,97.9546,48,58.4,0,69.4,72.2,69.2
20160115083000,180.4,180.4,176.71,97.9546,48,58.4,0,69.4,72.2,69.2
20160115084500,180.4,180.4,183.68,101.8182,48,57.6,0,69.4,72.1,69.1
20160115090000,180.4,180.4,178.76,99.0909,48,57.6,0,69.5,72.2,69.2
20160115091500,180.4,180.4,178.76,99.0909,48,57.6,0,69.6,72.0,69.0
20160115093000,180.4,180.4,176.71,97.9546,48,57.6,0,69.6,72.1,69.1
20160115094500,180.4,180.4,183.68,101.8182,48,57.6,0,69.6,72.1,69.1
20160115100000,180.4,180.4,174.25,96.5909,48,57.6,0,69.6,72.1,69.1
20160115101500,180.4,180.4,178.76,99.0909,48,57.6,0,69.6,72.2,69.2
20160115103000,180.4,180.4,178.76,99.0909,48,57.6,0,69.6,72.2,69.2
20160115104500,180.4,180.4,180.81,100.2273,48,57.6,0,69.6,72.2,69.2
20160115110000,180.4,180.4,180.81,100.2273,48,57.6,0,69.6,72.2,69.2
20160115111500,180.4,180.4,175.48,97.2727,48,57.6,0,69.6,72.1,69.1
20160115113000,180.4,180.4,178.76,99.0909,48,58.6,0,69.6,72.1,69.1
20160115114500,180.4,180.4,184.91,102.5,48,56.4,0,69.6,72.1,69.1
20160115120000,180.4,180.4,180.81,100.2273,48,57.5,0,69.6,72.1,69.1
20160115121500,180.4,180.4,184.5,102.2727,48,57.5,0,69.6,72.1,69.1
20160115123000,180.4,180.4,178.76,99.0909,48,57.5,0,69.6,72.1,69.1
20160115124500,180.4,180.4,174.25,96.5909,48,57.5,0,69.6,72.0,69.0
20160115130000,180.4,180.4,184.5,102.2727,48,56.8,0,69.6,72.1,69.1
20160115131500,180.4,180.4,178.35,98.8636,48,57.9,0,69.6,72.1,69.1
20160115133000,180.4,180.4,183.68,101.8182,48,57.9,0,69.6,72.0,69.0
20160115134500,180.4,180.4,183.68,101.8182,48,57.9,0,69.6,72.1,69.1
20160115140000,180.4,180.4,180.81,100.2273,47,56.7,0,69.6,72.0,69.0
20160115141500,180.4,180.4,178.35,98.8636,47,57.4,0,69.6,72.0,69.0
20160115143000,180.4,180.4,178.35,98.8636,47,57.4,0,69.6,72.0,69.0
20160115144500,180.4,180.4,180.81,100.2273,47,57.4,0,69.6,72.0,69.0
20160115150000,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,72.0,69.0
20160115151500,180.4,180.4,178.76,99.0909,47,57.4,0,69.7,72.0,69.0
