PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160115153000,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,71.9,68.9
20160115154500,180.4,180.4,175.48,97.2727,47,57.4,0,69.6,72.0,69.0
20160115160000,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,71.9,68.9
20160115161500,180.4,180.4,184.5,102.2727,47,57.4,0,69.7,71.8,68.8
20160115163000,180.4,180.4,184.5,102.2727,47,57.4,0,69.7,71.9,68.9
20160115164500,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,71.9,68.9
20160115170000,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,71.9,68.9
20160115171500,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,71.9,68.9
20160115173000,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,71.9,68.9
20160115174500,180.4,180.4,176.71,97.9546,47,57.4,0,69.6,71.9,68.9
20160115180000,180.4,180.4,182.45,101.1364,47,57.4,0,69.6,71.9,68.9
20160115181500,180.4,180.4,182.45,101.1364,47,57.4,0,69.6,72.0,69.0
20160115183000,180.4,180.4,177.53,98.4091,47,57.4,0,69.6,71.9,68.9
20160115184500,180.4,180.4,180.4,100.0,47,57.4,0,69.6,72.0,69.0
20160115190000,180.4,180.4,180.4,100.0,47,57.4,0,69.6,72.0,69.0
20160115191500,180.4,180.4,182.45,101.1364,47,57.4,0,69.6,71.9,68.9
20160115193000,180.4,180.4,182.45,101.1364,47,57.4,0,69.6,71.9,68.9
20160115194500,180.4,180.4,182.45,101.1364,47,57.4,0,69.7,71.9,68.9
20160115200000,180.4,180.4,177.53,98.4091,47,57.4,0,69.7,71.9,68.9
20160115201500,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,72.0,69.0
20160115203000,180.4,180.4,175.48,97.2727,47,57.4,0,69.7,71.9,68.9
20160115204500,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,71.9,68.9
20160115210000,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,72.0,69.0
20160115211500,180.4,180.4,187.37,103.8636,47,57.4,0,69.7,71.9,68.9
20160115213000,180.4,180.4,181.63,100.6818,47,57.4,0,69.7,71.9,68.9
20160115214500,180.4,180.4,181.63,100.6818,47,57.4,0,69.7,71.9,68.9
20160115220000,180.4,180.4,178.76,99.0909,47,57.4,0,69.7,71.9,68.9
20160115221500,180.4,180.4,178.76,99.0909,47,57.4,0,69.7,72.2,69.2
20160115223000,180.4,180.4,184.5,102.2727,47,57.4,0,69.7,72.0,69.0
20160115224500,180.4,180.4,181.63,100.6818,47,57.4,0,69.6,71.9,68.9
20160115230000,180.4,180.4,176.71,97.9546,47,57.4,0,69.6,71.9,68.9
20160115231500,180.4,180.4,180.4,100.0,47,57.4,0,69.6,71.9,68.9
20160115233000,180.4,180.4,180.4,100.0,47,57.4,0,69.6,71.9,68.9
20160115234500,180.4,180.4,182.45,101.1364,47,57.4,0,69.6,72.0,69.0
20160116000000,180.4,180.4,180.4,100.0,47,57.4,0,69.6,71.9,68.9
20160116001500,180.4,180.4,180.4,100.0,47,57.4,0,69.6,71.9,68.9
20160116003000,180.4,180.4,182.45,101.1364,47,57.4,0,69.6,71.8,68.8
20160116004500,180.4,180.4,182.45,101.1364,47,57.4,0,69.5,71.9,68.9
20160116010000,180.4,180.4,177.53,98.4091,47,57.4,0,69.5,71.8,68.8
20160116011500,180.4,180.4,180.4,100.0,48,57.4,0,69.5,71.9,68.9
20160116013000,180.4,180.4,180.4,100.0,48,57.4,0,69.3,71.9,68.9
20160116014500,180.4,180.4,175.48,97.2727,48,57.4,0,68.9,71.9,68.9
20160116020000,180.4,180.4,180.81,100.2273,48,57.4,0,68.7,71.9,68.9
20160116021500,180.4,180.4,178.76,99.0909,48,57.4,0,68.7,71.9,68.9
20160116023000,180.4,180.4,178.76,99.0909,48,57.4,0,68.8,71.8,68.8
20160116024500,180.4,180.4,178.76,99.0909,48,57.4,0,68.9,71.9,68.9
20160116030000,180.4,180.4,178.76,99.0909,48,57.4,0,68.9,71.9,68.9
20160116031500,180.4,180.4,178.76,99.0909,48,57.4,0,69.0,71.9,68.9
20160116033000,180.4,180.4,178.76,99.0909,48,57.4,0,69.1,71.8,68.8
20160116034500,180.4,180.4,175.48,97.2727,48,57.4,100,69.1,72.2,69.2
20160116040000,180.4,180.4,182.45,101.1364,48,57.4,100,69.1,71.9,68.9
20160116041500,180.4,180.4,182.45,101.1364,48,57.4,0,69.1,71.8,68.8
20160116043000,180.4,180.4,178.76,99.0909,48,57.4,0,69.1,71.9,68.9
20160116044500,180.4,180.4,182.45,101.1364,48,57.4,0,69.2,71.9,68.9
20160116050000,180.4,180.4,182.45,101.1364,48,57.4,0,69.2,71.9,68.9
20160116051500,180.4,180.4,178.35,98.8636,48,57.4,0,69.2,71.9,68.9
20160116053000,180.4,180.4,181.63,100.6818,48,57.4,0,69.2,71.9,68.9
20160116054500,180.4,180.4,181.63,100.6818,48,57.4,0,69.2,72.0,69.0
20160116060000,180.4,180.4,181.63,100.6818,48,57.4,0,69.2,71.9,68.9
20160116061500,180.4,180.4,184.91,102.5,48,57.4,0,69.1,72.0,69.0
20160116063000,180.4,180.4,178.76,99.0909,48,57.4,0,69.1,71.9,68.9
20160116064500,180.4,180.4,183.68,101.8182,48,57.4,0,69.1,72.0,69.0
20160116070000,180.4,180.4,183.68,101.8182,48,57.4,0,69.0,72.1,69.1
20160116071500,180.4,180.4,180.81,100.2273,48,57.4,0,68.9,72.0,69.0
20160116073000,180.4,180.4,180.81,100.2273,48,57.4,100,68.9,72.1,69.1
20160116074500,180.4,180.4,180.81,100.2273,48,57.4,100,68.8,72.1,69.1
20160116080000,180.4,180.4,180.81,100.2273,48,57.4,100,68.7,72.0,69.0
20160116081500,180.4,180.4,174.66,96.8182,47,57.4,100,68.7,72.0,69.0
20160116083000,180.4,180.4,180.81,100.2273,47,57.4,100,68.7,72.1,69.1
20160116084500,180.4,180.4,177.53,98.4091,47,58.3,100,68.7,72.0,69.0
20160116090000,180.4,180.4,180.81,100.2273,47,58.3,100,68.6,72.0,69.0
20160116091500,180.4,180.4,178.76,99.0909,48,73.8,100,68.7,72.1,69.1
20160116093000,180.4,180.4,184.5,102.2727,48,82.5,100,69.0,72.1,69.1
20160116094500,180.4,180.4,180.4,100.0,48,82.5,100,69.3,72.1,69.1
20160116100000,180.4,180.4,180.4,100.0,48,59.2,0,69.3,72.1,69.1
20160116101500,180.4,180.4,180.4,100.0,48,59.2,0,69.3,72.1,69.1
20160116103000,180.4,180.4,180.4,100.0,48,58.4,0,69.2,72.2,69.2
20160116104500,180.4,180.4,180.4,100.0,48,58.4,0,69.1,72.2,69.2
20160116110000,180.4,180.4,184.5,102.2727,48,58.4,0,69.0,72.2,69.2
20160116111500,180.4,180.4,178.76,99.0909,48,58.4,100,68.9,72.2,69.2
20160116113000,180.4,180.4,181.63,100.6818,48,58.4,100,68.8,72.2,69.2
20160116114500,180.4,180.4,172.61,95.6818,48,58.4,100,68.8,72.1,69.1
20160116120000,180.4,180.4,178.76,99.0909,48,58.4,100,68.7,72.2,69.2
20160116121500,180.4,180.4,176.71,97.9546,48,58.4,100,68.7,72.2,69.2
20160116123000,180.4,180.4,176.71,97.9546,48,58.4,100,68.7,72.2,69.2
20160116124500,180.4,180.4,174.25,96.5909,48,75.8,100,68.8,72.2,69.2
20160116130000,180.4,180.4,174.25,96.5909,48,78.2,100,69.1,72.2,69.2
20160116131500,180.4,180.4,178.35,98.8636,48,75.8,100,69.3,72.2,69.2
20160116133000,180.4,180.4,178.35,98.8636,49,58.8,0,69.4,72.2,69.2
20160116134500,180.4,180.4,178.35,98.8636,49,58.8,0,69.3,72.1,69.1
20160116140000,180.4,180.4,181.63,100.6818,49,58.0,0,69.3,72.2,69.2
20160116141500,180.4,180.4,181.63,100.6818,48,58.0,0,69.2,72.2,69.2
20160116143000,180.4,180.4,175.48,97.2727,48,58.0,0,69.1,72.2,69.2
20160116144500,180.4,180.4,180.81,100.2273,48,58.0,0,69.1,72.2,69.2
20160116150000,180.4,180.4,180.81,100.2273,48,58.0,0,69.0,72.2,69.2
20160116151500,180.4,180.4,176.71,97.9546,48,58.0,100,68.9,72.2,69.2
20160116153000,180.4,180.4,180.4,100.0,48,58.0,100,68.9,72.2,69.2
20160116154500,180.4,180.4,180.4,100.0,48,58.0,100,68.9,72.7,69.7
20160116160000,180.4,180.4,180.4,100.0,48,59.9,100,68.9,72.7,69.7
20160116161500,180.4,180.4,182.45,101.1364,49,82.0,100,69.2,72.7,69.7
20160116163000,180.4,180.4,182.45,101.1364,49,79.7,100,69.6,72.7,69.7
20160116164500,180.4,180.4,178.76,99.0909,48,86.0,100,69.8,72.7,69.7
20160116170000,180.4,180.4,178.76,99.0909,48,59.2,0,70.0,72.7,69.7
20160116171500,180.4,180.4,176.71,97.9546,48,58.4,0,69.9,72.7,69.7
20160116173000,180.4,180.4,184.91,102.5,48,58.4,0,69.8,72.7,69.7
20160116174500,180.4,180.4,184.91,102.5,48,58.4,0,69.7,72.7,69.7
20160116180000,180.4,180.4,178.35,98.8636,48,58.4,0,69.6,72.7,69.7
20160116181500,180.4,180.4,178.35,98.8636,48,58.4,0,69.5,72.7,69.7
20160116183000,180.4,180.4,180.4,100.0,48,58.4,100,69.4,72.7,69.7
20160116184500,180.4,180.4,180.4,100.0,48,58.4,100,69.3,72.7,69.7
20160116190000,180.4,180.4,182.45,101.1364,48,58.4,100,69.3,72.7,69.7
20160116191500,180.4,180.4,174.66,96.8182,48,58.4,100,69.2,72.7,69.7
20160116193000,180.4,180.4,181.63,100.6818,48,58.4,100,69.2,72.7,69.7
20160116194500,180.4,180.4,181.63,100.6818,48,72.9,100,69.2,72.7,69.7
20160116200000,180.4,180.4,178.76,99.0909,48,81.0,100,69.5,72.7,69.7
20160116201500,180.4,180.4,181.63,100.6818,48,81.0,100,69.8,72.7,69.7
20160116203000,180.4,180.4,181.63,100.6818,48,59.6,0,70.0,72.7,69.7
20160116204500,180.4,180.4,181.63,100.6818,48,58.4,0,69.9,72.7,69.7
20160116210000,180.4,180.4,178.35,98.8636,48,58.4,0,69.8,72.7,69.7
20160116211500,180.4,180.4,181.63,100.6818,48,58.4,0,69.7,72.7,69.7
20160116213000,180.4,180.4,178.35,98.8636,48,58.4,0,69.6,72.7,69.7
20160116214500,180.4,180.4,180.81,100.2273,48,58.4,0,69.5,72.2,69.2
20160116220000,180.4,180.4,180.81,100.2273,48,57.6,0,69.3,72.2,69.2
20160116221500,180.4,180.4,185.73,102.9545,48,57.6,0,69.2,72.2,69.2
20160116223000,180.4,180.4,181.63,100.6818,48,57.6,0,69.1,72.1,69.1
20160116224500,180.4,180.4,181.63,100.6818,48,57.6,0,69.1,72.2,69.2
20160116230000,180.4,180.4,177.53,98.4091,48,57.6,0,69.1,72.2,69.2
20160116231500,180.4,180.4,177.53,98.4091,48,57.6,0,69.0,72.2,69.2
20160116233000,180.4,180.4,180.4,100.0,48,57.6,0,69.0,72.2,69.2
20160116234500,180.4,180.4,180.4,100.0,48,57.6,0,69.0,72.1,69.1
20160117000000,180.4,180.4,180.4,100.0,48,57.6,0,69.0,72.1,69.1
20160117001500,180.4,180.4,180.4,100.0,48,57.6,100,68.9,72.2,69.2
20160117003000,180.4,180.4,184.5,102.2727,48,57.6,100,68.9,72.2,69.2
20160117004500,180.4,180.4,180.81,100.2273,48,57.6,100,68.9,72.1,69.1
20160117010000,180.4,180.4,180.81,100.2273,48,57.6,100,68.9,72.1,69.1
20160117011500,180.4,180.4,177.53,98.4091,47,57.6,0,68.9,72.2,69.2
20160117013000,180.4,180.4,183.68,101.8182,48,57.6,0,68.9,72.1,69.1
20160117014500,180.4,180.4,181.63,100.6818,48,57.6,100,68.9,72.2,69.2
20160117020000,180.4,180.4,178.35,98.8636,47,57.6,0,68.9,72.1,69.1
20160117021500,180.4,180.4,180.81,100.2273,47,57.6,100,68.8,72.2,69.2
20160117023000,180.4,180.4,176.71,97.9546,47,58.5,100,68.8,72.2,69.2
20160117024500,180.4,180.4,178.76,99.0909,47,58.5,100,68.8,72.2,69.2
20160117030000,180.4,180.4,178.76,99.0909,47,58.5,100,68.8,72.1,69.1
20160117031500,180.4,180.4,176.71,97.9546,47,61.1,100,68.7,72.2,69.2
20160117033000,180.4,180.4,176.71,97.9546,47,75.3,100,68.9,72.2,69.2
20160117034500,180.4,180.4,180.4,100.0,47,75.3,100,69.1,72.2,69.2
20160117040000,180.4,180.4,180.4,100.0,47,74.4,100,69.3,72.1,69.1
20160117041500,180.4,180.4,175.48,97.2727,47,60.0,100,69.4,72.2,69.2
20160117043000,180.4,180.4,180.81,100.2273,47,58.4,0,69.3,72.2,69.2
20160117044500,180.4,180.4,187.37,103.8636,47,58.4,0,69.2,72.0,69.0
20160117050000,180.4,180.4,183.68,101.8182,47,58.4,0,69.1,72.1,69.1
20160117051500,180.4,180.4,187.37,103.8636,47,58.4,0,68.9,72.1,69.1
20160117053000,180.4,180.4,182.45,101.1364,47,58.4,100,68.8,72.1,69.1
20160117054500,180.4,180.4,178.35,98.8636,47,58.4,100,68.8,72.7,69.7
20160117060000,180.4,180.4,178.35,98.8636,47,88.0,100,68.8,72.7,69.7
20160117061500,180.4,180.4,178.35,98.8636,47,89.2,100,69.1,72.7,69.7
20160117063000,180.4,180.4,178.35,98.8636,47,89.2,100,69.4,72.7,69.7
20160117064500,180.4,180.4,178.35,98.8636,47,59.6,0,69.6,72.1,69.1
20160117070000,180.4,180.4,182.45,101.1364,47,58.4,0,69.4,72.2,69.2
20160117071500,180.4,180.4,180.4,100.0,47,58.4,0,69.3,72.2,69.2
20160117073000,180.4,180.4,187.37,103.8636,47,58.4,0,69.2,72.1,69.1
20160117074500,180.4,180.4,182.45,101.1364,47,58.4,0,69.1,72.2,69.2
20160117080000,180.4,180.4,178.35,98.8636,47,58.4,100,68.9,72.2,69.2
20160117081500,180.4,180.4,178.35,98.8636,47,58.4,100,68.8,72.2,69.2
20160117083000,180.4,180.4,180.81,100.2273,47,58.4,100,68.7,72.2,69.2
20160117084500,180.4,180.4,180.81,100.2273,47,59.1,100,68.6,72.2,69.2
20160117090000,180.4,180.4,180.81,100.2273,47,66.2,100,68.6,72.2,69.2
20160117091500,180.4,180.4,178.76,99.0909,47,87.4,100,68.8,72.2,69.2
20160117093000,180.4,180.4,178.76,99.0909,47,87.4,100,69.1,72.2,69.2
20160117094500,180.4,180.4,181.63,100.6818,47,87.4,100,69.3,72.2,69.2
20160117100000,180.4,180.4,183.68,101.8182,47,60.6,0,69.6,72.2,69.2
20160117101500,180.4,180.4,174.66,96.8182,47,58.8,0,69.4,72.2,69.2
20160117103000,180.4,180.4,184.5,102.2727,47,58.8,0,69.3,72.2,69.2
20160117104500,180.4,180.4,184.5,102.2727,47,58.8,0,69.1,72.2,69.2
20160117110000,180.4,180.4,180.81,100.2273,47,58.8,0,69.0,72.2,69.2
20160117111500,180.4,180.4,180.81,100.2273,47,58.8,100,68.9,72.2,69.2
20160117113000,180.4,180.4,178.76,99.0909,47,58.2,100,68.8,72.2,69.2
20160117114500,180.4,180.4,182.45,101.1364,47,58.8,100,68.7,72.2,69.2
20160117120000,180.4,180.4,178.76,99.0909,47,58.8,100,68.6,72.2,69.2
20160117121500,180.4,180.4,175.48,97.2727,47,81.4,100,68.7,72.2,69.2
20160117123000,180.4,180.4,178.76,99.0909,47,83.8,100,68.9,72.2,69.2
20160117124500,180.4,180.4,180.81,100.2273,47,83.8,100,69.2,72.7,69.7
20160117130000,180.4,180.4,180.81,100.2273,47,64.4,0,69.5,72.2,69.2
20160117131500,180.4,180.4,178.35,98.8636,47,58.8,0,69.5,72.2,69.2
20160117133000,180.4,180.4,180.4,100.0,47,58.8,0,69.4,72.2,69.2
20160117134500,180.4,180.4,180.4,100.0,47,58.8,0,69.3,72.2,69.2
20160117140000,180.4,180.4,178.35,98.8636,47,58.8,0,69.2,72.2,69.2
20160117141500,180.4,180.4,180.81,100.2273,48,58.0,0,69.1,72.2,69.2
20160117143000,180.4,180.4,178.76,99.0909,48,58.0,0,69.0,72.2,69.2
20160117144500,180.4,180.4,180.81,100.2273,48,58.0,100,68.9,72.2,69.2
20160117150000,180.4,180.4,180.81,100.2273,48,58.0,100,68.9,72.2,69.2
20160117151500,180.4,180.4,174.25,96.5909,48,58.0,100,68.8,72.2,69.2
20160117153000,180.4,180.4,180.81,100.2273,48,58.0,100,68.8,72.2,69.2
20160117154500,180.4,180.4,180.81,100.2273,48,58.0,100,68.7,72.2,69.2
20160117160000,180.4,180.4,180.81,100.2273,48,62.4,100,68.7,72.2,69.2
20160117161500,180.4,180.4,174.25,96.5909,48,76.8,100,68.9,72.2,69.2
20160117163000,180.4,180.4,178.76,99.0909,48,75.4,100,69.2,72.2,69.2
20160117164500,180.4,180.4,178.76,99.0909,48,77.7,100,69.4,72.2,69.2
20160117170000,180.4,180.4,178.76,99.0909,48,58.8,0,69.5,72.2,69.2
20160117171500,180.4,180.4,180.81,100.2273,48,58.8,0,69.4,72.2,69.2
20160117173000,180.4,180.4,180.81,100.2273,48,58.8,0,69.3,72.2,69.2
20160117174500,180.4,180.4,180.81,100.2273,48,58.8,0,69.2,72.2,69.2
20160117180000,180.4,180.4,175.48,97.2727,48,58.8,0,69.2,72.2,69.2
20160117181500,180.4,180.4,178.76,99.0909,48,58.0,0,69.1,72.2,69.2
20160117183000,180.4,180.4,178.76,99.0909,48,58.0,0,69.0,72.2,69.2
20160117184500,180.4,180.4,175.48,97.2727,48,58.0,100,68.9,72.2,69.2
20160117190000,180.4,180.4,175.48,97.2727,48,58.0,100,68.9,72.2,69.2
20160117191500,180.4,180.4,180.81,100.2273,48,58.0,100,68.9,72.2,69.2
20160117193000,180.4,180.4,184.5,102.2727,48,58.0,100,68.8,72.2,69.2
20160117194500,180.4,180.4,180.81,100.2273,48,58.7,100,68.8,72.2,69.2
20160117200000,180.4,180.4,180.81,100.2273,48,58.7,100,68.8,72.2,69.2
20160117201500,180.4,180.4,180.81,100.2273,48,58.7,100,68.8,72.2,69.2
20160117203000,180.4,180.4,177.53,98.4091,48,58.7,100,68.8,72.2,69.2
20160117204500,180.4,180.4,181.63,100.6818,48,69.6,100,68.8,72.2,69.2
20160117210000,180.4,180.4,181.63,100.6818,48,74.9,100,69.0,72.2,69.2
20160117211500,180.4,180.4,181.63,100.6818,48,74.9,100,69.2,72.2,69.2
20160117213000,180.4,180.4,181.63,100.6818,48,74.9,100,69.4,72.2,69.2
20160117214500,180.4,180.4,181.63,100.6818,48,58.8,0,69.4,72.2,69.2
20160117220000,180.4,180.4,178.76,99.0909,48,58.8,0,69.4,72.2,69.2
20160117221500,180.4,180.4,178.76,99.0909,48,58.8,0,69.3,72.2,69.2
20160117223000,180.4,180.4,178.76,99.0909,48,58.8,0,69.2,72.2,69.2
20160117224500,180.4,180.4,181.63,100.6818,48,58.0,0,69.1,72.2,69.2
20160117230000,180.4,180.4,184.5,102.2727,48,58.0,0,69.1,72.2,69.2
20160117231500,180.4,180.4,177.53,98.4091,48,58.0,100,68.9,72.2,69.2
20160117233000,180.4,180.4,184.91,102.5,48,58.0,100,68.9,72.2,69.2
20160117234500,180.4,180.4,178.76,99.0909,47,58.0,100,68.8,72.2,69.2
20160118000000,180.4,180.4,181.63,100.6818,48,58.0,100,68.8,72.2,69.2
20160118001500,180.4,180.4,181.63,100.6818,48,58.0,100,68.8,72.2,69.2
20160118003000,180.4,180.4,181.63,100.6818,48,58.7,100,68.8,72.2,69.2
20160118004500,180.4,180.4,181.63,100.6818,48,58.7,100,68.7,72.2,69.2
20160118010000,180.4,180.4,184.91,102.5,48,71.0,100,68.8,72.2,69.2
20160118011500,180.4,180.4,184.91,102.5,48,72.0,100,69.0,72.2,69.2
20160118013000,180.4,180.4,178.35,98.8636,47,74.0,100,69.2,72.2,69.2
20160118014500,180.4,180.4,178.35,98.8636,47,74.8,100,69.3,72.2,69.2
20160118020000,180.4,180.4,180.81,100.2273,47,60.8,0,69.5,72.2,69.2
20160118021500,180.4,180.4,177.53,98.4091,47,58.4,0,69.4,72.2,69.2
20160118023000,180.4,180.4,177.53,98.4091,47,58.4,0,69.2,72.2,69.2
20160118024500,180.4,180.4,182.45,101.1364,47,58.4,0,69.1,72.2,69.2
20160118030000,180.4,180.4,180.4,100.0,47,58.4,0,69.1,72.2,69.2
20160118031500,180.4,180.4,177.53,98.4091,47,58.4,100,68.9,72.2,69.2
20160118033000,180.4,180.4,183.68,101.8182,47,57.6,100,68.8,72.2,69.2
20160118034500,180.4,180.4,180.4,100.0,47,57.6,100,68.8,72.2,69.2
20160118040000,180.4,180.4,183.68,101.8182,47,58.3,100,68.7,72.2,69.2
20160118041500,180.4,180.4,178.35,98.8636,47,58.3,100,68.6,72.2,69.2
20160118043000,180.4,180.4,184.5,102.2727,47,81.3,100,68.7,72.2,69.2
20160118044500,180.4,180.4,178.76,99.0909,47,86.2,100,69.0,72.2,69.2
20160118050000,180.4,180.4,182.45,101.1364,47,83.9,100,69.3,72.2,69.2
20160118051500,180.4,180.4,184.91,102.5,47,63.8,0,69.6,72.2,69.2
20160118053000,180.4,180.4,178.35,98.8636,47,58.2,0,69.5,72.2,69.2
20160118054500,180.4,180.4,181.63,100.6818,47,57.6,0,69.3,72.2,69.2
20160118060000,180.4,180.4,178.76,99.0909,47,57.6,0,69.1,72.2,69.2
20160118061500,180.4,180.4,175.48,97.2727,47,57.6,100,68.9,72.2,69.2
20160118063000,180.4,180.4,182.45,101.1364,48,57.6,100,68.8,72.2,69.2
20160118064500,180.4,180.4,187.37,103.8636,48,57.6,100,68.7,72.2,69.2
20160118070000,180.4,180.4,181.63,100.6818,48,57.6,100,68.7,72.2,69.2
20160118071500,180.4,180.4,181.63,100.6818,48,58.3,100,68.7,72.2,69.2
20160118073000,180.4,180.4,181.63,100.6818,47,60.7,100,68.8,72.2,69.2
20160118074500,180.4,180.4,177.53,98.4091,47,71.5,100,68.9,72.2,69.2
20160118080000,180.4,180.4,182.45,101.1364,48,74.4,100,69.1,72.2,69.2
20160118081500,180.4,180.4,178.76,99.0909,48,73.0,100,69.3,72.2,69.2
20160118083000,180.4,180.4,180.81,100.2273,48,58.8,0,69.5,72.2,69.2
20160118084500,180.4,180.4,184.5,102.2727,48,58.8,0,69.5,72.2,69.2
20160118090000,180.4,180.4,180.4,100.0,48,58.0,0,69.4,72.2,69.2
20160118091500,180.4,180.4,178.35,98.8636,48,58.0,0,69.4,72.2,69.2
20160118093000,180.4,180.4,180.81,100.2273,48,58.0,0,69.4,72.2,69.2
20160118094500,180.4,180.4,177.53,98.4091,47,58.0,0,69.3,72.2,69.2
20160118100000,180.4,180.4,184.91,102.5,47,58.0,0,69.4,72.2,69.2
20160118101500,180.4,180.4,184.91,102.5,47,58.0,0,69.4,72.2,69.2
20160118103000,180.4,180.4,182.45,101.1364,47,58.0,0,69.4,72.2,69.2
20160118104500,180.4,180.4,177.53,98.4091,47,58.0,0,69.4,72.2,69.2
20160118110000,180.4,180.4,177.53,98.4091,47,58.0,0,69.3,72.2,69.2
20160118111500,180.4,180.4,177.53,98.4091,47,58.0,0,69.3,72.2,69.2
20160118113000,180.4,180.4,177.53,98.4091,47,58.0,0,69.3,72.2,69.2
20160118114500,180.4,180.4,177.53,98.4091,47,58.0,0,69.3,72.2,69.2
20160118120000,180.4,180.4,180.4,100.0,47,58.0,0,69.2,72.2,69.2
20160118121500,180.4,180.4,182.45,101.1364,48,58.0,0,69.1,72.2,69.2
20160118123000,180.4,180.4,182.45,101.1364,48,58.0,100,68.9,72.2,69.2
20160118124500,180.4,180.4,178.35,98.8636,48,58.0,100,68.8,72.2,69.2
20160118130000,180.4,180.4,180.4,100.0,48,58.0,100,68.7,72.2,69.2
20160118131500,180.4,180.4,174.66,96.8182,48,58.0,100,68.6,72.2,69.2
20160118133000,180.4,180.4,176.71,97.9546,48,71.0,100,68.6,72.2,69.2
20160118134500,180.4,180.4,176.71,97.9546,49,84.3,100,68.8,72.2,69.2
20160118140000,180.4,180.4,180.81,100.2273,49,86.8,100,69.3,72.2,69.2
20160118141500,180.4,180.4,177.53,98.4091,48,58.8,0,69.6,72.2,69.2
20160118143000,180.4,180.4,177.53,98.4091,48,58.8,0,69.6,72.2,69.2
20160118144500,180.4,180.4,180.4,100.0,48,58.0,0,69.4,72.2,69.2
20160118150000,180.4,180.4,180.4,100.0,48,58.0,0,69.2,72.2,69.2
20160118151500,180.4,180.4,180.4,100.0,48,58.0,0,69.1,72.2,69.2
20160118153000,180.4,180.4,182.45,101.1364,48,58.0,100,68.9,72.2,69.2
20160118154500,180.4,180.4,176.71,97.9546,47,58.0,100,68.8,72.2,69.2
20160118160000,180.4,180.4,174.66,96.8182,47,58.0,100,68.7,72.2,69.2
20160118161500,180.4,180.4,176.71,97.9546,47,58.7,100,68.6,72.2,69.2
20160118163000,180.4,180.4,176.71,97.9546,47,64.7,100,68.6,72.2,69.2
20160118164500,180.4,180.4,178.76,99.0909,47,86.5,100,68.9,72.2,69.2
20160118170000,180.4,180.4,178.76,99.0909,47,79.4,0,69.5,72.2,69.2
20160118171500,180.4,180.4,178.76,99.0909,47,58.4,0,69.6,72.2,69.2
20160118173000,180.4,180.4,185.73,102.9545,47,58.4,0,69.4,72.2,69.2
20160118174500,180.4,180.4,176.71,97.9546,47,58.4,0,69.3,72.2,69.2
20160118180000,180.4,180.4,180.81,100.2273,47,58.4,0,69.1,72.2,69.2
20160118181500,180.4,180.4,175.48,97.2727,47,57.6,100,68.9,72.2,69.2
20160118183000,180.4,180.4,183.68,101.8182,47,57.6,100,68.8,72.2,69.2
20160118184500,180.4,180.4,181.63,100.6818,47,57.6,100,68.7,72.2,69.2
20160118190000,180.4,180.4,181.63,100.6818,47,58.8,100,68.6,72.2,69.2
20160118191500,180.4,180.4,175.48,97.2727,47,61.1,100,68.6,72.2,69.2
20160118193000,180.4,180.4,180.4,100.0,47,87.4,100,68.9,72.2,69.2
20160118194500,180.4,180.4,182.45,101.1364,47,70.2,0,69.6,72.2,69.2
20160118200000,180.4,180.4,174.25,96.5909,47,58.8,0,69.6,72.2,69.2
20160118201500,180.4,180.4,181.63,100.6818,47,58.8,0,69.6,72.2,69.2
20160118203000,180.4,180.4,184.5,102.2727,47,58.0,0,69.4,72.2,69.2
20160118204500,180.4,180.4,181.63,100.6818,47,58.0,0,69.2,72.2,69.2
20160118210000,180.4,180.4,184.91,102.5,47,58.0,0,69.1,72.2,69.2
20160118211500,180.4,180.4,178.76,99.0909,47,58.0,100,68.9,72.2,69.2
20160118213000,180.4,180.4,175.48,97.2727,47,58.0,100,68.8,72.2,69.2
20160118214500,180.4,180.4,182.45,101.1364,47,58.0,100,68.7,72.2,69.2
20160118220000,180.4,180.4,175.48,97.2727,47,58.8,100,68.7,72.2,69.2
20160118221500,180.4,180.4,181.63,100.6818,47,58.8,100,68.6,72.2,69.2
20160118223000,180.4,180.4,181.63,100.6818,47,84.3,100,68.7,72.2,69.2
20160118224500,180.4,180.4,181.63,100.6818,47,81.1,100,69.4,72.2,69.2
20160118230000,180.4,180.4,177.53,98.4091,47,59.2,0,69.6,72.2,69.2
20160118231500,180.4,180.4,177.53,98.4091,47,59.2,0,69.5,72.2,69.2
20160118233000,180.4,180.4,177.53,98.4091,47,58.4,0,69.3,72.2,69.2
20160118234500,180.4,180.4,177.53,98.4091,47,58.4,0,69.2,72.2,69.2
20160119000000,180.4,180.4,180.81,100.2273,47,58.4,0,69.1,72.2,69.2
20160119001500,180.4,180.4,180.81,100.2273,47,58.4,100,68.9,72.2,69.2
20160119003000,180.4,180.4,180.81,100.2273,47,58.4,100,68.8,72.2,69.2
20160119004500,180.4,180.4,176.71,97.9546,47,63.1,100,68.7,72.7,69.7
20160119010000,180.4,180.4,180.4,100.0,47,81.1,100,69.2,72.7,69.7
20160119011500,180.4,180.4,180.4,100.0,47,60.3,0,69.6,72.1,69.1
20160119013000,180.4,180.4,184.91,102.5,47,58.8,0,69.5,72.2,69.2
20160119014500,180.4,180.4,178.76,99.0909,47,58.8,0,69.3,72.1,69.1
20160119020000,180.4,180.4,178.76,99.0909,47,58.8,0,69.2,72.1,69.1
20160119021500,180.4,180.4,176.71,97.9546,47,58.8,0,69.0,72.2,69.2
20160119023000,180.4,180.4,178.76,99.0909,47,57.9,100,68.8,72.2,69.2
20160119024500,180.4,180.4,174.25,96.5909,47,57.9,100,68.7,72.2,69.2
20160119030000,180.4,180.4,180.81,100.2273,47,58.7,100,68.6,72.2,69.2
20160119031500,180.4,180.4,183.68,101.8182,47,69.3,100,68.5,72.1,69.1
20160119033000,180.4,180.4,180.4,100.0,47,81.5,100,69.0,72.2,69.2
20160119034500,180.4,180.4,182.45,101.1364,47,64.4,0,69.4,72.2,69.2
20160119040000,180.4,180.4,182.45,101.1364,47,58.4,0,69.4,72.1,69.1
20160119041500,180.4,180.4,182.45,101.1364,47,57.6,0,69.3,72.1,69.1
20160119043000,180.4,180.4,182.45,101.1364,47,56.8,0,69.2,72.2,69.2
20160119044500,180.4,180.4,178.76,99.0909,47,56.8,100,68.9,72.2,69.2
20160119050000,180.4,180.4,178.76,99.0909,47,56.8,100,68.7,72.2,69.2
20160119051500,180.4,180.4,180.81,100.2273,47,57.5,100,68.4,72.2,69.2
20160119053000,180.4,180.4,177.53,98.4091,47,86.2,100,68.6,72.2,69.2
20160119054500,180.4,180.4,174.66,96.8182,47,82.4,100,69.1,72.1,69.1
20160119060000,180.4,180.4,178.35,98.8636,48,58.8,0,69.5,72.1,69.1
20160119061500,180.4,180.4,178.35,98.8636,48,57.2,0,69.3,72.2,69.2
20160119063000,180.4,180.4,175.48,97.2727,48,57.2,0,69.3,72.1,69.1
20160119064500,180.4,180.4,177.53,98.4091,48,57.2,0,69.2,72.2,69.2
20160119070000,180.4,180.4,188.6,104.5455,49,57.2,0,69.2,72.1,69.1
20160119071500,180.4,180.4,180.81,100.2273,49,57.9,0,69.2,72.1,69.1
20160119073000,180.4,180.4,180.81,100.2273,49,57.9,0,69.1,72.2,69.2
20160119074500,180.4,180.4,178.76,99.0909,49,57.9,0,69.1,72.2,69.2
20160119080000,180.4,180.4,178.76,99.0909,49,57.9,0,68.9,72.2,69.2
20160119081500,180.4,180.4,180.81,100.2273,49,57.9,100,68.8,72.0,69.0
20160119083000,180.4,180.4,185.73,102.9545,47,57.9,0,68.9,72.1,69.1
20160119084500,180.4,180.4,180.81,100.2273,47,57.9,0,68.8,72.1,69.1
20160119090000,180.4,180.4,176.71,97.9546,47,57.9,0,68.9,72.0,69.0
20160119091500,180.4,180.4,180.81,100.2273,47,57.9,0,69.0,72.0,69.0
20160119093000,180.4,180.4,176.71,97.9546,47,57.9,0,69.1,71.9,68.9
20160119094500,180.4,180.4,180.4,100.0,47,57.9,0,69.2,71.9,68.9
20160119100000,180.4,180.4,180.4,100.0,47,57.9,0,69.2,72.1,69.1
20160119101500,180.4,180.4,177.53,98.4091,47,57.9,0,69.1,71.9,68.9
20160119103000,180.4,180.4,182.45,101.1364,48,57.9,0,68.9,71.9,68.9
20160119104500,180.4,180.4,180.4,100.0,48,57.9,100,68.8,72.0,69.0
20160119110000,180.4,180.4,176.71,97.9546,48,57.9,100,68.7,71.9,68.9
20160119111500,180.4,180.4,178.76,99.0909,48,57.9,100,68.6,72.0,69.0
20160119113000,180.4,180.4,178.76,99.0909,48,57.9,100,68.5,71.9,68.9
20160119114500,180.4,180.4,178.76,99.0909,48,57.9,100,68.4,71.4,68.4
20160119120000,180.4,180.4,181.63,100.6818,49,57.9,100,68.4,71.4,68.4
20160119121500,180.4,180.4,178.76,99.0909,49,57.9,100,68.4,71.4,68.4
20160119123000,180.4,180.4,180.81,100.2273,48,57.9,100,68.4,71.4,68.4
20160119124500,180.4,180.4,183.68,101.8182,48,57.9,0,68.7,71.4,68.4
20160119130000,180.4,180.4,180.81,100.2273,48,57.9,0,68.7,71.4,68.4
20160119131500,180.4,180.4,180.81,100.2273,48,57.9,0,68.6,71.4,68.4
20160119133000,180.4,180.4,172.61,95.6818,47,57.9,0,68.6,71.4,68.4
20160119134500,180.4,180.4,183.68,101.8182,47,57.9,0,68.5,71.4,68.4
20160119140000,180.4,180.4,183.68,101.8182,47,57.9,0,68.5,71.4,68.4
20160119141500,180.4,180.4,180.81,100.2273,47,57.9,0,68.4,71.4,68.4
20160119143000,180.4,180.4,183.68,101.8182,47,57.9,0,68.4,71.4,68.4
20160119144500,180.4,180.4,178.76,99.0909,47,57.9,0,68.4,71.4,68.4
20160119150000,180.4,180.4,178.76,99.0909,47,57.9,0,68.4,71.4,68.4
20160119151500,180.4,180.4,176.71,97.9546,47,57.9,0,68.4,71.4,68.4
20160119153000,180.4,180.4,180.81,100.2273,47,57.2,0,68.3,71.4,68.4
20160119154500,180.4,180.4,183.68,101.8182,47,57.2,0,68.4,71.4,68.4
20160119160000,180.4,180.4,177.53,98.4091,47,57.2,0,68.4,71.4,68.4
20160119161500,180.4,180.4,177.53,98.4091,47,57.2,0,68.3,71.4,68.4
20160119163000,180.4,180.4,180.4,100.0,47,57.2,0,68.3,71.4,68.4
20160119164500,180.4,180.4,180.4,100.0,47,57.2,0,68.3,71.4,68.4
20160119170000,180.4,180.4,178.35,98.8636,47,57.2,0,68.3,71.4,68.4
20160119171500,180.4,180.4,183.68,101.8182,47,57.2,0,68.3,71.4,68.4
20160119173000,180.4,180.4,181.63,100.6818,47,57.2,0,68.3,71.4,68.4
20160119174500,180.4,180.4,176.71,97.9546,47,57.2,0,68.2,71.4,68.4
20160119180000,180.4,180.4,178.76,99.0909,47,57.2,0,68.2,71.4,68.4
20160119181500,180.4,180.4,178.76,99.0909,47,57.2,0,68.3,71.4,68.4
20160119183000,180.4,180.4,178.76,99.0909,47,57.2,0,68.3,71.4,68.4
20160119184500,180.4,180.4,178.76,99.0909,47,57.2,0,68.3,71.4,68.4
20160119190000,180.4,180.4,178.76,99.0909,47,57.2,0,68.3,71.4,68.4
20160119191500,180.4,180.4,181.63,100.6818,47,57.2,0,68.3,71.4,68.4
20160119193000,180.4,180.4,178.35,98.8636,47,57.2,0,68.3,71.4,68.4
20160119194500,180.4,180.4,180.81,100.2273,47,57.2,0,68.3,71.4,68.4
20160119200000,180.4,180.4,183.68,101.8182,47,57.2,0,68.3,71.4,68.4
20160119201500,180.4,180.4,180.81,100.2273,47,57.2,0,68.3,71.4,68.4
20160119203000,180.4,180.4,178.76,99.0909,47,57.2,0,68.3,71.4,68.4
20160119204500,180.4,180.4,184.5,102.2727,47,57.2,0,68.3,71.4,68.4
20160119210000,180.4,180.4,184.5,102.2727,47,57.2,100,68.3,71.8,68.8
20160119211500,180.4,180.4,181.63,100.6818,47,57.2,100,68.3,71.8,68.8
20160119213000,180.4,180.4,181.63,100.6818,47,57.9,100,68.3,71.8,68.8
20160119214500,180.4,180.4,181.63,100.6818,47,57.9,100,68.3,71.8,68.8
20160119220000,180.4,180.4,181.63,100.6818,47,59.5,100,68.3,71.8,68.8
20160119221500,180.4,180.4,181.63,100.6818,47,75.4,100,68.6,71.8,68.8
20160119223000,180.4,180.4,181.63,100.6818,47,62.5,0,69.1,71.8,68.8
20160119224500,180.4,180.4,178.76,99.0909,47,58.0,0,69.2,71.8,68.8
20160119230000,180.4,180.4,183.68,101.8182,47,58.0,0,69.1,71.8,68.8
20160119231500,180.4,180.4,180.4,100.0,47,58.0,0,68.9,71.8,68.8
20160119233000,180.4,180.4,180.4,100.0,47,58.0,0,68.8,71.8,68.8
20160119234500,180.4,180.4,176.71,97.9546,47,58.0,0,68.7,71.8,68.8
20160120000000,180.4,180.4,185.73,102.9545,47,58.0,0,68.7,71.4,68.4
20160120001500,180.4,180.4,181.63,100.6818,47,58.0,0,68.6,71.3,68.3
20160120003000,180.4,180.4,181.63,100.6818,47,58.0,0,68.6,71.3,68.3
20160120004500,180.4,180.4,178.35,98.8636,47,58.0,0,68.5,71.3,68.3
20160120010000,180.4,180.4,184.91,102.5,47,58.0,0,68.5,71.3,68.3
20160120011500,180.4,180.4,182.45,101.1364,48,58.0,0,68.7,71.3,68.3
20160120013000,180.4,180.4,178.76,99.0909,48,58.0,0,68.5,71.3,68.3
20160120014500,180.4,180.4,178.76,99.0909,48,58.0,0,68.4,71.3,68.3
20160120020000,180.4,180.4,181.63,100.6818,48,57.3,0,68.2,71.3,68.3
20160120021500,180.4,180.4,178.76,99.0909,48,57.3,0,68.1,71.3,68.3
20160120023000,180.4,180.4,182.45,101.1364,48,57.3,100,67.9,71.3,68.3
20160120024500,180.4,180.4,176.71,97.9546,48,57.3,100,67.9,71.3,68.3
20160120030000,180.4,180.4,176.71,97.9546,48,57.9,100,67.9,71.3,68.3
20160120031500,180.4,180.4,181.63,100.6818,48,57.9,100,68.0,71.3,68.3
20160120033000,180.4,180.4,181.63,100.6818,48,57.9,100,68.1,71.3,68.3
20160120034500,180.4,180.4,178.76,99.0909,48,57.9,100,68.1,71.3,68.3
20160120040000,180.4,180.4,180.81,100.2273,48,57.9,100,68.1,71.3,68.3
20160120041500,180.4,180.4,180.81,100.2273,48,57.9,100,68.1,71.3,68.3
20160120043000,180.4,180.4,176.71,97.9546,48,57.9,100,68.1,71.2,68.2
20160120044500,180.4,180.4,174.25,96.5909,48,57.9,100,68.1,71.3,68.3
20160120050000,180.4,180.4,182.45,101.1364,48,57.9,100,68.1,71.3,68.3
20160120051500,180.4,180.4,178.76,99.0909,48,57.9,100,68.2,71.3,68.3
20160120053000,180.4,180.4,178.76,99.0909,48,57.9,100,68.2,71.0,68.0
20160120054500,180.4,180.4,182.45,101.1364,48,57.9,100,68.2,71.3,68.3
20160120060000,180.4,180.4,182.45,101.1364,49,57.9,100,68.2,71.3,68.3
20160120061500,180.4,180.4,182.45,101.1364,49,57.9,100,68.1,71.2,68.2
20160120063000,180.4,180.4,175.48,97.2727,47,57.9,100,68.1,71.1,68.1
20160120064500,180.4,180.4,180.81,100.2273,48,57.2,100,68.1,70.9,67.9
20160120070000,180.4,180.4,178.35,98.8636,49,57.2,100,68.1,71.0,68.0
20160120071500,180.4,180.4,178.35,98.8636,49,57.2,100,68.1,71.0,68.0
20160120073000,180.4,180.4,182.45,101.1364,49,57.2,100,68.1,71.0,68.0
20160120074500,180.4,180.4,182.45,101.1364,50,57.2,100,68.1,71.0,68.0
20160120080000,180.4,180.4,182.45,101.1364,49,57.2,100,68.1,70.9,67.9
20160120081500,180.4,180.4,176.71,97.9546,49,57.2,100,67.9,70.9,67.9
20160120083000,180.4,180.4,176.71,97.9546,49,57.2,100,68.1,70.9,67.9
20160120084500,180.4,180.4,178.76,99.0909,49,57.2,0,68.4,70.9,67.9
20160120090000,180.4,180.4,184.5,102.2727,49,57.2,0,68.5,70.9,67.9
20160120091500,180.4,180.4,181.63,100.6818,49,57.2,0,68.4,70.9,67.9
20160120093000,180.4,180.4,181.63,100.6818,49,57.2,0,68.3,70.9,67.9
20160120094500,180.4,180.4,183.68,101.8182,50,57.2,0,68.2,70.9,67.9
20160120100000,180.4,180.4,178.76,99.0909,50,57.2,0,68.2,70.9,67.9
20160120101500,180.4,180.4,184.91,102.5,50,57.2,0,68.2,70.9,67.9
20160120103000,180.4,180.4,178.76,99.0909,50,57.2,0,68.1,70.9,67.9
20160120104500,180.4,180.4,182.45,101.1364,50,57.2,0,68.0,70.9,67.9
20160120110000,180.4,180.4,180.4,100.0,49,57.2,0,67.9,70.9,67.9
20160120111500,180.4,180.4,183.68,101.8182,50,57.2,0,68.0,70.9,67.9
20160120113000,180.4,180.4,187.37,103.8636,50,57.2,0,68.1,70.9,67.9
20160120114500,180.4,180.4,178.76,99.0909,48,57.2,0,68.3,70.9,67.9
20160120120000,180.4,180.4,183.68,101.8182,48,57.2,0,68.3,70.9,67.9
20160120121500,180.4,180.4,183.68,101.8182,48,57.2,0,67.8,70.9,67.9
20160120123000,180.4,180.4,180.81,100.2273,48,57.2,0,68.4,70.9,67.9
20160120124500,180.4,180.4,184.5,102.2727,48,57.2,0,68.5,70.9,67.9
20160120130000,180.4,180.4,184.5,102.2727,48,57.2,0,68.6,70.9,67.9
20160120131500,180.4,180.4,181.63,100.6818,48,57.2,0,68.6,70.9,67.9
20160120133000,180.4,180.4,178.76,99.0909,48,57.2,0,68.7,70.9,67.9
20160120134500,180.4,180.4,187.37,103.8636,48,57.2,0,68.7,70.9,67.9
20160120140000,180.4,180.4,182.45,101.1364,48,57.2,0,68.7,70.9,67.9
20160120141500,180.4,180.4,180.4,100.0,48,57.2,0,68.7,70.9,67.9
20160120143000,180.4,180.4,180.4,100.0,48,57.2,0,68.7,70.9,67.9
20160120144500,180.4,180.4,180.4,100.0,48,56.4,0,68.7,70.9,67.9
20160120150000,180.4,180.4,180.4,100.0,48,56.4,0,68.8,70.9,67.9
20160120151500,180.4,180.4,178.35,98.8636,48,57.1,0,68.8,70.9,67.9
20160120153000,180.4,180.4,180.81,100.2273,48,57.1,0,68.8,71.1,68.1
20160120154500,180.4,180.4,180.81,100.2273,48,57.1,0,68.8,71.1,68.1
20160120160000,180.4,180.4,183.68,101.8182,48,57.1,0,68.8,71.2,68.2
20160120161500,180.4,180.4,177.53,98.4091,48,56.4,0,68.8,71.1,68.1
20160120163000,180.4,180.4,184.91,102.5,48,56.4,0,68.9,71.2,68.2
20160120164500,180.4,180.4,180.81,100.2273,47,56.4,0,68.9,71.1,68.1
20160120170000,180.4,180.4,180.81,100.2273,47,56.4,0,69.1,71.0,68.0
20160120171500,180.4,180.4,185.73,102.9545,48,56.4,0,69.1,71.3,68.3
20160120173000,180.4,180.4,174.66,96.8182,48,56.4,0,69.0,71.1,68.1
20160120174500,180.4,180.4,183.68,101.8182,48,56.4,0,68.8,71.1,68.1
20160120180000,180.4,180.4,180.4,100.0,48,56.4,0,68.7,71.1,68.1
20160120181500,180.4,180.4,176.71,97.9546,48,56.4,0,68.6,70.9,67.9
20160120183000,180.4,180.4,180.81,100.2273,47,56.4,0,68.4,71.0,68.0
20160120184500,180.4,180.4,178.76,99.0909,48,56.4,0,68.4,71.3,68.3
20160120190000,180.4,180.4,178.76,99.0909,48,56.4,0,68.3,71.1,68.1
20160120191500,180.4,180.4,185.73,102.9545,48,56.4,0,68.2,71.3,68.3
20160120193000,180.4,180.4,177.53,98.4091,47,56.4,0,68.2,71.3,68.3
20160120194500,180.4,180.4,177.53,98.4091,47,56.4,0,68.1,71.1,68.1
20160120200000,180.4,180.4,180.4,100.0,47,56.4,0,68.1,71.2,68.2
20160120201500,180.4,180.4,180.4,100.0,48,56.4,0,68.1,71.2,68.2
20160120203000,180.4,180.4,180.4,100.0,48,56.4,0,68.1,71.3,68.3
20160120204500,180.4,180.4,177.53,98.4091,48,56.4,100,68.0,71.3,68.3
20160120210000,180.4,180.4,180.81,100.2273,48,56.4,100,68.0,71.2,68.2
20160120211500,180.4,180.4,180.81,100.2273,48,56.4,100,67.9,71.2,68.2
20160120213000,180.4,180.4,180.81,100.2273,48,56.4,100,67.9,71.3,68.3
20160120214500,180.4,180.4,184.5,102.2727,48,57.1,100,67.9,71.3,68.3
20160120220000,180.4,180.4,181.63,100.6818,48,57.1,100,67.9,71.2,68.2
20160120221500,180.4,180.4,178.76,99.0909,47,57.1,100,67.9,71.1,68.1
20160120223000,180.4,180.4,183.68,101.8182,48,61.8,100,67.9,71.3,68.3
20160120224500,180.4,180.4,183.68,101.8182,48,82.5,100,68.3,71.1,68.1
20160120230000,180.4,180.4,178.76,99.0909,48,58.4,0,68.7,71.3,68.3
20160120231500,180.4,180.4,182.45,101.1364,48,57.6,0,68.7,71.2,68.2
20160120233000,180.4,180.4,182.45,101.1364,48,57.6,0,68.6,71.2,68.2
20160120234500,180.4,180.4,177.53,98.4091,47,57.6,0,68.4,71.3,68.3
20160121000000,180.4,180.4,177.53,98.4091,47,57.6,0,68.2,71.2,68.2
20160121001500,180.4,180.4,175.48,97.2727,47,57.6,0,68.2,71.2,68.2
20160121003000,180.4,180.4,180.4,100.0,47,57.6,0,68.1,71.1,68.1
20160121004500,180.4,180.4,180.4,100.0,47,57.6,0,68.1,71.1,68.1
20160121010000,180.4,180.4,180.4,100.0,47,57.6,0,68.0,71.1,68.1
20160121011500,180.4,180.4,180.4,100.0,48,57.6,100,67.9,71.3,68.3
20160121013000,180.4,180.4,180.4,100.0,48,57.6,100,67.9,71.1,68.1
20160121014500,180.4,180.4,180.4,100.0,48,57.6,100,67.8,71.0,68.0
20160121020000,180.4,180.4,185.73,102.9545,48,57.6,100,67.8,71.0,68.0
20160121021500,180.4,180.4,177.53,98.4091,48,57.6,100,67.7,71.0,68.0
20160121023000,180.4,180.4,180.81,100.2273,48,57.6,100,67.7,71.0,68.0
20160121024500,180.4,180.4,184.5,102.2727,48,62.8,100,67.7,71.0,68.0
20160121030000,180.4,180.4,184.5,102.2727,48,64.4,100,67.9,71.0,68.0
20160121031500,180.4,180.4,184.5,102.2727,48,64.4,100,68.0,71.0,68.0
20160121033000,180.4,180.4,184.5,102.2727,48,63.2,100,68.1,71.0,68.0
20160121034500,180.4,180.4,189.83,105.2273,48,58.0,0,68.2,71.1,68.1
20160121040000,180.4,180.4,183.68,101.8182,48,58.0,0,68.1,71.0,68.0
20160121041500,180.4,180.4,177.53,98.4091,48,57.2,0,67.9,71.0,68.0
20160121043000,180.4,180.4,175.48,97.2727,47,57.2,100,67.8,71.0,68.0
20160121044500,180.4,180.4,181.63,100.6818,47,57.2,100,67.7,71.0,68.0
20160121050000,180.4,180.4,178.35,98.8636,47,57.2,100,67.7,70.9,67.9
20160121051500,180.4,180.4,178.35,98.8636,47,57.9,100,67.6,71.0,68.0
20160121053000,180.4,180.4,178.35,98.8636,47,57.9,100,67.6,71.0,68.0
20160121054500,180.4,180.4,178.35,98.8636,47,58.7,100,67.6,71.3,68.3
20160121060000,180.4,180.4,178.35,98.8636,48,81.1,100,68.0,71.2,68.2
20160121061500,180.4,180.4,178.35,98.8636,48,58.3,0,68.4,71.3,68.3
20160121063000,180.4,180.4,174.66,96.8182,48,57.6,0,68.4,71.0,68.0
20160121064500,180.4,180.4,180.81,100.2273,48,57.6,0,68.4,71.0,68.0
20160121070000,180.4,180.4,183.68,101.8182,49,57.6,0,68.6,71.1,68.1
20160121071500,180.4,180.4,180.4,100.0,49,57.6,0,68.5,71.1,68.1
20160121073000,180.4,180.4,184.91,102.5,49,57.6,0,68.5,71.0,68.0
20160121074500,180.4,180.4,181.63,100.6818,49,57.6,0,68.5,71.0,68.0
20160121080000,180.4,180.4,181.63,100.6818,48,57.6,0,68.5,71.0,68.0
20160121081500,180.4,180.4,181.63,100.6818,48,57.6,0,68.4,71.0,68.0
20160121083000,180.4,180.4,174.66,96.8182,48,57.6,0,68.2,71.3,68.3
20160121084500,180.4,180.4,178.76,99.0909,48,57.6,0,68.1,70.9,67.9
20160121090000,180.4,180.4,178.76,99.0909,48,57.6,0,67.9,70.9,67.9
20160121091500,180.4,180.4,180.81,100.2273,48,57.6,0,67.8,70.9,67.9
20160121093000,180.4,180.4,180.81,100.2273,48,57.6,0,67.8,70.9,67.9
20160121094500,180.4,180.4,180.81,100.2273,48,57.6,100,67.7,71.3,68.3
20160121100000,180.4,180.4,180.81,100.2273,48,57.6,100,67.7,70.9,67.9
20160121101500,180.4,180.4,184.5,102.2727,48,57.6,100,67.7,70.9,67.9
20160121103000,180.4,180.4,180.4,100.0,48,57.6,100,67.6,70.9,67.9
20160121104500,180.4,180.4,184.5,102.2727,48,58.2,100,67.6,70.9,67.9
20160121110000,180.4,180.4,184.5,102.2727,48,58.2,100,67.6,71.3,68.3
20160121111500,180.4,180.4,174.66,96.8182,48,83.7,100,67.9,70.9,67.9
20160121113000,180.4,180.4,182.45,101.1364,48,57.7,0,68.3,70.9,67.9
20160121114500,180.4,180.4,178.76,99.0909,48,57.7,0,68.3,70.9,67.9
20160121120000,180.4,180.4,178.76,99.0909,48,57.7,0,68.2,71.0,68.0
20160121121500,180.4,180.4,178.76,99.0909,48,58.7,0,68.1,70.9,67.9
20160121123000,180.4,180.4,176.71,97.9546,48,57.2,0,68.1,70.9,67.9
20160121124500,180.4,180.4,176.71,97.9546,48,57.2,0,67.9,70.9,67.9
20160121130000,180.4,180.4,176.71,97.9546,48,57.2,0,67.8,70.9,67.9
20160121131500,180.4,180.4,183.68,101.8182,48,57.2,100,67.7,71.2,68.2
20160121133000,180.4,180.4,178.35,98.8636,48,58.1,100,67.6,70.9,67.9
20160121134500,180.4,180.4,178.35,98.8636,48,56.4,100,67.6,70.9,67.9
20160121140000,180.4,180.4,184.5,102.2727,48,56.4,100,67.5,70.9,67.9
20160121141500,180.4,180.4,182.45,101.1364,48,57.1,100,67.4,70.9,67.9
20160121143000,180.4,180.4,174.25,96.5909,48,66.2,100,67.4,70.9,67.9
20160121144500,180.4,180.4,174.25,96.5909,48,69.2,100,67.7,70.9,67.9
20160121150000,180.4,180.4,180.4,100.0,48,66.3,100,67.9,70.9,67.9
20160121151500,180.4,180.4,176.71,97.9546,48,66.3,100,68.1,70.9,67.9
20160121153000,180.4,180.4,183.68,101.8182,48,58.0,0,68.2,70.9,67.9
20160121154500,180.4,180.4,177.53,98.4091,48,58.0,0,68.1,70.9,67.9
20160121160000,180.4,180.4,184.5,102.2727,48,58.0,0,68.1,70.9,67.9
20160121161500,180.4,180.4,177.53,98.4091,48,56.4,0,67.9,70.9,67.9
20160121163000,180.4,180.4,177.53,98.4091,48,57.1,0,67.8,70.9,67.9
20160121164500,180.4,180.4,181.63,100.6818,48,57.1,100,67.7,71.3,68.3
20160121170000,180.4,180.4,178.76,99.0909,48,57.9,100,67.7,70.9,67.9
20160121171500,180.4,180.4,174.25,96.5909,48,57.9,100,67.6,70.9,67.9
20160121173000,180.4,180.4,174.25,96.5909,48,57.2,100,67.6,70.9,67.9
20160121174500,180.4,180.4,181.63,100.6818,48,57.2,100,67.5,70.9,67.9
20160121180000,180.4,180.4,176.71,97.9546,48,61.5,100,67.5,70.9,67.9
20160121181500,180.4,180.4,183.68,101.8182,48,61.5,100,67.6,70.9,67.9
20160121183000,180.4,180.4,178.76,99.0909,48,62.4,100,67.7,70.9,67.9
20160121184500,180.4,180.4,178.76,99.0909,48,62.4,100,67.7,70.9,67.9
20160121190000,180.4,180.4,182.45,101.1364,48,57.9,0,67.8,70.4,67.4
20160121191500,180.4,180.4,180.4,100.0,48,57.2,0,67.7,70.6,67.6
20160121193000,180.4,180.4,172.61,95.6818,48,57.2,0,67.7,70.4,67.4
20160121194500,180.4,180.4,174.66,96.8182,48,57.2,0,67.7,70.4,67.4
20160121200000,180.4,180.4,178.76,99.0909,48,57.2,0,67.6,70.4,67.4
20160121201500,180.4,180.4,172.61,95.6818,48,57.2,0,67.6,70.4,67.4
20160121203000,180.4,180.4,178.76,99.0909,48,57.2,100,67.5,70.8,67.8
20160121204500,180.4,180.4,178.76,99.0909,48,57.2,100,67.4,70.8,67.8
20160121210000,180.4,180.4,175.48,97.2727,48,57.2,100,67.4,70.8,67.8
20160121211500,180.4,180.4,178.35,98.8636,48,57.2,100,67.4,70.4,67.4
20160121213000,180.4,180.4,178.35,98.8636,48,57.2,100,67.4,70.4,67.4
20160121214500,180.4,180.4,180.4,100.0,48,57.2,0,67.4,70.4,67.4
20160121220000,180.4,180.4,178.35,98.8636,48,57.2,100,67.3,70.7,67.7
20160121221500,180.4,180.4,178.35,98.8636,48,57.2,100,67.3,70.5,67.5
20160121223000,180.4,180.4,182.45,101.1364,48,57.2,0,67.4,70.4,67.4
20160121224500,180.4,180.4,182.45,101.1364,48,57.2,0,67.6,69.9,66.9
20160121230000,180.4,180.4,176.71,97.9546,48,57.2,100,67.7,70.8,67.8
20160121231500,180.4,180.4,172.2,95.4545,48,57.2,100,67.8,70.8,67.8
20160121233000,180.4,180.4,180.81,100.2273,48,57.2,100,67.9,70.8,67.8
20160121234500,180.4,180.4,176.71,97.9546,48,57.2,100,67.9,70.8,67.8
20160122000000,180.4,180.4,172.61,95.6818,48,57.2,100,67.8,70.8,67.8
20160122001500,180.4,180.4,180.81,100.2273,48,57.2,100,67.7,70.8,67.8
20160122003000,180.4,180.4,183.68,101.8182,48,57.2,100,67.6,70.8,67.8
20160122004500,180.4,180.4,176.71,97.9546,48,57.2,100,67.5,70.8,67.8
20160122010000,180.4,180.4,176.71,97.9546,48,57.2,100,67.3,70.6,67.6
20160122011500,180.4,180.4,176.71,97.9546,48,57.2,100,67.3,70.8,67.8
20160122013000,180.4,180.4,180.4,100.0,48,59.5,100,67.2,70.8,67.8
20160122014500,180.4,180.4,180.4,100.0,48,84.3,100,67.4,70.8,67.8
20160122020000,180.4,180.4,180.4,100.0,48,80.2,100,68.0,70.8,67.8
20160122021500,180.4,180.4,180.4,100.0,48,58.4,0,68.1,70.8,67.8
20160122023000,180.4,180.4,183.68,101.8182,48,58.4,0,68.0,70.8,67.8
20160122024500,180.4,180.4,181.63,100.6818,47,57.7,0,67.8,70.8,67.8
20160122030000,180.4,180.4,181.63,100.6818,48,57.7,0,67.6,70.8,67.8
20160122031500,180.4,180.4,181.63,100.6818,48,57.7,100,67.4,70.8,67.8
20160122033000,180.4,180.4,176.71,97.9546,48,57.7,100,67.3,70.8,67.8
20160122034500,180.4,180.4,178.76,99.0909,48,57.7,100,67.2,70.8,67.8
20160122040000,180.4,180.4,185.73,102.9545,48,70.5,100,67.1,70.8,67.8
20160122041500,180.4,180.4,180.81,100.2273,48,78.3,100,67.4,70.8,67.8
20160122043000,180.4,180.4,178.76,99.0909,48,80.6,100,67.7,70.8,67.8
20160122044500,180.4,180.4,183.68,101.8182,48,79.6,100,67.9,70.8,67.8
20160122050000,180.4,180.4,180.4,100.0,48,58.8,0,68.1,70.8,67.8
20160122051500,180.4,180.4,171.38,95.0,47,58.0,0,67.9,70.8,67.8
20160122053000,180.4,180.4,180.81,100.2273,48,58.0,0,67.7,70.8,67.8
20160122054500,180.4,180.4,180.81,100.2273,48,58.0,0,67.6,70.8,67.8
20160122060000,180.4,180.4,180.81,100.2273,47,58.0,100,67.5,70.8,67.8
20160122061500,180.4,180.4,178.35,98.8636,47,58.0,100,67.4,70.8,67.8
20160122063000,180.4,180.4,178.35,98.8636,48,58.0,100,67.4,70.8,67.8
20160122064500,180.4,180.4,180.4,100.0,47,58.7,100,67.4,70.8,67.8
20160122070000,180.4,180.4,176.71,97.9546,48,58.7,100,67.4,70.8,67.8
20160122071500,180.4,180.4,180.4,100.0,48,58.7,100,67.5,70.8,67.8
20160122073000,180.4,180.4,178.35,98.8636,48,58.7,100,67.5,70.8,67.8
20160122074500,180.4,180.4,178.35,98.8636,48,58.7,100,67.5,70.8,67.8
20160122080000,180.4,180.4,182.45,101.1364,48,62.4,100,67.4,70.8,67.8
20160122081500,180.4,180.4,182.45,101.1364,48,70.6,100,67.7,70.8,67.8
20160122083000,180.4,180.4,174.66,96.8182,47,70.6,100,67.9,70.8,67.8
20160122084500,180.4,180.4,180.4,100.0,47,62.3,0,68.1,70.8,67.8
20160122090000,180.4,180.4,180.4,100.0,47,58.0,0,68.1,70.8,67.8
20160122091500,180.4,180.4,184.5,102.2727,48,58.0,0,68.0,70.8,67.8
20160122093000,180.4,180.4,180.81,100.2273,48,58.0,0,67.9,70.8,67.8
20160122094500,180.4,180.4,174.25,96.5909,48,58.0,0,67.9,70.8,67.8
20160122100000,180.4,180.4,174.25,96.5909,47,58.0,0,67.9,70.8,67.8
20160122101500,180.4,180.4,176.71,97.9546,49,58.0,0,67.8,70.8,67.8
20160122103000,180.4,180.4,180.81,100.2273,47,58.0,0,67.7,70.8,67.8
20160122104500,180.4,180.4,180.81,100.2273,48,58.0,0,67.6,70.8,67.8
20160122110000,180.4,180.4,175.48,97.2727,48,58.0,100,67.4,70.8,67.8
20160122111500,180.4,180.4,178.76,99.0909,48,58.0,100,67.3,70.8,67.8
20160122113000,180.4,180.4,178.76,99.0909,48,58.0,100,67.2,70.8,67.8
20160122114500,180.4,180.4,181.63,100.6818,49,59.5,100,67.2,70.8,67.8
20160122120000,180.4,180.4,178.35,98.8636,48,78.3,100,67.3,70.8,67.8
20160122121500,180.4,180.4,182.45,101.1364,48,78.3,100,67.6,70.8,67.8
20160122123000,180.4,180.4,178.76,99.0909,48,80.6,100,67.9,70.8,67.8
20160122124500,180.4,180.4,178.76,99.0909,48,58.8,0,68.1,70.8,67.8
20160122130000,180.4,180.4,180.81,100.2273,48,58.0,0,67.9,70.8,67.8
20160122131500,180.4,180.4,178.35,98.8636,48,58.0,0,67.8,70.8,67.8
20160122133000,180.4,180.4,181.63,100.6818,48,58.0,0,67.7,70.8,67.8
20160122134500,180.4,180.4,181.63,100.6818,48,58.0,0,67.6,70.8,67.8
20160122140000,180.4,180.4,178.76,99.0909,48,58.0,0,67.6,70.8,67.8
20160122141500,180.4,180.4,182.45,101.1364,48,58.0,100,67.4,70.8,67.8
20160122143000,180.4,180.4,175.48,97.2727,48,58.0,100,67.4,70.8,67.8
20160122144500,180.4,180.4,181.63,100.6818,48,58.0,100,67.4,70.8,67.8
20160122150000,180.4,180.4,184.5,102.2727,48,58.7,100,67.3,70.8,67.8
20160122151500,180.4,180.4,180.4,100.0,47,58.7,100,67.2,70.8,67.8
20160122153000,180.4,180.4,178.35,98.8636,47,74.9,100,67.4,70.8,67.8
20160122154500,180.4,180.4,184.5,102.2727,48,75.9,100,67.6,70.8,67.8
20160122160000,180.4,180.4,181.63,100.6818,48,75.9,100,67.9,70.8,67.8
20160122161500,180.4,180.4,181.63,100.6818,48,58.9,0,68.1,70.8,67.8
20160122163000,180.4,180.4,181.63,100.6818,48,58.0,0,67.9,70.8,67.8
20160122164500,180.4,180.4,181.63,100.6818,48,58.0,0,67.8,70.8,67.8
20160122170000,180.4,180.4,181.63,100.6818,48,58.0,0,67.7,70.8,67.8
20160122171500,180.4,180.4,181.63,100.6818,48,58.0,0,67.6,70.8,67.8
20160122173000,180.4,180.4,176.71,97.9546,48,58.0,100,67.4,70.8,67.8
20160122174500,180.4,180.4,178.76,99.0909,48,58.0,100,67.3,70.8,67.8
20160122180000,180.4,180.4,178.76,99.0909,48,58.7,100,67.2,70.8,67.8
20160122181500,180.4,180.4,178.76,99.0909,48,62.4,100,67.2,70.8,67.8
20160122183000,180.4,180.4,178.76,99.0909,48,78.7,100,67.4,70.8,67.8
20160122184500,180.4,180.4,180.81,100.2273,48,79.6,100,67.8,70.8,67.8
20160122190000,180.4,180.4,178.76,99.0909,48,59.2,0,67.9,70.4,67.4
20160122191500,180.4,180.4,181.63,100.6818,48,59.2,0,67.9,70.4,67.4
20160122193000,180.4,180.4,183.68,101.8182,48,59.2,0,67.8,70.4,67.4
20160122194500,180.4,180.4,180.81,100.2273,48,58.5,0,67.7,70.4,67.4
20160122200000,180.4,180.4,180.81,100.2273,48,57.6,0,67.6,70.0,67.0
20160122201500,180.4,180.4,177.53,98.4091,47,57.6,0,67.5,70.0,67.0
20160122203000,180.4,180.4,177.53,98.4091,47,57.6,0,67.4,70.0,67.0
20160122204500,180.4,180.4,177.53,98.4091,47,57.6,100,67.3,70.4,67.4
20160122210000,180.4,180.4,182.45,101.1364,47,57.6,0,67.2,69.9,66.9
20160122211500,180.4,180.4,178.35,98.8636,47,57.6,0,67.2,70.4,67.4
20160122213000,180.4,180.4,178.35,98.8636,47,57.6,0,67.2,69.9,66.9
20160122214500,180.4,180.4,175.48,97.2727,47,57.6,0,67.2,68.5,65.5
20160122220000,180.4,180.4,175.48,97.2727,47,57.6,0,67.2,68.0,64.9
20160122221500,180.4,180.4,183.68,101.8182,48,57.6,0,67.2,69.0,66.0
20160122223000,180.4,180.4,187.37,103.8636,48,57.6,0,67.2,69.0,66.0
20160122224500,180.4,180.4,178.76,99.0909,48,57.6,0,67.2,69.0,66.0
20160122230000,180.4,180.4,182.45,101.1364,48,57.6,0,67.2,69.4,66.4
20160122231500,180.4,180.4,178.76,99.0909,48,57.6,0,67.2,69.0,66.0
20160122233000,180.4,180.4,180.81,100.2273,48,57.6,0,67.2,69.0,66.0
20160122234500,180.4,180.4,178.76,99.0909,48,57.6,0,67.2,69.0,66.0
