PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160123000000,180.4,180.4,180.81,100.2273,48,56.8,0,67.1,68.5,65.5
20160123001500,180.4,180.4,178.76,99.0909,48,56.8,0,67.1,68.5,65.5
20160123003000,180.4,180.4,178.76,99.0909,48,56.8,0,67.1,68.9,65.9
20160123004500,180.4,180.4,178.76,99.0909,48,56.8,0,67.1,68.9,65.9
20160123010000,180.4,180.4,178.76,99.0909,48,56.8,0,67.0,68.9,65.9
20160123011500,180.4,180.4,185.73,102.9545,48,56.8,0,67.1,68.5,65.5
20160123013000,180.4,180.4,180.4,100.0,49,56.0,0,66.9,69.0,66.0
20160123014500,180.4,180.4,180.4,100.0,49,56.0,0,66.7,68.9,65.9
20160123020000,180.4,180.4,180.4,100.0,48,56.0,0,66.6,68.7,65.7
20160123021500,180.4,180.4,177.53,98.4091,48,56.0,0,66.5,68.8,65.8
20160123023000,180.4,180.4,177.53,98.4091,48,56.0,0,66.4,68.5,65.5
20160123024500,180.4,180.4,180.4,100.0,48,56.0,0,66.3,68.0,64.3
20160123030000,180.4,180.4,177.53,98.4091,48,55.2,0,66.3,68.0,64.5
20160123031500,180.4,180.4,184.5,102.2727,49,55.2,0,66.2,68.0,64.9
20160123033000,180.4,180.4,178.35,98.8636,48,54.3,0,66.2,68.0,64.9
20160123034500,180.4,180.4,182.45,101.1364,48,54.3,0,66.1,68.9,65.9
20160123040000,180.4,180.4,178.76,99.0909,48,55.5,0,66.1,69.0,66.0
20160123041500,180.4,180.4,178.76,99.0909,48,55.5,0,66.0,69.0,66.0
20160123043000,180.4,180.4,182.45,101.1364,48,55.5,0,66.0,68.0,64.8
20160123044500,180.4,180.4,178.35,98.8636,48,55.5,0,66.0,68.4,65.4
20160123050000,180.4,180.4,184.5,102.2727,48,54.7,0,65.9,68.5,65.5
20160123051500,180.4,180.4,180.4,100.0,48,78.2,100,66.0,70.0,67.0
20160123053000,180.4,180.4,180.4,100.0,48,74.4,100,66.5,70.0,67.0
20160123054500,180.4,180.4,180.4,100.0,48,74.4,100,66.8,70.4,67.4
20160123060000,180.4,180.4,180.4,100.0,48,74.4,100,67.1,70.4,67.4
20160123061500,180.4,180.4,180.4,100.0,48,74.4,100,67.3,70.4,67.4
20160123063000,180.4,180.4,178.35,98.8636,48,78.2,100,67.5,70.4,67.4
20160123064500,180.4,180.4,178.35,98.8636,48,56.0,0,67.7,70.4,67.4
20160123070000,180.4,180.4,180.4,100.0,48,54.3,0,67.4,70.4,67.4
20160123071500,180.4,180.4,177.53,98.4091,48,54.3,100,67.1,70.4,67.4
20160123073000,180.4,180.4,180.81,100.2273,48,54.3,100,66.8,70.4,67.4
20160123074500,180.4,180.4,176.71,97.9546,48,59.8,100,66.6,70.8,67.8
20160123080000,180.4,180.4,176.71,97.9546,48,77.3,100,66.7,70.6,67.6
20160123081500,180.4,180.4,176.71,97.9546,48,79.2,100,66.9,70.8,67.8
20160123083000,180.4,180.4,176.71,97.9546,48,79.2,100,67.2,70.4,67.4
20160123084500,180.4,180.4,176.71,97.9546,48,82.1,100,67.5,70.4,67.4
20160123090000,180.4,180.4,180.4,100.0,48,60.8,0,67.7,70.4,67.4
20160123091500,180.4,180.4,180.4,100.0,48,57.5,0,67.6,70.4,67.4
20160123093000,180.4,180.4,183.68,101.8182,48,57.5,0,67.3,70.4,67.4
20160123094500,180.4,180.4,181.63,100.6818,48,57.5,0,67.1,70.4,67.4
20160123100000,180.4,180.4,175.48,97.2727,48,57.5,100,67.0,70.4,67.4
20160123101500,180.4,180.4,175.48,97.2727,48,58.4,100,66.8,70.4,67.4
20160123103000,180.4,180.4,178.35,98.8636,48,58.4,100,66.7,70.4,67.4
20160123104500,180.4,180.4,180.81,100.2273,48,79.0,100,66.8,70.4,67.4
20160123110000,180.4,180.4,178.76,99.0909,48,82.0,100,67.1,70.9,67.9
20160123111500,180.4,180.4,175.48,97.2727,48,84.0,100,67.4,71.0,68.0
20160123113000,180.4,180.4,175.48,97.2727,48,80.6,100,67.8,70.9,67.9
20160123114500,180.4,180.4,178.76,99.0909,48,79.2,100,68.1,70.9,67.9
20160123120000,180.4,180.4,182.45,101.1364,48,58.8,0,68.1,70.9,67.9
20160123121500,180.4,180.4,182.45,101.1364,48,57.9,0,67.9,70.9,67.9
20160123123000,180.4,180.4,182.45,101.1364,48,57.9,0,67.7,70.9,67.9
20160123124500,180.4,180.4,182.45,101.1364,48,57.9,100,67.6,70.9,67.9
20160123130000,180.4,180.4,182.45,101.1364,48,57.9,100,67.3,70.9,67.9
20160123131500,180.4,180.4,182.45,101.1364,48,57.9,100,67.2,70.9,67.9
20160123133000,180.4,180.4,182.45,101.1364,48,75.9,100,67.2,71.0,68.0
20160123134500,180.4,180.4,178.76,99.0909,48,77.3,100,67.4,70.9,67.9
20160123140000,180.4,180.4,178.76,99.0909,48,78.7,100,67.8,70.9,67.9
20160123141500,180.4,180.4,178.76,99.0909,48,79.8,100,68.1,70.9,67.9
20160123143000,180.4,180.4,178.76,99.0909,48,58.7,0,68.2,71.0,68.0
20160123144500,180.4,180.4,178.76,99.0909,48,57.6,0,68.1,70.9,67.9
20160123150000,180.4,180.4,178.76,99.0909,48,57.6,0,67.9,70.9,67.9
20160123151500,180.4,180.4,178.76,99.0909,48,57.6,0,67.7,70.9,67.9
20160123153000,180.4,180.4,176.71,97.9546,48,57.6,100,67.6,70.9,67.9
20160123154500,180.4,180.4,184.5,102.2727,49,57.6,100,67.4,70.9,67.9
20160123160000,180.4,180.4,180.81,100.2273,48,58.4,100,67.4,71.3,68.3
20160123161500,180.4,180.4,180.81,100.2273,48,79.7,100,67.4,71.3,68.3
20160123163000,180.4,180.4,178.35,98.8636,48,81.6,100,67.8,71.3,68.3
20160123164500,180.4,180.4,183.68,101.8182,49,67.1,0,68.2,70.9,67.9
20160123170000,180.4,180.4,183.68,101.8182,49,58.0,0,68.2,70.9,67.9
20160123171500,180.4,180.4,183.68,101.8182,49,58.0,0,68.1,70.9,67.9
20160123173000,180.4,180.4,180.4,100.0,49,58.0,0,67.9,70.9,67.9
20160123174500,180.4,180.4,180.4,100.0,48,58.0,0,67.8,70.9,67.9
20160123180000,180.4,180.4,180.4,100.0,48,58.0,0,67.7,70.9,67.9
20160123181500,180.4,180.4,178.35,98.8636,48,58.0,100,67.6,70.9,67.9
20160123183000,180.4,180.4,183.68,101.8182,48,58.7,100,67.4,70.9,67.9
20160123184500,180.4,180.4,178.76,99.0909,48,58.7,100,67.3,70.9,67.9
20160123190000,180.4,180.4,176.71,97.9546,48,78.7,100,67.3,71.2,68.2
20160123191500,180.4,180.4,178.76,99.0909,48,76.4,100,67.7,70.9,67.9
20160123193000,180.4,180.4,181.63,100.6818,48,76.4,100,68.1,70.9,67.9
20160123194500,180.4,180.4,178.35,98.8636,48,58.8,0,68.2,70.9,67.9
20160123200000,180.4,180.4,178.35,98.8636,48,58.0,0,68.1,71.3,68.3
20160123201500,180.4,180.4,182.45,101.1364,48,58.0,100,67.9,71.3,68.3
20160123203000,180.4,180.4,175.48,97.2727,48,58.0,100,67.8,71.3,68.3
20160123204500,180.4,180.4,180.4,100.0,48,58.0,100,67.7,71.2,68.2
20160123210000,180.4,180.4,180.4,100.0,48,58.0,100,67.6,70.9,67.9
20160123211500,180.4,180.4,180.4,100.0,48,58.0,100,67.4,70.9,67.9
20160123213000,180.4,180.4,180.4,100.0,48,74.4,100,67.3,70.9,67.9
20160123214500,180.4,180.4,178.35,98.8636,48,78.2,100,67.7,70.9,67.9
20160123220000,180.4,180.4,181.63,100.6818,48,76.8,100,68.0,70.9,67.9
20160123221500,180.4,180.4,178.35,98.8636,48,57.6,0,68.2,70.9,67.9
20160123223000,180.4,180.4,178.35,98.8636,48,56.4,0,68.0,70.9,67.9
20160123224500,180.4,180.4,181.63,100.6818,48,56.4,100,67.8,71.3,68.3
20160123230000,180.4,180.4,183.68,101.8182,48,56.4,100,67.6,71.3,68.3
20160123231500,180.4,180.4,183.68,101.8182,48,72.9,100,67.4,71.3,68.3
20160123233000,180.4,180.4,185.73,102.9545,48,79.1,100,67.6,71.3,68.3
20160123234500,180.4,180.4,180.4,100.0,48,75.9,100,67.9,71.3,68.3
20160124000000,180.4,180.4,184.5,102.2727,48,75.9,100,68.1,71.3,68.3
20160124001500,180.4,180.4,180.4,100.0,48,76.9,100,68.3,71.3,68.3
20160124003000,180.4,180.4,183.68,101.8182,48,78.1,100,68.5,71.3,68.3
20160124004500,180.4,180.4,183.68,101.8182,48,55.6,0,68.4,71.3,68.3
20160124010000,180.4,180.4,180.4,100.0,48,55.0,0,68.2,71.3,68.3
20160124011500,180.4,180.4,180.4,100.0,48,55.0,100,67.8,71.3,68.3
20160124013000,180.4,180.4,180.4,100.0,48,55.0,100,67.6,71.3,68.3
20160124014500,180.4,180.4,177.53,98.4091,48,74.0,100,67.4,71.3,68.3
20160124020000,180.4,180.4,180.81,100.2273,48,76.8,100,67.6,71.3,68.3
20160124021500,180.4,180.4,177.53,98.4091,48,77.8,100,67.8,70.9,67.9
20160124023000,180.4,180.4,183.68,101.8182,48,80.7,100,68.0,70.9,67.9
20160124024500,180.4,180.4,180.81,100.2273,48,60.1,0,68.2,70.9,67.9
20160124030000,180.4,180.4,180.81,100.2273,48,54.7,100,67.9,71.3,68.3
20160124031500,180.4,180.4,180.81,100.2273,48,54.7,100,67.7,71.3,68.3
20160124033000,180.4,180.4,184.5,102.2727,48,67.0,100,67.4,71.3,68.3
20160124034500,180.4,180.4,176.71,97.9546,48,75.4,100,67.5,70.9,67.9
20160124040000,180.4,180.4,176.71,97.9546,48,75.4,100,67.6,70.9,67.9
20160124041500,180.4,180.4,176.71,97.9546,48,75.4,100,67.8,70.9,67.9
20160124043000,180.4,180.4,182.45,101.1364,48,78.4,100,67.9,71.2,68.2
20160124044500,180.4,180.4,182.45,101.1364,48,78.4,100,68.0,70.9,67.9
20160124050000,180.4,180.4,184.5,102.2727,48,76.5,100,68.1,70.9,67.9
20160124051500,180.4,180.4,184.5,102.2727,48,79.1,100,68.1,70.9,67.9
20160124053000,180.4,180.4,184.5,102.2727,48,54.3,0,67.9,70.9,67.9
20160124054500,180.4,180.4,178.76,99.0909,48,53.5,100,67.7,71.3,68.3
20160124060000,180.4,180.4,182.45,101.1364,48,54.3,100,67.3,70.9,67.9
20160124061500,180.4,180.4,182.45,101.1364,48,68.8,100,67.1,70.9,67.9
20160124063000,180.4,180.4,182.45,101.1364,48,76.6,100,67.1,70.9,67.9
20160124064500,180.4,180.4,182.45,101.1364,48,80.0,100,67.2,70.9,67.9
20160124070000,180.4,180.4,182.45,101.1364,48,81.1,100,67.4,70.9,67.9
20160124071500,180.4,180.4,178.76,99.0909,48,81.1,100,67.6,70.9,67.9
20160124073000,180.4,180.4,178.76,99.0909,47,79.1,100,67.7,70.9,67.9
20160124074500,180.4,180.4,178.76,99.0909,47,83.1,100,67.9,70.9,67.9
20160124080000,180.4,180.4,180.81,100.2273,47,78.3,100,68.0,70.9,67.9
20160124081500,180.4,180.4,183.68,101.8182,47,79.3,100,68.1,70.9,67.9
20160124083000,180.4,180.4,178.35,98.8636,47,57.2,0,68.1,70.9,67.9
20160124084500,180.4,180.4,180.4,100.0,47,57.2,0,67.8,70.9,67.9
20160124090000,180.4,180.4,174.66,96.8182,47,57.2,100,67.6,70.9,67.9
20160124091500,180.4,180.4,174.66,96.8182,47,57.2,100,67.4,70.9,67.9
20160124093000,180.4,180.4,180.81,100.2273,47,59.1,100,67.2,70.9,67.9
20160124094500,180.4,180.4,175.48,97.2727,47,79.9,100,67.2,71.2,68.2
20160124100000,180.4,180.4,177.53,98.4091,48,81.1,100,67.4,71.3,68.3
20160124101500,180.4,180.4,177.53,98.4091,48,81.1,100,67.8,71.3,68.3
20160124103000,180.4,180.4,177.53,98.4091,48,82.1,100,68.1,71.3,68.3
20160124104500,180.4,180.4,184.5,102.2727,48,59.1,0,68.2,70.9,67.9
20160124110000,180.4,180.4,178.76,99.0909,48,58.4,0,68.1,71.3,68.3
20160124111500,180.4,180.4,178.76,99.0909,48,58.4,100,67.8,71.0,68.0
20160124113000,180.4,180.4,176.71,97.9546,48,58.4,100,67.7,70.9,67.9
20160124114500,180.4,180.4,178.76,99.0909,48,58.4,100,67.5,70.9,67.9
20160124120000,180.4,180.4,180.81,100.2273,48,58.4,100,67.3,70.9,67.9
20160124121500,180.4,180.4,180.81,100.2273,48,65.0,100,67.2,70.9,67.9
20160124123000,180.4,180.4,183.68,101.8182,48,78.7,100,67.4,70.9,67.9
20160124124500,180.4,180.4,180.81,100.2273,48,80.1,100,67.7,70.9,67.9
20160124130000,180.4,180.4,180.81,100.2273,48,80.1,100,67.9,70.9,67.9
20160124131500,180.4,180.4,180.81,100.2273,48,62.5,0,68.2,70.9,67.9
20160124133000,180.4,180.4,184.91,102.5,48,58.4,100,68.1,71.3,68.3
20160124134500,180.4,180.4,181.63,100.6818,48,58.4,100,67.9,71.3,68.3
20160124140000,180.4,180.4,183.68,101.8182,48,58.4,100,67.8,71.3,68.3
20160124141500,180.4,180.4,177.53,98.4091,48,58.4,100,67.7,71.3,68.3
20160124143000,180.4,180.4,177.53,98.4091,48,70.3,100,67.6,71.3,68.3
20160124144500,180.4,180.4,175.48,97.2727,48,78.3,100,67.9,71.2,68.2
20160124150000,180.4,180.4,178.76,99.0909,48,79.8,100,68.2,71.3,68.3
20160124151500,180.4,180.4,178.76,99.0909,48,81.5,100,68.6,71.3,68.3
20160124153000,180.4,180.4,178.76,99.0909,48,58.7,0,68.6,71.3,68.3
20160124154500,180.4,180.4,180.81,100.2273,48,58.0,0,68.4,71.3,68.3
20160124160000,180.4,180.4,178.35,98.8636,48,58.0,0,68.3,71.3,68.3
20160124161500,180.4,180.4,184.5,102.2727,49,58.0,0,68.2,71.3,68.3
20160124163000,180.4,180.4,184.5,102.2727,49,58.0,0,68.1,71.3,68.3
20160124164500,180.4,180.4,184.5,102.2727,49,58.0,100,68.0,71.3,68.3
20160124170000,180.4,180.4,182.45,101.1364,48,58.0,100,67.9,71.3,68.3
20160124171500,180.4,180.4,182.45,101.1364,48,58.0,100,67.8,71.3,68.3
20160124173000,180.4,180.4,178.76,99.0909,48,58.7,100,67.8,71.3,68.3
20160124174500,180.4,180.4,176.71,97.9546,48,64.4,100,67.7,71.3,68.3
20160124180000,180.4,180.4,180.4,100.0,48,76.8,100,68.1,71.3,68.3
20160124181500,180.4,180.4,177.53,98.4091,48,76.8,100,68.4,71.3,68.3
20160124183000,180.4,180.4,180.4,100.0,48,58.4,0,68.6,71.3,68.3
20160124184500,180.4,180.4,180.4,100.0,48,58.4,0,68.6,71.3,68.3
20160124190000,180.4,180.4,176.71,97.9546,48,58.4,0,68.4,71.3,68.3
20160124191500,180.4,180.4,178.76,99.0909,48,58.4,0,68.3,71.3,68.3
20160124193000,180.4,180.4,178.76,99.0909,48,58.4,0,68.2,71.3,68.3
20160124194500,180.4,180.4,181.63,100.6818,48,57.6,0,68.1,71.3,68.3
20160124200000,180.4,180.4,178.76,99.0909,48,57.6,100,68.0,71.3,68.3
20160124201500,180.4,180.4,180.81,100.2273,48,57.6,100,67.9,71.3,68.3
20160124203000,180.4,180.4,178.76,99.0909,48,57.6,100,67.8,71.3,68.3
20160124204500,180.4,180.4,180.81,100.2273,48,58.7,100,67.8,71.3,68.3
20160124210000,180.4,180.4,178.35,98.8636,48,58.7,100,67.7,71.3,68.3
20160124211500,180.4,180.4,184.91,102.5,48,77.2,100,67.9,71.3,68.3
20160124213000,180.4,180.4,182.45,101.1364,48,76.3,100,68.3,71.3,68.3
20160124214500,180.4,180.4,182.45,101.1364,48,60.4,0,68.6,71.3,68.3
20160124220000,180.4,180.4,178.76,99.0909,48,58.0,0,68.6,71.3,68.3
20160124221500,180.4,180.4,178.76,99.0909,48,58.0,0,68.4,71.3,68.3
20160124223000,180.4,180.4,178.76,99.0909,48,58.0,0,68.3,71.3,68.3
20160124224500,180.4,180.4,182.45,101.1364,48,58.0,0,68.2,71.3,68.3
20160124230000,180.4,180.4,185.73,102.9545,48,58.0,0,68.1,71.3,68.3
20160124231500,180.4,180.4,181.63,100.6818,48,58.0,100,67.9,71.3,68.3
20160124233000,180.4,180.4,181.63,100.6818,48,58.0,100,67.8,71.3,68.3
20160124234500,180.4,180.4,175.48,97.2727,48,58.0,100,67.7,71.3,68.3
20160125000000,180.4,180.4,180.4,100.0,48,61.1,100,67.7,71.3,68.3
20160125001500,180.4,180.4,183.68,101.8182,48,76.4,100,67.9,71.3,68.3
20160125003000,180.4,180.4,181.63,100.6818,48,77.3,100,68.3,71.3,68.3
20160125004500,180.4,180.4,181.63,100.6818,48,65.9,0,68.6,71.3,68.3
20160125010000,180.4,180.4,178.76,99.0909,48,58.4,0,68.6,71.3,68.3
20160125011500,180.4,180.4,181.63,100.6818,48,58.4,0,68.4,71.3,68.3
20160125013000,180.4,180.4,181.63,100.6818,48,58.4,0,68.3,71.3,68.3
20160125014500,180.4,180.4,181.63,100.6818,48,58.4,0,68.2,71.3,68.3
20160125020000,180.4,180.4,178.76,99.0909,48,57.7,0,68.1,71.3,68.3
20160125021500,180.4,180.4,181.63,100.6818,48,57.7,100,67.9,71.3,68.3
20160125023000,180.4,180.4,178.76,99.0909,48,57.7,100,67.9,71.3,68.3
20160125024500,180.4,180.4,181.63,100.6818,48,58.3,100,67.8,71.3,68.3
20160125030000,180.4,180.4,181.63,100.6818,48,58.3,100,67.7,71.3,68.3
20160125031500,180.4,180.4,174.25,96.5909,48,76.7,100,67.7,71.3,68.3
20160125033000,180.4,180.4,178.76,99.0909,48,78.2,100,68.2,71.3,68.3
20160125034500,180.4,180.4,178.76,99.0909,48,70.7,0,68.6,71.3,68.3
20160125040000,180.4,180.4,178.76,99.0909,48,58.4,0,68.6,71.3,68.3
20160125041500,180.4,180.4,175.48,97.2727,48,58.4,0,68.5,71.3,68.3
20160125043000,180.4,180.4,180.81,100.2273,48,58.4,0,68.4,71.3,68.3
20160125044500,180.4,180.4,180.81,100.2273,48,57.6,0,68.3,71.3,68.3
20160125050000,180.4,180.4,178.76,99.0909,48,57.6,0,68.1,71.3,68.3
20160125051500,180.4,180.4,178.76,99.0909,48,57.6,0,68.1,71.3,68.3
20160125053000,180.4,180.4,182.45,101.1364,48,57.6,100,67.9,71.3,68.3
20160125054500,180.4,180.4,182.45,101.1364,48,57.6,100,67.8,71.3,68.3
20160125060000,180.4,180.4,178.35,98.8636,48,58.3,100,67.8,71.3,68.3
20160125061500,180.4,180.4,180.81,100.2273,49,58.3,100,67.8,71.3,68.3
20160125063000,180.4,180.4,178.76,99.0909,49,61.5,100,67.8,71.3,68.3
20160125064500,180.4,180.4,181.63,100.6818,49,74.9,100,68.1,71.3,68.3
20160125070000,180.4,180.4,181.63,100.6818,48,82.0,100,68.5,71.3,68.3
20160125071500,180.4,180.4,178.76,99.0909,48,58.8,0,68.7,71.3,68.3
20160125073000,180.4,180.4,180.81,100.2273,48,58.8,0,68.7,71.3,68.3
20160125074500,180.4,180.4,180.81,100.2273,48,57.9,0,68.6,71.3,68.3
20160125080000,180.4,180.4,178.76,99.0909,48,57.9,0,68.4,71.3,68.3
20160125081500,180.4,180.4,178.76,99.0909,48,57.9,0,68.3,71.3,68.3
20160125083000,180.4,180.4,187.37,103.8636,48,57.9,0,68.2,71.3,68.3
20160125084500,180.4,180.4,178.35,98.8636,47,57.9,0,68.2,71.3,68.3
20160125090000,180.4,180.4,187.37,103.8636,47,57.9,0,68.1,71.3,68.3
20160125091500,180.4,180.4,178.35,98.8636,47,57.9,100,68.0,71.3,68.3
20160125093000,180.4,180.4,178.35,98.8636,47,57.9,100,67.9,71.3,68.3
20160125094500,180.4,180.4,178.35,98.8636,47,57.9,100,67.9,71.3,68.3
20160125100000,180.4,180.4,174.66,96.8182,47,57.9,100,67.9,71.1,68.1
20160125101500,180.4,180.4,180.4,100.0,47,57.9,100,67.8,71.3,68.3
20160125103000,180.4,180.4,180.4,100.0,47,78.9,100,68.1,72.2,69.2
20160125104500,180.4,180.4,183.68,101.8182,48,60.0,0,68.6,71.3,68.3
20160125110000,180.4,180.4,181.63,100.6818,47,58.4,0,68.9,71.3,68.3
20160125111500,180.4,180.4,181.63,100.6818,47,58.4,0,69.1,71.1,68.1
20160125113000,180.4,180.4,181.63,100.6818,47,58.4,0,68.9,70.9,67.9
20160125114500,180.4,180.4,176.71,97.9546,47,57.6,0,68.7,70.9,67.9
20160125120000,180.4,180.4,180.81,100.2273,47,57.6,0,68.6,71.3,68.3
20160125121500,180.4,180.4,180.81,100.2273,47,57.6,0,68.4,71.3,68.3
20160125123000,180.4,180.4,176.71,97.9546,47,57.6,0,68.3,71.3,68.3
20160125124500,180.4,180.4,181.63,100.6818,47,57.6,0,68.2,71.3,68.3
20160125130000,180.4,180.4,184.5,102.2727,47,57.6,0,68.2,70.9,67.9
20160125131500,180.4,180.4,184.5,102.2727,47,57.6,0,68.1,70.9,67.9
20160125133000,180.4,180.4,180.4,100.0,47,57.6,0,68.1,71.1,68.1
20160125134500,180.4,180.4,177.53,98.4091,47,57.6,0,68.1,71.1,68.1
20160125140000,180.4,180.4,175.48,97.2727,47,57.6,0,68.0,71.2,68.2
20160125141500,180.4,180.4,182.45,101.1364,47,57.6,0,68.0,71.0,68.0
20160125143000,180.4,180.4,176.71,97.9546,47,57.6,100,67.9,71.3,68.3
20160125144500,180.4,180.4,181.63,100.6818,47,57.6,100,67.9,71.3,68.3
20160125150000,180.4,180.4,178.76,99.0909,47,57.6,100,67.9,71.3,68.3
20160125151500,180.4,180.4,184.91,102.5,47,57.6,100,68.0,71.3,68.3
20160125153000,180.4,180.4,181.63,100.6818,47,57.6,100,68.0,70.9,67.9
20160125154500,180.4,180.4,181.63,100.6818,47,57.6,100,68.1,71.3,68.3
20160125160000,180.4,180.4,181.63,100.6818,47,57.6,100,68.1,71.3,68.3
20160125161500,180.4,180.4,181.63,100.6818,47,57.6,100,68.1,71.3,68.3
20160125163000,180.4,180.4,178.76,99.0909,47,57.6,100,68.1,71.3,68.3
20160125164500,180.4,180.4,178.76,99.0909,47,58.3,100,68.1,70.9,67.9
20160125170000,180.4,180.4,181.63,100.6818,47,58.3,100,68.1,70.9,67.9
20160125171500,180.4,180.4,178.76,99.0909,47,57.6,100,68.1,71.3,68.3
20160125173000,180.4,180.4,181.63,100.6818,47,57.6,100,68.1,71.3,68.3
20160125174500,180.4,180.4,178.35,98.8636,47,57.6,100,68.1,71.3,68.3
20160125180000,180.4,180.4,180.4,100.0,47,57.6,100,68.1,71.3,68.3
20160125181500,180.4,180.4,184.91,102.5,47,57.6,100,68.1,71.3,68.3
20160125183000,180.4,180.4,177.53,98.4091,47,57.6,100,68.1,71.3,68.3
20160125184500,180.4,180.4,177.53,98.4091,47,57.6,100,68.0,71.3,68.3
20160125190000,180.4,180.4,180.81,100.2273,47,57.6,100,67.9,71.3,68.3
20160125191500,180.4,180.4,178.76,99.0909,47,57.6,100,67.9,71.3,68.3
20160125193000,180.4,180.4,178.76,99.0909,47,57.6,100,67.9,71.3,68.3
20160125194500,180.4,180.4,178.76,99.0909,47,65.3,100,67.9,71.3,68.3
20160125200000,180.4,180.4,180.81,100.2273,47,72.9,100,68.2,71.2,68.2
20160125201500,180.4,180.4,183.68,101.8182,47,58.4,0,68.6,71.3,68.3
20160125203000,180.4,180.4,177.53,98.4091,47,57.2,0,68.5,70.9,67.9
20160125204500,180.4,180.4,180.4,100.0,47,57.2,0,68.4,70.9,67.9
20160125210000,180.4,180.4,180.4,100.0,47,57.2,0,68.3,70.9,67.9
20160125211500,180.4,180.4,177.53,98.4091,47,57.2,0,68.2,70.9,67.9
20160125213000,180.4,180.4,177.53,98.4091,47,57.2,0,68.1,70.9,67.9
20160125214500,180.4,180.4,175.48,97.2727,47,57.2,0,68.0,70.9,67.9
20160125220000,180.4,180.4,178.76,99.0909,47,57.2,0,67.9,70.9,67.9
20160125221500,180.4,180.4,180.81,100.2273,47,57.2,0,67.9,70.9,67.9
20160125223000,180.4,180.4,178.35,98.8636,47,57.2,0,67.9,70.9,67.9
20160125224500,180.4,180.4,178.35,98.8636,47,57.2,0,67.8,70.9,67.9
20160125230000,180.4,180.4,180.4,100.0,47,57.2,0,67.8,70.9,67.9
20160125231500,180.4,180.4,180.4,100.0,47,57.2,100,67.7,70.9,67.9
20160125233000,180.4,180.4,178.35,98.8636,47,57.2,100,67.7,70.9,67.9
20160125234500,180.4,180.4,178.35,98.8636,47,57.2,100,67.7,70.9,67.9
20160126000000,180.4,180.4,178.35,98.8636,47,57.2,100,67.7,70.9,67.9
20160126001500,180.4,180.4,178.35,98.8636,47,57.2,100,67.6,70.9,67.9
20160126003000,180.4,180.4,178.35,98.8636,47,57.2,100,67.7,70.9,67.9
20160126004500,180.4,180.4,180.4,100.0,47,57.2,100,67.7,70.9,67.9
20160126010000,180.4,180.4,177.53,98.4091,47,57.2,100,67.7,70.9,67.9
20160126011500,180.4,180.4,181.63,100.6818,47,57.2,100,67.7,70.9,67.9
20160126013000,180.4,180.4,181.63,100.6818,47,57.2,100,67.7,70.9,67.9
20160126014500,180.4,180.4,181.63,100.6818,47,57.2,100,67.7,71.1,68.1
20160126020000,180.4,180.4,178.35,98.8636,47,57.2,100,67.7,70.9,67.9
20160126021500,180.4,180.4,178.35,98.8636,47,57.2,100,67.7,70.9,67.9
20160126023000,180.4,180.4,178.35,98.8636,47,57.2,100,67.7,70.9,67.9
20160126024500,180.4,180.4,181.63,100.6818,47,57.2,100,67.7,70.9,67.9
20160126030000,180.4,180.4,181.63,100.6818,47,57.2,100,67.7,70.9,67.9
20160126031500,180.4,180.4,178.35,98.8636,47,57.9,100,67.7,70.9,67.9
20160126033000,180.4,180.4,178.35,98.8636,47,57.9,100,67.7,70.9,67.9
20160126034500,180.4,180.4,180.81,100.2273,47,57.9,100,67.7,70.9,67.9
20160126040000,180.4,180.4,180.81,100.2273,47,57.9,100,67.7,69.9,66.9
20160126041500,180.4,180.4,174.66,96.8182,47,57.9,100,67.7,71.0,68.0
20160126043000,180.4,180.4,176.71,97.9546,47,57.9,100,67.7,71.3,68.3
20160126044500,180.4,180.4,176.71,97.9546,47,57.9,0,67.7,70.4,67.4
20160126050000,180.4,180.4,174.25,96.5909,47,95.3,100,67.8,71.3,68.3
20160126051500,180.4,180.4,182.45,101.1364,47,58.4,100,68.3,72.2,69.2
20160126053000,180.4,180.4,178.76,99.0909,47,94.8,100,68.9,72.2,69.2
20160126054500,180.4,180.4,174.25,96.5909,47,89.4,0,69.6,72.2,69.2
20160126060000,180.4,180.4,174.25,96.5909,47,58.4,0,69.7,72.7,69.7
20160126061500,180.4,180.4,174.25,96.5909,48,57.7,0,69.7,72.7,69.7
20160126063000,180.4,180.4,184.91,102.5,49,57.7,0,69.7,72.7,69.7
20160126064500,180.4,180.4,178.76,99.0909,49,57.7,100,69.6,72.7,69.7
20160126070000,180.4,180.4,178.76,99.0909,49,57.7,100,69.6,72.7,69.7
20160126071500,180.4,180.4,178.76,99.0909,48,57.7,100,69.4,72.7,69.7
20160126073000,180.4,180.4,178.76,99.0909,49,57.7,100,69.4,72.7,69.7
20160126074500,180.4,180.4,180.81,100.2273,49,57.1,100,69.3,72.7,69.7
20160126080000,180.4,180.4,177.53,98.4091,48,57.9,100,69.3,72.7,69.7
20160126081500,180.4,180.4,180.81,100.2273,47,57.9,100,69.3,72.7,69.7
20160126083000,180.4,180.4,180.81,100.2273,47,57.9,100,69.3,72.7,69.7
20160126084500,180.4,180.4,178.35,98.8636,47,57.9,100,69.3,72.7,69.7
20160126090000,180.4,180.4,174.66,96.8182,47,64.0,100,69.3,72.7,69.7
20160126091500,180.4,180.4,180.81,100.2273,47,78.2,100,69.6,72.7,69.7
20160126093000,180.4,180.4,177.53,98.4091,47,75.3,100,69.9,72.7,69.7
20160126094500,180.4,180.4,177.53,98.4091,47,58.8,0,70.0,72.7,69.7
20160126100000,180.4,180.4,175.48,97.2727,47,58.0,0,69.9,72.2,69.2
20160126101500,180.4,180.4,180.81,100.2273,47,58.0,0,69.7,72.2,69.2
20160126103000,180.4,180.4,178.76,99.0909,47,58.0,0,69.6,72.2,69.2
20160126104500,180.4,180.4,183.68,101.8182,47,58.0,0,69.3,72.2,69.2
20160126110000,180.4,180.4,180.4,100.0,47,58.0,0,69.2,72.2,69.2
20160126111500,180.4,180.4,183.68,101.8182,47,57.2,0,69.0,72.2,69.2
20160126113000,180.4,180.4,180.4,100.0,47,57.2,100,68.8,72.2,69.2
20160126114500,180.4,180.4,178.35,98.8636,47,57.2,100,68.7,72.2,69.2
20160126120000,180.4,180.4,181.63,100.6818,47,57.9,100,68.6,72.2,69.2
20160126121500,180.4,180.4,178.76,99.0909,47,60.7,100,68.6,72.2,69.2
20160126123000,180.4,180.4,181.63,100.6818,47,83.2,100,68.8,72.2,69.2
20160126124500,180.4,180.4,181.63,100.6818,47,77.6,100,69.3,72.2,69.2
20160126130000,180.4,180.4,181.63,100.6818,47,58.8,0,69.5,72.2,69.2
20160126131500,180.4,180.4,184.5,102.2727,47,57.6,0,69.4,72.2,69.2
20160126133000,180.4,180.4,181.63,100.6818,47,57.6,0,69.2,72.2,69.2
20160126134500,180.4,180.4,181.63,100.6818,47,57.6,0,69.1,72.2,69.2
20160126140000,180.4,180.4,178.76,99.0909,47,57.6,100,68.9,72.2,69.2
20160126141500,180.4,180.4,182.45,101.1364,47,57.6,100,68.8,72.2,69.2
20160126143000,180.4,180.4,180.4,100.0,47,57.6,100,68.7,72.2,69.2
20160126144500,180.4,180.4,180.4,100.0,47,57.6,100,68.6,72.2,69.2
20160126150000,180.4,180.4,180.4,100.0,47,78.7,100,68.6,72.2,69.2
20160126151500,180.4,180.4,177.53,98.4091,48,86.7,100,69.1,72.2,69.2
20160126153000,180.4,180.4,184.5,102.2727,48,63.3,0,69.6,72.2,69.2
20160126154500,180.4,180.4,184.5,102.2727,48,57.6,0,69.5,71.9,68.9
20160126160000,180.4,180.4,180.4,100.0,47,57.6,0,69.4,71.8,68.8
20160126161500,180.4,180.4,182.45,101.1364,47,57.6,0,69.2,71.8,68.8
20160126163000,180.4,180.4,182.45,101.1364,47,57.6,0,69.0,71.8,68.8
20160126164500,180.4,180.4,182.45,101.1364,47,57.6,0,68.8,71.8,68.8
20160126170000,180.4,180.4,184.5,102.2727,47,57.6,0,68.7,71.8,68.8
20160126171500,180.4,180.4,180.4,100.0,47,57.6,100,68.5,71.8,68.8
20160126173000,180.4,180.4,180.4,100.0,47,57.6,100,68.4,71.8,68.8
20160126174500,180.4,180.4,178.35,98.8636,47,57.6,100,68.3,71.8,68.8
20160126180000,180.4,180.4,178.35,98.8636,47,58.3,100,68.3,71.8,68.8
20160126181500,180.4,180.4,178.35,98.8636,47,61.5,100,68.2,71.8,68.8
20160126183000,180.4,180.4,178.35,98.8636,47,81.1,100,68.6,71.8,68.8
20160126184500,180.4,180.4,181.63,100.6818,48,60.8,0,69.2,71.8,68.8
20160126190000,180.4,180.4,181.63,100.6818,48,58.3,0,69.2,69.5,66.5
20160126191500,180.4,180.4,177.53,98.4091,47,58.3,0,69.1,70.4,67.4
20160126193000,180.4,180.4,177.53,98.4091,47,58.3,0,68.9,70.4,67.4
20160126194500,180.4,180.4,182.45,101.1364,47,58.3,0,68.7,70.9,67.9
20160126200000,180.4,180.4,182.45,101.1364,47,57.6,100,68.6,71.8,68.8
20160126201500,180.4,180.4,178.76,99.0909,47,57.6,100,68.4,71.8,68.8
20160126203000,180.4,180.4,176.71,97.9546,47,58.3,100,68.3,71.8,68.8
20160126204500,180.4,180.4,176.71,97.9546,47,58.3,100,68.2,71.8,68.8
20160126210000,180.4,180.4,176.71,97.9546,47,79.1,100,68.2,71.8,68.8
20160126211500,180.4,180.4,178.76,99.0909,47,73.7,0,68.9,71.8,68.8
20160126213000,180.4,180.4,180.81,100.2273,47,58.4,0,68.9,71.3,68.3
20160126214500,180.4,180.4,178.35,98.8636,47,58.4,0,68.8,71.3,68.3
20160126220000,180.4,180.4,178.35,98.8636,47,58.4,100,68.7,71.8,68.8
20160126221500,180.4,180.4,181.63,100.6818,47,58.4,0,68.6,71.8,68.8
20160126223000,180.4,180.4,178.76,99.0909,47,58.4,100,68.4,71.3,68.3
20160126224500,180.4,180.4,180.81,100.2273,47,58.4,100,68.3,71.3,68.3
20160126230000,180.4,180.4,177.53,98.4091,47,58.4,100,68.2,71.8,68.8
20160126231500,180.4,180.4,183.68,101.8182,47,59.1,100,68.1,71.8,68.8
20160126233000,180.4,180.4,178.76,99.0909,47,74.1,100,68.2,71.3,68.3
20160126234500,180.4,180.4,181.63,100.6818,47,58.5,0,68.4,71.3,68.3
20160127000000,180.4,180.4,184.5,102.2727,47,58.5,0,68.3,70.9,67.9
20160127001500,180.4,180.4,178.76,99.0909,47,58.5,100,68.2,71.8,68.8
20160127003000,180.4,180.4,181.63,100.6818,47,59.1,100,68.1,71.8,68.8
20160127004500,180.4,180.4,181.63,100.6818,47,77.1,100,68.1,71.8,68.8
20160127010000,180.4,180.4,178.35,98.8636,47,85.6,100,68.7,71.8,68.8
20160127011500,180.4,180.4,180.81,100.2273,48,59.2,0,68.9,71.8,68.8
20160127013000,180.4,180.4,180.81,100.2273,48,59.2,0,68.7,71.8,68.8
20160127014500,180.4,180.4,180.81,100.2273,48,58.4,100,68.4,71.8,68.8
20160127020000,180.4,180.4,180.81,100.2273,48,58.4,0,68.1,70.8,67.8
20160127021500,180.4,180.4,174.25,96.5909,47,59.1,100,67.9,71.3,68.3
20160127023000,180.4,180.4,180.81,100.2273,48,78.7,100,67.8,72.2,69.2
20160127024500,180.4,180.4,180.81,100.2273,48,60.4,0,68.1,68.3,65.3
20160127030000,180.4,180.4,180.81,100.2273,48,58.8,0,68.1,70.4,67.4
20160127031500,180.4,180.4,184.91,102.5,48,58.8,0,67.9,69.9,66.9
20160127033000,180.4,180.4,176.71,97.9546,48,58.8,0,67.9,70.8,67.8
20160127034500,180.4,180.4,180.81,100.2273,48,58.8,0,67.8,70.8,67.8
20160127040000,180.4,180.4,178.35,98.8636,48,58.0,0,67.7,70.8,67.8
20160127041500,180.4,180.4,178.35,98.8636,48,58.0,0,67.7,70.2,67.2
20160127043000,180.4,180.4,178.35,98.8636,48,58.0,100,67.7,70.8,67.8
20160127044500,180.4,180.4,180.4,100.0,48,58.0,0,67.6,68.0,64.8
20160127050000,180.4,180.4,180.4,100.0,48,58.0,0,67.6,68.0,64.8
20160127051500,180.4,180.4,180.4,100.0,48,58.0,0,67.6,70.4,67.4
20160127053000,180.4,180.4,175.48,97.2727,48,58.0,0,67.6,68.5,65.5
20160127054500,180.4,180.4,175.48,97.2727,48,58.0,0,67.5,69.4,66.4
20160127060000,180.4,180.4,175.48,97.2727,48,86.2,100,67.5,70.8,67.8
20160127061500,180.4,180.4,180.4,100.0,48,64.9,0,68.2,70.8,67.8
20160127063000,180.4,180.4,183.68,101.8182,48,58.4,0,68.4,68.0,64.1
20160127064500,180.4,180.4,177.53,98.4091,48,58.4,0,68.5,69.2,66.2
20160127070000,180.4,180.4,184.91,102.5,48,58.4,0,68.6,69.6,66.6
20160127071500,180.4,180.4,177.53,98.4091,48,58.4,0,68.7,71.3,68.3
20160127073000,180.4,180.4,183.68,101.8182,48,58.4,0,68.7,70.4,67.4
20160127074500,180.4,180.4,183.68,101.8182,48,58.4,0,68.7,70.9,67.9
20160127080000,180.4,180.4,176.71,97.9546,48,57.7,0,68.7,70.4,67.4
20160127081500,180.4,180.4,185.73,102.9545,48,57.7,0,68.6,70.4,67.4
20160127083000,180.4,180.4,180.81,100.2273,48,57.7,0,68.6,70.4,67.4
20160127084500,180.4,180.4,180.81,100.2273,47,57.7,0,68.4,70.4,67.4
20160127090000,180.4,180.4,178.35,98.8636,47,57.7,0,68.5,70.4,67.4
20160127091500,180.4,180.4,180.4,100.0,47,57.7,0,68.4,70.4,67.4
20160127093000,180.4,180.4,183.68,101.8182,47,57.7,0,68.2,70.4,67.4
20160127094500,180.4,180.4,183.68,101.8182,47,57.7,0,68.1,70.4,67.4
20160127100000,180.4,180.4,178.35,98.8636,47,57.7,0,67.9,70.4,67.4
20160127101500,180.4,180.4,180.81,100.2273,47,57.7,0,67.8,70.4,67.4
20160127103000,180.4,180.4,184.91,102.5,47,57.7,0,67.7,70.4,67.4
20160127104500,180.4,180.4,180.4,100.0,47,57.7,0,67.6,70.4,67.4
20160127110000,180.4,180.4,176.71,97.9546,47,57.7,0,67.6,70.1,67.1
20160127111500,180.4,180.4,178.76,99.0909,47,57.7,0,67.6,70.0,67.0
20160127113000,180.4,180.4,178.76,99.0909,47,57.7,0,67.6,70.0,67.0
20160127114500,180.4,180.4,178.76,99.0909,47,57.7,0,67.6,70.0,67.0
20160127120000,180.4,180.4,176.71,97.9546,47,57.7,0,67.5,70.0,67.0
20160127121500,180.4,180.4,178.76,99.0909,48,57.7,0,67.4,70.0,67.0
20160127123000,180.4,180.4,184.5,102.2727,48,57.7,0,67.4,70.0,67.0
20160127124500,180.4,180.4,181.63,100.6818,48,57.7,0,67.4,70.0,67.0
20160127130000,180.4,180.4,174.66,96.8182,47,57.7,0,67.4,70.0,67.0
20160127131500,180.4,180.4,177.53,98.4091,48,57.7,0,67.4,70.0,67.0
20160127133000,180.4,180.4,184.91,102.5,48,57.7,0,67.5,70.0,67.0
20160127134500,180.4,180.4,180.4,100.0,48,57.7,0,67.5,70.0,67.0
20160127140000,180.4,180.4,174.25,96.5909,48,57.7,0,67.5,70.0,67.0
20160127141500,180.4,180.4,181.63,100.6818,48,57.7,0,67.5,70.0,67.0
20160127143000,180.4,180.4,181.63,100.6818,48,57.7,0,67.5,70.0,67.0
20160127144500,180.4,180.4,178.35,98.8636,48,57.7,0,67.5,70.0,67.0
20160127150000,180.4,180.4,180.81,100.2273,48,57.7,0,67.5,70.4,67.4
20160127151500,180.4,180.4,176.71,97.9546,48,57.7,0,67.4,70.0,67.0
20160127153000,180.4,180.4,176.71,97.9546,48,57.7,0,67.4,70.0,67.0
20160127154500,180.4,180.4,172.61,95.6818,48,57.7,0,67.4,70.0,67.0
20160127160000,180.4,180.4,180.4,100.0,48,57.7,0,67.4,70.0,67.0
20160127161500,180.4,180.4,180.4,100.0,48,57.7,0,67.4,70.0,67.0
20160127163000,180.4,180.4,180.4,100.0,48,57.7,0,67.4,70.0,67.0
20160127164500,180.4,180.4,180.4,100.0,48,57.7,0,67.4,70.0,67.0
20160127170000,180.4,180.4,183.68,101.8182,48,57.7,0,67.4,70.0,67.0
20160127171500,180.4,180.4,178.76,99.0909,48,57.7,0,67.4,70.0,67.0
20160127173000,180.4,180.4,174.66,96.8182,48,57.7,0,67.4,70.0,67.0
20160127174500,180.4,180.4,180.4,100.0,48,57.7,0,67.3,70.4,67.4
20160127180000,180.4,180.4,175.48,97.2727,48,57.7,100,67.3,70.4,67.4
20160127181500,180.4,180.4,178.76,99.0909,48,57.7,0,67.3,70.0,67.0
20160127183000,180.4,180.4,182.45,101.1364,48,57.7,0,67.3,70.0,67.0
20160127184500,180.4,180.4,182.45,101.1364,48,57.7,0,67.3,70.0,67.0
20160127190000,180.4,180.4,182.45,101.1364,48,57.7,0,67.3,70.0,67.0
20160127191500,180.4,180.4,182.45,101.1364,48,57.7,0,67.3,70.0,67.0
20160127193000,180.4,180.4,184.5,102.2727,48,57.7,0,67.3,70.0,67.0
20160127194500,180.4,180.4,178.76,99.0909,48,57.7,0,67.3,70.0,67.0
20160127200000,180.4,180.4,182.45,101.1364,48,57.7,0,67.3,70.0,67.0
20160127201500,180.4,180.4,184.91,102.5,48,57.7,0,67.3,70.0,67.0
20160127203000,180.4,180.4,180.81,100.2273,48,57.7,100,67.3,70.4,67.4
20160127204500,180.4,180.4,180.81,100.2273,48,57.7,0,67.3,70.0,67.0
20160127210000,180.4,180.4,180.81,100.2273,48,60.8,100,67.2,70.0,67.0
20160127211500,180.4,180.4,180.81,100.2273,48,57.9,100,67.3,70.4,67.4
20160127213000,180.4,180.4,185.73,102.9545,48,57.9,0,67.3,70.0,67.0
20160127214500,180.4,180.4,183.68,101.8182,48,57.9,0,67.3,69.9,66.9
20160127220000,180.4,180.4,180.4,100.0,48,57.9,0,67.3,70.0,67.0
20160127221500,180.4,180.4,180.4,100.0,48,57.9,100,67.3,70.3,67.3
20160127223000,180.4,180.4,180.4,100.0,48,57.9,100,67.3,70.4,67.4
20160127224500,180.4,180.4,180.4,100.0,48,57.9,100,67.3,70.1,67.1
20160127230000,180.4,180.4,180.4,100.0,48,57.9,100,67.3,71.3,68.3
20160127231500,180.4,180.4,178.35,98.8636,48,57.9,0,67.3,69.9,66.9
20160127233000,180.4,180.4,181.63,100.6818,48,57.9,0,67.3,69.9,66.9
20160127234500,180.4,180.4,181.63,100.6818,48,57.9,0,67.3,69.5,66.5
20160128000000,180.4,180.4,183.68,101.8182,48,57.9,0,67.3,69.5,66.5
20160128001500,180.4,180.4,180.4,100.0,48,57.9,0,67.3,69.9,66.9
20160128003000,180.4,180.4,180.4,100.0,48,57.9,0,67.3,69.9,66.9
20160128004500,180.4,180.4,177.53,98.4091,48,57.9,0,67.3,69.9,66.9
20160128010000,180.4,180.4,177.53,98.4091,48,57.9,0,67.3,69.9,66.9
20160128011500,180.4,180.4,180.4,100.0,48,57.9,0,67.3,69.9,66.9
20160128013000,180.4,180.4,180.4,100.0,48,57.9,0,67.3,69.5,66.5
20160128014500,180.4,180.4,178.35,98.8636,48,57.9,0,67.3,69.5,66.5
20160128020000,180.4,180.4,184.5,102.2727,48,57.9,0,67.3,69.5,66.5
20160128021500,180.4,180.4,180.81,100.2273,48,57.9,0,67.3,69.4,66.4
20160128023000,180.4,180.4,183.68,101.8182,48,57.9,100,67.3,70.8,67.8
20160128024500,180.4,180.4,176.71,97.9546,48,83.7,100,67.6,70.9,67.9
20160128030000,180.4,180.4,180.81,100.2273,48,80.6,100,68.4,71.2,68.2
20160128031500,180.4,180.4,184.5,102.2727,48,58.8,0,68.6,70.9,67.9
20160128033000,180.4,180.4,182.45,101.1364,48,58.8,0,68.5,70.9,67.9
20160128034500,180.4,180.4,182.45,101.1364,48,58.8,0,68.4,70.9,67.9
20160128040000,180.4,180.4,182.45,101.1364,48,58.0,0,68.2,70.9,67.9
20160128041500,180.4,180.4,182.45,101.1364,48,58.0,0,68.1,70.4,67.4
20160128043000,180.4,180.4,182.45,101.1364,48,58.0,0,67.9,70.4,67.4
20160128044500,180.4,180.4,182.45,101.1364,48,58.0,0,67.8,70.8,67.8
20160128050000,180.4,180.4,176.71,97.9546,48,58.0,0,67.7,70.8,67.8
20160128051500,180.4,180.4,180.81,100.2273,48,58.0,0,67.7,70.8,67.8
20160128053000,180.4,180.4,180.81,100.2273,48,58.0,0,67.6,70.8,67.8
20160128054500,180.4,180.4,180.81,100.2273,48,58.0,0,67.6,70.7,67.7
20160128060000,180.4,180.4,174.25,96.5909,48,88.0,100,67.7,71.8,68.8
20160128061500,180.4,180.4,180.81,100.2273,48,58.9,100,68.2,71.8,68.8
20160128063000,180.4,180.4,178.76,99.0909,48,58.9,0,68.3,70.9,67.9
20160128064500,180.4,180.4,178.76,99.0909,48,58.9,0,68.4,70.7,67.7
20160128070000,180.4,180.4,184.5,102.2727,48,58.9,0,68.6,70.0,67.0
20160128071500,180.4,180.4,180.4,100.0,48,58.9,100,68.6,70.1,67.1
20160128073000,180.4,180.4,180.4,100.0,48,58.9,0,68.7,70.4,67.4
20160128074500,180.4,180.4,183.68,101.8182,48,58.9,0,68.9,70.3,67.3
20160128080000,180.4,180.4,185.73,102.9545,48,58.3,0,68.9,70.0,67.0
20160128081500,180.4,180.4,182.45,101.1364,48,58.3,0,69.0,69.5,66.5
20160128083000,180.4,180.4,177.53,98.4091,48,58.3,0,69.1,69.5,66.5
20160128084500,180.4,180.4,180.4,100.0,48,58.3,0,69.0,69.7,66.7
20160128090000,180.4,180.4,182.45,101.1364,48,58.3,0,68.9,71.4,68.4
20160128091500,180.4,180.4,182.45,101.1364,48,58.3,0,68.9,71.8,68.8
20160128093000,180.4,180.4,187.37,103.8636,48,58.3,0,69.0,71.3,68.3
20160128094500,180.4,180.4,180.81,100.2273,48,58.3,0,69.1,71.8,68.8
20160128100000,180.4,180.4,180.81,100.2273,48,58.3,0,69.1,70.8,67.8
20160128101500,180.4,180.4,178.76,99.0909,48,58.3,0,69.1,71.1,68.1
20160128103000,180.4,180.4,182.45,101.1364,48,57.6,0,69.1,70.4,67.4
20160128104500,180.4,180.4,182.45,101.1364,48,57.6,0,69.1,70.4,67.4
20160128110000,180.4,180.4,182.45,101.1364,48,57.6,0,69.0,69.7,66.7
20160128111500,180.4,180.4,178.76,99.0909,48,57.6,0,69.1,70.4,67.4
20160128113000,180.4,180.4,178.76,99.0909,48,57.6,0,69.1,71.3,68.3
20160128114500,180.4,180.4,181.63,100.6818,48,57.6,0,69.2,71.3,68.3
20160128120000,180.4,180.4,175.48,97.2727,48,57.6,0,69.2,71.3,68.3
20160128121500,180.4,180.4,178.35,98.8636,48,57.6,0,69.1,71.3,68.3
20160128123000,180.4,180.4,178.35,98.8636,48,57.6,0,68.9,71.3,68.3
20160128124500,180.4,180.4,184.91,102.5,48,57.6,0,68.7,71.3,68.3
20160128130000,180.4,180.4,178.76,99.0909,48,57.6,0,68.6,71.3,68.3
20160128131500,180.4,180.4,181.63,100.6818,48,57.6,0,68.4,70.9,67.9
20160128133000,180.4,180.4,181.63,100.6818,48,58.3,0,68.3,70.9,67.9
20160128134500,180.4,180.4,184.5,102.2727,48,58.3,0,68.3,70.9,67.9
20160128140000,180.4,180.4,180.4,100.0,48,58.3,0,68.2,70.9,67.9
20160128141500,180.4,180.4,187.78,104.0909,48,58.3,0,68.2,70.9,67.9
20160128143000,180.4,180.4,183.68,101.8182,48,58.3,0,68.2,70.9,67.9
20160128144500,180.4,180.4,183.68,101.8182,48,58.3,0,68.2,70.9,67.9
20160128150000,180.4,180.4,181.63,100.6818,48,58.3,0,68.1,70.9,67.9
20160128151500,180.4,180.4,181.63,100.6818,47,58.3,0,68.1,70.9,67.9
20160128153000,180.4,180.4,176.71,97.9546,47,58.3,0,68.1,70.9,67.9
20160128154500,180.4,180.4,180.4,100.0,47,58.3,0,68.4,70.9,67.9
20160128160000,180.4,180.4,175.48,97.2727,47,58.3,0,68.4,70.9,67.9
20160128161500,180.4,180.4,180.4,100.0,47,58.3,0,68.3,70.9,67.9
20160128163000,180.4,180.4,180.4,100.0,47,58.3,0,68.2,70.9,67.9
20160128164500,180.4,180.4,185.73,102.9545,47,58.3,0,68.1,70.9,67.9
20160128170000,180.4,180.4,183.68,101.8182,47,58.3,0,68.1,70.9,67.9
20160128171500,180.4,180.4,183.68,101.8182,47,58.3,0,68.0,70.9,67.9
20160128173000,180.4,180.4,183.68,101.8182,47,58.3,0,68.0,70.4,67.4
20160128174500,180.4,180.4,178.35,98.8636,46,58.3,0,67.9,70.4,67.4
20160128180000,180.4,180.4,178.35,98.8636,46,58.3,0,67.9,70.4,67.4
20160128181500,180.4,180.4,178.35,98.8636,46,58.3,100,67.9,71.8,68.8
20160128183000,180.4,180.4,178.35,98.8636,46,77.8,100,68.1,71.8,68.8
20160128184500,180.4,180.4,181.63,100.6818,47,78.7,100,68.7,71.8,68.8
20160128190000,180.4,180.4,183.68,101.8182,47,60.8,0,69.1,71.8,68.8
20160128191500,180.4,180.4,183.68,101.8182,47,58.7,0,69.1,71.8,68.8
20160128193000,180.4,180.4,180.4,100.0,47,58.7,0,69.0,71.8,68.8
20160128194500,180.4,180.4,180.4,100.0,47,58.7,0,68.9,71.8,68.8
20160128200000,180.4,180.4,180.4,100.0,47,58.7,0,68.7,71.8,68.8
20160128201500,180.4,180.4,180.4,100.0,47,58.7,0,68.6,71.7,68.7
20160128203000,180.4,180.4,180.4,100.0,48,58.7,0,68.6,71.4,68.4
20160128204500,180.4,180.4,180.4,100.0,48,58.7,0,68.4,71.4,68.4
20160128210000,180.4,180.4,174.66,96.8182,48,58.7,0,68.3,70.4,67.4
20160128211500,180.4,180.4,178.76,99.0909,48,58.7,0,68.3,71.3,68.3
20160128213000,180.4,180.4,180.81,100.2273,48,58.7,0,68.3,71.0,68.0
20160128214500,180.4,180.4,183.68,101.8182,48,58.0,0,68.3,71.3,68.3
20160128220000,180.4,180.4,178.35,98.8636,48,58.0,0,68.6,71.3,68.3
20160128221500,180.4,180.4,182.45,101.1364,48,58.0,0,68.6,71.3,68.3
20160128223000,180.4,180.4,180.4,100.0,48,58.0,0,68.5,71.3,68.3
20160128224500,180.4,180.4,178.35,98.8636,48,58.0,0,68.4,71.3,68.3
20160128230000,180.4,180.4,182.45,101.1364,48,58.0,0,68.3,71.3,68.3
20160128231500,180.4,180.4,182.45,101.1364,48,58.7,100,68.3,71.4,68.4
20160128233000,180.4,180.4,184.91,102.5,47,58.7,100,68.2,71.4,68.4
20160128234500,180.4,180.4,182.45,101.1364,47,58.7,100,68.2,71.4,68.4
20160129000000,180.4,180.4,182.45,101.1364,47,58.7,100,68.2,71.4,68.4
20160129001500,180.4,180.4,184.5,102.2727,47,58.7,100,68.2,71.4,68.4
20160129003000,180.4,180.4,178.76,99.0909,47,58.7,100,68.2,71.4,68.4
20160129004500,180.4,180.4,178.76,99.0909,47,58.7,100,68.2,71.4,68.4
20160129010000,180.4,180.4,178.76,99.0909,47,58.7,100,68.2,71.4,68.4
20160129011500,180.4,180.4,182.45,101.1364,47,58.7,100,68.2,71.4,68.4
20160129013000,180.4,180.4,175.48,97.2727,47,58.7,100,68.2,71.4,68.4
20160129014500,180.4,180.4,180.81,100.2273,47,58.7,100,68.1,71.4,68.4
20160129020000,180.4,180.4,180.81,100.2273,47,58.7,100,68.1,71.4,68.4
20160129021500,180.4,180.4,180.81,100.2273,47,58.7,100,68.1,71.4,68.4
20160129023000,180.4,180.4,180.81,100.2273,47,58.7,100,68.1,71.4,68.4
20160129024500,180.4,180.4,180.81,100.2273,47,58.7,100,68.1,71.4,68.4
20160129030000,180.4,180.4,180.81,100.2273,47,58.7,100,68.1,71.4,68.4
20160129031500,180.4,180.4,180.81,100.2273,47,58.7,100,68.1,71.4,68.4
20160129033000,180.4,180.4,185.73,102.9545,47,58.7,100,68.1,71.4,68.4
20160129034500,180.4,180.4,177.53,98.4091,47,65.3,100,68.1,71.4,68.4
20160129040000,180.4,180.4,175.48,97.2727,47,58.8,100,68.1,71.4,68.4
20160129041500,180.4,180.4,178.76,99.0909,47,80.1,100,68.2,72.2,69.2
20160129043000,180.4,180.4,178.76,99.0909,47,79.2,100,68.8,72.2,69.2
20160129044500,180.4,180.4,178.76,99.0909,47,79.2,100,69.2,72.2,69.2
20160129050000,180.4,180.4,178.76,99.0909,47,60.0,0,69.6,71.4,68.4
20160129051500,180.4,180.4,180.81,100.2273,47,59.1,0,69.4,71.4,68.4
20160129053000,180.4,180.4,177.53,98.4091,47,58.5,0,69.3,71.4,68.4
20160129054500,180.4,180.4,174.25,96.5909,47,58.5,0,69.2,71.4,68.4
20160129060000,180.4,180.4,178.35,98.8636,48,58.5,0,69.1,71.4,68.4
20160129061500,180.4,180.4,184.5,102.2727,48,58.5,0,68.9,71.4,68.4
20160129063000,180.4,180.4,182.45,101.1364,48,57.9,0,68.7,71.4,68.4
20160129064500,180.4,180.4,178.76,99.0909,48,57.9,100,68.6,72.2,69.2
20160129070000,180.4,180.4,178.76,99.0909,48,57.9,100,68.4,72.2,69.2
20160129071500,180.4,180.4,174.25,96.5909,48,77.2,100,68.5,72.2,69.2
20160129073000,180.4,180.4,178.35,98.8636,48,78.6,100,68.9,72.2,69.2
20160129074500,180.4,180.4,178.35,98.8636,48,77.3,100,69.2,72.2,69.2
20160129080000,180.4,180.4,180.4,100.0,48,79.2,100,69.4,72.2,69.2
20160129081500,180.4,180.4,178.35,98.8636,48,58.4,0,69.4,72.2,69.2
20160129083000,180.4,180.4,180.4,100.0,48,58.4,0,69.4,72.2,69.2
20160129084500,180.4,180.4,182.45,101.1364,48,58.4,0,69.4,72.2,69.2
20160129090000,180.4,180.4,177.53,98.4091,48,58.4,0,69.3,72.2,69.2
20160129091500,180.4,180.4,181.63,100.6818,48,57.6,0,69.3,72.2,69.2
20160129093000,180.4,180.4,181.63,100.6818,48,57.6,0,69.3,72.2,69.2
20160129094500,180.4,180.4,178.35,98.8636,48,57.6,0,69.2,72.2,69.2
20160129100000,180.4,180.4,181.63,100.6818,48,57.6,0,69.2,72.2,69.2
20160129101500,180.4,180.4,178.76,99.0909,48,57.6,0,69.1,72.2,69.2
20160129103000,180.4,180.4,178.76,99.0909,48,57.6,0,69.1,72.2,69.2
20160129104500,180.4,180.4,184.91,102.5,48,57.6,0,69.0,72.2,69.2
20160129110000,180.4,180.4,180.81,100.2273,48,57.6,0,69.1,72.2,69.2
20160129111500,180.4,180.4,178.76,99.0909,48,57.6,0,69.1,71.4,68.4
20160129113000,180.4,180.4,178.76,99.0909,48,57.6,0,69.1,71.4,68.4
20160129114500,180.4,180.4,178.76,99.0909,48,57.6,0,69.0,71.4,68.4
20160129120000,180.4,180.4,178.76,99.0909,48,57.6,0,68.9,71.4,68.4
20160129121500,180.4,180.4,184.5,102.2727,48,57.6,0,68.9,71.4,68.4
20160129123000,180.4,180.4,178.76,99.0909,48,57.6,0,68.9,71.4,68.4
20160129124500,180.4,180.4,181.63,100.6818,48,57.6,0,68.7,71.4,68.4
20160129130000,180.4,180.4,181.63,100.6818,47,57.6,0,68.6,71.4,68.4
20160129131500,180.4,180.4,181.63,100.6818,47,57.6,0,68.4,71.4,68.4
20160129133000,180.4,180.4,176.71,97.9546,48,57.6,100,68.3,72.2,69.2
20160129134500,180.4,180.4,183.68,101.8182,48,82.0,100,68.3,72.2,69.2
20160129140000,180.4,180.4,181.63,100.6818,48,75.4,100,68.6,71.4,68.4
20160129141500,180.4,180.4,181.63,100.6818,48,58.8,0,68.7,71.4,68.4
20160129143000,180.4,180.4,183.68,101.8182,48,58.8,100,68.7,72.2,69.2
20160129144500,180.4,180.4,181.63,100.6818,47,58.8,100,68.7,71.8,68.8
20160129150000,180.4,180.4,181.63,100.6818,47,58.8,0,68.6,71.4,68.4
20160129151500,180.4,180.4,181.63,100.6818,47,58.8,0,68.6,71.4,68.4
20160129153000,180.4,180.4,183.68,101.8182,47,58.8,0,68.5,71.4,68.4
20160129154500,180.4,180.4,183.68,101.8182,47,58.0,0,68.4,71.4,68.4
20160129160000,180.4,180.4,181.63,100.6818,47,58.0,0,68.3,71.4,68.4
20160129161500,180.4,180.4,178.35,98.8636,47,58.0,0,68.3,71.4,68.4
20160129163000,180.4,180.4,182.45,101.1364,47,58.0,0,68.2,71.4,68.4
20160129164500,180.4,180.4,178.76,99.0909,47,58.0,100,68.1,71.4,68.4
20160129170000,180.4,180.4,178.76,99.0909,47,58.0,100,68.1,71.4,68.4
20160129171500,180.4,180.4,178.76,99.0909,47,76.6,100,68.1,72.2,69.2
20160129173000,180.4,180.4,178.76,99.0909,47,82.5,100,68.6,72.2,69.2
20160129174500,180.4,180.4,184.91,102.5,48,82.5,100,69.1,72.2,69.2
20160129180000,180.4,180.4,182.45,101.1364,47,61.6,0,69.6,72.2,69.2
20160129181500,180.4,180.4,180.4,100.0,47,58.0,0,69.5,72.2,69.2
20160129183000,180.4,180.4,180.4,100.0,47,58.0,0,69.4,72.2,69.2
20160129184500,180.4,180.4,180.4,100.0,47,58.0,0,69.2,72.2,69.2
20160129190000,180.4,180.4,180.4,100.0,47,58.0,0,69.1,72.2,69.2
20160129191500,180.4,180.4,185.73,102.9545,47,58.0,100,68.9,72.2,69.2
20160129193000,180.4,180.4,183.68,101.8182,47,58.0,100,68.7,72.2,69.2
20160129194500,180.4,180.4,183.68,101.8182,47,58.0,100,68.6,72.2,69.2
20160129200000,180.4,180.4,180.4,100.0,47,58.0,100,68.6,72.2,69.2
20160129201500,180.4,180.4,178.35,98.8636,47,79.6,100,68.6,72.2,69.2
20160129203000,180.4,180.4,178.35,98.8636,47,83.1,100,69.1,72.2,69.2
20160129204500,180.4,180.4,180.4,100.0,47,64.9,0,69.5,72.2,69.2
20160129210000,180.4,180.4,180.4,100.0,47,58.0,0,69.5,72.2,69.2
20160129211500,180.4,180.4,174.66,96.8182,47,58.0,0,69.3,72.2,69.2
20160129213000,180.4,180.4,180.81,100.2273,47,58.0,0,69.2,72.2,69.2
20160129214500,180.4,180.4,180.81,100.2273,47,58.0,0,69.0,72.2,69.2
20160129220000,180.4,180.4,180.81,100.2273,48,58.0,100,68.8,72.2,69.2
20160129221500,180.4,180.4,178.76,99.0909,48,58.0,100,68.7,72.2,69.2
20160129223000,180.4,180.4,178.76,99.0909,48,58.0,100,68.6,72.2,69.2
20160129224500,180.4,180.4,183.68,101.8182,48,78.2,100,68.5,72.2,69.2
20160129230000,180.4,180.4,177.53,98.4091,48,82.0,100,68.9,72.2,69.2
20160129231500,180.4,180.4,187.78,104.0909,48,76.9,100,69.3,72.2,69.2
20160129233000,180.4,180.4,178.35,98.8636,47,58.7,0,69.4,72.2,69.2
20160129234500,180.4,180.4,183.68,101.8182,47,57.6,0,69.3,72.2,69.2
20160130000000,180.4,180.4,176.71,97.9546,47,57.6,0,69.2,72.2,69.2
20160130001500,180.4,180.4,176.71,97.9546,47,57.6,100,68.9,72.2,69.2
20160130003000,180.4,180.4,174.66,96.8182,47,57.6,100,68.8,72.2,69.2
20160130004500,180.4,180.4,174.66,96.8182,47,58.3,100,68.6,72.2,69.2
20160130010000,180.4,180.4,178.35,98.8636,47,59.8,100,68.4,72.2,69.2
20160130011500,180.4,180.4,182.45,101.1364,45,59.2,100,68.6,72.3,69.3
20160130013000,180.4,180.4,176.71,97.9546,46,78.1,100,68.4,72.3,69.3
20160130014500,180.4,180.4,176.71,97.9546,46,85.0,100,68.6,72.3,69.3
20160130020000,180.4,180.4,178.76,99.0909,46,87.4,100,68.7,72.3,69.3
20160130021500,180.4,180.4,178.76,99.0909,46,83.1,100,69.1,72.3,69.3
20160130023000,180.4,180.4,180.81,100.2273,46,84.4,100,69.5,72.3,69.3
20160130024500,180.4,180.4,180.81,100.2273,46,58.8,0,69.6,72.3,69.3
20160130030000,180.4,180.4,180.81,100.2273,46,58.0,0,69.5,72.3,69.3
20160130031500,180.4,180.4,178.76,99.0909,46,58.0,0,69.3,72.3,69.3
20160130033000,180.4,180.4,178.76,99.0909,46,58.0,0,69.2,72.3,69.3
20160130034500,180.4,180.4,178.76,99.0909,46,58.0,100,69.0,72.3,69.3
20160130040000,180.4,180.4,180.81,100.2273,46,58.0,100,68.9,72.3,69.3
20160130041500,180.4,180.4,180.81,100.2273,46,58.0,100,68.7,72.3,69.3
20160130043000,180.4,180.4,180.81,100.2273,46,58.0,100,68.7,72.3,69.3
20160130044500,180.4,180.4,178.76,99.0909,46,80.1,100,68.7,72.3,69.3
20160130050000,180.4,180.4,182.45,101.1364,46,80.1,100,69.0,72.3,69.3
20160130051500,180.4,180.4,178.35,98.8636,46,79.1,100,69.3,72.3,69.3
20160130053000,180.4,180.4,178.35,98.8636,46,62.5,0,69.6,72.3,69.3
20160130054500,180.4,180.4,178.35,98.8636,46,58.4,0,69.6,72.3,69.3
20160130060000,180.4,180.4,182.45,101.1364,46,58.4,0,69.4,72.3,69.3
20160130061500,180.4,180.4,182.45,101.1364,46,58.4,0,69.3,72.3,69.3
20160130063000,180.4,180.4,178.76,99.0909,46,58.4,0,69.2,72.3,69.3
20160130064500,180.4,180.4,180.81,100.2273,46,58.4,100,69.0,72.3,69.3
20160130070000,180.4,180.4,178.35,98.8636,46,58.4,100,68.9,72.3,69.3
20160130071500,180.4,180.4,182.45,101.1364,46,58.4,100,68.8,72.3,69.3
20160130073000,180.4,180.4,178.76,99.0909,46,58.4,100,68.7,72.3,69.3
20160130074500,180.4,180.4,178.76,99.0909,46,65.3,100,68.7,72.3,69.3
20160130080000,180.4,180.4,183.68,101.8182,46,78.2,100,68.9,72.3,69.3
20160130081500,180.4,180.4,180.4,100.0,46,78.2,100,69.2,72.3,69.3
