PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160130083000,180.4,180.4,187.37,103.8636,46,77.4,0,69.6,72.3,69.3
20160130084500,180.4,180.4,178.35,98.8636,46,58.8,0,69.6,72.3,69.3
20160130090000,180.4,180.4,180.4,100.0,46,58.2,0,69.4,72.3,69.3
20160130091500,180.4,180.4,177.53,98.4091,46,58.2,0,69.3,72.3,69.3
20160130093000,180.4,180.4,180.81,100.2273,46,58.2,0,69.2,72.3,69.3
20160130094500,180.4,180.4,180.81,100.2273,46,58.2,0,69.1,72.3,69.3
20160130100000,180.4,180.4,180.81,100.2273,46,58.2,100,69.0,72.3,69.3
20160130101500,180.4,180.4,180.81,100.2273,46,58.2,100,68.9,72.3,69.3
20160130103000,180.4,180.4,178.76,99.0909,46,58.2,100,68.8,72.3,69.3
20160130104500,180.4,180.4,180.81,100.2273,46,58.2,100,68.8,72.3,69.3
20160130110000,180.4,180.4,180.81,100.2273,46,59.1,100,68.7,72.3,69.3
20160130111500,180.4,180.4,180.81,100.2273,46,78.7,100,68.9,72.3,69.3
20160130113000,180.4,180.4,180.81,100.2273,46,80.2,100,69.2,72.3,69.3
20160130114500,180.4,180.4,180.81,100.2273,46,68.9,0,69.6,72.3,69.3
20160130120000,180.4,180.4,178.35,98.8636,46,58.8,0,69.6,72.3,69.3
20160130121500,180.4,180.4,178.35,98.8636,46,58.8,0,69.5,72.3,69.3
20160130123000,180.4,180.4,180.81,100.2273,46,58.8,0,69.4,72.3,69.3
20160130124500,180.4,180.4,180.81,100.2273,46,58.0,0,69.3,72.3,69.3
20160130130000,180.4,180.4,183.68,101.8182,46,58.0,0,69.2,72.3,69.3
20160130131500,180.4,180.4,178.76,99.0909,46,58.0,0,69.1,72.3,69.3
20160130133000,180.4,180.4,182.45,101.1364,46,58.0,100,68.9,72.2,69.2
20160130134500,180.4,180.4,178.35,98.8636,46,58.0,100,68.9,72.2,69.2
20160130140000,180.4,180.4,181.63,100.6818,46,58.0,100,68.8,72.2,69.2
20160130141500,180.4,180.4,181.63,100.6818,46,58.0,100,68.8,72.2,69.2
20160130143000,180.4,180.4,178.35,98.8636,46,58.0,100,68.7,72.2,69.2
20160130144500,180.4,180.4,181.63,100.6818,46,58.7,100,68.7,72.2,69.2
20160130150000,180.4,180.4,181.63,100.6818,46,69.6,100,68.7,72.2,69.2
20160130151500,180.4,180.4,181.63,100.6818,46,80.7,100,69.1,72.2,69.2
20160130153000,180.4,180.4,181.63,100.6818,46,80.7,100,69.4,72.2,69.2
20160130154500,180.4,180.4,178.35,98.8636,46,58.8,0,69.6,72.2,69.2
20160130160000,180.4,180.4,180.4,100.0,46,58.8,0,69.5,72.2,69.2
20160130161500,180.4,180.4,176.71,97.9546,46,58.0,0,69.4,72.2,69.2
20160130163000,180.4,180.4,180.4,100.0,46,58.0,0,69.3,72.2,69.2
20160130164500,180.4,180.4,185.73,102.9545,46,58.0,0,69.2,72.2,69.2
20160130170000,180.4,180.4,178.76,99.0909,46,58.0,0,69.1,72.2,69.2
20160130171500,180.4,180.4,183.68,101.8182,46,58.0,0,69.1,72.2,69.2
20160130173000,180.4,180.4,180.4,100.0,46,58.0,100,68.9,72.2,69.2
20160130174500,180.4,180.4,182.45,101.1364,46,57.2,100,68.9,72.2,69.2
20160130180000,180.4,180.4,182.45,101.1364,46,57.2,100,68.8,72.2,69.2
20160130181500,180.4,180.4,182.45,101.1364,46,57.2,100,68.8,72.2,69.2
20160130183000,180.4,180.4,180.4,100.0,46,57.9,100,68.7,72.2,69.2
20160130184500,180.4,180.4,184.91,102.5,46,57.9,100,68.7,72.2,69.2
20160130190000,180.4,180.4,180.81,100.2273,46,66.7,100,68.7,72.2,69.2
20160130191500,180.4,180.4,184.5,102.2727,46,81.6,100,68.9,72.2,69.2
20160130193000,180.4,180.4,180.4,100.0,46,83.1,100,69.3,72.2,69.2
20160130194500,180.4,180.4,180.4,100.0,46,58.8,0,69.5,72.2,69.2
20160130200000,180.4,180.4,180.4,100.0,46,58.0,0,69.4,72.2,69.2
20160130201500,180.4,180.4,182.45,101.1364,45,58.0,0,69.3,72.1,69.1
20160130203000,180.4,180.4,180.4,100.0,45,58.0,0,69.2,72.2,69.2
20160130204500,180.4,180.4,183.68,101.8182,45,58.0,0,69.1,72.2,69.2
20160130210000,180.4,180.4,183.68,101.8182,45,57.2,0,69.0,72.2,69.2
20160130211500,180.4,180.4,183.68,101.8182,45,57.2,100,68.9,72.2,69.2
20160130213000,180.4,180.4,183.68,101.8182,45,57.2,100,68.8,72.2,69.2
20160130214500,180.4,180.4,181.63,100.6818,45,57.2,100,68.8,72.1,69.1
20160130220000,180.4,180.4,181.63,100.6818,45,57.2,100,68.7,72.1,69.1
20160130221500,180.4,180.4,181.63,100.6818,45,57.2,100,68.7,72.1,69.1
20160130223000,180.4,180.4,178.35,98.8636,45,57.9,100,68.7,72.1,69.1
20160130224500,180.4,180.4,178.35,98.8636,45,57.9,100,68.7,72.1,69.1
20160130230000,180.4,180.4,183.68,101.8182,45,57.9,100,68.7,72.0,69.0
20160130231500,180.4,180.4,183.68,101.8182,45,61.1,100,68.7,72.1,69.1
20160130233000,180.4,180.4,183.68,101.8182,45,73.4,100,68.8,72.1,69.1
20160130234500,180.4,180.4,180.81,100.2273,45,73.4,100,69.2,71.9,68.9
20160131000000,180.4,180.4,183.68,101.8182,45,58.4,0,69.3,72.0,69.0
20160131001500,180.4,180.4,183.68,101.8182,45,58.4,0,69.2,71.9,68.9
20160131003000,180.4,180.4,183.68,101.8182,45,58.4,0,69.2,71.9,68.9
20160131004500,180.4,180.4,178.35,98.8636,45,58.4,0,69.1,71.8,68.8
20160131010000,180.4,180.4,181.63,100.6818,45,57.6,0,68.9,71.9,68.9
20160131011500,180.4,180.4,183.68,101.8182,45,57.6,0,68.9,71.9,68.9
20160131013000,180.4,180.4,183.68,101.8182,45,57.6,0,68.8,71.9,68.9
20160131014500,180.4,180.4,183.68,101.8182,45,57.6,0,68.7,71.9,68.9
20160131020000,180.4,180.4,181.63,100.6818,45,57.6,100,68.6,71.9,68.9
20160131021500,180.4,180.4,181.63,100.6818,45,57.6,100,68.6,71.8,68.8
20160131023000,180.4,180.4,178.76,99.0909,45,57.6,100,68.6,71.8,68.8
20160131024500,180.4,180.4,178.76,99.0909,45,57.6,100,68.5,71.9,68.9
20160131030000,180.4,180.4,178.76,99.0909,45,57.6,100,68.4,71.8,68.8
20160131031500,180.4,180.4,181.63,100.6818,45,57.6,100,68.4,71.8,68.8
20160131033000,180.4,180.4,181.63,100.6818,45,57.6,100,68.4,71.8,68.8
20160131034500,180.4,180.4,181.63,100.6818,45,62.6,100,68.3,71.8,68.8
20160131040000,180.4,180.4,181.63,100.6818,45,74.4,100,68.6,71.8,68.8
20160131041500,180.4,180.4,181.63,100.6818,45,73.3,100,68.9,71.8,68.8
20160131043000,180.4,180.4,183.68,101.8182,45,58.8,0,69.1,71.8,68.8
20160131044500,180.4,180.4,178.35,98.8636,45,58.0,0,69.1,71.8,68.8
20160131050000,180.4,180.4,178.35,98.8636,45,58.0,0,68.9,71.8,68.8
20160131051500,180.4,180.4,183.68,101.8182,45,58.0,0,68.8,71.8,68.8
20160131053000,180.4,180.4,181.63,100.6818,45,58.0,0,68.7,71.8,68.8
20160131054500,180.4,180.4,181.63,100.6818,45,58.0,0,68.6,71.8,68.8
20160131060000,180.4,180.4,176.71,97.9546,45,57.3,0,68.6,71.9,68.9
20160131061500,180.4,180.4,178.76,99.0909,45,57.3,100,68.5,71.8,68.8
20160131063000,180.4,180.4,178.76,99.0909,45,57.3,100,68.4,71.9,68.9
20160131064500,180.4,180.4,175.48,97.2727,45,58.2,100,68.4,71.8,68.8
20160131070000,180.4,180.4,175.48,97.2727,45,58.2,100,68.4,71.8,68.8
20160131071500,180.4,180.4,175.48,97.2727,45,58.2,100,68.4,71.8,68.8
20160131073000,180.4,180.4,175.48,97.2727,45,58.2,100,68.4,71.8,68.8
20160131074500,180.4,180.4,178.76,99.0909,45,69.4,100,68.4,71.8,68.8
20160131080000,180.4,180.4,176.71,97.9546,46,76.8,100,68.7,71.8,68.8
20160131081500,180.4,180.4,180.4,100.0,46,76.8,100,69.0,71.8,68.8
20160131083000,180.4,180.4,180.4,100.0,46,58.4,0,69.1,71.8,68.8
20160131084500,180.4,180.4,177.53,98.4091,46,57.8,0,69.0,71.8,68.8
20160131090000,180.4,180.4,180.4,100.0,46,57.8,0,68.9,71.8,68.8
20160131091500,180.4,180.4,180.4,100.0,46,57.8,0,68.8,71.8,68.8
20160131093000,180.4,180.4,180.4,100.0,46,57.8,0,68.7,71.8,68.8
20160131094500,180.4,180.4,180.4,100.0,46,57.8,0,68.6,71.8,68.8
20160131100000,180.4,180.4,184.5,102.2727,46,57.8,100,68.5,71.8,68.8
20160131101500,180.4,180.4,184.5,102.2727,46,57.8,100,68.5,71.8,68.8
20160131103000,180.4,180.4,180.4,100.0,46,57.8,100,68.4,71.8,68.8
20160131104500,180.4,180.4,178.35,98.8636,46,57.8,100,68.4,71.8,68.8
20160131110000,180.4,180.4,180.81,100.2273,46,58.7,100,68.5,71.8,68.8
20160131111500,180.4,180.4,175.48,97.2727,46,59.5,100,68.5,71.8,68.8
20160131113000,180.4,180.4,178.76,99.0909,46,59.5,100,68.6,71.8,68.8
20160131114500,180.4,180.4,178.76,99.0909,46,59.5,100,68.6,71.8,68.8
20160131120000,180.4,180.4,182.45,101.1364,46,59.5,100,68.7,71.8,68.8
20160131121500,180.4,180.4,182.45,101.1364,46,60.3,100,68.7,71.8,68.8
20160131123000,180.4,180.4,177.53,98.4091,46,60.3,100,68.8,71.8,68.8
20160131124500,180.4,180.4,180.4,100.0,46,60.3,100,68.9,71.8,68.8
20160131130000,180.4,180.4,183.68,101.8182,46,60.3,100,68.9,71.8,68.8
20160131131500,180.4,180.4,180.81,100.2273,46,60.3,100,69.0,71.8,68.8
20160131133000,180.4,180.4,177.53,98.4091,46,60.3,0,69.1,71.8,68.8
20160131134500,180.4,180.4,177.53,98.4091,46,60.3,0,69.1,71.8,68.8
20160131140000,180.4,180.4,182.45,101.1364,46,60.3,0,69.1,71.8,68.8
20160131141500,180.4,180.4,178.76,99.0909,46,60.3,0,69.1,71.8,68.8
20160131143000,180.4,180.4,178.76,99.0909,46,60.3,0,69.1,71.8,68.8
20160131144500,180.4,180.4,178.76,99.0909,46,60.3,0,69.1,71.8,68.8
20160131150000,180.4,180.4,182.45,101.1364,46,60.3,0,69.1,71.8,68.8
20160131151500,180.4,180.4,180.4,100.0,46,60.3,0,69.1,71.8,68.8
20160131153000,180.4,180.4,180.4,100.0,46,60.3,0,69.2,71.8,68.8
20160131154500,180.4,180.4,180.4,100.0,46,60.3,0,69.2,71.8,68.8
20160131160000,180.4,180.4,182.45,101.1364,46,60.3,0,69.2,71.8,68.8
20160131161500,180.4,180.4,182.45,101.1364,46,60.3,0,69.2,71.8,68.8
20160131163000,180.4,180.4,182.45,101.1364,46,60.3,0,69.2,71.8,68.8
20160131164500,180.4,180.4,182.45,101.1364,46,60.3,0,69.2,71.8,68.8
20160131170000,180.4,180.4,182.45,101.1364,46,59.6,0,69.2,71.8,68.8
20160131171500,180.4,180.4,180.4,100.0,46,59.6,0,69.3,71.8,68.8
20160131173000,180.4,180.4,180.4,100.0,46,59.6,0,69.3,71.8,68.8
20160131174500,180.4,180.4,180.4,100.0,46,59.6,0,69.3,71.8,68.8
20160131180000,180.4,180.4,180.4,100.0,46,58.8,0,69.3,71.8,68.8
20160131181500,180.4,180.4,180.4,100.0,46,58.8,0,69.2,71.8,68.8
20160131183000,180.4,180.4,180.4,100.0,46,58.8,0,69.2,71.8,68.8
20160131184500,180.4,180.4,177.53,98.4091,46,58.8,0,69.1,71.8,68.8
20160131190000,180.4,180.4,182.45,101.1364,46,58.8,0,69.1,71.8,68.8
20160131191500,180.4,180.4,178.76,99.0909,46,58.8,0,69.1,71.8,68.8
20160131193000,180.4,180.4,178.76,99.0909,46,58.8,0,69.0,71.8,68.8
20160131194500,180.4,180.4,178.76,99.0909,46,58.0,0,68.9,71.8,68.8
20160131200000,180.4,180.4,181.63,100.6818,46,58.0,0,68.9,71.8,68.8
20160131201500,180.4,180.4,181.63,100.6818,46,58.0,0,68.8,71.8,68.8
20160131203000,180.4,180.4,184.91,102.5,46,58.0,0,68.8,71.8,68.8
20160131204500,180.4,180.4,184.91,102.5,46,57.2,0,68.7,71.3,68.3
20160131210000,180.4,180.4,184.91,102.5,46,57.2,0,68.7,71.3,68.3
20160131211500,180.4,180.4,182.45,101.1364,45,57.2,0,68.6,71.3,68.3
20160131213000,180.4,180.4,182.45,101.1364,45,57.2,0,68.5,71.3,68.3
20160131214500,180.4,180.4,182.45,101.1364,45,57.2,0,68.4,71.3,68.3
20160131220000,180.4,180.4,175.48,97.2727,45,57.2,0,68.4,71.3,68.3
20160131221500,180.4,180.4,180.4,100.0,45,57.2,0,68.3,71.3,68.3
20160131223000,180.4,180.4,176.71,97.9546,45,57.2,0,68.3,71.3,68.3
20160131224500,180.4,180.4,178.76,99.0909,45,57.2,0,68.2,71.3,68.3
20160131230000,180.4,180.4,180.81,100.2273,45,57.2,0,68.2,71.3,68.3
20160131231500,180.4,180.4,180.81,100.2273,45,57.2,0,68.2,71.3,68.3
20160131233000,180.4,180.4,180.81,100.2273,45,57.2,0,68.2,71.3,68.3
20160131234500,180.4,180.4,180.81,100.2273,45,57.2,0,68.2,71.3,68.3
20160201000000,180.4,180.4,178.76,99.0909,45,57.2,0,68.1,71.3,68.3
20160201001500,180.4,180.4,180.81,100.2273,45,57.2,0,68.1,71.3,68.3
20160201003000,180.4,180.4,180.81,100.2273,45,57.2,0,68.1,71.3,68.3
20160201004500,180.4,180.4,177.53,98.4091,45,57.2,0,68.1,71.3,68.3
20160201010000,180.4,180.4,180.4,100.0,45,57.2,0,68.1,71.3,68.3
20160201011500,180.4,180.4,180.4,100.0,45,57.2,0,68.1,71.3,68.3
20160201013000,180.4,180.4,183.68,101.8182,45,57.2,0,68.1,71.3,68.3
20160201014500,180.4,180.4,180.4,100.0,45,57.2,100,68.0,71.3,68.3
20160201020000,180.4,180.4,180.4,100.0,45,57.2,100,68.0,71.3,68.3
20160201021500,180.4,180.4,177.53,98.4091,45,57.2,100,67.9,71.3,68.3
20160201023000,180.4,180.4,175.48,97.2727,45,57.2,100,67.9,71.3,68.3
20160201024500,180.4,180.4,181.63,100.6818,45,57.2,100,67.9,71.3,68.3
20160201030000,180.4,180.4,181.63,100.6818,45,57.2,100,67.9,71.3,68.3
20160201031500,180.4,180.4,181.63,100.6818,45,57.2,100,67.9,71.3,68.3
20160201033000,180.4,180.4,181.63,100.6818,45,60.3,100,67.9,71.3,68.3
20160201034500,180.4,180.4,181.63,100.6818,45,77.7,100,68.1,71.3,68.3
20160201040000,180.4,180.4,181.63,100.6818,45,69.5,0,68.6,71.3,68.3
20160201041500,180.4,180.4,181.63,100.6818,45,57.6,0,68.6,71.3,68.3
20160201043000,180.4,180.4,181.63,100.6818,45,57.6,0,68.6,71.3,68.3
20160201044500,180.4,180.4,183.68,101.8182,45,57.6,0,68.5,71.3,68.3
20160201050000,180.4,180.4,180.4,100.0,45,57.6,0,68.4,71.3,68.3
20160201051500,180.4,180.4,180.4,100.0,45,57.6,0,68.3,71.3,68.3
20160201053000,180.4,180.4,182.45,101.1364,45,57.6,0,68.2,71.3,68.3
20160201054500,180.4,180.4,177.53,98.4091,45,57.6,0,68.2,71.3,68.3
20160201060000,180.4,180.4,177.53,98.4091,45,57.6,0,68.2,71.3,68.3
20160201061500,180.4,180.4,177.53,98.4091,46,55.9,0,68.1,71.3,68.3
20160201063000,180.4,180.4,183.68,101.8182,46,55.2,0,68.1,71.3,68.3
20160201064500,180.4,180.4,180.81,100.2273,46,55.2,0,68.2,71.3,68.3
20160201070000,180.4,180.4,178.76,99.0909,46,55.2,0,68.3,71.3,68.3
20160201071500,180.4,180.4,183.68,101.8182,46,55.2,0,68.4,71.3,68.3
20160201073000,180.4,180.4,183.68,101.8182,46,55.2,0,68.4,71.3,68.3
20160201074500,180.4,180.4,183.68,101.8182,46,55.2,0,68.4,71.3,68.3
20160201080000,180.4,180.4,181.63,100.6818,46,55.2,0,68.4,71.3,68.3
20160201081500,180.4,180.4,178.76,99.0909,46,55.2,0,68.4,71.3,68.3
20160201083000,180.4,180.4,184.5,102.2727,46,55.2,0,68.5,71.3,68.3
20160201084500,180.4,180.4,184.5,102.2727,46,55.2,0,68.6,71.3,68.3
20160201090000,180.4,180.4,187.37,103.8636,46,55.2,0,68.7,71.3,68.3
20160201091500,180.4,180.4,183.68,101.8182,46,55.2,0,68.8,71.3,68.3
20160201093000,180.4,180.4,180.4,100.0,46,55.2,0,68.9,71.3,68.3
20160201094500,180.4,180.4,180.4,100.0,46,55.2,0,68.9,71.3,68.3
20160201100000,180.4,180.4,180.4,100.0,46,55.2,0,68.8,71.3,68.3
20160201101500,180.4,180.4,180.4,100.0,46,55.2,0,68.8,71.3,68.3
20160201103000,180.4,180.4,184.5,102.2727,46,55.2,0,68.7,71.3,68.3
20160201104500,180.4,180.4,184.5,102.2727,46,55.2,0,68.7,71.3,68.3
20160201110000,180.4,180.4,178.76,99.0909,46,55.2,0,68.6,71.3,68.3
20160201111500,180.4,180.4,178.76,99.0909,46,55.2,0,68.6,71.3,68.3
20160201113000,180.4,180.4,182.45,101.1364,46,55.2,0,68.5,71.3,68.3
20160201114500,180.4,180.4,176.71,97.9546,46,55.2,0,68.4,71.3,68.3
20160201120000,180.4,180.4,180.4,100.0,46,55.2,0,68.3,71.3,68.3
20160201121500,180.4,180.4,175.48,97.2727,46,55.2,0,68.2,71.3,68.3
20160201123000,180.4,180.4,178.76,99.0909,46,55.2,0,68.1,71.3,68.3
20160201124500,180.4,180.4,178.76,99.0909,46,55.2,100,68.0,71.3,68.3
20160201130000,180.4,180.4,182.45,101.1364,46,55.2,100,67.9,71.3,68.3
20160201131500,180.4,180.4,182.45,101.1364,46,55.2,100,67.9,71.3,68.3
20160201133000,180.4,180.4,182.45,101.1364,45,55.2,100,67.8,71.3,68.3
20160201134500,180.4,180.4,182.45,101.1364,45,55.2,100,67.7,71.3,68.3
20160201140000,180.4,180.4,182.45,101.1364,45,86.2,100,67.9,71.3,68.3
20160201141500,180.4,180.4,182.45,101.1364,45,78.7,100,68.4,71.3,68.3
20160201143000,180.4,180.4,182.45,101.1364,45,56.4,0,68.6,71.3,68.3
20160201144500,180.4,180.4,182.45,101.1364,45,55.6,0,68.5,71.3,68.3
20160201150000,180.4,180.4,182.45,101.1364,45,55.6,0,68.3,71.3,68.3
20160201151500,180.4,180.4,182.45,101.1364,45,55.6,0,68.2,71.3,68.3
20160201153000,180.4,180.4,178.76,99.0909,45,55.6,0,68.1,71.3,68.3
20160201154500,180.4,180.4,180.81,100.2273,45,55.6,100,67.9,71.3,68.3
20160201160000,180.4,180.4,178.76,99.0909,45,55.6,100,67.9,71.3,68.3
20160201161500,180.4,180.4,184.91,102.5,45,55.6,100,67.8,71.3,68.3
20160201163000,180.4,180.4,184.91,102.5,45,55.6,100,67.8,71.3,68.3
20160201164500,180.4,180.4,178.35,98.8636,45,71.5,100,67.7,71.3,68.3
20160201170000,180.4,180.4,180.4,100.0,45,80.7,100,68.2,71.3,68.3
20160201171500,180.4,180.4,178.35,98.8636,45,62.7,0,68.6,71.3,68.3
20160201173000,180.4,180.4,180.4,100.0,45,56.0,0,68.6,71.3,68.3
20160201174500,180.4,180.4,180.4,100.0,45,56.0,100,68.4,72.2,69.2
20160201180000,180.4,180.4,180.4,100.0,45,75.8,100,68.3,72.2,69.2
20160201181500,180.4,180.4,180.4,100.0,45,80.2,100,68.7,72.2,69.2
20160201183000,180.4,180.4,180.4,100.0,45,80.2,100,69.0,72.2,69.2
20160201184500,180.4,180.4,180.4,100.0,45,84.9,100,69.2,72.2,69.2
20160201190000,180.4,180.4,177.53,98.4091,45,82.0,100,69.4,72.2,69.2
20160201191500,180.4,180.4,177.53,98.4091,45,56.4,0,69.4,72.2,69.2
20160201193000,180.4,180.4,180.81,100.2273,45,56.4,0,69.2,72.2,69.2
20160201194500,180.4,180.4,177.53,98.4091,45,55.6,0,69.1,72.2,69.2
20160201200000,180.4,180.4,177.53,98.4091,45,55.6,100,68.8,72.2,69.2
20160201201500,180.4,180.4,177.53,98.4091,45,56.3,100,68.6,72.2,69.2
20160201203000,180.4,180.4,180.4,100.0,45,64.4,100,68.4,72.2,69.2
20160201204500,180.4,180.4,178.35,98.8636,45,79.6,100,68.6,72.2,69.2
20160201210000,180.4,180.4,178.35,98.8636,45,89.3,100,68.9,72.2,69.2
20160201211500,180.4,180.4,178.35,98.8636,45,80.1,100,69.3,72.2,69.2
20160201213000,180.4,180.4,178.35,98.8636,45,56.8,0,69.4,72.2,69.2
20160201214500,180.4,180.4,178.35,98.8636,45,55.6,0,69.2,72.2,69.2
20160201220000,180.4,180.4,178.35,98.8636,45,55.6,0,69.1,72.2,69.2
20160201221500,180.4,180.4,178.35,98.8636,46,55.6,100,68.8,72.2,69.2
20160201223000,180.4,180.4,181.63,100.6818,46,55.6,100,68.6,72.2,69.2
20160201224500,180.4,180.4,178.76,99.0909,46,57.1,100,68.4,72.2,69.2
20160201230000,180.4,180.4,178.76,99.0909,46,82.6,100,68.6,72.2,69.2
20160201231500,180.4,180.4,178.76,99.0909,46,86.9,100,69.1,72.2,69.2
20160201233000,180.4,180.4,182.45,101.1364,46,68.3,0,69.5,72.2,69.2
20160201234500,180.4,180.4,182.45,101.1364,46,56.0,0,69.4,72.2,69.2
20160202000000,180.4,180.4,184.91,102.5,46,56.0,0,69.2,72.2,69.2
20160202001500,180.4,180.4,187.78,104.0909,46,56.0,0,69.0,72.2,69.2
20160202003000,180.4,180.4,181.63,100.6818,46,55.2,100,68.8,72.2,69.2
20160202004500,180.4,180.4,181.63,100.6818,46,56.7,100,68.6,72.2,69.2
20160202010000,180.4,180.4,177.53,98.4091,46,71.2,100,68.4,72.2,69.2
20160202011500,180.4,180.4,181.63,100.6818,46,83.1,100,68.8,72.2,69.2
20160202013000,180.4,180.4,181.63,100.6818,46,81.6,100,69.2,72.2,69.2
20160202014500,180.4,180.4,178.76,99.0909,46,67.5,0,69.5,72.2,69.2
20160202020000,180.4,180.4,180.81,100.2273,46,56.4,0,69.4,72.2,69.2
20160202021500,180.4,180.4,177.53,98.4091,46,55.6,0,69.3,72.2,69.2
20160202023000,180.4,180.4,177.53,98.4091,46,55.6,0,69.1,72.2,69.2
20160202024500,180.4,180.4,180.81,100.2273,46,55.6,100,68.8,72.2,69.2
20160202030000,180.4,180.4,180.81,100.2273,46,56.3,100,68.6,72.2,69.2
20160202031500,180.4,180.4,187.37,103.8636,46,59.1,100,68.4,72.2,69.2
20160202033000,180.4,180.4,184.5,102.2727,46,82.6,100,68.7,72.2,69.2
20160202034500,180.4,180.4,184.5,102.2727,46,80.2,100,69.1,72.2,69.2
20160202040000,180.4,180.4,181.63,100.6818,46,84.3,100,69.4,72.2,69.2
20160202041500,180.4,180.4,181.63,100.6818,45,57.2,0,69.5,72.2,69.2
20160202043000,180.4,180.4,178.35,98.8636,45,56.4,0,69.3,72.2,69.2
20160202044500,180.4,180.4,180.4,100.0,45,56.4,0,69.2,72.2,69.2
20160202050000,180.4,180.4,180.4,100.0,45,56.4,0,69.0,72.2,69.2
20160202051500,180.4,180.4,180.4,100.0,45,56.4,100,68.8,72.2,69.2
20160202053000,180.4,180.4,180.4,100.0,45,56.4,100,68.7,72.2,69.2
20160202054500,180.4,180.4,183.68,101.8182,45,57.5,100,68.4,72.2,69.2
20160202060000,180.4,180.4,183.68,101.8182,45,83.8,100,68.6,72.2,69.2
20160202061500,180.4,180.4,183.68,101.8182,46,79.6,100,69.0,72.2,69.2
20160202063000,180.4,180.4,183.68,101.8182,47,78.3,100,69.3,72.2,69.2
20160202064500,180.4,180.4,176.71,97.9546,47,59.8,0,69.5,72.2,69.2
20160202070000,180.4,180.4,180.4,100.0,47,56.0,0,69.4,72.2,69.2
20160202071500,180.4,180.4,180.4,100.0,47,56.0,0,69.2,72.2,69.2
20160202073000,180.4,180.4,180.4,100.0,47,56.0,0,69.1,72.2,69.2
20160202074500,180.4,180.4,184.91,102.5,47,56.0,100,68.9,72.2,69.2
20160202080000,180.4,180.4,178.76,99.0909,47,56.0,100,68.8,72.2,69.2
20160202081500,180.4,180.4,178.76,99.0909,47,56.0,100,68.8,72.2,69.2
20160202083000,180.4,180.4,178.76,99.0909,46,56.0,100,68.7,72.2,69.2
20160202084500,180.4,180.4,182.45,101.1364,46,56.0,100,68.7,72.2,69.2
20160202090000,180.4,180.4,182.45,101.1364,45,76.8,100,68.7,72.2,69.2
20160202091500,180.4,180.4,184.91,102.5,45,80.2,100,68.9,72.2,69.2
20160202093000,180.4,180.4,184.91,102.5,45,79.2,100,69.2,72.2,69.2
20160202094500,180.4,180.4,178.35,98.8636,45,78.2,100,69.4,72.2,69.2
20160202100000,180.4,180.4,178.35,98.8636,45,58.5,0,69.6,72.2,69.2
20160202101500,180.4,180.4,178.35,98.8636,45,56.4,0,69.5,72.2,69.2
20160202103000,180.4,180.4,178.35,98.8636,45,56.4,0,69.4,72.2,69.2
20160202104500,180.4,180.4,180.4,100.0,45,56.4,0,69.2,72.2,69.2
20160202110000,180.4,180.4,178.35,98.8636,45,55.6,0,69.1,72.2,69.2
20160202111500,180.4,180.4,178.35,98.8636,45,55.6,100,68.9,72.2,69.2
20160202113000,180.4,180.4,178.35,98.8636,45,55.6,100,68.8,72.2,69.2
20160202114500,180.4,180.4,178.35,98.8636,45,56.3,100,68.7,72.2,69.2
20160202120000,180.4,180.4,178.35,98.8636,45,56.3,100,68.6,72.2,69.2
20160202121500,180.4,180.4,180.4,100.0,45,69.7,100,68.6,72.2,69.2
20160202123000,180.4,180.4,177.53,98.4091,45,76.4,100,68.7,72.2,69.2
20160202124500,180.4,180.4,177.53,98.4091,45,71.7,100,68.9,72.2,69.2
20160202130000,180.4,180.4,177.53,98.4091,45,70.1,100,69.0,72.2,69.2
20160202131500,180.4,180.4,182.45,101.1364,45,74.9,100,69.1,72.2,69.2
20160202133000,180.4,180.4,182.45,101.1364,45,77.3,100,69.3,72.2,69.2
20160202134500,180.4,180.4,178.76,99.0909,45,68.8,0,69.5,72.2,69.2
20160202140000,180.4,180.4,176.71,97.9546,45,56.4,0,69.5,72.2,69.2
20160202141500,180.4,180.4,180.81,100.2273,45,56.4,0,69.4,72.2,69.2
20160202143000,180.4,180.4,178.76,99.0909,45,55.6,0,69.3,72.2,69.2
20160202144500,180.4,180.4,183.68,101.8182,45,55.6,0,69.2,72.2,69.2
20160202150000,180.4,180.4,183.68,101.8182,45,55.6,100,68.9,72.2,69.2
20160202151500,180.4,180.4,180.4,100.0,45,55.6,100,68.7,72.2,69.2
20160202153000,180.4,180.4,180.4,100.0,45,55.6,100,68.6,72.2,69.2
20160202154500,180.4,180.4,180.4,100.0,45,76.8,100,68.4,72.2,69.2
20160202160000,180.4,180.4,180.4,100.0,45,82.5,100,68.6,72.2,69.2
20160202161500,180.4,180.4,177.53,98.4091,45,79.1,100,68.9,72.2,69.2
20160202163000,180.4,180.4,174.66,96.8182,45,80.1,100,69.1,72.2,69.2
20160202164500,180.4,180.4,182.45,101.1364,45,80.1,100,69.3,72.2,69.2
20160202170000,180.4,180.4,178.76,99.0909,45,58.4,0,69.4,72.2,69.2
20160202171500,180.4,180.4,178.76,99.0909,45,56.4,0,69.3,72.2,69.2
20160202173000,180.4,180.4,180.81,100.2273,45,56.4,0,69.2,72.2,69.2
20160202174500,180.4,180.4,180.81,100.2273,45,56.4,100,68.9,72.2,69.2
20160202180000,180.4,180.4,177.53,98.4091,45,56.4,100,68.7,72.2,69.2
20160202181500,180.4,180.4,177.53,98.4091,45,57.1,100,68.6,72.2,69.2
20160202183000,180.4,180.4,177.53,98.4091,45,77.2,100,68.4,72.2,69.2
20160202184500,180.4,180.4,180.4,100.0,45,89.8,100,68.7,72.2,69.2
20160202190000,180.4,180.4,172.61,95.6818,45,80.2,100,69.1,72.2,69.2
20160202191500,180.4,180.4,180.81,100.2273,45,82.6,100,69.4,72.2,69.2
20160202193000,180.4,180.4,180.81,100.2273,45,56.8,0,69.4,72.2,69.2
20160202194500,180.4,180.4,178.76,99.0909,45,55.6,0,69.2,72.2,69.2
20160202200000,180.4,180.4,176.71,97.9546,45,55.6,0,69.1,72.2,69.2
20160202201500,180.4,180.4,180.4,100.0,45,55.6,100,68.8,72.2,69.2
20160202203000,180.4,180.4,180.4,100.0,45,55.6,100,68.6,72.2,69.2
20160202204500,180.4,180.4,180.4,100.0,45,67.4,100,68.4,72.2,69.2
20160202210000,180.4,180.4,180.4,100.0,45,79.4,100,68.6,72.2,69.2
20160202211500,180.4,180.4,175.48,97.2727,45,79.4,100,68.9,72.2,69.2
20160202213000,180.4,180.4,180.81,100.2273,45,81.1,100,69.1,72.2,69.2
20160202214500,180.4,180.4,175.48,97.2727,45,84.6,100,69.3,72.2,69.2
20160202220000,180.4,180.4,183.68,101.8182,45,57.6,0,69.5,72.2,69.2
20160202221500,180.4,180.4,181.63,100.6818,45,55.6,0,69.2,72.2,69.2
20160202223000,180.4,180.4,181.63,100.6818,45,55.6,0,69.0,72.2,69.2
20160202224500,180.4,180.4,181.63,100.6818,45,55.6,100,68.8,72.2,69.2
20160202230000,180.4,180.4,176.71,97.9546,45,56.4,100,68.6,72.2,69.2
20160202231500,180.4,180.4,178.76,99.0909,45,62.2,100,68.4,72.2,69.2
20160202233000,180.4,180.4,178.76,99.0909,45,80.2,100,68.6,72.2,69.2
20160202234500,180.4,180.4,178.76,99.0909,45,84.3,100,68.8,72.2,69.2
20160203000000,180.4,180.4,180.81,100.2273,45,79.6,100,69.1,72.2,69.2
20160203001500,180.4,180.4,177.53,98.4091,45,79.6,100,69.3,72.2,69.2
20160203003000,180.4,180.4,177.53,98.4091,45,58.0,0,69.4,72.2,69.2
20160203004500,180.4,180.4,187.37,103.8636,45,55.6,0,69.3,72.2,69.2
20160203010000,180.4,180.4,180.81,100.2273,45,55.6,0,69.0,72.2,69.2
20160203011500,180.4,180.4,185.73,102.9545,48,55.6,100,68.8,72.3,69.3
20160203013000,180.4,180.4,177.53,98.4091,48,56.3,100,68.4,72.3,69.3
20160203014500,180.4,180.4,181.63,100.6818,48,79.6,100,68.3,72.3,69.3
20160203020000,180.4,180.4,184.91,102.5,48,90.4,100,68.6,72.3,69.3
20160203021500,180.4,180.4,184.91,102.5,48,79.7,100,69.1,72.3,69.3
20160203023000,180.4,180.4,184.91,102.5,48,90.4,100,69.3,72.3,69.3
20160203024500,180.4,180.4,178.35,98.8636,48,57.2,0,69.6,72.3,69.3
20160203030000,180.4,180.4,178.35,98.8636,48,55.6,0,69.4,72.3,69.3
20160203031500,180.4,180.4,178.35,98.8636,48,55.6,0,69.2,72.3,69.3
20160203033000,180.4,180.4,178.35,98.8636,48,55.6,100,68.8,72.3,69.3
20160203034500,180.4,180.4,180.81,100.2273,48,56.3,100,68.6,72.3,69.3
20160203040000,180.4,180.4,180.81,100.2273,48,79.6,100,68.4,72.3,69.3
20160203041500,180.4,180.4,180.81,100.2273,48,81.1,100,68.8,72.3,69.3
20160203043000,180.4,180.4,176.71,97.9546,48,78.3,100,69.1,72.3,69.3
20160203044500,180.4,180.4,181.63,100.6818,48,82.5,100,69.3,72.3,69.3
20160203050000,180.4,180.4,181.63,100.6818,48,58.0,0,69.6,72.3,69.3
20160203051500,180.4,180.4,181.63,100.6818,48,56.0,0,69.3,72.3,69.3
20160203053000,180.4,180.4,181.63,100.6818,48,56.0,0,69.1,72.3,69.3
20160203054500,180.4,180.4,178.35,98.8636,48,56.0,100,68.8,72.3,69.3
20160203060000,180.4,180.4,182.45,101.1364,48,56.7,100,68.6,72.3,69.3
20160203061500,180.4,180.4,182.45,101.1364,48,77.2,100,68.4,72.3,69.3
20160203063000,180.4,180.4,178.76,99.0909,48,80.1,100,68.7,72.3,69.3
20160203064500,180.4,180.4,182.45,101.1364,48,79.1,100,68.9,72.3,69.3
20160203070000,180.4,180.4,178.76,99.0909,48,76.8,100,69.1,72.3,69.3
20160203071500,180.4,180.4,178.76,99.0909,48,82.0,100,69.3,72.3,69.3
20160203073000,180.4,180.4,181.63,100.6818,48,89.8,100,69.5,72.3,69.3
20160203074500,180.4,180.4,181.63,100.6818,48,56.4,0,69.6,72.3,69.3
20160203080000,180.4,180.4,184.5,102.2727,48,55.2,0,69.4,72.3,69.3
20160203081500,180.4,180.4,184.5,102.2727,48,55.2,0,69.2,72.3,69.3
20160203083000,180.4,180.4,180.81,100.2273,47,55.2,100,69.0,72.3,69.3
20160203084500,180.4,180.4,180.81,100.2273,47,55.2,100,68.8,72.3,69.3
20160203090000,180.4,180.4,178.76,99.0909,47,56.3,100,68.6,72.3,69.3
20160203091500,180.4,180.4,178.76,99.0909,47,75.8,100,68.6,72.3,69.3
20160203093000,180.4,180.4,182.45,101.1364,47,80.2,100,68.9,72.3,69.3
20160203094500,180.4,180.4,180.4,100.0,47,81.5,100,68.9,72.3,69.3
20160203100000,180.4,180.4,180.4,100.0,47,77.2,100,69.1,72.3,69.3
20160203101500,180.4,180.4,180.4,100.0,47,77.2,100,69.2,72.3,69.3
20160203103000,180.4,180.4,180.4,100.0,47,78.7,100,69.3,72.3,69.3
20160203104500,180.4,180.4,180.4,100.0,47,81.5,100,69.5,72.3,69.3
20160203110000,180.4,180.4,180.4,100.0,47,58.0,0,69.6,72.3,69.3
20160203111500,180.4,180.4,176.71,97.9546,47,56.4,0,69.4,72.3,69.3
20160203113000,180.4,180.4,176.71,97.9546,47,56.4,0,69.2,72.3,69.3
20160203114500,180.4,180.4,176.71,97.9546,47,56.4,100,69.0,72.3,69.3
20160203120000,180.4,180.4,176.71,97.9546,47,56.4,100,68.8,72.3,69.3
20160203121500,180.4,180.4,182.45,101.1364,47,56.4,100,68.7,72.3,69.3
20160203123000,180.4,180.4,178.35,98.8636,47,61.8,100,68.6,72.3,69.3
20160203124500,180.4,180.4,183.68,101.8182,47,76.8,100,68.7,72.3,69.3
20160203130000,180.4,180.4,178.35,98.8636,47,80.2,100,69.0,72.3,69.3
20160203131500,180.4,180.4,180.4,100.0,47,81.5,100,69.1,72.3,69.3
20160203133000,180.4,180.4,176.71,97.9546,47,78.9,100,69.3,72.3,69.3
20160203134500,180.4,180.4,180.4,100.0,47,79.7,100,69.4,72.3,69.3
20160203140000,180.4,180.4,180.4,100.0,47,79.7,100,69.6,72.3,69.3
20160203141500,180.4,180.4,180.4,100.0,47,56.4,0,69.3,72.3,69.3
20160203143000,180.4,180.4,180.4,100.0,47,56.4,0,69.1,72.3,69.3
20160203144500,180.4,180.4,180.4,100.0,47,56.4,100,68.8,72.3,69.3
20160203150000,180.4,180.4,180.4,100.0,47,56.4,100,68.5,72.3,69.3
20160203151500,180.4,180.4,178.35,98.8636,47,77.7,100,68.4,72.3,69.3
20160203153000,180.4,180.4,182.45,101.1364,47,78.7,100,68.6,72.3,69.3
20160203154500,180.4,180.4,180.4,100.0,47,84.4,100,68.8,72.3,69.3
20160203160000,180.4,180.4,180.4,100.0,47,86.2,100,69.1,72.3,69.3
20160203161500,180.4,180.4,180.4,100.0,47,80.2,100,69.2,72.3,69.3
20160203163000,180.4,180.4,180.4,100.0,47,81.1,100,69.4,72.3,69.3
20160203164500,180.4,180.4,180.4,100.0,47,82.8,100,69.5,72.3,69.3
20160203170000,180.4,180.4,182.45,101.1364,47,56.7,0,69.4,72.3,69.3
20160203171500,180.4,180.4,178.76,99.0909,47,56.0,0,69.1,72.3,69.3
20160203173000,180.4,180.4,184.5,102.2727,47,56.0,100,68.8,72.3,69.3
20160203174500,180.4,180.4,181.63,100.6818,47,59.5,100,68.4,72.3,69.3
20160203180000,180.4,180.4,178.76,99.0909,47,76.8,100,68.4,72.3,69.3
20160203181500,180.4,180.4,175.48,97.2727,47,78.7,100,68.6,72.3,69.3
20160203183000,180.4,180.4,178.35,98.8636,47,80.2,100,68.8,72.3,69.3
20160203184500,180.4,180.4,180.4,100.0,47,81.2,100,69.0,72.3,69.3
20160203190000,180.4,180.4,180.4,100.0,47,83.8,100,69.2,72.3,69.3
20160203191500,180.4,180.4,180.4,100.0,47,83.8,100,69.3,72.3,69.3
20160203193000,180.4,180.4,180.4,100.0,48,82.0,100,69.4,72.3,69.3
20160203194500,180.4,180.4,175.48,97.2727,47,59.6,0,69.6,72.3,69.3
20160203200000,180.4,180.4,178.35,98.8636,47,56.2,0,69.3,72.3,69.3
20160203201500,180.4,180.4,178.35,98.8636,47,56.2,100,68.9,72.3,69.3
20160203203000,180.4,180.4,180.81,100.2273,47,56.2,100,68.7,72.3,69.3
20160203204500,180.4,180.4,180.81,100.2273,47,69.6,100,68.4,72.3,69.3
20160203210000,180.4,180.4,180.81,100.2273,47,89.2,100,68.6,72.3,69.3
20160203211500,180.4,180.4,178.35,98.8636,47,80.6,100,68.9,72.3,69.3
20160203213000,180.4,180.4,178.35,98.8636,47,81.5,100,69.1,72.3,69.3
20160203214500,180.4,180.4,175.48,97.2727,47,78.7,100,69.2,72.3,69.3
20160203220000,180.4,180.4,177.53,98.4091,47,76.8,100,69.3,72.3,69.3
20160203221500,180.4,180.4,177.53,98.4091,47,76.8,100,69.4,72.3,69.3
20160203223000,180.4,180.4,177.53,98.4091,47,77.8,100,69.5,72.3,69.3
20160203224500,180.4,180.4,180.81,100.2273,47,77.8,100,69.5,72.3,69.3
20160203230000,180.4,180.4,175.48,97.2727,47,58.0,0,69.4,72.3,69.3
20160203231500,180.4,180.4,178.35,98.8636,47,56.3,0,69.2,72.3,69.3
20160203233000,180.4,180.4,180.4,100.0,47,56.3,100,68.9,72.3,69.3
20160203234500,180.4,180.4,176.71,97.9546,47,56.3,100,68.6,72.3,69.3
20160204000000,180.4,180.4,180.4,100.0,47,76.3,100,68.3,72.3,69.3
20160204001500,180.4,180.4,180.4,100.0,47,80.9,100,68.4,72.3,69.3
20160204003000,180.4,180.4,178.35,98.8636,47,84.3,100,68.7,72.3,69.3
20160204004500,180.4,180.4,178.35,98.8636,47,92.9,100,68.9,72.3,69.3
20160204010000,180.4,180.4,174.25,96.5909,47,85.0,100,69.2,72.3,69.3
20160204011500,180.4,180.4,178.35,98.8636,47,81.8,100,69.5,72.3,69.3
20160204013000,180.4,180.4,178.35,98.8636,47,57.6,0,69.4,72.3,69.3
20160204014500,180.4,180.4,180.4,100.0,47,57.6,0,69.2,72.3,69.3
20160204020000,180.4,180.4,180.4,100.0,47,57.6,100,68.9,72.3,69.3
20160204021500,180.4,180.4,180.4,100.0,47,57.6,100,68.7,72.3,69.3
20160204023000,180.4,180.4,178.35,98.8636,47,71.5,100,68.4,72.3,69.3
20160204024500,180.4,180.4,178.35,98.8636,47,78.3,100,68.6,72.3,69.3
20160204030000,180.4,180.4,178.35,98.8636,47,81.0,100,68.7,72.3,69.3
20160204031500,180.4,180.4,178.35,98.8636,47,89.4,100,69.1,72.3,69.3
20160204033000,180.4,180.4,182.45,101.1364,47,91.7,100,69.3,72.3,69.3
20160204034500,180.4,180.4,180.4,100.0,47,78.3,100,69.5,72.3,69.3
20160204040000,180.4,180.4,180.4,100.0,47,57.2,0,69.3,72.3,69.3
20160204041500,180.4,180.4,178.35,98.8636,47,57.2,0,69.1,72.3,69.3
20160204043000,180.4,180.4,181.63,100.6818,47,57.2,100,68.8,72.3,69.3
20160204044500,180.4,180.4,181.63,100.6818,47,57.9,100,68.5,72.3,69.3
20160204050000,180.4,180.4,178.35,98.8636,47,79.6,100,68.4,72.3,69.3
20160204051500,180.4,180.4,182.45,101.1364,47,83.7,100,68.6,72.3,69.3
20160204053000,180.4,180.4,180.4,100.0,47,89.8,100,68.9,72.3,69.3
20160204054500,180.4,180.4,176.71,97.9546,47,92.9,100,69.1,72.3,69.3
20160204060000,180.4,180.4,180.81,100.2273,47,83.8,100,69.5,72.3,69.3
20160204061500,180.4,180.4,178.76,99.0909,48,57.6,0,69.5,72.3,69.3
20160204063000,180.4,180.4,178.76,99.0909,47,57.6,0,69.3,72.3,69.3
20160204064500,180.4,180.4,180.81,100.2273,47,56.0,0,69.1,72.3,69.3
20160204070000,180.4,180.4,180.81,100.2273,48,56.7,100,68.7,72.3,69.3
20160204071500,180.4,180.4,180.81,100.2273,48,57.5,100,68.6,72.3,69.3
20160204073000,180.4,180.4,176.71,97.9546,48,76.4,100,68.6,72.3,69.3
20160204074500,180.4,180.4,180.4,100.0,48,77.8,100,68.7,72.3,69.3
20160204080000,180.4,180.4,180.4,100.0,48,77.8,100,68.8,72.3,69.3
20160204081500,180.4,180.4,178.35,98.8636,48,80.3,100,69.1,72.3,69.3
20160204083000,180.4,180.4,178.35,98.8636,48,81.2,100,69.2,72.3,69.3
20160204084500,180.4,180.4,182.45,101.1364,48,79.6,100,69.3,72.3,69.3
20160204090000,180.4,180.4,182.45,101.1364,48,80.6,100,69.5,72.3,69.3
20160204091500,180.4,180.4,184.5,102.2727,48,56.8,0,69.4,72.3,69.3
20160204093000,180.4,180.4,181.63,100.6818,48,56.8,0,69.2,72.3,69.3
20160204094500,180.4,180.4,181.63,100.6818,48,56.8,0,69.0,72.3,69.3
20160204100000,180.4,180.4,181.63,100.6818,48,56.0,100,68.8,72.3,69.3
20160204101500,180.4,180.4,181.63,100.6818,48,56.8,100,68.7,72.3,69.3
20160204103000,180.4,180.4,178.76,99.0909,48,78.2,100,68.6,72.3,69.3
20160204104500,180.4,180.4,180.81,100.2273,48,80.6,100,68.7,72.3,69.3
20160204110000,180.4,180.4,174.25,96.5909,47,78.7,100,68.9,72.3,69.3
20160204111500,180.4,180.4,176.71,97.9546,47,81.6,100,69.1,72.3,69.3
20160204113000,180.4,180.4,184.5,102.2727,48,79.6,100,69.3,72.3,69.3
20160204114500,180.4,180.4,184.5,102.2727,48,78.3,100,69.5,72.3,69.3
20160204120000,180.4,180.4,181.63,100.6818,47,57.2,0,69.5,72.3,69.3
20160204121500,180.4,180.4,177.53,98.4091,47,56.4,0,69.4,72.3,69.3
20160204123000,180.4,180.4,177.53,98.4091,47,56.4,0,69.2,72.3,69.3
20160204124500,180.4,180.4,181.63,100.6818,47,56.4,100,69.0,72.3,69.3
20160204130000,180.4,180.4,181.63,100.6818,47,56.4,100,68.8,72.3,69.3
20160204131500,180.4,180.4,181.63,100.6818,47,57.3,100,68.7,72.3,69.3
20160204133000,180.4,180.4,177.53,98.4091,47,65.3,100,68.6,72.3,69.3
20160204134500,180.4,180.4,180.4,100.0,47,80.7,100,68.7,72.3,69.3
20160204140000,180.4,180.4,180.4,100.0,47,83.1,100,69.0,72.3,69.3
20160204141500,180.4,180.4,182.45,101.1364,47,77.3,100,69.2,72.3,69.3
20160204143000,180.4,180.4,176.71,97.9546,47,80.0,100,69.4,72.3,69.3
20160204144500,180.4,180.4,180.4,100.0,47,58.4,0,69.6,72.3,69.3
20160204150000,180.4,180.4,182.45,101.1364,47,56.8,0,69.3,72.3,69.3
20160204151500,180.4,180.4,182.45,101.1364,47,56.8,0,69.1,72.3,69.3
20160204153000,180.4,180.4,176.71,97.9546,47,56.8,100,68.8,72.3,69.3
20160204154500,180.4,180.4,184.5,102.2727,47,57.5,100,68.6,72.3,69.3
20160204160000,180.4,180.4,178.76,99.0909,47,76.3,100,68.4,72.3,69.3
20160204161500,180.4,180.4,184.5,102.2727,48,79.7,100,68.6,72.3,69.3
20160204163000,180.4,180.4,180.4,100.0,47,84.3,100,68.9,72.3,69.3
20160204164500,180.4,180.4,180.4,100.0,47,78.3,100,69.1,72.3,69.3
20160204170000,180.4,180.4,180.4,100.0,47,78.3,100,69.3,72.3,69.3
20160204171500,180.4,180.4,180.4,100.0,47,81.6,100,69.5,72.3,69.3
20160204173000,180.4,180.4,180.4,100.0,47,57.2,0,69.4,72.3,69.3
20160204174500,180.4,180.4,183.68,101.8182,47,57.2,0,69.2,72.3,69.3
20160204180000,180.4,180.4,180.81,100.2273,47,56.4,100,68.9,72.3,69.3
20160204181500,180.4,180.4,180.81,100.2273,47,57.1,100,68.7,72.3,69.3
20160204183000,180.4,180.4,180.81,100.2273,47,58.6,100,68.5,72.3,69.3
20160204184500,180.4,180.4,178.35,98.8636,47,77.8,100,68.6,72.3,69.3
20160204190000,180.4,180.4,180.81,100.2273,47,81.6,100,68.9,72.3,69.3
20160204191500,180.4,180.4,184.91,102.5,47,82.5,100,69.2,72.3,69.3
20160204193000,180.4,180.4,178.76,99.0909,47,78.7,100,69.5,72.3,69.3
20160204194500,180.4,180.4,182.45,101.1364,47,57.6,0,69.5,72.3,69.3
20160204200000,180.4,180.4,182.45,101.1364,47,57.6,0,69.3,72.3,69.3
20160204201500,180.4,180.4,178.35,98.8636,47,57.6,0,69.1,72.3,69.3
20160204203000,180.4,180.4,181.63,100.6818,47,56.8,100,68.8,72.3,69.3
20160204204500,180.4,180.4,181.63,100.6818,47,57.9,100,68.6,72.3,69.3
20160204210000,180.4,180.4,181.63,100.6818,47,76.2,100,68.5,72.3,69.3
20160204211500,180.4,180.4,181.63,100.6818,47,77.3,100,68.7,72.3,69.3
20160204213000,180.4,180.4,181.63,100.6818,47,78.3,100,68.9,72.3,69.3
20160204214500,180.4,180.4,181.63,100.6818,47,79.2,100,69.2,72.3,69.3
20160204220000,180.4,180.4,183.68,101.8182,47,80.2,100,69.4,72.3,69.3
20160204221500,180.4,180.4,180.4,100.0,47,61.0,0,69.6,72.3,69.3
20160204223000,180.4,180.4,182.45,101.1364,47,57.3,0,69.3,72.3,69.3
20160204224500,180.4,180.4,182.45,101.1364,47,57.3,0,69.1,72.3,69.3
20160204230000,180.4,180.4,180.4,100.0,47,57.3,100,68.8,72.3,69.3
20160204231500,180.4,180.4,180.4,100.0,47,57.9,100,68.6,72.3,69.3
20160204233000,180.4,180.4,180.4,100.0,47,76.8,100,68.4,72.3,69.3
20160204234500,180.4,180.4,182.45,101.1364,47,78.8,100,68.7,72.3,69.3
20160205000000,180.4,180.4,182.45,101.1364,47,82.0,100,68.9,72.3,69.3
20160205001500,180.4,180.4,182.45,101.1364,47,82.0,100,69.1,72.3,69.3
20160205003000,180.4,180.4,182.45,101.1364,47,81.1,100,69.3,72.3,69.3
20160205004500,180.4,180.4,177.53,98.4091,47,81.1,100,69.5,72.3,69.3
20160205010000,180.4,180.4,177.53,98.4091,47,58.0,0,69.4,72.3,69.3
20160205011500,180.4,180.4,177.53,98.4091,47,58.0,0,69.2,72.3,69.3
20160205013000,180.4,180.4,180.4,100.0,47,58.0,100,68.9,72.3,69.3
20160205014500,180.4,180.4,180.4,100.0,47,58.0,100,68.7,72.3,69.3
20160205020000,180.4,180.4,180.4,100.0,47,66.2,100,68.4,72.3,69.3
20160205021500,180.4,180.4,178.35,98.8636,47,81.5,100,68.5,72.3,69.3
20160205023000,180.4,180.4,178.35,98.8636,47,82.5,100,68.7,72.3,69.3
20160205024500,180.4,180.4,178.35,98.8636,47,80.9,100,69.0,72.3,69.3
20160205030000,180.4,180.4,178.35,98.8636,47,82.5,100,69.2,72.3,69.3
20160205031500,180.4,180.4,183.68,101.8182,47,76.9,100,69.3,72.3,69.3
20160205033000,180.4,180.4,183.68,101.8182,47,77.8,100,69.4,72.3,69.3
20160205034500,180.4,180.4,180.81,100.2273,47,77.8,100,69.6,72.3,69.3
20160205040000,180.4,180.4,180.81,100.2273,47,56.0,0,69.3,72.3,69.3
20160205041500,180.4,180.4,187.78,104.0909,47,54.9,100,69.0,72.3,69.3
20160205043000,180.4,180.4,178.76,99.0909,47,54.9,100,68.6,72.3,69.3
20160205044500,180.4,180.4,178.76,99.0909,47,73.4,100,68.3,72.3,69.3
20160205050000,180.4,180.4,178.76,99.0909,47,77.3,100,68.4,72.3,69.3
20160205051500,180.4,180.4,175.48,97.2727,47,79.7,100,68.6,72.3,69.3
20160205053000,180.4,180.4,180.4,100.0,47,80.9,100,68.8,72.3,69.3
20160205054500,180.4,180.4,180.4,100.0,47,84.3,100,69.0,72.3,69.3
20160205060000,180.4,180.4,175.48,97.2727,48,82.4,100,69.2,72.3,69.3
20160205061500,180.4,180.4,183.68,101.8182,48,85.6,100,69.4,72.3,69.3
20160205063000,180.4,180.4,178.35,98.8636,47,81.1,100,69.3,72.3,69.3
20160205064500,180.4,180.4,181.63,100.6818,48,82.0,100,69.4,72.3,69.3
20160205070000,180.4,180.4,177.53,98.4091,48,57.2,0,69.5,72.3,69.3
20160205071500,180.4,180.4,183.68,101.8182,48,56.4,0,69.4,72.3,69.3
20160205073000,180.4,180.4,180.4,100.0,48,56.4,0,69.2,72.3,69.3
20160205074500,180.4,180.4,182.45,101.1364,48,57.5,100,69.0,72.3,69.3
20160205080000,180.4,180.4,182.45,101.1364,48,57.5,100,68.7,72.3,69.3
20160205081500,180.4,180.4,182.45,101.1364,48,57.5,100,68.6,72.3,69.3
20160205083000,180.4,180.4,177.53,98.4091,48,78.7,100,68.6,72.3,69.3
20160205084500,180.4,180.4,177.53,98.4091,48,77.3,100,68.7,72.3,69.3
20160205090000,180.4,180.4,177.53,98.4091,48,77.3,100,68.8,72.3,69.3
20160205091500,180.4,180.4,174.66,96.8182,47,79.2,100,68.9,72.3,69.3
20160205093000,180.4,180.4,178.35,98.8636,48,79.2,100,69.1,72.3,69.3
20160205094500,180.4,180.4,180.4,100.0,48,80.7,100,69.2,72.3,69.3
20160205100000,180.4,180.4,180.4,100.0,48,81.7,100,69.3,72.3,69.3
20160205101500,180.4,180.4,174.66,96.8182,48,80.6,100,69.4,72.3,69.3
20160205103000,180.4,180.4,180.4,100.0,48,59.2,0,69.5,72.3,69.3
20160205104500,180.4,180.4,178.35,98.8636,48,57.2,0,69.3,72.3,69.3
20160205110000,180.4,180.4,180.81,100.2273,48,57.2,0,69.1,72.3,69.3
20160205111500,180.4,180.4,180.81,100.2273,48,57.2,100,68.9,72.3,69.3
20160205113000,180.4,180.4,174.66,96.8182,48,57.2,100,68.8,72.3,69.3
20160205114500,180.4,180.4,180.4,100.0,48,57.2,100,68.6,72.3,69.3
20160205120000,180.4,180.4,178.35,98.8636,48,80.8,100,68.7,72.3,69.3
20160205121500,180.4,180.4,185.73,102.9545,48,77.3,100,68.7,72.3,69.3
20160205123000,180.4,180.4,181.63,100.6818,48,77.3,100,68.9,72.3,69.3
20160205124500,180.4,180.4,181.63,100.6818,48,79.2,100,69.2,72.3,69.3
20160205130000,180.4,180.4,181.63,100.6818,48,84.3,100,69.3,72.3,69.3
20160205131500,180.4,180.4,181.63,100.6818,48,79.1,100,69.5,72.3,69.3
20160205133000,180.4,180.4,177.53,98.4091,47,57.7,0,69.4,72.3,69.3
20160205134500,180.4,180.4,177.53,98.4091,48,57.1,0,69.2,72.3,69.3
20160205140000,180.4,180.4,184.5,102.2727,48,56.4,100,68.9,72.3,69.3
20160205141500,180.4,180.4,180.81,100.2273,48,57.1,100,68.7,72.3,69.3
20160205143000,180.4,180.4,180.81,100.2273,48,63.9,100,68.4,72.3,69.3
20160205144500,180.4,180.4,180.81,100.2273,48,78.0,100,68.6,72.3,69.3
20160205150000,180.4,180.4,180.81,100.2273,48,78.9,100,68.8,72.3,69.3
20160205151500,180.4,180.4,178.76,99.0909,48,81.6,100,69.1,72.3,69.3
20160205153000,180.4,180.4,178.76,99.0909,48,83.7,100,69.3,72.3,69.3
20160205154500,180.4,180.4,176.71,97.9546,47,78.7,100,69.5,72.3,69.3
20160205160000,180.4,180.4,176.71,97.9546,47,58.0,0,69.4,72.3,69.3
20160205161500,180.4,180.4,180.81,100.2273,47,56.8,0,69.2,72.3,69.3
20160205163000,180.4,180.4,184.91,102.5,47,56.8,100,68.9,72.3,69.3
20160205164500,180.4,180.4,180.4,100.0,47,57.9,100,68.7,72.3,69.3
20160205170000,180.4,180.4,177.53,98.4091,47,57.9,100,68.6,72.3,69.3
20160205171500,180.4,180.4,180.81,100.2273,48,81.5,100,68.6,72.3,69.3
20160205173000,180.4,180.4,180.81,100.2273,48,78.7,100,68.9,72.3,69.3
20160205174500,180.4,180.4,178.76,99.0909,47,79.7,100,69.2,72.3,69.3
20160205180000,180.4,180.4,180.81,100.2273,47,82.0,100,69.5,72.3,69.3
20160205181500,180.4,180.4,180.81,100.2273,47,57.2,0,69.5,72.3,69.3
20160205183000,180.4,180.4,178.35,98.8636,47,57.2,0,69.3,72.3,69.3
20160205184500,180.4,180.4,182.45,101.1364,47,57.2,0,69.1,72.3,69.3
20160205190000,180.4,180.4,180.4,100.0,47,57.2,100,68.8,72.3,69.3
20160205191500,180.4,180.4,176.71,97.9546,47,57.2,100,68.7,72.3,69.3
20160205193000,180.4,180.4,176.71,97.9546,47,70.5,100,68.5,72.3,69.3
20160205194500,180.4,180.4,176.71,97.9546,47,78.3,100,68.7,72.3,69.3
20160205200000,180.4,180.4,180.4,100.0,47,79.2,100,69.0,72.3,69.3
20160205201500,180.4,180.4,180.4,100.0,47,80.2,100,69.3,72.3,69.3
20160205203000,180.4,180.4,176.71,97.9546,47,80.2,100,69.5,72.3,69.3
20160205204500,180.4,180.4,182.45,101.1364,47,57.6,0,69.4,72.3,69.3
20160205210000,180.4,180.4,185.73,102.9545,47,56.9,0,69.2,72.3,69.3
20160205211500,180.4,180.4,178.35,98.8636,47,56.9,100,69.0,72.3,69.3
20160205213000,180.4,180.4,185.73,102.9545,47,56.9,100,68.8,72.3,69.3
20160205214500,180.4,180.4,182.45,101.1364,47,57.9,100,68.6,72.3,69.3
20160205220000,180.4,180.4,182.45,101.1364,47,77.3,100,68.5,72.3,69.3
20160205221500,180.4,180.4,182.45,101.1364,47,86.2,100,68.8,72.3,69.3
20160205223000,180.4,180.4,182.45,101.1364,47,77.8,100,69.2,72.3,69.3
20160205224500,180.4,180.4,177.53,98.4091,47,79.6,100,69.3,72.3,69.3
20160205230000,180.4,180.4,175.48,97.2727,47,62.9,0,69.6,72.3,69.3
20160205231500,180.4,180.4,175.48,97.2727,47,57.6,0,69.3,72.3,69.3
20160205233000,180.4,180.4,178.76,99.0909,47,57.6,0,69.1,72.3,69.3
20160205234500,180.4,180.4,180.81,100.2273,47,56.9,100,68.9,72.3,69.3
20160206000000,180.4,180.4,180.81,100.2273,47,58.3,100,68.7,72.3,69.3
20160206001500,180.4,180.4,180.81,100.2273,47,59.4,100,68.6,72.3,69.3
20160206003000,180.4,180.4,180.81,100.2273,47,82.5,100,68.6,72.3,69.3
20160206004500,180.4,180.4,176.71,97.9546,47,88.6,100,69.1,72.3,69.3
20160206010000,180.4,180.4,176.71,97.9546,47,79.6,100,69.4,72.3,69.3
20160206011500,180.4,180.4,181.63,100.6818,47,58.4,0,69.4,72.3,69.3
20160206013000,180.4,180.4,181.63,100.6818,48,57.2,0,69.1,72.3,69.3
20160206014500,180.4,180.4,181.63,100.6818,48,57.2,100,68.7,72.3,69.3
20160206020000,180.4,180.4,181.63,100.6818,48,57.2,100,68.5,72.3,69.3
20160206021500,180.4,180.4,175.48,97.2727,48,86.2,100,68.6,72.3,69.3
20160206023000,180.4,180.4,172.61,95.6818,48,88.6,100,68.9,72.3,69.3
20160206024500,180.4,180.4,178.76,99.0909,48,77.3,100,69.3,72.3,69.3
20160206030000,180.4,180.4,183.68,101.8182,48,78.7,100,69.4,72.3,69.3
20160206031500,180.4,180.4,180.4,100.0,48,66.0,0,69.6,72.3,69.3
20160206033000,180.4,180.4,180.4,100.0,48,56.4,0,69.3,72.3,69.3
20160206034500,180.4,180.4,182.45,101.1364,48,56.4,0,69.1,72.3,69.3
20160206040000,180.4,180.4,178.76,99.0909,48,55.6,100,68.7,72.3,69.3
20160206041500,180.4,180.4,184.5,102.2727,48,62.0,100,68.4,72.3,69.3
20160206043000,180.4,180.4,180.81,100.2273,48,76.4,100,68.4,72.3,69.3
20160206044500,180.4,180.4,180.81,100.2273,48,78.3,100,68.6,72.3,69.3
20160206050000,180.4,180.4,180.81,100.2273,48,79.3,100,68.9,72.3,69.3
20160206051500,180.4,180.4,180.81,100.2273,48,82.0,100,69.1,72.3,69.3
20160206053000,180.4,180.4,178.76,99.0909,48,84.9,100,69.2,72.3,69.3
20160206054500,180.4,180.4,178.76,99.0909,48,83.7,100,69.4,72.3,69.3
20160206060000,180.4,180.4,178.76,99.0909,48,60.8,0,69.6,72.3,69.3
20160206061500,180.4,180.4,181.63,100.6818,48,57.2,0,69.3,72.3,69.3
20160206063000,180.4,180.4,178.35,98.8636,48,57.2,0,69.1,72.3,69.3
20160206064500,180.4,180.4,178.35,98.8636,48,57.2,100,68.8,72.3,69.3
20160206070000,180.4,180.4,183.68,101.8182,48,57.2,100,68.6,72.3,69.3
20160206071500,180.4,180.4,180.4,100.0,48,78.7,100,68.4,72.3,69.3
20160206073000,180.4,180.4,180.4,100.0,48,81.1,100,68.6,72.3,69.3
20160206074500,180.4,180.4,180.4,100.0,48,78.6,100,68.8,72.3,69.3
20160206080000,180.4,180.4,180.4,100.0,48,78.6,100,69.1,72.3,69.3
20160206081500,180.4,180.4,177.53,98.4091,48,76.4,100,69.2,72.3,69.3
20160206083000,180.4,180.4,177.53,98.4091,48,76.4,100,69.2,72.3,69.3
20160206084500,180.4,180.4,182.45,101.1364,48,78.6,100,69.3,72.3,69.3
20160206090000,180.4,180.4,184.5,102.2727,48,80.2,100,69.3,72.3,69.3
20160206091500,180.4,180.4,182.45,101.1364,48,80.2,100,69.4,72.3,69.3
20160206093000,180.4,180.4,182.45,101.1364,48,79.1,100,69.4,72.3,69.3
20160206094500,180.4,180.4,182.45,101.1364,48,77.7,100,69.5,72.3,69.3
20160206100000,180.4,180.4,180.4,100.0,48,76.3,100,69.5,72.3,69.3
20160206101500,180.4,180.4,182.45,101.1364,48,57.7,0,69.4,72.3,69.3
20160206103000,180.4,180.4,184.5,102.2727,48,56.8,0,69.2,72.3,69.3
20160206104500,180.4,180.4,181.63,100.6818,48,56.8,100,68.9,72.3,69.3
20160206110000,180.4,180.4,181.63,100.6818,48,57.5,100,68.6,72.3,69.3
20160206111500,180.4,180.4,185.73,102.9545,48,74.8,100,68.4,72.3,69.3
20160206113000,180.4,180.4,178.76,99.0909,48,76.2,100,68.5,72.3,69.3
20160206114500,180.4,180.4,180.81,100.2273,48,76.2,100,68.6,72.3,69.3
20160206120000,180.4,180.4,178.35,98.8636,48,76.2,100,68.8,72.3,69.3
20160206121500,180.4,180.4,178.35,98.8636,48,77.3,100,68.9,72.3,69.3
20160206123000,180.4,180.4,178.35,98.8636,48,75.4,100,69.1,72.3,69.3
20160206124500,180.4,180.4,181.63,100.6818,48,81.0,100,69.1,72.3,69.3
20160206130000,180.4,180.4,181.63,100.6818,48,76.3,100,69.2,72.3,69.3
20160206131500,180.4,180.4,176.71,97.9546,48,76.3,100,69.3,72.3,69.3
20160206133000,180.4,180.4,178.76,99.0909,48,77.1,100,69.3,72.3,69.3
20160206134500,180.4,180.4,178.76,99.0909,48,75.8,100,69.3,72.3,69.3
20160206140000,180.4,180.4,182.45,101.1364,48,75.8,100,69.4,72.3,69.3
20160206141500,180.4,180.4,178.35,98.8636,48,75.8,100,69.4,72.3,69.3
20160206143000,180.4,180.4,178.35,98.8636,48,79.8,100,69.5,72.3,69.3
20160206144500,180.4,180.4,181.63,100.6818,48,57.2,0,69.3,72.3,69.3
20160206150000,180.4,180.4,178.76,99.0909,48,57.2,0,69.1,72.3,69.3
20160206151500,180.4,180.4,178.76,99.0909,48,57.2,100,68.8,72.3,69.3
20160206153000,180.4,180.4,180.81,100.2273,48,57.2,100,68.6,72.3,69.3
20160206154500,180.4,180.4,178.76,99.0909,48,73.7,100,68.4,72.3,69.3
20160206160000,180.4,180.4,178.76,99.0909,48,75.4,100,68.5,72.3,69.3
20160206161500,180.4,180.4,176.71,97.9546,48,76.8,100,68.7,72.3,69.3
20160206163000,180.4,180.4,174.66,96.8182,48,81.2,100,68.9,72.3,69.3
