PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160206164500,180.4,180.4,182.45,101.1364,48,81.2,100,69.1,72.3,69.3
20160206170000,180.4,180.4,182.45,101.1364,48,81.2,100,69.2,72.3,69.3
20160206171500,180.4,180.4,175.48,97.2727,48,81.2,100,69.4,72.3,69.3
20160206173000,180.4,180.4,178.35,98.8636,48,58.8,0,69.5,72.3,69.3
20160206174500,180.4,180.4,178.35,98.8636,48,57.1,0,69.3,72.3,69.3
20160206180000,180.4,180.4,178.35,98.8636,48,57.1,0,69.1,72.3,69.3
20160206181500,180.4,180.4,180.4,100.0,48,57.1,100,68.8,72.3,69.3
20160206183000,180.4,180.4,178.35,98.8636,48,57.1,100,68.6,72.3,69.3
20160206184500,180.4,180.4,178.35,98.8636,48,78.9,100,68.5,72.3,69.3
20160206190000,180.4,180.4,180.81,100.2273,48,78.9,100,68.7,72.3,69.3
20160206191500,180.4,180.4,178.35,98.8636,48,77.2,100,68.9,72.3,69.3
20160206193000,180.4,180.4,180.81,100.2273,48,75.9,100,69.1,72.3,69.3
20160206194500,180.4,180.4,177.53,98.4091,48,77.3,100,69.3,72.3,69.3
20160206200000,180.4,180.4,180.4,100.0,48,78.7,100,69.4,72.3,69.3
20160206201500,180.4,180.4,178.35,98.8636,48,58.8,0,69.5,72.3,69.3
20160206203000,180.4,180.4,178.35,98.8636,48,57.2,0,69.3,72.3,69.3
20160206204500,180.4,180.4,178.35,98.8636,48,57.2,0,69.1,72.3,69.3
20160206210000,180.4,180.4,182.45,101.1364,48,57.2,100,68.8,72.3,69.3
20160206211500,180.4,180.4,177.53,98.4091,48,57.8,100,68.6,72.3,69.3
20160206213000,180.4,180.4,182.45,101.1364,48,75.4,100,68.5,72.3,69.3
20160206214500,180.4,180.4,177.53,98.4091,48,78.3,100,68.7,72.3,69.3
20160206220000,180.4,180.4,177.53,98.4091,48,78.3,100,68.9,72.3,69.3
20160206221500,180.4,180.4,177.53,98.4091,48,80.7,100,69.1,72.3,69.3
20160206223000,180.4,180.4,180.81,100.2273,48,80.7,100,69.3,72.3,69.3
20160206224500,180.4,180.4,183.68,101.8182,48,80.7,100,69.4,72.3,69.3
20160206230000,180.4,180.4,183.68,101.8182,48,61.2,0,69.6,72.3,69.3
20160206231500,180.4,180.4,178.35,98.8636,48,56.8,0,69.3,72.3,69.3
20160206233000,180.4,180.4,178.35,98.8636,48,56.8,0,69.1,72.3,69.3
20160206234500,180.4,180.4,180.81,100.2273,48,56.8,100,68.7,72.3,69.3
20160207000000,180.4,180.4,178.35,98.8636,48,57.6,100,68.6,72.3,69.3
20160207001500,180.4,180.4,180.81,100.2273,48,79.8,100,68.5,72.3,69.3
20160207003000,180.4,180.4,180.81,100.2273,48,81.1,100,68.7,72.3,69.3
20160207004500,180.4,180.4,176.71,97.9546,48,81.1,100,69.0,72.3,69.3
20160207010000,180.4,180.4,176.71,97.9546,48,79.1,100,69.2,72.3,69.3
20160207011500,180.4,180.4,183.68,101.8182,48,79.1,100,69.4,72.3,69.3
20160207013000,180.4,180.4,178.76,99.0909,48,72.6,0,69.6,72.3,69.3
20160207014500,180.4,180.4,182.45,101.1364,48,56.4,0,69.3,72.3,69.3
20160207020000,180.4,180.4,182.45,101.1364,47,56.4,0,69.1,72.3,69.3
20160207021500,180.4,180.4,182.45,101.1364,48,56.4,100,68.8,72.3,69.3
20160207023000,180.4,180.4,182.45,101.1364,48,57.9,100,68.5,72.3,69.3
20160207024500,180.4,180.4,178.35,98.8636,48,80.6,100,68.4,72.3,69.3
20160207030000,180.4,180.4,181.63,100.6818,48,79.1,100,68.6,72.3,69.3
20160207031500,180.4,180.4,181.63,100.6818,48,81.5,100,68.8,72.3,69.3
20160207033000,180.4,180.4,181.63,100.6818,48,77.8,100,69.1,72.3,69.3
20160207034500,180.4,180.4,177.53,98.4091,48,78.7,100,69.2,72.3,69.3
20160207040000,180.4,180.4,183.68,101.8182,48,78.7,100,69.4,72.3,69.3
20160207041500,180.4,180.4,180.4,100.0,48,67.8,0,69.6,72.3,69.3
20160207043000,180.4,180.4,182.45,101.1364,48,56.4,0,69.3,72.3,69.3
20160207044500,180.4,180.4,178.76,99.0909,48,55.6,0,69.1,72.3,69.3
20160207050000,180.4,180.4,181.63,100.6818,48,55.6,100,68.7,72.3,69.3
20160207051500,180.4,180.4,185.73,102.9545,48,62.1,100,68.4,72.3,69.3
20160207053000,180.4,180.4,180.81,100.2273,47,77.7,100,68.4,72.3,69.3
20160207054500,180.4,180.4,174.66,96.8182,47,78.7,100,68.5,72.3,69.3
20160207060000,180.4,180.4,178.35,98.8636,47,79.7,100,68.7,72.3,69.3
20160207061500,180.4,180.4,182.45,101.1364,47,81.6,100,68.9,72.3,69.3
20160207063000,180.4,180.4,182.45,101.1364,47,83.7,100,69.1,72.3,69.3
20160207064500,180.4,180.4,175.48,97.2727,47,82.5,100,69.2,72.3,69.3
20160207070000,180.4,180.4,180.81,100.2273,47,84.1,100,69.3,72.3,69.3
20160207071500,180.4,180.4,180.81,100.2273,47,80.6,100,69.4,72.3,69.3
20160207073000,180.4,180.4,183.68,101.8182,47,79.5,100,69.6,72.3,69.3
20160207074500,180.4,180.4,176.71,97.9546,47,55.6,0,69.3,72.3,69.3
20160207080000,180.4,180.4,176.71,97.9546,47,55.6,100,68.9,72.3,69.3
20160207081500,180.4,180.4,178.76,99.0909,47,57.1,100,68.7,72.3,69.3
20160207083000,180.4,180.4,178.76,99.0909,47,72.7,100,68.3,72.3,69.3
20160207084500,180.4,180.4,178.76,99.0909,47,79.6,100,68.4,72.3,69.3
20160207090000,180.4,180.4,178.76,99.0909,47,82.0,100,68.6,72.3,69.3
20160207091500,180.4,180.4,178.76,99.0909,47,79.8,100,68.7,72.3,69.3
20160207093000,180.4,180.4,178.76,99.0909,47,79.8,100,68.9,72.3,69.3
20160207094500,180.4,180.4,178.76,99.0909,47,79.8,100,69.1,72.3,69.3
20160207100000,180.4,180.4,181.63,100.6818,47,79.8,100,69.2,72.3,69.3
20160207101500,180.4,180.4,177.53,98.4091,47,82.6,100,69.3,72.3,69.3
20160207103000,180.4,180.4,177.53,98.4091,47,86.6,100,69.4,72.3,69.3
20160207104500,180.4,180.4,177.53,98.4091,47,58.8,0,69.5,72.3,69.3
20160207110000,180.4,180.4,177.53,98.4091,48,57.2,0,69.2,72.3,69.3
20160207111500,180.4,180.4,181.63,100.6818,48,57.2,100,68.9,72.3,69.3
20160207113000,180.4,180.4,184.91,102.5,48,57.2,100,68.7,72.3,69.3
20160207114500,180.4,180.4,184.91,102.5,48,70.1,100,68.4,72.3,69.3
20160207120000,180.4,180.4,180.4,100.0,48,74.4,100,68.4,72.3,69.3
20160207121500,180.4,180.4,180.4,100.0,48,76.8,100,68.5,72.3,69.3
20160207123000,180.4,180.4,183.68,101.8182,48,76.8,100,68.7,72.3,69.3
20160207124500,180.4,180.4,183.68,101.8182,48,77.7,100,68.8,72.3,69.3
20160207130000,180.4,180.4,181.63,100.6818,48,82.0,100,68.9,72.3,69.3
20160207131500,180.4,180.4,181.63,100.6818,48,82.0,100,69.1,72.3,69.3
20160207133000,180.4,180.4,181.63,100.6818,48,74.9,100,69.2,72.3,69.3
20160207134500,180.4,180.4,181.63,100.6818,48,76.8,100,69.3,72.3,69.3
20160207140000,180.4,180.4,181.63,100.6818,48,77.8,100,69.3,72.3,69.3
20160207141500,180.4,180.4,181.63,100.6818,48,80.2,100,69.4,72.3,69.3
20160207143000,180.4,180.4,174.66,96.8182,48,77.3,100,69.5,72.3,69.3
20160207144500,180.4,180.4,182.45,101.1364,48,58.0,0,69.4,72.3,69.3
20160207150000,180.4,180.4,180.4,100.0,48,56.8,0,69.2,72.3,69.3
20160207151500,180.4,180.4,184.5,102.2727,48,56.8,100,68.9,72.3,69.3
20160207153000,180.4,180.4,178.76,99.0909,48,56.8,100,68.6,72.3,69.3
20160207154500,180.4,180.4,178.76,99.0909,48,74.4,100,68.4,72.3,69.3
20160207160000,180.4,180.4,178.76,99.0909,48,75.9,100,68.4,72.3,69.3
20160207161500,180.4,180.4,176.71,97.9546,48,75.9,100,68.6,72.3,69.3
20160207163000,180.4,180.4,182.45,101.1364,48,78.7,100,68.7,72.3,69.3
20160207164500,180.4,180.4,182.45,101.1364,48,78.7,100,68.9,72.3,69.3
20160207170000,180.4,180.4,180.4,100.0,48,80.2,100,69.2,72.3,69.3
20160207171500,180.4,180.4,180.4,100.0,48,79.0,100,69.3,72.3,69.3
20160207173000,180.4,180.4,180.4,100.0,48,77.2,100,69.5,72.3,69.3
20160207174500,180.4,180.4,180.4,100.0,48,57.2,0,69.4,72.3,69.3
20160207180000,180.4,180.4,180.4,100.0,48,57.2,0,69.2,72.3,69.3
20160207181500,180.4,180.4,180.4,100.0,48,56.3,100,68.9,72.3,69.3
20160207183000,180.4,180.4,177.53,98.4091,48,57.0,100,68.7,72.3,69.3
20160207184500,180.4,180.4,182.45,101.1364,48,66.5,100,68.4,72.3,69.3
20160207190000,180.4,180.4,175.48,97.2727,48,77.7,100,68.5,72.3,69.3
20160207191500,180.4,180.4,181.63,100.6818,48,76.8,100,68.7,72.3,69.3
20160207193000,180.4,180.4,181.63,100.6818,48,78.3,100,69.0,72.3,69.3
20160207194500,180.4,180.4,181.63,100.6818,48,79.8,100,69.2,72.3,69.3
20160207200000,180.4,180.4,178.76,99.0909,48,78.8,100,69.5,72.3,69.3
20160207201500,180.4,180.4,175.48,97.2727,48,58.0,0,69.4,72.3,69.3
20160207203000,180.4,180.4,177.53,98.4091,48,57.2,0,69.3,72.3,69.3
20160207204500,180.4,180.4,180.4,100.0,48,57.2,0,69.1,72.3,69.3
20160207210000,180.4,180.4,178.35,98.8636,48,57.2,100,68.9,72.3,69.3
20160207211500,180.4,180.4,178.35,98.8636,48,57.9,100,68.7,72.3,69.3
20160207213000,180.4,180.4,178.35,98.8636,48,71.4,100,68.5,72.3,69.3
20160207214500,180.4,180.4,180.4,100.0,48,81.5,100,68.6,72.3,69.3
20160207220000,180.4,180.4,182.45,101.1364,48,81.5,100,68.9,72.3,69.3
20160207221500,180.4,180.4,178.76,99.0909,48,79.1,100,69.1,72.3,69.3
20160207223000,180.4,180.4,178.76,99.0909,48,76.8,100,69.3,72.3,69.3
20160207224500,180.4,180.4,178.76,99.0909,48,76.8,100,69.4,72.3,69.3
20160207230000,180.4,180.4,178.76,99.0909,48,77.8,100,69.5,72.3,69.3
20160207231500,180.4,180.4,178.76,99.0909,48,58.0,0,69.4,72.3,69.3
20160207233000,180.4,180.4,178.76,99.0909,48,57.1,0,69.2,72.3,69.3
20160207234500,180.4,180.4,178.76,99.0909,48,57.1,100,69.0,72.3,69.3
20160208000000,180.4,180.4,180.81,100.2273,48,57.1,100,68.7,72.3,69.3
20160208001500,180.4,180.4,180.81,100.2273,48,57.1,100,68.6,72.3,69.3
20160208003000,180.4,180.4,180.81,100.2273,48,77.7,100,68.5,72.3,69.3
20160208004500,180.4,180.4,177.53,98.4091,48,76.9,100,68.7,72.3,69.3
20160208010000,180.4,180.4,177.53,98.4091,48,76.9,100,68.9,72.2,69.2
20160208011500,180.4,180.4,181.63,100.6818,48,77.8,100,69.1,72.2,69.2
20160208013000,180.4,180.4,183.68,101.8182,48,58.0,0,69.2,71.6,68.6
20160208014500,180.4,180.4,183.68,101.8182,48,56.4,0,68.9,71.6,68.6
20160208020000,180.4,180.4,175.48,97.2727,48,56.4,0,68.7,71.5,68.5
20160208021500,180.4,180.4,182.45,101.1364,48,56.4,0,68.4,71.6,68.6
20160208023000,180.4,180.4,178.35,98.8636,48,56.4,100,68.2,71.6,68.6
20160208024500,180.4,180.4,183.68,101.8182,48,57.2,100,68.0,71.6,68.6
20160208030000,180.4,180.4,180.4,100.0,48,61.5,100,67.8,71.6,68.6
20160208031500,180.4,180.4,184.91,102.5,48,77.8,100,68.0,71.5,68.5
20160208033000,180.4,180.4,178.35,98.8636,48,79.2,100,68.2,71.5,68.5
20160208034500,180.4,180.4,175.48,97.2727,48,80.6,100,68.5,71.6,68.6
20160208040000,180.4,180.4,180.81,100.2273,48,78.7,100,68.7,71.6,68.6
20160208041500,180.4,180.4,184.5,102.2727,48,57.2,0,68.7,71.5,68.5
20160208043000,180.4,180.4,180.81,100.2273,48,56.4,0,68.6,71.6,68.6
20160208044500,180.4,180.4,183.68,101.8182,48,56.4,100,68.3,71.5,68.5
20160208050000,180.4,180.4,180.4,100.0,48,56.4,100,68.1,71.6,68.6
20160208051500,180.4,180.4,180.4,100.0,48,57.1,100,67.9,71.5,68.5
20160208053000,180.4,180.4,180.4,100.0,48,71.7,100,67.7,71.6,68.6
20160208054500,180.4,180.4,182.45,101.1364,48,80.1,100,67.9,71.4,68.4
20160208060000,180.4,180.4,178.35,98.8636,48,80.1,100,68.1,71.5,68.5
20160208061500,180.4,180.4,181.63,100.6818,48,80.1,100,68.3,71.5,68.5
20160208063000,180.4,180.4,181.63,100.6818,48,75.3,100,68.4,71.6,68.6
20160208064500,180.4,180.4,184.5,102.2727,48,75.3,100,68.6,71.5,68.5
20160208070000,180.4,180.4,180.4,100.0,48,76.4,100,68.7,71.5,68.5
20160208071500,180.4,180.4,188.6,104.5455,48,56.4,0,68.7,71.5,68.5
20160208073000,180.4,180.4,178.35,98.8636,47,56.4,0,68.6,71.4,68.4
20160208074500,180.4,180.4,178.35,98.8636,47,56.4,0,68.3,71.5,68.5
20160208080000,180.4,180.4,178.35,98.8636,47,56.4,100,68.2,71.5,68.5
20160208081500,180.4,180.4,181.63,100.6818,47,56.4,100,68.0,71.5,68.5
20160208083000,180.4,180.4,178.35,98.8636,47,57.2,100,67.8,71.5,68.5
20160208084500,180.4,180.4,178.35,98.8636,47,76.8,100,67.9,71.5,68.5
20160208090000,180.4,180.4,178.35,98.8636,47,80.3,100,68.0,71.5,68.5
20160208091500,180.4,180.4,180.81,100.2273,47,77.2,100,68.2,71.6,68.6
20160208093000,180.4,180.4,177.53,98.4091,47,78.8,100,68.3,71.5,68.5
20160208094500,180.4,180.4,181.63,100.6818,48,75.3,100,68.4,71.5,68.5
20160208100000,180.4,180.4,181.63,100.6818,47,75.3,100,68.6,71.5,68.5
20160208101500,180.4,180.4,178.35,98.8636,47,59.6,100,68.7,71.5,68.5
20160208103000,180.4,180.4,184.5,102.2727,48,56.8,100,68.6,71.5,68.5
20160208104500,180.4,180.4,181.63,100.6818,48,56.8,100,68.4,71.5,68.5
20160208110000,180.4,180.4,178.76,99.0909,48,56.8,100,68.2,71.6,68.6
20160208111500,180.4,180.4,181.63,100.6818,48,56.8,100,68.1,71.6,68.6
20160208113000,180.4,180.4,181.63,100.6818,48,57.9,100,68.0,71.6,68.6
20160208114500,180.4,180.4,184.91,102.5,48,74.9,100,67.9,71.6,68.6
20160208120000,180.4,180.4,181.63,100.6818,48,82.1,100,68.2,71.6,68.6
20160208121500,180.4,180.4,175.48,97.2727,47,81.1,100,68.7,71.6,68.6
20160208123000,180.4,180.4,177.53,98.4091,47,58.4,0,68.9,71.4,68.4
20160208124500,180.4,180.4,181.63,100.6818,47,57.2,0,68.7,71.6,68.6
20160208130000,180.4,180.4,177.53,98.4091,47,57.2,0,68.6,71.5,68.5
20160208131500,180.4,180.4,182.45,101.1364,47,57.2,0,68.4,71.6,68.6
20160208133000,180.4,180.4,182.45,101.1364,47,57.2,100,68.3,71.7,68.7
20160208134500,180.4,180.4,182.45,101.1364,47,57.2,100,68.2,71.6,68.6
20160208140000,180.4,180.4,180.4,100.0,47,57.9,100,67.9,71.7,68.7
20160208141500,180.4,180.4,178.35,98.8636,47,77.3,100,67.9,71.6,68.6
20160208143000,180.4,180.4,181.63,100.6818,47,74.0,100,68.1,71.7,68.7
20160208144500,180.4,180.4,177.53,98.4091,47,73.0,100,68.2,71.7,68.7
20160208150000,180.4,180.4,181.63,100.6818,47,84.3,100,68.4,71.7,68.7
20160208151500,180.4,180.4,183.68,101.8182,48,91.7,100,68.8,71.7,68.7
20160208153000,180.4,180.4,180.81,100.2273,47,58.0,0,68.9,71.7,68.7
20160208154500,180.4,180.4,184.91,102.5,47,57.2,0,68.8,71.7,68.7
20160208160000,180.4,180.4,177.53,98.4091,47,57.2,0,68.7,71.7,68.7
20160208161500,180.4,180.4,180.4,100.0,47,57.2,100,68.5,71.7,68.7
20160208163000,180.4,180.4,182.45,101.1364,47,57.2,100,68.3,71.7,68.7
20160208164500,180.4,180.4,178.76,99.0909,47,57.9,100,68.2,71.7,68.7
20160208170000,180.4,180.4,178.76,99.0909,47,57.9,100,68.1,71.8,68.8
20160208171500,180.4,180.4,178.76,99.0909,48,87.4,100,68.2,71.7,68.7
20160208173000,180.4,180.4,181.63,100.6818,48,81.1,100,68.7,71.8,68.8
20160208174500,180.4,180.4,172.2,95.4545,47,59.2,0,69.1,71.8,68.8
20160208180000,180.4,180.4,178.35,98.8636,47,57.5,0,69.0,71.7,68.7
20160208181500,180.4,180.4,181.63,100.6818,47,57.5,0,68.8,71.8,68.8
20160208183000,180.4,180.4,187.37,103.8636,47,57.5,0,68.7,71.8,68.8
20160208184500,180.4,180.4,181.63,100.6818,47,56.8,0,68.6,71.7,68.7
20160208190000,180.4,180.4,178.35,98.8636,47,56.8,100,68.4,71.8,68.8
20160208191500,180.4,180.4,180.81,100.2273,47,57.9,100,68.2,71.8,68.8
20160208193000,180.4,180.4,177.53,98.4091,47,57.9,100,68.1,71.8,68.8
20160208194500,180.4,180.4,180.4,100.0,47,83.2,100,68.2,71.8,68.8
20160208200000,180.4,180.4,183.68,101.8182,47,85.6,100,68.7,71.8,68.8
20160208201500,180.4,180.4,178.76,99.0909,47,60.8,0,69.2,71.8,68.8
20160208203000,180.4,180.4,180.81,100.2273,47,57.6,0,69.1,71.8,68.8
20160208204500,180.4,180.4,178.76,99.0909,47,57.6,0,68.9,71.8,68.8
20160208210000,180.4,180.4,183.68,101.8182,47,57.6,0,68.8,71.8,68.8
20160208211500,180.4,180.4,183.68,101.8182,47,57.6,0,68.6,71.8,68.8
20160208213000,180.4,180.4,183.68,101.8182,47,56.8,100,68.4,71.7,68.7
20160208214500,180.4,180.4,180.4,100.0,47,56.8,100,68.3,71.8,68.8
20160208220000,180.4,180.4,180.4,100.0,47,58.0,100,68.2,71.8,68.8
20160208221500,180.4,180.4,184.5,102.2727,47,71.0,100,68.1,71.8,68.8
20160208223000,180.4,180.4,180.81,100.2273,47,86.2,100,68.6,71.8,68.8
20160208224500,180.4,180.4,180.81,100.2273,47,61.2,0,69.1,71.8,68.8
20160208230000,180.4,180.4,180.81,100.2273,47,57.6,0,69.1,71.8,68.8
20160208231500,180.4,180.4,180.81,100.2273,47,57.6,0,68.9,71.8,68.8
20160208233000,180.4,180.4,180.81,100.2273,47,57.6,0,68.7,71.8,68.8
20160208234500,180.4,180.4,175.48,97.2727,47,57.6,0,68.6,71.8,68.8
20160209000000,180.4,180.4,183.68,101.8182,47,56.8,100,68.4,71.8,68.8
20160209001500,180.4,180.4,178.76,99.0909,47,57.9,100,68.2,71.8,68.8
20160209003000,180.4,180.4,178.76,99.0909,47,63.2,100,68.1,71.8,68.8
20160209004500,180.4,180.4,184.5,102.2727,47,83.3,100,68.5,71.8,68.8
20160209010000,180.4,180.4,181.63,100.6818,47,84.9,0,69.1,71.8,68.8
20160209011500,180.4,180.4,178.76,99.0909,47,57.6,0,69.2,71.8,68.8
20160209013000,180.4,180.4,181.63,100.6818,47,57.6,0,69.1,71.8,68.8
20160209014500,180.4,180.4,184.5,102.2727,47,57.6,0,68.9,71.8,68.8
20160209020000,180.4,180.4,184.5,102.2727,47,57.0,0,68.7,71.8,68.8
20160209021500,180.4,180.4,181.63,100.6818,47,57.0,100,68.5,71.8,68.8
20160209023000,180.4,180.4,181.63,100.6818,47,57.0,100,68.3,71.8,68.8
20160209024500,180.4,180.4,184.5,102.2727,47,57.9,100,68.2,71.8,68.8
20160209030000,180.4,180.4,184.5,102.2727,47,60.3,100,68.1,71.8,68.8
20160209031500,180.4,180.4,181.63,100.6818,47,85.6,100,68.5,71.8,68.8
20160209033000,180.4,180.4,181.63,100.6818,47,60.8,0,69.1,71.8,68.8
20160209034500,180.4,180.4,181.63,100.6818,47,57.6,0,69.1,71.7,68.7
20160209040000,180.4,180.4,177.53,98.4091,47,57.6,0,68.9,71.8,68.8
20160209041500,180.4,180.4,177.53,98.4091,47,57.6,0,68.8,71.7,68.7
20160209043000,180.4,180.4,177.53,98.4091,47,57.6,0,68.6,71.8,68.8
20160209044500,180.4,180.4,177.53,98.4091,47,57.6,100,68.4,71.8,68.8
20160209050000,180.4,180.4,177.53,98.4091,47,57.6,100,68.3,71.8,68.8
20160209051500,180.4,180.4,177.53,98.4091,47,57.6,100,68.2,71.8,68.8
20160209053000,180.4,180.4,180.4,100.0,47,62.6,100,68.1,71.8,68.8
20160209054500,180.4,180.4,180.4,100.0,47,86.2,100,68.6,71.8,68.8
20160209060000,180.4,180.4,183.68,101.8182,47,64.8,0,69.1,71.8,68.8
20160209061500,180.4,180.4,176.71,97.9546,47,57.6,0,69.1,71.8,68.8
20160209063000,180.4,180.4,180.4,100.0,47,57.6,0,68.9,71.8,68.8
20160209064500,180.4,180.4,180.4,100.0,47,57.6,0,68.8,71.8,68.8
20160209070000,180.4,180.4,180.4,100.0,47,57.6,0,68.6,71.7,68.7
20160209071500,180.4,180.4,182.45,101.1364,47,57.6,100,68.4,71.7,68.7
20160209073000,180.4,180.4,182.45,101.1364,47,57.6,100,68.2,71.7,68.7
20160209074500,180.4,180.4,178.35,98.8636,47,57.6,100,68.2,71.7,68.7
20160209080000,180.4,180.4,178.35,98.8636,47,77.5,100,68.1,71.7,68.7
20160209081500,180.4,180.4,182.45,101.1364,47,83.4,100,68.8,71.7,68.7
20160209083000,180.4,180.4,182.45,101.1364,47,58.8,0,69.1,71.7,68.7
20160209084500,180.4,180.4,182.45,101.1364,47,57.6,0,69.0,71.7,68.7
20160209090000,180.4,180.4,182.45,101.1364,47,57.6,0,68.8,71.7,68.7
20160209091500,180.4,180.4,178.35,98.8636,47,57.6,0,68.7,71.7,68.7
20160209093000,180.4,180.4,178.35,98.8636,47,57.6,0,68.6,71.7,68.7
20160209094500,180.4,180.4,180.81,100.2273,47,57.6,100,68.4,71.6,68.6
20160209100000,180.4,180.4,184.5,102.2727,47,57.6,100,68.2,71.6,68.6
20160209101500,180.4,180.4,180.4,100.0,47,57.6,100,68.2,71.6,68.6
20160209103000,180.4,180.4,184.5,102.2727,47,58.3,100,68.1,71.7,68.7
20160209104500,180.4,180.4,180.4,100.0,47,63.9,100,68.1,71.6,68.6
20160209110000,180.4,180.4,182.45,101.1364,47,81.1,100,68.5,71.6,68.6
20160209111500,180.4,180.4,182.45,101.1364,47,59.6,0,69.0,71.6,68.6
20160209113000,180.4,180.4,174.25,96.5909,47,57.6,0,68.9,71.6,68.6
20160209114500,180.4,180.4,174.25,96.5909,47,57.6,0,68.8,71.6,68.6
20160209120000,180.4,180.4,182.45,101.1364,47,57.6,0,68.7,71.6,68.6
20160209121500,180.4,180.4,182.45,101.1364,47,57.6,0,68.6,71.7,68.7
20160209123000,180.4,180.4,182.45,101.1364,47,56.8,0,68.4,71.6,68.6
20160209124500,180.4,180.4,178.35,98.8636,47,56.8,100,68.2,71.5,68.5
20160209130000,180.4,180.4,178.35,98.8636,47,56.8,100,68.1,71.6,68.6
20160209131500,180.4,180.4,180.4,100.0,47,57.8,100,68.1,71.6,68.6
20160209133000,180.4,180.4,178.35,98.8636,47,57.8,100,68.0,71.5,68.5
20160209134500,180.4,180.4,178.35,98.8636,47,79.7,100,68.4,71.6,68.6
20160209140000,180.4,180.4,178.35,98.8636,47,59.2,0,68.9,71.5,68.5
20160209141500,180.4,180.4,181.63,100.6818,47,57.6,0,68.9,71.6,68.6
20160209143000,180.4,180.4,177.53,98.4091,47,57.6,0,68.8,71.5,68.5
20160209144500,180.4,180.4,180.4,100.0,47,57.6,0,68.7,71.6,68.6
20160209150000,180.4,180.4,178.35,98.8636,48,57.6,0,68.6,71.5,68.5
20160209151500,180.4,180.4,178.35,98.8636,48,56.8,0,68.4,71.5,68.5
20160209153000,180.4,180.4,181.63,100.6818,48,56.8,100,68.3,71.5,68.5
20160209154500,180.4,180.4,181.63,100.6818,48,56.8,100,68.2,71.5,68.5
20160209160000,180.4,180.4,184.5,102.2727,48,56.8,100,68.2,71.5,68.5
20160209161500,180.4,180.4,182.45,101.1364,48,56.8,100,68.1,71.5,68.5
20160209163000,180.4,180.4,176.71,97.9546,48,56.8,100,68.1,71.4,68.4
20160209164500,180.4,180.4,176.71,97.9546,48,57.5,100,68.1,71.5,68.5
20160209170000,180.4,180.4,180.81,100.2273,48,57.5,100,68.1,71.5,68.5
20160209171500,180.4,180.4,178.35,98.8636,48,57.5,100,68.1,71.4,68.4
20160209173000,180.4,180.4,183.68,101.8182,48,57.5,100,68.1,71.4,68.4
20160209174500,180.4,180.4,183.68,101.8182,48,57.5,100,68.1,71.5,68.5
20160209180000,180.4,180.4,178.76,99.0909,47,60.7,100,68.1,71.4,68.4
20160209181500,180.4,180.4,178.76,99.0909,47,80.6,100,68.3,71.4,68.4
20160209183000,180.4,180.4,182.45,101.1364,47,58.8,0,68.8,71.4,68.4
20160209184500,180.4,180.4,182.45,101.1364,47,57.2,0,68.8,71.4,68.4
20160209190000,180.4,180.4,182.45,101.1364,47,57.2,0,68.7,71.5,68.5
20160209191500,180.4,180.4,178.35,98.8636,47,57.2,0,68.5,71.4,68.4
20160209193000,180.4,180.4,178.35,98.8636,47,57.2,0,68.3,71.4,68.4
20160209194500,180.4,180.4,178.35,98.8636,47,57.2,0,68.2,71.5,68.5
20160209200000,180.4,180.4,180.81,100.2273,47,57.2,0,68.2,71.5,68.5
20160209201500,180.4,180.4,183.68,101.8182,47,57.2,100,68.1,71.4,68.4
20160209203000,180.4,180.4,183.68,101.8182,47,57.2,100,68.1,71.4,68.4
20160209204500,180.4,180.4,183.68,101.8182,47,57.2,100,68.0,71.4,68.4
20160209210000,180.4,180.4,180.4,100.0,47,57.2,100,67.9,71.4,68.4
20160209211500,180.4,180.4,180.4,100.0,47,57.8,100,67.9,71.4,68.4
20160209213000,180.4,180.4,180.4,100.0,47,57.8,100,67.9,71.4,68.4
20160209214500,180.4,180.4,180.4,100.0,47,77.2,100,68.2,71.4,68.4
20160209220000,180.4,180.4,178.35,98.8636,47,66.9,0,68.7,71.4,68.4
20160209221500,180.4,180.4,178.35,98.8636,47,57.6,0,68.8,71.4,68.4
20160209223000,180.4,180.4,180.81,100.2273,47,57.6,0,68.7,71.4,68.4
20160209224500,180.4,180.4,180.81,100.2273,47,56.8,0,68.5,71.4,68.4
20160209230000,180.4,180.4,180.81,100.2273,47,56.8,0,68.4,71.4,68.4
20160209231500,180.4,180.4,180.81,100.2273,47,56.8,0,68.3,71.4,68.4
20160209233000,180.4,180.4,176.71,97.9546,47,56.8,0,68.2,71.4,68.4
20160209234500,180.4,180.4,180.4,100.0,47,56.8,100,68.1,71.4,68.4
20160210000000,180.4,180.4,184.91,102.5,47,56.8,100,68.1,71.4,68.4
20160210001500,180.4,180.4,175.48,97.2727,47,56.8,100,68.0,71.4,68.4
20160210003000,180.4,180.4,178.76,99.0909,47,57.5,100,67.9,71.4,68.4
20160210004500,180.4,180.4,178.76,99.0909,47,57.5,100,67.9,71.4,68.4
20160210010000,180.4,180.4,182.45,101.1364,47,57.5,100,67.9,71.4,68.4
20160210011500,180.4,180.4,184.91,102.5,48,57.5,100,68.1,71.4,68.4
20160210013000,180.4,180.4,177.53,98.4091,48,56.8,100,67.9,71.4,68.4
20160210014500,180.4,180.4,177.53,98.4091,47,57.5,100,67.8,71.4,68.4
20160210020000,180.4,180.4,182.45,101.1364,48,62.8,100,67.6,71.4,68.4
20160210021500,180.4,180.4,182.45,101.1364,48,86.8,100,67.9,71.4,68.4
20160210023000,180.4,180.4,182.45,101.1364,48,85.6,100,68.5,71.4,68.4
20160210024500,180.4,180.4,177.53,98.4091,48,58.0,0,68.8,71.4,68.4
20160210030000,180.4,180.4,177.53,98.4091,47,57.2,0,68.8,71.4,68.4
20160210031500,180.4,180.4,182.45,101.1364,48,57.2,0,68.7,71.4,68.4
20160210033000,180.4,180.4,182.45,101.1364,48,57.2,0,68.6,71.4,68.4
20160210034500,180.4,180.4,174.66,96.8182,47,57.2,0,68.4,71.4,68.4
20160210040000,180.4,180.4,183.68,101.8182,48,57.2,0,68.2,71.4,68.4
20160210041500,180.4,180.4,180.4,100.0,48,57.2,100,68.1,71.4,68.4
20160210043000,180.4,180.4,180.4,100.0,47,57.2,100,68.1,71.4,68.4
20160210044500,180.4,180.4,180.4,100.0,48,57.2,100,67.9,71.4,68.4
20160210050000,180.4,180.4,183.68,101.8182,48,57.9,100,67.8,71.4,68.4
20160210051500,180.4,180.4,177.53,98.4091,47,60.3,100,67.8,71.4,68.4
20160210053000,180.4,180.4,180.4,100.0,48,84.3,100,68.1,71.4,68.4
20160210054500,180.4,180.4,178.35,98.8636,47,64.4,0,68.8,71.4,68.4
20160210060000,180.4,180.4,178.35,98.8636,47,57.6,0,68.9,71.4,68.4
20160210061500,180.4,180.4,180.4,100.0,48,57.6,0,68.9,71.4,68.4
20160210063000,180.4,180.4,184.5,102.2727,47,56.8,0,68.9,71.4,68.4
20160210064500,180.4,180.4,175.48,97.2727,49,56.8,0,68.9,71.4,68.4
20160210070000,180.4,180.4,177.53,98.4091,49,56.8,0,68.7,71.4,68.4
20160210071500,180.4,180.4,184.91,102.5,48,56.8,0,68.6,71.4,68.4
20160210073000,180.4,180.4,184.91,102.5,47,56.8,0,68.6,71.4,68.4
20160210074500,180.4,180.4,181.63,100.6818,47,56.8,0,68.6,71.4,68.4
20160210080000,180.4,180.4,183.68,101.8182,47,56.8,0,68.5,71.4,68.4
20160210081500,180.4,180.4,177.53,98.4091,47,56.8,0,68.5,71.4,68.4
20160210083000,180.4,180.4,181.63,100.6818,47,56.8,0,68.4,71.4,68.4
20160210084500,180.4,180.4,181.63,100.6818,47,56.8,0,68.4,71.4,68.4
20160210090000,180.4,180.4,181.63,100.6818,47,56.8,0,68.4,71.4,68.4
20160210091500,180.4,180.4,183.68,101.8182,47,56.8,0,68.4,71.4,68.4
20160210093000,180.4,180.4,183.68,101.8182,47,56.8,0,68.3,71.4,68.4
20160210094500,180.4,180.4,175.48,97.2727,47,56.8,0,68.2,71.4,68.4
20160210100000,180.4,180.4,177.53,98.4091,47,56.8,100,68.0,71.4,68.4
20160210101500,180.4,180.4,177.53,98.4091,47,56.8,100,67.8,71.4,68.4
20160210103000,180.4,180.4,180.81,100.2273,47,56.8,100,67.7,71.4,68.4
20160210104500,180.4,180.4,180.81,100.2273,47,81.1,100,67.9,71.4,68.4
20160210110000,180.4,180.4,180.81,100.2273,47,86.2,100,68.4,71.4,68.4
20160210111500,180.4,180.4,174.66,96.8182,47,60.5,0,68.7,71.4,68.4
20160210113000,180.4,180.4,181.63,100.6818,47,56.7,0,68.6,71.4,68.4
20160210114500,180.4,180.4,181.63,100.6818,47,56.7,0,68.4,71.4,68.4
20160210120000,180.4,180.4,183.68,101.8182,47,56.0,0,68.2,71.4,68.4
20160210121500,180.4,180.4,178.76,99.0909,47,56.0,100,68.0,71.4,68.4
20160210123000,180.4,180.4,178.76,99.0909,47,56.7,100,67.8,71.4,68.4
20160210124500,180.4,180.4,181.63,100.6818,47,56.7,100,67.7,71.4,68.4
20160210130000,180.4,180.4,181.63,100.6818,47,78.2,100,67.7,71.4,68.4
20160210131500,180.4,180.4,184.91,102.5,47,87.9,100,68.1,71.4,68.4
20160210133000,180.4,180.4,180.4,100.0,47,76.4,100,68.6,71.4,68.4
20160210134500,180.4,180.4,177.53,98.4091,47,57.2,0,68.7,71.4,68.4
20160210140000,180.4,180.4,180.4,100.0,47,56.4,0,68.5,71.4,68.4
20160210141500,180.4,180.4,180.4,100.0,47,56.4,0,68.3,71.4,68.4
20160210143000,180.4,180.4,180.4,100.0,47,56.4,0,68.2,71.4,68.4
20160210144500,180.4,180.4,180.4,100.0,47,56.4,100,68.1,71.4,68.4
20160210150000,180.4,180.4,180.4,100.0,47,56.4,100,67.9,71.4,68.4
20160210151500,180.4,180.4,180.4,100.0,47,57.1,100,67.7,71.4,68.4
20160210153000,180.4,180.4,180.4,100.0,47,80.1,100,67.7,71.4,68.4
20160210154500,180.4,180.4,180.4,100.0,47,83.1,100,68.2,71.4,68.4
20160210160000,180.4,180.4,174.25,96.5909,47,79.0,100,68.6,71.4,68.4
20160210161500,180.4,180.4,180.4,100.0,47,57.2,0,68.7,71.4,68.4
20160210163000,180.4,180.4,180.4,100.0,47,57.2,0,68.6,71.4,68.4
20160210164500,180.4,180.4,177.53,98.4091,47,56.4,0,68.4,71.4,68.4
20160210170000,180.4,180.4,177.53,98.4091,47,56.4,0,68.2,71.4,68.4
20160210171500,180.4,180.4,182.45,101.1364,47,56.4,100,68.1,71.4,68.4
20160210173000,180.4,180.4,180.4,100.0,47,56.4,100,67.9,71.4,68.4
20160210174500,180.4,180.4,178.35,98.8636,47,57.1,100,67.7,71.4,68.4
20160210180000,180.4,180.4,180.4,100.0,47,75.4,100,67.7,71.4,68.4
20160210181500,180.4,180.4,183.68,101.8182,47,80.7,100,68.3,71.4,68.4
20160210183000,180.4,180.4,183.68,101.8182,47,60.0,0,68.7,71.4,68.4
20160210184500,180.4,180.4,180.81,100.2273,47,56.4,0,68.7,71.4,68.4
20160210190000,180.4,180.4,177.53,98.4091,47,56.4,0,68.6,71.4,68.4
20160210191500,180.4,180.4,177.53,98.4091,46,56.4,0,68.3,71.4,68.4
20160210193000,180.4,180.4,183.68,101.8182,47,56.4,100,68.1,71.4,68.4
20160210194500,180.4,180.4,178.35,98.8636,47,69.2,100,68.0,72.2,69.2
20160210200000,180.4,180.4,178.35,98.8636,47,80.7,100,68.5,72.2,69.2
20160210201500,180.4,180.4,178.35,98.8636,47,86.8,100,69.0,72.2,69.2
20160210203000,180.4,180.4,180.81,100.2273,47,80.9,100,69.4,72.2,69.2
20160210204500,180.4,180.4,178.35,98.8636,47,56.8,0,69.4,72.2,69.2
20160210210000,180.4,180.4,180.81,100.2273,47,56.8,0,69.3,72.2,69.2
20160210211500,180.4,180.4,178.76,99.0909,47,56.0,0,69.0,72.2,69.2
20160210213000,180.4,180.4,181.63,100.6818,47,56.0,100,68.8,72.2,69.2
20160210214500,180.4,180.4,176.71,97.9546,47,57.1,100,68.6,72.2,69.2
20160210220000,180.4,180.4,181.63,100.6818,47,72.5,100,68.4,72.2,69.2
20160210221500,180.4,180.4,178.76,99.0909,47,83.8,100,68.8,72.2,69.2
20160210223000,180.4,180.4,181.63,100.6818,47,83.8,100,69.2,72.2,69.2
20160210224500,180.4,180.4,183.68,101.8182,47,58.4,0,69.6,72.2,69.2
20160210230000,180.4,180.4,181.63,100.6818,47,56.6,0,69.3,72.2,69.2
20160210231500,180.4,180.4,181.63,100.6818,47,56.6,0,69.2,72.2,69.2
20160210233000,180.4,180.4,174.66,96.8182,47,56.6,100,68.9,72.2,69.2
20160210234500,180.4,180.4,180.4,100.0,47,56.6,100,68.7,72.2,69.2
20160211000000,180.4,180.4,178.35,98.8636,47,56.6,100,68.5,72.2,69.2
20160211001500,180.4,180.4,178.35,98.8636,47,83.8,100,68.5,72.2,69.2
20160211003000,180.4,180.4,180.81,100.2273,47,82.1,100,69.0,72.2,69.2
20160211004500,180.4,180.4,176.71,97.9546,47,82.1,100,69.4,72.2,69.2
20160211010000,180.4,180.4,180.4,100.0,47,56.8,0,69.4,72.2,69.2
20160211011500,180.4,180.4,180.4,100.0,47,56.0,0,69.3,72.2,69.2
20160211013000,180.4,180.4,183.68,101.8182,47,56.0,0,69.1,72.2,69.2
20160211014500,180.4,180.4,180.4,100.0,47,56.0,100,68.9,72.2,69.2
20160211020000,180.4,180.4,180.4,100.0,47,56.0,100,68.6,72.2,69.2
20160211021500,180.4,180.4,178.35,98.8636,47,59.5,100,68.4,72.2,69.2
20160211023000,180.4,180.4,178.35,98.8636,47,80.9,100,68.7,72.2,69.2
20160211024500,180.4,180.4,175.48,97.2727,47,85.0,100,69.2,72.2,69.2
20160211030000,180.4,180.4,178.35,98.8636,47,60.3,0,69.6,72.2,69.2
20160211031500,180.4,180.4,181.63,100.6818,47,56.4,0,69.4,72.2,69.2
20160211033000,180.4,180.4,178.76,99.0909,47,56.4,0,69.2,72.2,69.2
20160211034500,180.4,180.4,174.66,96.8182,47,56.4,0,69.0,72.2,69.2
20160211040000,180.4,180.4,180.81,100.2273,47,56.4,100,68.7,72.2,69.2
20160211041500,180.4,180.4,180.81,100.2273,47,56.4,100,68.6,72.2,69.2
20160211043000,180.4,180.4,180.81,100.2273,47,79.1,100,68.4,72.2,69.2
20160211044500,180.4,180.4,180.81,100.2273,47,79.1,100,68.9,72.2,69.2
20160211050000,180.4,180.4,177.53,98.4091,47,85.6,100,69.3,72.2,69.2
20160211051500,180.4,180.4,181.63,100.6818,47,57.2,0,69.5,72.2,69.2
20160211053000,180.4,180.4,178.35,98.8636,47,56.0,0,69.3,72.2,69.2
20160211054500,180.4,180.4,180.81,100.2273,47,56.0,0,69.2,72.2,69.2
20160211060000,180.4,180.4,176.71,97.9546,47,56.0,0,69.1,72.2,69.2
20160211061500,180.4,180.4,180.81,100.2273,47,56.0,0,69.1,72.2,69.2
20160211063000,180.4,180.4,180.81,100.2273,48,56.0,0,69.0,72.2,69.2
20160211064500,180.4,180.4,178.76,99.0909,48,56.0,0,69.0,72.2,69.2
20160211070000,180.4,180.4,178.76,99.0909,48,56.0,0,69.0,72.2,69.2
20160211071500,180.4,180.4,181.63,100.6818,48,56.0,100,68.9,72.2,69.2
20160211073000,180.4,180.4,178.35,98.8636,48,56.0,100,68.9,72.2,69.2
20160211074500,180.4,180.4,178.35,98.8636,48,56.0,100,68.9,72.2,69.2
20160211080000,180.4,180.4,178.35,98.8636,48,56.0,100,68.9,72.2,69.2
20160211081500,180.4,180.4,180.81,100.2273,48,56.0,100,68.9,72.2,69.2
20160211083000,180.4,180.4,183.68,101.8182,48,56.0,100,68.9,72.2,69.2
20160211084500,180.4,180.4,178.35,98.8636,48,56.0,100,68.8,72.2,69.2
20160211090000,180.4,180.4,183.68,101.8182,48,56.0,100,68.8,72.2,69.2
20160211091500,180.4,180.4,178.76,99.0909,48,56.7,100,68.9,72.2,69.2
20160211093000,180.4,180.4,176.71,97.9546,48,56.7,100,68.9,72.2,69.2
20160211094500,180.4,180.4,176.71,97.9546,48,56.7,100,68.9,72.2,69.2
20160211100000,180.4,180.4,178.76,99.0909,48,56.7,100,69.1,72.2,69.2
20160211101500,180.4,180.4,180.81,100.2273,48,56.7,100,69.1,72.2,69.2
20160211103000,180.4,180.4,176.71,97.9546,48,56.7,100,69.0,72.2,69.2
20160211104500,180.4,180.4,181.63,100.6818,48,56.7,100,69.1,72.2,69.2
20160211110000,180.4,180.4,181.63,100.6818,48,56.7,100,69.1,72.2,69.2
20160211111500,180.4,180.4,183.68,101.8182,48,56.7,100,69.2,72.2,69.2
20160211113000,180.4,180.4,183.68,101.8182,48,56.7,100,69.2,72.2,69.2
20160211114500,180.4,180.4,178.76,99.0909,48,56.7,100,69.2,72.2,69.2
20160211120000,180.4,180.4,176.71,97.9546,48,56.0,0,69.2,71.4,68.4
20160211121500,180.4,180.4,180.4,100.0,48,56.0,0,69.1,71.4,68.4
20160211123000,180.4,180.4,180.4,100.0,48,56.0,0,69.1,71.4,68.4
20160211124500,180.4,180.4,183.68,101.8182,48,56.0,0,69.1,71.4,68.4
20160211130000,180.4,180.4,180.81,100.2273,48,56.0,0,69.1,71.4,68.4
20160211131500,180.4,180.4,183.68,101.8182,48,56.0,0,69.2,71.4,68.4
20160211133000,180.4,180.4,178.76,99.0909,48,55.2,0,69.1,71.4,68.4
20160211134500,180.4,180.4,180.81,100.2273,48,55.2,0,68.9,71.4,68.4
20160211140000,180.4,180.4,176.71,97.9546,48,55.2,0,68.8,71.4,68.4
20160211141500,180.4,180.4,183.68,101.8182,48,55.2,0,68.6,71.4,68.4
20160211143000,180.4,180.4,178.76,99.0909,47,55.2,0,68.6,71.4,68.4
20160211144500,180.4,180.4,182.45,101.1364,47,55.2,0,68.4,71.4,68.4
20160211150000,180.4,180.4,182.45,101.1364,47,55.2,0,68.3,71.4,68.4
20160211151500,180.4,180.4,180.4,100.0,47,55.2,0,68.2,71.4,68.4
20160211153000,180.4,180.4,184.5,102.2727,47,55.2,0,68.2,71.4,68.4
20160211154500,180.4,180.4,181.63,100.6818,47,55.2,100,68.1,71.4,68.4
20160211160000,180.4,180.4,181.63,100.6818,47,55.2,100,68.1,71.4,68.4
20160211161500,180.4,180.4,187.37,103.8636,47,55.2,100,68.1,71.4,68.4
20160211163000,180.4,180.4,180.4,100.0,47,55.2,100,68.1,71.4,68.4
20160211164500,180.4,180.4,180.4,100.0,47,55.2,100,68.0,71.4,68.4
20160211170000,180.4,180.4,174.66,96.8182,47,56.3,100,68.0,71.4,68.4
20160211171500,180.4,180.4,178.76,99.0909,47,56.3,100,68.0,71.4,68.4
20160211173000,180.4,180.4,178.76,99.0909,47,56.3,100,67.9,71.4,68.4
20160211174500,180.4,180.4,178.76,99.0909,47,63.2,100,68.1,71.4,68.4
20160211180000,180.4,180.4,181.63,100.6818,47,63.2,100,68.2,71.4,68.4
20160211181500,180.4,180.4,185.73,102.9545,47,63.2,100,68.4,71.4,68.4
20160211183000,180.4,180.4,185.73,102.9545,47,63.2,100,68.5,71.4,68.4
20160211184500,180.4,180.4,180.81,100.2273,47,57.2,0,68.7,71.4,68.4
20160211190000,180.4,180.4,180.81,100.2273,47,56.0,100,68.6,72.1,69.1
20160211191500,180.4,180.4,180.81,100.2273,47,56.7,100,68.4,72.2,69.2
20160211193000,180.4,180.4,180.81,100.2273,47,77.2,100,68.4,72.2,69.2
20160211194500,180.4,180.4,178.76,99.0909,47,78.7,100,69.0,72.2,69.2
20160211200000,180.4,180.4,178.76,99.0909,47,65.3,0,69.4,72.2,69.2
20160211201500,180.4,180.4,178.76,99.0909,47,56.0,0,69.4,72.0,69.0
20160211203000,180.4,180.4,183.68,101.8182,47,55.2,0,69.2,71.8,68.8
20160211204500,180.4,180.4,183.68,101.8182,47,55.2,0,69.0,71.8,68.8
20160211210000,180.4,180.4,178.35,98.8636,47,55.2,0,68.7,71.8,68.8
20160211211500,180.4,180.4,180.4,100.0,47,55.2,100,68.5,71.8,68.8
20160211213000,180.4,180.4,182.45,101.1364,47,55.2,100,68.3,71.8,68.8
20160211214500,180.4,180.4,180.4,100.0,47,55.9,100,68.2,71.8,68.8
20160211220000,180.4,180.4,175.48,97.2727,47,65.8,100,68.1,71.8,68.8
20160211221500,180.4,180.4,178.76,99.0909,47,83.7,100,68.6,71.8,68.8
20160211223000,180.4,180.4,178.76,99.0909,47,61.2,0,69.1,71.8,68.8
20160211224500,180.4,180.4,174.66,96.8182,47,55.6,0,69.1,71.8,68.8
20160211230000,180.4,180.4,178.35,98.8636,47,55.6,0,68.9,71.8,68.8
20160211231500,180.4,180.4,178.35,98.8636,47,55.6,100,68.7,72.2,69.2
20160211233000,180.4,180.4,178.35,98.8636,47,55.6,100,68.5,72.2,69.2
20160211234500,180.4,180.4,174.66,96.8182,47,77.5,100,68.4,72.2,69.2
20160212000000,180.4,180.4,183.68,101.8182,47,78.3,100,68.9,72.2,69.2
20160212001500,180.4,180.4,181.63,100.6818,47,81.1,100,69.3,72.2,69.2
20160212003000,180.4,180.4,181.63,100.6818,47,56.8,0,69.4,71.8,68.8
20160212004500,180.4,180.4,183.68,101.8182,47,56.0,0,69.3,71.8,68.8
20160212010000,180.4,180.4,181.63,100.6818,47,56.0,0,69.1,71.8,68.8
20160212011500,180.4,180.4,181.63,100.6818,47,56.0,0,68.9,71.8,68.8
20160212013000,180.4,180.4,181.63,100.6818,47,56.0,0,68.7,71.8,68.8
20160212014500,180.4,180.4,184.91,102.5,47,56.0,100,68.4,71.8,68.8
20160212020000,180.4,180.4,178.35,98.8636,47,56.0,100,68.3,71.8,68.8
20160212021500,180.4,180.4,183.68,101.8182,47,56.7,100,68.2,71.8,68.8
20160212023000,180.4,180.4,180.81,100.2273,47,80.9,100,68.2,71.8,68.8
20160212024500,180.4,180.4,184.5,102.2727,47,79.6,100,68.7,71.8,68.8
20160212030000,180.4,180.4,181.63,100.6818,47,57.3,0,69.1,71.2,68.2
20160212031500,180.4,180.4,178.76,99.0909,47,56.0,0,69.0,68.9,65.9
20160212033000,180.4,180.4,184.5,102.2727,47,56.0,0,68.8,71.4,68.4
20160212034500,180.4,180.4,184.5,102.2727,47,56.0,0,68.6,70.4,67.4
20160212040000,180.4,180.4,178.76,99.0909,47,56.0,0,68.4,70.4,67.4
20160212041500,180.4,180.4,184.91,102.5,47,58.8,0,68.2,70.9,67.9
20160212043000,180.4,180.4,180.81,100.2273,47,55.7,0,68.1,70.9,67.9
20160212044500,180.4,180.4,180.81,100.2273,47,55.7,100,68.0,72.3,69.3
20160212050000,180.4,180.4,184.5,102.2727,47,86.5,100,68.4,72.7,69.7
20160212051500,180.4,180.4,184.5,102.2727,47,90.4,100,69.0,72.7,69.7
20160212053000,180.4,180.4,182.45,101.1364,47,82.0,100,69.6,72.7,69.7
20160212054500,180.4,180.4,176.71,97.9546,47,88.7,100,69.9,72.7,69.7
20160212060000,180.4,180.4,176.71,97.9546,47,56.0,0,69.9,70.9,67.9
20160212061500,180.4,180.4,178.76,99.0909,47,56.0,0,69.7,70.9,67.9
20160212063000,180.4,180.4,184.5,102.2727,48,55.2,0,69.4,70.9,67.9
20160212064500,180.4,180.4,178.76,99.0909,48,55.2,0,69.3,70.9,67.9
20160212070000,180.4,180.4,181.63,100.6818,48,55.2,0,69.2,70.9,67.9
20160212071500,180.4,180.4,176.71,97.9546,48,55.2,0,69.2,69.5,66.5
20160212073000,180.4,180.4,180.81,100.2273,48,55.2,0,69.1,69.9,66.9
20160212074500,180.4,180.4,183.68,101.8182,48,55.2,0,68.9,71.3,68.3
20160212080000,180.4,180.4,178.35,98.8636,48,55.2,0,68.9,71.3,68.3
20160212081500,180.4,180.4,178.35,98.8636,48,55.2,0,68.9,71.3,68.3
20160212083000,180.4,180.4,180.81,100.2273,48,55.2,0,68.8,71.3,68.3
20160212084500,180.4,180.4,184.91,102.5,48,55.2,0,68.8,71.3,68.3
20160212090000,180.4,180.4,180.81,100.2273,48,55.2,0,68.7,70.8,67.8
20160212091500,180.4,180.4,180.81,100.2273,48,55.2,0,68.7,70.8,67.8
20160212093000,180.4,180.4,177.53,98.4091,48,55.2,0,68.8,70.8,67.8
20160212094500,180.4,180.4,177.53,98.4091,48,55.2,0,68.8,70.4,67.4
20160212100000,180.4,180.4,177.53,98.4091,48,55.2,0,68.9,70.4,67.4
20160212101500,180.4,180.4,181.63,100.6818,48,55.2,0,68.9,69.9,66.9
20160212103000,180.4,180.4,175.48,97.2727,48,55.2,0,68.8,70.4,67.4
20160212104500,180.4,180.4,184.5,102.2727,48,55.2,0,68.6,70.4,67.4
20160212110000,180.4,180.4,184.5,102.2727,48,55.2,0,68.4,70.4,67.4
20160212111500,180.4,180.4,182.45,101.1364,48,55.2,0,68.2,70.0,67.0
20160212113000,180.4,180.4,182.45,101.1364,48,55.2,0,68.1,70.4,67.4
20160212114500,180.4,180.4,182.45,101.1364,48,55.2,0,67.9,70.4,67.4
20160212120000,180.4,180.4,180.4,100.0,48,55.2,0,67.8,69.6,66.6
20160212121500,180.4,180.4,178.35,98.8636,48,55.2,0,67.7,69.9,66.9
20160212123000,180.4,180.4,178.35,98.8636,48,55.2,0,67.7,69.9,66.9
20160212124500,180.4,180.4,184.91,102.5,48,55.2,0,67.6,70.8,67.8
20160212130000,180.4,180.4,180.81,100.2273,48,55.2,0,67.6,69.7,66.7
20160212131500,180.4,180.4,180.81,100.2273,48,55.2,0,67.5,69.5,66.5
20160212133000,180.4,180.4,178.35,98.8636,47,55.2,0,67.4,70.5,67.5
20160212134500,180.4,180.4,178.35,98.8636,47,55.2,0,67.4,69.5,66.5
20160212140000,180.4,180.4,180.81,100.2273,47,55.2,0,67.4,69.5,66.5
20160212141500,180.4,180.4,180.81,100.2273,47,55.2,0,67.4,69.5,66.5
20160212143000,180.4,180.4,184.5,102.2727,47,55.2,100,67.3,70.8,67.8
20160212144500,180.4,180.4,182.45,101.1364,47,55.2,100,67.3,70.8,67.8
20160212150000,180.4,180.4,178.35,98.8636,47,55.9,100,67.2,70.8,67.8
20160212151500,180.4,180.4,178.35,98.8636,47,77.2,100,67.3,70.8,67.8
20160212153000,180.4,180.4,178.35,98.8636,47,57.6,0,67.8,70.4,67.4
20160212154500,180.4,180.4,180.4,100.0,47,56.0,0,67.9,70.0,67.0
20160212160000,180.4,180.4,176.71,97.9546,47,56.0,0,67.8,70.4,67.4
20160212161500,180.4,180.4,176.71,97.9546,47,56.0,0,67.7,70.4,67.4
20160212163000,180.4,180.4,178.76,99.0909,47,56.0,0,67.6,70.4,67.4
20160212164500,180.4,180.4,180.81,100.2273,47,55.2,0,67.5,70.4,67.4
20160212170000,180.4,180.4,176.71,97.9546,47,55.2,0,67.4,70.4,67.4
20160212171500,180.4,180.4,176.71,97.9546,47,55.2,0,67.3,70.4,67.4
20160212173000,180.4,180.4,174.25,96.5909,47,55.2,0,67.3,70.4,67.4
20160212174500,180.4,180.4,177.53,98.4091,47,55.2,0,67.2,70.4,67.4
20160212180000,180.4,180.4,183.68,101.8182,47,55.2,0,67.2,70.3,67.3
20160212181500,180.4,180.4,178.35,98.8636,47,55.2,100,67.1,70.4,67.4
20160212183000,180.4,180.4,182.45,101.1364,47,55.2,100,67.1,70.4,67.4
20160212184500,180.4,180.4,184.5,102.2727,47,55.2,100,67.1,70.4,67.4
20160212190000,180.4,180.4,176.71,97.9546,47,55.2,100,67.1,70.4,67.4
20160212191500,180.4,180.4,176.71,97.9546,47,55.2,100,67.1,70.4,67.4
20160212193000,180.4,180.4,174.25,96.5909,47,55.2,100,67.1,70.4,67.4
20160212194500,180.4,180.4,180.81,100.2273,47,55.2,100,67.1,70.4,67.4
20160212200000,180.4,180.4,174.25,96.5909,47,55.2,100,67.1,70.4,67.4
20160212201500,180.4,180.4,178.76,99.0909,47,55.2,100,67.1,70.4,67.4
20160212203000,180.4,180.4,183.68,101.8182,47,55.2,100,67.1,70.3,67.3
20160212204500,180.4,180.4,183.68,101.8182,47,55.2,100,67.0,70.4,67.4
20160212210000,180.4,180.4,183.68,101.8182,47,55.9,100,67.0,70.4,67.4
20160212211500,180.4,180.4,178.76,99.0909,47,55.9,100,67.0,70.4,67.4
20160212213000,180.4,180.4,178.76,99.0909,47,59.1,100,67.0,70.4,67.4
20160212214500,180.4,180.4,178.76,99.0909,47,73.9,100,67.2,70.4,67.4
20160212220000,180.4,180.4,181.63,100.6818,47,61.2,0,67.7,70.4,67.4
20160212221500,180.4,180.4,178.35,98.8636,47,55.6,0,67.8,70.4,67.4
20160212223000,180.4,180.4,180.81,100.2273,47,55.6,0,67.7,70.4,67.4
20160212224500,180.4,180.4,176.71,97.9546,47,55.6,0,67.5,70.4,67.4
20160212230000,180.4,180.4,180.81,100.2273,47,55.6,0,67.4,70.4,67.4
20160212231500,180.4,180.4,178.35,98.8636,47,55.6,0,67.3,70.4,67.4
20160212233000,180.4,180.4,180.81,100.2273,47,55.6,0,67.2,70.4,67.4
20160212234500,180.4,180.4,180.81,100.2273,47,55.6,100,67.1,70.4,67.4
20160213000000,180.4,180.4,180.81,100.2273,47,55.6,100,67.1,70.4,67.4
20160213001500,180.4,180.4,183.68,101.8182,47,55.6,100,67.0,70.4,67.4
20160213003000,180.4,180.4,180.4,100.0,47,55.6,100,66.9,70.4,67.4
20160213004500,180.4,180.4,183.68,101.8182,47,55.6,100,66.9,70.4,67.4
20160213010000,180.4,180.4,181.63,100.6818,47,55.6,100,66.9,70.4,67.4
20160213011500,180.4,180.4,181.63,100.6818,48,55.6,100,67.1,70.4,67.4
20160213013000,180.4,180.4,178.35,98.8636,48,55.6,100,67.0,70.4,67.4
20160213014500,180.4,180.4,180.4,100.0,48,55.6,100,66.9,70.4,67.4
20160213020000,180.4,180.4,180.4,100.0,48,55.6,100,66.7,70.4,67.4
20160213021500,180.4,180.4,177.53,98.4091,48,80.0,100,66.8,70.4,67.4
20160213023000,180.4,180.4,181.63,100.6818,48,83.1,100,67.4,70.8,67.8
20160213024500,180.4,180.4,175.48,97.2727,48,83.1,100,68.0,70.8,67.8
20160213030000,180.4,180.4,181.63,100.6818,48,56.4,0,68.2,70.8,67.8
20160213031500,180.4,180.4,181.63,100.6818,48,56.4,0,68.1,70.8,67.8
20160213033000,180.4,180.4,178.76,99.0909,48,55.6,0,67.9,70.8,67.8
20160213034500,180.4,180.4,175.48,97.2727,48,55.6,0,67.7,70.8,67.8
20160213040000,180.4,180.4,184.5,102.2727,48,55.6,0,67.6,70.8,67.8
20160213041500,180.4,180.4,177.53,98.4091,48,55.6,100,67.3,70.8,67.8
20160213043000,180.4,180.4,182.45,101.1364,48,55.6,100,67.2,70.8,67.8
20160213044500,180.4,180.4,178.76,99.0909,48,60.3,100,67.1,70.8,67.8
20160213050000,180.4,180.4,178.76,99.0909,48,78.3,100,67.5,70.8,67.8
20160213051500,180.4,180.4,178.76,99.0909,48,81.5,100,68.0,70.8,67.8
20160213053000,180.4,180.4,178.76,99.0909,48,56.4,0,68.1,70.8,67.8
20160213054500,180.4,180.4,182.45,101.1364,48,55.6,0,68.0,70.8,67.8
20160213060000,180.4,180.4,184.5,102.2727,48,55.6,0,67.8,70.8,67.8
20160213061500,180.4,180.4,174.25,96.5909,47,55.6,0,67.6,70.8,67.8
20160213063000,180.4,180.4,178.35,98.8636,48,55.6,100,67.4,70.8,67.8
20160213064500,180.4,180.4,178.35,98.8636,47,55.6,100,67.2,70.8,67.8
20160213070000,180.4,180.4,181.63,100.6818,48,56.7,100,67.1,70.8,67.8
20160213071500,180.4,180.4,178.76,99.0909,48,84.3,100,67.2,70.8,67.8
20160213073000,180.4,180.4,185.73,102.9545,48,84.3,100,67.7,70.8,67.8
20160213074500,180.4,180.4,183.68,101.8182,48,60.9,0,68.1,70.8,67.8
20160213080000,180.4,180.4,175.48,97.2727,47,56.4,0,68.1,70.8,67.8
20160213081500,180.4,180.4,178.35,98.8636,47,56.4,0,67.9,70.8,67.8
20160213083000,180.4,180.4,178.35,98.8636,47,56.4,0,67.7,70.8,67.8
20160213084500,180.4,180.4,172.61,95.6818,47,56.4,100,67.5,70.8,67.8
20160213090000,180.4,180.4,178.76,99.0909,47,56.4,100,67.3,70.8,67.8
20160213091500,180.4,180.4,178.76,99.0909,47,56.4,100,67.2,70.8,67.8
20160213093000,180.4,180.4,178.76,99.0909,47,67.6,100,67.1,70.8,67.8
20160213094500,180.4,180.4,178.76,99.0909,47,84.9,100,67.4,70.8,67.8
20160213100000,180.4,180.4,178.76,99.0909,47,84.9,100,67.9,70.8,67.8
20160213101500,180.4,180.4,174.66,96.8182,47,56.8,0,68.1,70.8,67.8
20160213103000,180.4,180.4,180.81,100.2273,47,56.0,0,67.9,70.8,67.8
20160213104500,180.4,180.4,177.53,98.4091,47,56.0,0,67.8,70.8,67.8
20160213110000,180.4,180.4,174.66,96.8182,47,56.0,0,67.6,70.8,67.8
20160213111500,180.4,180.4,180.81,100.2273,47,56.0,100,67.4,70.8,67.8
20160213113000,180.4,180.4,178.35,98.8636,47,56.0,100,67.2,70.8,67.8
20160213114500,180.4,180.4,180.4,100.0,48,56.7,100,67.1,70.8,67.8
20160213120000,180.4,180.4,176.71,97.9546,47,83.1,100,67.2,70.8,67.8
20160213121500,180.4,180.4,178.76,99.0909,48,78.2,100,67.6,70.8,67.8
20160213123000,180.4,180.4,178.76,99.0909,48,78.2,0,68.1,70.8,67.8
20160213124500,180.4,180.4,178.76,99.0909,48,56.4,0,68.1,70.8,67.8
20160213130000,180.4,180.4,178.76,99.0909,48,56.4,0,67.9,70.8,67.8
20160213131500,180.4,180.4,174.66,96.8182,48,55.6,0,67.8,70.8,67.8
20160213133000,180.4,180.4,178.35,98.8636,48,55.6,0,67.6,70.8,67.8
20160213134500,180.4,180.4,175.48,97.2727,48,55.6,100,67.4,70.8,67.8
20160213140000,180.4,180.4,181.63,100.6818,48,55.6,100,67.3,70.8,67.8
20160213141500,180.4,180.4,181.63,100.6818,48,56.5,100,67.2,70.8,67.8
20160213143000,180.4,180.4,181.63,100.6818,48,76.9,100,67.1,70.8,67.8
20160213144500,180.4,180.4,177.53,98.4091,48,76.9,100,67.7,70.8,67.8
20160213150000,180.4,180.4,177.53,98.4091,48,64.1,0,68.1,70.8,67.8
20160213151500,180.4,180.4,177.53,98.4091,48,56.4,0,68.1,70.8,67.8
20160213153000,180.4,180.4,177.53,98.4091,48,56.4,0,68.0,70.8,67.8
20160213154500,180.4,180.4,180.81,100.2273,48,56.4,0,67.9,70.8,67.8
20160213160000,180.4,180.4,177.53,98.4091,48,55.6,0,67.7,70.8,67.8
20160213161500,180.4,180.4,182.45,101.1364,48,55.6,0,67.6,70.8,67.8
20160213163000,180.4,180.4,180.4,100.0,48,55.6,100,67.4,70.8,67.8
20160213164500,180.4,180.4,180.4,100.0,48,55.6,100,67.3,70.8,67.8
20160213170000,180.4,180.4,182.45,101.1364,48,56.4,100,67.2,70.8,67.8
20160213171500,180.4,180.4,178.35,98.8636,48,65.1,100,67.2,70.8,67.8
20160213173000,180.4,180.4,178.35,98.8636,48,83.2,100,67.6,70.8,67.8
20160213174500,180.4,180.4,178.35,98.8636,48,68.4,0,68.1,70.8,67.8
20160213180000,180.4,180.4,178.35,98.8636,48,56.4,0,68.1,70.8,67.8
20160213181500,180.4,180.4,178.35,98.8636,48,56.4,0,68.1,70.8,67.8
20160213183000,180.4,180.4,178.35,98.8636,48,56.4,0,67.9,70.8,67.8
20160213184500,180.4,180.4,178.35,98.8636,48,55.6,0,67.7,70.8,67.8
20160213190000,180.4,180.4,178.35,98.8636,48,55.6,0,67.6,70.8,67.8
20160213191500,180.4,180.4,181.63,100.6818,48,55.6,100,67.4,70.8,67.8
20160213193000,180.4,180.4,178.76,99.0909,48,55.6,100,67.4,70.8,67.8
20160213194500,180.4,180.4,184.91,102.5,48,56.3,100,67.3,70.8,67.8
20160213200000,180.4,180.4,180.81,100.2273,48,56.3,100,67.3,70.8,67.8
20160213201500,180.4,180.4,184.91,102.5,48,66.5,100,67.2,70.8,67.8
20160213203000,180.4,180.4,177.53,98.4091,48,77.6,100,67.7,70.8,67.8
20160213204500,180.4,180.4,180.4,100.0,48,57.5,0,68.2,70.8,67.8
20160213210000,180.4,180.4,177.53,98.4091,48,56.0,0,68.2,70.8,67.8
20160213211500,180.4,180.4,180.4,100.0,48,56.0,0,68.1,70.8,67.8
20160213213000,180.4,180.4,176.71,97.9546,48,56.0,0,67.9,70.8,67.8
20160213214500,180.4,180.4,183.68,101.8182,48,56.0,0,67.8,70.8,67.8
20160213220000,180.4,180.4,180.4,100.0,48,56.0,0,67.6,70.8,67.8
20160213221500,180.4,180.4,180.4,100.0,48,56.0,100,67.5,70.8,67.8
20160213223000,180.4,180.4,180.4,100.0,48,56.0,100,67.4,70.8,67.8
20160213224500,180.4,180.4,178.35,98.8636,48,56.0,100,67.3,70.8,67.8
20160213230000,180.4,180.4,181.63,100.6818,48,56.0,100,67.3,70.8,67.8
20160213231500,180.4,180.4,181.63,100.6818,48,56.0,100,67.2,70.8,67.8
20160213233000,180.4,180.4,178.76,99.0909,48,77.3,100,67.4,70.8,67.8
20160213234500,180.4,180.4,178.76,99.0909,48,76.0,100,68.1,70.8,67.8
20160214000000,180.4,180.4,175.48,97.2727,48,56.4,0,68.1,70.8,67.8
20160214001500,180.4,180.4,175.48,97.2727,48,56.4,0,68.1,70.8,67.8
20160214003000,180.4,180.4,180.81,100.2273,48,56.4,0,67.9,70.8,67.8
