PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160214004500,180.4,180.4,178.76,99.0909,48,55.6,0,67.8,70.8,67.8
20160214010000,180.4,180.4,180.81,100.2273,48,55.6,0,67.7,70.8,67.8
20160214011500,180.4,180.4,180.81,100.2273,48,55.6,0,67.6,70.8,67.8
20160214013000,180.4,180.4,180.81,100.2273,48,55.6,100,67.4,70.8,67.8
20160214014500,180.4,180.4,178.76,99.0909,48,55.6,100,67.4,70.8,67.8
20160214020000,180.4,180.4,182.45,101.1364,48,56.4,100,67.3,70.8,67.8
20160214021500,180.4,180.4,182.45,101.1364,48,56.4,100,67.2,70.8,67.8
20160214023000,180.4,180.4,178.76,99.0909,48,80.2,100,67.4,70.8,67.8
20160214024500,180.4,180.4,181.63,100.6818,48,80.2,100,67.9,70.8,67.8
20160214030000,180.4,180.4,178.76,99.0909,48,56.8,0,68.1,70.8,67.8
20160214031500,180.4,180.4,178.76,99.0909,48,56.0,0,68.1,70.8,67.8
20160214033000,180.4,180.4,175.48,97.2727,48,56.0,0,67.9,70.8,67.8
20160214034500,180.4,180.4,180.4,100.0,48,56.0,0,67.7,70.8,67.8
20160214040000,180.4,180.4,180.4,100.0,48,56.0,0,67.6,70.8,67.8
20160214041500,180.4,180.4,180.4,100.0,48,56.0,100,67.4,70.8,67.8
20160214043000,180.4,180.4,180.4,100.0,48,56.0,100,67.3,70.8,67.8
20160214044500,180.4,180.4,188.6,104.5455,48,56.7,100,67.2,70.8,67.8
20160214050000,180.4,180.4,184.5,102.2727,48,56.7,100,67.2,70.8,67.8
20160214051500,180.4,180.4,178.35,98.8636,48,80.6,100,67.4,70.8,67.8
20160214053000,180.4,180.4,180.4,100.0,48,80.6,100,67.9,70.8,67.8
20160214054500,180.4,180.4,182.45,101.1364,48,56.8,0,68.1,70.8,67.8
20160214060000,180.4,180.4,180.4,100.0,48,56.8,0,68.1,70.8,67.8
20160214061500,180.4,180.4,176.71,97.9546,47,55.9,0,67.9,70.8,67.8
20160214063000,180.4,180.4,180.4,100.0,48,55.9,0,67.7,70.8,67.8
20160214064500,180.4,180.4,178.35,98.8636,47,55.9,0,67.6,70.8,67.8
20160214070000,180.4,180.4,174.25,96.5909,47,55.9,100,67.5,70.8,67.8
20160214071500,180.4,180.4,180.4,100.0,48,55.9,100,67.3,70.8,67.8
20160214073000,180.4,180.4,180.4,100.0,48,56.7,100,67.2,70.8,67.8
20160214074500,180.4,180.4,180.4,100.0,48,56.7,100,67.2,70.8,67.8
20160214080000,180.4,180.4,180.4,100.0,48,81.1,100,67.3,70.8,67.8
20160214081500,180.4,180.4,184.5,102.2727,48,77.8,100,67.8,70.8,67.8
20160214083000,180.4,180.4,180.81,100.2273,48,57.6,0,68.1,70.8,67.8
20160214084500,180.4,180.4,180.81,100.2273,48,56.4,0,68.1,70.8,67.8
20160214090000,180.4,180.4,180.81,100.2273,48,56.4,0,67.9,70.8,67.8
20160214091500,180.4,180.4,178.35,98.8636,48,56.4,0,67.8,70.8,67.8
20160214093000,180.4,180.4,180.81,100.2273,48,56.4,0,67.7,70.8,67.8
20160214094500,180.4,180.4,176.71,97.9546,48,56.4,0,67.6,70.8,67.8
20160214100000,180.4,180.4,178.76,99.0909,48,56.4,100,67.4,70.8,67.8
20160214101500,180.4,180.4,175.48,97.2727,48,56.4,100,67.3,70.8,67.8
20160214103000,180.4,180.4,178.35,98.8636,48,56.4,100,67.3,70.8,67.8
20160214104500,180.4,180.4,178.35,98.8636,48,60.3,100,67.2,70.8,67.8
20160214110000,180.4,180.4,174.66,96.8182,48,76.4,100,67.6,70.8,67.8
20160214111500,180.4,180.4,174.66,96.8182,48,80.4,100,68.0,70.8,67.8
20160214113000,180.4,180.4,182.45,101.1364,48,56.8,0,68.1,70.8,67.8
20160214114500,180.4,180.4,176.71,97.9546,48,56.8,0,68.1,70.8,67.8
20160214120000,180.4,180.4,180.4,100.0,48,56.8,0,67.9,70.8,67.8
20160214121500,180.4,180.4,180.4,100.0,48,56.0,0,67.8,70.8,67.8
20160214123000,180.4,180.4,175.48,97.2727,48,56.0,0,67.7,70.8,67.8
20160214124500,180.4,180.4,175.48,97.2727,48,56.0,0,67.6,70.8,67.8
20160214130000,180.4,180.4,178.76,99.0909,48,56.0,100,67.5,70.8,67.8
20160214131500,180.4,180.4,180.81,100.2273,48,56.0,100,67.4,70.8,67.8
20160214133000,180.4,180.4,180.81,100.2273,48,56.0,100,67.4,70.8,67.8
20160214134500,180.4,180.4,183.68,101.8182,48,56.0,100,67.3,70.8,67.8
20160214140000,180.4,180.4,176.71,97.9546,48,56.7,100,67.3,70.8,67.8
20160214141500,180.4,180.4,176.71,97.9546,48,60.3,100,67.3,70.8,67.8
20160214143000,180.4,180.4,182.45,101.1364,49,76.4,100,67.6,70.8,67.8
20160214144500,180.4,180.4,182.45,101.1364,48,61.2,0,68.1,70.8,67.8
20160214150000,180.4,180.4,178.35,98.8636,48,56.0,0,68.2,70.8,67.8
20160214151500,180.4,180.4,178.35,98.8636,48,56.0,0,68.1,70.8,67.8
20160214153000,180.4,180.4,180.4,100.0,48,56.0,0,67.9,70.8,67.8
20160214154500,180.4,180.4,180.4,100.0,48,55.2,0,67.8,70.8,67.8
20160214160000,180.4,180.4,180.4,100.0,48,55.2,0,67.7,70.8,67.8
20160214161500,180.4,180.4,184.5,102.2727,48,55.2,100,67.5,70.8,67.8
20160214163000,180.4,180.4,181.63,100.6818,48,55.2,100,67.4,70.8,67.8
20160214164500,180.4,180.4,178.35,98.8636,48,55.9,100,67.3,70.8,67.8
20160214170000,180.4,180.4,178.35,98.8636,48,55.9,100,67.3,70.8,67.8
20160214171500,180.4,180.4,178.35,98.8636,48,67.7,100,67.2,70.8,67.8
20160214173000,180.4,180.4,178.35,98.8636,48,75.9,100,67.7,70.8,67.8
20160214174500,180.4,180.4,181.63,100.6818,48,56.4,0,68.2,70.8,67.8
20160214180000,180.4,180.4,177.53,98.4091,48,55.4,0,68.1,70.8,67.8
20160214181500,180.4,180.4,177.53,98.4091,48,55.4,0,67.9,70.8,67.8
20160214183000,180.4,180.4,177.53,98.4091,48,55.4,0,67.8,70.8,67.8
20160214184500,180.4,180.4,180.4,100.0,48,55.4,0,67.7,70.8,67.8
20160214190000,180.4,180.4,176.71,97.9546,48,55.4,100,67.5,70.8,67.8
20160214191500,180.4,180.4,176.71,97.9546,48,55.4,100,67.4,70.8,67.8
20160214193000,180.4,180.4,182.45,101.1364,48,55.4,100,67.3,70.8,67.8
20160214194500,180.4,180.4,182.45,101.1364,48,55.4,100,67.3,70.8,67.8
20160214200000,180.4,180.4,178.76,99.0909,48,59.9,100,67.2,70.8,67.8
20160214201500,180.4,180.4,178.76,99.0909,48,75.9,100,67.6,70.8,67.8
20160214203000,180.4,180.4,178.76,99.0909,48,57.6,0,68.1,70.8,67.8
20160214204500,180.4,180.4,174.66,96.8182,48,55.6,0,68.2,70.8,67.8
20160214210000,180.4,180.4,180.81,100.2273,48,55.6,0,68.0,70.8,67.8
20160214211500,180.4,180.4,177.53,98.4091,48,55.6,0,67.8,70.8,67.8
20160214213000,180.4,180.4,180.4,100.0,48,55.6,0,67.7,70.8,67.8
20160214214500,180.4,180.4,180.4,100.0,48,55.6,0,67.6,70.8,67.8
20160214220000,180.4,180.4,178.35,98.8636,48,55.6,100,67.4,70.8,67.8
20160214221500,180.4,180.4,182.45,101.1364,48,55.6,100,67.4,70.8,67.8
20160214223000,180.4,180.4,177.53,98.4091,48,55.6,100,67.3,70.8,67.8
20160214224500,180.4,180.4,184.5,102.2727,48,56.3,100,67.2,70.8,67.8
20160214230000,180.4,180.4,182.45,101.1364,48,77.7,100,67.3,70.8,67.8
20160214231500,180.4,180.4,178.35,98.8636,48,80.1,100,67.9,70.8,67.8
20160214233000,180.4,180.4,178.35,98.8636,48,56.4,0,68.2,70.8,67.8
20160214234500,180.4,180.4,174.66,96.8182,48,55.6,0,68.1,70.8,67.8
20160215000000,180.4,180.4,180.81,100.2273,48,55.6,0,67.9,70.8,67.8
20160215001500,180.4,180.4,178.35,98.8636,48,55.6,0,67.8,70.8,67.8
20160215003000,180.4,180.4,178.35,98.8636,48,55.6,0,67.6,70.8,67.8
20160215004500,180.4,180.4,178.35,98.8636,48,55.6,100,67.5,70.8,67.8
20160215010000,180.4,180.4,178.35,98.8636,48,55.6,100,67.4,70.8,67.8
20160215011500,180.4,180.4,175.48,97.2727,48,55.6,100,67.3,70.8,67.8
20160215013000,180.4,180.4,177.53,98.4091,48,55.6,100,67.2,70.8,67.8
20160215014500,180.4,180.4,181.63,100.6818,48,71.5,100,67.2,70.8,67.8
20160215020000,180.4,180.4,178.35,98.8636,48,77.2,100,67.7,70.8,67.8
20160215021500,180.4,180.4,178.35,98.8636,48,56.0,0,68.2,70.8,67.8
20160215023000,180.4,180.4,180.4,100.0,48,55.2,0,68.1,70.8,67.8
20160215024500,180.4,180.4,180.4,100.0,48,55.2,0,67.9,70.8,67.8
20160215030000,180.4,180.4,178.35,98.8636,48,55.2,0,67.7,70.8,67.8
20160215031500,180.4,180.4,175.48,97.2727,48,55.2,0,67.6,70.8,67.8
20160215033000,180.4,180.4,181.63,100.6818,48,55.2,100,67.4,70.8,67.8
20160215034500,180.4,180.4,181.63,100.6818,48,55.2,100,67.3,70.8,67.8
20160215040000,180.4,180.4,181.63,100.6818,48,55.9,100,67.2,70.8,67.8
20160215041500,180.4,180.4,172.61,95.6818,48,69.8,100,67.2,70.8,67.8
20160215043000,180.4,180.4,177.53,98.4091,48,80.2,100,67.7,70.8,67.8
20160215044500,180.4,180.4,177.53,98.4091,48,56.4,0,68.2,70.8,67.8
20160215050000,180.4,180.4,182.45,101.1364,48,55.2,0,68.1,70.8,67.8
20160215051500,180.4,180.4,184.5,102.2727,49,55.2,0,67.9,70.8,67.8
20160215053000,180.4,180.4,180.4,100.0,49,55.2,0,67.7,70.8,67.8
20160215054500,180.4,180.4,183.68,101.8182,49,55.2,100,67.5,70.8,67.8
20160215060000,180.4,180.4,178.76,99.0909,48,55.2,100,67.4,70.8,67.8
20160215061500,180.4,180.4,178.76,99.0909,48,55.2,100,67.3,70.8,67.8
20160215063000,180.4,180.4,178.76,99.0909,48,56.3,100,67.2,70.8,67.8
20160215064500,180.4,180.4,178.76,99.0909,48,58.7,100,67.5,70.8,67.8
20160215070000,180.4,180.4,181.63,100.6818,48,60.3,100,67.9,70.8,67.8
20160215071500,180.4,180.4,178.76,99.0909,48,56.0,0,68.1,70.8,67.8
20160215073000,180.4,180.4,184.5,102.2727,48,56.0,0,68.2,70.8,67.8
20160215074500,180.4,180.4,178.35,98.8636,48,56.0,0,68.3,70.8,67.8
20160215080000,180.4,180.4,178.35,98.8636,48,55.2,0,68.3,70.8,67.8
20160215081500,180.4,180.4,178.35,98.8636,48,55.2,0,68.3,70.8,67.8
20160215083000,180.4,180.4,180.81,100.2273,48,55.2,0,68.3,70.8,67.8
20160215084500,180.4,180.4,180.81,100.2273,48,55.2,0,68.4,70.8,67.8
20160215090000,180.4,180.4,176.71,97.9546,48,55.2,0,68.4,70.8,67.8
20160215091500,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,70.8,67.8
20160215093000,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,70.8,67.8
20160215094500,180.4,180.4,181.63,100.6818,48,55.2,0,68.4,70.8,67.8
20160215100000,180.4,180.4,181.63,100.6818,48,55.2,0,68.3,70.8,67.8
20160215101500,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,70.8,67.8
20160215103000,180.4,180.4,184.5,102.2727,48,55.2,0,68.4,70.8,67.8
20160215104500,180.4,180.4,174.66,96.8182,48,55.2,0,68.4,70.8,67.8
20160215110000,180.4,180.4,183.68,101.8182,48,55.2,0,68.4,70.8,67.8
20160215111500,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,70.8,67.8
20160215113000,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,70.8,67.8
20160215114500,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,70.8,67.8
20160215120000,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,70.8,67.8
20160215121500,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,70.8,67.8
20160215123000,180.4,180.4,184.5,102.2727,48,55.2,0,68.3,70.8,67.8
20160215124500,180.4,180.4,184.5,102.2727,48,55.2,0,68.2,70.8,67.8
20160215130000,180.4,180.4,181.63,100.6818,48,55.2,0,68.1,70.8,67.8
20160215131500,180.4,180.4,181.63,100.6818,48,55.2,0,67.9,70.8,67.8
20160215133000,180.4,180.4,183.68,101.8182,48,55.2,0,67.7,70.8,67.8
20160215134500,180.4,180.4,174.66,96.8182,47,55.2,0,67.7,70.8,67.8
20160215140000,180.4,180.4,178.35,98.8636,48,55.2,0,67.6,70.8,67.8
20160215141500,180.4,180.4,180.81,100.2273,48,55.2,100,67.5,70.8,67.8
20160215143000,180.4,180.4,180.81,100.2273,48,55.2,100,67.5,70.8,67.8
20160215144500,180.4,180.4,180.81,100.2273,48,55.2,100,67.4,70.8,67.8
20160215150000,180.4,180.4,177.53,98.4091,48,55.9,100,67.4,70.8,67.8
20160215151500,180.4,180.4,180.81,100.2273,48,55.9,100,67.4,70.8,67.8
20160215153000,180.4,180.4,180.81,100.2273,48,55.9,100,67.4,70.8,67.8
20160215154500,180.4,180.4,180.81,100.2273,48,56.7,100,67.3,70.8,67.8
20160215160000,180.4,180.4,178.35,98.8636,48,72.6,100,67.5,70.8,67.8
20160215161500,180.4,180.4,180.81,100.2273,48,74.9,100,68.0,70.8,67.8
20160215163000,180.4,180.4,180.81,100.2273,48,56.0,0,68.2,70.8,67.8
20160215164500,180.4,180.4,174.25,96.5909,48,56.0,0,68.1,70.8,67.8
20160215170000,180.4,180.4,184.91,102.5,48,56.0,0,67.9,70.8,67.8
20160215171500,180.4,180.4,184.91,102.5,48,56.0,0,67.8,70.8,67.8
20160215173000,180.4,180.4,182.45,101.1364,48,56.0,0,67.7,70.8,67.8
20160215174500,180.4,180.4,182.45,101.1364,48,56.0,0,67.6,70.8,67.8
20160215180000,180.4,180.4,178.76,99.0909,48,56.0,100,67.5,70.8,67.8
20160215181500,180.4,180.4,178.76,99.0909,47,55.4,100,67.4,70.8,67.8
20160215183000,180.4,180.4,176.71,97.9546,47,56.7,100,67.4,71.0,68.0
20160215184500,180.4,180.4,176.71,97.9546,47,55.6,100,67.4,70.9,67.9
20160215190000,180.4,180.4,178.76,99.0909,48,76.6,100,67.4,70.9,67.9
20160215191500,180.4,180.4,174.66,96.8182,47,78.8,100,68.1,70.9,67.9
20160215193000,180.4,180.4,174.66,96.8182,47,56.4,0,68.4,70.9,67.9
20160215194500,180.4,180.4,174.66,96.8182,47,55.6,0,68.3,70.9,67.9
20160215200000,180.4,180.4,180.81,100.2273,47,55.6,0,68.1,70.9,67.9
20160215201500,180.4,180.4,180.81,100.2273,47,55.6,100,67.9,70.9,67.9
20160215203000,180.4,180.4,180.81,100.2273,47,55.6,100,67.8,72.1,69.1
20160215204500,180.4,180.4,174.66,96.8182,47,65.7,100,67.9,70.9,67.9
20160215210000,180.4,180.4,180.4,100.0,48,62.6,0,68.2,70.9,67.9
20160215211500,180.4,180.4,180.4,100.0,48,56.0,0,68.2,70.9,67.9
20160215213000,180.4,180.4,180.4,100.0,48,56.0,0,68.1,70.9,67.9
20160215214500,180.4,180.4,184.5,102.2727,48,56.0,0,67.9,71.0,68.0
20160215220000,180.4,180.4,178.76,99.0909,48,56.0,100,67.7,71.0,68.0
20160215221500,180.4,180.4,181.63,100.6818,47,56.0,100,67.6,70.9,67.9
20160215223000,180.4,180.4,181.63,100.6818,48,83.9,100,67.7,72.2,69.2
20160215224500,180.4,180.4,181.63,100.6818,47,58.4,0,68.3,70.9,67.9
20160215230000,180.4,180.4,178.76,99.0909,47,56.3,0,68.3,70.9,67.9
20160215231500,180.4,180.4,178.76,99.0909,47,55.6,0,68.2,70.9,67.9
20160215233000,180.4,180.4,182.45,101.1364,47,55.6,0,67.9,70.9,67.9
20160215234500,180.4,180.4,182.45,101.1364,47,55.6,100,67.8,70.9,67.9
20160216000000,180.4,180.4,182.45,101.1364,47,55.6,100,67.6,70.9,67.9
20160216001500,180.4,180.4,178.35,98.8636,47,56.3,100,67.5,70.9,67.9
20160216003000,180.4,180.4,180.81,100.2273,48,56.3,100,67.4,70.9,67.9
20160216004500,180.4,180.4,174.25,96.5909,47,57.1,100,67.4,71.0,68.0
20160216010000,180.4,180.4,180.4,100.0,47,78.3,100,67.5,70.9,67.9
20160216011500,180.4,180.4,180.4,100.0,47,76.5,100,68.1,71.0,68.0
20160216013000,180.4,180.4,176.71,97.9546,47,56.4,0,68.3,70.9,67.9
20160216014500,180.4,180.4,182.45,101.1364,48,55.6,0,68.2,71.1,68.1
20160216020000,180.4,180.4,182.45,101.1364,48,55.6,100,67.9,70.9,67.9
20160216021500,180.4,180.4,182.45,101.1364,47,76.0,100,67.8,70.9,67.9
20160216023000,180.4,180.4,174.25,96.5909,47,56.4,100,67.8,70.9,67.9
20160216024500,180.4,180.4,178.76,99.0909,47,56.4,100,67.7,70.9,67.9
20160216030000,180.4,180.4,176.71,97.9546,47,56.4,100,67.6,70.9,67.9
20160216031500,180.4,180.4,176.71,97.9546,47,60.3,100,67.4,72.2,69.2
20160216033000,180.4,180.4,181.63,100.6818,47,80.1,100,68.0,71.0,68.0
20160216034500,180.4,180.4,178.76,99.0909,47,56.8,0,68.3,71.0,68.0
20160216040000,180.4,180.4,180.81,100.2273,47,56.0,0,68.2,70.9,67.9
20160216041500,180.4,180.4,178.35,98.8636,47,56.0,0,68.1,70.9,67.9
20160216043000,180.4,180.4,178.35,98.8636,47,56.0,100,67.8,70.9,67.9
20160216044500,180.4,180.4,181.63,100.6818,47,56.9,100,67.6,70.5,67.5
20160216050000,180.4,180.4,181.63,100.6818,47,59.0,100,67.6,70.8,67.8
20160216051500,180.4,180.4,178.35,98.8636,47,60.9,0,67.9,70.4,67.4
20160216053000,180.4,180.4,180.4,100.0,47,56.0,0,67.8,70.8,67.8
20160216054500,180.4,180.4,176.71,97.9546,47,56.0,0,67.7,70.8,67.8
20160216060000,180.4,180.4,176.71,97.9546,47,56.0,100,67.5,70.8,67.8
20160216061500,180.4,180.4,176.71,97.9546,48,56.0,100,67.4,70.8,67.8
20160216063000,180.4,180.4,183.68,101.8182,48,56.0,100,67.3,70.8,67.8
20160216064500,180.4,180.4,183.68,101.8182,48,56.8,100,67.2,70.8,67.8
20160216070000,180.4,180.4,180.4,100.0,48,79.1,100,67.3,70.8,67.8
20160216071500,180.4,180.4,177.53,98.4091,48,83.2,100,67.8,70.8,67.8
20160216073000,180.4,180.4,177.53,98.4091,48,56.8,0,68.2,70.7,67.7
20160216074500,180.4,180.4,184.5,102.2727,48,56.8,0,68.4,70.4,67.4
20160216080000,180.4,180.4,178.76,99.0909,48,56.8,0,68.4,70.8,67.8
20160216081500,180.4,180.4,187.37,103.8636,48,56.8,0,68.4,70.5,67.5
20160216083000,180.4,180.4,180.81,100.2273,48,56.0,0,68.4,70.8,67.8
20160216084500,180.4,180.4,180.81,100.2273,48,56.0,0,68.3,70.8,67.8
20160216090000,180.4,180.4,180.81,100.2273,48,56.0,0,68.3,70.8,67.8
20160216091500,180.4,180.4,180.81,100.2273,48,56.0,0,68.3,70.9,67.9
20160216093000,180.4,180.4,180.81,100.2273,48,56.0,0,68.3,70.9,67.9
20160216094500,180.4,180.4,177.53,98.4091,48,56.0,0,68.3,70.8,67.8
20160216100000,180.4,180.4,177.53,98.4091,48,56.0,0,68.3,70.8,67.8
20160216101500,180.4,180.4,181.63,100.6818,48,56.0,0,68.3,70.8,67.8
20160216103000,180.4,180.4,172.61,95.6818,48,56.0,0,68.3,70.8,67.8
20160216104500,180.4,180.4,181.63,100.6818,48,56.0,0,68.4,70.8,67.8
20160216110000,180.4,180.4,181.63,100.6818,48,55.2,0,68.4,70.8,67.8
20160216111500,180.4,180.4,181.63,100.6818,48,55.2,0,68.4,70.8,67.8
20160216113000,180.4,180.4,181.63,100.6818,48,55.2,0,68.2,70.8,67.8
20160216114500,180.4,180.4,176.71,97.9546,48,55.2,0,68.1,70.8,67.8
20160216120000,180.4,180.4,176.71,97.9546,48,55.2,0,67.9,70.8,67.8
20160216121500,180.4,180.4,176.71,97.9546,48,55.2,0,67.7,70.8,67.8
20160216123000,180.4,180.4,178.76,99.0909,48,55.2,0,67.6,70.8,67.8
20160216124500,180.4,180.4,182.45,101.1364,48,55.2,100,67.4,70.8,67.8
20160216130000,180.4,180.4,182.45,101.1364,48,55.2,100,67.3,70.8,67.8
20160216131500,180.4,180.4,177.53,98.4091,48,56.1,100,67.2,70.8,67.8
20160216133000,180.4,180.4,183.68,101.8182,48,57.1,100,67.2,70.8,67.8
20160216134500,180.4,180.4,180.4,100.0,48,78.3,100,67.5,70.8,67.8
20160216140000,180.4,180.4,180.4,100.0,48,71.0,0,68.1,70.8,67.8
20160216141500,180.4,180.4,180.4,100.0,48,56.8,0,68.2,70.8,67.8
20160216143000,180.4,180.4,180.4,100.0,48,56.0,0,68.2,70.8,67.8
20160216144500,180.4,180.4,178.35,98.8636,47,56.0,0,68.0,70.8,67.8
20160216150000,180.4,180.4,181.63,100.6818,48,56.0,0,67.8,70.8,67.8
20160216151500,180.4,180.4,181.63,100.6818,48,56.0,0,67.7,70.8,67.8
20160216153000,180.4,180.4,181.63,100.6818,48,56.0,0,67.6,70.8,67.8
20160216154500,180.4,180.4,181.63,100.6818,48,56.0,100,67.4,70.8,67.8
20160216160000,180.4,180.4,177.53,98.4091,48,56.0,100,67.4,70.8,67.8
20160216161500,180.4,180.4,184.5,102.2727,48,56.0,100,67.3,70.8,67.8
20160216163000,180.4,180.4,181.63,100.6818,48,56.7,100,67.3,70.8,67.8
20160216164500,180.4,180.4,181.63,100.6818,48,68.0,100,67.2,70.8,67.8
20160216170000,180.4,180.4,184.5,102.2727,48,82.6,100,67.8,70.8,67.8
20160216171500,180.4,180.4,178.35,98.8636,47,57.2,0,68.2,70.8,67.8
20160216173000,180.4,180.4,178.35,98.8636,47,56.1,0,68.2,70.8,67.8
20160216174500,180.4,180.4,180.4,100.0,47,56.1,0,68.0,70.8,67.8
20160216180000,180.4,180.4,176.71,97.9546,47,56.1,0,67.8,70.8,67.8
20160216181500,180.4,180.4,176.71,97.9546,47,56.1,0,67.7,70.8,67.8
20160216183000,180.4,180.4,178.76,99.0909,47,56.1,0,67.6,70.8,67.8
20160216184500,180.4,180.4,178.76,99.0909,47,56.1,100,67.5,70.8,67.8
20160216190000,180.4,180.4,178.76,99.0909,47,56.1,100,67.4,70.8,67.8
20160216191500,180.4,180.4,174.25,96.5909,47,56.1,100,67.3,70.8,67.8
20160216193000,180.4,180.4,180.4,100.0,47,56.1,100,67.3,70.8,67.8
20160216194500,180.4,180.4,180.4,100.0,47,59.5,100,67.2,70.8,67.8
20160216200000,180.4,180.4,182.45,101.1364,47,73.4,100,67.6,70.8,67.8
20160216201500,180.4,180.4,178.35,98.8636,47,64.1,0,68.1,70.8,67.8
20160216203000,180.4,180.4,178.35,98.8636,47,56.4,0,68.2,70.8,67.8
20160216204500,180.4,180.4,178.35,98.8636,47,56.4,0,68.1,70.8,67.8
20160216210000,180.4,180.4,182.45,101.1364,48,56.4,0,67.9,70.8,67.8
20160216211500,180.4,180.4,182.45,101.1364,48,56.4,0,67.7,70.8,67.8
20160216213000,180.4,180.4,180.4,100.0,48,56.4,0,67.6,70.8,67.8
20160216214500,180.4,180.4,180.4,100.0,48,55.7,100,67.5,70.8,67.8
20160216220000,180.4,180.4,182.45,101.1364,48,55.7,100,67.4,70.8,67.8
20160216221500,180.4,180.4,182.45,101.1364,48,56.3,100,67.3,70.8,67.8
20160216223000,180.4,180.4,182.45,101.1364,48,56.3,100,67.3,70.8,67.8
20160216224500,180.4,180.4,185.73,102.9545,48,59.5,100,67.2,70.8,67.8
20160216230000,180.4,180.4,177.53,98.4091,47,73.4,100,67.6,70.8,67.8
20160216231500,180.4,180.4,177.53,98.4091,47,62.9,0,68.1,70.8,67.8
20160216233000,180.4,180.4,183.68,101.8182,48,56.4,0,68.2,70.8,67.8
20160216234500,180.4,180.4,175.48,97.2727,48,55.6,0,68.0,70.8,67.8
20160217000000,180.4,180.4,180.4,100.0,48,55.6,0,67.8,70.8,67.8
20160217001500,180.4,180.4,180.4,100.0,47,55.6,0,67.7,70.8,67.8
20160217003000,180.4,180.4,178.35,98.8636,47,55.6,100,67.5,70.8,67.8
20160217004500,180.4,180.4,180.4,100.0,47,55.6,100,67.4,70.8,67.8
20160217010000,180.4,180.4,183.68,101.8182,47,55.6,100,67.3,70.8,67.8
20160217011500,180.4,180.4,183.68,101.8182,49,55.6,100,67.4,70.9,67.9
20160217013000,180.4,180.4,180.4,100.0,48,56.3,100,67.3,70.9,67.9
20160217014500,180.4,180.4,178.35,98.8636,48,57.9,100,67.1,70.9,67.9
20160217020000,180.4,180.4,178.35,98.8636,48,83.1,100,67.3,70.9,67.9
20160217021500,180.4,180.4,184.5,102.2727,48,78.7,100,67.7,70.9,67.9
20160217023000,180.4,180.4,178.35,98.8636,48,72.6,0,68.2,70.9,67.9
20160217024500,180.4,180.4,178.35,98.8636,48,56.4,0,68.3,70.9,67.9
20160217030000,180.4,180.4,182.45,101.1364,48,56.4,0,68.2,70.9,67.9
20160217031500,180.4,180.4,178.35,98.8636,48,55.8,0,68.1,70.9,67.9
20160217033000,180.4,180.4,178.35,98.8636,48,55.8,0,67.9,70.9,67.9
20160217034500,180.4,180.4,174.25,96.5909,48,55.2,0,67.7,70.9,67.9
20160217040000,180.4,180.4,178.35,98.8636,48,55.2,100,67.5,70.9,67.9
20160217041500,180.4,180.4,180.81,100.2273,48,55.2,100,67.3,70.9,67.9
20160217043000,180.4,180.4,180.81,100.2273,48,56.3,100,67.2,70.9,67.9
20160217044500,180.4,180.4,180.81,100.2273,4,82.2,100,67.4,70.9,67.9
20160217050000,180.4,180.4,191.88,106.3636,52,68.5,0,68.0,70.9,67.9
20160217051500,180.4,180.4,174.66,96.8182,50,55.6,100,67.8,70.9,67.9
20160217053000,180.4,180.4,176.71,97.9546,50,55.6,100,67.5,70.9,67.9
20160217054500,180.4,180.4,183.68,101.8182,50,55.6,100,67.2,70.9,67.9
20160217060000,180.4,180.4,172.61,95.6818,50,78.3,100,67.3,70.9,67.9
20160217061500,180.4,180.4,175.48,97.2727,50,78.3,100,67.9,70.9,67.9
20160217063000,180.4,180.4,180.4,100.0,51,56.4,0,68.2,70.9,67.9
20160217064500,180.4,180.4,180.4,100.0,50,55.6,0,68.2,70.9,67.9
20160217070000,180.4,180.4,178.35,98.8636,49,55.6,0,68.1,70.9,67.9
20160217071500,180.4,180.4,178.35,98.8636,49,55.6,0,67.9,70.9,67.9
20160217073000,180.4,180.4,178.35,98.8636,49,55.6,0,67.9,70.9,67.9
20160217074500,180.4,180.4,185.73,102.9545,49,55.6,0,67.9,70.9,67.9
20160217080000,180.4,180.4,181.63,100.6818,49,55.6,0,67.8,70.9,67.9
20160217081500,180.4,180.4,178.35,98.8636,49,55.6,0,67.7,70.9,67.9
20160217083000,180.4,180.4,174.25,96.5909,49,55.6,0,67.8,70.9,67.9
20160217084500,180.4,180.4,182.45,101.1364,49,55.6,0,67.8,70.9,67.9
20160217090000,180.4,180.4,182.45,101.1364,50,55.6,0,67.7,70.9,67.9
20160217091500,180.4,180.4,178.76,99.0909,50,55.6,100,67.6,70.9,67.9
20160217093000,180.4,180.4,181.63,100.6818,49,55.6,100,67.6,70.9,67.9
20160217094500,180.4,180.4,178.76,99.0909,49,55.6,100,67.4,70.9,67.9
20160217100000,180.4,180.4,172.2,95.4545,49,55.6,100,67.4,70.9,67.9
20160217101500,180.4,180.4,182.45,101.1364,49,56.3,100,67.4,70.9,67.9
20160217103000,180.4,180.4,182.45,101.1364,49,57.6,100,67.4,70.9,67.9
20160217104500,180.4,180.4,178.35,98.8636,49,72.1,100,67.6,70.9,67.9
20160217110000,180.4,180.4,180.4,100.0,49,73.9,100,67.9,70.9,67.9
20160217111500,180.4,180.4,184.5,102.2727,49,56.5,0,68.2,70.9,67.9
20160217113000,180.4,180.4,178.76,99.0909,49,55.9,0,68.0,70.9,67.9
20160217114500,180.4,180.4,175.48,97.2727,49,55.9,0,68.0,70.9,67.9
20160217120000,180.4,180.4,180.4,100.0,49,55.9,0,67.9,70.9,67.9
20160217121500,180.4,180.4,182.45,101.1364,50,55.9,0,67.8,70.9,67.9
20160217123000,180.4,180.4,177.53,98.4091,50,55.9,0,67.7,70.9,67.9
20160217124500,180.4,180.4,181.63,100.6818,49,55.9,0,67.7,70.9,67.9
20160217130000,180.4,180.4,178.35,98.8636,49,55.9,100,67.6,70.9,67.9
20160217131500,180.4,180.4,180.4,100.0,49,55.9,100,67.5,70.9,67.9
20160217133000,180.4,180.4,180.4,100.0,49,55.9,100,67.5,70.9,67.9
20160217134500,180.4,180.4,176.71,97.9546,49,55.9,100,67.4,70.9,67.9
20160217140000,180.4,180.4,178.76,99.0909,50,55.9,100,67.4,70.9,67.9
20160217141500,180.4,180.4,181.63,100.6818,50,57.9,100,67.4,70.9,67.9
20160217143000,180.4,180.4,181.63,100.6818,50,70.6,100,67.6,70.9,67.9
20160217144500,180.4,180.4,187.37,103.8636,49,72.0,100,67.9,70.9,67.9
20160217150000,180.4,180.4,180.81,100.2273,49,64.6,0,68.2,70.9,67.9
20160217151500,180.4,180.4,180.81,100.2273,49,55.9,0,68.2,70.9,67.9
20160217153000,180.4,180.4,176.71,97.9546,49,55.9,0,68.2,70.9,67.9
20160217154500,180.4,180.4,176.71,97.9546,49,55.9,0,68.2,70.9,67.9
20160217160000,180.4,180.4,182.45,101.1364,49,55.9,0,68.1,70.9,67.9
20160217161500,180.4,180.4,176.71,97.9546,49,55.9,0,67.9,70.9,67.9
20160217163000,180.4,180.4,180.4,100.0,49,55.9,0,67.7,70.9,67.9
20160217164500,180.4,180.4,183.68,101.8182,49,55.2,100,67.4,70.9,67.9
20160217170000,180.4,180.4,183.68,101.8182,49,56.3,100,67.2,70.9,67.9
20160217171500,180.4,180.4,178.35,98.8636,50,72.5,100,67.1,70.9,67.9
20160217173000,180.4,180.4,178.35,98.8636,49,77.5,100,67.6,70.9,67.9
20160217174500,180.4,180.4,180.4,100.0,49,77.5,100,68.2,70.9,67.9
20160217180000,180.4,180.4,180.4,100.0,50,56.0,0,68.2,70.9,67.9
20160217181500,180.4,180.4,180.4,100.0,49,56.0,0,68.1,70.9,67.9
20160217183000,180.4,180.4,177.53,98.4091,49,56.0,0,67.8,70.9,67.9
20160217184500,180.4,180.4,184.5,102.2727,49,56.0,100,67.6,70.9,67.9
20160217190000,180.4,180.4,178.76,99.0909,49,56.0,100,67.3,70.9,67.9
20160217191500,180.4,180.4,174.66,96.8182,49,56.0,100,67.2,70.9,67.9
20160217193000,180.4,180.4,174.66,96.8182,49,81.1,100,67.3,70.9,67.9
20160217194500,180.4,180.4,181.63,100.6818,49,81.1,100,68.0,70.9,67.9
20160217200000,180.4,180.4,184.5,102.2727,50,56.4,0,68.2,70.9,67.9
20160217201500,180.4,180.4,180.4,100.0,49,56.4,0,68.2,70.9,67.9
20160217203000,180.4,180.4,182.45,101.1364,49,55.6,0,68.0,70.9,67.9
20160217204500,180.4,180.4,176.71,97.9546,49,55.6,0,67.7,70.9,67.9
20160217210000,180.4,180.4,176.71,97.9546,49,55.6,100,67.6,70.9,67.9
20160217211500,180.4,180.4,184.91,102.5,49,55.6,100,67.4,70.9,67.9
20160217213000,180.4,180.4,178.76,99.0909,49,56.4,100,67.3,70.9,67.9
20160217214500,180.4,180.4,180.81,100.2273,49,77.7,100,67.2,70.9,67.9
20160217220000,180.4,180.4,178.76,99.0909,49,81.1,100,67.9,70.9,67.9
20160217221500,180.4,180.4,178.76,99.0909,49,56.8,0,68.3,70.9,67.9
20160217223000,180.4,180.4,178.76,99.0909,49,56.0,0,68.2,70.9,67.9
20160217224500,180.4,180.4,176.71,97.9546,49,56.0,0,68.1,70.9,67.9
20160217230000,180.4,180.4,178.76,99.0909,49,56.0,0,67.8,70.9,67.9
20160217231500,180.4,180.4,181.63,100.6818,50,56.0,100,67.6,70.9,67.9
20160217233000,180.4,180.4,183.68,101.8182,49,56.0,100,67.4,70.9,67.9
20160217234500,180.4,180.4,178.76,99.0909,49,56.7,100,67.2,70.9,67.9
20160218000000,180.4,180.4,176.71,97.9546,49,76.3,100,67.2,70.9,67.9
20160218001500,180.4,180.4,185.73,102.9545,49,79.1,100,67.8,70.9,67.9
20160218003000,180.4,180.4,181.63,100.6818,49,56.8,0,68.2,70.9,67.9
20160218004500,180.4,180.4,181.63,100.6818,49,55.6,0,68.2,70.9,67.9
20160218010000,180.4,180.4,181.63,100.6818,49,55.6,0,68.0,70.9,67.9
20160218011500,180.4,180.4,181.63,100.6818,49,55.6,0,67.7,70.9,67.9
20160218013000,180.4,180.4,183.68,101.8182,49,55.6,100,67.5,70.9,67.9
20160218014500,180.4,180.4,178.35,98.8636,49,55.6,100,67.3,70.9,67.9
20160218020000,180.4,180.4,180.81,100.2273,49,57.1,100,67.2,70.9,67.9
20160218021500,180.4,180.4,177.53,98.4091,49,77.8,100,67.4,70.9,67.9
20160218023000,180.4,180.4,175.48,97.2727,49,81.1,100,68.1,70.9,67.9
20160218024500,180.4,180.4,178.35,98.8636,49,56.4,0,68.2,70.9,67.9
20160218030000,180.4,180.4,178.35,98.8636,49,56.4,0,68.2,70.9,67.9
20160218031500,180.4,180.4,180.81,100.2273,49,56.4,0,67.9,70.9,67.9
20160218033000,180.4,180.4,180.81,100.2273,49,55.6,100,67.6,70.9,67.9
20160218034500,180.4,180.4,175.48,97.2727,49,55.6,100,67.4,70.9,67.9
20160218040000,180.4,180.4,182.45,101.1364,49,56.7,100,67.2,70.9,67.9
20160218041500,180.4,180.4,182.45,101.1364,49,81.1,100,67.2,70.9,67.9
20160218043000,180.4,180.4,182.45,101.1364,49,77.6,100,67.9,70.9,67.9
20160218044500,180.4,180.4,180.4,100.0,49,57.2,0,68.2,70.9,67.9
20160218050000,180.4,180.4,182.45,101.1364,49,55.6,0,68.2,70.9,67.9
20160218051500,180.4,180.4,182.45,101.1364,49,55.6,0,67.9,70.9,67.9
20160218053000,180.4,180.4,175.48,97.2727,49,55.6,0,67.7,70.9,67.9
20160218054500,180.4,180.4,177.53,98.4091,49,55.6,100,67.4,70.9,67.9
20160218060000,180.4,180.4,180.81,100.2273,49,56.7,100,67.1,70.9,67.9
20160218061500,180.4,180.4,180.81,100.2273,50,80.6,100,67.2,70.9,67.9
20160218063000,180.4,180.4,180.81,100.2273,50,79.6,100,67.8,70.9,67.9
20160218064500,180.4,180.4,180.81,100.2273,50,57.2,0,68.2,70.9,67.9
20160218070000,180.4,180.4,178.76,99.0909,50,55.9,0,68.1,70.9,67.9
20160218071500,180.4,180.4,178.76,99.0909,50,55.9,0,68.0,70.9,67.9
20160218073000,180.4,180.4,176.71,97.9546,50,55.9,0,67.9,70.9,67.9
20160218074500,180.4,180.4,176.71,97.9546,50,55.9,0,67.9,70.9,67.9
20160218080000,180.4,180.4,176.71,97.9546,50,55.9,0,67.8,70.9,67.9
20160218081500,180.4,180.4,183.68,101.8182,50,55.9,0,67.8,70.9,67.9
20160218083000,180.4,180.4,177.53,98.4091,50,55.9,0,67.8,70.9,67.9
20160218084500,180.4,180.4,181.63,100.6818,50,55.9,0,67.7,70.9,67.9
20160218090000,180.4,180.4,175.48,97.2727,50,55.9,0,67.7,70.9,67.9
20160218091500,180.4,180.4,177.53,98.4091,50,55.9,0,67.7,70.9,67.9
20160218093000,180.4,180.4,180.4,100.0,50,55.9,0,67.7,70.9,67.9
20160218094500,180.4,180.4,180.4,100.0,50,55.9,100,67.6,70.9,67.9
20160218100000,180.4,180.4,180.4,100.0,50,55.9,0,67.7,70.9,67.9
20160218101500,180.4,180.4,180.4,100.0,50,55.9,100,67.6,70.9,67.9
20160218103000,180.4,180.4,182.45,101.1364,50,55.9,100,67.6,70.9,67.9
20160218104500,180.4,180.4,178.76,99.0909,50,55.9,100,67.7,70.9,67.9
20160218110000,180.4,180.4,187.37,103.8636,50,55.9,100,67.5,70.9,67.9
20160218111500,180.4,180.4,184.5,102.2727,50,55.9,100,67.3,70.9,67.9
20160218113000,180.4,180.4,184.5,102.2727,50,65.2,100,67.1,70.9,67.9
20160218114500,180.4,180.4,178.76,99.0909,50,76.8,100,67.6,70.9,67.9
20160218120000,180.4,180.4,178.76,99.0909,50,80.2,100,68.1,70.9,67.9
20160218121500,180.4,180.4,176.71,97.9546,50,56.2,0,68.2,70.9,67.9
20160218123000,180.4,180.4,180.4,100.0,50,56.2,0,68.1,70.9,67.9
20160218124500,180.4,180.4,180.4,100.0,50,55.6,0,67.9,70.9,67.9
20160218130000,180.4,180.4,180.4,100.0,50,55.6,0,67.6,70.9,67.9
20160218131500,180.4,180.4,180.4,100.0,49,55.6,100,67.4,70.9,67.9
20160218133000,180.4,180.4,185.73,102.9545,49,56.3,100,67.3,70.9,67.9
20160218134500,180.4,180.4,172.61,95.6818,49,61.6,100,67.2,70.9,67.9
20160218140000,180.4,180.4,180.81,100.2273,50,77.2,100,67.6,70.9,67.9
20160218141500,180.4,180.4,184.91,102.5,50,77.2,100,68.2,70.9,67.9
20160218143000,180.4,180.4,181.63,100.6818,50,56.0,0,68.3,70.9,67.9
20160218144500,180.4,180.4,181.63,100.6818,50,56.0,0,68.2,70.9,67.9
20160218150000,180.4,180.4,178.76,99.0909,50,56.0,0,67.9,70.9,67.9
20160218151500,180.4,180.4,178.76,99.0909,49,56.0,0,67.8,70.9,67.9
20160218153000,180.4,180.4,178.76,99.0909,49,56.0,100,67.6,70.9,67.9
20160218154500,180.4,180.4,181.63,100.6818,49,56.0,100,67.4,70.9,67.9
20160218160000,180.4,180.4,181.63,100.6818,49,56.7,100,67.2,70.9,67.9
20160218161500,180.4,180.4,184.91,102.5,50,74.8,100,67.2,70.9,67.9
20160218163000,180.4,180.4,177.53,98.4091,49,79.7,100,67.9,70.9,67.9
20160218164500,180.4,180.4,182.45,101.1364,49,57.2,0,68.3,70.9,67.9
20160218170000,180.4,180.4,178.76,99.0909,49,56.0,0,68.2,70.9,67.9
20160218171500,180.4,180.4,178.76,99.0909,49,56.0,0,68.1,70.9,67.9
20160218173000,180.4,180.4,182.45,101.1364,49,56.0,0,67.8,70.9,67.9
20160218174500,180.4,180.4,182.45,101.1364,49,56.0,0,67.7,70.9,67.9
20160218180000,180.4,180.4,182.45,101.1364,49,56.0,100,67.5,70.9,67.9
20160218181500,180.4,180.4,178.76,99.0909,49,56.0,100,67.3,70.9,67.9
20160218183000,180.4,180.4,183.68,101.8182,49,56.0,100,67.3,70.9,67.9
20160218184500,180.4,180.4,183.68,101.8182,49,76.2,100,67.4,70.9,67.9
20160218190000,180.4,180.4,178.35,98.8636,49,77.3,100,68.1,70.9,67.9
20160218191500,180.4,180.4,178.35,98.8636,49,56.4,0,68.3,70.9,67.9
20160218193000,180.4,180.4,178.35,98.8636,49,56.4,0,68.2,70.9,67.9
20160218194500,180.4,180.4,182.45,101.1364,49,56.4,0,67.9,70.9,67.9
20160218200000,180.4,180.4,178.76,99.0909,49,56.4,0,67.8,70.9,67.9
20160218201500,180.4,180.4,172.61,95.6818,49,56.4,100,67.6,70.9,67.9
20160218203000,180.4,180.4,181.63,100.6818,49,55.6,100,67.5,70.9,67.9
20160218204500,180.4,180.4,178.35,98.8636,49,55.6,100,67.4,70.9,67.9
20160218210000,180.4,180.4,178.35,98.8636,49,56.3,100,67.3,70.9,67.9
20160218211500,180.4,180.4,180.81,100.2273,49,69.9,100,67.3,70.9,67.9
20160218213000,180.4,180.4,178.35,98.8636,49,78.2,100,67.9,70.9,67.9
20160218214500,180.4,180.4,178.35,98.8636,49,56.8,0,68.3,70.9,67.9
20160218220000,180.4,180.4,178.35,98.8636,49,56.0,0,68.2,70.9,67.9
20160218221500,180.4,180.4,178.35,98.8636,49,56.0,0,68.1,70.9,67.9
20160218223000,180.4,180.4,180.81,100.2273,49,56.0,0,67.8,70.9,67.9
20160218224500,180.4,180.4,183.68,101.8182,49,56.0,0,67.7,70.9,67.9
20160218230000,180.4,180.4,181.63,100.6818,49,56.0,100,67.5,70.9,67.9
20160218231500,180.4,180.4,181.63,100.6818,49,56.0,100,67.4,70.9,67.9
20160218233000,180.4,180.4,175.48,97.2727,49,56.0,100,67.3,70.9,67.9
20160218234500,180.4,180.4,175.48,97.2727,49,73.5,100,67.3,70.9,67.9
20160219000000,180.4,180.4,181.63,100.6818,49,76.4,100,67.9,70.9,67.9
20160219001500,180.4,180.4,181.63,100.6818,49,56.4,0,68.3,70.9,67.9
20160219003000,180.4,180.4,181.63,100.6818,49,56.4,0,68.2,70.9,67.9
20160219004500,180.4,180.4,178.35,98.8636,49,56.4,0,68.0,70.9,67.9
20160219010000,180.4,180.4,181.63,100.6818,49,55.6,0,67.8,70.9,67.9
20160219011500,180.4,180.4,181.63,100.6818,49,55.6,100,67.6,70.9,67.9
20160219013000,180.4,180.4,183.68,101.8182,49,55.6,100,67.5,70.9,67.9
20160219014500,180.4,180.4,181.63,100.6818,49,55.6,100,67.3,70.9,67.9
20160219020000,180.4,180.4,176.71,97.9546,49,56.3,100,67.2,70.9,67.9
20160219021500,180.4,180.4,178.76,99.0909,49,74.9,100,67.4,70.9,67.9
20160219023000,180.4,180.4,175.48,97.2727,49,78.7,100,68.1,70.9,67.9
20160219024500,180.4,180.4,184.91,102.5,49,55.6,0,68.3,70.9,67.9
20160219030000,180.4,180.4,184.91,102.5,49,55.6,0,68.1,70.9,67.9
20160219031500,180.4,180.4,178.76,99.0909,49,54.7,0,67.8,70.9,67.9
20160219033000,180.4,180.4,175.48,97.2727,49,54.7,100,67.6,70.9,67.9
20160219034500,180.4,180.4,182.45,101.1364,50,54.7,100,67.4,70.9,67.9
20160219040000,180.4,180.4,182.45,101.1364,49,55.9,100,67.2,70.9,67.9
20160219041500,180.4,180.4,182.45,101.1364,49,80.1,100,67.2,70.9,67.9
20160219043000,180.4,180.4,182.45,101.1364,49,80.1,100,67.9,70.9,67.9
20160219044500,180.4,180.4,182.45,101.1364,49,56.0,0,68.3,70.9,67.9
20160219050000,180.4,180.4,182.45,101.1364,49,56.0,0,68.2,70.9,67.9
20160219051500,180.4,180.4,182.45,101.1364,49,56.0,0,67.9,70.9,67.9
20160219053000,180.4,180.4,174.66,96.8182,49,55.2,0,67.7,70.9,67.9
20160219054500,180.4,180.4,182.45,101.1364,49,55.2,100,67.4,70.9,67.9
20160219060000,180.4,180.4,174.66,96.8182,50,55.8,100,67.3,70.9,67.9
20160219061500,180.4,180.4,178.35,98.8636,50,55.8,100,67.4,70.9,67.9
20160219063000,180.4,180.4,181.63,100.6818,50,55.8,100,67.6,70.9,67.9
20160219064500,180.4,180.4,178.76,99.0909,50,55.8,100,67.8,70.9,67.9
20160219070000,180.4,180.4,175.48,97.2727,50,55.8,100,67.9,70.9,67.9
20160219071500,180.4,180.4,178.35,98.8636,50,55.8,100,67.9,70.9,67.9
20160219073000,180.4,180.4,181.63,100.6818,50,55.8,100,68.1,70.9,67.9
20160219074500,180.4,180.4,181.63,100.6818,50,55.8,100,68.1,70.9,67.9
20160219080000,180.4,180.4,181.63,100.6818,50,55.8,100,68.1,70.9,67.9
20160219081500,180.4,180.4,181.63,100.6818,50,55.8,0,68.2,70.9,67.9
20160219083000,180.4,180.4,176.71,97.9546,50,55.2,0,68.2,70.9,67.9
20160219084500,180.4,180.4,176.71,97.9546,50,55.2,0,68.2,70.9,67.9
20160219090000,180.4,180.4,183.68,101.8182,50,55.2,0,68.2,70.9,67.9
20160219091500,180.4,180.4,180.81,100.2273,50,55.2,0,68.2,70.9,67.9
20160219093000,180.4,180.4,180.81,100.2273,50,55.2,0,68.2,70.9,67.9
20160219094500,180.4,180.4,174.25,96.5909,50,55.2,0,68.1,70.9,67.9
20160219100000,180.4,180.4,176.71,97.9546,50,55.2,0,67.9,70.9,67.9
20160219101500,180.4,180.4,176.71,97.9546,50,54.5,0,67.7,70.9,67.9
20160219103000,180.4,180.4,182.45,101.1364,50,54.5,100,67.4,70.9,67.9
20160219104500,180.4,180.4,182.45,101.1364,50,55.1,100,67.3,70.9,67.9
20160219110000,180.4,180.4,182.45,101.1364,50,57.9,100,67.2,70.9,67.9
20160219111500,180.4,180.4,185.73,102.9545,50,78.4,100,67.6,70.9,67.9
20160219113000,180.4,180.4,180.4,100.0,50,66.6,0,68.2,70.9,67.9
20160219114500,180.4,180.4,182.45,101.1364,50,55.4,0,68.3,70.9,67.9
20160219120000,180.4,180.4,182.45,101.1364,50,55.4,0,68.1,70.9,67.9
20160219121500,180.4,180.4,182.45,101.1364,50,55.4,0,67.9,70.9,67.9
20160219123000,180.4,180.4,178.35,98.8636,50,55.4,0,67.7,70.9,67.9
20160219124500,180.4,180.4,178.35,98.8636,50,55.4,100,67.5,70.9,67.9
20160219130000,180.4,180.4,180.81,100.2273,50,55.4,100,67.4,70.9,67.9
20160219131500,180.4,180.4,180.81,100.2273,50,55.4,100,67.2,70.9,67.9
20160219133000,180.4,180.4,180.81,100.2273,50,76.9,100,67.3,70.9,67.9
20160219134500,180.4,180.4,180.81,100.2273,50,80.1,100,68.0,70.9,67.9
20160219140000,180.4,180.4,183.68,101.8182,50,56.0,0,68.3,70.9,67.9
20160219141500,180.4,180.4,183.68,101.8182,50,55.2,0,68.2,70.9,67.9
20160219143000,180.4,180.4,180.4,100.0,50,55.2,0,67.9,70.9,67.9
20160219144500,180.4,180.4,178.35,98.8636,49,55.2,0,67.7,70.9,67.9
20160219150000,180.4,180.4,178.35,98.8636,49,55.2,100,67.6,70.9,67.9
20160219151500,180.4,180.4,183.68,101.8182,49,55.2,100,67.3,70.9,67.9
20160219153000,180.4,180.4,180.81,100.2273,49,55.9,100,67.2,70.9,67.9
20160219154500,180.4,180.4,180.81,100.2273,49,78.5,100,67.3,70.9,67.9
20160219160000,180.4,180.4,180.81,100.2273,49,76.3,100,68.0,70.9,67.9
20160219161500,180.4,180.4,180.81,100.2273,49,56.0,0,68.3,70.9,67.9
20160219163000,180.4,180.4,180.81,100.2273,49,55.2,0,68.2,70.9,67.9
20160219164500,180.4,180.4,180.81,100.2273,49,55.2,0,67.9,70.9,67.9
20160219170000,180.4,180.4,180.81,100.2273,49,55.2,0,67.7,70.9,67.9
20160219171500,180.4,180.4,184.5,102.2727,49,55.2,100,67.5,70.9,67.9
20160219173000,180.4,180.4,182.45,101.1364,49,55.2,100,67.4,70.9,67.9
20160219174500,180.4,180.4,184.5,102.2727,49,55.9,100,67.2,70.9,67.9
20160219180000,180.4,180.4,181.63,100.6818,49,77.2,100,67.3,70.9,67.9
20160219181500,180.4,180.4,183.68,101.8182,49,75.9,100,68.1,70.9,67.9
20160219183000,180.4,180.4,180.81,100.2273,49,56.0,0,68.3,70.9,67.9
20160219184500,180.4,180.4,180.81,100.2273,49,56.0,0,68.2,70.9,67.9
20160219190000,180.4,180.4,174.66,96.8182,49,56.0,0,67.9,70.9,67.9
20160219191500,180.4,180.4,185.73,102.9545,49,55.4,0,67.7,70.9,67.9
20160219193000,180.4,180.4,174.25,96.5909,49,55.4,100,67.6,70.9,67.9
20160219194500,180.4,180.4,183.68,101.8182,49,55.4,100,67.4,70.9,67.9
20160219200000,180.4,180.4,183.68,101.8182,49,55.4,100,67.3,70.9,67.9
20160219201500,180.4,180.4,178.35,98.8636,50,65.8,100,67.2,70.9,67.9
20160219203000,180.4,180.4,180.81,100.2273,49,77.3,100,67.7,70.9,67.9
20160219204500,180.4,180.4,175.48,97.2727,49,56.4,0,68.3,70.9,67.9
20160219210000,180.4,180.4,184.91,102.5,49,55.2,0,68.3,70.9,67.9
20160219211500,180.4,180.4,174.66,96.8182,49,55.2,0,68.1,70.9,67.9
20160219213000,180.4,180.4,180.81,100.2273,49,55.2,0,67.8,70.9,67.9
20160219214500,180.4,180.4,180.81,100.2273,49,55.2,100,67.6,70.9,67.9
20160219220000,180.4,180.4,174.25,96.5909,49,55.2,100,67.4,70.9,67.9
20160219221500,180.4,180.4,180.81,100.2273,49,55.2,100,67.3,70.9,67.9
20160219223000,180.4,180.4,180.81,100.2273,50,58.3,100,67.2,70.9,67.9
20160219224500,180.4,180.4,185.73,102.9545,50,80.2,100,67.5,70.9,67.9
20160219230000,180.4,180.4,178.35,98.8636,50,61.6,0,68.2,70.9,67.9
20160219231500,180.4,180.4,187.37,103.8636,50,56.0,0,68.2,70.9,67.9
20160219233000,180.4,180.4,180.4,100.0,50,56.0,0,68.1,70.9,67.9
20160219234500,180.4,180.4,183.68,101.8182,50,56.0,0,67.8,70.9,67.9
20160220000000,180.4,180.4,183.68,101.8182,50,56.0,100,67.6,70.9,67.9
20160220001500,180.4,180.4,180.4,100.0,49,56.0,100,67.4,70.9,67.9
20160220003000,180.4,180.4,183.68,101.8182,50,56.0,100,67.3,70.9,67.9
20160220004500,180.4,180.4,181.63,100.6818,50,62.4,100,67.2,70.9,67.9
20160220010000,180.4,180.4,181.63,100.6818,50,75.4,100,67.6,70.9,67.9
20160220011500,180.4,180.4,181.63,100.6818,48,56.4,0,68.1,70.9,67.9
20160220013000,180.4,180.4,181.63,100.6818,48,56.4,0,67.9,70.9,67.9
20160220014500,180.4,180.4,178.35,98.8636,47,55.2,0,67.7,70.9,67.9
20160220020000,180.4,180.4,180.81,100.2273,47,55.2,100,67.4,70.9,67.9
20160220021500,180.4,180.4,180.81,100.2273,47,56.3,100,67.1,70.9,67.9
20160220023000,180.4,180.4,178.35,98.8636,47,84.3,100,67.2,70.9,67.9
20160220024500,180.4,180.4,178.35,98.8636,47,80.0,100,67.9,70.9,67.9
20160220030000,180.4,180.4,178.35,98.8636,47,58.0,0,68.3,70.9,67.9
20160220031500,180.4,180.4,180.81,100.2273,47,56.0,0,68.3,70.9,67.9
20160220033000,180.4,180.4,180.81,100.2273,47,56.0,0,68.2,70.9,67.9
20160220034500,180.4,180.4,185.73,102.9545,48,56.0,0,68.0,70.9,67.9
20160220040000,180.4,180.4,181.63,100.6818,48,56.0,0,67.8,70.9,67.9
20160220041500,180.4,180.4,181.63,100.6818,48,55.2,0,67.7,70.9,67.9
20160220043000,180.4,180.4,187.37,103.8636,48,55.2,100,67.5,70.9,67.9
20160220044500,180.4,180.4,178.35,98.8636,48,55.9,100,67.4,70.9,67.9
20160220050000,180.4,180.4,183.68,101.8182,48,55.9,100,67.3,70.9,67.9
20160220051500,180.4,180.4,178.35,98.8636,48,75.8,100,67.3,70.9,67.9
20160220053000,180.4,180.4,180.4,100.0,48,81.6,100,67.9,70.9,67.9
20160220054500,180.4,180.4,177.53,98.4091,48,56.4,0,68.3,70.9,67.9
20160220060000,180.4,180.4,180.4,100.0,48,55.6,0,68.2,70.9,67.9
20160220061500,180.4,180.4,180.4,100.0,48,55.6,0,68.0,70.9,67.9
20160220063000,180.4,180.4,178.35,98.8636,47,55.6,0,67.8,70.9,67.9
20160220064500,180.4,180.4,180.4,100.0,47,55.6,100,67.6,70.9,67.9
20160220070000,180.4,180.4,175.48,97.2727,47,55.6,100,67.4,70.9,67.9
20160220071500,180.4,180.4,178.76,99.0909,47,55.6,100,67.3,70.9,67.9
20160220073000,180.4,180.4,176.71,97.9546,47,58.3,100,67.2,70.9,67.9
20160220074500,180.4,180.4,176.71,97.9546,47,80.7,100,67.6,70.9,67.9
20160220080000,180.4,180.4,185.73,102.9545,47,73.7,0,68.2,70.9,67.9
20160220081500,180.4,180.4,181.63,100.6818,48,56.0,0,68.2,70.9,67.9
20160220083000,180.4,180.4,181.63,100.6818,48,56.0,0,68.1,70.9,67.9
20160220084500,180.4,180.4,181.63,100.6818,48,56.0,0,67.9,70.9,67.9
20160220090000,180.4,180.4,181.63,100.6818,48,56.0,0,67.7,70.9,67.9
20160220091500,180.4,180.4,178.35,98.8636,48,56.0,100,67.5,70.9,67.9
20160220093000,180.4,180.4,180.4,100.0,48,56.0,100,67.4,70.9,67.9
20160220094500,180.4,180.4,180.4,100.0,48,56.0,100,67.3,70.9,67.9
20160220100000,180.4,180.4,175.48,97.2727,48,76.3,100,67.2,70.9,67.9
20160220101500,180.4,180.4,175.48,97.2727,48,78.7,100,67.9,70.9,67.9
20160220103000,180.4,180.4,175.48,97.2727,48,56.8,0,68.3,70.9,67.9
20160220104500,180.4,180.4,177.53,98.4091,48,55.6,0,68.2,70.9,67.9
20160220110000,180.4,180.4,177.53,98.4091,48,55.6,0,68.1,70.9,67.9
20160220111500,180.4,180.4,180.4,100.0,48,55.6,0,67.8,70.9,67.9
20160220113000,180.4,180.4,178.35,98.8636,48,55.6,100,67.6,70.9,67.9
20160220114500,180.4,180.4,178.35,98.8636,48,55.6,100,67.4,70.9,67.9
20160220120000,180.4,180.4,180.4,100.0,48,55.6,100,67.3,70.9,67.9
20160220121500,180.4,180.4,184.5,102.2727,48,64.4,100,67.2,70.9,67.9
20160220123000,180.4,180.4,176.71,97.9546,48,81.0,100,67.7,70.9,67.9
20160220124500,180.4,180.4,180.4,100.0,48,58.8,0,68.3,70.9,67.9
20160220130000,180.4,180.4,180.4,100.0,48,55.6,0,68.2,70.9,67.9
20160220131500,180.4,180.4,180.4,100.0,48,55.6,0,68.1,70.9,67.9
20160220133000,180.4,180.4,178.35,98.8636,48,55.6,0,67.9,70.9,67.9
20160220134500,180.4,180.4,180.4,100.0,48,55.6,0,67.7,70.9,67.9
20160220140000,180.4,180.4,178.35,98.8636,48,54.8,100,67.5,70.9,67.9
20160220141500,180.4,180.4,178.35,98.8636,48,55.5,100,67.3,70.9,67.9
20160220143000,180.4,180.4,182.45,101.1364,48,56.3,100,67.2,70.9,67.9
20160220144500,180.4,180.4,178.76,99.0909,48,78.7,100,67.4,70.9,67.9
20160220150000,180.4,180.4,178.76,99.0909,48,82.6,100,68.1,70.9,67.9
20160220151500,180.4,180.4,184.5,102.2727,48,56.3,0,68.3,70.9,67.9
20160220153000,180.4,180.4,180.81,100.2273,48,55.6,0,68.2,70.9,67.9
20160220154500,180.4,180.4,183.68,101.8182,48,55.6,0,68.0,70.9,67.9
20160220160000,180.4,180.4,183.68,101.8182,48,55.6,0,67.8,70.9,67.9
20160220161500,180.4,180.4,180.81,100.2273,47,55.6,100,67.6,70.9,67.9
20160220163000,180.4,180.4,180.81,100.2273,47,55.6,100,67.4,70.9,67.9
20160220164500,180.4,180.4,178.76,99.0909,47,55.6,100,67.3,70.9,67.9
20160220170000,180.4,180.4,178.76,99.0909,47,55.6,100,67.3,70.9,67.9
20160220171500,180.4,180.4,175.48,97.2727,47,75.9,100,67.3,70.9,67.9
20160220173000,180.4,180.4,184.5,102.2727,48,79.9,100,68.0,70.9,67.9
20160220174500,180.4,180.4,182.45,101.1364,48,56.0,0,68.3,70.9,67.9
20160220180000,180.4,180.4,185.73,102.9545,48,56.0,0,68.2,70.9,67.9
20160220181500,180.4,180.4,181.63,100.6818,48,56.0,0,68.1,70.9,67.9
20160220183000,180.4,180.4,183.68,101.8182,48,56.0,0,67.8,70.9,67.9
20160220184500,180.4,180.4,183.68,101.8182,48,55.2,0,67.7,70.9,67.9
20160220190000,180.4,180.4,178.76,99.0909,48,55.2,100,67.6,70.9,67.9
20160220191500,180.4,180.4,178.76,99.0909,47,55.2,100,67.4,70.9,67.9
20160220193000,180.4,180.4,180.81,100.2273,47,56.3,100,67.3,70.9,67.9
20160220194500,180.4,180.4,178.76,99.0909,48,58.3,100,67.3,70.9,67.9
20160220200000,180.4,180.4,178.76,99.0909,48,79.1,100,67.6,70.9,67.9
20160220201500,180.4,180.4,181.63,100.6818,48,61.7,0,68.3,70.9,67.9
20160220203000,180.4,180.4,181.63,100.6818,48,56.0,0,68.3,70.9,67.9
20160220204500,180.4,180.4,181.63,100.6818,48,56.0,0,68.2,70.9,67.9
20160220210000,180.4,180.4,181.63,100.6818,48,56.0,0,68.0,70.9,67.9
20160220211500,180.4,180.4,181.63,100.6818,48,56.0,0,67.8,70.9,67.9
20160220213000,180.4,180.4,178.76,99.0909,48,56.0,0,67.7,70.9,67.9
20160220214500,180.4,180.4,181.63,100.6818,48,56.0,100,67.6,70.9,67.9
20160220220000,180.4,180.4,184.91,102.5,48,56.0,100,67.4,70.9,67.9
20160220221500,180.4,180.4,180.4,100.0,48,56.0,100,67.4,70.9,67.9
20160220223000,180.4,180.4,182.45,101.1364,48,56.0,100,67.3,70.9,67.9
20160220224500,180.4,180.4,176.71,97.9546,48,78.5,100,67.5,70.9,67.9
20160220230000,180.4,180.4,176.71,97.9546,48,72.3,0,68.2,70.9,67.9
20160220231500,180.4,180.4,180.81,100.2273,48,56.0,0,68.3,70.9,67.9
20160220233000,180.4,180.4,180.81,100.2273,48,56.0,0,68.1,70.9,67.9
20160220234500,180.4,180.4,180.81,100.2273,48,56.0,0,67.9,70.9,67.9
20160221000000,180.4,180.4,178.76,99.0909,48,56.0,0,67.7,70.9,67.9
20160221001500,180.4,180.4,178.76,99.0909,48,56.0,100,67.6,70.9,67.9
20160221003000,180.4,180.4,182.45,101.1364,48,56.0,100,67.4,70.9,67.9
20160221004500,180.4,180.4,178.35,98.8636,48,56.0,100,67.4,70.9,67.9
20160221010000,180.4,180.4,182.45,101.1364,48,56.0,100,67.3,70.9,67.9
20160221011500,180.4,180.4,178.35,98.8636,48,76.8,100,67.3,70.9,67.9
20160221013000,180.4,180.4,178.35,98.8636,48,80.1,100,68.0,70.9,67.9
20160221014500,180.4,180.4,178.35,98.8636,48,56.4,0,68.3,70.9,67.9
20160221020000,180.4,180.4,183.68,101.8182,48,55.6,0,68.2,70.9,67.9
20160221021500,180.4,180.4,177.53,98.4091,48,55.6,0,68.0,70.9,67.9
20160221023000,180.4,180.4,181.63,100.6818,48,55.6,0,67.8,70.9,67.9
20160221024500,180.4,180.4,181.63,100.6818,48,55.6,100,67.6,70.9,67.9
20160221030000,180.4,180.4,181.63,100.6818,48,55.6,100,67.5,70.9,67.9
20160221031500,180.4,180.4,178.35,98.8636,48,55.6,100,67.4,70.9,67.9
20160221033000,180.4,180.4,182.45,101.1364,48,56.3,100,67.3,70.9,67.9
20160221034500,180.4,180.4,178.76,99.0909,48,81.5,100,67.3,70.9,67.9
20160221040000,180.4,180.4,178.76,99.0909,48,80.6,100,68.0,70.9,67.9
20160221041500,180.4,180.4,178.76,99.0909,48,56.2,0,68.3,70.9,67.9
20160221043000,180.4,180.4,175.48,97.2727,48,55.6,0,68.2,70.9,67.9
20160221044500,180.4,180.4,178.76,99.0909,48,55.6,0,67.9,70.9,67.9
20160221050000,180.4,180.4,178.76,99.0909,48,55.6,0,67.7,70.9,67.9
20160221051500,180.4,180.4,178.76,99.0909,48,55.6,100,67.6,70.9,67.9
20160221053000,180.4,180.4,184.5,102.2727,48,55.6,100,67.4,70.9,67.9
20160221054500,180.4,180.4,180.4,100.0,48,55.6,100,67.2,70.9,67.9
20160221060000,180.4,180.4,182.45,101.1364,48,76.3,100,67.2,70.9,67.9
20160221061500,180.4,180.4,178.76,99.0909,48,83.9,100,67.9,70.9,67.9
20160221063000,180.4,180.4,183.68,101.8182,48,57.6,0,68.3,70.9,67.9
20160221064500,180.4,180.4,181.63,100.6818,48,56.0,0,68.2,70.9,67.9
20160221070000,180.4,180.4,181.63,100.6818,48,56.0,0,68.1,70.9,67.9
20160221071500,180.4,180.4,181.63,100.6818,48,56.0,0,67.9,70.9,67.9
20160221073000,180.4,180.4,181.63,100.6818,48,55.4,0,67.7,70.9,67.9
20160221074500,180.4,180.4,181.63,100.6818,48,55.4,100,67.5,70.9,67.9
20160221080000,180.4,180.4,177.53,98.4091,48,55.4,100,67.4,70.9,67.9
20160221081500,180.4,180.4,181.63,100.6818,48,56.3,100,67.2,70.9,67.9
20160221083000,180.4,180.4,178.76,99.0909,48,77.8,100,67.4,70.9,67.9
20160221084500,180.4,180.4,178.76,99.0909,48,81.0,100,68.1,70.9,67.9
