PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160221090000,180.4,180.4,180.81,100.2273,48,56.1,0,68.2,70.9,67.9
20160221091500,180.4,180.4,178.35,98.8636,48,56.1,0,68.2,70.9,67.9
20160221093000,180.4,180.4,180.4,100.0,48,56.1,0,67.9,70.9,67.9
20160221094500,180.4,180.4,180.4,100.0,48,56.1,0,67.7,70.9,67.9
20160221100000,180.4,180.4,182.45,101.1364,48,56.1,100,67.6,70.9,67.9
20160221101500,180.4,180.4,178.76,99.0909,48,56.1,100,67.4,70.9,67.9
20160221103000,180.4,180.4,178.76,99.0909,48,56.1,100,67.3,70.9,67.9
20160221104500,180.4,180.4,178.76,99.0909,48,68.1,100,67.2,70.9,67.9
20160221110000,180.4,180.4,175.48,97.2727,48,79.8,100,67.8,70.9,67.9
20160221111500,180.4,180.4,178.76,99.0909,48,58.8,0,68.3,70.9,67.9
20160221113000,180.4,180.4,184.5,102.2727,48,56.0,0,68.2,70.9,67.9
20160221114500,180.4,180.4,180.4,100.0,48,56.0,0,68.1,70.9,67.9
20160221120000,180.4,180.4,180.4,100.0,48,55.2,0,67.9,70.9,67.9
20160221121500,180.4,180.4,180.4,100.0,48,55.2,0,67.7,70.9,67.9
20160221123000,180.4,180.4,180.4,100.0,48,55.2,100,67.4,70.9,67.9
20160221124500,180.4,180.4,184.5,102.2727,48,55.2,100,67.3,70.9,67.9
20160221130000,180.4,180.4,178.76,99.0909,48,57.6,100,67.2,70.9,67.9
20160221131500,180.4,180.4,181.63,100.6818,48,78.2,100,67.5,70.9,67.9
20160221133000,180.4,180.4,181.63,100.6818,48,79.2,100,68.2,70.9,67.9
20160221134500,180.4,180.4,181.63,100.6818,48,55.6,0,68.2,70.9,67.9
20160221140000,180.4,180.4,177.53,98.4091,48,55.6,0,68.1,70.9,67.9
20160221141500,180.4,180.4,177.53,98.4091,48,55.6,0,67.9,70.9,67.9
20160221143000,180.4,180.4,182.45,101.1364,48,55.6,0,67.7,70.9,67.9
20160221144500,180.4,180.4,178.76,99.0909,48,55.6,100,67.5,70.9,67.9
20160221150000,180.4,180.4,178.76,99.0909,48,55.6,100,67.4,70.9,67.9
20160221151500,180.4,180.4,181.63,100.6818,48,56.3,100,67.3,70.9,67.9
20160221153000,180.4,180.4,181.63,100.6818,48,77.2,100,67.3,70.9,67.9
20160221154500,180.4,180.4,181.63,100.6818,48,82.5,100,67.9,70.9,67.9
20160221160000,180.4,180.4,185.73,102.9545,48,56.4,0,68.3,70.9,67.9
20160221161500,180.4,180.4,183.68,101.8182,48,55.6,0,68.2,70.9,67.9
20160221163000,180.4,180.4,181.63,100.6818,48,55.6,0,68.0,70.9,67.9
20160221164500,180.4,180.4,181.63,100.6818,48,55.6,0,67.8,70.9,67.9
20160221170000,180.4,180.4,178.76,99.0909,48,55.6,100,67.6,70.9,67.9
20160221171500,180.4,180.4,178.76,99.0909,48,55.6,100,67.5,70.9,67.9
20160221173000,180.4,180.4,178.76,99.0909,48,55.6,100,67.4,70.9,67.9
20160221174500,180.4,180.4,181.63,100.6818,48,55.6,100,67.3,70.9,67.9
20160221180000,180.4,180.4,178.76,99.0909,48,75.7,100,67.3,70.9,67.9
20160221181500,180.4,180.4,178.76,99.0909,48,77.8,100,68.0,70.9,67.9
20160221183000,180.4,180.4,176.71,97.9546,48,56.8,0,68.3,70.9,67.9
20160221184500,180.4,180.4,172.2,95.4545,48,56.0,0,68.2,70.9,67.9
20160221190000,180.4,180.4,180.81,100.2273,48,56.0,0,68.1,70.9,67.9
20160221191500,180.4,180.4,180.81,100.2273,48,56.0,0,67.9,70.9,67.9
20160221193000,180.4,180.4,176.71,97.9546,48,56.0,0,67.7,70.9,67.9
20160221194500,180.4,180.4,178.76,99.0909,48,56.0,100,67.6,70.9,67.9
20160221200000,180.4,180.4,178.76,99.0909,48,56.0,100,67.4,70.9,67.9
20160221201500,180.4,180.4,178.76,99.0909,48,56.0,100,67.4,70.9,67.9
20160221203000,180.4,180.4,178.76,99.0909,48,56.0,100,67.3,70.9,67.9
20160221204500,180.4,180.4,178.76,99.0909,48,77.2,100,67.4,70.9,67.9
20160221210000,180.4,180.4,176.71,97.9546,48,75.9,100,68.0,70.9,67.9
20160221211500,180.4,180.4,182.45,101.1364,48,56.4,0,68.3,70.9,67.9
20160221213000,180.4,180.4,182.45,101.1364,48,55.6,0,68.2,70.9,67.9
20160221214500,180.4,180.4,178.76,99.0909,48,55.6,0,68.1,70.9,67.9
20160221220000,180.4,180.4,183.68,101.8182,48,55.6,0,67.9,70.9,67.9
20160221221500,180.4,180.4,177.53,98.4091,48,55.6,0,67.8,70.9,67.9
20160221223000,180.4,180.4,181.63,100.6818,48,55.6,0,67.7,70.9,67.9
20160221224500,180.4,180.4,184.91,102.5,48,55.6,100,67.6,70.9,67.9
20160221230000,180.4,180.4,177.53,98.4091,48,55.6,100,67.4,70.9,67.9
20160221231500,180.4,180.4,177.53,98.4091,48,55.6,100,67.4,70.9,67.9
20160221233000,180.4,180.4,180.4,100.0,48,55.6,100,67.3,70.9,67.9
20160221234500,180.4,180.4,177.53,98.4091,48,76.8,100,67.4,70.9,67.9
20160222000000,180.4,180.4,180.81,100.2273,48,80.3,100,68.0,70.9,67.9
20160222001500,180.4,180.4,180.81,100.2273,48,56.4,0,68.2,70.9,67.9
20160222003000,180.4,180.4,180.81,100.2273,48,55.6,0,68.2,70.9,67.9
20160222004500,180.4,180.4,178.35,98.8636,48,55.6,0,68.1,70.9,67.9
20160222010000,180.4,180.4,178.35,98.8636,48,55.6,0,67.9,70.9,67.9
20160222011500,180.4,180.4,178.35,98.8636,48,55.6,0,67.7,70.9,67.9
20160222013000,180.4,180.4,178.35,98.8636,48,55.6,100,67.6,70.9,67.9
20160222014500,180.4,180.4,178.35,98.8636,48,55.6,100,67.5,70.9,67.9
20160222020000,180.4,180.4,180.4,100.0,48,55.6,100,67.4,70.9,67.9
20160222021500,180.4,180.4,177.53,98.4091,48,56.3,100,67.3,70.9,67.9
20160222023000,180.4,180.4,177.53,98.4091,48,69.3,100,67.3,70.9,67.9
20160222024500,180.4,180.4,180.4,100.0,48,82.5,100,67.8,70.9,67.9
20160222030000,180.4,180.4,182.45,101.1364,48,58.0,0,68.2,70.9,67.9
20160222031500,180.4,180.4,176.71,97.9546,48,55.6,0,68.2,70.9,67.9
20160222033000,180.4,180.4,180.4,100.0,48,55.6,0,68.1,70.9,67.9
20160222034500,180.4,180.4,178.35,98.8636,48,55.6,0,67.9,70.9,67.9
20160222040000,180.4,180.4,178.35,98.8636,48,55.6,0,67.7,70.9,67.9
20160222041500,180.4,180.4,178.35,98.8636,48,55.6,100,67.6,70.9,67.9
20160222043000,180.4,180.4,178.35,98.8636,48,55.6,100,67.4,70.9,67.9
20160222044500,180.4,180.4,178.35,98.8636,48,55.6,100,67.4,70.9,67.9
20160222050000,180.4,180.4,178.35,98.8636,48,56.3,100,67.3,70.9,67.9
20160222051500,180.4,180.4,178.35,98.8636,48,82.8,100,67.3,70.9,67.9
20160222053000,180.4,180.4,180.81,100.2273,48,80.5,100,68.0,70.9,67.9
20160222054500,180.4,180.4,177.53,98.4091,48,56.8,0,68.3,70.9,67.9
20160222060000,180.4,180.4,180.81,100.2273,48,56.0,0,68.2,70.9,67.9
20160222061500,180.4,180.4,178.76,99.0909,48,56.0,0,68.2,70.9,67.9
20160222063000,180.4,180.4,178.76,99.0909,48,56.0,0,68.3,70.9,67.9
20160222064500,180.4,180.4,178.76,99.0909,48,56.0,0,68.2,70.9,67.9
20160222070000,180.4,180.4,181.63,100.6818,48,56.0,0,68.3,70.9,67.9
20160222071500,180.4,180.4,181.63,100.6818,48,56.0,0,68.4,70.9,67.9
20160222073000,180.4,180.4,176.71,97.9546,48,56.0,0,68.4,70.9,67.9
20160222074500,180.4,180.4,183.68,101.8182,48,56.0,0,68.4,70.9,67.9
20160222080000,180.4,180.4,181.63,100.6818,48,56.0,0,68.4,70.9,67.9
20160222081500,180.4,180.4,181.63,100.6818,48,56.0,0,68.4,70.9,67.9
20160222083000,180.4,180.4,178.35,98.8636,48,55.2,0,68.4,70.9,67.9
20160222084500,180.4,180.4,178.35,98.8636,48,55.2,0,68.5,70.9,67.9
20160222090000,180.4,180.4,178.35,98.8636,48,55.2,0,68.5,70.9,67.9
20160222091500,180.4,180.4,181.63,100.6818,48,55.2,0,68.5,70.9,67.9
20160222093000,180.4,180.4,178.76,99.0909,48,55.2,0,68.6,70.9,67.9
20160222094500,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,70.9,67.9
20160222100000,180.4,180.4,178.76,99.0909,48,55.2,0,68.3,70.9,67.9
20160222101500,180.4,180.4,178.76,99.0909,48,55.2,0,68.1,70.9,67.9
20160222103000,180.4,180.4,182.45,101.1364,48,55.2,0,67.9,70.9,67.9
20160222104500,180.4,180.4,182.45,101.1364,48,55.2,0,67.7,70.9,67.9
20160222110000,180.4,180.4,178.35,98.8636,48,55.2,0,67.6,70.9,67.9
20160222111500,180.4,180.4,178.35,98.8636,48,55.2,100,67.6,70.9,67.9
20160222113000,180.4,180.4,178.35,98.8636,48,55.2,100,67.4,70.9,67.9
20160222114500,180.4,180.4,180.81,100.2273,48,55.9,100,67.4,70.9,67.9
20160222120000,180.4,180.4,180.81,100.2273,48,55.9,100,67.3,70.9,67.9
20160222121500,180.4,180.4,180.81,100.2273,48,77.7,100,67.5,70.9,67.9
20160222123000,180.4,180.4,178.35,98.8636,48,76.4,100,68.1,70.9,67.9
20160222124500,180.4,180.4,180.81,100.2273,48,56.4,0,68.3,70.9,67.9
20160222130000,180.4,180.4,183.68,101.8182,47,56.4,0,68.2,70.9,67.9
20160222131500,180.4,180.4,183.68,101.8182,47,55.6,0,68.1,70.9,67.9
20160222133000,180.4,180.4,176.71,97.9546,47,55.6,0,67.9,70.9,67.9
20160222134500,180.4,180.4,180.4,100.0,47,55.6,0,67.7,70.9,67.9
20160222140000,180.4,180.4,180.4,100.0,47,55.6,100,67.6,70.9,67.9
20160222141500,180.4,180.4,180.4,100.0,47,55.6,100,67.5,70.9,67.9
20160222143000,180.4,180.4,180.4,100.0,47,55.6,100,67.4,70.9,67.9
20160222144500,180.4,180.4,180.4,100.0,47,55.6,100,67.4,70.9,67.9
20160222150000,180.4,180.4,180.4,100.0,47,59.9,100,67.3,70.9,67.9
20160222151500,180.4,180.4,176.71,97.9546,47,83.6,100,67.7,70.9,67.9
20160222153000,180.4,180.4,183.68,101.8182,47,61.6,0,68.2,70.9,67.9
20160222154500,180.4,180.4,183.68,101.8182,47,55.6,0,68.2,70.9,67.9
20160222160000,180.4,180.4,183.68,101.8182,47,55.6,0,68.1,70.9,67.9
20160222161500,180.4,180.4,183.68,101.8182,47,55.6,0,67.9,70.9,67.9
20160222163000,180.4,180.4,180.81,100.2273,47,55.6,0,67.7,70.9,67.9
20160222164500,180.4,180.4,183.68,101.8182,47,55.6,100,67.4,70.9,67.9
20160222170000,180.4,180.4,183.68,101.8182,47,55.6,100,67.3,70.9,67.9
20160222171500,180.4,180.4,178.76,99.0909,47,59.5,100,67.2,70.9,67.9
20160222173000,180.4,180.4,176.71,97.9546,47,80.6,100,67.6,70.9,67.9
20160222174500,180.4,180.4,174.66,96.8182,47,65.9,0,68.2,70.9,67.9
20160222180000,180.4,180.4,177.53,98.4091,47,55.6,0,68.2,70.9,67.9
20160222181500,180.4,180.4,182.45,101.1364,47,55.6,0,68.1,70.9,67.9
20160222183000,180.4,180.4,182.45,101.1364,47,55.6,0,67.8,70.9,67.9
20160222184500,180.4,180.4,180.4,100.0,47,55.6,0,67.7,70.9,67.9
20160222190000,180.4,180.4,180.4,100.0,47,55.6,100,67.5,70.9,67.9
20160222191500,180.4,180.4,183.68,101.8182,47,55.6,100,67.4,70.9,67.9
20160222193000,180.4,180.4,178.35,98.8636,47,56.4,100,67.3,70.9,67.9
20160222194500,180.4,180.4,181.63,100.6818,47,70.0,100,67.3,70.9,67.9
20160222200000,180.4,180.4,184.5,102.2727,47,77.7,100,67.8,70.9,67.9
20160222201500,180.4,180.4,177.53,98.4091,47,58.0,0,68.3,70.9,67.9
20160222203000,180.4,180.4,182.45,101.1364,47,56.0,0,68.2,70.9,67.9
20160222204500,180.4,180.4,184.5,102.2727,47,56.0,0,68.1,70.9,67.9
20160222210000,180.4,180.4,177.53,98.4091,47,56.0,0,67.8,70.9,67.9
20160222211500,180.4,180.4,181.63,100.6818,47,55.2,0,67.7,70.9,67.9
20160222213000,180.4,180.4,178.35,98.8636,47,55.2,100,67.5,70.9,67.9
20160222214500,180.4,180.4,180.81,100.2273,47,55.2,100,67.4,70.9,67.9
20160222220000,180.4,180.4,180.81,100.2273,47,56.3,100,67.3,70.9,67.9
20160222221500,180.4,180.4,180.81,100.2273,47,80.1,100,67.4,70.9,67.9
20160222223000,180.4,180.4,180.81,100.2273,47,76.4,100,68.0,70.9,67.9
20160222224500,180.4,180.4,178.76,99.0909,47,56.4,0,68.3,70.9,67.9
20160222230000,180.4,180.4,178.76,99.0909,47,55.4,0,68.2,70.9,67.9
20160222231500,180.4,180.4,178.76,99.0909,47,55.4,0,67.9,70.9,67.9
20160222233000,180.4,180.4,178.76,99.0909,47,55.4,0,67.7,70.9,67.9
20160222234500,180.4,180.4,178.76,99.0909,47,55.4,100,67.6,70.9,67.9
20160223000000,180.4,180.4,182.45,101.1364,47,55.4,100,67.4,70.9,67.9
20160223001500,180.4,180.4,178.35,98.8636,47,55.4,100,67.3,70.9,67.9
20160223003000,180.4,180.4,180.4,100.0,47,57.9,100,67.2,70.9,67.9
20160223004500,180.4,180.4,180.4,100.0,47,78.3,100,67.6,70.9,67.9
20160223010000,180.4,180.4,178.35,98.8636,47,65.2,0,68.2,70.9,67.9
20160223011500,180.4,180.4,180.4,100.0,47,56.0,0,68.3,70.9,67.9
20160223013000,180.4,180.4,175.48,97.2727,47,56.0,0,68.1,70.9,67.9
20160223014500,180.4,180.4,184.5,102.2727,47,56.0,0,67.9,70.9,67.9
20160223020000,180.4,180.4,180.81,100.2273,47,55.2,0,67.7,70.9,67.9
20160223021500,180.4,180.4,185.73,102.9545,47,55.2,100,67.6,70.9,67.9
20160223023000,180.4,180.4,185.73,102.9545,47,55.2,100,67.4,70.9,67.9
20160223024500,180.4,180.4,176.71,97.9546,47,56.3,100,67.2,70.9,67.9
20160223030000,180.4,180.4,176.71,97.9546,47,81.5,100,67.3,70.9,67.9
20160223031500,180.4,180.4,181.63,100.6818,47,78.7,100,68.0,70.9,67.9
20160223033000,180.4,180.4,181.63,100.6818,47,56.4,0,68.3,70.9,67.9
20160223034500,180.4,180.4,184.5,102.2727,47,56.4,0,68.2,70.9,67.9
20160223040000,180.4,180.4,184.5,102.2727,47,55.6,0,68.0,70.9,67.9
20160223041500,180.4,180.4,178.35,98.8636,47,55.6,0,67.8,70.9,67.9
20160223043000,180.4,180.4,178.35,98.8636,47,55.6,100,67.6,70.9,67.9
20160223044500,180.4,180.4,183.68,101.8182,47,55.6,100,67.4,70.9,67.9
20160223050000,180.4,180.4,180.4,100.0,47,55.6,100,67.3,70.9,67.9
20160223051500,180.4,180.4,182.45,101.1364,47,59.1,100,67.2,70.9,67.9
20160223053000,180.4,180.4,182.45,101.1364,47,78.7,100,67.6,70.9,67.9
20160223054500,180.4,180.4,182.45,101.1364,47,65.8,0,68.2,70.9,67.9
20160223060000,180.4,180.4,182.45,101.1364,47,56.4,0,68.3,70.9,67.9
20160223061500,180.4,180.4,178.35,98.8636,48,56.4,0,68.2,70.9,67.9
20160223063000,180.4,180.4,178.35,98.8636,48,56.4,0,68.3,70.9,67.9
20160223064500,180.4,180.4,183.68,101.8182,48,55.2,0,68.3,70.9,67.9
20160223070000,180.4,180.4,177.53,98.4091,48,55.2,0,68.3,70.9,67.9
20160223071500,180.4,180.4,177.53,98.4091,48,55.2,0,68.3,70.9,67.9
20160223073000,180.4,180.4,180.81,100.2273,48,55.2,0,68.3,70.9,67.9
20160223074500,180.4,180.4,184.5,102.2727,48,55.2,0,68.3,70.9,67.9
20160223080000,180.4,180.4,184.5,102.2727,48,55.2,0,68.3,70.9,67.9
20160223081500,180.4,180.4,182.45,101.1364,48,55.2,0,68.3,70.9,67.9
20160223083000,180.4,180.4,180.4,100.0,48,55.2,0,68.4,70.9,67.9
20160223084500,180.4,180.4,183.68,101.8182,48,55.9,0,68.4,70.9,67.9
20160223090000,180.4,180.4,180.4,100.0,48,55.9,0,68.4,70.9,67.9
20160223091500,180.4,180.4,183.68,101.8182,48,55.9,0,68.5,70.9,67.9
20160223093000,180.4,180.4,187.78,104.0909,48,54.7,0,68.5,70.9,67.9
20160223094500,180.4,180.4,178.76,99.0909,48,54.7,0,68.5,70.9,67.9
20160223100000,180.4,180.4,181.63,100.6818,48,55.9,0,68.5,70.9,67.9
20160223101500,180.4,180.4,178.35,98.8636,48,57.2,0,68.6,70.9,67.9
20160223103000,180.4,180.4,180.4,100.0,48,54.7,0,68.6,70.9,67.9
20160223104500,180.4,180.4,180.4,100.0,48,54.7,0,68.6,70.9,67.9
20160223110000,180.4,180.4,184.5,102.2727,48,55.9,0,68.6,70.9,67.9
20160223111500,180.4,180.4,178.76,99.0909,48,57.5,0,68.4,70.9,67.9
20160223113000,180.4,180.4,176.71,97.9546,48,54.3,0,68.3,70.9,67.9
20160223114500,180.4,180.4,176.71,97.9546,48,55.1,0,68.1,70.9,67.9
20160223120000,180.4,180.4,176.71,97.9546,48,55.1,0,67.9,70.9,67.9
20160223121500,180.4,180.4,176.71,97.9546,48,55.9,0,67.8,70.9,67.9
20160223123000,180.4,180.4,181.63,100.6818,48,55.9,0,67.7,70.9,67.9
20160223124500,180.4,180.4,183.68,101.8182,47,54.7,0,67.7,70.9,67.9
20160223130000,180.4,180.4,183.68,101.8182,47,55.5,100,67.6,70.9,67.9
20160223131500,180.4,180.4,180.81,100.2273,47,55.5,100,67.5,70.9,67.9
20160223133000,180.4,180.4,180.81,100.2273,47,56.3,100,67.4,70.9,67.9
20160223134500,180.4,180.4,177.53,98.4091,47,55.1,100,67.4,70.9,67.9
20160223140000,180.4,180.4,177.53,98.4091,47,62.8,100,67.3,70.9,67.9
20160223141500,180.4,180.4,177.53,98.4091,47,75.4,100,67.7,70.9,67.9
20160223143000,180.4,180.4,180.4,100.0,47,67.8,0,68.2,70.9,67.9
20160223144500,180.4,180.4,177.53,98.4091,46,55.9,0,68.2,70.9,67.9
20160223150000,180.4,180.4,180.81,100.2273,47,55.9,0,68.2,70.9,67.9
20160223151500,180.4,180.4,188.6,104.5455,48,55.9,0,67.9,70.9,67.9
20160223153000,180.4,180.4,185.73,102.9545,48,55.2,0,67.8,70.9,67.9
20160223154500,180.4,180.4,185.73,102.9545,48,55.2,0,67.7,70.9,67.9
20160223160000,180.4,180.4,180.4,100.0,47,55.2,100,67.6,70.9,67.9
20160223161500,180.4,180.4,180.4,100.0,48,55.2,100,67.4,70.9,67.9
20160223163000,180.4,180.4,182.45,101.1364,47,55.9,100,67.3,70.9,67.9
20160223164500,180.4,180.4,178.76,99.0909,47,63.0,100,67.2,70.9,67.9
20160223170000,180.4,180.4,178.76,99.0909,47,82.0,100,67.7,70.9,67.9
20160223171500,180.4,180.4,185.73,102.9545,48,60.8,0,68.3,70.9,67.9
20160223173000,180.4,180.4,178.35,98.8636,47,55.6,0,68.3,70.9,67.9
20160223174500,180.4,180.4,180.4,100.0,47,55.6,0,68.2,70.9,67.9
20160223180000,180.4,180.4,180.4,100.0,48,55.6,0,67.9,70.9,67.9
20160223181500,180.4,180.4,180.4,100.0,47,54.7,0,67.8,70.9,67.9
20160223183000,180.4,180.4,183.68,101.8182,48,54.7,100,67.6,70.9,67.9
20160223184500,180.4,180.4,176.71,97.9546,47,54.7,100,67.4,70.9,67.9
20160223190000,180.4,180.4,183.68,101.8182,48,55.5,100,67.3,70.9,67.9
20160223191500,180.4,180.4,180.4,100.0,47,62.8,100,67.2,70.9,67.9
20160223193000,180.4,180.4,183.68,101.8182,48,83.6,100,67.7,70.9,67.9
20160223194500,180.4,180.4,183.68,101.8182,47,57.6,0,68.3,70.9,67.9
20160223200000,180.4,180.4,178.76,99.0909,47,55.6,0,68.3,70.9,67.9
20160223201500,180.4,180.4,183.68,101.8182,47,55.6,0,68.1,70.9,67.9
20160223203000,180.4,180.4,181.63,100.6818,47,54.7,0,67.9,70.9,67.9
20160223204500,180.4,180.4,184.91,102.5,48,54.7,0,67.7,70.9,67.9
20160223210000,180.4,180.4,181.63,100.6818,47,54.7,100,67.6,70.9,67.9
20160223211500,180.4,180.4,181.63,100.6818,47,55.5,100,67.4,70.9,67.9
20160223213000,180.4,180.4,181.63,100.6818,47,55.5,100,67.3,70.9,67.9
20160223214500,180.4,180.4,181.63,100.6818,47,65.3,100,67.2,70.9,67.9
20160223220000,180.4,180.4,183.68,101.8182,48,84.9,100,67.9,70.9,67.9
20160223221500,180.4,180.4,181.63,100.6818,47,57.2,0,68.3,70.9,67.9
20160223223000,180.4,180.4,181.63,100.6818,47,56.0,0,68.2,70.9,67.9
20160223224500,180.4,180.4,178.76,99.0909,47,56.0,0,68.1,70.9,67.9
20160223230000,180.4,180.4,183.68,101.8182,47,56.0,0,67.8,70.9,67.9
20160223231500,180.4,180.4,180.4,100.0,47,56.0,100,67.6,70.9,67.9
20160223233000,180.4,180.4,183.68,101.8182,47,55.2,100,67.4,70.9,67.9
20160223234500,180.4,180.4,180.81,100.2273,47,55.9,100,67.3,70.9,67.9
20160224000000,180.4,180.4,184.5,102.2727,47,57.1,100,67.2,70.9,67.9
20160224001500,180.4,180.4,177.53,98.4091,47,83.7,100,67.5,70.9,67.9
20160224003000,180.4,180.4,183.68,101.8182,48,82.6,100,68.1,70.9,67.9
20160224004500,180.4,180.4,181.63,100.6818,47,56.3,0,68.2,70.9,67.9
20160224010000,180.4,180.4,184.5,102.2727,48,55.6,0,68.1,70.9,67.9
20160224011500,180.4,180.4,187.37,103.8636,48,55.6,0,68.1,70.9,67.9
20160224013000,180.4,180.4,174.66,96.8182,47,55.6,0,67.7,70.9,67.9
20160224014500,180.4,180.4,180.4,100.0,47,55.6,100,67.3,70.9,67.9
20160224020000,180.4,180.4,180.4,100.0,47,56.7,100,67.1,70.9,67.9
20160224021500,180.4,180.4,174.66,96.8182,47,81.5,100,67.2,70.9,67.9
20160224023000,180.4,180.4,180.81,100.2273,48,77.3,100,67.7,70.9,67.9
20160224024500,180.4,180.4,174.66,96.8182,48,81.6,100,68.1,70.9,67.9
20160224030000,180.4,180.4,184.5,102.2727,48,56.4,0,68.2,70.9,67.9
20160224031500,180.4,180.4,174.25,96.5909,47,56.4,0,68.0,70.9,67.9
20160224033000,180.4,180.4,181.63,100.6818,48,55.6,0,67.8,70.9,67.9
20160224034500,180.4,180.4,183.68,101.8182,48,55.6,100,67.6,70.9,67.9
20160224040000,180.4,180.4,178.76,99.0909,48,55.6,100,67.4,70.9,67.9
20160224041500,180.4,180.4,178.76,99.0909,47,56.7,100,67.2,70.9,67.9
20160224043000,180.4,180.4,178.76,99.0909,47,76.3,100,67.2,70.9,67.9
20160224044500,180.4,180.4,172.61,95.6818,47,81.5,100,67.6,70.9,67.9
20160224050000,180.4,180.4,178.35,98.8636,48,79.4,100,67.9,70.9,67.9
20160224051500,180.4,180.4,183.68,101.8182,47,75.3,100,68.1,70.9,67.9
20160224053000,180.4,180.4,174.25,96.5909,47,56.4,0,68.1,70.9,67.9
20160224054500,180.4,180.4,181.63,100.6818,48,56.4,0,67.9,70.9,67.9
20160224060000,180.4,180.4,181.63,100.6818,48,56.4,0,67.7,70.9,67.9
20160224061500,180.4,180.4,181.63,100.6818,48,55.6,100,67.3,70.9,67.9
20160224063000,180.4,180.4,175.48,97.2727,48,56.4,100,67.4,70.9,67.9
20160224064500,180.4,180.4,178.76,99.0909,48,56.4,100,67.4,70.9,67.9
20160224070000,180.4,180.4,178.76,99.0909,48,56.4,100,67.4,70.9,67.9
20160224071500,180.4,180.4,182.45,101.1364,48,69.6,100,67.4,70.9,67.9
20160224073000,180.4,180.4,184.91,102.5,48,71.5,100,67.7,70.9,67.9
20160224074500,180.4,180.4,184.91,102.5,48,74.5,100,67.9,70.9,67.9
20160224080000,180.4,180.4,184.91,102.5,48,62.5,0,68.2,70.9,67.9
20160224081500,180.4,180.4,180.81,100.2273,48,56.0,0,68.1,70.9,67.9
20160224083000,180.4,180.4,180.81,100.2273,47,56.0,0,68.0,70.9,67.9
20160224084500,180.4,180.4,187.37,103.8636,48,56.0,0,67.9,70.9,67.9
20160224090000,180.4,180.4,184.5,102.2727,48,56.0,0,67.9,70.9,67.9
20160224091500,180.4,180.4,184.5,102.2727,48,56.0,0,67.8,70.9,67.9
20160224093000,180.4,180.4,184.5,102.2727,48,56.0,0,67.7,70.9,67.9
20160224094500,180.4,180.4,182.45,101.1364,48,56.0,100,67.5,70.9,67.9
20160224100000,180.4,180.4,182.45,101.1364,48,56.0,100,67.3,70.9,67.9
20160224101500,180.4,180.4,178.35,98.8636,48,56.0,100,67.2,70.9,67.9
20160224103000,180.4,180.4,180.81,100.2273,48,80.1,100,67.2,70.9,67.9
20160224104500,180.4,180.4,188.6,104.5455,48,80.1,100,67.7,70.9,67.9
20160224110000,180.4,180.4,177.53,98.4091,47,84.9,100,68.1,70.9,67.9
20160224111500,180.4,180.4,177.53,98.4091,48,56.8,0,68.2,70.9,67.9
20160224113000,180.4,180.4,187.78,104.0909,48,56.0,0,68.1,70.9,67.9
20160224114500,180.4,180.4,178.76,99.0909,48,56.0,0,67.9,70.9,67.9
20160224120000,180.4,180.4,178.76,99.0909,48,56.0,0,67.8,70.9,67.9
20160224121500,180.4,180.4,180.81,100.2273,48,56.0,100,67.6,70.9,67.9
20160224123000,180.4,180.4,180.81,100.2273,48,56.0,100,67.4,70.9,67.9
20160224124500,180.4,180.4,184.91,102.5,48,56.0,100,67.3,70.9,67.9
20160224130000,180.4,180.4,180.81,100.2273,48,58.6,100,67.2,70.9,67.9
20160224131500,180.4,180.4,187.78,104.0909,48,79.7,100,67.5,70.9,67.9
20160224133000,180.4,180.4,180.4,100.0,48,85.6,100,68.0,70.9,67.9
20160224134500,180.4,180.4,180.4,100.0,48,57.2,0,68.2,70.9,67.9
20160224140000,180.4,180.4,180.4,100.0,48,56.0,0,68.2,70.9,67.9
20160224141500,180.4,180.4,180.4,100.0,48,56.0,0,68.1,70.9,67.9
20160224143000,180.4,180.4,183.68,101.8182,48,56.0,0,67.9,70.9,67.9
20160224144500,180.4,180.4,180.81,100.2273,48,56.0,0,67.8,70.9,67.9
20160224150000,180.4,180.4,180.81,100.2273,48,56.0,100,67.6,70.9,67.9
20160224151500,180.4,180.4,180.81,100.2273,48,56.0,100,67.5,70.9,67.9
20160224153000,180.4,180.4,185.73,102.9545,48,56.0,100,67.4,70.9,67.9
20160224154500,180.4,180.4,180.81,100.2273,48,56.7,100,67.3,70.9,67.9
20160224160000,180.4,180.4,180.81,100.2273,48,78.2,100,67.3,70.9,67.9
20160224161500,180.4,180.4,178.35,98.8636,48,84.9,100,67.9,70.9,67.9
20160224163000,180.4,180.4,178.35,98.8636,48,57.6,0,68.3,70.9,67.9
20160224164500,180.4,180.4,178.35,98.8636,48,56.0,0,68.2,70.9,67.9
20160224170000,180.4,180.4,178.35,98.8636,48,56.0,0,68.1,70.9,67.9
20160224171500,180.4,180.4,178.35,98.8636,48,56.0,0,67.9,70.9,67.9
20160224173000,180.4,180.4,178.35,98.8636,48,56.0,0,67.7,70.9,67.9
20160224174500,180.4,180.4,181.63,100.6818,48,56.0,100,67.4,70.9,67.9
20160224180000,180.4,180.4,178.35,98.8636,48,56.0,100,67.3,70.9,67.9
20160224181500,180.4,180.4,184.5,102.2727,48,58.3,100,67.2,70.9,67.9
20160224183000,180.4,180.4,178.35,98.8636,48,80.5,100,67.5,70.9,67.9
20160224184500,180.4,180.4,178.35,98.8636,48,83.7,100,68.2,70.9,67.9
20160224190000,180.4,180.4,178.35,98.8636,48,56.4,0,68.2,70.9,67.9
20160224191500,180.4,180.4,181.63,100.6818,48,56.4,0,68.1,70.9,67.9
20160224193000,180.4,180.4,177.53,98.4091,47,56.4,0,67.9,70.9,67.9
20160224194500,180.4,180.4,183.68,101.8182,48,55.6,0,67.7,70.9,67.9
20160224200000,180.4,180.4,180.4,100.0,48,55.6,100,67.4,70.9,67.9
20160224201500,180.4,180.4,176.71,97.9546,48,56.4,100,67.3,70.9,67.9
20160224203000,180.4,180.4,178.76,99.0909,48,61.9,100,67.2,70.9,67.9
20160224204500,180.4,180.4,178.76,99.0909,48,79.2,100,67.6,70.9,67.9
20160224210000,180.4,180.4,178.76,99.0909,48,84.3,100,68.1,70.9,67.9
20160224211500,180.4,180.4,178.76,99.0909,48,56.4,0,68.2,70.9,67.9
20160224213000,180.4,180.4,178.76,99.0909,48,56.4,0,68.1,70.9,67.9
20160224214500,180.4,180.4,178.76,99.0909,48,56.4,0,67.9,70.9,67.9
20160224220000,180.4,180.4,176.71,97.9546,48,55.6,0,67.7,70.9,67.9
20160224221500,180.4,180.4,182.45,101.1364,48,55.6,100,67.4,70.9,67.9
20160224223000,180.4,180.4,180.4,100.0,48,56.7,100,67.3,70.9,67.9
20160224224500,180.4,180.4,182.45,101.1364,48,59.5,100,67.2,70.9,67.9
20160224230000,180.4,180.4,182.45,101.1364,48,80.6,100,67.4,70.9,67.9
20160224231500,180.4,180.4,177.53,98.4091,48,78.9,100,67.9,70.9,67.9
20160224233000,180.4,180.4,182.45,101.1364,48,60.4,0,68.2,70.9,67.9
20160224234500,180.4,180.4,182.45,101.1364,48,56.2,0,68.1,70.9,67.9
20160225000000,180.4,180.4,178.76,99.0909,48,56.2,0,67.9,70.9,67.9
20160225001500,180.4,180.4,176.71,97.9546,48,55.6,0,67.8,70.9,67.9
20160225003000,180.4,180.4,185.73,102.9545,48,55.6,100,67.6,70.9,67.9
20160225004500,180.4,180.4,175.48,97.2727,47,55.6,100,67.3,70.9,67.9
20160225010000,180.4,180.4,178.76,99.0909,48,56.4,100,67.2,70.9,67.9
20160225011500,180.4,180.4,178.76,99.0909,48,74.9,100,67.2,70.9,67.9
20160225013000,180.4,180.4,178.76,99.0909,48,79.2,100,67.6,70.9,67.9
20160225014500,180.4,180.4,180.81,100.2273,48,80.6,100,67.9,70.9,67.9
20160225020000,180.4,180.4,184.5,102.2727,48,58.0,0,68.2,70.9,67.9
20160225021500,180.4,180.4,178.35,98.8636,48,56.0,0,68.1,70.9,67.9
20160225023000,180.4,180.4,184.5,102.2727,48,56.0,0,67.8,70.9,67.9
20160225024500,180.4,180.4,180.4,100.0,48,56.0,0,67.6,70.9,67.9
20160225030000,180.4,180.4,185.73,102.9545,48,56.0,100,67.4,70.9,67.9
20160225031500,180.4,180.4,180.4,100.0,48,56.0,100,67.2,70.9,67.9
20160225033000,180.4,180.4,180.4,100.0,48,73.4,100,67.1,70.9,67.9
20160225034500,180.4,180.4,184.91,102.5,48,80.1,100,67.4,70.9,67.9
20160225040000,180.4,180.4,182.45,101.1364,48,78.2,100,67.7,70.9,67.9
20160225041500,180.4,180.4,182.45,101.1364,48,75.4,100,68.0,70.9,67.9
20160225043000,180.4,180.4,175.48,97.2727,47,58.0,0,68.2,70.9,67.9
20160225044500,180.4,180.4,180.4,100.0,47,56.4,0,68.1,70.9,67.9
20160225050000,180.4,180.4,176.71,97.9546,47,56.4,0,67.8,70.9,67.9
20160225051500,180.4,180.4,174.66,96.8182,47,56.4,100,67.6,70.9,67.9
20160225053000,180.4,180.4,174.66,96.8182,47,56.4,100,67.4,70.9,67.9
20160225054500,180.4,180.4,178.76,99.0909,47,56.4,100,67.2,70.9,67.9
20160225060000,180.4,180.4,178.76,99.0909,47,74.4,100,67.1,70.9,67.9
20160225061500,180.4,180.4,174.66,96.8182,48,74.4,100,67.4,70.9,67.9
20160225063000,180.4,180.4,187.37,103.8636,48,77.8,100,67.6,70.9,67.9
20160225064500,180.4,180.4,175.48,97.2727,47,77.8,100,67.9,70.9,67.9
20160225070000,180.4,180.4,175.48,97.2727,48,74.8,100,68.1,70.9,67.9
20160225071500,180.4,180.4,185.73,102.9545,48,56.8,0,68.1,70.9,67.9
20160225073000,180.4,180.4,178.76,99.0909,48,56.0,0,67.9,70.9,67.9
20160225074500,180.4,180.4,178.76,99.0909,47,56.0,0,67.7,70.9,67.9
20160225080000,180.4,180.4,187.37,103.8636,48,56.0,100,67.6,70.9,67.9
20160225081500,180.4,180.4,181.63,100.6818,48,56.0,100,67.4,70.9,67.9
20160225083000,180.4,180.4,183.68,101.8182,48,56.0,100,67.5,70.9,67.9
20160225084500,180.4,180.4,180.81,100.2273,48,56.0,100,67.4,70.9,67.9
20160225090000,180.4,180.4,180.81,100.2273,48,56.0,100,67.4,70.9,67.9
20160225091500,180.4,180.4,172.61,95.6818,48,56.0,100,67.5,70.9,67.9
20160225093000,180.4,180.4,180.81,100.2273,48,61.6,100,67.6,70.9,67.9
20160225094500,180.4,180.4,175.48,97.2727,48,63.2,100,67.7,70.9,67.9
20160225100000,180.4,180.4,182.45,101.1364,48,63.2,100,67.9,70.9,67.9
20160225101500,180.4,180.4,177.53,98.4091,48,63.2,100,68.1,70.9,67.9
20160225103000,180.4,180.4,177.53,98.4091,48,57.6,0,68.1,70.9,67.9
20160225104500,180.4,180.4,182.45,101.1364,48,56.0,0,68.2,70.9,67.9
20160225110000,180.4,180.4,182.45,101.1364,48,56.0,0,68.2,70.9,67.9
20160225111500,180.4,180.4,182.45,101.1364,48,56.0,0,68.2,70.9,67.9
20160225113000,180.4,180.4,177.53,98.4091,47,56.0,0,68.2,70.9,67.9
20160225114500,180.4,180.4,175.48,97.2727,47,56.0,0,68.2,70.9,67.9
20160225120000,180.4,180.4,178.76,99.0909,47,56.0,0,68.1,70.9,67.9
20160225121500,180.4,180.4,180.81,100.2273,48,56.0,0,68.1,70.9,67.9
20160225123000,180.4,180.4,180.81,100.2273,48,56.0,0,68.1,70.9,67.9
20160225124500,180.4,180.4,178.35,98.8636,48,56.0,0,68.0,70.9,67.9
20160225130000,180.4,180.4,181.63,100.6818,48,56.0,0,67.8,70.9,67.9
20160225131500,180.4,180.4,176.71,97.9546,48,56.0,0,67.7,70.9,67.9
20160225133000,180.4,180.4,180.4,100.0,48,56.0,100,67.6,70.9,67.9
20160225134500,180.4,180.4,182.45,101.1364,48,56.0,100,67.3,70.9,67.9
20160225140000,180.4,180.4,182.45,101.1364,48,56.0,100,67.6,70.9,67.9
20160225141500,180.4,180.4,178.35,98.8636,48,56.0,100,67.8,70.9,67.9
20160225143000,180.4,180.4,184.91,102.5,48,56.0,100,67.8,70.9,67.9
20160225144500,180.4,180.4,182.45,101.1364,48,56.0,100,67.7,70.9,67.9
20160225150000,180.4,180.4,177.53,98.4091,48,56.0,100,67.6,70.9,67.9
20160225151500,180.4,180.4,177.53,98.4091,48,56.0,100,67.4,70.9,67.9
20160225153000,180.4,180.4,181.63,100.6818,48,56.0,100,67.4,70.9,67.9
20160225154500,180.4,180.4,181.63,100.6818,48,72.9,100,67.5,70.9,67.9
20160225160000,180.4,180.4,181.63,100.6818,48,73.9,100,67.9,70.9,67.9
20160225161500,180.4,180.4,181.63,100.6818,48,58.0,0,68.2,70.9,67.9
20160225163000,180.4,180.4,178.76,99.0909,48,56.4,0,68.2,70.9,67.9
20160225164500,180.4,180.4,180.81,100.2273,48,56.4,0,68.1,70.9,67.9
20160225170000,180.4,180.4,178.35,98.8636,48,56.4,0,67.9,70.9,67.9
20160225171500,180.4,180.4,178.35,98.8636,48,56.4,0,67.8,70.9,67.9
20160225173000,180.4,180.4,178.35,98.8636,48,56.4,0,67.8,70.9,67.9
20160225174500,180.4,180.4,178.35,98.8636,48,55.6,0,67.7,70.9,67.9
20160225180000,180.4,180.4,185.73,102.9545,48,55.6,100,67.6,70.9,67.9
20160225181500,180.4,180.4,183.68,101.8182,48,55.6,100,67.5,70.9,67.9
20160225183000,180.4,180.4,183.68,101.8182,48,56.3,100,67.4,70.9,67.9
20160225184500,180.4,180.4,180.81,100.2273,48,56.3,100,67.4,70.9,67.9
20160225190000,180.4,180.4,184.5,102.2727,48,56.3,100,67.4,70.9,67.9
20160225191500,180.4,180.4,175.48,97.2727,48,62.8,100,67.4,70.9,67.9
20160225193000,180.4,180.4,181.63,100.6818,47,76.8,100,67.9,70.9,67.9
20160225194500,180.4,180.4,181.63,100.6818,48,57.2,0,68.4,70.9,67.9
20160225200000,180.4,180.4,181.63,100.6818,48,56.3,0,68.3,70.9,67.9
20160225201500,180.4,180.4,184.91,102.5,48,56.3,0,68.2,70.9,67.9
20160225203000,180.4,180.4,174.25,96.5909,48,56.3,100,68.1,70.9,67.9
20160225204500,180.4,180.4,178.35,98.8636,48,56.3,100,67.9,70.9,67.9
20160225210000,180.4,180.4,184.5,102.2727,48,56.3,100,67.8,70.9,67.9
20160225211500,180.4,180.4,178.76,99.0909,48,55.6,100,67.7,70.9,67.9
20160225213000,180.4,180.4,184.5,102.2727,48,55.6,100,67.6,70.9,67.9
20160225214500,180.4,180.4,180.81,100.2273,48,55.6,100,67.6,70.9,67.9
20160225220000,180.4,180.4,178.76,99.0909,48,55.6,100,67.4,70.9,67.9
20160225221500,180.4,180.4,180.81,100.2273,48,55.6,100,67.4,70.9,67.9
20160225223000,180.4,180.4,178.76,99.0909,47,56.3,100,67.3,70.9,67.9
20160225224500,180.4,180.4,174.66,96.8182,47,81.5,100,67.5,70.9,67.9
20160225230000,180.4,180.4,185.73,102.9545,48,75.5,100,68.1,70.9,67.9
20160225231500,180.4,180.4,181.63,100.6818,48,56.4,0,68.3,70.9,67.9
20160225233000,180.4,180.4,181.63,100.6818,48,55.6,0,68.1,70.9,67.9
20160225234500,180.4,180.4,184.5,102.2727,48,55.6,0,67.9,70.9,67.9
20160226000000,180.4,180.4,178.35,98.8636,48,55.6,0,67.7,70.9,67.9
20160226001500,180.4,180.4,183.68,101.8182,48,55.6,100,67.5,70.9,67.9
20160226003000,180.4,180.4,183.68,101.8182,48,55.6,100,67.3,70.9,67.9
20160226004500,180.4,180.4,181.63,100.6818,48,56.7,100,67.2,70.9,67.9
20160226010000,180.4,180.4,181.63,100.6818,48,83.0,100,67.3,70.9,67.9
20160226011500,180.4,180.4,178.76,99.0909,48,81.1,100,68.0,70.9,67.9
20160226013000,180.4,180.4,181.63,100.6818,48,57.1,0,68.3,70.9,67.9
20160226014500,180.4,180.4,178.76,99.0909,48,56.0,0,68.2,70.9,67.9
20160226020000,180.4,180.4,184.91,102.5,48,56.0,0,67.9,70.9,67.9
20160226021500,180.4,180.4,178.76,99.0909,47,56.0,0,67.7,70.9,67.9
20160226023000,180.4,180.4,182.45,101.1364,47,56.0,100,67.6,70.9,67.9
20160226024500,180.4,180.4,178.35,98.8636,47,56.0,100,67.4,70.9,67.9
20160226030000,180.4,180.4,175.48,97.2727,47,56.7,100,67.2,70.9,67.9
20160226031500,180.4,180.4,178.76,99.0909,48,81.6,100,67.2,70.9,67.9
20160226033000,180.4,180.4,187.78,104.0909,48,79.7,100,67.9,70.9,67.9
20160226034500,180.4,180.4,184.91,102.5,48,58.0,0,68.2,70.9,67.9
20160226040000,180.4,180.4,182.45,101.1364,48,56.5,0,68.2,70.9,67.9
20160226041500,180.4,180.4,178.76,99.0909,47,56.5,0,68.0,70.9,67.9
20160226043000,180.4,180.4,184.5,102.2727,48,55.9,0,67.8,70.9,67.9
20160226044500,180.4,180.4,176.71,97.9546,47,55.9,100,67.6,70.9,67.9
20160226050000,180.4,180.4,180.81,100.2273,47,55.9,100,67.3,70.9,67.9
20160226051500,180.4,180.4,183.68,101.8182,48,57.1,100,67.2,70.9,67.9
20160226053000,180.4,180.4,176.71,97.9546,47,78.2,100,67.3,70.9,67.9
20160226054500,180.4,180.4,183.68,101.8182,48,80.5,100,67.9,70.9,67.9
20160226060000,180.4,180.4,183.68,101.8182,48,57.6,0,68.2,70.9,67.9
20160226061500,180.4,180.4,176.71,97.9546,47,56.2,0,68.2,70.9,67.9
20160226063000,180.4,180.4,180.81,100.2273,48,56.2,0,68.1,70.9,67.9
20160226064500,180.4,180.4,184.91,102.5,48,56.2,0,67.9,70.9,67.9
20160226070000,180.4,180.4,178.35,98.8636,47,55.6,0,68.0,70.9,67.9
20160226071500,180.4,180.4,180.4,100.0,47,55.6,0,67.9,70.9,67.9
20160226073000,180.4,180.4,180.4,100.0,48,55.6,0,67.9,70.9,67.9
20160226074500,180.4,180.4,180.4,100.0,48,55.6,0,67.9,70.9,67.9
20160226080000,180.4,180.4,180.4,100.0,48,55.6,0,67.9,70.9,67.9
20160226081500,180.4,180.4,177.53,98.4091,47,55.6,0,67.9,70.9,67.9
20160226083000,180.4,180.4,175.48,97.2727,47,55.6,0,67.9,70.9,67.9
20160226084500,180.4,180.4,178.76,99.0909,47,55.6,0,67.9,70.9,67.9
20160226090000,180.4,180.4,183.68,101.8182,48,55.6,0,67.8,70.9,67.9
20160226091500,180.4,180.4,181.63,100.6818,48,55.6,0,67.9,70.9,67.9
20160226093000,180.4,180.4,178.35,98.8636,47,55.6,100,67.9,70.9,67.9
20160226094500,180.4,180.4,180.81,100.2273,48,55.6,100,68.0,70.9,67.9
20160226100000,180.4,180.4,178.76,99.0909,48,55.6,100,68.1,70.9,67.9
20160226101500,180.4,180.4,178.76,99.0909,47,55.6,0,68.2,70.9,67.9
20160226103000,180.4,180.4,184.5,102.2727,48,55.6,0,68.2,70.9,67.9
20160226104500,180.4,180.4,181.63,100.6818,48,55.6,0,68.1,70.9,67.9
20160226110000,180.4,180.4,181.63,100.6818,48,55.6,0,67.9,70.9,67.9
20160226111500,180.4,180.4,181.63,100.6818,47,55.6,0,67.7,70.9,67.9
20160226113000,180.4,180.4,178.35,98.8636,47,55.6,100,67.6,70.9,67.9
20160226114500,180.4,180.4,175.48,97.2727,47,55.6,100,67.4,70.9,67.9
20160226120000,180.4,180.4,177.53,98.4091,47,55.6,100,67.2,70.9,67.9
20160226121500,180.4,180.4,177.53,98.4091,47,80.7,100,67.2,70.9,67.9
20160226123000,180.4,180.4,180.4,100.0,47,80.7,100,67.8,70.9,67.9
20160226124500,180.4,180.4,176.71,97.9546,47,59.2,0,68.2,70.9,67.9
20160226130000,180.4,180.4,184.5,102.2727,48,56.4,0,68.2,70.9,67.9
20160226131500,180.4,180.4,172.61,95.6818,47,56.4,0,68.1,70.9,67.9
20160226133000,180.4,180.4,176.71,97.9546,48,55.6,0,67.9,70.9,67.9
20160226134500,180.4,180.4,176.71,97.9546,47,55.6,0,67.7,70.9,67.9
20160226140000,180.4,180.4,174.66,96.8182,48,55.6,100,67.6,70.9,67.9
20160226141500,180.4,180.4,180.81,100.2273,47,55.6,100,67.4,70.9,67.9
20160226143000,180.4,180.4,178.35,98.8636,47,56.7,100,67.3,70.9,67.9
20160226144500,180.4,180.4,180.4,100.0,48,71.3,100,67.2,70.9,67.9
20160226150000,180.4,180.4,180.4,100.0,48,83.1,100,67.8,70.9,67.9
20160226151500,180.4,180.4,180.4,100.0,48,58.0,0,68.3,70.9,67.9
20160226153000,180.4,180.4,177.53,98.4091,48,56.4,0,68.2,70.9,67.9
20160226154500,180.4,180.4,182.45,101.1364,48,55.8,0,68.1,70.9,67.9
20160226160000,180.4,180.4,178.76,99.0909,48,55.8,0,67.8,70.9,67.9
20160226161500,180.4,180.4,178.76,99.0909,48,55.8,100,67.6,70.9,67.9
20160226163000,180.4,180.4,182.45,101.1364,48,55.8,100,67.4,70.9,67.9
20160226164500,180.4,180.4,182.45,101.1364,48,56.4,100,67.2,70.9,67.9
20160226170000,180.4,180.4,178.76,99.0909,48,58.0,100,66.9,70.9,67.9
20160226171500,180.4,180.4,178.76,99.0909,48,57.1,100,67.6,70.9,67.9
20160226173000,180.4,180.4,180.81,100.2273,48,57.1,100,67.7,70.9,67.9
20160226174500,180.4,180.4,180.81,100.2273,48,57.1,100,67.6,70.9,67.9
20160226180000,180.4,180.4,175.48,97.2727,48,86.3,100,67.2,70.9,67.9
20160226181500,180.4,180.4,180.81,100.2273,48,75.6,0,68.2,70.9,67.9
20160226183000,180.4,180.4,183.68,101.8182,48,57.2,0,68.4,70.9,67.9
20160226184500,180.4,180.4,178.76,99.0909,48,57.2,0,68.2,70.9,67.9
20160226190000,180.4,180.4,178.76,99.0909,48,56.4,0,68.1,70.9,67.9
20160226191500,180.4,180.4,181.63,100.6818,48,56.4,0,67.8,70.9,67.9
20160226193000,180.4,180.4,181.63,100.6818,48,56.4,0,67.7,70.9,67.9
20160226194500,180.4,180.4,184.5,102.2727,48,56.4,100,67.6,70.9,67.9
20160226200000,180.4,180.4,172.61,95.6818,47,70.4,100,67.6,72.2,69.2
20160226201500,180.4,180.4,178.76,99.0909,48,58.0,100,67.8,70.9,67.9
20160226203000,180.4,180.4,181.63,100.6818,48,57.2,100,67.9,70.9,67.9
20160226204500,180.4,180.4,181.63,100.6818,48,57.2,100,67.8,70.9,67.9
20160226210000,180.4,180.4,178.76,99.0909,48,57.2,100,67.7,70.9,67.9
20160226211500,180.4,180.4,178.76,99.0909,48,57.2,100,67.7,70.9,67.9
20160226213000,180.4,180.4,181.63,100.6818,48,57.2,100,67.6,70.9,67.9
20160226214500,180.4,180.4,184.91,102.5,48,57.2,100,67.6,70.9,67.9
20160226220000,180.4,180.4,178.35,98.8636,48,57.2,100,67.6,70.9,67.9
20160226221500,180.4,180.4,178.35,98.8636,48,57.2,100,67.5,70.9,67.9
20160226223000,180.4,180.4,178.35,98.8636,48,72.0,100,67.5,70.9,67.9
20160226224500,180.4,180.4,181.63,100.6818,48,74.7,100,67.9,70.9,67.9
20160226230000,180.4,180.4,184.5,102.2727,48,58.0,0,68.4,70.9,67.9
20160226231500,180.4,180.4,176.71,97.9546,48,57.1,0,68.3,70.9,67.9
20160226233000,180.4,180.4,181.63,100.6818,48,57.1,0,68.2,70.9,67.9
20160226234500,180.4,180.4,184.5,102.2727,48,57.1,0,68.0,70.9,67.9
20160227000000,180.4,180.4,181.63,100.6818,48,56.4,0,67.8,70.9,67.9
20160227001500,180.4,180.4,184.5,102.2727,48,56.4,0,67.7,70.9,67.9
20160227003000,180.4,180.4,180.81,100.2273,48,56.4,100,67.6,70.9,67.9
20160227004500,180.4,180.4,184.91,102.5,48,56.4,100,67.6,70.9,67.9
20160227010000,180.4,180.4,180.81,100.2273,48,56.4,100,67.4,70.9,67.9
20160227011500,180.4,180.4,174.25,96.5909,47,56.4,0,67.7,70.9,67.9
20160227013000,180.4,180.4,180.81,100.2273,47,56.4,100,67.4,70.9,67.9
20160227014500,180.4,180.4,180.81,100.2273,47,57.1,100,67.3,70.9,67.9
20160227020000,180.4,180.4,184.91,102.5,47,59.5,100,67.2,70.9,67.9
20160227021500,180.4,180.4,177.53,98.4091,47,79.8,100,67.4,70.9,67.9
20160227023000,180.4,180.4,185.73,102.9545,47,77.3,100,67.9,70.9,67.9
20160227024500,180.4,180.4,185.73,102.9545,47,63.3,0,68.2,70.9,67.9
20160227030000,180.4,180.4,180.81,100.2273,47,57.2,0,68.2,70.9,67.9
20160227031500,180.4,180.4,180.81,100.2273,47,57.2,0,68.2,70.9,67.9
20160227033000,180.4,180.4,180.81,100.2273,47,57.2,0,68.1,70.9,67.9
20160227034500,180.4,180.4,180.81,100.2273,47,57.2,0,67.9,70.9,67.9
20160227040000,180.4,180.4,176.71,97.9546,47,57.2,0,67.7,70.9,67.9
20160227041500,180.4,180.4,183.68,101.8182,47,57.2,100,67.6,70.9,67.9
20160227043000,180.4,180.4,183.68,101.8182,47,57.2,100,67.4,70.9,67.9
20160227044500,180.4,180.4,180.4,100.0,47,57.2,100,67.3,70.9,67.9
20160227050000,180.4,180.4,185.73,102.9545,47,61.7,100,67.3,70.9,67.9
20160227051500,180.4,180.4,183.68,101.8182,47,79.1,100,67.6,70.9,67.9
20160227053000,180.4,180.4,181.63,100.6818,47,77.7,100,68.1,70.9,67.9
20160227054500,180.4,180.4,184.5,102.2727,47,57.6,0,68.2,70.9,67.9
20160227060000,180.4,180.4,184.5,102.2727,47,56.8,0,68.1,70.9,67.9
20160227061500,180.4,180.4,172.2,95.4545,47,56.0,0,67.9,70.9,67.9
20160227063000,180.4,180.4,180.81,100.2273,47,56.0,0,67.7,70.9,67.9
20160227064500,180.4,180.4,178.35,98.8636,47,56.0,100,67.4,70.9,67.9
20160227070000,180.4,180.4,178.35,98.8636,47,56.0,100,67.2,70.9,67.9
20160227071500,180.4,180.4,178.35,98.8636,47,73.5,100,67.1,70.9,67.9
20160227073000,180.4,180.4,180.81,100.2273,47,77.7,100,67.5,70.9,67.9
20160227074500,180.4,180.4,177.53,98.4091,47,79.1,100,67.9,70.9,67.9
20160227080000,180.4,180.4,180.4,100.0,47,66.1,0,68.2,70.9,67.9
20160227081500,180.4,180.4,178.35,98.8636,47,57.5,0,68.2,70.9,67.9
20160227083000,180.4,180.4,180.81,100.2273,47,56.8,0,68.0,70.9,67.9
20160227084500,180.4,180.4,180.81,100.2273,47,56.8,0,67.8,70.9,67.9
20160227090000,180.4,180.4,184.5,102.2727,47,56.8,100,67.6,70.9,67.9
20160227091500,180.4,180.4,182.45,101.1364,47,56.8,100,67.3,70.9,67.9
20160227093000,180.4,180.4,178.35,98.8636,47,60.2,100,67.1,70.9,67.9
20160227094500,180.4,180.4,184.5,102.2727,47,76.4,100,67.3,70.9,67.9
20160227100000,180.4,180.4,178.76,99.0909,47,82.0,100,67.7,70.9,67.9
20160227101500,180.4,180.4,178.76,99.0909,47,80.1,100,68.1,70.9,67.9
20160227103000,180.4,180.4,175.48,97.2727,47,57.6,0,68.2,70.9,67.9
20160227104500,180.4,180.4,180.4,100.0,47,56.8,0,68.1,70.9,67.9
20160227110000,180.4,180.4,180.4,100.0,47,56.8,0,67.9,70.9,67.9
20160227111500,180.4,180.4,183.68,101.8182,47,56.8,0,67.7,70.9,67.9
20160227113000,180.4,180.4,181.63,100.6818,47,56.8,100,67.5,70.9,67.9
20160227114500,180.4,180.4,181.63,100.6818,47,56.8,100,67.3,70.9,67.9
20160227120000,180.4,180.4,181.63,100.6818,47,57.5,100,67.2,70.9,67.9
20160227121500,180.4,180.4,181.63,100.6818,47,82.5,100,67.3,70.9,67.9
20160227123000,180.4,180.4,181.63,100.6818,47,77.8,100,67.9,70.9,67.9
20160227124500,180.4,180.4,183.68,101.8182,47,58.0,0,68.2,70.9,67.9
20160227130000,180.4,180.4,183.68,101.8182,47,56.7,0,68.2,70.9,67.9
20160227131500,180.4,180.4,183.68,101.8182,47,56.7,0,68.0,70.9,67.9
20160227133000,180.4,180.4,180.81,100.2273,47,56.7,0,67.8,70.9,67.9
20160227134500,180.4,180.4,184.5,102.2727,47,56.7,100,67.6,70.9,67.9
20160227140000,180.4,180.4,181.63,100.6818,47,56.7,100,67.4,70.9,67.9
20160227141500,180.4,180.4,184.5,102.2727,47,57.5,100,67.3,70.9,67.9
20160227143000,180.4,180.4,184.5,102.2727,47,64.2,100,67.2,70.9,67.9
20160227144500,180.4,180.4,184.5,102.2727,48,79.2,100,67.7,70.9,67.9
20160227150000,180.4,180.4,180.81,100.2273,47,58.0,0,68.3,70.9,67.9
20160227151500,180.4,180.4,180.81,100.2273,47,56.0,0,68.3,70.9,67.9
20160227153000,180.4,180.4,184.91,102.5,47,56.0,0,68.1,70.9,67.9
20160227154500,180.4,180.4,180.4,100.0,47,56.0,0,67.8,70.9,67.9
20160227160000,180.4,180.4,178.35,98.8636,47,56.0,100,67.6,70.9,67.9
20160227161500,180.4,180.4,180.81,100.2273,47,56.0,100,67.3,70.9,67.9
20160227163000,180.4,180.4,183.68,101.8182,47,56.8,100,67.2,70.9,67.9
20160227164500,180.4,180.4,181.63,100.6818,47,79.6,100,67.3,70.9,67.9
20160227170000,180.4,180.4,181.63,100.6818,47,84.5,100,68.1,70.9,67.9
20160227171500,180.4,180.4,181.63,100.6818,47,57.2,0,68.4,70.9,67.9
20160227173000,180.4,180.4,181.63,100.6818,47,57.2,0,68.3,70.9,67.9
20160227174500,180.4,180.4,178.35,98.8636,47,56.0,0,68.1,70.9,67.9
20160227180000,180.4,180.4,180.81,100.2273,47,56.0,0,67.8,70.9,67.9
20160227181500,180.4,180.4,178.35,98.8636,47,56.0,100,67.6,70.9,67.9
20160227183000,180.4,180.4,178.35,98.8636,47,56.0,100,67.4,70.9,67.9
20160227184500,180.4,180.4,183.68,101.8182,47,56.7,100,67.3,70.9,67.9
20160227190000,180.4,180.4,178.35,98.8636,47,56.7,100,67.3,70.9,67.9
20160227191500,180.4,180.4,182.45,101.1364,47,82.5,100,67.5,70.9,67.9
20160227193000,180.4,180.4,182.45,101.1364,47,62.8,0,68.3,70.9,67.9
20160227194500,180.4,180.4,182.45,101.1364,47,57.2,0,68.4,70.9,67.9
20160227200000,180.4,180.4,177.53,98.4091,47,56.4,0,68.2,70.9,67.9
20160227201500,180.4,180.4,180.81,100.2273,47,56.4,0,67.9,70.9,67.9
20160227203000,180.4,180.4,178.76,99.0909,47,56.4,0,67.7,70.9,67.9
20160227204500,180.4,180.4,176.71,97.9546,47,56.4,100,67.6,70.9,67.9
20160227210000,180.4,180.4,183.68,101.8182,47,56.4,100,67.4,70.9,67.9
20160227211500,180.4,180.4,177.53,98.4091,47,57.1,100,67.3,70.9,67.9
20160227213000,180.4,180.4,181.63,100.6818,47,57.1,100,67.3,70.9,67.9
20160227214500,180.4,180.4,184.91,102.5,47,79.1,100,67.4,70.9,67.9
20160227220000,180.4,180.4,178.76,99.0909,47,78.3,100,68.1,70.9,67.9
20160227221500,180.4,180.4,182.45,101.1364,47,57.1,0,68.3,70.9,67.9
20160227223000,180.4,180.4,175.48,97.2727,47,56.3,0,68.2,70.8,67.8
20160227224500,180.4,180.4,177.53,98.4091,47,56.3,0,67.9,70.8,67.8
20160227230000,180.4,180.4,180.81,100.2273,47,56.3,0,67.7,70.8,67.8
20160227231500,180.4,180.4,180.81,100.2273,47,56.3,100,67.5,70.8,67.8
20160227233000,180.4,180.4,180.81,100.2273,47,56.3,100,67.3,70.8,67.8
20160227234500,180.4,180.4,176.71,97.9546,47,57.1,100,67.2,70.8,67.8
20160228000000,180.4,180.4,182.45,101.1364,47,71.0,100,67.1,70.8,67.8
20160228001500,180.4,180.4,180.4,100.0,47,83.7,100,67.7,70.8,67.8
20160228003000,180.4,180.4,178.35,98.8636,47,58.4,0,68.2,70.8,67.8
20160228004500,180.4,180.4,180.81,100.2273,47,57.6,0,68.2,70.8,67.8
20160228010000,180.4,180.4,178.76,99.0909,47,56.6,0,68.1,70.8,67.8
20160228011500,180.4,180.4,175.48,97.2727,47,56.6,0,67.8,70.8,67.8
20160228013000,180.4,180.4,181.63,100.6818,47,56.6,0,67.6,70.8,67.8
20160228014500,180.4,180.4,183.68,101.8182,47,56.0,100,67.4,70.8,67.8
20160228020000,180.4,180.4,183.68,101.8182,47,56.7,100,67.3,70.8,67.8
20160228021500,180.4,180.4,183.68,101.8182,47,57.5,100,67.2,70.8,67.8
20160228023000,180.4,180.4,183.68,101.8182,47,78.7,100,67.2,70.8,67.8
20160228024500,180.4,180.4,178.76,99.0909,47,76.3,100,67.8,70.8,67.8
20160228030000,180.4,180.4,180.81,100.2273,47,57.2,0,68.0,70.8,67.8
20160228031500,180.4,180.4,177.53,98.4091,47,57.2,0,67.9,70.8,67.8
20160228033000,180.4,180.4,177.53,98.4091,47,57.2,0,67.7,70.8,67.8
20160228034500,180.4,180.4,181.63,100.6818,47,56.4,0,67.6,70.8,67.8
20160228040000,180.4,180.4,181.63,100.6818,47,55.6,100,67.3,70.8,67.8
20160228041500,180.4,180.4,181.63,100.6818,47,56.8,100,67.1,70.8,67.8
20160228043000,180.4,180.4,181.63,100.6818,47,74.4,100,67.0,70.8,67.8
20160228044500,180.4,180.4,184.91,102.5,47,80.6,100,67.5,70.8,67.8
20160228050000,180.4,180.4,178.76,99.0909,47,79.6,100,68.0,70.8,67.8
20160228051500,180.4,180.4,178.76,99.0909,47,56.8,0,68.1,70.8,67.8
20160228053000,180.4,180.4,178.76,99.0909,47,56.8,0,67.9,70.8,67.8
20160228054500,180.4,180.4,180.81,100.2273,47,56.8,0,67.7,70.8,67.8
20160228060000,180.4,180.4,178.35,98.8636,47,56.0,100,67.5,70.8,67.8
20160228061500,180.4,180.4,178.35,98.8636,47,56.6,100,67.3,70.8,67.8
20160228063000,180.4,180.4,180.81,100.2273,47,57.5,100,67.1,70.8,67.8
20160228064500,180.4,180.4,180.81,100.2273,47,73.4,100,67.1,70.8,67.8
20160228070000,180.4,180.4,180.81,100.2273,47,79.2,100,67.5,70.8,67.8
20160228071500,180.4,180.4,178.35,98.8636,47,78.2,100,67.9,70.8,67.8
20160228073000,180.4,180.4,180.81,100.2273,47,58.4,0,68.1,70.8,67.8
20160228074500,180.4,180.4,180.81,100.2273,47,56.4,0,67.9,70.0,67.0
20160228080000,180.4,180.4,183.68,101.8182,47,56.4,0,67.8,70.4,67.4
20160228081500,180.4,180.4,178.76,99.0909,47,56.4,0,67.6,70.4,67.4
20160228083000,180.4,180.4,178.76,99.0909,47,56.4,100,67.3,70.4,67.4
20160228084500,180.4,180.4,181.63,100.6818,47,56.4,100,67.1,70.4,67.4
20160228090000,180.4,180.4,185.73,102.9545,47,56.4,100,66.9,70.4,67.4
20160228091500,180.4,180.4,185.73,102.9545,47,56.4,100,66.8,70.4,67.4
20160228093000,180.4,180.4,185.73,102.9545,47,60.0,100,66.7,70.4,67.4
20160228094500,180.4,180.4,178.35,98.8636,47,83.1,100,67.1,70.4,67.4
20160228100000,180.4,180.4,174.25,96.5909,47,59.8,0,67.7,70.4,67.4
20160228101500,180.4,180.4,180.4,100.0,47,56.4,0,67.7,70.4,67.4
20160228103000,180.4,180.4,182.45,101.1364,48,56.4,0,67.6,70.4,67.4
20160228104500,180.4,180.4,178.76,99.0909,47,56.4,0,67.4,70.4,67.4
20160228110000,180.4,180.4,178.76,99.0909,48,56.4,0,67.2,70.4,67.4
20160228111500,180.4,180.4,176.71,97.9546,47,56.4,100,67.1,70.4,67.4
20160228113000,180.4,180.4,176.71,97.9546,47,56.4,100,66.9,70.4,67.4
20160228114500,180.4,180.4,176.71,97.9546,47,56.4,100,66.9,70.4,67.4
20160228120000,180.4,180.4,176.71,97.9546,47,56.4,100,66.8,70.4,67.4
20160228121500,180.4,180.4,176.71,97.9546,47,77.0,100,66.9,70.4,67.4
20160228123000,180.4,180.4,174.25,96.5909,47,79.2,100,67.6,70.4,67.4
20160228124500,180.4,180.4,174.25,96.5909,47,56.8,0,67.8,70.4,67.4
20160228130000,180.4,180.4,176.71,97.9546,48,56.8,0,67.7,70.4,67.4
20160228131500,180.4,180.4,174.25,96.5909,47,56.0,0,67.6,70.4,67.4
20160228133000,180.4,180.4,174.25,96.5909,47,56.0,0,67.4,70.4,67.4
20160228134500,180.4,180.4,178.35,98.8636,47,56.0,0,67.3,70.4,67.4
20160228140000,180.4,180.4,180.4,100.0,47,56.0,0,67.2,70.3,67.3
20160228141500,180.4,180.4,176.71,97.9546,47,56.0,100,67.1,70.4,67.4
20160228143000,180.4,180.4,176.71,97.9546,47,56.0,100,67.1,70.4,67.4
20160228144500,180.4,180.4,176.71,97.9546,48,56.0,100,67.0,70.4,67.4
20160228150000,180.4,180.4,178.76,99.0909,47,56.0,100,66.9,70.4,67.4
20160228151500,180.4,180.4,174.66,96.8182,47,56.0,100,66.9,70.4,67.4
20160228153000,180.4,180.4,176.71,97.9546,47,56.0,100,66.9,70.4,67.4
20160228154500,180.4,180.4,176.71,97.9546,48,67.7,100,66.9,70.4,67.4
20160228160000,180.4,180.4,174.66,96.8182,47,72.5,100,67.4,70.4,67.4
20160228161500,180.4,180.4,174.66,96.8182,48,56.9,0,67.9,70.8,67.8
20160228163000,180.4,180.4,174.66,96.8182,47,56.0,0,67.8,70.8,67.8
20160228164500,180.4,180.4,178.76,99.0909,48,56.0,100,67.7,70.8,67.8
