PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160228170000,180.4,180.4,176.71,97.9546,47,56.0,100,67.5,70.4,67.4
20160228171500,180.4,180.4,180.4,100.0,48,56.0,100,67.4,70.6,67.6
20160228173000,180.4,180.4,180.4,100.0,48,56.0,100,67.3,70.7,67.7
20160228174500,180.4,180.4,175.48,97.2727,47,56.7,100,67.2,70.4,67.4
20160228180000,180.4,180.4,171.38,95.0,47,60.6,100,67.2,70.4,67.4
20160228181500,180.4,180.4,178.35,98.8636,47,62.0,0,67.7,70.4,67.4
20160228183000,180.4,180.4,178.35,98.8636,48,56.0,0,67.9,70.4,67.4
20160228184500,180.4,180.4,175.48,97.2727,47,56.0,0,67.7,70.4,67.4
20160228190000,180.4,180.4,178.76,99.0909,48,55.2,0,67.6,70.4,67.4
20160228191500,180.4,180.4,178.76,99.0909,47,55.2,0,67.4,70.4,67.4
20160228193000,180.4,180.4,178.76,99.0909,47,55.2,0,67.3,70.4,67.4
20160228194500,180.4,180.4,180.81,100.2273,48,55.2,100,67.2,70.4,67.4
20160228200000,180.4,180.4,180.81,100.2273,48,55.2,100,67.1,70.4,67.4
20160228201500,180.4,180.4,178.35,98.8636,47,55.2,100,67.0,70.4,67.4
20160228203000,180.4,180.4,178.35,98.8636,48,55.2,100,66.9,70.4,67.4
20160228204500,180.4,180.4,178.35,98.8636,48,55.2,100,66.9,70.4,67.4
20160228210000,180.4,180.4,178.35,98.8636,47,55.2,100,66.9,70.4,67.4
20160228211500,180.4,180.4,174.25,96.5909,47,64.4,100,66.9,70.4,67.4
20160228213000,180.4,180.4,174.25,96.5909,47,75.9,100,67.4,70.4,67.4
20160228214500,180.4,180.4,176.71,97.9546,47,56.0,0,67.9,70.4,67.4
20160228220000,180.4,180.4,174.66,96.8182,47,55.2,0,67.8,70.4,67.4
20160228221500,180.4,180.4,180.81,100.2273,47,55.2,0,67.6,69.9,66.9
20160228223000,180.4,180.4,177.53,98.4091,47,55.2,0,67.4,69.9,66.9
20160228224500,180.4,180.4,182.45,101.1364,48,55.2,0,67.3,70.0,67.0
20160228230000,180.4,180.4,177.53,98.4091,48,56.3,100,67.2,70.6,67.6
20160228231500,180.4,180.4,177.53,98.4091,48,78.7,100,67.3,70.4,67.4
20160228233000,180.4,180.4,172.2,95.4545,48,56.0,0,67.6,69.5,66.5
20160228234500,180.4,180.4,172.2,95.4545,48,55.4,0,67.5,69.0,66.0
20160229000000,180.4,180.4,178.35,98.8636,48,56.0,0,67.5,68.9,65.9
20160229001500,180.4,180.4,178.35,98.8636,48,56.0,0,67.3,69.9,66.9
20160229003000,180.4,180.4,178.35,98.8636,48,82.3,100,67.4,70.8,67.8
20160229004500,180.4,180.4,174.25,96.5909,48,56.4,0,67.8,69.0,66.0
20160229010000,180.4,180.4,178.76,99.0909,48,55.6,0,67.7,69.9,66.9
20160229011500,180.4,180.4,175.48,97.2727,48,55.6,0,67.5,69.0,66.0
20160229013000,180.4,180.4,177.53,98.4091,48,55.6,0,67.3,69.5,66.5
20160229014500,180.4,180.4,174.66,96.8182,48,55.6,0,67.2,69.9,66.9
20160229020000,180.4,180.4,180.81,100.2273,48,55.6,0,67.2,70.0,67.0
20160229021500,180.4,180.4,175.48,97.2727,48,55.6,0,67.1,70.0,67.0
20160229023000,180.4,180.4,175.48,97.2727,48,55.6,0,66.9,70.0,67.0
20160229024500,180.4,180.4,180.4,100.0,48,55.6,0,66.9,70.0,67.0
20160229030000,180.4,180.4,177.53,98.4091,48,55.6,0,66.8,69.5,66.5
20160229031500,180.4,180.4,177.53,98.4091,48,55.6,0,66.8,69.3,66.3
20160229033000,180.4,180.4,181.63,100.6818,48,55.6,0,66.7,69.0,66.0
20160229034500,180.4,180.4,178.76,99.0909,48,55.6,100,66.7,69.9,66.9
20160229040000,180.4,180.4,172.61,95.6818,48,55.6,100,66.7,70.4,67.4
20160229041500,180.4,180.4,176.71,97.9546,48,58.7,100,66.6,70.4,67.4
20160229043000,180.4,180.4,183.68,101.8182,48,80.5,100,67.1,70.4,67.4
20160229044500,180.4,180.4,175.48,97.2727,48,58.4,0,67.8,70.4,67.4
20160229050000,180.4,180.4,178.35,98.8636,48,56.0,0,67.8,70.4,67.4
20160229051500,180.4,180.4,180.4,100.0,48,56.0,0,67.7,70.4,67.4
20160229053000,180.4,180.4,176.71,97.9546,48,56.0,0,67.4,70.4,67.4
20160229054500,180.4,180.4,182.45,101.1364,48,55.3,0,67.2,70.1,67.1
20160229060000,180.4,180.4,180.4,100.0,48,55.3,0,67.1,70.0,67.0
20160229061500,180.4,180.4,175.48,97.2727,48,55.3,0,66.9,70.0,67.0
20160229063000,180.4,180.4,175.48,97.2727,48,55.3,0,66.8,70.0,67.0
20160229064500,180.4,180.4,175.48,97.2727,47,55.3,0,67.1,69.9,66.9
20160229070000,180.4,180.4,178.76,99.0909,48,55.3,0,67.3,69.5,66.5
20160229071500,180.4,180.4,175.48,97.2727,48,57.2,0,67.4,69.5,66.5
20160229073000,180.4,180.4,172.2,95.4545,47,55.2,0,67.6,69.0,66.0
20160229074500,180.4,180.4,178.76,99.0909,48,55.2,0,67.6,68.0,64.9
20160229080000,180.4,180.4,178.76,99.0909,48,55.2,0,67.7,69.9,66.9
20160229081500,180.4,180.4,178.76,99.0909,48,55.2,0,67.7,69.5,66.5
20160229083000,180.4,180.4,178.76,99.0909,48,55.2,0,67.7,68.9,65.9
20160229084500,180.4,180.4,175.48,97.2727,48,55.2,0,67.7,68.2,65.2
20160229090000,180.4,180.4,180.4,100.0,48,55.2,0,67.8,69.0,66.0
20160229091500,180.4,180.4,180.4,100.0,48,55.2,0,67.9,69.4,66.4
20160229093000,180.4,180.4,183.68,101.8182,48,57.6,0,68.0,70.0,67.0
20160229094500,180.4,180.4,185.73,102.9545,48,56.0,0,67.9,70.0,67.0
20160229100000,180.4,180.4,180.4,100.0,48,55.2,0,68.1,70.0,67.0
20160229101500,180.4,180.4,183.68,101.8182,48,55.2,0,68.1,69.9,66.9
20160229103000,180.4,180.4,181.63,100.6818,48,55.2,0,68.2,69.6,66.6
20160229104500,180.4,180.4,181.63,100.6818,48,55.2,0,68.3,69.5,66.5
20160229110000,180.4,180.4,181.63,100.6818,48,55.2,0,68.3,69.9,66.9
20160229111500,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,69.5,66.5
20160229113000,180.4,180.4,178.76,99.0909,48,55.2,0,68.5,69.4,66.4
20160229114500,180.4,180.4,183.68,101.8182,48,55.2,0,68.4,69.5,66.5
20160229120000,180.4,180.4,183.68,101.8182,48,55.2,0,68.4,69.4,66.4
20160229121500,180.4,180.4,178.76,99.0909,48,55.2,0,68.3,69.9,66.9
20160229123000,180.4,180.4,182.45,101.1364,48,55.2,0,68.3,69.6,66.6
20160229124500,180.4,180.4,182.45,101.1364,48,55.2,0,68.2,69.5,66.5
20160229130000,180.4,180.4,187.37,103.8636,48,55.2,0,68.3,69.9,66.9
20160229131500,180.4,180.4,181.63,100.6818,48,55.2,0,68.2,69.5,66.5
20160229133000,180.4,180.4,181.63,100.6818,48,55.2,0,68.3,69.9,66.9
20160229134500,180.4,180.4,184.91,102.5,48,55.2,0,68.3,70.4,67.4
20160229140000,180.4,180.4,177.53,98.4091,48,55.2,0,68.3,70.4,67.4
20160229141500,180.4,180.4,177.53,98.4091,48,55.2,0,68.3,69.9,66.9
20160229143000,180.4,180.4,180.81,100.2273,48,55.2,0,68.4,70.4,67.4
20160229144500,180.4,180.4,180.81,100.2273,48,55.2,0,68.3,70.4,67.4
20160229150000,180.4,180.4,180.81,100.2273,48,55.2,0,68.4,70.4,67.4
20160229151500,180.4,180.4,180.81,100.2273,48,55.2,0,68.5,70.4,67.4
20160229153000,180.4,180.4,178.35,98.8636,49,55.2,0,68.4,70.4,67.4
20160229154500,180.4,180.4,181.63,100.6818,48,55.2,0,68.5,70.4,67.4
20160229160000,180.4,180.4,178.35,98.8636,48,55.2,0,68.3,70.4,67.4
20160229161500,180.4,180.4,178.35,98.8636,48,55.2,0,68.2,70.4,67.4
20160229163000,180.4,180.4,183.68,101.8182,48,55.2,0,68.0,70.4,67.4
20160229164500,180.4,180.4,178.76,99.0909,48,55.2,0,67.8,70.4,67.4
20160229170000,180.4,180.4,181.63,100.6818,49,55.2,0,67.7,70.4,67.4
20160229171500,180.4,180.4,178.35,98.8636,48,55.2,0,67.6,70.4,67.4
20160229173000,180.4,180.4,184.91,102.5,48,55.2,0,67.4,70.4,67.4
20160229174500,180.4,180.4,184.91,102.5,48,55.2,0,67.4,70.4,67.4
20160229180000,180.4,180.4,180.4,100.0,48,55.2,0,67.3,70.4,67.4
20160229181500,180.4,180.4,180.4,100.0,48,55.2,0,67.3,70.4,67.4
20160229183000,180.4,180.4,187.78,104.0909,48,55.2,0,67.2,70.4,67.4
20160229184500,180.4,180.4,182.45,101.1364,48,55.2,0,67.2,70.0,67.0
20160229190000,180.4,180.4,178.76,99.0909,47,55.2,0,67.2,70.0,67.0
20160229191500,180.4,180.4,175.48,97.2727,47,55.2,0,67.2,70.0,67.0
20160229193000,180.4,180.4,184.5,102.2727,48,55.2,0,67.1,69.9,66.9
20160229194500,180.4,180.4,181.63,100.6818,48,55.2,0,67.1,69.9,66.9
20160229200000,180.4,180.4,172.61,95.6818,47,55.2,0,67.1,69.9,66.9
20160229201500,180.4,180.4,182.45,101.1364,48,55.2,0,67.1,69.9,66.9
20160229203000,180.4,180.4,182.45,101.1364,48,55.2,0,67.1,69.9,66.9
20160229204500,180.4,180.4,182.45,101.1364,48,55.2,0,67.1,69.9,66.9
20160229210000,180.4,180.4,182.45,101.1364,48,55.2,0,67.1,69.9,66.9
20160229211500,180.4,180.4,182.45,101.1364,48,55.2,0,67.1,69.9,66.9
20160229213000,180.4,180.4,182.45,101.1364,48,55.2,0,67.1,69.7,66.7
20160229214500,180.4,180.4,174.25,96.5909,48,55.2,0,67.0,69.9,66.9
20160229220000,180.4,180.4,180.81,100.2273,48,55.2,0,67.0,70.0,67.0
20160229221500,180.4,180.4,184.5,102.2727,48,55.2,0,66.9,69.9,66.9
20160229223000,180.4,180.4,178.35,98.8636,47,54.4,0,66.9,69.9,66.9
20160229224500,180.4,180.4,178.35,98.8636,47,55.1,0,66.9,69.9,66.9
20160229230000,180.4,180.4,180.4,100.0,48,55.1,100,66.9,70.0,67.0
20160229231500,180.4,180.4,180.4,100.0,48,55.1,100,66.9,70.0,67.0
20160229233000,180.4,180.4,182.45,101.1364,48,55.1,100,66.9,70.0,67.0
20160229234500,180.4,180.4,182.45,101.1364,48,55.1,100,66.8,70.0,67.0
20160301000000,180.4,180.4,182.45,101.1364,48,55.1,100,66.8,70.0,67.0
20160301001500,180.4,180.4,184.5,102.2727,48,55.1,100,66.8,70.0,67.0
20160301003000,180.4,180.4,178.35,98.8636,48,55.1,0,66.8,69.0,66.0
20160301004500,180.4,180.4,171.38,95.0,48,83.8,100,67.1,70.4,67.4
20160301010000,180.4,180.4,177.53,98.4091,48,57.2,0,67.8,70.4,67.4
20160301011500,180.4,180.4,180.81,100.2273,48,55.6,0,67.8,70.4,67.4
20160301013000,180.4,180.4,178.76,99.0909,48,55.6,0,67.7,70.4,67.4
20160301014500,180.4,180.4,180.81,100.2273,48,54.7,0,67.5,70.4,67.4
20160301020000,180.4,180.4,180.81,100.2273,48,54.7,0,67.3,70.0,67.0
20160301021500,180.4,180.4,177.53,98.4091,48,54.7,0,67.2,70.0,67.0
20160301023000,180.4,180.4,183.68,101.8182,48,54.7,0,67.1,70.0,67.0
20160301024500,180.4,180.4,183.68,101.8182,48,54.7,0,66.9,70.0,67.0
20160301030000,180.4,180.4,183.68,101.8182,48,54.7,0,66.9,69.5,66.5
20160301031500,180.4,180.4,177.53,98.4091,48,54.7,0,66.8,69.4,66.4
20160301033000,180.4,180.4,183.68,101.8182,48,54.7,0,66.7,69.5,66.5
20160301034500,180.4,180.4,183.68,101.8182,48,54.7,0,66.7,69.5,66.5
20160301040000,180.4,180.4,183.68,101.8182,48,54.7,0,66.7,69.9,66.9
20160301041500,180.4,180.4,183.68,101.8182,48,54.7,0,66.7,69.4,66.4
20160301043000,180.4,180.4,180.4,100.0,48,55.9,100,66.7,70.4,67.4
20160301044500,180.4,180.4,189.42,105.0,48,78.7,100,66.8,70.4,67.4
20160301050000,180.4,180.4,180.4,100.0,48,58.8,100,67.6,70.8,67.8
20160301051500,180.4,180.4,184.5,102.2727,48,56.0,100,67.6,70.8,67.8
20160301053000,180.4,180.4,180.4,100.0,48,55.2,0,67.4,70.0,67.0
20160301054500,180.4,180.4,182.45,101.1364,48,55.2,0,67.3,70.0,67.0
20160301060000,180.4,180.4,182.45,101.1364,48,55.2,0,67.1,70.0,67.0
20160301061500,180.4,180.4,180.4,100.0,48,55.2,0,67.0,70.0,67.0
20160301063000,180.4,180.4,180.4,100.0,48,55.2,100,67.1,70.4,67.4
20160301064500,180.4,180.4,180.4,100.0,48,55.2,100,67.2,70.0,67.0
20160301070000,180.4,180.4,180.4,100.0,48,55.2,0,67.4,70.0,67.0
20160301071500,180.4,180.4,176.71,97.9546,48,55.2,0,67.5,70.0,67.0
20160301073000,180.4,180.4,178.76,99.0909,48,55.2,0,67.6,70.0,67.0
20160301074500,180.4,180.4,178.76,99.0909,48,55.2,0,67.7,69.9,66.9
20160301080000,180.4,180.4,178.76,99.0909,48,55.2,0,67.8,69.4,66.4
20160301081500,180.4,180.4,178.76,99.0909,48,55.2,0,67.9,68.0,64.9
20160301083000,180.4,180.4,184.5,102.2727,48,55.2,0,67.9,68.0,64.9
20160301084500,180.4,180.4,178.76,99.0909,48,55.2,0,67.9,68.0,64.9
20160301090000,180.4,180.4,178.76,99.0909,48,55.2,0,67.9,68.0,64.7
20160301091500,180.4,180.4,184.91,102.5,48,55.2,0,67.9,69.5,66.5
20160301093000,180.4,180.4,178.35,98.8636,48,55.2,0,67.9,68.2,65.2
20160301094500,180.4,180.4,180.81,100.2273,48,55.2,0,67.9,68.4,65.4
20160301100000,180.4,180.4,178.76,99.0909,48,55.2,0,67.9,68.0,64.9
20160301101500,180.4,180.4,178.76,99.0909,48,55.2,0,67.9,68.0,64.6
20160301103000,180.4,180.4,183.68,101.8182,47,55.2,0,67.9,69.4,66.4
20160301104500,180.4,180.4,185.73,102.9545,48,55.2,0,67.8,69.0,66.0
20160301110000,180.4,180.4,181.63,100.6818,48,55.2,0,67.8,69.1,66.1
20160301111500,180.4,180.4,185.73,102.9545,48,55.2,0,67.8,69.4,66.4
20160301113000,180.4,180.4,181.63,100.6818,47,55.2,0,67.9,69.4,66.4
20160301114500,180.4,180.4,181.63,100.6818,48,55.2,0,67.9,69.4,66.4
20160301120000,180.4,180.4,181.63,100.6818,48,55.2,0,67.8,69.4,66.4
20160301121500,180.4,180.4,181.63,100.6818,48,55.2,0,67.6,69.3,66.3
20160301123000,180.4,180.4,184.5,102.2727,48,55.2,0,67.4,69.4,66.4
20160301124500,180.4,180.4,180.81,100.2273,48,55.2,0,67.3,69.0,66.0
20160301130000,180.4,180.4,180.81,100.2273,48,55.2,0,67.2,68.4,65.4
20160301131500,180.4,180.4,183.68,101.8182,48,55.2,0,67.2,68.5,65.5
20160301133000,180.4,180.4,178.76,99.0909,48,55.2,0,67.1,68.5,65.5
20160301134500,180.4,180.4,184.5,102.2727,48,55.2,0,67.1,68.5,65.5
20160301140000,180.4,180.4,180.4,100.0,47,55.2,0,67.1,68.9,65.9
20160301141500,180.4,180.4,174.25,96.5909,48,55.2,0,67.0,68.9,65.9
20160301143000,180.4,180.4,180.81,100.2273,48,55.2,0,66.9,68.5,65.5
20160301144500,180.4,180.4,180.81,100.2273,47,55.2,0,66.9,68.0,64.9
20160301150000,180.4,180.4,180.81,100.2273,48,55.2,0,66.9,68.9,65.9
20160301151500,180.4,180.4,178.76,99.0909,48,55.2,0,66.9,69.9,66.9
20160301153000,180.4,180.4,188.6,104.5455,48,55.2,0,66.9,70.0,67.0
20160301154500,180.4,180.4,177.53,98.4091,48,55.2,0,66.9,69.2,66.2
20160301160000,180.4,180.4,180.81,100.2273,49,55.2,0,66.9,69.5,66.5
20160301161500,180.4,180.4,184.5,102.2727,48,55.2,100,66.8,69.9,66.9
20160301163000,180.4,180.4,178.76,99.0909,49,55.2,100,66.8,70.0,67.0
20160301164500,180.4,180.4,178.76,99.0909,49,55.2,100,66.7,70.0,67.0
20160301170000,180.4,180.4,176.71,97.9546,48,55.2,100,66.7,70.0,67.0
20160301171500,180.4,180.4,178.76,99.0909,48,55.2,100,66.7,70.0,67.0
20160301173000,180.4,180.4,183.68,101.8182,48,55.2,100,66.7,70.0,67.0
20160301174500,180.4,180.4,187.78,104.0909,48,55.2,0,66.7,69.4,66.4
20160301180000,180.4,180.4,178.35,98.8636,47,55.2,100,66.7,69.9,66.9
20160301181500,180.4,180.4,184.5,102.2727,47,55.2,100,66.7,70.0,67.0
20160301183000,180.4,180.4,180.81,100.2273,47,55.2,100,66.7,70.0,67.0
20160301184500,180.4,180.4,180.81,100.2273,47,55.2,100,66.7,70.0,67.0
20160301190000,180.4,180.4,180.81,100.2273,47,55.2,100,66.7,70.0,67.0
20160301191500,180.4,180.4,178.76,99.0909,47,56.0,100,66.7,70.4,67.4
20160301193000,180.4,180.4,183.68,101.8182,48,80.7,100,67.0,70.4,67.4
20160301194500,180.4,180.4,183.68,101.8182,47,66.0,0,67.7,70.0,67.0
20160301200000,180.4,180.4,177.53,98.4091,47,56.0,0,67.8,70.4,67.4
20160301201500,180.4,180.4,180.81,100.2273,47,56.0,100,67.7,70.9,67.9
20160301203000,180.4,180.4,177.53,98.4091,47,56.0,0,67.6,68.5,65.5
20160301204500,180.4,180.4,180.81,100.2273,48,55.2,0,67.4,68.5,65.5
20160301210000,180.4,180.4,175.48,97.2727,48,55.2,0,67.3,68.5,65.5
20160301211500,180.4,180.4,185.73,102.9545,48,55.2,0,67.2,68.5,65.5
20160301213000,180.4,180.4,177.53,98.4091,48,55.2,0,67.1,68.5,65.5
20160301214500,180.4,180.4,187.37,103.8636,48,55.2,0,67.0,68.9,65.9
20160301220000,180.4,180.4,184.91,102.5,48,55.2,0,66.9,69.0,66.0
20160301221500,180.4,180.4,178.76,99.0909,48,55.2,0,66.9,69.0,66.0
20160301223000,180.4,180.4,182.45,101.1364,48,55.2,0,66.8,69.0,66.0
20160301224500,180.4,180.4,182.45,101.1364,48,55.2,0,66.8,68.9,65.9
20160301230000,180.4,180.4,180.4,100.0,48,55.2,0,66.7,68.9,65.9
20160301231500,180.4,180.4,184.5,102.2727,48,55.2,0,66.7,68.5,65.5
20160301233000,180.4,180.4,180.81,100.2273,48,55.2,0,66.7,68.9,65.9
20160301234500,180.4,180.4,184.91,102.5,48,55.2,0,66.6,68.5,65.5
20160302000000,180.4,180.4,180.4,100.0,48,55.2,0,66.6,68.5,65.5
20160302001500,180.4,180.4,180.4,100.0,48,55.2,0,66.6,68.5,65.5
20160302003000,180.4,180.4,174.66,96.8182,48,55.2,0,66.5,68.5,65.5
20160302004500,180.4,180.4,178.76,99.0909,48,55.2,0,66.5,68.5,65.5
20160302010000,180.4,180.4,178.76,99.0909,48,55.2,0,66.5,68.5,65.5
20160302011500,180.4,180.4,178.76,99.0909,48,55.2,0,66.7,68.4,65.4
20160302013000,180.4,180.4,178.76,99.0909,49,55.2,0,66.5,68.0,64.9
20160302014500,180.4,180.4,182.45,101.1364,48,54.4,0,66.3,68.0,64.9
20160302020000,180.4,180.4,182.45,101.1364,48,54.4,0,66.2,68.0,64.9
20160302021500,180.4,180.4,184.91,102.5,48,54.4,0,66.1,68.0,64.9
20160302023000,180.4,180.4,178.76,99.0909,48,54.4,0,66.1,68.3,65.3
20160302024500,180.4,180.4,183.68,101.8182,48,54.4,0,66.1,68.0,64.9
20160302030000,180.4,180.4,183.68,101.8182,48,54.4,0,66.1,68.0,64.9
20160302031500,180.4,180.4,187.37,103.8636,48,54.4,0,66.1,68.6,65.6
20160302033000,180.4,180.4,189.42,105.0,48,54.4,0,66.1,68.0,64.9
20160302034500,180.4,180.4,180.4,100.0,48,54.4,0,66.1,68.0,64.8
20160302040000,180.4,180.4,180.4,100.0,48,54.4,0,66.0,68.0,64.9
20160302041500,180.4,180.4,180.4,100.0,48,54.4,0,66.0,68.0,64.3
20160302043000,180.4,180.4,184.5,102.2727,48,54.4,0,66.0,68.0,64.3
20160302044500,180.4,180.4,174.25,96.5909,47,54.4,0,66.0,68.0,64.3
20160302050000,180.4,180.4,180.81,100.2273,48,54.4,0,66.0,68.0,64.9
20160302051500,180.4,180.4,178.76,99.0909,48,55.1,0,65.9,68.0,64.9
20160302053000,180.4,180.4,178.76,99.0909,48,55.1,0,65.9,68.0,64.9
20160302054500,180.4,180.4,178.76,99.0909,48,55.1,0,65.8,68.4,65.4
20160302060000,180.4,180.4,181.63,100.6818,48,55.1,0,65.8,68.0,64.9
20160302061500,180.4,180.4,181.63,100.6818,48,55.1,0,65.8,68.6,65.6
20160302063000,180.4,180.4,174.25,96.5909,48,55.1,0,66.1,68.9,65.9
20160302064500,180.4,180.4,182.45,101.1364,48,55.1,0,66.5,68.9,65.9
20160302070000,180.4,180.4,174.66,96.8182,48,55.1,0,66.7,68.9,65.9
20160302071500,180.4,180.4,178.76,99.0909,48,55.1,0,66.9,68.9,65.9
20160302073000,180.4,180.4,174.66,96.8182,48,55.1,0,67.1,68.9,65.9
20160302074500,180.4,180.4,180.4,100.0,48,55.1,0,67.1,69.0,66.0
20160302080000,180.4,180.4,180.4,100.0,48,55.1,0,67.2,69.0,66.0
20160302081500,180.4,180.4,183.68,101.8182,48,55.1,0,66.9,69.0,66.0
20160302083000,180.4,180.4,183.68,101.8182,48,55.1,0,67.1,69.0,66.0
20160302084500,180.4,180.4,181.63,100.6818,48,55.1,0,67.3,69.0,66.0
20160302090000,180.4,180.4,178.35,98.8636,48,55.1,0,67.3,69.0,66.0
20160302091500,180.4,180.4,180.81,100.2273,48,55.1,0,67.4,69.0,66.0
20160302093000,180.4,180.4,178.76,99.0909,48,55.1,0,67.4,69.0,66.0
20160302094500,180.4,180.4,178.76,99.0909,48,55.1,0,67.4,69.0,66.0
20160302100000,180.4,180.4,184.5,102.2727,48,55.1,0,67.3,69.0,66.0
20160302101500,180.4,180.4,181.63,100.6818,48,55.1,0,67.2,69.0,66.0
20160302103000,180.4,180.4,181.63,100.6818,48,55.1,0,67.1,69.0,66.0
20160302104500,180.4,180.4,181.63,100.6818,48,55.1,0,66.9,69.0,66.0
20160302110000,180.4,180.4,181.63,100.6818,48,55.1,0,66.8,69.0,66.0
20160302111500,180.4,180.4,185.73,102.9545,48,55.1,0,66.7,69.0,66.0
20160302113000,180.4,180.4,180.81,100.2273,48,55.1,0,66.6,69.0,66.0
20160302114500,180.4,180.4,180.81,100.2273,48,55.1,0,66.6,69.0,66.0
20160302120000,180.4,180.4,180.81,100.2273,48,55.1,0,66.5,69.0,66.0
20160302121500,180.4,180.4,180.81,100.2273,48,55.1,0,66.4,69.0,66.0
20160302123000,180.4,180.4,180.81,100.2273,48,55.1,0,66.4,69.0,66.0
20160302124500,180.4,180.4,180.81,100.2273,48,55.1,0,66.4,69.0,66.0
20160302130000,180.4,180.4,180.81,100.2273,48,55.1,0,66.4,69.0,66.0
20160302131500,180.4,180.4,180.81,100.2273,48,55.1,0,66.4,69.0,66.0
20160302133000,180.4,180.4,174.66,96.8182,48,55.1,0,66.3,69.0,66.0
20160302134500,180.4,180.4,178.35,98.8636,48,55.1,0,66.3,69.0,66.0
20160302140000,180.4,180.4,180.81,100.2273,48,55.1,0,66.3,69.0,66.0
20160302141500,180.4,180.4,178.35,98.8636,48,55.1,0,66.3,69.0,66.0
20160302143000,180.4,180.4,180.81,100.2273,48,55.1,0,66.3,69.0,66.0
20160302144500,180.4,180.4,175.48,97.2727,48,55.1,0,66.3,69.0,66.0
20160302150000,180.4,180.4,181.63,100.6818,48,55.1,0,66.3,69.0,66.0
20160302151500,180.4,180.4,178.76,99.0909,48,55.1,0,66.3,69.0,66.0
20160302153000,180.4,180.4,183.68,101.8182,48,55.1,0,66.3,69.0,66.0
20160302154500,180.4,180.4,183.68,101.8182,48,55.1,0,66.3,69.0,66.0
20160302160000,180.4,180.4,180.81,100.2273,48,55.1,0,66.3,69.0,66.0
20160302161500,180.4,180.4,184.5,102.2727,48,55.1,0,66.3,69.0,66.0
20160302163000,180.4,180.4,181.63,100.6818,48,55.1,0,66.3,68.9,65.9
20160302164500,180.4,180.4,181.63,100.6818,48,55.1,0,66.2,68.9,65.9
20160302170000,180.4,180.4,181.63,100.6818,48,55.1,0,66.2,68.9,65.9
20160302171500,180.4,180.4,184.5,102.2727,48,55.1,0,66.2,68.9,65.9
20160302173000,180.4,180.4,176.71,97.9546,48,55.1,0,66.2,68.9,65.9
20160302174500,180.4,180.4,176.71,97.9546,47,55.1,0,66.3,68.9,65.9
20160302180000,180.4,180.4,176.71,97.9546,48,55.1,0,66.3,68.9,65.9
20160302181500,180.4,180.4,176.71,97.9546,47,55.1,0,66.3,68.9,65.9
20160302183000,180.4,180.4,182.45,101.1364,48,55.1,0,66.3,68.9,65.9
20160302184500,180.4,180.4,176.71,97.9546,47,55.1,0,66.3,68.9,65.9
20160302190000,180.4,180.4,180.81,100.2273,48,55.1,0,66.4,68.9,65.9
20160302191500,180.4,180.4,180.81,100.2273,48,55.1,0,66.4,68.9,65.9
20160302193000,180.4,180.4,178.76,99.0909,48,55.1,0,66.4,68.9,65.9
20160302194500,180.4,180.4,184.5,102.2727,48,55.1,0,66.4,68.9,65.9
20160302200000,180.4,180.4,176.71,97.9546,48,55.1,0,66.4,68.8,65.8
20160302201500,180.4,180.4,174.66,96.8182,48,55.1,0,66.4,68.7,65.7
20160302203000,180.4,180.4,180.81,100.2273,48,55.1,0,66.4,68.5,65.5
20160302204500,180.4,180.4,184.5,102.2727,48,55.1,0,66.4,68.9,65.9
20160302210000,180.4,180.4,180.4,100.0,48,55.1,0,66.4,68.5,65.5
20160302211500,180.4,180.4,185.73,102.9545,48,55.1,0,66.4,68.5,65.5
20160302213000,180.4,180.4,185.73,102.9545,48,55.1,0,66.4,68.5,65.5
20160302214500,180.4,180.4,176.71,97.9546,48,55.1,0,66.4,68.5,65.5
20160302220000,180.4,180.4,184.91,102.5,48,55.1,0,66.4,68.5,65.5
20160302221500,180.4,180.4,182.45,101.1364,48,55.1,0,66.4,68.5,65.5
20160302223000,180.4,180.4,182.45,101.1364,48,55.1,0,66.4,68.5,65.5
20160302224500,180.4,180.4,185.73,102.9545,48,55.1,0,66.4,68.5,65.5
20160302230000,180.4,180.4,176.71,97.9546,47,55.1,0,66.4,68.5,65.5
20160302231500,180.4,180.4,176.71,97.9546,48,55.1,0,66.4,68.5,65.5
20160302233000,180.4,180.4,178.76,99.0909,48,55.1,0,66.4,68.5,65.5
20160302234500,180.4,180.4,184.91,102.5,48,55.1,0,66.4,68.5,65.5
20160303000000,180.4,180.4,180.81,100.2273,48,55.1,0,66.4,68.5,65.5
20160303001500,180.4,180.4,180.81,100.2273,48,55.1,0,66.4,68.5,65.5
20160303003000,180.4,180.4,176.71,97.9546,48,55.1,0,66.4,68.5,65.5
20160303004500,180.4,180.4,184.5,102.2727,48,55.1,0,66.4,68.5,65.5
20160303010000,180.4,180.4,178.76,99.0909,48,55.1,0,66.4,68.5,65.5
20160303011500,180.4,180.4,181.63,100.6818,48,55.1,0,66.5,68.5,65.5
20160303013000,180.4,180.4,178.35,98.8636,48,55.1,0,66.5,68.9,65.9
20160303014500,180.4,180.4,180.4,100.0,48,55.1,0,66.6,68.9,65.9
20160303020000,180.4,180.4,178.35,98.8636,48,55.1,0,66.6,68.9,65.9
20160303021500,180.4,180.4,183.68,101.8182,48,55.1,0,66.6,68.9,65.9
20160303023000,180.4,180.4,183.68,101.8182,48,55.1,0,66.6,68.9,65.9
20160303024500,180.4,180.4,178.35,98.8636,48,55.1,0,66.6,68.9,65.9
20160303030000,180.4,180.4,185.73,102.9545,48,55.1,0,66.6,68.9,65.9
20160303031500,180.4,180.4,180.81,100.2273,48,55.1,0,66.6,68.9,65.9
20160303033000,180.4,180.4,180.81,100.2273,48,55.1,0,66.6,68.9,65.9
20160303034500,180.4,180.4,183.68,101.8182,48,55.1,0,66.6,68.7,65.7
20160303040000,180.4,180.4,183.68,101.8182,48,55.1,0,66.6,68.5,65.5
20160303041500,180.4,180.4,177.53,98.4091,48,55.1,0,66.6,68.6,65.6
20160303043000,180.4,180.4,177.53,98.4091,48,55.1,0,66.6,68.5,65.5
20160303044500,180.4,180.4,180.4,100.0,48,55.1,0,66.6,68.5,65.5
20160303050000,180.4,180.4,182.45,101.1364,48,55.1,0,66.6,68.5,65.5
20160303051500,180.4,180.4,182.45,101.1364,48,55.1,0,66.6,68.5,65.5
20160303053000,180.4,180.4,182.45,101.1364,48,55.1,0,66.6,68.5,65.5
20160303054500,180.4,180.4,182.45,101.1364,48,55.1,0,66.6,68.5,65.5
20160303060000,180.4,180.4,182.45,101.1364,49,55.1,0,66.6,68.5,65.5
20160303061500,180.4,180.4,182.45,101.1364,49,55.1,0,66.6,68.5,65.5
20160303063000,180.4,180.4,178.76,99.0909,48,55.1,0,66.5,68.5,65.5
20160303064500,180.4,180.4,183.68,101.8182,49,55.1,0,67.1,68.5,65.5
20160303070000,180.4,180.4,176.71,97.9546,48,54.4,0,67.5,68.5,65.5
20160303071500,180.4,180.4,176.71,97.9546,48,54.4,0,67.7,68.5,65.5
20160303073000,180.4,180.4,182.45,101.1364,48,54.4,0,67.9,68.5,65.5
20160303074500,180.4,180.4,171.38,95.0,48,54.4,0,67.9,68.5,65.5
20160303080000,180.4,180.4,178.35,98.8636,49,55.1,0,68.0,68.5,65.5
20160303081500,180.4,180.4,182.45,101.1364,49,55.1,0,68.1,68.5,65.5
20160303083000,180.4,180.4,180.4,100.0,49,55.1,0,68.2,68.5,65.5
20160303084500,180.4,180.4,182.45,101.1364,49,55.1,0,68.2,68.5,65.5
20160303090000,180.4,180.4,182.45,101.1364,49,55.1,0,68.2,68.5,65.5
20160303091500,180.4,180.4,178.76,99.0909,49,55.1,0,68.3,68.5,65.5
20160303093000,180.4,180.4,178.76,99.0909,49,55.1,0,68.3,68.5,65.5
20160303094500,180.4,180.4,180.81,100.2273,49,55.1,0,68.3,68.5,65.5
20160303100000,180.4,180.4,180.81,100.2273,49,54.3,0,68.3,68.5,65.5
20160303101500,180.4,180.4,177.53,98.4091,49,54.3,0,68.3,68.5,65.5
20160303103000,180.4,180.4,182.45,101.1364,49,54.3,0,68.3,68.5,65.5
20160303104500,180.4,180.4,182.45,101.1364,49,54.9,0,68.3,68.5,65.5
20160303110000,180.4,180.4,182.45,101.1364,49,54.3,0,68.4,68.5,65.5
20160303111500,180.4,180.4,180.4,100.0,49,54.3,0,68.4,68.5,65.5
20160303113000,180.4,180.4,182.45,101.1364,49,54.3,0,68.6,68.5,65.5
20160303114500,180.4,180.4,184.91,102.5,49,54.3,0,68.8,68.5,65.5
20160303120000,180.4,180.4,184.91,102.5,49,54.3,0,68.8,68.5,65.5
20160303121500,180.4,180.4,180.81,100.2273,49,54.3,0,68.7,68.5,65.5
20160303123000,180.4,180.4,178.35,98.8636,49,55.1,0,68.6,68.5,65.5
20160303124500,180.4,180.4,178.35,98.8636,49,55.1,0,68.4,68.5,65.5
20160303130000,180.4,180.4,178.35,98.8636,49,55.1,0,68.2,68.5,65.5
20160303131500,180.4,180.4,175.48,97.2727,49,55.1,0,68.0,68.5,65.5
20160303133000,180.4,180.4,181.63,100.6818,49,55.1,0,67.8,68.5,65.5
20160303134500,180.4,180.4,181.63,100.6818,49,55.1,0,67.7,68.5,65.5
20160303140000,180.4,180.4,181.63,100.6818,49,55.1,0,67.6,68.5,65.5
20160303141500,180.4,180.4,181.63,100.6818,49,54.5,0,67.4,68.5,65.5
20160303143000,180.4,180.4,183.68,101.8182,48,54.5,0,67.4,68.4,65.4
20160303144500,180.4,180.4,180.4,100.0,48,54.5,0,67.3,68.4,65.4
20160303150000,180.4,180.4,180.4,100.0,48,54.5,0,67.2,68.4,65.4
20160303151500,180.4,180.4,180.4,100.0,48,54.5,0,67.2,68.4,65.4
20160303153000,180.4,180.4,180.4,100.0,48,54.5,0,67.1,68.3,65.3
20160303154500,180.4,180.4,180.4,100.0,48,54.5,0,67.1,68.0,64.9
20160303160000,180.4,180.4,180.4,100.0,48,54.5,0,67.1,68.4,65.4
20160303161500,180.4,180.4,178.35,98.8636,48,54.5,0,67.1,68.4,65.4
20160303163000,180.4,180.4,180.4,100.0,48,54.5,0,67.0,68.4,65.4
20160303164500,180.4,180.4,184.91,102.5,48,54.5,0,66.9,68.4,65.4
20160303170000,180.4,180.4,180.81,100.2273,48,54.5,0,66.9,68.4,65.4
20160303171500,180.4,180.4,184.91,102.5,48,54.5,0,66.8,68.5,65.5
20160303173000,180.4,180.4,182.45,101.1364,48,54.5,0,66.8,68.5,65.5
20160303174500,180.4,180.4,180.4,100.0,48,54.5,0,66.8,69.0,66.0
20160303180000,180.4,180.4,180.4,100.0,48,54.5,0,66.8,69.0,66.0
20160303181500,180.4,180.4,184.5,102.2727,48,54.5,0,66.8,69.0,66.0
20160303183000,180.4,180.4,177.53,98.4091,48,54.5,0,66.7,69.0,66.0
20160303184500,180.4,180.4,182.45,101.1364,48,54.5,0,66.7,69.0,66.0
20160303190000,180.4,180.4,182.45,101.1364,48,54.5,0,66.7,69.0,66.0
20160303191500,180.4,180.4,174.66,96.8182,48,54.5,0,66.7,69.0,66.0
20160303193000,180.4,180.4,180.81,100.2273,48,54.5,0,66.7,69.0,66.0
20160303194500,180.4,180.4,178.76,99.0909,48,54.5,0,66.7,69.0,66.0
20160303200000,180.4,180.4,178.76,99.0909,48,54.5,0,66.7,68.9,65.9
20160303201500,180.4,180.4,182.45,101.1364,48,54.5,0,66.7,68.9,65.9
20160303203000,180.4,180.4,180.4,100.0,48,54.5,0,66.7,68.9,65.9
20160303204500,180.4,180.4,180.4,100.0,48,54.5,0,66.7,68.9,65.9
20160303210000,180.4,180.4,180.4,100.0,48,54.5,0,66.7,68.8,65.8
20160303211500,180.4,180.4,180.4,100.0,48,54.5,0,66.6,68.8,65.8
20160303213000,180.4,180.4,178.35,98.8636,48,54.5,0,66.6,68.9,65.9
20160303214500,180.4,180.4,178.35,98.8636,48,54.5,0,66.6,68.9,65.9
20160303220000,180.4,180.4,181.63,100.6818,48,54.5,0,66.6,68.9,65.9
20160303221500,180.4,180.4,178.76,99.0909,48,54.5,0,66.6,68.7,65.7
20160303223000,180.4,180.4,178.76,99.0909,48,54.5,0,66.6,68.6,65.6
20160303224500,180.4,180.4,178.76,99.0909,48,54.5,0,66.5,68.6,65.6
20160303230000,180.4,180.4,182.45,101.1364,48,54.5,0,66.5,68.7,65.7
20160303231500,180.4,180.4,184.91,102.5,48,54.5,0,66.4,68.8,65.8
20160303233000,180.4,180.4,184.91,102.5,48,54.5,0,66.4,68.5,65.5
20160303234500,180.4,180.4,177.53,98.4091,47,54.5,0,66.4,68.5,65.5
20160304000000,180.4,180.4,180.4,100.0,48,54.5,0,66.4,68.5,65.5
20160304001500,180.4,180.4,180.4,100.0,48,54.5,0,66.3,68.5,65.5
20160304003000,180.4,180.4,183.68,101.8182,48,54.5,0,66.3,68.5,65.5
20160304004500,180.4,180.4,178.76,99.0909,48,54.5,0,66.3,68.5,65.5
20160304010000,180.4,180.4,178.76,99.0909,48,54.5,0,66.3,68.5,65.5
20160304011500,180.4,180.4,178.76,99.0909,47,54.5,0,66.2,68.5,65.5
20160304013000,180.4,180.4,178.76,99.0909,47,54.5,0,66.2,68.5,65.5
20160304014500,180.4,180.4,184.5,102.2727,47,55.1,0,66.2,68.5,65.5
20160304020000,180.4,180.4,174.25,96.5909,47,55.1,0,66.2,68.5,65.5
20160304021500,180.4,180.4,180.4,100.0,47,55.1,0,66.2,68.5,65.5
20160304023000,180.4,180.4,177.53,98.4091,47,55.1,0,66.2,68.5,65.5
20160304024500,180.4,180.4,177.53,98.4091,47,55.1,0,66.2,68.5,65.5
20160304030000,180.4,180.4,177.53,98.4091,47,55.1,0,66.2,68.5,65.5
20160304031500,180.4,180.4,177.53,98.4091,47,55.1,0,66.2,68.5,65.5
20160304033000,180.4,180.4,180.81,100.2273,47,55.1,0,66.2,68.5,65.5
20160304034500,180.4,180.4,178.35,98.8636,47,55.1,0,66.2,68.5,65.5
20160304040000,180.4,180.4,180.4,100.0,48,54.3,0,66.2,68.5,65.5
20160304041500,180.4,180.4,184.5,102.2727,48,54.3,0,66.1,68.5,65.5
20160304043000,180.4,180.4,184.5,102.2727,48,55.1,0,66.1,68.5,65.5
20160304044500,180.4,180.4,180.4,100.0,48,55.1,0,66.1,68.5,65.5
20160304050000,180.4,180.4,183.68,101.8182,48,55.1,0,66.1,68.5,65.5
20160304051500,180.4,180.4,183.68,101.8182,48,55.1,0,66.1,68.5,65.5
20160304053000,180.4,180.4,183.68,101.8182,48,55.1,0,66.1,68.5,65.5
20160304054500,180.4,180.4,188.6,104.5455,48,55.1,0,66.1,68.5,65.5
20160304060000,180.4,180.4,176.71,97.9546,48,55.1,0,66.1,68.0,64.9
20160304061500,180.4,180.4,176.71,97.9546,48,55.1,0,66.5,68.0,64.9
20160304063000,180.4,180.4,176.71,97.9546,48,55.1,0,66.9,68.5,65.5
20160304064500,180.4,180.4,180.4,100.0,48,55.1,0,67.1,68.5,65.5
20160304070000,180.4,180.4,184.5,102.2727,48,55.1,0,67.3,68.5,65.5
20160304071500,180.4,180.4,184.5,102.2727,48,55.1,0,67.3,68.5,65.5
20160304073000,180.4,180.4,180.4,100.0,48,55.1,0,67.4,68.5,65.5
20160304074500,180.4,180.4,180.4,100.0,48,55.1,0,67.5,68.5,65.5
20160304080000,180.4,180.4,180.4,100.0,48,55.1,0,67.6,68.5,65.5
20160304081500,180.4,180.4,184.91,102.5,48,55.1,0,67.7,68.5,65.5
20160304083000,180.4,180.4,178.35,98.8636,48,55.1,0,67.7,68.5,65.5
20160304084500,180.4,180.4,184.5,102.2727,48,55.1,0,67.7,68.5,65.5
20160304090000,180.4,180.4,178.76,99.0909,48,55.1,0,67.7,68.5,65.5
20160304091500,180.4,180.4,187.78,104.0909,48,55.1,0,67.7,68.5,65.5
20160304093000,180.4,180.4,178.35,98.8636,48,55.1,0,67.7,68.5,65.5
20160304094500,180.4,180.4,182.45,101.1364,48,55.1,0,67.7,68.5,65.5
20160304100000,180.4,180.4,178.76,99.0909,48,55.1,0,67.8,68.5,65.5
20160304101500,180.4,180.4,180.81,100.2273,48,55.1,0,67.8,68.5,65.5
20160304103000,180.4,180.4,177.53,98.4091,48,55.1,0,67.8,68.5,65.5
20160304104500,180.4,180.4,180.4,100.0,48,55.1,0,67.8,68.5,65.5
20160304110000,180.4,180.4,180.4,100.0,48,55.1,0,67.9,68.5,65.5
20160304111500,180.4,180.4,177.53,98.4091,48,55.1,0,67.7,68.5,65.5
20160304113000,180.4,180.4,177.53,98.4091,48,55.1,0,67.5,68.5,65.5
20160304114500,180.4,180.4,180.4,100.0,48,55.1,0,67.3,68.5,65.5
20160304120000,180.4,180.4,178.35,98.8636,48,55.1,0,67.2,68.5,65.5
20160304121500,180.4,180.4,180.81,100.2273,48,55.1,0,67.0,68.5,65.5
20160304123000,180.4,180.4,180.81,100.2273,48,55.1,0,66.9,68.5,65.5
20160304124500,180.4,180.4,178.35,98.8636,48,55.1,0,66.8,68.5,65.5
20160304130000,180.4,180.4,178.35,98.8636,48,55.1,0,66.8,68.5,65.5
20160304131500,180.4,180.4,183.68,101.8182,48,55.1,0,66.7,68.5,65.5
20160304133000,180.4,180.4,180.4,100.0,48,55.1,0,66.7,68.5,65.5
20160304134500,180.4,180.4,178.35,98.8636,48,55.1,0,66.6,68.5,65.5
20160304140000,180.4,180.4,180.81,100.2273,48,55.1,0,66.6,68.5,65.5
20160304141500,180.4,180.4,183.68,101.8182,48,55.1,0,66.6,68.5,65.5
20160304143000,180.4,180.4,178.76,99.0909,48,55.1,0,66.6,68.5,65.5
20160304144500,180.4,180.4,184.91,102.5,48,55.1,0,66.6,68.5,65.5
20160304150000,180.4,180.4,180.4,100.0,47,55.1,0,66.5,68.5,65.5
20160304151500,180.4,180.4,177.53,98.4091,47,55.1,0,66.5,68.5,65.5
20160304153000,180.4,180.4,184.91,102.5,48,55.1,0,66.4,68.5,65.5
20160304154500,180.4,180.4,181.63,100.6818,48,55.1,0,66.4,68.5,65.5
20160304160000,180.4,180.4,174.25,96.5909,48,55.1,0,66.4,68.5,65.5
20160304161500,180.4,180.4,187.78,104.0909,48,55.1,0,66.4,68.5,65.5
20160304163000,180.4,180.4,174.66,96.8182,47,55.1,0,66.5,68.5,65.5
20160304164500,180.4,180.4,176.71,97.9546,47,55.1,0,66.5,68.5,65.5
20160304170000,180.4,180.4,176.71,97.9546,47,55.1,0,66.5,68.5,65.5
20160304171500,180.4,180.4,181.63,100.6818,47,55.1,0,66.6,68.5,65.5
20160304173000,180.4,180.4,176.71,97.9546,47,55.1,0,66.6,68.5,65.5
20160304174500,180.4,180.4,174.25,96.5909,47,55.1,0,66.6,68.5,65.5
20160304180000,180.4,180.4,176.71,97.9546,47,55.1,0,66.7,68.5,65.5
20160304181500,180.4,180.4,180.4,100.0,47,55.1,0,66.7,68.5,65.5
20160304183000,180.4,180.4,177.53,98.4091,47,55.1,0,66.7,68.5,65.5
20160304184500,180.4,180.4,175.48,97.2727,47,55.1,0,66.7,68.5,65.5
20160304190000,180.4,180.4,180.4,100.0,48,55.1,0,66.7,68.5,65.5
20160304191500,180.4,180.4,178.35,98.8636,48,55.1,0,66.7,68.5,65.5
20160304193000,180.4,180.4,180.4,100.0,48,55.1,0,66.7,68.5,65.5
20160304194500,180.4,180.4,177.53,98.4091,47,55.1,0,66.7,68.5,65.5
20160304200000,180.4,180.4,177.53,98.4091,47,55.1,0,66.7,68.5,65.5
20160304201500,180.4,180.4,175.48,97.2727,48,55.1,0,66.7,68.5,65.5
20160304203000,180.4,180.4,181.63,100.6818,48,55.1,0,66.7,68.5,65.5
20160304204500,180.4,180.4,181.63,100.6818,48,55.1,0,66.7,68.5,65.5
20160304210000,180.4,180.4,178.76,99.0909,48,55.1,0,66.7,68.5,65.5
20160304211500,180.4,180.4,183.68,101.8182,48,55.1,0,66.7,68.5,65.5
20160304213000,180.4,180.4,175.48,97.2727,48,55.1,0,66.7,68.5,65.5
20160304214500,180.4,180.4,178.35,98.8636,48,55.1,0,66.7,68.5,65.5
20160304220000,180.4,180.4,175.48,97.2727,48,55.1,0,66.7,68.5,65.5
20160304221500,180.4,180.4,178.35,98.8636,48,55.1,0,66.7,68.5,65.5
20160304223000,180.4,180.4,174.25,96.5909,48,55.1,0,66.7,68.5,65.5
20160304224500,180.4,180.4,178.35,98.8636,48,54.3,0,66.7,68.5,65.5
20160304230000,180.4,180.4,183.68,101.8182,48,54.3,0,66.6,68.5,65.5
20160304231500,180.4,180.4,183.68,101.8182,48,54.3,0,66.6,68.5,65.5
20160304233000,180.4,180.4,180.4,100.0,48,54.3,0,66.6,68.5,65.5
20160304234500,180.4,180.4,182.45,101.1364,48,54.3,0,66.6,68.5,65.5
20160305000000,180.4,180.4,177.53,98.4091,48,54.3,0,66.6,68.5,65.5
20160305001500,180.4,180.4,182.45,101.1364,48,54.3,0,66.6,68.5,65.5
20160305003000,180.4,180.4,180.4,100.0,48,55.1,0,66.6,68.5,65.5
20160305004500,180.4,180.4,174.66,96.8182,48,55.1,0,66.6,68.5,65.5
20160305010000,180.4,180.4,178.35,98.8636,48,55.1,0,66.6,68.5,65.5
20160305011500,180.4,180.4,184.5,102.2727,46,55.1,0,66.8,68.5,65.5
20160305013000,180.4,180.4,180.81,100.2273,46,55.1,0,66.7,68.4,65.4
20160305014500,180.4,180.4,180.81,100.2273,46,55.1,0,66.6,68.4,65.4
20160305020000,180.4,180.4,183.68,101.8182,46,55.1,0,66.5,68.4,65.4
20160305021500,180.4,180.4,180.81,100.2273,46,55.1,0,66.4,68.4,65.4
20160305023000,180.4,180.4,180.81,100.2273,46,55.1,0,66.3,68.4,65.4
20160305024500,180.4,180.4,178.35,98.8636,46,55.1,0,66.3,68.4,65.4
20160305030000,180.4,180.4,178.35,98.8636,46,55.1,0,66.3,68.4,65.4
20160305031500,180.4,180.4,180.4,100.0,46,55.1,0,66.4,68.4,65.4
20160305033000,180.4,180.4,180.4,100.0,46,55.1,0,66.4,68.4,65.4
20160305034500,180.4,180.4,178.35,98.8636,46,55.1,0,66.4,68.4,65.4
20160305040000,180.4,180.4,181.63,100.6818,46,55.1,0,66.4,68.4,65.4
20160305041500,180.4,180.4,181.63,100.6818,46,55.1,0,66.5,68.4,65.4
20160305043000,180.4,180.4,181.63,100.6818,46,55.1,0,66.5,68.4,65.4
20160305044500,180.4,180.4,181.63,100.6818,46,55.1,0,66.6,68.3,65.3
20160305050000,180.4,180.4,181.63,100.6818,46,55.1,0,66.6,68.3,65.3
20160305051500,180.4,180.4,181.63,100.6818,46,55.1,0,66.6,68.0,65.0
20160305053000,180.4,180.4,178.35,98.8636,46,55.1,0,66.6,68.4,65.4
20160305054500,180.4,180.4,180.81,100.2273,46,55.1,0,66.6,68.2,65.2
20160305060000,180.4,180.4,180.81,100.2273,46,55.1,0,66.6,68.4,65.4
20160305061500,180.4,180.4,177.53,98.4091,46,55.1,0,66.5,68.5,65.5
20160305063000,180.4,180.4,177.53,98.4091,46,55.1,0,66.6,68.4,65.4
20160305064500,180.4,180.4,180.4,100.0,46,55.1,0,66.6,68.4,65.4
20160305070000,180.4,180.4,180.4,100.0,46,55.1,0,66.6,68.4,65.4
20160305071500,180.4,180.4,187.37,103.8636,46,55.1,0,66.5,68.4,65.4
20160305073000,180.4,180.4,181.63,100.6818,46,55.1,0,66.6,68.4,65.4
20160305074500,180.4,180.4,181.63,100.6818,46,55.1,0,66.6,68.4,65.4
20160305080000,180.4,180.4,178.76,99.0909,46,55.1,0,66.6,68.4,65.4
20160305081500,180.4,180.4,178.76,99.0909,46,55.1,0,66.6,68.4,65.4
20160305083000,180.4,180.4,180.81,100.2273,46,55.1,0,66.6,68.4,65.4
20160305084500,180.4,180.4,184.91,102.5,46,55.1,0,66.6,68.4,65.4
20160305090000,180.4,180.4,178.76,99.0909,46,55.1,0,66.6,68.4,65.4
20160305091500,180.4,180.4,178.76,99.0909,46,55.1,0,66.6,68.4,65.4
20160305093000,180.4,180.4,182.45,101.1364,46,55.1,0,66.6,68.4,65.4
20160305094500,180.4,180.4,182.45,101.1364,46,55.1,0,66.6,68.4,65.4
20160305100000,180.4,180.4,184.91,102.5,46,55.1,0,66.6,68.4,65.4
20160305101500,180.4,180.4,184.91,102.5,46,55.1,0,66.6,68.4,65.4
20160305103000,180.4,180.4,182.45,101.1364,46,55.1,0,66.6,68.4,65.4
20160305104500,180.4,180.4,178.76,99.0909,46,55.1,0,66.6,68.4,65.4
20160305110000,180.4,180.4,180.81,100.2273,46,55.1,0,66.6,68.4,65.4
20160305111500,180.4,180.4,178.35,98.8636,46,55.1,0,66.5,68.4,65.4
20160305113000,180.4,180.4,180.81,100.2273,46,55.1,0,66.5,68.5,65.5
20160305114500,180.4,180.4,178.76,99.0909,46,55.1,0,66.5,68.5,65.5
20160305120000,180.4,180.4,182.45,101.1364,46,55.1,0,66.4,68.5,65.5
20160305121500,180.4,180.4,180.4,100.0,46,55.1,0,66.4,68.5,65.5
20160305123000,180.4,180.4,182.45,101.1364,46,55.1,0,66.4,68.5,65.5
20160305124500,180.4,180.4,176.71,97.9546,46,55.1,0,66.4,68.5,65.5
20160305130000,180.4,180.4,180.81,100.2273,46,55.1,0,66.4,68.4,65.4
20160305131500,180.4,180.4,178.76,99.0909,46,55.1,0,66.5,68.4,65.4
20160305133000,180.4,180.4,176.71,97.9546,46,55.1,0,66.5,68.4,65.4
20160305134500,180.4,180.4,176.71,97.9546,46,55.1,0,66.5,68.4,65.4
20160305140000,180.4,180.4,176.71,97.9546,46,55.1,0,66.5,68.4,65.4
20160305141500,180.4,180.4,176.71,97.9546,46,55.1,0,66.5,68.3,65.3
20160305143000,180.4,180.4,176.71,97.9546,46,55.1,0,66.5,68.4,65.4
20160305144500,180.4,180.4,176.71,97.9546,46,55.1,0,66.6,68.3,65.3
20160305150000,180.4,180.4,176.71,97.9546,46,55.1,0,66.6,68.4,65.4
20160305151500,180.4,180.4,180.81,100.2273,46,55.1,0,66.6,68.4,65.4
20160305153000,180.4,180.4,180.81,100.2273,46,55.1,0,66.6,68.4,65.4
20160305154500,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.4,65.4
20160305160000,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.4,65.4
20160305161500,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.4,65.4
20160305163000,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.5,65.5
20160305164500,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.4,65.4
20160305170000,180.4,180.4,178.76,99.0909,46,55.1,0,66.8,68.3,65.3
20160305171500,180.4,180.4,180.81,100.2273,46,55.1,0,66.8,68.4,65.4
20160305173000,180.4,180.4,183.68,101.8182,46,55.1,0,66.8,68.4,65.4
20160305174500,180.4,180.4,180.81,100.2273,46,55.1,0,66.9,68.4,65.4
20160305180000,180.4,180.4,178.76,99.0909,46,55.1,0,66.9,68.2,65.2
20160305181500,180.4,180.4,178.76,99.0909,46,55.1,0,66.9,68.3,65.3
20160305183000,180.4,180.4,183.68,101.8182,46,55.1,0,66.9,68.0,65.0
20160305184500,180.4,180.4,180.4,100.0,46,55.1,0,66.9,68.4,65.4
20160305190000,180.4,180.4,183.68,101.8182,46,55.1,0,66.9,68.4,65.4
20160305191500,180.4,180.4,181.63,100.6818,46,55.1,0,66.9,68.4,65.4
20160305193000,180.4,180.4,181.63,100.6818,46,55.1,0,66.9,68.2,65.2
20160305194500,180.4,180.4,184.91,102.5,46,55.1,0,66.9,68.1,65.1
20160305200000,180.4,180.4,182.45,101.1364,46,55.1,0,66.9,68.2,65.2
20160305201500,180.4,180.4,182.45,101.1364,46,55.1,0,66.9,68.5,65.5
20160305203000,180.4,180.4,177.53,98.4091,46,55.1,0,66.9,68.5,65.5
20160305204500,180.4,180.4,181.63,100.6818,46,55.1,0,66.9,68.5,65.5
20160305210000,180.4,180.4,175.48,97.2727,46,55.1,0,66.9,68.5,65.5
20160305211500,180.4,180.4,178.76,99.0909,46,55.1,0,66.9,68.5,65.5
20160305213000,180.4,180.4,178.76,99.0909,46,55.1,0,66.9,68.5,65.5
20160305214500,180.4,180.4,178.76,99.0909,46,55.1,0,66.9,68.5,65.5
20160305220000,180.4,180.4,178.76,99.0909,46,55.1,0,66.9,68.5,65.5
20160305221500,180.4,180.4,178.76,99.0909,46,55.1,0,66.9,68.5,65.5
20160305223000,180.4,180.4,178.76,99.0909,46,55.1,0,66.9,68.5,65.5
20160305224500,180.4,180.4,178.76,99.0909,46,55.1,0,66.9,68.5,65.5
20160305230000,180.4,180.4,178.76,99.0909,46,54.3,0,66.9,68.5,65.5
20160305231500,180.4,180.4,181.63,100.6818,46,55.1,0,66.9,68.5,65.5
20160305233000,180.4,180.4,178.35,98.8636,46,55.1,0,66.9,68.5,65.5
20160305234500,180.4,180.4,178.35,98.8636,46,55.1,0,66.9,68.5,65.5
20160306000000,180.4,180.4,178.35,98.8636,46,55.1,0,66.9,68.4,65.4
20160306001500,180.4,180.4,182.45,101.1364,46,55.1,0,66.9,68.4,65.4
20160306003000,180.4,180.4,180.4,100.0,46,55.1,0,66.8,68.4,65.4
20160306004500,180.4,180.4,180.4,100.0,46,55.1,0,66.9,68.4,65.4
20160306010000,180.4,180.4,175.48,97.2727,46,55.1,0,66.9,68.4,65.4
20160306011500,180.4,180.4,183.68,101.8182,46,54.3,0,66.8,68.4,65.4
20160306013000,180.4,180.4,181.63,100.6818,46,54.3,0,66.8,68.3,65.3
20160306014500,180.4,180.4,181.63,100.6818,46,54.3,0,66.8,68.3,65.3
20160306020000,180.4,180.4,178.76,99.0909,46,54.3,0,66.8,68.0,64.9
20160306021500,180.4,180.4,178.76,99.0909,46,54.3,0,66.8,68.0,65.0
20160306023000,180.4,180.4,178.76,99.0909,46,54.3,0,66.7,68.0,65.0
20160306024500,180.4,180.4,182.45,101.1364,46,54.3,0,66.7,68.4,65.4
20160306030000,180.4,180.4,180.4,100.0,46,54.3,0,66.7,68.0,65.0
20160306031500,180.4,180.4,180.4,100.0,46,54.3,0,66.7,68.2,65.2
20160306033000,180.4,180.4,180.4,100.0,46,54.3,0,66.6,68.0,64.9
20160306034500,180.4,180.4,180.4,100.0,46,54.3,0,66.6,68.0,64.9
20160306040000,180.4,180.4,182.45,101.1364,46,54.3,0,66.6,68.0,64.9
20160306041500,180.4,180.4,178.76,99.0909,46,54.3,0,66.6,68.0,64.9
20160306043000,180.4,180.4,181.63,100.6818,46,55.1,0,66.6,68.0,64.9
20160306044500,180.4,180.4,177.53,98.4091,46,55.1,0,66.6,68.0,64.9
20160306050000,180.4,180.4,184.5,102.2727,45,55.1,0,66.6,68.0,64.9
20160306051500,180.4,180.4,182.45,101.1364,45,55.1,0,66.6,68.0,64.9
20160306053000,180.4,180.4,178.35,98.8636,44,55.1,0,66.6,68.0,64.9
20160306054500,180.4,180.4,178.35,98.8636,44,55.1,0,66.5,68.0,64.9
20160306060000,180.4,180.4,178.35,98.8636,44,55.1,0,66.6,68.0,64.9
20160306061500,180.4,180.4,178.35,98.8636,44,55.1,0,66.5,68.0,64.9
20160306063000,180.4,180.4,178.35,98.8636,44,55.1,0,66.5,68.0,64.9
20160306064500,180.4,180.4,181.63,100.6818,44,55.1,0,66.5,68.0,64.9
20160306070000,180.4,180.4,181.63,100.6818,44,55.1,0,66.5,68.0,64.9
20160306071500,180.4,180.4,181.63,100.6818,44,55.1,0,66.5,68.0,64.9
20160306073000,180.4,180.4,181.63,100.6818,44,55.1,0,66.5,68.0,64.9
20160306074500,180.4,180.4,178.76,99.0909,44,55.1,0,66.5,68.0,64.9
20160306080000,180.4,180.4,178.76,99.0909,44,55.1,0,66.6,68.0,64.9
20160306081500,180.4,180.4,178.76,99.0909,44,55.1,0,66.5,68.0,64.9
20160306083000,180.4,180.4,178.76,99.0909,44,55.1,0,66.5,68.0,64.9
20160306084500,180.4,180.4,178.76,99.0909,44,55.1,0,66.4,68.0,64.9
20160306090000,180.4,180.4,176.71,97.9546,44,55.1,0,66.5,68.0,64.9
20160306091500,180.4,180.4,180.81,100.2273,44,55.1,0,66.5,68.0,64.9
20160306093000,180.4,180.4,180.81,100.2273,45,55.1,0,66.4,68.0,64.9
20160306094500,180.4,180.4,178.35,98.8636,45,55.1,0,66.5,68.0,64.9
20160306100000,180.4,180.4,178.35,98.8636,45,55.1,0,66.4,68.0,64.9
20160306101500,180.4,180.4,178.35,98.8636,45,55.1,0,66.5,68.0,64.9
20160306103000,180.4,180.4,178.35,98.8636,45,55.1,0,66.4,68.0,64.9
20160306104500,180.4,180.4,180.4,100.0,46,55.1,0,66.4,68.0,64.9
20160306110000,180.4,180.4,182.45,101.1364,46,55.1,0,66.4,68.0,64.9
20160306111500,180.4,180.4,187.37,103.8636,46,55.1,0,66.4,68.0,64.9
20160306113000,180.4,180.4,180.4,100.0,46,54.3,0,66.3,68.2,65.2
20160306114500,180.4,180.4,180.4,100.0,46,54.3,0,66.3,68.4,65.4
20160306120000,180.4,180.4,180.4,100.0,46,54.3,0,66.3,68.3,65.3
20160306121500,180.4,180.4,180.4,100.0,46,54.3,0,66.3,68.2,65.2
20160306123000,180.4,180.4,183.68,101.8182,46,54.3,0,66.3,68.1,65.1
20160306124500,180.4,180.4,180.4,100.0,46,54.3,0,66.3,68.0,64.9
20160306130000,180.4,180.4,176.71,97.9546,46,54.3,0,66.3,68.4,65.4
20160306131500,180.4,180.4,178.76,99.0909,46,55.1,0,66.3,68.0,64.9
20160306133000,180.4,180.4,182.45,101.1364,46,55.1,0,66.3,68.0,64.9
20160306134500,180.4,180.4,180.4,100.0,46,55.1,0,66.3,68.0,64.9
20160306140000,180.4,180.4,180.4,100.0,46,55.1,0,66.4,68.0,64.9
20160306141500,180.4,180.4,180.4,100.0,46,55.1,0,66.4,68.4,65.4
20160306143000,180.4,180.4,176.71,97.9546,46,55.1,0,66.4,68.4,65.4
20160306144500,180.4,180.4,176.71,97.9546,46,55.1,0,66.4,68.4,65.4
20160306150000,180.4,180.4,178.76,99.0909,46,55.1,0,66.4,68.4,65.4
20160306151500,180.4,180.4,178.76,99.0909,46,55.1,0,66.4,68.4,65.4
20160306153000,180.4,180.4,178.76,99.0909,46,55.1,0,66.4,68.4,65.4
20160306154500,180.4,180.4,178.76,99.0909,46,55.1,0,66.5,68.4,65.4
20160306160000,180.4,180.4,178.76,99.0909,46,55.1,0,66.5,68.4,65.4
20160306161500,180.4,180.4,180.81,100.2273,46,55.1,0,66.5,68.4,65.4
20160306163000,180.4,180.4,176.71,97.9546,46,55.1,0,66.7,68.4,65.4
20160306164500,180.4,180.4,181.63,100.6818,46,55.1,0,66.8,68.4,65.4
20160306170000,180.4,180.4,175.48,97.2727,46,55.1,0,66.8,68.4,65.4
20160306171500,180.4,180.4,183.68,101.8182,46,55.1,0,66.8,68.4,65.4
20160306173000,180.4,180.4,183.68,101.8182,46,55.1,0,66.7,68.4,65.4
20160306174500,180.4,180.4,183.68,101.8182,46,55.1,0,66.7,68.4,65.4
20160306180000,180.4,180.4,183.68,101.8182,46,55.1,0,66.7,68.4,65.4
20160306181500,180.4,180.4,183.68,101.8182,46,55.1,0,66.7,68.4,65.4
20160306183000,180.4,180.4,183.68,101.8182,46,55.1,0,66.7,68.4,65.4
20160306184500,180.4,180.4,183.68,101.8182,46,55.1,0,66.7,68.3,65.3
20160306190000,180.4,180.4,180.81,100.2273,46,55.1,0,66.7,68.0,65.0
20160306191500,180.4,180.4,176.71,97.9546,46,55.1,0,66.7,68.2,65.2
20160306193000,180.4,180.4,184.91,102.5,46,55.1,0,66.7,68.1,65.1
20160306194500,180.4,180.4,181.63,100.6818,46,55.1,0,66.6,68.1,65.1
20160306200000,180.4,180.4,181.63,100.6818,46,55.1,0,66.7,68.2,65.2
20160306201500,180.4,180.4,181.63,100.6818,46,55.1,0,66.6,68.4,65.4
20160306203000,180.4,180.4,181.63,100.6818,46,55.1,0,66.7,68.4,65.4
20160306204500,180.4,180.4,184.5,102.2727,46,55.1,0,66.7,68.0,65.0
20160306210000,180.4,180.4,177.53,98.4091,46,55.1,0,66.7,68.0,65.0
20160306211500,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.0,65.0
20160306213000,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.0,65.0
20160306214500,180.4,180.4,183.68,101.8182,46,55.1,0,66.7,68.2,65.2
20160306220000,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.4,65.4
20160306221500,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.4,65.4
20160306223000,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.4,65.4
20160306224500,180.4,180.4,180.4,100.0,46,55.1,0,66.8,68.4,65.4
20160306230000,180.4,180.4,180.4,100.0,46,55.1,0,66.8,68.4,65.4
20160306231500,180.4,180.4,180.4,100.0,46,55.1,0,66.8,68.4,65.4
20160306233000,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.4,65.4
20160306234500,180.4,180.4,182.45,101.1364,46,55.1,0,66.7,68.4,65.4
20160307000000,180.4,180.4,177.53,98.4091,46,55.1,0,66.7,68.4,65.4
20160307001500,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.4,65.4
20160307003000,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.5,65.5
20160307004500,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.5,65.5
20160307010000,180.4,180.4,176.71,97.9546,46,55.1,0,66.7,68.5,65.5
20160307011500,180.4,180.4,181.63,100.6818,46,55.1,0,66.7,68.0,64.9
20160307013000,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.0,65.0
20160307014500,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.0,64.9
20160307020000,180.4,180.4,181.63,100.6818,46,55.1,0,66.7,68.0,64.9
20160307021500,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.0,64.9
20160307023000,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.0,64.9
20160307024500,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.0,64.9
20160307030000,180.4,180.4,176.71,97.9546,46,55.1,0,66.7,68.0,64.9
20160307031500,180.4,180.4,176.71,97.9546,46,55.1,0,66.7,68.0,64.9
20160307033000,180.4,180.4,176.71,97.9546,46,55.1,0,66.7,68.4,65.4
20160307034500,180.4,180.4,178.76,99.0909,46,55.1,0,66.7,68.5,65.5
