PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160307040000,180.4,180.4,184.5,102.2727,46,55.1,0,66.7,68.5,65.5
20160307041500,180.4,180.4,177.53,98.4091,46,55.1,0,66.7,68.0,64.9
20160307043000,180.4,180.4,177.53,98.4091,46,54.3,0,66.7,68.0,64.9
20160307044500,180.4,180.4,182.45,101.1364,46,54.3,0,66.6,68.0,64.9
20160307050000,180.4,180.4,180.4,100.0,46,55.0,0,66.6,68.0,64.9
20160307051500,180.4,180.4,177.53,98.4091,46,55.0,0,66.6,68.5,65.5
20160307053000,180.4,180.4,180.4,100.0,46,55.0,0,66.6,68.0,64.9
20160307054500,180.4,180.4,183.68,101.8182,46,55.0,0,66.6,68.0,64.9
20160307060000,180.4,180.4,178.35,98.8636,46,54.3,0,67.0,68.0,64.9
20160307061500,180.4,180.4,180.4,100.0,46,54.3,0,67.2,68.4,65.4
20160307063000,180.4,180.4,180.4,100.0,46,54.3,0,67.5,68.4,65.4
20160307064500,180.4,180.4,180.4,100.0,46,55.1,0,67.6,68.0,64.9
20160307070000,180.4,180.4,180.4,100.0,46,55.1,0,67.7,68.0,64.9
20160307071500,180.4,180.4,177.53,98.4091,46,55.1,0,67.8,68.0,64.9
20160307073000,180.4,180.4,180.4,100.0,46,55.1,0,67.9,68.0,64.9
20160307074500,180.4,180.4,177.53,98.4091,46,55.1,0,67.9,68.5,65.5
20160307080000,180.4,180.4,180.81,100.2273,46,55.1,0,68.1,68.0,64.9
20160307081500,180.4,180.4,183.68,101.8182,46,55.1,0,68.1,68.0,64.9
20160307083000,180.4,180.4,180.81,100.2273,46,55.1,0,68.1,68.0,64.9
20160307084500,180.4,180.4,174.66,96.8182,46,55.1,0,68.2,68.0,64.9
20160307090000,180.4,180.4,180.4,100.0,46,55.1,0,68.2,68.4,65.4
20160307091500,180.4,180.4,182.45,101.1364,46,55.1,0,68.3,68.0,64.9
20160307093000,180.4,180.4,180.4,100.0,46,55.1,0,68.4,68.0,64.9
20160307094500,180.4,180.4,177.53,98.4091,46,55.1,0,68.2,68.0,64.9
20160307100000,180.4,180.4,177.53,98.4091,46,55.1,0,68.1,68.0,64.9
20160307101500,180.4,180.4,183.68,101.8182,46,55.1,0,67.9,68.0,64.9
20160307103000,180.4,180.4,178.35,98.8636,46,55.1,0,67.7,68.0,64.9
20160307104500,180.4,180.4,178.35,98.8636,46,55.1,0,67.6,68.0,64.9
20160307110000,180.4,180.4,178.35,98.8636,46,55.1,0,67.6,68.0,64.9
20160307111500,180.4,180.4,184.91,102.5,46,55.1,0,67.4,68.0,64.9
20160307113000,180.4,180.4,184.91,102.5,46,55.1,0,67.3,68.0,64.9
20160307114500,180.4,180.4,184.91,102.5,46,55.1,0,67.2,68.4,65.4
20160307120000,180.4,180.4,178.35,98.8636,46,55.1,0,67.2,68.0,64.9
20160307121500,180.4,180.4,181.63,100.6818,46,55.1,0,67.2,68.0,64.9
20160307123000,180.4,180.4,178.76,99.0909,46,55.1,0,67.2,68.0,64.9
20160307124500,180.4,180.4,178.76,99.0909,46,55.1,0,67.1,68.4,65.4
20160307130000,180.4,180.4,181.63,100.6818,46,55.1,0,67.3,68.4,65.4
20160307131500,180.4,180.4,184.91,102.5,46,55.1,0,67.3,68.0,64.9
20160307133000,180.4,180.4,180.81,100.2273,46,55.1,0,67.5,68.4,65.4
20160307134500,180.4,180.4,183.68,101.8182,46,55.1,0,67.6,68.4,65.4
20160307140000,180.4,180.4,180.81,100.2273,46,86.8,100,67.8,70.9,67.9
20160307141500,180.4,180.4,187.78,104.0909,46,56.4,0,68.1,70.4,67.4
20160307143000,180.4,180.4,184.5,102.2727,45,56.4,0,68.1,69.4,66.4
20160307144500,180.4,180.4,180.4,100.0,45,55.6,0,68.3,69.5,66.5
20160307150000,180.4,180.4,180.4,100.0,44,55.6,0,68.3,69.9,66.9
20160307151500,180.4,180.4,180.4,100.0,44,55.6,0,68.3,68.0,64.4
20160307153000,180.4,180.4,180.4,100.0,44,55.6,0,68.3,68.0,64.2
20160307154500,180.4,180.4,180.4,100.0,44,55.6,0,68.2,68.0,64.3
20160307160000,180.4,180.4,176.71,97.9546,44,55.6,0,68.2,68.0,64.3
20160307161500,180.4,180.4,180.81,100.2273,44,55.6,0,68.2,68.9,65.9
20160307163000,180.4,180.4,178.35,98.8636,44,55.6,0,68.3,68.0,64.3
20160307164500,180.4,180.4,180.81,100.2273,44,55.6,0,68.3,68.0,65.0
20160307170000,180.4,180.4,180.81,100.2273,44,55.6,0,68.4,68.0,64.9
20160307171500,180.4,180.4,178.35,98.8636,44,55.6,0,68.4,68.0,64.9
20160307173000,180.4,180.4,178.35,98.8636,44,55.6,0,68.4,68.0,64.9
20160307174500,180.4,180.4,181.63,100.6818,44,55.6,0,68.5,68.0,64.9
20160307180000,180.4,180.4,177.53,98.4091,44,55.6,0,68.5,68.0,64.9
20160307181500,180.4,180.4,180.81,100.2273,44,55.6,0,68.6,68.0,64.9
20160307183000,180.4,180.4,180.81,100.2273,44,55.6,0,68.5,68.0,64.9
20160307184500,180.4,180.4,178.76,99.0909,44,55.6,0,68.3,68.0,64.9
20160307190000,180.4,180.4,178.76,99.0909,44,55.6,0,68.2,68.0,64.9
20160307191500,180.4,180.4,178.76,99.0909,44,55.6,0,68.1,68.1,65.1
20160307193000,180.4,180.4,178.76,99.0909,44,55.6,0,67.9,68.0,64.9
20160307194500,180.4,180.4,178.76,99.0909,44,55.6,0,67.8,68.0,64.9
20160307200000,180.4,180.4,176.71,97.9546,44,55.6,0,67.7,68.0,64.9
20160307201500,180.4,180.4,176.71,97.9546,44,55.6,0,67.7,68.0,64.9
20160307203000,180.4,180.4,174.25,96.5909,44,55.6,0,67.6,68.0,64.9
20160307204500,180.4,180.4,180.4,100.0,44,55.6,0,67.6,68.0,64.9
20160307210000,180.4,180.4,180.4,100.0,44,55.6,0,67.6,68.0,64.9
20160307211500,180.4,180.4,180.4,100.0,44,55.6,0,67.5,68.0,64.9
20160307213000,180.4,180.4,180.4,100.0,44,55.6,0,67.4,68.0,64.9
20160307214500,180.4,180.4,178.35,98.8636,44,55.6,0,67.4,68.0,64.9
20160307220000,180.4,180.4,180.4,100.0,44,55.6,0,67.4,68.0,64.9
20160307221500,180.4,180.4,176.71,97.9546,44,55.6,0,67.4,69.3,66.3
20160307223000,180.4,180.4,176.71,97.9546,44,55.6,0,67.4,69.0,66.0
20160307224500,180.4,180.4,178.76,99.0909,45,55.6,0,67.3,68.0,64.8
20160307230000,180.4,180.4,180.81,100.2273,45,55.6,0,67.3,68.0,64.6
20160307231500,180.4,180.4,180.81,100.2273,45,55.6,0,67.3,68.4,65.4
20160307233000,180.4,180.4,176.71,97.9546,45,55.6,0,67.3,68.5,65.5
20160307234500,180.4,180.4,174.66,96.8182,45,55.6,0,67.2,68.0,64.9
20160308000000,180.4,180.4,178.76,99.0909,46,55.6,0,67.2,68.0,64.9
20160308001500,180.4,180.4,178.76,99.0909,46,55.6,0,67.2,68.0,64.9
20160308003000,180.4,180.4,178.76,99.0909,46,55.6,0,67.2,68.0,64.9
20160308004500,180.4,180.4,178.76,99.0909,46,55.6,0,67.2,68.0,64.9
20160308010000,180.4,180.4,181.63,100.6818,46,55.6,0,67.2,68.0,64.9
20160308011500,180.4,180.4,184.5,102.2727,46,55.6,0,67.2,68.0,64.9
20160308013000,180.4,180.4,177.53,98.4091,46,55.6,0,67.2,68.0,64.9
20160308014500,180.4,180.4,177.53,98.4091,46,55.6,0,67.2,68.0,64.9
20160308020000,180.4,180.4,182.45,101.1364,46,55.6,0,67.1,68.0,64.9
20160308021500,180.4,180.4,180.4,100.0,46,62.7,0,67.1,68.0,64.9
20160308023000,180.4,180.4,176.71,97.9546,46,55.9,0,67.2,68.0,64.9
20160308024500,180.4,180.4,180.4,100.0,46,55.9,0,67.2,68.0,64.9
20160308030000,180.4,180.4,180.4,100.0,46,55.9,0,67.2,68.0,64.9
20160308031500,180.4,180.4,180.4,100.0,46,55.2,0,67.1,68.0,64.9
20160308033000,180.4,180.4,180.4,100.0,46,55.2,0,67.1,68.0,64.9
20160308034500,180.4,180.4,182.45,101.1364,46,55.2,0,67.1,68.0,64.9
20160308040000,180.4,180.4,182.45,101.1364,46,55.2,0,67.1,68.0,64.9
20160308041500,180.4,180.4,182.45,101.1364,46,55.2,0,67.1,68.0,64.9
20160308043000,180.4,180.4,180.4,100.0,46,55.2,0,67.1,68.2,65.2
20160308044500,180.4,180.4,184.5,102.2727,46,55.2,0,67.0,68.0,64.9
20160308050000,180.4,180.4,178.35,98.8636,46,55.2,0,67.0,68.0,64.9
20160308051500,180.4,180.4,178.35,98.8636,46,55.2,0,67.0,68.0,64.9
20160308053000,180.4,180.4,180.4,100.0,46,55.2,0,67.0,68.0,64.9
20160308054500,180.4,180.4,180.4,100.0,46,55.2,0,66.9,68.0,64.9
20160308060000,180.4,180.4,180.4,100.0,46,55.2,0,67.1,68.0,64.9
20160308061500,180.4,180.4,180.4,100.0,46,55.2,0,67.4,68.0,64.9
20160308063000,180.4,180.4,178.35,98.8636,46,55.2,0,67.7,68.0,64.9
20160308064500,180.4,180.4,178.35,98.8636,46,55.2,0,67.9,68.0,64.9
20160308070000,180.4,180.4,181.63,100.6818,46,55.2,0,68.0,68.0,64.9
20160308071500,180.4,180.4,178.76,99.0909,46,55.2,0,68.1,68.0,64.9
20160308073000,180.4,180.4,178.76,99.0909,46,55.2,0,68.1,68.0,64.9
20160308074500,180.4,180.4,180.81,100.2273,46,55.2,0,68.2,68.0,64.9
20160308080000,180.4,180.4,176.71,97.9546,46,55.2,0,68.2,68.0,64.9
20160308081500,180.4,180.4,176.71,97.9546,46,55.2,0,68.2,68.0,64.9
20160308083000,180.4,180.4,178.76,99.0909,46,55.2,0,68.3,68.0,64.9
20160308084500,180.4,180.4,178.76,99.0909,46,55.2,0,68.4,68.0,64.9
20160308090000,180.4,180.4,180.81,100.2273,46,55.2,0,68.4,68.0,64.9
20160308091500,180.4,180.4,180.81,100.2273,46,55.2,0,68.4,68.0,64.9
20160308093000,180.4,180.4,180.81,100.2273,46,55.2,0,68.5,68.0,64.9
20160308094500,180.4,180.4,180.81,100.2273,46,55.2,0,68.6,68.0,64.9
20160308100000,180.4,180.4,178.35,98.8636,46,55.2,0,68.4,68.0,64.9
20160308101500,180.4,180.4,178.35,98.8636,46,55.2,0,68.2,68.0,64.9
20160308103000,180.4,180.4,178.35,98.8636,46,55.2,0,68.0,68.0,64.9
20160308104500,180.4,180.4,178.35,98.8636,46,55.2,0,67.9,68.0,64.9
20160308110000,180.4,180.4,180.4,100.0,46,55.2,0,67.8,68.0,64.9
20160308111500,180.4,180.4,178.35,98.8636,46,55.2,0,67.7,68.0,64.9
20160308113000,180.4,180.4,180.4,100.0,46,55.2,0,67.6,68.0,64.8
20160308114500,180.4,180.4,180.4,100.0,46,55.2,0,67.5,68.0,64.8
20160308120000,180.4,180.4,180.4,100.0,46,55.2,0,67.4,68.0,64.9
20160308121500,180.4,180.4,180.4,100.0,46,55.2,0,67.4,68.0,64.8
20160308123000,180.4,180.4,180.4,100.0,46,55.2,0,67.4,68.0,64.8
20160308124500,180.4,180.4,180.4,100.0,46,55.2,0,67.4,68.0,64.8
20160308130000,180.4,180.4,184.5,102.2727,46,55.2,0,67.3,68.9,65.9
20160308131500,180.4,180.4,184.5,102.2727,46,55.2,0,67.3,69.5,66.5
20160308133000,180.4,180.4,184.5,102.2727,46,55.2,0,67.2,68.0,64.8
20160308134500,180.4,180.4,178.35,98.8636,45,55.2,0,67.2,68.0,64.9
20160308140000,180.4,180.4,180.81,100.2273,45,55.2,0,67.2,68.0,64.8
20160308141500,180.4,180.4,176.71,97.9546,45,55.2,0,67.2,68.0,64.8
20160308143000,180.4,180.4,180.4,100.0,45,55.2,0,67.2,68.0,64.5
20160308144500,180.4,180.4,178.35,98.8636,45,55.2,0,67.2,68.0,64.8
20160308150000,180.4,180.4,178.35,98.8636,45,55.2,0,67.2,68.0,64.8
20160308151500,180.4,180.4,181.63,100.6818,45,55.2,0,67.2,68.0,64.8
20160308153000,180.4,180.4,181.63,100.6818,45,55.2,0,67.2,68.0,64.5
20160308154500,180.4,180.4,181.63,100.6818,45,55.2,0,67.3,68.0,64.7
20160308160000,180.4,180.4,181.63,100.6818,44,55.2,0,67.3,68.0,64.4
20160308161500,180.4,180.4,178.35,98.8636,44,55.2,0,67.3,68.0,64.8
20160308163000,180.4,180.4,180.4,100.0,44,55.2,0,67.3,68.0,64.8
20160308164500,180.4,180.4,180.4,100.0,45,55.2,0,67.2,68.0,64.8
20160308170000,180.4,180.4,178.35,98.8636,45,55.2,0,67.2,68.0,64.9
20160308171500,180.4,180.4,187.78,104.0909,46,55.2,0,67.2,68.0,64.9
20160308173000,180.4,180.4,183.68,101.8182,46,55.2,0,67.1,68.0,64.8
20160308174500,180.4,180.4,183.68,101.8182,46,55.2,0,67.1,68.3,65.3
20160308180000,180.4,180.4,183.68,101.8182,46,55.2,0,67.1,68.0,64.6
20160308181500,180.4,180.4,183.68,101.8182,46,55.2,0,67.1,68.0,64.9
20160308183000,180.4,180.4,183.68,101.8182,46,55.2,0,67.1,68.0,64.8
20160308184500,180.4,180.4,181.63,100.6818,46,55.2,0,67.1,68.0,64.3
20160308190000,180.4,180.4,181.63,100.6818,46,55.2,0,67.1,68.0,64.5
20160308191500,180.4,180.4,181.63,100.6818,46,55.2,0,67.0,68.0,64.3
20160308193000,180.4,180.4,181.63,100.6818,46,55.2,0,67.0,68.0,64.3
20160308194500,180.4,180.4,181.63,100.6818,46,55.2,0,66.9,68.0,64.3
20160308200000,180.4,180.4,181.63,100.6818,46,55.2,0,66.9,68.0,64.8
20160308201500,180.4,180.4,181.63,100.6818,46,55.2,0,67.0,68.0,64.3
20160308203000,180.4,180.4,177.53,98.4091,45,54.3,0,67.0,68.0,64.3
20160308204500,180.4,180.4,177.53,98.4091,45,54.3,0,67.1,68.0,64.3
20160308210000,180.4,180.4,181.63,100.6818,45,55.1,0,67.1,68.0,64.3
20160308211500,180.4,180.4,183.68,101.8182,45,55.1,0,67.1,68.0,64.3
20160308213000,180.4,180.4,180.4,100.0,45,55.1,0,67.1,68.0,64.8
20160308214500,180.4,180.4,180.4,100.0,45,55.1,0,67.1,68.0,64.3
20160308220000,180.4,180.4,180.4,100.0,45,55.1,0,67.1,68.0,64.3
20160308221500,180.4,180.4,180.4,100.0,45,55.1,0,67.1,68.0,64.3
20160308223000,180.4,180.4,180.4,100.0,45,55.1,0,67.0,68.0,64.3
20160308224500,180.4,180.4,180.4,100.0,45,55.1,0,67.0,68.0,64.3
20160308230000,180.4,180.4,182.45,101.1364,45,55.1,0,67.0,68.0,64.3
20160308231500,180.4,180.4,178.76,99.0909,45,55.1,0,67.0,68.0,64.8
20160308233000,180.4,180.4,176.71,97.9546,45,55.1,0,67.0,68.0,64.8
20160308234500,180.4,180.4,180.81,100.2273,45,55.1,0,67.1,68.0,64.3
20160309000000,180.4,180.4,180.81,100.2273,45,55.1,0,67.1,68.0,64.8
20160309001500,180.4,180.4,178.76,99.0909,45,55.1,0,67.1,68.0,64.3
20160309003000,180.4,180.4,178.76,99.0909,45,55.1,0,67.0,68.5,65.5
20160309004500,180.4,180.4,180.81,100.2273,45,55.1,0,67.0,68.0,64.9
20160309010000,180.4,180.4,180.81,100.2273,45,55.1,0,67.1,68.0,64.9
20160309011500,180.4,180.4,180.81,100.2273,47,55.1,0,67.3,68.0,64.9
20160309013000,180.4,180.4,178.35,98.8636,46,55.1,0,67.1,68.0,64.9
20160309014500,180.4,180.4,178.35,98.8636,46,55.1,0,67.1,68.0,64.9
20160309020000,180.4,180.4,178.35,98.8636,46,55.1,0,66.9,68.0,64.9
20160309021500,180.4,180.4,178.35,98.8636,46,55.1,0,66.7,68.0,64.9
20160309023000,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.0,64.9
20160309024500,180.4,180.4,183.68,101.8182,46,54.3,0,66.7,68.0,64.9
20160309030000,180.4,180.4,180.4,100.0,46,55.1,0,66.7,68.0,64.9
20160309031500,180.4,180.4,178.35,98.8636,46,55.1,0,66.7,68.0,64.9
20160309033000,180.4,180.4,178.35,98.8636,46,55.1,0,66.8,68.0,64.9
20160309034500,180.4,180.4,178.35,98.8636,46,53.9,0,66.9,68.0,64.9
20160309040000,180.4,180.4,181.63,100.6818,46,54.7,0,66.9,68.0,64.9
20160309041500,180.4,180.4,181.63,100.6818,46,54.7,0,67.0,68.0,64.9
20160309044500,180.4,180.4,180.4,100.0,6,59.8,0,67.1,68.0,64.9
20160309050000,180.4,180.4,180.4,100.0,48,56.0,0,67.3,68.0,64.9
20160309051500,180.4,180.4,180.4,100.0,49,59.1,0,67.2,68.0,64.9
20160309053000,180.4,180.4,178.35,98.8636,48,53.8,0,67.1,68.0,64.9
20160309054500,180.4,180.4,183.68,101.8182,48,54.7,0,66.8,68.0,64.9
20160309060000,180.4,180.4,177.53,98.4091,48,54.7,0,66.7,68.0,64.9
20160309061500,180.4,180.4,183.68,101.8182,48,54.7,0,66.6,68.0,64.9
20160309063000,180.4,180.4,178.76,99.0909,48,54.7,0,66.6,68.0,64.9
20160309064500,180.4,180.4,178.76,99.0909,48,54.7,0,66.5,68.0,64.9
20160309070000,180.4,180.4,178.76,99.0909,48,54.7,0,66.6,68.0,64.9
20160309071500,180.4,180.4,185.73,102.9545,48,54.7,0,66.6,68.0,64.9
20160309073000,180.4,180.4,180.81,100.2273,48,54.7,0,66.6,68.0,64.9
20160309074500,180.4,180.4,180.81,100.2273,48,54.7,0,66.6,68.0,64.9
20160309080000,180.4,180.4,180.81,100.2273,48,54.7,0,66.7,68.4,65.4
20160309081500,180.4,180.4,180.81,100.2273,48,54.7,0,66.7,68.4,65.4
20160309083000,180.4,180.4,178.76,99.0909,49,54.7,0,66.7,68.4,65.4
20160309084500,180.4,180.4,185.73,102.9545,49,54.7,0,66.7,68.4,65.4
20160309090000,180.4,180.4,183.68,101.8182,49,54.7,0,66.7,68.4,65.4
20160309091500,180.4,180.4,183.68,101.8182,48,54.7,0,66.7,68.0,64.8
20160309093000,180.4,180.4,183.68,101.8182,48,54.7,0,66.7,68.0,64.8
20160309094500,180.4,180.4,183.68,101.8182,48,54.7,0,66.7,68.0,64.8
20160309100000,180.4,180.4,178.76,99.0909,48,54.7,0,66.7,68.0,64.8
20160309101500,180.4,180.4,180.81,100.2273,48,54.7,0,66.7,68.0,64.8
20160309103000,180.4,180.4,180.81,100.2273,48,54.7,0,66.7,68.0,64.8
20160309104500,180.4,180.4,178.35,98.8636,48,54.7,0,66.7,68.0,64.8
20160309110000,180.4,180.4,178.35,98.8636,48,54.7,0,66.7,68.0,64.8
20160309111500,180.4,180.4,182.45,101.1364,48,54.7,0,66.7,68.0,64.8
20160309113000,180.4,180.4,176.71,97.9546,48,54.7,0,66.8,68.0,64.9
20160309114500,180.4,180.4,176.71,97.9546,48,54.7,0,66.8,68.0,64.9
20160309120000,180.4,180.4,184.5,102.2727,48,54.7,0,66.7,68.0,64.9
20160309121500,180.4,180.4,180.4,100.0,48,54.7,0,66.7,68.0,64.9
20160309123000,180.4,180.4,180.4,100.0,48,54.7,0,66.7,68.0,64.9
20160309124500,180.4,180.4,176.71,97.9546,48,54.7,0,66.7,68.0,64.9
20160309130000,180.4,180.4,180.81,100.2273,48,54.7,0,66.7,68.0,64.9
20160309131500,180.4,180.4,180.81,100.2273,48,54.7,0,66.7,68.0,64.9
20160309133000,180.4,180.4,178.76,99.0909,48,54.7,0,66.7,68.0,64.9
20160309134500,180.4,180.4,183.68,101.8182,48,54.7,0,66.7,68.0,64.9
20160309140000,180.4,180.4,183.68,101.8182,48,54.7,0,66.7,68.5,65.5
20160309141500,180.4,180.4,180.4,100.0,48,54.7,0,66.7,68.5,65.5
20160309143000,180.4,180.4,183.68,101.8182,48,54.7,0,66.7,68.5,65.5
20160309144500,180.4,180.4,180.4,100.0,48,54.7,0,66.7,68.5,65.5
20160309150000,180.4,180.4,180.4,100.0,48,54.7,0,66.7,68.4,65.4
20160309151500,180.4,180.4,180.4,100.0,48,54.7,0,66.7,68.1,65.1
20160309153000,180.4,180.4,180.4,100.0,48,54.7,0,66.6,68.0,64.9
20160309154500,180.4,180.4,175.48,97.2727,48,54.7,0,66.6,68.0,64.9
20160309160000,180.4,180.4,180.4,100.0,48,54.7,0,66.6,68.0,64.9
20160309161500,180.4,180.4,180.4,100.0,48,54.7,0,66.6,68.0,64.9
20160309163000,180.4,180.4,180.4,100.0,48,54.7,0,66.6,68.0,64.9
20160309164500,180.4,180.4,182.45,101.1364,48,54.7,0,66.6,68.0,64.9
20160309170000,180.4,180.4,182.45,101.1364,48,54.7,0,66.6,68.0,64.9
20160309171500,180.4,180.4,177.53,98.4091,47,54.7,0,66.6,68.0,64.9
20160309173000,180.4,180.4,181.63,100.6818,48,54.7,0,66.6,68.4,65.4
20160309174500,180.4,180.4,178.76,99.0909,48,54.7,0,66.6,68.4,65.4
20160309180000,180.4,180.4,181.63,100.6818,48,54.7,0,66.6,68.0,64.9
20160309181500,180.4,180.4,181.63,100.6818,48,54.7,0,66.6,68.4,65.4
20160309183000,180.4,180.4,177.53,98.4091,48,54.7,0,66.6,68.0,64.9
20160309184500,180.4,180.4,177.53,98.4091,48,54.7,0,66.6,68.0,64.9
20160309190000,180.4,180.4,181.63,100.6818,48,54.7,0,66.6,68.0,64.9
20160309191500,180.4,180.4,178.76,99.0909,48,54.7,0,66.6,68.0,64.9
20160309193000,180.4,180.4,174.66,96.8182,48,54.7,0,66.6,68.0,64.9
20160309194500,180.4,180.4,180.81,100.2273,48,54.7,0,66.6,68.0,64.9
20160309200000,180.4,180.4,178.76,99.0909,48,54.7,0,66.6,68.0,64.9
20160309201500,180.4,180.4,178.76,99.0909,48,54.7,0,66.6,68.0,64.9
20160309203000,180.4,180.4,176.71,97.9546,48,54.7,0,66.6,68.0,64.9
20160309204500,180.4,180.4,176.71,97.9546,48,54.7,0,66.6,68.0,64.9
20160309210000,180.4,180.4,181.63,100.6818,48,54.7,0,66.6,68.0,64.9
20160309211500,180.4,180.4,178.35,98.8636,48,54.7,0,66.6,68.0,64.9
20160309213000,180.4,180.4,178.35,98.8636,48,54.7,0,66.6,68.0,64.9
20160309214500,180.4,180.4,183.68,101.8182,48,54.7,0,66.6,68.0,64.9
20160309220000,180.4,180.4,180.4,100.0,48,54.7,0,66.6,68.0,64.9
20160309221500,180.4,180.4,180.4,100.0,48,54.7,0,66.6,68.0,64.9
20160309223000,180.4,180.4,180.4,100.0,48,54.7,0,66.6,68.0,64.9
20160309224500,180.4,180.4,176.71,97.9546,48,54.7,0,66.6,68.0,64.9
20160309230000,180.4,180.4,180.81,100.2273,48,54.7,0,66.6,68.0,64.9
20160309231500,180.4,180.4,180.81,100.2273,48,54.7,0,66.6,68.0,64.9
20160309233000,180.4,180.4,180.81,100.2273,48,54.7,0,66.5,68.0,64.9
20160309234500,180.4,180.4,180.81,100.2273,48,54.7,0,66.6,68.0,64.9
20160310000000,180.4,180.4,178.76,99.0909,48,54.7,0,66.5,68.0,64.9
20160310001500,180.4,180.4,178.76,99.0909,48,54.7,0,66.5,68.0,64.9
20160310003000,180.4,180.4,182.45,101.1364,48,54.7,0,66.5,68.0,64.9
20160310004500,180.4,180.4,178.76,99.0909,48,54.7,0,66.5,68.0,64.9
20160310010000,180.4,180.4,185.73,102.9545,48,54.7,0,66.5,68.0,64.9
20160310011500,180.4,180.4,182.45,101.1364,48,54.7,0,66.5,68.0,64.9
20160310013000,180.4,180.4,180.4,100.0,48,54.7,0,66.5,68.0,64.9
20160310014500,180.4,180.4,180.4,100.0,48,54.7,0,66.5,68.0,64.9
20160310020000,180.4,180.4,180.4,100.0,48,54.7,0,66.4,68.0,64.9
20160310021500,180.4,180.4,180.4,100.0,48,54.7,0,66.4,68.0,64.9
20160310023000,180.4,180.4,183.68,101.8182,48,54.7,0,66.5,68.0,64.9
20160310024500,180.4,180.4,180.81,100.2273,48,54.7,0,66.5,68.0,64.9
20160310030000,180.4,180.4,180.81,100.2273,48,54.7,0,66.5,68.0,64.9
20160310031500,180.4,180.4,180.81,100.2273,48,54.7,0,66.4,68.0,64.9
20160310033000,180.4,180.4,178.35,98.8636,48,54.7,0,66.5,68.0,64.9
20160310034500,180.4,180.4,174.66,96.8182,48,54.7,0,66.5,68.0,64.9
20160310040000,180.4,180.4,178.35,98.8636,48,54.7,0,66.4,68.0,64.9
20160310041500,180.4,180.4,182.45,101.1364,48,54.7,0,66.5,68.0,64.9
20160310043000,180.4,180.4,182.45,101.1364,48,54.7,0,66.4,68.0,64.9
20160310044500,180.4,180.4,182.45,101.1364,48,54.7,0,66.5,68.0,64.9
20160310050000,180.4,180.4,177.53,98.4091,48,54.7,0,66.4,68.0,64.9
20160310051500,180.4,180.4,177.53,98.4091,48,54.7,0,66.4,68.0,64.9
20160310053000,180.4,180.4,180.81,100.2273,48,54.7,0,66.5,68.0,64.9
20160310054500,180.4,180.4,178.35,98.8636,48,54.7,0,66.9,68.0,64.9
20160310060000,180.4,180.4,183.68,101.8182,48,54.7,0,67.2,68.0,64.9
20160310061500,180.4,180.4,180.4,100.0,49,54.7,0,67.3,68.0,64.9
20160310063000,180.4,180.4,182.45,101.1364,48,54.7,0,67.6,68.0,64.9
20160310064500,180.4,180.4,187.37,103.8636,49,54.7,0,67.7,68.0,64.9
20160310070000,180.4,180.4,183.68,101.8182,49,54.7,0,67.9,68.0,64.9
20160310071500,180.4,180.4,178.76,99.0909,48,54.7,0,68.0,68.0,64.9
20160310073000,180.4,180.4,178.76,99.0909,48,54.7,0,68.1,68.0,64.9
20160310074500,180.4,180.4,180.81,100.2273,48,54.7,0,68.1,68.0,64.9
20160310080000,180.4,180.4,180.81,100.2273,48,54.7,0,68.2,68.0,64.9
20160310081500,180.4,180.4,183.68,101.8182,49,54.7,0,68.2,68.0,64.9
20160310083000,180.4,180.4,178.76,99.0909,48,54.7,0,68.3,68.0,64.9
20160310084500,180.4,180.4,183.68,101.8182,49,54.7,0,68.2,68.4,65.4
20160310090000,180.4,180.4,176.71,97.9546,48,54.7,0,68.4,68.0,64.9
20160310091500,180.4,180.4,176.71,97.9546,48,54.7,0,68.4,68.0,64.9
20160310093000,180.4,180.4,184.5,102.2727,49,54.7,0,68.6,68.0,64.9
20160310094500,180.4,180.4,178.76,99.0909,48,54.7,0,68.7,68.0,64.9
20160310100000,180.4,180.4,178.76,99.0909,48,54.7,0,68.6,68.0,64.9
20160310101500,180.4,180.4,178.76,99.0909,48,54.7,0,68.3,68.0,65.0
20160310103000,180.4,180.4,178.76,99.0909,48,54.7,0,68.1,68.0,64.9
20160310104500,180.4,180.4,178.76,99.0909,48,54.7,0,67.8,68.0,64.9
20160310110000,180.4,180.4,178.76,99.0909,48,54.7,0,67.7,68.0,64.9
20160310111500,180.4,180.4,180.81,100.2273,48,54.7,0,67.5,68.0,64.9
20160310113000,180.4,180.4,178.76,99.0909,48,54.7,0,67.4,68.1,65.1
20160310114500,180.4,180.4,178.76,99.0909,48,54.7,0,67.4,68.0,65.0
20160310120000,180.4,180.4,180.81,100.2273,49,54.7,0,67.3,68.0,65.0
20160310121500,180.4,180.4,184.91,102.5,47,54.7,0,67.3,68.0,64.9
20160310123000,180.4,180.4,180.81,100.2273,47,55.5,0,67.2,68.0,64.9
20160310124500,180.4,180.4,180.81,100.2273,47,55.5,0,67.2,68.0,65.0
20160310130000,180.4,180.4,180.81,100.2273,47,55.5,0,67.2,68.0,64.9
20160310131500,180.4,180.4,177.53,98.4091,47,55.5,0,67.2,68.0,64.9
20160310133000,180.4,180.4,180.4,100.0,47,55.5,0,67.2,68.0,64.9
20160310134500,180.4,180.4,180.4,100.0,47,55.5,0,67.2,68.0,64.9
20160310140000,180.4,180.4,180.4,100.0,47,55.5,0,67.2,68.0,64.9
20160310141500,180.4,180.4,172.61,95.6818,47,54.7,0,67.1,68.0,64.9
20160310143000,180.4,180.4,175.48,97.2727,47,54.7,0,67.7,68.5,65.5
20160310144500,180.4,180.4,175.48,97.2727,48,54.7,0,67.1,68.5,65.5
20160310150000,180.4,180.4,177.53,98.4091,48,54.7,0,67.1,68.0,64.9
20160310151500,180.4,180.4,181.63,100.6818,48,54.7,0,67.0,68.0,65.0
20160310153000,180.4,180.4,184.5,102.2727,48,54.7,0,66.9,68.0,64.9
20160310154500,180.4,180.4,178.76,99.0909,48,54.7,0,66.9,68.0,64.9
20160310160000,180.4,180.4,183.68,101.8182,48,54.7,0,66.9,68.0,64.9
20160310161500,180.4,180.4,175.48,97.2727,47,54.7,0,66.9,68.0,64.9
20160310163000,180.4,180.4,181.63,100.6818,47,54.7,0,66.9,68.0,64.9
20160310164500,180.4,180.4,181.63,100.6818,48,54.7,0,66.9,68.0,64.9
20160310170000,180.4,180.4,181.63,100.6818,48,54.7,0,66.9,68.0,64.9
20160310171500,180.4,180.4,176.71,97.9546,48,54.7,0,66.8,68.0,64.9
20160310173000,180.4,180.4,181.63,100.6818,48,67.4,100,66.8,71.8,68.8
20160310174500,180.4,180.4,181.63,100.6818,48,56.0,100,67.1,68.0,64.9
20160310180000,180.4,180.4,178.76,99.0909,48,56.0,0,67.1,68.0,64.9
20160310181500,180.4,180.4,182.45,101.1364,47,56.0,0,67.1,68.0,64.9
20160310183000,180.4,180.4,177.53,98.4091,47,56.0,0,67.0,68.0,64.9
20160310184500,180.4,180.4,174.66,96.8182,47,56.0,0,66.9,68.0,64.9
20160310190000,180.4,180.4,183.68,101.8182,47,56.0,0,66.9,68.9,65.9
20160310191500,180.4,180.4,181.63,100.6818,47,55.2,0,66.9,68.0,64.9
20160310193000,180.4,180.4,181.63,100.6818,47,55.2,0,66.8,68.0,64.9
20160310194500,180.4,180.4,174.66,96.8182,47,55.2,0,66.8,68.0,64.9
20160310200000,180.4,180.4,174.66,96.8182,47,55.2,0,66.7,68.0,64.9
20160310201500,180.4,180.4,176.71,97.9546,47,55.2,0,66.7,68.2,65.2
20160310203000,180.4,180.4,180.81,100.2273,47,55.2,0,66.7,68.0,64.9
20160310204500,180.4,180.4,180.81,100.2273,48,55.2,0,66.7,68.0,64.9
20160310210000,180.4,180.4,180.81,100.2273,48,55.2,0,66.7,68.0,64.9
20160310211500,180.4,180.4,180.81,100.2273,48,55.2,0,66.7,68.0,64.9
20160310213000,180.4,180.4,184.5,102.2727,48,55.2,0,66.6,68.0,65.0
20160310214500,180.4,180.4,180.81,100.2273,48,55.2,0,66.6,68.0,64.9
20160310220000,180.4,180.4,180.81,100.2273,48,55.2,0,66.6,68.0,64.9
20160310221500,180.4,180.4,184.91,102.5,47,55.2,0,66.6,68.0,65.0
20160310223000,180.4,180.4,180.81,100.2273,47,55.2,0,66.6,68.0,64.9
20160310224500,180.4,180.4,176.71,97.9546,47,55.2,0,66.6,68.0,64.9
20160310230000,180.4,180.4,180.4,100.0,47,55.2,0,66.5,68.0,64.9
20160310231500,180.4,180.4,180.4,100.0,47,55.2,0,66.5,68.0,64.9
20160310233000,180.4,180.4,180.4,100.0,47,55.2,0,66.5,68.5,65.5
20160310234500,180.4,180.4,180.4,100.0,47,55.2,0,66.6,68.0,64.9
20160311000000,180.4,180.4,180.4,100.0,47,55.2,0,66.5,70.0,67.0
20160311001500,180.4,180.4,178.35,98.8636,47,55.2,0,66.6,68.0,64.3
20160311003000,180.4,180.4,178.35,98.8636,47,55.2,0,66.6,68.0,64.3
20160311004500,180.4,180.4,180.81,100.2273,47,55.2,0,66.6,68.0,64.3
20160311010000,180.4,180.4,180.81,100.2273,47,58.0,0,66.6,68.0,64.3
20160311011500,180.4,180.4,180.81,100.2273,47,56.0,0,66.7,68.0,64.3
20160311013000,180.4,180.4,176.71,97.9546,47,56.0,0,66.7,68.1,65.1
20160311014500,180.4,180.4,180.4,100.0,47,56.0,0,66.7,68.0,64.3
20160311020000,180.4,180.4,183.68,101.8182,47,56.0,0,66.7,68.0,64.3
20160311021500,180.4,180.4,180.81,100.2273,47,56.0,0,66.7,68.0,64.3
20160311023000,180.4,180.4,172.2,95.4545,47,55.2,0,66.7,68.0,64.3
20160311024500,180.4,180.4,175.48,97.2727,47,55.2,0,66.7,68.0,64.3
20160311030000,180.4,180.4,175.48,97.2727,47,55.2,0,66.7,68.0,64.3
20160311031500,180.4,180.4,180.81,100.2273,48,55.2,0,66.6,68.0,64.3
20160311033000,180.4,180.4,180.81,100.2273,48,55.2,0,66.6,68.0,64.3
20160311034500,180.4,180.4,180.81,100.2273,48,55.2,0,66.6,68.0,64.3
20160311040000,180.4,180.4,178.35,98.8636,48,55.2,0,66.6,68.0,64.3
20160311041500,180.4,180.4,178.35,98.8636,48,55.2,0,66.5,68.0,64.3
20160311043000,180.4,180.4,183.68,101.8182,48,55.2,0,66.5,68.0,64.3
20160311044500,180.4,180.4,180.81,100.2273,48,55.2,0,66.4,68.0,64.3
20160311050000,180.4,180.4,178.76,99.0909,47,55.2,0,66.4,68.0,64.3
20160311051500,180.4,180.4,178.76,99.0909,47,55.2,0,66.4,68.4,65.4
20160311053000,180.4,180.4,174.66,96.8182,47,55.2,0,66.4,68.4,65.4
20160311054500,180.4,180.4,177.53,98.4091,47,55.2,0,66.4,68.0,64.3
20160311060000,180.4,180.4,177.53,98.4091,47,54.6,0,66.4,68.0,64.3
20160311061500,180.4,180.4,181.63,100.6818,48,54.6,0,66.2,68.0,64.3
20160311063000,180.4,180.4,177.53,98.4091,48,54.6,0,66.8,68.0,64.3
20160311064500,180.4,180.4,184.5,102.2727,48,54.6,0,67.2,68.0,64.3
20160311070000,180.4,180.4,180.81,100.2273,48,54.6,0,67.4,68.0,64.3
20160311071500,180.4,180.4,183.68,101.8182,48,54.6,0,67.6,68.0,64.3
20160311073000,180.4,180.4,176.71,97.9546,48,54.6,0,67.7,68.0,64.3
20160311074500,180.4,180.4,178.76,99.0909,48,54.6,0,67.7,68.0,64.3
20160311080000,180.4,180.4,175.48,97.2727,48,54.6,0,67.8,68.0,64.3
20160311081500,180.4,180.4,182.45,101.1364,48,54.6,0,67.9,68.0,64.3
20160311083000,180.4,180.4,182.45,101.1364,48,54.6,0,67.9,68.0,64.3
20160311084500,180.4,180.4,178.76,99.0909,48,54.6,0,68.0,68.0,64.3
20160311090000,180.4,180.4,178.76,99.0909,48,54.6,0,68.1,68.0,64.3
20160311091500,180.4,180.4,181.63,100.6818,48,55.2,0,68.2,68.0,64.3
20160311093000,180.4,180.4,176.71,97.9546,48,55.2,0,68.2,68.0,64.3
20160311094500,180.4,180.4,174.25,96.5909,48,55.2,0,68.2,68.0,64.3
20160311100000,180.4,180.4,178.35,98.8636,48,55.2,0,68.3,68.0,64.3
20160311101500,180.4,180.4,181.63,100.6818,48,55.2,0,68.4,68.0,64.3
20160311103000,180.4,180.4,185.73,102.9545,48,55.2,0,68.4,68.0,64.3
20160311104500,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,68.0,64.3
20160311110000,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,68.0,64.3
20160311111500,180.4,180.4,182.45,101.1364,48,55.2,0,68.4,68.0,64.3
20160311113000,180.4,180.4,182.45,101.1364,48,55.2,0,68.4,68.0,64.3
20160311114500,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,68.0,64.3
20160311120000,180.4,180.4,180.81,100.2273,48,55.2,0,68.4,68.0,64.3
20160311121500,180.4,180.4,180.81,100.2273,48,55.2,0,68.4,68.0,64.3
20160311123000,180.4,180.4,180.81,100.2273,48,55.2,0,68.4,68.0,64.3
20160311124500,180.4,180.4,185.73,102.9545,48,55.2,0,68.3,68.0,64.3
20160311130000,180.4,180.4,185.73,102.9545,48,55.2,0,68.4,68.0,64.3
20160311131500,180.4,180.4,174.66,96.8182,47,55.2,0,68.5,68.4,65.4
20160311133000,180.4,180.4,180.81,100.2273,47,55.2,0,68.4,68.0,64.3
20160311134500,180.4,180.4,180.81,100.2273,47,55.2,0,68.3,68.0,64.3
20160311140000,180.4,180.4,183.68,101.8182,47,55.2,0,68.1,68.0,64.3
20160311141500,180.4,180.4,176.71,97.9546,47,55.2,0,67.9,68.0,64.3
20160311143000,180.4,180.4,176.71,97.9546,47,55.2,0,67.7,68.0,64.3
20160311144500,180.4,180.4,182.45,101.1364,48,55.2,0,67.6,68.0,64.3
20160311150000,180.4,180.4,182.45,101.1364,48,55.2,0,67.4,68.0,64.3
20160311151500,180.4,180.4,180.4,100.0,48,55.2,0,67.3,68.0,64.3
20160311153000,180.4,180.4,180.4,100.0,47,55.2,0,67.2,68.0,64.3
20160311154500,180.4,180.4,178.35,98.8636,47,55.2,0,67.2,68.0,64.3
20160311160000,180.4,180.4,180.4,100.0,47,55.2,0,67.4,68.0,64.3
20160311161500,180.4,180.4,178.35,98.8636,47,55.2,0,67.6,68.0,64.3
20160311163000,180.4,180.4,178.35,98.8636,47,55.2,0,67.9,68.0,64.3
20160311164500,180.4,180.4,178.35,98.8636,47,55.2,0,67.9,68.0,64.3
20160311170000,180.4,180.4,180.81,100.2273,47,55.2,0,68.0,68.0,64.3
20160311171500,180.4,180.4,180.81,100.2273,47,55.2,0,68.1,68.0,64.3
20160311173000,180.4,180.4,178.76,99.0909,47,55.2,0,68.2,68.4,65.4
20160311174500,180.4,180.4,183.68,101.8182,47,55.2,0,68.2,68.0,64.3
20160311180000,180.4,180.4,178.76,99.0909,47,55.2,0,68.3,68.0,64.3
20160311181500,180.4,180.4,178.76,99.0909,48,55.2,0,68.4,68.0,64.3
20160311183000,180.4,180.4,178.76,99.0909,47,55.2,0,68.4,68.0,64.3
20160311184500,180.4,180.4,178.76,99.0909,47,54.3,0,68.6,68.0,64.3
20160311190000,180.4,180.4,178.76,99.0909,47,54.3,0,68.6,68.0,64.3
20160311191500,180.4,180.4,178.76,99.0909,47,54.3,0,68.7,68.0,64.3
20160311193000,180.4,180.4,184.91,102.5,48,54.3,0,68.6,69.0,66.0
20160311194500,180.4,180.4,180.81,100.2273,47,54.3,0,68.3,68.0,64.3
20160311200000,180.4,180.4,180.81,100.2273,47,54.3,0,68.1,68.0,64.3
20160311201500,180.4,180.4,175.48,97.2727,47,54.3,0,67.8,68.0,64.3
20160311203000,180.4,180.4,177.53,98.4091,47,55.1,0,67.7,68.0,64.3
20160311204500,180.4,180.4,177.53,98.4091,47,55.1,0,67.6,68.0,64.3
20160311210000,180.4,180.4,174.66,96.8182,47,55.1,0,67.4,68.0,64.3
20160311211500,180.4,180.4,187.37,103.8636,48,55.1,0,67.3,68.0,64.3
20160311213000,180.4,180.4,184.91,102.5,48,54.4,0,67.2,68.0,64.3
20160311214500,180.4,180.4,184.91,102.5,48,54.4,0,67.2,68.0,64.3
20160311220000,180.4,180.4,184.91,102.5,48,54.4,0,67.1,68.0,64.3
20160311221500,180.4,180.4,180.4,100.0,48,54.4,0,67.0,68.0,64.3
20160311223000,180.4,180.4,177.53,98.4091,48,55.1,0,67.0,68.0,64.3
20160311224500,180.4,180.4,182.45,101.1364,48,55.1,0,66.9,68.0,64.3
20160311230000,180.4,180.4,176.71,97.9546,48,55.1,0,66.9,68.0,64.3
20160311231500,180.4,180.4,178.76,99.0909,48,55.1,0,66.9,68.0,64.3
20160311233000,180.4,180.4,183.68,101.8182,48,55.1,0,66.8,68.0,64.3
20160311234500,180.4,180.4,178.76,99.0909,48,55.1,0,66.8,68.0,64.3
20160312000000,180.4,180.4,181.63,100.6818,48,55.1,0,66.8,68.0,64.3
20160312001500,180.4,180.4,178.76,99.0909,48,55.1,0,66.8,68.0,64.3
20160312003000,180.4,180.4,184.91,102.5,48,55.1,0,66.8,68.0,64.3
20160312004500,180.4,180.4,176.71,97.9546,48,55.1,0,66.8,68.0,64.3
20160312010000,180.4,180.4,180.4,100.0,48,54.3,0,66.8,68.0,64.3
20160312011500,180.4,180.4,180.4,100.0,48,54.3,0,66.9,68.0,64.3
20160312013000,180.4,180.4,180.4,100.0,49,54.3,0,66.8,68.0,64.3
20160312014500,180.4,180.4,180.4,100.0,49,54.3,0,66.7,68.0,64.3
20160312020000,180.4,180.4,183.68,101.8182,49,54.3,0,66.5,68.0,64.3
20160312021500,180.4,180.4,181.63,100.6818,48,54.3,0,66.3,68.0,64.3
20160312023000,180.4,180.4,181.63,100.6818,48,54.3,0,66.2,68.0,64.3
20160312024500,180.4,180.4,178.35,98.8636,48,54.3,0,66.2,68.0,64.3
20160312030000,180.4,180.4,178.35,98.8636,48,55.1,0,66.2,68.0,64.3
20160312031500,180.4,180.4,182.45,101.1364,48,55.1,0,66.3,68.0,64.3
20160312033000,180.4,180.4,178.76,99.0909,48,55.1,0,66.3,68.0,64.3
20160312034500,180.4,180.4,180.81,100.2273,49,55.1,0,66.4,68.0,64.3
20160312040000,180.4,180.4,177.53,98.4091,48,55.1,0,66.4,68.0,64.3
20160312041500,180.4,180.4,180.4,100.0,48,55.1,0,66.4,68.0,64.3
20160312043000,180.4,180.4,184.5,102.2727,49,55.1,0,66.5,68.0,64.3
20160312044500,180.4,180.4,180.81,100.2273,49,55.1,0,66.5,68.0,64.3
20160312050000,180.4,180.4,180.81,100.2273,49,55.1,0,66.5,68.0,64.3
20160312051500,180.4,180.4,180.81,100.2273,49,55.1,0,66.5,68.0,64.3
20160312053000,180.4,180.4,180.81,100.2273,49,55.1,0,66.5,68.0,64.3
20160312054500,180.4,180.4,174.66,96.8182,49,55.1,0,66.5,68.0,64.3
20160312060000,180.4,180.4,182.45,101.1364,49,55.1,0,66.5,68.0,64.3
20160312061500,180.4,180.4,182.45,101.1364,49,55.1,0,66.5,68.0,64.3
20160312063000,180.4,180.4,182.45,101.1364,49,55.1,0,66.5,68.0,64.3
20160312064500,180.4,180.4,180.4,100.0,49,55.1,0,66.4,68.0,64.3
20160312070000,180.4,180.4,180.4,100.0,49,55.1,0,66.4,68.0,64.3
20160312071500,180.4,180.4,177.53,98.4091,49,55.1,0,66.4,68.0,64.3
20160312073000,180.4,180.4,180.4,100.0,49,55.1,0,66.4,68.0,64.3
20160312074500,180.4,180.4,182.45,101.1364,49,55.1,0,66.4,68.0,64.3
20160312080000,180.4,180.4,182.45,101.1364,49,55.1,0,66.4,68.0,64.3
20160312081500,180.4,180.4,178.35,98.8636,49,54.3,0,66.4,68.0,64.3
20160312083000,180.4,180.4,178.35,98.8636,49,54.3,0,66.4,68.0,64.3
20160312084500,180.4,180.4,182.45,101.1364,49,54.3,0,66.3,68.0,64.3
20160312090000,180.4,180.4,178.76,99.0909,49,55.1,0,66.3,68.0,64.3
20160312091500,180.4,180.4,183.68,101.8182,49,55.1,0,66.3,68.4,65.4
20160312093000,180.4,180.4,183.68,101.8182,49,55.1,0,66.4,68.0,64.3
20160312094500,180.4,180.4,178.35,98.8636,49,55.1,0,66.4,68.0,64.3
20160312100000,180.4,180.4,180.4,100.0,49,54.5,0,66.4,68.0,64.3
20160312101500,180.4,180.4,182.45,101.1364,49,54.5,0,66.4,68.0,64.3
20160312103000,180.4,180.4,180.4,100.0,49,54.5,0,66.4,68.0,64.3
20160312104500,180.4,180.4,177.53,98.4091,49,54.5,0,66.3,68.0,64.3
20160312110000,180.4,180.4,181.63,100.6818,49,55.1,0,66.4,68.0,64.3
20160312111500,180.4,180.4,178.35,98.8636,49,55.1,0,66.3,68.0,64.3
20160312113000,180.4,180.4,180.81,100.2273,49,55.1,0,66.3,68.0,64.3
20160312114500,180.4,180.4,180.81,100.2273,49,55.1,0,66.3,68.0,64.3
20160312120000,180.4,180.4,180.81,100.2273,49,55.1,0,66.4,68.0,64.3
20160312121500,180.4,180.4,176.71,97.9546,48,55.1,0,66.4,68.0,64.3
20160312123000,180.4,180.4,176.71,97.9546,49,55.1,0,66.4,68.0,64.3
20160312124500,180.4,180.4,176.71,97.9546,49,55.1,0,66.3,68.0,64.3
20160312130000,180.4,180.4,176.71,97.9546,49,55.1,0,66.3,68.0,64.3
20160312131500,180.4,180.4,181.63,100.6818,49,55.1,0,66.3,68.0,64.3
20160312133000,180.4,180.4,183.68,101.8182,49,55.1,0,66.3,68.0,64.3
20160312134500,180.4,180.4,188.6,104.5455,49,55.1,0,66.4,68.0,64.3
20160312140000,180.4,180.4,185.73,102.9545,49,55.1,0,66.3,68.0,64.3
20160312141500,180.4,180.4,177.53,98.4091,49,55.1,0,66.3,68.0,64.3
20160312143000,180.4,180.4,177.53,98.4091,49,55.1,0,66.3,68.0,64.3
20160312144500,180.4,180.4,184.91,102.5,49,55.1,0,66.2,68.0,64.3
20160312150000,180.4,180.4,178.35,98.8636,49,55.1,100,66.2,68.0,64.3
20160312151500,180.4,180.4,180.4,100.0,49,55.1,0,66.3,68.0,64.3
20160312153000,180.4,180.4,180.4,100.0,49,55.1,0,66.2,68.0,64.3
20160312154500,180.4,180.4,187.37,103.8636,49,55.1,0,66.3,68.0,64.3
20160312160000,180.4,180.4,180.81,100.2273,49,55.1,0,66.3,68.0,64.3
20160312161500,180.4,180.4,176.71,97.9546,49,55.1,0,66.3,68.0,64.3
20160312163000,180.4,180.4,180.4,100.0,49,55.1,0,66.3,68.0,64.3
20160312164500,180.4,180.4,174.66,96.8182,49,55.1,0,66.3,68.0,64.3
20160312170000,180.4,180.4,180.81,100.2273,49,55.1,0,66.3,68.0,64.3
20160312171500,180.4,180.4,180.81,100.2273,49,55.1,0,66.3,68.0,64.3
20160312173000,180.4,180.4,177.53,98.4091,49,55.1,0,66.3,68.0,64.3
20160312174500,180.4,180.4,177.53,98.4091,49,55.1,0,66.3,68.0,64.8
20160312180000,180.4,180.4,177.53,98.4091,49,55.1,0,66.3,68.0,64.3
20160312181500,180.4,180.4,180.4,100.0,49,55.1,0,66.3,68.0,64.3
20160312183000,180.4,180.4,180.4,100.0,49,55.1,0,66.5,68.0,64.3
20160312184500,180.4,180.4,182.45,101.1364,49,55.1,0,66.5,68.0,64.3
20160312190000,180.4,180.4,182.45,101.1364,49,55.1,0,66.5,68.0,64.3
20160312191500,180.4,180.4,184.5,102.2727,49,55.1,0,66.6,68.0,64.3
20160312193000,180.4,180.4,180.4,100.0,49,55.1,0,67.0,68.0,64.8
20160312194500,180.4,180.4,180.4,100.0,49,55.1,0,67.3,68.0,64.8
20160312200000,180.4,180.4,180.4,100.0,49,55.1,0,68.1,68.0,64.8
20160312201500,180.4,180.4,176.71,97.9546,49,55.1,0,68.2,68.0,64.4
20160312203000,180.4,180.4,180.81,100.2273,49,55.1,0,68.2,68.0,64.7
20160312204500,180.4,180.4,180.81,100.2273,49,55.1,0,68.3,68.0,64.7
20160312210000,180.4,180.4,180.81,100.2273,49,55.1,0,68.2,68.0,64.7
20160312211500,180.4,180.4,184.91,102.5,49,55.1,0,67.9,68.0,64.7
20160312213000,180.4,180.4,180.81,100.2273,49,55.1,0,67.6,68.0,64.5
20160312214500,180.4,180.4,184.91,102.5,49,55.1,0,67.4,68.0,64.7
20160312220000,180.4,180.4,184.91,102.5,49,55.1,0,67.3,68.0,64.5
20160312221500,180.4,180.4,180.4,100.0,49,55.1,0,67.2,70.4,67.4
20160312223000,180.4,180.4,180.4,100.0,49,55.1,100,67.1,70.4,67.4
20160312224500,180.4,180.4,180.4,100.0,49,55.1,100,67.0,70.4,67.4
20160312230000,180.4,180.4,180.4,100.0,49,55.1,100,66.9,70.4,67.4
20160312231500,180.4,180.4,176.71,97.9546,49,55.1,100,66.9,70.4,67.4
20160312233000,180.4,180.4,178.76,99.0909,49,95.3,100,67.2,70.5,67.5
20160312234500,180.4,180.4,178.76,99.0909,49,56.4,0,67.9,70.4,67.4
20160313000000,180.4,180.4,185.73,102.9545,49,55.6,0,67.9,70.4,67.4
20160313001500,180.4,180.4,178.76,99.0909,49,55.6,0,67.7,70.4,67.4
20160313003000,180.4,180.4,182.45,101.1364,49,55.6,0,67.4,70.4,67.4
20160313004500,180.4,180.4,182.45,101.1364,49,55.6,0,67.3,70.4,67.4
20160313011500,180.4,180.4,182.45,101.1364,49,55.6,100,67.1,70.4,67.4
20160313013000,180.4,180.4,180.4,100.0,49,55.6,100,66.9,70.4,67.4
20160313014500,180.4,180.4,180.4,100.0,49,55.6,100,66.9,70.4,67.4
20160313030000,180.4,180.4,178.35,98.8636,49,55.6,100,66.8,70.4,67.4
20160313031500,180.4,180.4,178.35,98.8636,49,79.6,100,66.9,70.4,67.4
20160313033000,180.4,180.4,182.45,101.1364,49,76.8,100,67.7,70.4,67.4
20160313034500,180.4,180.4,176.71,97.9546,49,55.6,0,67.8,70.4,67.4
20160313040000,180.4,180.4,178.76,99.0909,48,55.6,0,67.6,70.4,67.4
20160313041500,180.4,180.4,174.66,96.8182,48,55.6,0,67.4,70.4,67.4
20160313043000,180.4,180.4,178.76,99.0909,48,55.6,100,67.3,70.0,67.0
20160313044500,180.4,180.4,182.45,101.1364,49,55.6,100,67.1,70.4,67.4
20160313050000,180.4,180.4,182.45,101.1364,49,54.7,100,67.0,70.0,67.0
20160313051500,180.4,180.4,182.45,101.1364,49,54.7,100,66.9,70.0,67.0
20160313053000,180.4,180.4,178.76,99.0909,49,54.7,0,66.8,68.0,64.6
20160313054500,180.4,180.4,178.76,99.0909,49,54.7,0,66.7,68.0,64.4
20160313060000,180.4,180.4,178.76,99.0909,49,54.7,0,66.7,68.0,64.4
20160313061500,180.4,180.4,178.76,99.0909,49,54.7,0,66.6,68.0,64.3
20160313063000,180.4,180.4,183.68,101.8182,49,54.7,0,66.6,68.0,64.8
20160313064500,180.4,180.4,175.48,97.2727,48,54.7,0,66.6,68.0,64.3
20160313070000,180.4,180.4,183.68,101.8182,49,54.7,0,66.6,68.0,64.3
20160313071500,180.4,180.4,178.76,99.0909,49,54.7,0,66.6,68.0,64.3
20160313073000,180.4,180.4,178.76,99.0909,49,54.7,0,66.5,68.0,64.2
20160313074500,180.4,180.4,182.45,101.1364,49,54.7,0,66.5,68.0,64.2
20160313080000,180.4,180.4,176.71,97.9546,49,54.7,0,66.5,68.0,64.2
20160313081500,180.4,180.4,180.81,100.2273,49,54.7,0,66.5,68.0,64.2
20160313083000,180.4,180.4,177.53,98.4091,49,54.7,0,66.4,68.0,64.2
20160313084500,180.4,180.4,183.68,101.8182,49,54.7,0,66.4,68.0,64.2
20160313090000,180.4,180.4,180.4,100.0,49,54.7,0,66.4,68.0,64.2
20160313091500,180.4,180.4,177.53,98.4091,49,54.7,0,66.4,68.0,63.8
20160313093000,180.4,180.4,177.53,98.4091,49,54.7,0,66.4,68.0,63.9
20160313094500,180.4,180.4,177.53,98.4091,49,54.7,0,66.3,68.0,64.0
20160313100000,180.4,180.4,182.45,101.1364,49,54.7,0,66.3,68.0,64.1
20160313101500,180.4,180.4,175.48,97.2727,48,54.7,0,66.3,68.0,64.2
20160313103000,180.4,180.4,180.4,100.0,48,54.7,0,66.3,68.0,64.1
20160313104500,180.4,180.4,180.4,100.0,48,54.7,0,66.3,68.0,64.2
20160313110000,180.4,180.4,177.53,98.4091,48,54.7,0,66.2,68.0,64.2
20160313111500,180.4,180.4,182.45,101.1364,49,54.7,0,66.3,68.0,64.2
20160313113000,180.4,180.4,184.5,102.2727,49,54.7,0,66.3,68.0,64.2
20160313114500,180.4,180.4,178.76,99.0909,49,54.7,0,66.3,68.0,64.3
20160313120000,180.4,180.4,178.76,99.0909,49,54.7,0,66.4,68.0,64.3
20160313121500,180.4,180.4,178.76,99.0909,49,54.7,0,66.4,68.0,64.3
20160313123000,180.4,180.4,178.76,99.0909,49,54.7,0,66.4,68.0,64.2
20160313124500,180.4,180.4,178.76,99.0909,49,54.7,0,66.4,68.0,63.7
20160313130000,180.4,180.4,180.81,100.2273,49,54.7,0,66.3,68.0,63.7
20160313131500,180.4,180.4,180.81,100.2273,49,54.7,0,66.3,68.0,63.8
20160313133000,180.4,180.4,178.35,98.8636,49,54.7,0,66.4,68.0,63.9
20160313134500,180.4,180.4,178.35,98.8636,49,54.7,0,66.4,68.6,65.6
20160313140000,180.4,180.4,174.66,96.8182,49,54.7,0,66.4,68.0,63.7
20160313141500,180.4,180.4,182.45,101.1364,49,54.7,0,66.3,68.0,63.7
20160313143000,180.4,180.4,178.76,99.0909,49,54.7,0,66.4,68.0,63.7
20160313144500,180.4,180.4,180.81,100.2273,49,54.7,0,66.4,68.0,64.2
20160313150000,180.4,180.4,177.53,98.4091,49,54.7,0,66.4,68.0,64.2
20160313151500,180.4,180.4,177.53,98.4091,49,54.7,0,66.4,68.0,64.3
20160313153000,180.4,180.4,183.68,101.8182,49,54.7,0,66.4,68.0,64.8
20160313154500,180.4,180.4,180.4,100.0,49,54.7,0,66.4,68.0,64.3
20160313160000,180.4,180.4,174.66,96.8182,49,54.7,0,66.5,68.0,64.7
20160313161500,180.4,180.4,178.35,98.8636,49,54.7,0,66.5,68.0,64.3
20160313163000,180.4,180.4,178.35,98.8636,49,54.7,0,66.5,68.0,64.3
20160313164500,180.4,180.4,185.73,102.9545,49,54.7,0,66.5,68.0,64.3
20160313170000,180.4,180.4,185.73,102.9545,49,54.7,0,66.5,68.0,64.3
20160313171500,180.4,180.4,174.66,96.8182,49,54.7,0,66.5,68.0,64.3
20160313173000,180.4,180.4,178.35,98.8636,49,54.7,0,66.5,68.0,64.3
20160313174500,180.4,180.4,184.5,102.2727,49,54.7,0,66.5,68.0,64.3
20160313180000,180.4,180.4,184.5,102.2727,49,54.7,0,66.5,68.0,64.8
20160313181500,180.4,180.4,182.45,101.1364,49,54.7,0,66.5,68.0,65.0
20160313183000,180.4,180.4,178.76,99.0909,49,54.7,0,66.5,68.0,64.3
20160313184500,180.4,180.4,180.81,100.2273,49,54.7,0,66.4,68.0,63.7
20160313190000,180.4,180.4,178.76,99.0909,48,54.7,0,66.5,68.0,64.3
20160313191500,180.4,180.4,182.45,101.1364,48,54.7,0,66.5,68.0,64.3
20160313193000,180.4,180.4,178.76,99.0909,49,54.7,0,66.5,68.0,64.3
20160313194500,180.4,180.4,183.68,101.8182,49,54.7,0,66.5,68.0,64.3
20160313200000,180.4,180.4,183.68,101.8182,49,54.7,0,66.5,68.0,64.3
20160313201500,180.4,180.4,176.71,97.9546,49,54.7,0,66.6,68.0,64.3
20160313203000,180.4,180.4,176.71,97.9546,49,54.7,0,66.6,68.0,64.3
20160313204500,180.4,180.4,182.45,101.1364,49,54.7,0,66.6,68.0,64.3
20160313210000,180.4,180.4,177.53,98.4091,49,54.7,0,66.6,68.0,64.3
20160313211500,180.4,180.4,180.81,100.2273,49,54.7,0,66.6,68.0,64.2
20160313213000,180.4,180.4,178.35,98.8636,49,54.7,0,66.6,68.0,64.2
20160313214500,180.4,180.4,178.35,98.8636,49,54.7,0,66.6,68.0,64.2
20160313220000,180.4,180.4,180.81,100.2273,49,54.7,0,66.6,68.0,63.7
20160313221500,180.4,180.4,176.71,97.9546,49,54.7,0,66.6,68.0,63.7
20160313223000,180.4,180.4,180.4,100.0,49,54.7,0,66.6,68.0,64.2
20160313224500,180.4,180.4,183.68,101.8182,49,54.7,0,66.6,68.0,64.3
20160313230000,180.4,180.4,183.68,101.8182,49,54.7,0,66.6,68.0,64.3
20160313231500,180.4,180.4,180.4,100.0,49,54.7,0,66.6,68.0,64.3
20160313233000,180.4,180.4,174.66,96.8182,49,54.7,0,66.6,68.0,64.3
20160313234500,180.4,180.4,181.63,100.6818,49,54.7,0,66.6,68.0,64.3
20160314000000,180.4,180.4,176.71,97.9546,49,54.7,0,66.6,68.0,64.2
20160314001500,180.4,180.4,176.71,97.9546,49,54.7,0,66.6,68.0,64.2
20160314003000,180.4,180.4,176.71,97.9546,49,54.7,0,66.6,68.0,64.3
20160314004500,180.4,180.4,176.71,97.9546,49,54.7,0,66.6,68.0,64.2
20160314010000,180.4,180.4,176.71,97.9546,49,54.7,0,66.6,68.0,64.2
20160314011500,180.4,180.4,178.76,99.0909,49,54.7,0,66.6,68.0,64.2
20160314013000,180.4,180.4,182.45,101.1364,49,62.2,0,66.8,68.0,64.3
20160314014500,180.4,180.4,177.53,98.4091,49,55.6,0,67.0,68.0,64.2
20160314020000,180.4,180.4,180.4,100.0,49,55.6,0,67.0,68.0,64.2
20160314021500,180.4,180.4,180.4,100.0,49,55.6,0,66.9,68.0,64.2
20160314023000,180.4,180.4,180.4,100.0,49,55.6,0,66.8,68.0,64.8
20160314024500,180.4,180.4,180.4,100.0,49,55.6,0,66.8,68.0,63.7
20160314030000,180.4,180.4,180.4,100.0,49,55.6,0,66.7,68.0,63.7
20160314031500,180.4,180.4,180.4,100.0,49,55.6,0,66.7,68.0,63.7
20160314033000,180.4,180.4,180.4,100.0,49,55.0,0,66.7,68.0,63.8
20160314034500,180.4,180.4,180.4,100.0,49,55.0,0,66.6,68.0,64.1
20160314040000,180.4,180.4,180.4,100.0,49,55.0,0,66.6,68.0,63.7
20160314041500,180.4,180.4,183.68,101.8182,49,55.0,0,66.6,68.0,63.7
20160314043000,180.4,180.4,178.35,98.8636,49,55.0,0,66.6,68.0,63.7
20160314044500,180.4,180.4,181.63,100.6818,49,55.0,0,66.5,68.0,63.7
20160314050000,180.4,180.4,181.63,100.6818,49,55.0,0,66.4,68.0,63.7
20160314051500,180.4,180.4,176.71,97.9546,49,55.0,0,66.4,68.0,63.7
20160314053000,180.4,180.4,182.45,101.1364,49,55.0,0,66.4,68.0,63.7
20160314054500,180.4,180.4,180.4,100.0,48,55.0,0,66.4,68.0,63.7
20160314060000,180.4,180.4,180.4,100.0,48,55.0,0,66.5,68.0,64.2
20160314061500,180.4,180.4,174.66,96.8182,48,55.0,0,66.9,68.0,64.2
20160314063000,180.4,180.4,180.4,100.0,48,55.0,0,67.2,68.0,63.7
20160314064500,180.4,180.4,180.4,100.0,48,55.0,0,67.4,68.0,63.7
20160314070000,180.4,180.4,180.4,100.0,49,55.0,0,67.4,68.0,63.7
20160314071500,180.4,180.4,180.4,100.0,49,55.0,0,67.7,68.0,63.7
20160314073000,180.4,180.4,176.71,97.9546,49,55.0,0,67.7,68.0,64.3
20160314074500,180.4,180.4,182.45,101.1364,49,55.6,0,67.9,68.0,63.7
20160314080000,180.4,180.4,182.45,101.1364,49,54.3,0,67.9,68.0,64.2
20160314081500,180.4,180.4,180.4,100.0,49,54.3,0,67.9,68.0,64.2
20160314083000,180.4,180.4,180.4,100.0,49,55.0,0,68.1,68.0,64.3
20160314084500,180.4,180.4,182.45,101.1364,49,55.0,0,68.2,68.0,63.7
20160314090000,180.4,180.4,182.45,101.1364,49,55.0,0,68.3,68.0,63.7
20160314091500,180.4,180.4,184.5,102.2727,49,55.0,0,68.3,68.0,63.9
20160314093000,180.4,180.4,180.81,100.2273,49,55.0,0,68.4,68.5,65.5
20160314094500,180.4,180.4,180.81,100.2273,48,55.0,0,68.4,68.5,65.5
20160314100000,180.4,180.4,178.35,98.8636,48,55.0,0,68.4,68.0,64.3
20160314101500,180.4,180.4,181.63,100.6818,48,55.0,0,68.4,68.0,64.3
20160314103000,180.4,180.4,178.35,98.8636,48,55.0,0,68.4,68.0,64.2
20160314104500,180.4,180.4,178.35,98.8636,48,54.3,0,68.3,68.0,63.7
20160314110000,180.4,180.4,183.68,101.8182,48,54.3,0,68.3,68.0,63.7
20160314111500,180.4,180.4,183.68,101.8182,48,54.3,0,68.2,68.0,63.7
20160314113000,180.4,180.4,177.53,98.4091,48,54.3,0,67.9,68.0,63.7
20160314114500,180.4,180.4,182.45,101.1364,48,54.3,0,67.9,68.0,63.7
20160314120000,180.4,180.4,180.4,100.0,48,54.3,0,67.9,68.0,63.7
20160314121500,180.4,180.4,180.4,100.0,48,54.3,0,67.9,68.0,63.7
20160314123000,180.4,180.4,183.68,101.8182,48,54.3,0,67.9,68.0,63.7
20160314124500,180.4,180.4,178.35,98.8636,48,54.3,0,67.7,68.0,63.8
20160314130000,180.4,180.4,180.4,100.0,48,54.3,0,67.8,68.0,63.7
20160314131500,180.4,180.4,178.35,98.8636,48,54.3,0,67.7,68.0,64.2
20160314133000,180.4,180.4,178.35,98.8636,48,55.1,0,67.8,68.0,63.7
20160314134500,180.4,180.4,182.45,101.1364,48,55.1,0,67.8,68.0,63.7
20160314140000,180.4,180.4,178.76,99.0909,48,55.1,0,67.7,68.0,64.3
20160314141500,180.4,180.4,178.76,99.0909,48,55.1,0,67.7,68.0,63.7
20160314143000,180.4,180.4,183.68,101.8182,48,79.1,100,67.9,71.4,68.4
20160314144500,180.4,180.4,183.68,101.8182,48,56.0,0,68.1,68.0,63.7
20160314150000,180.4,180.4,181.63,100.6818,48,56.0,0,68.0,68.0,64.2
20160314151500,180.4,180.4,181.63,100.6818,48,56.0,0,67.8,68.0,64.2
20160314153000,180.4,180.4,184.91,102.5,48,55.3,0,67.7,68.0,64.2
20160314154500,180.4,180.4,182.45,101.1364,48,55.3,0,67.6,68.0,64.2
20160314160000,180.4,180.4,182.45,101.1364,48,55.3,0,67.5,68.0,64.2
20160314161500,180.4,180.4,180.4,100.0,48,55.3,0,67.4,68.0,64.2
20160314163000,180.4,180.4,175.48,97.2727,48,55.3,0,67.4,68.0,63.8
20160314164500,180.4,180.4,182.45,101.1364,48,55.3,0,67.3,68.0,64.1
