PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314170000,180.4,180.4,178.76,99.0909,48,55.3,0,67.3,68.0,64.2
20160314171500,180.4,180.4,180.81,100.2273,48,54.7,0,67.3,68.0,64.2
20160314173000,180.4,180.4,180.81,100.2273,48,54.7,0,67.2,68.0,64.2
20160314174500,180.4,180.4,180.81,100.2273,48,54.7,0,67.2,68.0,64.3
20160314180000,180.4,180.4,178.35,98.8636,48,54.7,0,67.2,68.0,64.3
20160314181500,180.4,180.4,180.81,100.2273,47,54.7,0,67.2,68.0,63.7
20160314183000,180.4,180.4,180.81,100.2273,48,54.7,0,67.1,68.0,63.7
20160314184500,180.4,180.4,180.81,100.2273,48,54.7,0,67.1,68.0,64.2
20160314190000,180.4,180.4,180.81,100.2273,48,54.7,0,67.1,68.0,64.8
20160314191500,180.4,180.4,183.68,101.8182,48,54.7,0,67.1,68.0,63.7
20160314193000,180.4,180.4,176.71,97.9546,47,54.7,0,67.1,68.0,64.3
20160314194500,180.4,180.4,183.68,101.8182,47,54.7,0,67.1,68.0,64.3
20160314200000,180.4,180.4,180.81,100.2273,48,54.7,0,67.1,68.0,63.9
20160314201500,180.4,180.4,180.81,100.2273,48,54.7,0,67.0,68.0,63.7
20160314203000,180.4,180.4,180.81,100.2273,48,54.7,0,67.1,68.0,63.7
20160314204500,180.4,180.4,180.81,100.2273,48,54.7,0,67.1,68.0,63.7
20160314210000,180.4,180.4,176.71,97.9546,48,54.7,0,67.1,68.0,64.3
20160314211500,180.4,180.4,176.71,97.9546,48,54.7,0,67.1,68.0,64.3
20160314213000,180.4,180.4,176.71,97.9546,48,54.7,0,67.1,68.0,63.7
20160314214500,180.4,180.4,183.68,101.8182,48,54.7,0,67.1,68.0,63.7
20160314220000,180.4,180.4,176.71,97.9546,48,55.3,0,67.1,68.0,64.2
20160314221500,180.4,180.4,183.68,101.8182,48,55.3,0,67.1,68.0,63.7
20160314223000,180.4,180.4,181.63,100.6818,48,55.3,0,67.1,68.0,63.7
20160314224500,180.4,180.4,174.66,96.8182,48,55.3,0,67.1,68.0,63.7
20160314230000,180.4,180.4,180.4,100.0,48,54.7,0,67.1,68.0,63.7
20160314231500,180.4,180.4,180.4,100.0,48,54.7,0,67.1,68.0,63.7
20160314233000,180.4,180.4,180.4,100.0,48,54.7,0,67.1,68.0,64.3
20160314234500,180.4,180.4,182.45,101.1364,48,54.7,0,67.0,68.0,63.7
20160315000000,180.4,180.4,180.4,100.0,48,54.7,0,67.0,68.0,63.7
20160315001500,180.4,180.4,180.4,100.0,48,54.7,0,67.0,68.0,63.7
20160315003000,180.4,180.4,180.4,100.0,48,54.7,0,66.9,68.0,63.7
20160315004500,180.4,180.4,180.4,100.0,48,54.7,0,66.9,68.0,63.7
20160315010000,180.4,180.4,182.45,101.1364,48,54.7,0,66.9,68.0,63.7
20160315011500,180.4,180.4,182.45,101.1364,48,54.7,0,66.9,68.0,64.3
20160315013000,180.4,180.4,182.45,101.1364,48,54.7,0,66.9,68.0,63.7
20160315014500,180.4,180.4,185.73,102.9545,48,54.7,0,66.9,68.0,64.8
20160315020000,180.4,180.4,178.76,99.0909,48,54.7,0,66.9,68.0,64.8
20160315021500,180.4,180.4,181.63,100.6818,48,54.7,0,66.8,68.0,64.8
20160315023000,180.4,180.4,181.63,100.6818,48,54.7,0,66.8,68.0,64.2
20160315024500,180.4,180.4,181.63,100.6818,48,54.7,0,66.8,68.0,63.7
20160315030000,180.4,180.4,181.63,100.6818,48,54.7,0,66.8,68.0,64.2
20160315031500,180.4,180.4,181.63,100.6818,48,87.9,100,67.2,71.4,68.4
20160315033000,180.4,180.4,181.63,100.6818,48,87.9,100,68.2,71.4,68.4
20160315034500,180.4,180.4,178.35,98.8636,48,58.3,100,68.8,71.8,68.8
20160315040000,180.4,180.4,181.63,100.6818,48,55.2,100,68.8,71.8,68.8
20160315041500,180.4,180.4,185.73,102.9545,48,55.2,100,68.6,71.8,68.8
20160315043000,180.4,180.4,182.45,101.1364,48,55.2,100,68.4,71.8,68.8
20160315044500,180.4,180.4,182.45,101.1364,48,55.2,100,68.2,71.8,68.8
20160315050000,180.4,180.4,182.45,101.1364,48,69.4,100,67.9,71.8,68.8
20160315051500,180.4,180.4,175.48,97.2727,48,78.7,100,68.4,71.8,68.8
20160315053000,180.4,180.4,178.35,98.8636,49,80.2,100,68.8,71.8,68.8
20160315054500,180.4,180.4,180.4,100.0,49,56.8,0,69.2,71.8,68.8
20160315060000,180.4,180.4,175.48,97.2727,49,56.0,0,69.2,71.8,68.8
20160315061500,180.4,180.4,178.76,99.0909,49,56.0,0,69.2,71.8,68.8
20160315063000,180.4,180.4,178.76,99.0909,48,56.0,0,69.1,71.8,68.8
20160315064500,180.4,180.4,178.76,99.0909,48,55.3,0,69.1,71.8,68.8
20160315070000,180.4,180.4,178.76,99.0909,48,55.3,0,68.9,71.8,68.8
20160315071500,180.4,180.4,184.5,102.2727,49,55.3,0,68.9,71.8,68.8
20160315073000,180.4,180.4,181.63,100.6818,49,55.3,0,68.8,71.8,68.8
20160315074500,180.4,180.4,178.35,98.8636,49,55.3,0,68.8,71.8,68.8
20160315080000,180.4,180.4,180.4,100.0,49,55.3,0,68.7,71.8,68.8
20160315081500,180.4,180.4,180.4,100.0,49,55.3,0,68.6,71.8,68.8
20160315083000,180.4,180.4,182.45,101.1364,49,55.3,100,68.5,71.8,68.8
20160315084500,180.4,180.4,182.45,101.1364,49,55.3,100,68.4,71.8,68.8
20160315090000,180.4,180.4,177.53,98.4091,49,55.3,100,68.4,71.8,68.8
20160315091500,180.4,180.4,180.4,100.0,48,55.3,100,68.4,71.8,68.8
20160315093000,180.4,180.4,176.71,97.9546,48,55.3,100,68.3,71.8,68.8
20160315094500,180.4,180.4,176.71,97.9546,48,58.5,100,68.3,71.8,68.8
20160315100000,180.4,180.4,181.63,100.6818,48,76.3,100,68.5,71.8,68.8
20160315101500,180.4,180.4,181.63,100.6818,48,76.3,100,68.8,71.8,68.8
20160315103000,180.4,180.4,176.71,97.9546,48,69.7,100,69.0,71.8,68.8
20160315104500,180.4,180.4,180.4,100.0,48,55.2,0,68.9,71.8,68.8
20160315110000,180.4,180.4,180.4,100.0,48,55.2,0,68.9,71.8,68.8
20160315111500,180.4,180.4,180.4,100.0,48,55.2,0,68.7,71.8,68.8
20160315113000,180.4,180.4,182.45,101.1364,48,55.2,0,68.7,71.8,68.8
20160315114500,180.4,180.4,182.45,101.1364,48,55.2,100,68.4,71.8,68.8
20160315120000,180.4,180.4,184.91,102.5,48,55.2,100,68.2,71.8,68.8
20160315121500,180.4,180.4,178.35,98.8636,48,55.9,100,68.0,71.8,68.8
20160315123000,180.4,180.4,180.81,100.2273,48,75.9,100,68.1,71.8,68.8
20160315124500,180.4,180.4,180.81,100.2273,48,75.9,100,68.5,71.8,68.8
20160315130000,180.4,180.4,175.48,97.2727,48,75.9,100,68.8,71.8,68.8
20160315131500,180.4,180.4,182.45,101.1364,48,63.6,0,69.1,71.8,68.8
20160315133000,180.4,180.4,180.4,100.0,48,56.0,0,68.9,71.8,68.8
20160315134500,180.4,180.4,180.4,100.0,48,55.2,0,68.7,71.8,68.8
20160315140000,180.4,180.4,185.73,102.9545,48,55.2,100,68.5,71.8,68.8
20160315141500,180.4,180.4,180.4,100.0,48,55.9,100,68.2,71.8,68.8
20160315143000,180.4,180.4,177.53,98.4091,48,60.3,100,67.9,71.8,68.8
20160315144500,180.4,180.4,181.63,100.6818,48,77.3,100,68.2,71.8,68.8
20160315150000,180.4,180.4,181.63,100.6818,48,77.3,100,68.5,71.8,68.8
20160315151500,180.4,180.4,178.35,98.8636,48,78.2,100,68.9,71.8,68.8
20160315153000,180.4,180.4,178.35,98.8636,48,57.2,0,69.1,71.8,68.8
20160315154500,180.4,180.4,184.5,102.2727,48,55.6,0,68.9,71.8,68.8
20160315160000,180.4,180.4,178.76,99.0909,48,55.6,0,68.7,71.8,68.8
20160315161500,180.4,180.4,178.76,99.0909,48,55.6,100,68.4,72.2,69.2
20160315163000,180.4,180.4,178.76,99.0909,48,75.3,100,68.3,72.2,69.2
20160315164500,180.4,180.4,180.81,100.2273,48,78.3,100,68.6,72.2,69.2
20160315170000,180.4,180.4,178.76,99.0909,48,78.3,100,68.9,72.2,69.2
20160315171500,180.4,180.4,178.76,99.0909,48,78.3,100,69.2,72.2,69.2
20160315173000,180.4,180.4,182.45,101.1364,48,78.3,100,69.5,72.2,69.2
20160315174500,180.4,180.4,177.53,98.4091,48,55.6,0,69.3,72.2,69.2
20160315180000,180.4,180.4,180.4,100.0,48,55.6,0,69.1,72.3,69.3
20160315181500,180.4,180.4,183.68,101.8182,48,54.7,100,68.8,72.3,69.3
20160315183000,180.4,180.4,180.4,100.0,48,55.5,100,68.6,72.3,69.3
20160315184500,180.4,180.4,184.91,102.5,48,77.7,100,68.4,72.3,69.3
20160315190000,180.4,180.4,178.35,98.8636,48,77.7,100,68.8,72.3,69.3
20160315191500,180.4,180.4,180.81,100.2273,48,78.7,100,69.1,72.3,69.3
20160315193000,180.4,180.4,183.68,101.8182,48,78.7,100,69.3,72.3,69.3
20160315194500,180.4,180.4,175.48,97.2727,48,57.2,0,69.6,72.3,69.3
20160315200000,180.4,180.4,180.81,100.2273,48,55.6,0,69.3,72.3,69.3
20160315201500,180.4,180.4,175.48,97.2727,48,55.6,0,69.1,72.3,69.3
20160315203000,180.4,180.4,178.76,99.0909,48,55.6,100,68.8,72.3,69.3
20160315204500,180.4,180.4,178.76,99.0909,48,55.6,100,68.5,72.3,69.3
20160315210000,180.4,180.4,178.76,99.0909,48,77.8,100,68.5,72.3,69.3
20160315211500,180.4,180.4,176.71,97.9546,48,79.1,100,68.8,72.3,69.3
20160315213000,180.4,180.4,181.63,100.6818,48,79.1,100,69.1,72.3,69.3
20160315214500,180.4,180.4,178.35,98.8636,48,79.1,100,69.4,72.3,69.3
20160315220000,180.4,180.4,182.45,101.1364,48,57.6,0,69.6,72.3,69.3
20160315221500,180.4,180.4,182.45,101.1364,48,55.6,0,69.3,72.3,69.3
20160315223000,180.4,180.4,177.53,98.4091,48,55.6,0,69.1,72.3,69.3
20160315224500,180.4,180.4,180.81,100.2273,48,55.6,100,68.8,72.3,69.3
20160315230000,180.4,180.4,180.81,100.2273,48,56.3,100,68.6,72.3,69.3
20160315231500,180.4,180.4,180.81,100.2273,48,79.4,100,68.5,72.5,69.5
20160315233000,180.4,180.4,180.81,100.2273,48,80.2,100,68.8,72.7,69.7
20160315234500,180.4,180.4,178.76,99.0909,48,80.2,100,69.2,72.3,69.3
20160316000000,180.4,180.4,182.45,101.1364,48,80.2,100,69.5,72.3,69.3
20160316001500,180.4,180.4,180.4,100.0,49,56.4,0,69.6,72.3,69.3
20160316003000,180.4,180.4,170.56,94.5455,49,55.6,0,69.2,72.3,69.3
20160316004500,180.4,180.4,180.4,100.0,49,55.6,100,68.7,72.3,69.3
20160316010000,180.4,180.4,185.73,102.9545,49,78.7,100,68.4,72.7,69.7
20160316011500,180.4,180.4,178.35,98.8636,48,81.3,100,68.6,72.7,69.7
20160316013000,180.4,180.4,180.81,100.2273,48,83.7,100,69.0,72.3,69.3
20160316014500,180.4,180.4,177.53,98.4091,48,83.7,100,69.4,72.5,69.5
20160316020000,180.4,180.4,177.53,98.4091,48,57.2,0,69.7,72.3,69.3
20160316021500,180.4,180.4,184.91,102.5,48,55.7,0,69.4,72.5,69.5
20160316023000,180.4,180.4,181.63,100.6818,48,55.7,100,69.2,72.6,69.6
20160316024500,180.4,180.4,184.5,102.2727,48,55.7,100,68.9,72.6,69.6
20160316030000,180.4,180.4,182.45,101.1364,48,76.8,100,68.7,72.6,69.6
20160316031500,180.4,180.4,180.4,100.0,48,79.6,100,68.9,72.7,69.7
20160316033000,180.4,180.4,180.4,100.0,48,79.6,100,69.2,72.7,69.7
20160316034500,180.4,180.4,180.4,100.0,48,79.6,100,69.5,72.7,69.7
20160316040000,180.4,180.4,180.4,100.0,48,79.6,100,69.7,72.7,69.7
20160316041500,180.4,180.4,174.66,96.8182,48,79.6,100,69.8,72.7,69.7
20160316043000,180.4,180.4,184.5,102.2727,48,58.2,0,70.0,72.7,69.7
20160316044500,180.4,180.4,182.45,101.1364,48,55.6,0,69.7,72.7,69.7
20160316050000,180.4,180.4,178.35,98.8636,48,55.6,100,69.4,72.7,69.7
20160316051500,180.4,180.4,174.66,96.8182,48,55.6,100,69.1,72.7,69.7
20160316053000,180.4,180.4,178.76,99.0909,48,62.8,100,68.8,72.7,69.7
20160316054500,180.4,180.4,180.81,100.2273,48,82.1,100,68.9,72.7,69.7
20160316060000,180.4,180.4,184.5,102.2727,49,78.7,100,69.3,72.7,69.7
20160316061500,180.4,180.4,184.5,102.2727,48,80.1,100,69.6,72.7,69.7
20160316063000,180.4,180.4,178.35,98.8636,48,81.4,100,69.8,72.7,69.7
20160316064500,180.4,180.4,182.45,101.1364,48,55.6,0,69.9,72.7,69.7
20160316070000,180.4,180.4,176.71,97.9546,48,55.6,0,69.7,72.7,69.7
20160316071500,180.4,180.4,176.71,97.9546,48,55.6,0,69.5,72.7,69.7
20160316073000,180.4,180.4,180.4,100.0,48,55.6,100,69.3,72.7,69.7
20160316074500,180.4,180.4,180.4,100.0,48,55.6,100,69.2,72.7,69.7
20160316080000,180.4,180.4,180.4,100.0,48,56.3,100,69.0,72.7,69.7
20160316081500,180.4,180.4,180.4,100.0,48,77.3,100,69.0,72.7,69.7
20160316083000,180.4,180.4,180.4,100.0,48,77.3,100,69.3,72.7,69.7
20160316084500,180.4,180.4,177.53,98.4091,48,77.3,100,69.6,72.7,69.7
20160316090000,180.4,180.4,180.4,100.0,48,77.3,100,69.8,72.7,69.7
20160316091500,180.4,180.4,178.35,98.8636,48,77.3,100,69.9,72.7,69.7
20160316093000,180.4,180.4,178.35,98.8636,48,56.0,0,69.8,72.7,69.7
20160316094500,180.4,180.4,180.4,100.0,48,56.0,0,69.7,72.7,69.7
20160316100000,180.4,180.4,178.35,98.8636,48,55.2,100,69.5,72.7,69.7
20160316101500,180.4,180.4,178.35,98.8636,48,55.2,100,69.3,72.7,69.7
20160316103000,180.4,180.4,184.5,102.2727,48,55.2,100,69.2,72.7,69.7
20160316104500,180.4,180.4,175.48,97.2727,48,56.7,100,69.0,72.7,69.7
20160316110000,180.4,180.4,175.48,97.2727,48,76.8,100,69.1,72.7,69.7
20160316111500,180.4,180.4,181.63,100.6818,48,77.6,100,69.4,72.7,69.7
20160316113000,180.4,180.4,178.76,99.0909,48,77.6,100,69.6,72.7,69.7
20160316114500,180.4,180.4,178.76,99.0909,49,76.8,100,69.8,72.7,69.7
20160316120000,180.4,180.4,178.76,99.0909,49,58.0,0,70.0,72.7,69.7
20160316121500,180.4,180.4,181.63,100.6818,49,55.6,0,69.8,72.7,69.7
20160316123000,180.4,180.4,181.63,100.6818,49,55.6,0,69.6,72.7,69.7
20160316124500,180.4,180.4,187.78,104.0909,48,55.6,100,69.4,72.7,69.7
20160316130000,180.4,180.4,180.81,100.2273,48,54.7,100,69.3,72.7,69.7
20160316131500,180.4,180.4,176.71,97.9546,48,55.5,100,69.1,72.7,69.7
20160316133000,180.4,180.4,182.45,101.1364,48,64.8,100,68.9,72.7,69.7
20160316134500,180.4,180.4,182.45,101.1364,48,77.3,100,69.0,72.7,69.7
20160316140000,180.4,180.4,177.53,98.4091,48,78.7,100,69.2,72.7,69.7
20160316141500,180.4,180.4,177.53,98.4091,48,78.7,100,69.4,72.7,69.7
20160316143000,180.4,180.4,180.4,100.0,48,78.7,100,69.6,72.7,69.7
20160316144500,180.4,180.4,178.35,98.8636,48,78.7,100,69.8,72.7,69.7
20160316150000,180.4,180.4,178.35,98.8636,48,78.7,100,69.9,72.7,69.7
20160316151500,180.4,180.4,182.45,101.1364,48,55.6,0,69.8,72.7,69.7
20160316153000,180.4,180.4,178.76,99.0909,48,55.6,0,69.6,72.7,69.7
20160316154500,180.4,180.4,185.73,102.9545,48,55.6,100,69.3,72.7,69.7
20160316160000,180.4,180.4,180.4,100.0,48,55.6,100,68.9,72.7,69.7
20160316161500,180.4,180.4,174.25,96.5909,48,75.8,100,68.8,72.7,69.7
20160316163000,180.4,180.4,180.4,100.0,48,78.7,100,69.0,72.7,69.7
20160316164500,180.4,180.4,182.45,101.1364,48,78.7,100,69.2,72.7,69.7
20160316170000,180.4,180.4,182.45,101.1364,48,78.7,100,69.4,72.7,69.7
20160316171500,180.4,180.4,182.45,101.1364,48,78.7,100,69.6,72.7,69.7
20160316173000,180.4,180.4,185.73,102.9545,48,78.7,100,69.8,72.7,69.7
20160316174500,180.4,180.4,180.81,100.2273,48,78.7,100,69.9,72.7,69.7
20160316180000,180.4,180.4,178.76,99.0909,48,56.2,0,69.8,72.7,69.7
20160316181500,180.4,180.4,181.63,100.6818,48,55.6,0,69.6,72.7,69.7
20160316183000,180.4,180.4,181.63,100.6818,48,55.6,100,69.3,72.7,69.7
20160316184500,180.4,180.4,184.5,102.2727,48,55.6,100,69.0,72.7,69.7
20160316190000,180.4,180.4,172.61,95.6818,48,75.3,100,68.8,72.7,69.7
20160316191500,180.4,180.4,180.4,100.0,48,79.6,100,69.0,72.7,69.7
20160316193000,180.4,180.4,184.91,102.5,48,79.6,100,69.2,72.7,69.7
20160316194500,180.4,180.4,182.45,101.1364,48,79.6,100,69.5,72.7,69.7
20160316200000,180.4,180.4,182.45,101.1364,48,78.8,100,69.7,72.7,69.7
20160316201500,180.4,180.4,178.76,99.0909,48,78.8,100,69.9,72.7,69.7
20160316203000,180.4,180.4,180.81,100.2273,48,56.4,0,69.9,72.7,69.7
20160316204500,180.4,180.4,184.91,102.5,48,55.6,0,69.6,72.7,69.7
20160316210000,180.4,180.4,181.63,100.6818,48,55.6,100,69.3,72.7,69.7
20160316211500,180.4,180.4,181.63,100.6818,48,55.6,100,69.1,72.7,69.7
20160316213000,180.4,180.4,185.73,102.9545,48,74.6,100,68.8,72.7,69.7
20160316214500,180.4,180.4,177.53,98.4091,48,79.6,100,69.0,72.7,69.7
20160316220000,180.4,180.4,177.53,98.4091,48,79.6,100,69.3,72.7,69.7
20160316221500,180.4,180.4,180.4,100.0,48,79.6,100,69.6,72.7,69.7
20160316223000,180.4,180.4,180.4,100.0,48,79.6,100,69.7,72.7,69.7
20160316224500,180.4,180.4,180.4,100.0,48,79.6,100,69.9,72.7,69.7
20160316230000,180.4,180.4,180.4,100.0,48,56.4,0,69.9,72.7,69.7
20160316231500,180.4,180.4,180.4,100.0,48,55.6,0,69.6,72.7,69.7
20160316233000,180.4,180.4,180.4,100.0,48,55.6,100,69.3,72.7,69.7
20160316234500,180.4,180.4,180.4,100.0,48,56.2,100,69.1,72.7,69.7
20160317000000,180.4,180.4,180.4,100.0,48,74.4,100,68.8,72.7,69.7
20160317001500,180.4,180.4,180.4,100.0,48,79.4,100,69.0,72.7,69.7
20160317003000,180.4,180.4,177.53,98.4091,48,79.4,100,69.2,72.7,69.7
20160317004500,180.4,180.4,177.53,98.4091,48,79.4,100,69.5,72.7,69.7
20160317010000,180.4,180.4,177.53,98.4091,48,79.4,100,69.7,72.7,69.7
20160317011500,180.4,180.4,180.4,100.0,48,79.4,100,69.9,72.7,69.7
20160317013000,180.4,180.4,183.68,101.8182,48,56.4,100,69.8,72.7,69.7
20160317014500,180.4,180.4,180.81,100.2273,48,56.4,100,69.6,72.7,69.7
20160317020000,180.4,180.4,175.48,97.2727,48,55.6,100,69.2,72.7,69.7
20160317021500,180.4,180.4,178.76,99.0909,48,56.7,100,68.9,72.7,69.7
20160317023000,180.4,180.4,181.63,100.6818,48,77.7,100,68.8,72.7,69.7
20160317024500,180.4,180.4,176.71,97.9546,48,79.7,100,69.1,72.7,69.7
20160317030000,180.4,180.4,176.71,97.9546,48,79.7,100,69.3,72.7,69.7
20160317031500,180.4,180.4,180.81,100.2273,48,79.7,100,69.6,72.7,69.7
20160317033000,180.4,180.4,174.66,96.8182,48,79.7,100,69.8,72.7,69.7
20160317034500,180.4,180.4,177.53,98.4091,48,79.7,100,70.0,72.7,69.7
20160317040000,180.4,180.4,177.53,98.4091,48,56.2,0,69.8,72.7,69.7
20160317041500,180.4,180.4,177.53,98.4091,48,55.6,0,69.6,72.7,69.7
20160317043000,180.4,180.4,177.53,98.4091,48,55.6,100,69.2,72.7,69.7
20160317044500,180.4,180.4,177.53,98.4091,48,56.3,100,68.9,72.7,69.7
20160317050000,180.4,180.4,177.53,98.4091,48,78.2,100,68.8,72.7,69.7
20160317051500,180.4,180.4,177.53,98.4091,48,79.2,100,69.1,72.7,69.7
20160317053000,180.4,180.4,180.4,100.0,48,80.2,100,69.3,72.7,69.7
20160317054500,180.4,180.4,174.66,96.8182,48,80.2,100,69.5,72.7,69.7
20160317060000,180.4,180.4,178.76,99.0909,49,75.9,100,69.7,72.7,69.7
20160317061500,180.4,180.4,178.76,99.0909,48,79.2,100,70.0,72.7,69.7
20160317063000,180.4,180.4,183.68,101.8182,48,56.0,0,69.9,72.7,69.7
20160317064500,180.4,180.4,177.53,98.4091,48,55.2,0,69.8,72.7,69.7
20160317070000,180.4,180.4,177.53,98.4091,48,55.2,0,69.8,72.7,69.7
20160317071500,180.4,180.4,177.53,98.4091,48,55.2,100,69.4,72.7,69.7
20160317073000,180.4,180.4,181.63,100.6818,48,55.2,100,69.2,72.7,69.7
20160317074500,180.4,180.4,177.53,98.4091,48,55.9,100,69.1,72.7,69.7
20160317080000,180.4,180.4,177.53,98.4091,48,74.4,100,68.9,72.7,69.7
20160317081500,180.4,180.4,174.66,96.8182,48,77.7,100,69.1,72.7,69.7
20160317083000,180.4,180.4,178.35,98.8636,48,77.7,100,69.4,72.7,69.7
20160317084500,180.4,180.4,178.35,98.8636,48,77.7,100,69.6,72.7,69.7
20160317090000,180.4,180.4,180.81,100.2273,48,77.7,100,69.8,72.7,69.7
20160317091500,180.4,180.4,177.53,98.4091,48,58.4,0,70.0,72.7,69.7
20160317093000,180.4,180.4,177.53,98.4091,49,56.0,0,69.8,72.7,69.7
20160317094500,180.4,180.4,180.4,100.0,49,56.0,0,69.6,72.7,69.7
20160317100000,180.4,180.4,184.91,102.5,49,56.0,100,69.4,72.7,69.7
20160317101500,180.4,180.4,178.76,99.0909,48,55.3,100,69.3,72.7,69.7
20160317103000,180.4,180.4,178.76,99.0909,49,56.1,100,69.1,72.7,69.7
20160317104500,180.4,180.4,176.71,97.9546,49,56.1,100,69.0,72.7,69.7
20160317110000,180.4,180.4,180.81,100.2273,49,73.2,100,69.2,72.7,69.7
20160317111500,180.4,180.4,185.73,102.9545,49,75.3,100,69.5,72.7,69.7
20160317113000,180.4,180.4,177.53,98.4091,49,73.0,100,69.7,72.7,69.7
20160317114500,180.4,180.4,177.53,98.4091,48,73.0,100,69.7,72.7,69.7
20160317120000,180.4,180.4,177.53,98.4091,48,76.2,100,69.9,72.7,69.7
20160317121500,180.4,180.4,180.4,100.0,48,59.5,0,70.0,72.7,69.7
20160317123000,180.4,180.4,183.68,101.8182,48,55.9,0,69.7,72.7,69.7
20160317124500,180.4,180.4,174.66,96.8182,49,55.9,100,69.4,72.7,69.7
20160317130000,180.4,180.4,183.68,101.8182,48,55.2,100,69.2,72.7,69.7
20160317131500,180.4,180.4,178.76,99.0909,48,55.9,100,68.9,72.7,69.7
20160317133000,180.4,180.4,178.76,99.0909,48,74.4,100,68.8,72.7,69.7
20160317134500,180.4,180.4,178.76,99.0909,48,86.5,100,69.0,72.7,69.7
20160317140000,180.4,180.4,178.76,99.0909,48,79.5,100,69.3,72.7,69.7
20160317141500,180.4,180.4,178.76,99.0909,48,79.5,100,69.6,72.7,69.7
20160317143000,180.4,180.4,184.5,102.2727,48,81.2,100,69.8,72.7,69.7
20160317144500,180.4,180.4,184.5,102.2727,48,78.9,100,70.0,72.7,69.7
20160317150000,180.4,180.4,181.63,100.6818,48,56.0,0,69.8,72.7,69.7
20160317151500,180.4,180.4,181.63,100.6818,48,56.0,0,69.6,72.7,69.7
20160317153000,180.4,180.4,184.91,102.5,48,56.0,100,69.3,72.7,69.7
20160317154500,180.4,180.4,180.4,100.0,48,56.0,100,69.1,72.7,69.7
20160317160000,180.4,180.4,182.45,101.1364,48,73.3,100,68.8,72.7,69.7
20160317161500,180.4,180.4,182.45,101.1364,48,78.3,100,69.1,72.7,69.7
20160317163000,180.4,180.4,180.4,100.0,48,78.3,100,69.3,72.7,69.7
20160317164500,180.4,180.4,183.68,101.8182,48,78.3,100,69.6,72.7,69.7
20160317170000,180.4,180.4,183.68,101.8182,48,78.3,100,69.8,72.7,69.7
20160317171500,180.4,180.4,181.63,100.6818,48,57.2,0,69.9,72.7,69.7
20160317173000,180.4,180.4,178.35,98.8636,47,55.6,0,69.7,72.7,69.7
20160317174500,180.4,180.4,180.81,100.2273,48,55.6,0,69.5,72.7,69.7
20160317180000,180.4,180.4,180.81,100.2273,48,55.6,100,69.2,72.7,69.7
20160317181500,180.4,180.4,180.81,100.2273,48,55.6,100,69.0,72.7,69.7
20160317183000,180.4,180.4,177.53,98.4091,48,77.3,100,68.9,72.7,69.7
20160317184500,180.4,180.4,177.53,98.4091,48,78.3,100,69.1,72.7,69.7
20160317190000,180.4,180.4,180.81,100.2273,48,78.3,100,69.4,72.7,69.7
20160317191500,180.4,180.4,177.53,98.4091,48,78.3,100,69.7,72.7,69.7
20160317193000,180.4,180.4,184.91,102.5,48,79.1,100,69.9,72.7,69.7
20160317194500,180.4,180.4,177.53,98.4091,48,56.4,0,69.9,72.7,69.7
20160317200000,180.4,180.4,180.4,100.0,48,55.6,0,69.7,72.7,69.7
20160317201500,180.4,180.4,180.4,100.0,48,55.6,100,69.4,72.7,69.7
20160317203000,180.4,180.4,182.45,101.1364,48,55.6,100,69.1,72.7,69.7
20160317204500,180.4,180.4,180.4,100.0,48,56.7,100,68.9,72.7,69.7
20160317210000,180.4,180.4,180.4,100.0,48,78.7,100,68.9,72.7,69.7
20160317211500,180.4,180.4,184.91,102.5,48,78.7,100,69.2,72.7,69.7
20160317213000,180.4,180.4,184.91,102.5,48,78.7,100,69.5,72.7,69.7
20160317214500,180.4,180.4,181.63,100.6818,48,78.7,100,69.7,72.7,69.7
20160317220000,180.4,180.4,181.63,100.6818,48,78.7,100,69.9,72.7,69.7
20160317221500,180.4,180.4,178.35,98.8636,48,56.0,0,69.8,72.7,69.7
20160317223000,180.4,180.4,180.4,100.0,48,55.2,0,69.6,72.7,69.7
20160317224500,180.4,180.4,177.53,98.4091,48,55.2,100,69.3,72.7,69.7
20160317230000,180.4,180.4,180.81,100.2273,48,55.9,100,69.0,72.7,69.7
20160317231500,180.4,180.4,178.76,99.0909,48,77.2,100,68.8,72.7,69.7
20160317233000,180.4,180.4,182.45,101.1364,48,79.6,100,69.1,72.7,69.7
20160317234500,180.4,180.4,182.45,101.1364,48,79.6,100,69.3,72.7,69.7
20160318000000,180.4,180.4,182.45,101.1364,48,79.6,100,69.6,72.7,69.7
20160318001500,180.4,180.4,177.53,98.4091,48,79.6,100,69.8,72.7,69.7
20160318003000,180.4,180.4,177.53,98.4091,48,70.1,0,70.0,72.7,69.7
20160318004500,180.4,180.4,177.53,98.4091,48,55.9,0,69.8,72.7,69.7
20160318010000,180.4,180.4,180.81,100.2273,48,55.2,0,69.5,72.7,69.7
20160318011500,180.4,180.4,177.53,98.4091,48,55.2,100,69.2,72.7,69.7
20160318013000,180.4,180.4,177.53,98.4091,48,56.3,100,68.9,72.7,69.7
20160318014500,180.4,180.4,177.53,98.4091,48,77.7,100,68.9,72.7,69.7
20160318020000,180.4,180.4,177.53,98.4091,48,78.7,100,69.1,72.7,69.7
20160318021500,180.4,180.4,180.4,100.0,48,79.7,100,69.4,72.7,69.7
20160318023000,180.4,180.4,176.71,97.9546,48,79.7,100,69.7,72.7,69.7
20160318024500,180.4,180.4,176.71,97.9546,48,81.4,100,69.9,72.7,69.7
20160318030000,180.4,180.4,178.76,99.0909,48,56.4,0,69.9,72.7,69.7
20160318031500,180.4,180.4,180.81,100.2273,48,55.6,0,69.6,72.7,69.7
20160318033000,180.4,180.4,183.68,101.8182,48,55.6,100,69.3,72.7,69.7
20160318034500,180.4,180.4,180.81,100.2273,48,55.6,100,69.1,72.7,69.7
20160318040000,180.4,180.4,180.81,100.2273,48,69.5,100,68.8,72.7,69.7
20160318041500,180.4,180.4,184.5,102.2727,48,81.5,100,69.0,72.7,69.7
20160318043000,180.4,180.4,174.66,96.8182,48,79.7,100,69.3,72.7,69.7
20160318044500,180.4,180.4,178.35,98.8636,48,79.7,100,69.6,72.7,69.7
20160318050000,180.4,180.4,180.81,100.2273,48,81.1,100,69.8,72.7,69.7
20160318051500,180.4,180.4,180.81,100.2273,49,78.9,100,70.0,72.7,69.7
20160318053000,180.4,180.4,183.68,101.8182,49,56.0,0,69.8,72.7,69.7
20160318054500,180.4,180.4,178.76,99.0909,49,56.0,0,69.6,72.7,69.7
20160318060000,180.4,180.4,175.48,97.2727,48,56.0,100,69.4,72.7,69.7
20160318061500,180.4,180.4,178.35,98.8636,48,56.0,100,69.3,72.7,69.7
20160318063000,180.4,180.4,180.4,100.0,48,56.0,100,69.2,72.7,69.7
20160318064500,180.4,180.4,178.35,98.8636,48,56.7,100,69.1,72.7,69.7
20160318070000,180.4,180.4,178.35,98.8636,48,72.4,100,69.1,72.7,69.7
20160318071500,180.4,180.4,178.35,98.8636,48,78.2,100,69.3,72.7,69.7
20160318073000,180.4,180.4,178.35,98.8636,48,77.3,100,69.6,72.7,69.7
20160318074500,180.4,180.4,178.35,98.8636,48,77.3,100,69.9,72.7,69.7
20160318080000,180.4,180.4,181.63,100.6818,48,56.4,100,69.7,72.7,69.7
20160318081500,180.4,180.4,176.71,97.9546,48,55.6,100,69.6,72.7,69.7
20160318083000,180.4,180.4,176.71,97.9546,48,55.6,100,69.4,72.7,69.7
20160318084500,180.4,180.4,178.76,99.0909,48,55.6,100,69.2,72.7,69.7
20160318090000,180.4,180.4,178.76,99.0909,48,55.6,100,69.1,72.7,69.7
20160318091500,180.4,180.4,176.71,97.9546,48,72.9,100,69.0,72.7,69.7
20160318093000,180.4,180.4,176.71,97.9546,48,78.2,100,69.2,72.7,69.7
20160318094500,180.4,180.4,180.4,100.0,48,77.3,100,69.4,72.7,69.7
20160318100000,180.4,180.4,175.48,97.2727,48,77.3,100,69.7,72.7,69.7
20160318101500,180.4,180.4,180.4,100.0,48,77.3,100,69.8,72.7,69.7
20160318103000,180.4,180.4,180.4,100.0,48,56.8,100,69.9,72.7,69.7
20160318104500,180.4,180.4,180.4,100.0,48,55.6,100,69.8,72.7,69.7
20160318110000,180.4,180.4,183.68,101.8182,48,55.6,100,69.5,72.7,69.7
20160318111500,180.4,180.4,180.81,100.2273,48,55.6,100,69.2,72.7,69.7
20160318113000,180.4,180.4,178.35,98.8636,48,56.7,100,68.9,72.7,69.7
20160318114500,180.4,180.4,183.68,101.8182,48,77.7,100,68.9,72.7,69.7
20160318120000,180.4,180.4,183.68,101.8182,48,79.2,100,69.1,72.7,69.7
20160318121500,180.4,180.4,177.53,98.4091,48,79.2,100,69.3,72.7,69.7
20160318123000,180.4,180.4,181.63,100.6818,48,79.2,100,69.6,72.7,69.7
20160318124500,180.4,180.4,178.35,98.8636,48,79.2,100,69.8,72.7,69.7
20160318130000,180.4,180.4,181.63,100.6818,48,79.2,100,69.9,72.7,69.7
20160318131500,180.4,180.4,181.63,100.6818,48,55.9,0,69.8,72.7,69.7
20160318133000,180.4,180.4,181.63,100.6818,48,55.9,0,69.6,72.7,69.7
20160318134500,180.4,180.4,181.63,100.6818,48,55.2,100,69.2,72.7,69.7
20160318140000,180.4,180.4,183.68,101.8182,48,55.9,100,68.9,72.7,69.7
20160318141500,180.4,180.4,178.76,99.0909,48,76.8,100,68.8,72.7,69.7
20160318143000,180.4,180.4,180.81,100.2273,48,79.2,100,69.0,72.7,69.7
20160318144500,180.4,180.4,178.35,98.8636,48,79.2,100,69.2,72.7,69.7
20160318150000,180.4,180.4,180.81,100.2273,48,79.2,100,69.4,72.7,69.7
20160318151500,180.4,180.4,180.81,100.2273,48,79.2,100,69.7,72.7,69.7
20160318153000,180.4,180.4,178.35,98.8636,48,79.2,100,69.8,72.7,69.7
20160318154500,180.4,180.4,178.35,98.8636,48,58.0,0,70.0,72.7,69.7
20160318160000,180.4,180.4,178.35,98.8636,48,56.0,0,69.9,72.7,69.7
20160318161500,180.4,180.4,178.35,98.8636,48,56.0,0,69.7,72.7,69.7
20160318163000,180.4,180.4,178.35,98.8636,48,56.0,0,69.5,72.7,69.7
20160318164500,180.4,180.4,180.81,100.2273,48,56.0,100,69.3,72.7,69.7
20160318170000,180.4,180.4,177.53,98.4091,48,56.0,100,69.1,72.7,69.7
20160318171500,180.4,180.4,175.48,97.2727,48,56.0,100,69.0,72.7,69.7
20160318173000,180.4,180.4,178.35,98.8636,48,77.7,100,69.1,72.7,69.7
20160318174500,180.4,180.4,180.4,100.0,48,77.7,100,69.3,72.7,69.7
20160318180000,180.4,180.4,176.71,97.9546,48,77.7,100,69.7,72.7,69.7
20160318181500,180.4,180.4,176.71,97.9546,48,76.8,100,69.9,72.7,69.7
20160318183000,180.4,180.4,180.81,100.2273,48,56.3,0,69.9,72.7,69.7
20160318184500,180.4,180.4,184.5,102.2727,48,55.6,0,69.7,72.7,69.7
20160318190000,180.4,180.4,178.76,99.0909,48,55.6,100,69.4,72.7,69.7
20160318191500,180.4,180.4,178.76,99.0909,48,55.6,100,69.1,72.7,69.7
20160318193000,180.4,180.4,174.66,96.8182,48,57.2,100,68.9,72.7,69.7
20160318194500,180.4,180.4,181.63,100.6818,48,79.1,100,68.9,72.7,69.7
20160318200000,180.4,180.4,175.48,97.2727,48,79.1,100,69.2,72.7,69.7
20160318201500,180.4,180.4,182.45,101.1364,48,79.1,100,69.5,72.7,69.7
20160318203000,180.4,180.4,182.45,101.1364,48,79.1,100,69.7,72.7,69.7
20160318204500,180.4,180.4,177.53,98.4091,48,79.1,100,69.9,72.7,69.7
20160318210000,180.4,180.4,180.81,100.2273,48,56.4,0,69.9,72.7,69.7
20160318211500,180.4,180.4,177.53,98.4091,48,55.6,0,69.6,72.7,69.7
20160318213000,180.4,180.4,177.53,98.4091,48,55.6,100,69.3,72.7,69.7
20160318214500,180.4,180.4,180.4,100.0,48,56.3,100,69.1,72.7,69.7
20160318220000,180.4,180.4,177.53,98.4091,48,69.9,100,68.8,72.7,69.7
20160318221500,180.4,180.4,180.4,100.0,48,79.3,100,69.0,72.7,69.7
20160318223000,180.4,180.4,180.4,100.0,48,79.3,100,69.3,72.7,69.7
20160318224500,180.4,180.4,183.68,101.8182,48,79.3,100,69.5,72.7,69.7
20160318230000,180.4,180.4,181.63,100.6818,48,79.3,100,69.7,72.7,69.7
20160318231500,180.4,180.4,181.63,100.6818,48,79.3,100,69.9,72.7,69.7
20160318233000,180.4,180.4,181.63,100.6818,48,56.4,0,69.8,72.7,69.7
20160318234500,180.4,180.4,181.63,100.6818,48,56.4,0,69.6,72.7,69.7
20160319000000,180.4,180.4,175.48,97.2727,48,56.4,100,69.3,72.7,69.7
20160319001500,180.4,180.4,178.35,98.8636,48,55.6,100,69.2,72.7,69.7
20160319003000,180.4,180.4,178.35,98.8636,48,58.3,100,68.8,72.7,69.7
20160319004500,180.4,180.4,182.45,101.1364,49,79.6,100,68.7,72.7,69.7
20160319010000,180.4,180.4,182.45,101.1364,49,81.6,100,68.8,72.7,69.7
20160319011500,180.4,180.4,178.35,98.8636,49,82.6,100,69.0,72.7,69.7
20160319013000,180.4,180.4,178.35,98.8636,48,83.7,100,69.3,72.7,69.7
20160319014500,180.4,180.4,175.48,97.2727,48,83.7,100,69.7,72.7,69.7
20160319020000,180.4,180.4,177.53,98.4091,48,65.2,0,70.0,72.7,69.7
20160319021500,180.4,180.4,177.53,98.4091,48,56.0,0,69.9,72.7,69.7
20160319023000,180.4,180.4,177.53,98.4091,48,56.0,0,69.7,72.7,69.7
20160319024500,180.4,180.4,177.53,98.4091,48,56.0,100,69.3,72.7,69.7
20160319030000,180.4,180.4,177.53,98.4091,48,56.0,100,69.1,72.7,69.7
20160319031500,180.4,180.4,182.45,101.1364,48,64.8,100,68.8,72.7,69.7
20160319033000,180.4,180.4,178.35,98.8636,48,79.2,100,69.0,72.7,69.7
20160319034500,180.4,180.4,178.35,98.8636,48,79.2,100,69.2,72.7,69.7
20160319040000,180.4,180.4,180.4,100.0,49,80.1,100,69.6,72.7,69.7
20160319041500,180.4,180.4,182.45,101.1364,49,81.1,100,69.8,72.7,69.7
20160319043000,180.4,180.4,187.78,104.0909,49,83.8,100,69.9,72.7,69.7
20160319044500,180.4,180.4,185.73,102.9545,49,56.4,0,69.8,72.7,69.7
20160319050000,180.4,180.4,181.63,100.6818,49,56.4,0,69.6,72.7,69.7
20160319051500,180.4,180.4,181.63,100.6818,49,56.4,100,69.3,72.7,69.7
20160319053000,180.4,180.4,181.63,100.6818,49,56.4,100,69.1,72.7,69.7
20160319054500,180.4,180.4,181.63,100.6818,49,71.3,100,68.8,72.7,69.7
20160319060000,180.4,180.4,178.35,98.8636,49,78.7,100,69.0,72.7,69.7
20160319061500,180.4,180.4,183.68,101.8182,49,78.7,100,69.2,72.7,69.7
20160319063000,180.4,180.4,183.68,101.8182,49,78.7,100,69.5,72.7,69.7
20160319064500,180.4,180.4,181.63,100.6818,49,79.6,100,69.7,72.7,69.7
20160319070000,180.4,180.4,185.73,102.9545,49,79.6,100,69.9,72.7,69.7
20160319071500,180.4,180.4,182.45,101.1364,49,56.4,0,69.9,72.7,69.7
20160319073000,180.4,180.4,182.45,101.1364,49,55.6,0,69.6,72.7,69.7
20160319074500,180.4,180.4,180.4,100.0,48,55.6,100,69.3,72.7,69.7
20160319080000,180.4,180.4,180.4,100.0,48,55.6,100,69.0,72.7,69.7
20160319081500,180.4,180.4,178.35,98.8636,48,74.8,100,68.8,72.7,69.7
20160319083000,180.4,180.4,178.35,98.8636,48,80.6,100,69.0,72.7,69.7
20160319084500,180.4,180.4,181.63,100.6818,48,79.6,100,69.3,72.7,69.7
20160319090000,180.4,180.4,183.68,101.8182,48,79.6,100,69.6,72.7,69.7
20160319091500,180.4,180.4,178.76,99.0909,48,79.6,100,69.8,72.7,69.7
20160319093000,180.4,180.4,176.71,97.9546,48,58.0,0,69.9,72.7,69.7
20160319094500,180.4,180.4,176.71,97.9546,48,55.2,0,69.7,72.7,69.7
20160319100000,180.4,180.4,183.68,101.8182,48,55.2,100,69.4,72.7,69.7
20160319101500,180.4,180.4,178.76,99.0909,48,55.2,100,69.1,72.7,69.7
20160319103000,180.4,180.4,181.63,100.6818,48,62.3,100,68.8,72.7,69.7
20160319104500,180.4,180.4,177.53,98.4091,48,78.3,100,68.9,72.7,69.7
20160319110000,180.4,180.4,182.45,101.1364,48,79.2,100,69.2,72.7,69.7
20160319111500,180.4,180.4,177.53,98.4091,48,79.2,100,69.4,72.7,69.7
20160319113000,180.4,180.4,180.81,100.2273,48,79.2,100,69.6,72.7,69.7
20160319114500,180.4,180.4,178.76,99.0909,48,79.2,100,69.8,72.7,69.7
20160319120000,180.4,180.4,184.91,102.5,48,79.2,100,69.9,72.7,69.7
20160319121500,180.4,180.4,184.91,102.5,48,56.0,0,69.8,72.7,69.7
20160319123000,180.4,180.4,184.91,102.5,48,56.0,0,69.5,72.7,69.7
20160319124500,180.4,180.4,180.4,100.0,48,55.0,100,69.2,72.7,69.7
20160319130000,180.4,180.4,180.4,100.0,47,57.9,100,68.8,72.7,69.7
20160319131500,180.4,180.4,176.71,97.9546,47,81.8,100,68.8,72.7,69.7
20160319133000,180.4,180.4,176.71,97.9546,47,86.2,100,69.1,72.7,69.7
20160319134500,180.4,180.4,180.4,100.0,47,86.2,100,69.3,72.7,69.7
20160319140000,180.4,180.4,175.48,97.2727,47,86.2,100,69.6,72.7,69.7
20160319141500,180.4,180.4,178.35,98.8636,47,82.1,100,69.7,72.7,69.7
20160319143000,180.4,180.4,178.35,98.8636,47,80.2,100,69.9,72.7,69.7
20160319144500,180.4,180.4,180.4,100.0,47,56.4,0,69.9,72.7,69.7
20160319150000,180.4,180.4,182.45,101.1364,47,55.6,0,69.6,72.7,69.7
20160319151500,180.4,180.4,182.45,101.1364,47,55.6,100,69.2,72.7,69.7
20160319153000,180.4,180.4,178.35,98.8636,47,56.3,100,68.8,72.7,69.7
20160319154500,180.4,180.4,178.35,98.8636,47,81.1,100,68.8,72.7,69.7
20160319160000,180.4,180.4,180.81,100.2273,47,80.2,100,69.1,72.7,69.7
20160319161500,180.4,180.4,180.81,100.2273,47,80.2,100,69.3,72.7,69.7
20160319163000,180.4,180.4,180.81,100.2273,47,81.1,100,69.4,72.7,69.7
20160319164500,180.4,180.4,180.81,100.2273,47,84.9,100,69.6,72.7,69.7
20160319170000,180.4,180.4,180.81,100.2273,47,86.2,100,69.8,72.7,69.7
20160319171500,180.4,180.4,180.81,100.2273,47,84.9,100,69.9,72.7,69.7
20160319173000,180.4,180.4,180.81,100.2273,47,56.4,0,69.8,72.7,69.7
20160319174500,180.4,180.4,180.81,100.2273,47,55.2,0,69.6,72.7,69.7
20160319180000,180.4,180.4,180.81,100.2273,47,55.2,100,69.2,72.7,69.7
20160319181500,180.4,180.4,183.68,101.8182,47,56.7,100,68.8,72.7,69.7
20160319183000,180.4,180.4,183.68,101.8182,47,78.7,100,68.8,72.7,69.7
20160319184500,180.4,180.4,183.68,101.8182,47,80.2,100,69.0,72.7,69.7
20160319190000,180.4,180.4,178.35,98.8636,47,80.2,100,69.2,72.7,69.7
20160319191500,180.4,180.4,175.48,97.2727,47,82.0,100,69.5,72.7,69.7
20160319193000,180.4,180.4,181.63,100.6818,47,80.7,100,69.6,72.7,69.7
20160319194500,180.4,180.4,181.63,100.6818,47,80.7,100,69.8,72.7,69.7
20160319200000,180.4,180.4,181.63,100.6818,47,80.7,100,69.9,72.7,69.7
20160319201500,180.4,180.4,178.35,98.8636,47,56.4,0,69.8,72.7,69.7
20160319203000,180.4,180.4,180.81,100.2273,47,55.6,0,69.6,72.7,69.7
20160319204500,180.4,180.4,180.81,100.2273,47,55.6,100,69.2,72.7,69.7
20160319210000,180.4,180.4,176.71,97.9546,47,57.1,100,68.8,72.7,69.7
20160319211500,180.4,180.4,176.71,97.9546,47,84.4,100,68.8,72.7,69.7
20160319213000,180.4,180.4,174.66,96.8182,47,87.4,100,69.0,72.7,69.7
20160319214500,180.4,180.4,178.35,98.8636,47,87.4,100,69.2,72.7,69.7
20160319220000,180.4,180.4,180.4,100.0,47,82.5,100,69.4,72.7,69.7
20160319221500,180.4,180.4,176.71,97.9546,47,82.5,100,69.6,72.7,69.7
20160319223000,180.4,180.4,181.63,100.6818,47,82.5,100,69.7,72.7,69.7
20160319224500,180.4,180.4,183.68,101.8182,47,81.6,100,69.8,72.7,69.7
20160319230000,180.4,180.4,181.63,100.6818,47,83.9,100,69.9,72.7,69.7
20160319231500,180.4,180.4,181.63,100.6818,47,56.4,0,69.8,72.7,69.7
20160319233000,180.4,180.4,181.63,100.6818,47,55.6,100,69.4,72.7,69.7
20160319234500,180.4,180.4,181.63,100.6818,47,55.6,100,69.1,72.7,69.7
20160320000000,180.4,180.4,178.35,98.8636,47,69.9,100,68.7,72.7,69.7
20160320001500,180.4,180.4,180.81,100.2273,47,86.2,100,68.8,72.7,69.7
20160320003000,180.4,180.4,178.76,99.0909,47,85.1,100,69.0,72.7,69.7
20160320004500,180.4,180.4,178.76,99.0909,47,83.8,100,69.2,72.7,69.7
20160320010000,180.4,180.4,183.68,101.8182,47,82.5,100,69.3,72.7,69.7
20160320011500,180.4,180.4,178.35,98.8636,47,85.3,100,69.5,72.7,69.7
20160320013000,180.4,180.4,178.35,98.8636,47,89.8,100,69.6,72.7,69.7
20160320014500,180.4,180.4,182.45,101.1364,47,85.4,100,69.7,72.7,69.7
20160320020000,180.4,180.4,182.45,101.1364,47,82.1,100,69.8,72.7,69.7
20160320021500,180.4,180.4,182.45,101.1364,47,82.1,100,69.9,72.7,69.7
20160320023000,180.4,180.4,187.37,103.8636,47,59.3,0,69.9,72.7,69.7
20160320024500,180.4,180.4,187.37,103.8636,47,56.0,0,69.6,72.7,69.7
20160320030000,180.4,180.4,180.81,100.2273,47,56.0,100,69.2,72.7,69.7
20160320031500,180.4,180.4,180.81,100.2273,47,56.7,100,68.8,72.7,69.7
20160320033000,180.4,180.4,177.53,98.4091,47,81.1,100,68.7,72.7,69.7
20160320034500,180.4,180.4,182.45,101.1364,47,81.1,100,68.8,72.7,69.7
20160320040000,180.4,180.4,178.76,99.0909,47,82.1,100,69.1,72.7,69.7
20160320041500,180.4,180.4,180.81,100.2273,47,88.0,100,69.2,72.7,69.7
20160320043000,180.4,180.4,180.81,100.2273,47,91.1,100,69.4,72.7,69.7
20160320044500,180.4,180.4,180.81,100.2273,47,88.8,100,69.6,72.7,69.7
20160320050000,180.4,180.4,177.53,98.4091,47,83.8,100,69.7,72.7,69.7
20160320051500,180.4,180.4,181.63,100.6818,47,83.8,100,69.8,72.7,69.7
20160320053000,180.4,180.4,183.68,101.8182,47,83.8,100,69.9,72.7,69.7
20160320054500,180.4,180.4,180.4,100.0,47,57.5,0,69.9,72.7,69.7
20160320060000,180.4,180.4,180.4,100.0,47,56.0,0,69.6,72.7,69.7
20160320061500,180.4,180.4,176.71,97.9546,47,56.0,100,69.2,72.7,69.7
20160320063000,180.4,180.4,181.63,100.6818,47,57.1,100,68.8,72.7,69.7
20160320064500,180.4,180.4,183.68,101.8182,46,80.2,100,68.7,72.7,69.7
20160320070000,180.4,180.4,180.81,100.2273,47,86.2,100,68.9,72.7,69.7
20160320071500,180.4,180.4,177.53,98.4091,47,88.6,100,69.1,72.7,69.7
20160320073000,180.4,180.4,184.5,102.2727,47,83.1,100,69.2,72.7,69.7
20160320074500,180.4,180.4,182.45,101.1364,47,83.1,100,69.4,72.7,69.7
20160320080000,180.4,180.4,176.71,97.9546,47,89.8,100,69.6,72.7,69.7
20160320081500,180.4,180.4,176.71,97.9546,47,88.7,100,69.7,72.7,69.7
20160320083000,180.4,180.4,176.71,97.9546,47,83.2,100,69.8,72.7,69.7
20160320084500,180.4,180.4,176.71,97.9546,47,85.0,100,69.8,72.7,69.7
20160320090000,180.4,180.4,181.63,100.6818,47,83.2,100,70.0,72.7,69.7
20160320091500,180.4,180.4,181.63,100.6818,47,56.4,0,69.7,72.7,69.7
20160320093000,180.4,180.4,181.63,100.6818,47,56.4,100,69.3,72.7,69.7
20160320094500,180.4,180.4,181.63,100.6818,47,56.4,100,68.9,72.7,69.7
20160320100000,180.4,180.4,178.35,98.8636,47,79.2,100,68.7,72.7,69.7
20160320101500,180.4,180.4,178.35,98.8636,47,81.1,100,68.8,72.7,69.7
20160320103000,180.4,180.4,180.4,100.0,47,82.1,100,69.1,72.7,69.7
20160320104500,180.4,180.4,176.71,97.9546,47,82.1,100,69.2,72.7,69.7
20160320110000,180.4,180.4,178.76,99.0909,47,82.1,100,69.4,72.7,69.7
20160320111500,180.4,180.4,178.76,99.0909,47,82.1,100,69.6,72.7,69.7
20160320113000,180.4,180.4,183.68,101.8182,47,83.1,100,69.7,72.7,69.7
20160320114500,180.4,180.4,178.35,98.8636,47,84.4,100,69.8,72.7,69.7
20160320120000,180.4,180.4,180.81,100.2273,47,84.4,100,69.9,72.7,69.7
20160320121500,180.4,180.4,177.53,98.4091,47,56.4,0,69.7,72.7,69.7
20160320123000,180.4,180.4,177.53,98.4091,47,56.4,100,69.4,72.7,69.7
20160320124500,180.4,180.4,177.53,98.4091,47,56.4,100,69.0,72.7,69.7
20160320130000,180.4,180.4,180.4,100.0,47,77.7,100,68.7,72.7,69.7
20160320131500,180.4,180.4,180.4,100.0,47,80.6,100,68.9,72.7,69.7
20160320133000,180.4,180.4,180.4,100.0,47,82.6,100,69.1,72.7,69.7
20160320134500,180.4,180.4,180.4,100.0,47,88.0,100,69.3,72.7,69.7
20160320140000,180.4,180.4,180.4,100.0,47,89.8,100,69.6,72.7,69.7
20160320141500,180.4,180.4,178.35,98.8636,47,89.8,100,69.8,72.7,69.7
20160320143000,180.4,180.4,182.45,101.1364,47,60.8,0,70.0,72.7,69.7
20160320144500,180.4,180.4,182.45,101.1364,47,56.4,0,69.7,72.7,69.7
20160320150000,180.4,180.4,176.71,97.9546,47,56.4,100,69.3,72.7,69.7
20160320151500,180.4,180.4,176.71,97.9546,47,56.4,100,68.9,72.7,69.7
20160320153000,180.4,180.4,176.71,97.9546,47,82.9,100,68.7,72.7,69.7
20160320154500,180.4,180.4,180.4,100.0,47,82.9,100,68.9,72.7,69.7
20160320160000,180.4,180.4,178.35,98.8636,47,81.6,100,69.2,72.7,69.7
20160320161500,180.4,180.4,178.35,98.8636,47,81.6,100,69.4,72.7,69.7
20160320163000,180.4,180.4,184.5,102.2727,47,81.6,100,69.7,72.7,69.7
20160320164500,180.4,180.4,184.5,102.2727,47,81.6,100,69.9,72.7,69.7
20160320170000,180.4,180.4,180.81,100.2273,47,57.6,0,69.9,72.7,69.7
20160320171500,180.4,180.4,180.81,100.2273,47,56.8,0,69.7,72.7,69.7
20160320173000,180.4,180.4,180.81,100.2273,47,56.8,100,69.3,72.7,69.7
20160320174500,180.4,180.4,180.81,100.2273,47,56.8,100,68.9,72.7,69.7
20160320180000,180.4,180.4,178.76,99.0909,47,78.7,100,68.7,72.7,69.7
20160320181500,180.4,180.4,181.63,100.6818,47,81.5,100,68.9,72.7,69.7
20160320183000,180.4,180.4,181.63,100.6818,47,84.8,100,69.2,72.7,69.7
20160320184500,180.4,180.4,185.73,102.9545,47,84.8,100,69.5,72.7,69.7
20160320190000,180.4,180.4,181.63,100.6818,47,84.8,100,69.7,72.7,69.7
20160320191500,180.4,180.4,181.63,100.6818,47,82.0,100,69.9,72.7,69.7
20160320193000,180.4,180.4,184.5,102.2727,47,57.3,0,69.9,72.7,69.7
20160320194500,180.4,180.4,177.53,98.4091,47,56.4,0,69.6,72.7,69.7
20160320200000,180.4,180.4,181.63,100.6818,47,56.4,100,69.3,72.7,69.7
20160320201500,180.4,180.4,181.63,100.6818,47,57.5,100,68.9,72.7,69.7
20160320203000,180.4,180.4,178.76,99.0909,47,83.7,100,68.8,72.7,69.7
20160320204500,180.4,180.4,178.76,99.0909,47,86.2,100,69.0,72.7,69.7
20160320210000,180.4,180.4,174.66,96.8182,47,86.2,100,69.3,72.7,69.7
20160320211500,180.4,180.4,176.71,97.9546,47,87.4,100,69.6,72.7,69.7
20160320213000,180.4,180.4,174.66,96.8182,47,83.8,100,69.8,72.7,69.7
20160320214500,180.4,180.4,178.35,98.8636,47,80.7,100,70.0,72.7,69.7
20160320220000,180.4,180.4,178.35,98.8636,47,56.8,0,69.8,72.7,69.7
20160320221500,180.4,180.4,184.5,102.2727,47,56.8,100,69.4,72.7,69.7
20160320223000,180.4,180.4,182.45,101.1364,47,56.8,100,69.1,72.7,69.7
20160320224500,180.4,180.4,178.76,99.0909,47,62.9,100,68.8,72.7,69.7
20160320230000,180.4,180.4,180.81,100.2273,47,81.8,100,68.9,72.7,69.7
20160320231500,180.4,180.4,180.81,100.2273,47,83.7,100,69.1,72.7,69.7
20160320233000,180.4,180.4,180.81,100.2273,47,83.7,100,69.4,72.7,69.7
20160320234500,180.4,180.4,180.81,100.2273,47,85.2,100,69.7,72.7,69.7
20160321000000,180.4,180.4,180.81,100.2273,47,85.2,100,69.8,72.7,69.7
20160321001500,180.4,180.4,178.76,99.0909,47,61.5,0,70.0,72.7,69.7
20160321003000,180.4,180.4,175.48,97.2727,47,57.1,0,69.7,72.7,69.7
20160321004500,180.4,180.4,181.63,100.6818,47,57.1,100,69.3,72.7,69.7
20160321010000,180.4,180.4,181.63,100.6818,47,57.1,100,69.1,72.7,69.7
20160321011500,180.4,180.4,183.68,101.8182,47,75.3,100,68.8,72.7,69.7
20160321013000,180.4,180.4,178.35,98.8636,47,84.9,100,68.9,72.7,69.7
20160321014500,180.4,180.4,181.63,100.6818,47,86.2,100,69.2,72.7,69.7
20160321020000,180.4,180.4,178.76,99.0909,47,83.2,100,69.4,72.7,69.7
20160321021500,180.4,180.4,178.76,99.0909,47,84.8,100,69.7,72.7,69.7
20160321023000,180.4,180.4,178.76,99.0909,47,87.4,100,69.8,72.7,69.7
20160321024500,180.4,180.4,180.81,100.2273,47,78.1,0,70.0,72.7,69.7
20160321030000,180.4,180.4,180.81,100.2273,47,57.4,0,69.7,72.7,69.7
20160321031500,180.4,180.4,178.76,99.0909,47,56.8,100,69.4,72.7,69.7
20160321033000,180.4,180.4,178.76,99.0909,47,56.8,100,69.1,72.7,69.7
20160321034500,180.4,180.4,178.76,99.0909,47,71.4,100,68.8,72.7,69.7
20160321040000,180.4,180.4,178.76,99.0909,47,80.2,100,68.9,72.7,69.7
20160321041500,180.4,180.4,180.81,100.2273,47,84.9,100,69.1,72.7,69.7
20160321043000,180.4,180.4,178.35,98.8636,47,84.0,100,69.4,72.7,69.7
20160321044500,180.4,180.4,180.81,100.2273,47,81.5,100,69.6,72.7,69.7
20160321050000,180.4,180.4,180.81,100.2273,47,84.3,100,69.7,72.7,69.7
20160321051500,180.4,180.4,180.81,100.2273,47,84.3,100,69.8,72.7,69.7
20160321053000,180.4,180.4,180.81,100.2273,47,84.3,100,69.9,72.7,69.7
20160321054500,180.4,180.4,178.35,98.8636,47,57.2,0,70.0,72.7,69.7
20160321060000,180.4,180.4,178.35,98.8636,47,57.2,0,69.9,72.7,69.7
20160321061500,180.4,180.4,178.35,98.8636,47,57.2,0,69.7,72.7,69.7
20160321063000,180.4,180.4,184.5,102.2727,47,57.2,100,69.4,72.7,69.7
20160321064500,180.4,180.4,184.5,102.2727,47,57.2,100,69.1,72.7,69.7
20160321070000,180.4,180.4,181.63,100.6818,47,57.9,100,69.0,72.7,69.7
20160321071500,180.4,180.4,181.63,100.6818,47,81.0,100,69.1,72.7,69.7
20160321073000,180.4,180.4,181.63,100.6818,47,83.7,100,69.3,72.7,69.7
20160321074500,180.4,180.4,181.63,100.6818,47,81.1,100,69.5,72.7,69.7
20160321080000,180.4,180.4,181.63,100.6818,47,77.8,100,69.6,72.7,69.7
20160321081500,180.4,180.4,181.63,100.6818,47,80.6,100,69.9,72.7,69.7
20160321083000,180.4,180.4,174.25,96.5909,47,58.0,0,69.9,72.7,69.7
20160321084500,180.4,180.4,177.53,98.4091,47,57.2,0,69.7,72.7,69.7
20160321090000,180.4,180.4,182.45,101.1364,47,57.2,0,69.5,72.7,69.7
20160321091500,180.4,180.4,178.35,98.8636,47,57.2,100,69.2,72.7,69.7
20160321093000,180.4,180.4,178.35,98.8636,47,58.3,100,68.9,72.7,69.7
20160321094500,180.4,180.4,178.35,98.8636,47,82.1,100,68.8,72.7,69.7
20160321100000,180.4,180.4,185.73,102.9545,47,84.4,100,69.1,72.7,69.7
20160321101500,180.4,180.4,180.81,100.2273,47,84.4,100,69.3,72.7,69.7
20160321103000,180.4,180.4,180.81,100.2273,47,84.4,100,69.6,72.7,69.7
20160321104500,180.4,180.4,180.81,100.2273,47,80.7,100,69.7,72.7,69.7
20160321110000,180.4,180.4,177.53,98.4091,47,80.7,100,69.9,72.7,69.7
20160321111500,180.4,180.4,180.81,100.2273,47,57.6,0,69.8,72.7,69.7
20160321113000,180.4,180.4,180.81,100.2273,47,57.6,0,69.6,72.7,69.7
20160321114500,180.4,180.4,180.81,100.2273,47,56.8,100,69.3,72.7,69.7
20160321120000,180.4,180.4,180.81,100.2273,47,56.8,100,69.1,72.7,69.7
20160321121500,180.4,180.4,176.71,97.9546,47,74.6,100,68.8,72.7,69.7
20160321123000,180.4,180.4,180.4,100.0,48,81.1,100,69.1,72.7,69.7
20160321124500,180.4,180.4,177.53,98.4091,48,84.4,100,69.5,72.7,69.7
20160321130000,180.4,180.4,177.53,98.4091,48,82.0,100,69.8,72.7,69.7
20160321131500,180.4,180.4,177.53,98.4091,48,57.6,0,69.9,72.7,69.7
20160321133000,180.4,180.4,177.53,98.4091,48,56.8,0,69.8,72.7,69.7
20160321134500,180.4,180.4,177.53,98.4091,48,56.8,0,69.6,72.7,69.7
20160321140000,180.4,180.4,180.4,100.0,48,56.8,100,69.3,72.7,69.7
20160321141500,180.4,180.4,183.68,101.8182,48,57.5,100,69.0,72.7,69.7
20160321143000,180.4,180.4,188.6,104.5455,48,78.2,100,68.8,72.7,69.7
20160321144500,180.4,180.4,180.4,100.0,48,82.1,100,69.2,72.7,69.7
20160321150000,180.4,180.4,180.4,100.0,48,86.2,100,69.6,72.7,69.7
20160321151500,180.4,180.4,180.4,100.0,48,81.1,100,70.0,72.7,69.7
20160321153000,180.4,180.4,175.48,97.2727,47,57.2,0,69.9,72.7,69.7
20160321154500,180.4,180.4,180.4,100.0,48,57.2,0,69.7,72.7,69.7
20160321160000,180.4,180.4,178.35,98.8636,48,57.2,100,69.5,72.7,69.7
20160321161500,180.4,180.4,178.35,98.8636,48,57.2,100,69.2,72.7,69.7
20160321163000,180.4,180.4,182.45,101.1364,48,57.2,100,68.9,72.7,69.7
20160321164500,180.4,180.4,178.76,99.0909,48,81.9,100,68.9,72.7,69.7
20160321170000,180.4,180.4,185.73,102.9545,48,86.2,100,69.3,72.7,69.7
20160321171500,180.4,180.4,185.73,102.9545,48,83.1,100,69.7,72.7,69.7
20160321173000,180.4,180.4,180.81,100.2273,48,62.7,0,70.0,72.7,69.7
20160321174500,180.4,180.4,180.81,100.2273,48,56.4,0,69.8,72.7,69.7
20160321180000,180.4,180.4,184.91,102.5,48,56.4,0,69.6,72.7,69.7
20160321181500,180.4,180.4,182.45,101.1364,47,56.4,100,69.3,72.7,69.7
20160321183000,180.4,180.4,182.45,101.1364,47,57.5,100,69.0,72.7,69.7
20160321184500,180.4,180.4,182.45,101.1364,47,80.2,100,68.9,72.7,69.7
20160321190000,180.4,180.4,182.45,101.1364,47,85.6,100,69.3,72.7,69.7
20160321191500,180.4,180.4,180.4,100.0,47,82.0,100,69.7,72.7,69.7
20160321193000,180.4,180.4,182.45,101.1364,47,60.4,0,70.0,72.7,69.7
20160321194500,180.4,180.4,182.45,101.1364,47,57.2,0,69.9,72.7,69.7
20160321200000,180.4,180.4,182.45,101.1364,47,57.2,0,69.7,72.7,69.7
20160321201500,180.4,180.4,182.45,101.1364,47,56.0,100,69.4,72.7,69.7
20160321203000,180.4,180.4,177.53,98.4091,47,56.0,100,69.1,72.7,69.7
20160321204500,180.4,180.4,177.53,98.4091,47,70.9,100,68.8,72.7,69.7
20160321210000,180.4,180.4,177.53,98.4091,47,80.6,100,69.1,72.7,69.7
20160321211500,180.4,180.4,177.53,98.4091,47,83.2,100,69.5,72.7,69.7
20160321213000,180.4,180.4,177.53,98.4091,47,85.6,100,69.9,72.7,69.7
20160321214500,180.4,180.4,180.81,100.2273,47,56.8,0,69.9,72.7,69.7
20160321220000,180.4,180.4,178.76,99.0909,47,56.8,0,69.7,72.7,69.7
20160321221500,180.4,180.4,178.76,99.0909,47,56.8,100,69.4,72.7,69.7
20160321223000,180.4,180.4,178.76,99.0909,47,56.8,100,69.2,72.7,69.7
20160321224500,180.4,180.4,175.48,97.2727,47,57.6,100,68.9,72.7,69.7
20160321230000,180.4,180.4,180.4,100.0,47,84.7,100,69.0,72.7,69.7
20160321231500,180.4,180.4,180.4,100.0,47,79.7,100,69.4,72.7,69.7
20160321233000,180.4,180.4,176.71,97.9546,47,86.2,100,69.8,72.7,69.7
20160321234500,180.4,180.4,180.4,100.0,47,58.0,0,70.0,72.7,69.7
20160322000000,180.4,180.4,177.53,98.4091,47,56.4,0,69.8,72.7,69.7
