PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322001500,180.4,180.4,177.53,98.4091,47,56.4,0,69.5,72.7,69.7
20160322003000,180.4,180.4,177.53,98.4091,47,56.4,100,69.2,72.7,69.7
20160322004500,180.4,180.4,177.53,98.4091,47,57.2,100,68.9,72.7,69.7
20160322010000,180.4,180.4,177.53,98.4091,47,87.4,100,68.9,72.7,69.7
20160322011500,180.4,180.4,177.53,98.4091,47,84.4,100,69.3,72.7,69.7
20160322013000,180.4,180.4,177.53,98.4091,47,82.1,100,69.7,72.7,69.7
20160322014500,180.4,180.4,174.66,96.8182,47,61.2,0,70.0,72.7,69.7
20160322020000,180.4,180.4,178.76,99.0909,47,57.2,0,69.8,72.7,69.7
20160322021500,180.4,180.4,176.71,97.9546,47,57.2,0,69.6,72.7,69.7
20160322023000,180.4,180.4,176.71,97.9546,47,57.2,100,69.3,72.7,69.7
20160322024500,180.4,180.4,176.71,97.9546,47,57.2,100,69.1,72.7,69.7
20160322030000,180.4,180.4,180.4,100.0,47,80.5,100,68.8,72.7,69.7
20160322031500,180.4,180.4,176.71,97.9546,47,84.3,100,69.1,72.7,69.7
20160322033000,180.4,180.4,178.76,99.0909,47,85.4,100,69.5,72.7,69.7
20160322034500,180.4,180.4,176.71,97.9546,47,84.3,100,69.8,72.7,69.7
20160322040000,180.4,180.4,176.71,97.9546,47,61.2,0,70.0,72.7,69.7
20160322041500,180.4,180.4,180.4,100.0,47,57.1,0,69.8,72.7,69.7
20160322043000,180.4,180.4,176.71,97.9546,47,57.1,0,69.5,72.7,69.7
20160322044500,180.4,180.4,176.71,97.9546,47,57.1,100,69.0,72.7,69.7
20160322050000,180.4,180.4,176.71,97.9546,47,57.1,100,69.0,72.7,69.7
20160322051500,180.4,180.4,176.71,97.9546,47,81.5,100,69.1,72.7,69.7
20160322053000,180.4,180.4,176.71,97.9546,47,81.5,100,69.4,72.7,69.7
20160322054500,180.4,180.4,180.4,100.0,47,81.5,100,69.7,72.7,69.7
20160322060000,180.4,180.4,177.53,98.4091,47,81.5,100,69.9,72.7,69.7
20160322061500,180.4,180.4,181.63,100.6818,47,57.2,0,69.9,72.7,69.7
20160322063000,180.4,180.4,174.66,96.8182,47,57.2,0,69.8,72.7,69.7
20160322064500,180.4,180.4,183.68,101.8182,47,57.2,0,69.6,72.7,69.7
20160322070000,180.4,180.4,180.4,100.0,47,57.2,0,69.5,72.7,69.7
20160322071500,180.4,180.4,176.71,97.9546,47,57.2,100,69.3,72.7,69.7
20160322073000,180.4,180.4,176.71,97.9546,47,57.2,100,69.1,72.7,69.7
20160322074500,180.4,180.4,176.71,97.9546,47,79.1,100,68.9,72.7,69.7
20160322080000,180.4,180.4,180.4,100.0,48,86.2,100,69.2,72.7,69.7
20160322081500,180.4,180.4,183.68,101.8182,48,80.1,100,69.6,72.7,69.7
20160322083000,180.4,180.4,183.68,101.8182,48,85.1,100,69.9,72.7,69.7
20160322084500,180.4,180.4,180.81,100.2273,48,57.2,0,69.9,72.7,69.7
20160322090000,180.4,180.4,180.81,100.2273,48,56.4,0,69.7,72.7,69.7
20160322091500,180.4,180.4,180.81,100.2273,48,56.4,100,69.3,72.7,69.7
20160322093000,180.4,180.4,177.53,98.4091,47,56.4,100,69.0,72.7,69.7
20160322094500,180.4,180.4,177.53,98.4091,47,79.6,100,68.8,72.7,69.7
20160322100000,180.4,180.4,177.53,98.4091,48,86.2,100,69.2,72.7,69.7
20160322101500,180.4,180.4,177.53,98.4091,48,79.7,100,69.5,72.7,69.7
20160322103000,180.4,180.4,181.63,100.6818,48,85.1,100,69.8,72.7,69.7
20160322104500,180.4,180.4,181.63,100.6818,48,58.0,0,70.0,72.7,69.7
20160322110000,180.4,180.4,181.63,100.6818,48,56.2,0,69.7,72.7,69.7
20160322111500,180.4,180.4,181.63,100.6818,48,56.2,100,69.4,72.7,69.7
20160322113000,180.4,180.4,178.35,98.8636,48,56.2,100,69.2,72.7,69.7
20160322114500,180.4,180.4,181.63,100.6818,48,60.7,100,68.8,72.7,69.7
20160322120000,180.4,180.4,181.63,100.6818,48,84.3,100,69.0,72.7,69.7
20160322121500,180.4,180.4,178.76,99.0909,48,83.1,100,69.3,72.7,69.7
20160322123000,180.4,180.4,178.76,99.0909,48,81.9,100,69.7,72.7,69.7
20160322124500,180.4,180.4,180.81,100.2273,48,62.9,0,70.0,72.7,69.7
20160322130000,180.4,180.4,178.35,98.8636,48,56.4,0,69.8,72.7,69.7
20160322131500,180.4,180.4,178.35,98.8636,48,56.4,0,69.6,72.7,69.7
20160322133000,180.4,180.4,178.35,98.8636,48,56.4,100,69.3,72.7,69.7
20160322134500,180.4,180.4,178.35,98.8636,48,56.4,100,69.1,72.7,69.7
20160322140000,180.4,180.4,180.4,100.0,48,67.4,100,68.8,72.7,69.7
20160322141500,180.4,180.4,176.71,97.9546,48,81.5,100,69.1,72.7,69.7
20160322143000,180.4,180.4,176.71,97.9546,48,85.6,100,69.5,72.7,69.7
20160322144500,180.4,180.4,181.63,100.6818,48,82.1,100,69.8,72.7,69.7
20160322150000,180.4,180.4,181.63,100.6818,48,57.6,0,69.9,72.7,69.7
20160322151500,180.4,180.4,181.63,100.6818,48,56.4,0,69.7,72.7,69.7
20160322153000,180.4,180.4,178.76,99.0909,48,56.4,100,69.4,72.7,69.7
20160322154500,180.4,180.4,183.68,101.8182,48,56.4,100,69.2,72.7,69.7
20160322160000,180.4,180.4,178.35,98.8636,48,59.5,100,68.8,72.7,69.7
20160322161500,180.4,180.4,178.35,98.8636,48,84.9,100,69.1,72.7,69.7
20160322163000,180.4,180.4,178.35,98.8636,48,83.8,100,69.4,72.7,69.7
20160322164500,180.4,180.4,180.4,100.0,48,83.8,100,69.8,72.7,69.7
20160322170000,180.4,180.4,180.4,100.0,48,58.0,0,70.0,72.7,69.7
20160322171500,180.4,180.4,180.4,100.0,48,56.4,0,69.8,72.7,69.7
20160322173000,180.4,180.4,178.35,98.8636,48,56.4,0,69.6,72.7,69.7
20160322174500,180.4,180.4,178.35,98.8636,48,56.4,100,69.2,72.7,69.7
20160322180000,180.4,180.4,178.35,98.8636,48,57.1,100,68.9,72.7,69.7
20160322181500,180.4,180.4,178.35,98.8636,48,80.7,100,69.0,72.7,69.7
20160322183000,180.4,180.4,178.35,98.8636,48,80.7,100,69.4,72.7,69.7
20160322184500,180.4,180.4,181.63,100.6818,48,84.4,100,69.8,72.7,69.7
20160322190000,180.4,180.4,181.63,100.6818,48,57.6,0,70.0,72.7,69.7
20160322191500,180.4,180.4,183.68,101.8182,48,56.4,0,69.8,72.7,69.7
20160322193000,180.4,180.4,178.76,99.0909,48,56.4,0,69.6,72.7,69.7
20160322194500,180.4,180.4,178.76,99.0909,48,56.4,100,69.2,72.7,69.7
20160322200000,180.4,180.4,181.63,100.6818,48,56.4,100,68.9,72.7,69.7
20160322201500,180.4,180.4,181.63,100.6818,48,84.3,100,68.9,72.7,69.7
20160322203000,180.4,180.4,178.76,99.0909,48,84.3,100,69.4,72.7,69.7
20160322204500,180.4,180.4,183.68,101.8182,48,83.1,100,69.8,72.7,69.7
20160322210000,180.4,180.4,178.76,99.0909,48,57.2,0,69.9,72.7,69.7
20160322211500,180.4,180.4,183.68,101.8182,48,56.0,0,69.8,72.7,69.7
20160322213000,180.4,180.4,178.76,99.0909,48,56.0,0,69.5,72.7,69.7
20160322214500,180.4,180.4,178.76,99.0909,48,56.0,100,69.2,72.7,69.7
20160322220000,180.4,180.4,178.76,99.0909,48,57.1,100,68.9,72.7,69.7
20160322221500,180.4,180.4,178.76,99.0909,48,83.2,100,69.0,72.7,69.7
20160322223000,180.4,180.4,176.71,97.9546,48,84.9,100,69.4,72.7,69.7
20160322224500,180.4,180.4,178.76,99.0909,48,80.6,100,69.8,72.7,69.7
20160322230000,180.4,180.4,178.76,99.0909,48,56.8,0,69.9,72.7,69.7
20160322231500,180.4,180.4,180.81,100.2273,48,55.9,0,69.7,72.7,69.7
20160322233000,180.4,180.4,180.81,100.2273,48,55.9,0,69.5,72.7,69.7
20160322234500,180.4,180.4,177.53,98.4091,48,55.9,100,69.2,72.7,69.7
20160323000000,180.4,180.4,175.48,97.2727,48,59.1,100,68.8,72.7,69.7
20160323001500,180.4,180.4,175.48,97.2727,48,56.8,100,68.8,72.7,69.7
20160323003000,180.4,180.4,175.48,97.2727,48,84.4,100,68.7,72.7,69.7
20160323004500,180.4,180.4,175.48,97.2727,48,81.6,100,68.9,72.7,69.7
20160323010000,180.4,180.4,184.5,102.2727,48,89.2,100,69.1,72.7,69.7
20160323011500,180.4,180.4,178.35,98.8636,48,92.3,100,69.3,72.7,69.7
20160323013000,180.4,180.4,180.4,100.0,48,90.8,100,69.4,72.7,69.7
20160323014500,180.4,180.4,180.4,100.0,48,83.6,100,69.6,72.7,69.7
20160323020000,180.4,180.4,180.4,100.0,48,78.2,0,70.0,72.7,69.7
20160323021500,180.4,180.4,183.68,101.8182,48,56.8,0,70.0,72.7,69.7
20160323023000,180.4,180.4,180.4,100.0,48,56.0,0,69.8,72.7,69.7
20160323024500,180.4,180.4,180.4,100.0,48,56.0,100,69.4,72.7,69.7
20160323030000,180.4,180.4,180.4,100.0,48,56.0,100,69.2,72.7,69.7
20160323031500,180.4,180.4,180.4,100.0,48,56.0,100,68.9,72.7,69.7
20160323033000,180.4,180.4,183.68,101.8182,48,80.7,100,68.9,72.7,69.7
20160323034500,180.4,180.4,178.35,98.8636,48,86.8,100,69.3,72.7,69.7
20160323040000,180.4,180.4,180.4,100.0,48,84.9,100,69.6,72.7,69.7
20160323041500,180.4,180.4,180.4,100.0,48,79.6,100,70.0,72.7,69.7
20160323043000,180.4,180.4,177.53,98.4091,48,56.4,0,69.8,72.7,69.7
20160323044500,180.4,180.4,177.53,98.4091,48,56.4,0,69.6,72.7,69.7
20160323050000,180.4,180.4,180.4,100.0,48,55.6,100,69.4,72.7,69.7
20160323051500,180.4,180.4,180.4,100.0,48,56.7,100,69.2,72.7,69.7
20160323053000,180.4,180.4,180.4,100.0,48,57.5,100,69.1,72.7,69.7
20160323054500,180.4,180.4,180.4,100.0,49,77.7,100,69.1,72.7,69.7
20160323060000,180.4,180.4,185.73,102.9545,47,78.7,100,69.6,72.7,69.7
20160323061500,180.4,180.4,178.35,98.8636,47,84.3,100,69.7,72.7,69.7
20160323063000,180.4,180.4,178.35,98.8636,47,78.7,100,69.8,72.7,69.7
20160323064500,180.4,180.4,180.81,100.2273,47,58.0,0,70.0,72.7,69.7
20160323070000,180.4,180.4,180.81,100.2273,47,56.4,0,69.8,72.7,69.7
20160323071500,180.4,180.4,183.68,101.8182,47,55.6,0,69.7,72.7,69.7
20160323073000,180.4,180.4,181.63,100.6818,47,55.6,100,69.4,72.7,69.7
20160323074500,180.4,180.4,184.5,102.2727,47,55.6,100,69.2,72.7,69.7
20160323080000,180.4,180.4,180.81,100.2273,47,57.1,100,69.0,72.7,69.7
20160323081500,180.4,180.4,178.35,98.8636,47,76.3,100,69.0,72.7,69.7
20160323083000,180.4,180.4,181.63,100.6818,47,80.1,100,69.3,72.7,69.7
20160323084500,180.4,180.4,178.76,99.0909,47,84.3,100,69.5,72.7,69.7
20160323090000,180.4,180.4,183.68,101.8182,47,82.0,100,69.8,72.7,69.7
20160323091500,180.4,180.4,183.68,101.8182,47,77.6,0,70.0,72.7,69.7
20160323093000,180.4,180.4,181.63,100.6818,47,56.4,0,69.9,72.7,69.7
20160323094500,180.4,180.4,181.63,100.6818,47,56.4,0,69.7,72.7,69.7
20160323100000,180.4,180.4,181.63,100.6818,47,56.4,0,69.5,72.7,69.7
20160323101500,180.4,180.4,181.63,100.6818,47,55.6,100,69.3,72.7,69.7
20160323103000,180.4,180.4,181.63,100.6818,47,56.3,100,69.1,72.7,69.7
20160323104500,180.4,180.4,178.76,99.0909,47,62.3,100,68.9,72.7,69.7
20160323110000,180.4,180.4,184.5,102.2727,47,78.7,100,69.1,72.7,69.7
20160323111500,180.4,180.4,180.81,100.2273,47,81.1,100,69.4,72.7,69.7
20160323113000,180.4,180.4,178.35,98.8636,47,81.1,100,69.7,72.7,69.7
20160323114500,180.4,180.4,181.63,100.6818,47,81.1,100,69.9,72.7,69.7
20160323120000,180.4,180.4,178.35,98.8636,47,56.8,0,69.9,72.7,69.7
20160323121500,180.4,180.4,180.81,100.2273,47,55.9,0,69.7,72.7,69.7
20160323123000,180.4,180.4,178.35,98.8636,47,55.9,100,69.4,72.7,69.7
20160323124500,180.4,180.4,184.5,102.2727,47,55.9,100,69.1,72.7,69.7
20160323130000,180.4,180.4,184.5,102.2727,47,59.8,100,68.9,72.7,69.7
20160323131500,180.4,180.4,180.81,100.2273,47,83.4,100,69.0,72.7,69.7
20160323133000,180.4,180.4,174.66,96.8182,47,86.2,100,69.3,72.7,69.7
20160323134500,180.4,180.4,177.53,98.4091,47,84.4,100,69.6,72.7,69.7
20160323140000,180.4,180.4,183.68,101.8182,47,81.1,100,69.9,72.7,69.7
20160323141500,180.4,180.4,177.53,98.4091,47,57.2,0,69.9,72.7,69.7
20160323143000,180.4,180.4,177.53,98.4091,47,56.4,0,69.7,72.7,69.7
20160323144500,180.4,180.4,180.81,100.2273,47,56.4,100,69.4,72.7,69.7
20160323150000,180.4,180.4,178.76,99.0909,47,56.4,100,69.1,72.7,69.7
20160323151500,180.4,180.4,182.45,101.1364,47,57.5,100,68.9,72.7,69.7
20160323153000,180.4,180.4,178.35,98.8636,47,81.5,100,69.0,72.7,69.7
20160323154500,180.4,180.4,178.35,98.8636,47,85.6,100,69.3,72.7,69.7
20160323160000,180.4,180.4,183.68,101.8182,47,80.7,100,69.7,72.7,69.7
20160323161500,180.4,180.4,181.63,100.6818,47,64.4,0,70.0,72.7,69.7
20160323163000,180.4,180.4,178.35,98.8636,47,56.0,0,69.8,72.7,69.7
20160323164500,180.4,180.4,180.4,100.0,47,56.0,0,69.6,72.7,69.7
20160323170000,180.4,180.4,180.4,100.0,47,56.0,100,69.3,72.7,69.7
20160323171500,180.4,180.4,178.35,98.8636,47,56.7,100,69.1,72.7,69.7
20160323173000,180.4,180.4,184.5,102.2727,47,78.2,100,68.8,72.7,69.7
20160323174500,180.4,180.4,180.4,100.0,47,83.0,100,69.2,72.7,69.7
20160323180000,180.4,180.4,183.68,101.8182,47,80.4,100,69.6,72.7,69.7
20160323181500,180.4,180.4,178.35,98.8636,47,82.4,100,69.9,72.7,69.7
20160323183000,180.4,180.4,178.35,98.8636,47,56.8,0,69.9,72.7,69.7
20160323184500,180.4,180.4,181.63,100.6818,47,56.8,0,69.7,72.7,69.7
20160323190000,180.4,180.4,181.63,100.6818,47,56.0,0,69.5,72.7,69.7
20160323191500,180.4,180.4,176.71,97.9546,47,56.0,100,69.2,72.7,69.7
20160323193000,180.4,180.4,178.76,99.0909,47,57.1,100,68.9,72.7,69.7
20160323194500,180.4,180.4,178.76,99.0909,47,79.7,100,69.0,72.7,69.7
20160323200000,180.4,180.4,178.76,99.0909,47,82.5,100,69.3,72.7,69.7
20160323201500,180.4,180.4,184.91,102.5,47,82.5,100,69.7,72.7,69.7
20160323203000,180.4,180.4,184.91,102.5,47,62.4,0,70.0,72.7,69.7
20160323204500,180.4,180.4,182.45,101.1364,47,56.4,0,69.8,72.7,69.7
20160323210000,180.4,180.4,178.76,99.0909,47,56.4,0,69.6,72.7,69.7
20160323211500,180.4,180.4,178.76,99.0909,47,55.6,100,69.3,72.7,69.7
20160323213000,180.4,180.4,181.63,100.6818,47,56.3,100,69.0,72.7,69.7
20160323214500,180.4,180.4,175.48,97.2727,47,80.6,100,68.8,72.7,69.7
20160323220000,180.4,180.4,175.48,97.2727,47,84.9,100,69.2,72.7,69.7
20160323221500,180.4,180.4,178.35,98.8636,47,83.8,100,69.6,72.7,69.7
20160323223000,180.4,180.4,180.81,100.2273,47,81.2,100,69.9,72.7,69.7
20160323224500,180.4,180.4,177.53,98.4091,47,56.8,0,69.9,72.7,69.7
20160323230000,180.4,180.4,181.63,100.6818,47,56.0,0,69.7,72.7,69.7
20160323231500,180.4,180.4,181.63,100.6818,47,56.0,100,69.4,72.7,69.7
20160323233000,180.4,180.4,181.63,100.6818,47,56.0,100,69.2,72.7,69.7
20160323234500,180.4,180.4,178.76,99.0909,47,57.1,100,68.8,72.7,69.7
20160324000000,180.4,180.4,178.76,99.0909,47,80.1,100,69.0,72.7,69.7
20160324001500,180.4,180.4,178.76,99.0909,47,84.3,100,69.4,72.7,69.7
20160324003000,180.4,180.4,178.76,99.0909,47,82.9,100,69.7,72.7,69.7
20160324004500,180.4,180.4,180.81,100.2273,47,66.5,0,70.0,72.7,69.7
20160324010000,180.4,180.4,178.35,98.8636,47,56.0,0,69.8,72.7,69.7
20160324011500,180.4,180.4,178.35,98.8636,47,56.0,0,69.6,72.7,69.7
20160324013000,180.4,180.4,182.45,101.1364,47,56.0,100,69.3,72.7,69.7
20160324014500,180.4,180.4,177.53,98.4091,47,56.7,100,68.9,72.7,69.7
20160324020000,180.4,180.4,177.53,98.4091,47,79.7,100,68.9,72.7,69.7
20160324021500,180.4,180.4,177.53,98.4091,47,81.1,100,69.2,72.7,69.7
20160324023000,180.4,180.4,177.53,98.4091,47,81.1,100,69.6,72.7,69.7
20160324024500,180.4,180.4,177.53,98.4091,47,83.8,100,69.8,72.7,69.7
20160324030000,180.4,180.4,180.81,100.2273,48,57.2,0,69.9,72.7,69.7
20160324031500,180.4,180.4,178.76,99.0909,48,56.0,0,69.7,72.7,69.7
20160324033000,180.4,180.4,178.76,99.0909,47,56.0,100,69.4,72.7,69.7
20160324034500,180.4,180.4,183.68,101.8182,47,56.0,100,69.1,72.7,69.7
20160324040000,180.4,180.4,177.53,98.4091,47,57.7,100,68.8,72.7,69.7
20160324041500,180.4,180.4,177.53,98.4091,47,83.5,100,69.0,72.7,69.7
20160324043000,180.4,180.4,177.53,98.4091,47,80.7,100,69.3,72.7,69.7
20160324044500,180.4,180.4,182.45,101.1364,47,84.4,100,69.7,72.7,69.7
20160324050000,180.4,180.4,177.53,98.4091,47,87.4,100,69.9,72.7,69.7
20160324051500,180.4,180.4,184.91,102.5,47,57.2,0,70.0,72.7,69.7
20160324053000,180.4,180.4,178.35,98.8636,47,56.0,0,69.9,72.7,69.7
20160324054500,180.4,180.4,178.35,98.8636,49,56.0,0,69.6,72.7,69.7
20160324060000,180.4,180.4,174.66,96.8182,49,56.0,100,69.4,72.7,69.7
20160324061500,180.4,180.4,184.91,102.5,49,56.0,100,69.1,72.7,69.7
20160324063000,180.4,180.4,178.76,99.0909,49,56.7,100,68.8,72.7,69.7
20160324064500,180.4,180.4,180.81,100.2273,49,83.1,100,69.0,72.7,69.7
20160324070000,180.4,180.4,180.81,100.2273,49,78.7,100,69.2,72.7,69.7
20160324071500,180.4,180.4,178.76,99.0909,49,81.9,100,69.4,72.7,69.7
20160324073000,180.4,180.4,184.91,102.5,48,81.9,100,69.6,72.7,69.7
20160324074500,180.4,180.4,180.4,100.0,49,79.2,100,69.8,72.7,69.7
20160324080000,180.4,180.4,180.4,100.0,49,81.7,100,69.8,72.7,69.7
20160324081500,180.4,180.4,182.45,101.1364,48,58.0,0,70.0,72.7,69.7
20160324083000,180.4,180.4,172.2,95.4545,48,56.0,0,69.7,72.7,69.7
20160324084500,180.4,180.4,182.45,101.1364,48,56.0,100,69.5,72.7,69.7
20160324090000,180.4,180.4,178.35,98.8636,48,56.0,100,69.2,72.7,69.7
20160324091500,180.4,180.4,175.48,97.2727,47,56.0,100,69.2,72.7,69.7
20160324093000,180.4,180.4,182.45,101.1364,47,59.9,100,69.1,72.7,69.7
20160324094500,180.4,180.4,182.45,101.1364,47,78.7,100,69.1,72.7,69.7
20160324100000,180.4,180.4,177.53,98.4091,47,81.5,100,69.3,72.7,69.7
20160324101500,180.4,180.4,180.4,100.0,47,84.3,100,69.5,72.7,69.7
20160324103000,180.4,180.4,180.4,100.0,47,81.7,100,69.7,72.7,69.7
20160324104500,180.4,180.4,185.73,102.9545,47,80.7,100,69.9,72.7,69.7
20160324110000,180.4,180.4,176.71,97.9546,47,56.4,0,69.8,72.7,69.7
20160324111500,180.4,180.4,176.71,97.9546,47,56.4,0,69.6,72.7,69.7
20160324113000,180.4,180.4,182.45,101.1364,47,55.6,100,69.3,72.7,69.7
20160324114500,180.4,180.4,177.53,98.4091,46,56.7,100,69.0,72.7,69.7
20160324120000,180.4,180.4,180.4,100.0,46,78.7,100,68.8,72.7,69.7
20160324121500,180.4,180.4,180.4,100.0,47,82.6,100,69.1,72.7,69.7
20160324123000,180.4,180.4,180.4,100.0,47,86.2,100,69.4,72.7,69.7
20160324124500,180.4,180.4,180.4,100.0,47,83.8,100,69.7,72.7,69.7
20160324130000,180.4,180.4,180.4,100.0,47,64.1,0,70.0,72.7,69.7
20160324131500,180.4,180.4,176.71,97.9546,47,56.4,0,69.8,72.7,69.7
20160324133000,180.4,180.4,176.71,97.9546,47,56.4,0,69.6,72.7,69.7
20160324134500,180.4,180.4,180.81,100.2273,47,56.4,100,69.3,72.7,69.7
20160324140000,180.4,180.4,174.66,96.8182,47,56.4,100,69.0,72.7,69.7
20160324141500,180.4,180.4,176.71,97.9546,47,79.6,100,68.8,72.7,69.7
20160324143000,180.4,180.4,182.45,101.1364,48,81.7,100,69.1,72.7,69.7
20160324144500,180.4,180.4,178.76,99.0909,48,81.7,100,69.5,72.7,69.7
20160324150000,180.4,180.4,180.81,100.2273,48,80.7,100,69.8,72.7,69.7
20160324151500,180.4,180.4,177.53,98.4091,47,57.6,0,69.9,72.7,69.7
20160324153000,180.4,180.4,181.63,100.6818,47,56.0,0,69.7,72.7,69.7
20160324154500,180.4,180.4,178.35,98.8636,47,56.0,100,69.4,72.7,69.7
20160324160000,180.4,180.4,182.45,101.1364,47,56.0,100,69.2,72.7,69.7
20160324161500,180.4,180.4,177.53,98.4091,47,57.1,100,68.9,72.7,69.7
20160324163000,180.4,180.4,180.81,100.2273,47,80.2,100,68.9,72.7,69.7
20160324164500,180.4,180.4,180.81,100.2273,47,80.2,100,69.3,72.7,69.7
20160324170000,180.4,180.4,180.81,100.2273,47,80.2,100,69.6,72.7,69.7
20160324171500,180.4,180.4,177.53,98.4091,47,82.6,100,69.9,72.7,69.7
20160324173000,180.4,180.4,180.81,100.2273,47,56.8,0,69.9,72.7,69.7
20160324174500,180.4,180.4,180.81,100.2273,47,56.0,0,69.7,72.7,69.7
20160324180000,180.4,180.4,184.91,102.5,47,56.0,100,69.3,72.7,69.7
20160324181500,180.4,180.4,178.35,98.8636,47,56.0,100,69.1,72.7,69.7
20160324183000,180.4,180.4,178.35,98.8636,47,75.3,100,68.8,72.7,69.7
20160324184500,180.4,180.4,178.35,98.8636,47,84.6,100,69.1,72.7,69.7
20160324190000,180.4,180.4,175.48,97.2727,47,82.4,100,69.4,72.7,69.7
20160324191500,180.4,180.4,178.76,99.0909,47,81.4,100,69.8,72.7,69.7
20160324193000,180.4,180.4,183.68,101.8182,47,58.9,0,70.0,72.7,69.7
20160324194500,180.4,180.4,183.68,101.8182,47,56.0,0,69.8,72.7,69.7
20160324200000,180.4,180.4,181.63,100.6818,47,56.0,100,69.4,72.7,69.7
20160324201500,180.4,180.4,181.63,100.6818,47,56.0,100,69.2,72.7,69.7
20160324203000,180.4,180.4,181.63,100.6818,47,58.6,100,68.8,72.7,69.7
20160324204500,180.4,180.4,178.35,98.8636,47,80.2,100,69.0,72.7,69.7
20160324210000,180.4,180.4,182.45,101.1364,47,80.2,100,69.3,72.7,69.7
20160324211500,180.4,180.4,182.45,101.1364,47,80.2,100,69.6,72.7,69.7
20160324213000,180.4,180.4,178.35,98.8636,47,84.9,100,69.9,72.7,69.7
20160324214500,180.4,180.4,178.35,98.8636,47,56.4,0,69.8,72.7,69.7
20160324220000,180.4,180.4,181.63,100.6818,47,55.6,0,69.6,72.7,69.7
20160324221500,180.4,180.4,183.68,101.8182,47,55.6,100,69.3,72.7,69.7
20160324223000,180.4,180.4,183.68,101.8182,47,56.5,100,68.9,72.7,69.7
20160324224500,180.4,180.4,183.68,101.8182,47,82.7,100,68.8,72.7,69.7
20160324230000,180.4,180.4,177.53,98.4091,47,88.0,100,69.1,72.7,69.7
20160324231500,180.4,180.4,177.53,98.4091,47,84.3,100,69.5,72.7,69.7
20160324233000,180.4,180.4,177.53,98.4091,47,81.1,100,69.8,72.7,69.7
20160324234500,180.4,180.4,182.45,101.1364,46,58.7,0,69.9,72.7,69.7
20160325000000,180.4,180.4,182.45,101.1364,46,56.0,0,69.7,72.7,69.7
20160325001500,180.4,180.4,177.53,98.4091,46,56.0,100,69.4,72.7,69.7
20160325003000,180.4,180.4,177.53,98.4091,46,56.0,100,69.1,72.7,69.7
20160325004500,180.4,180.4,180.81,100.2273,46,76.1,100,68.8,72.7,69.7
20160325010000,180.4,180.4,178.35,98.8636,46,86.5,100,69.0,72.7,69.7
20160325011500,180.4,180.4,181.63,100.6818,47,82.9,100,69.3,72.7,69.7
20160325013000,180.4,180.4,175.48,97.2727,47,84.8,100,69.6,72.7,69.7
20160325014500,180.4,180.4,180.4,100.0,47,87.5,100,69.8,72.7,69.7
20160325020000,180.4,180.4,180.4,100.0,47,57.6,0,69.9,72.7,69.7
20160325021500,180.4,180.4,180.4,100.0,47,56.4,0,69.7,72.7,69.7
20160325023000,180.4,180.4,180.4,100.0,47,56.4,100,69.3,72.7,69.7
20160325024500,180.4,180.4,180.4,100.0,47,56.4,100,68.9,72.7,69.7
20160325030000,180.4,180.4,180.4,100.0,47,83.9,100,68.8,72.7,69.7
20160325031500,180.4,180.4,183.68,101.8182,47,84.9,100,69.1,72.7,69.7
20160325033000,180.4,180.4,178.35,98.8636,47,88.1,100,69.4,72.7,69.7
20160325034500,180.4,180.4,181.63,100.6818,47,85.6,100,69.6,72.7,69.7
20160325040000,180.4,180.4,181.63,100.6818,47,82.6,100,69.8,72.7,69.7
20160325041500,180.4,180.4,181.63,100.6818,47,58.7,0,69.9,72.7,69.7
20160325043000,180.4,180.4,181.63,100.6818,47,56.0,0,69.7,72.7,69.7
20160325044500,180.4,180.4,176.71,97.9546,47,56.0,100,69.3,72.7,69.7
20160325050000,180.4,180.4,183.68,101.8182,47,56.0,100,68.9,72.7,69.7
20160325051500,180.4,180.4,176.71,97.9546,47,80.1,100,68.7,72.7,69.7
20160325053000,180.4,180.4,182.45,101.1364,47,89.2,100,69.0,72.7,69.7
20160325054500,180.4,180.4,184.5,102.2727,47,82.8,100,69.3,72.7,69.7
20160325060000,180.4,180.4,187.37,103.8636,47,89.8,100,69.6,72.7,69.7
20160325061500,180.4,180.4,180.81,100.2273,47,81.5,100,69.8,72.7,69.7
20160325063000,180.4,180.4,180.81,100.2273,47,88.7,100,69.9,72.7,69.7
20160325064500,180.4,180.4,180.81,100.2273,47,56.8,0,69.8,72.7,69.7
20160325070000,180.4,180.4,183.68,101.8182,47,56.8,100,69.4,72.7,69.7
20160325071500,180.4,180.4,181.63,100.6818,47,56.8,100,69.1,72.7,69.7
20160325073000,180.4,180.4,172.61,95.6818,46,68.2,100,68.7,72.7,69.7
20160325074500,180.4,180.4,180.4,100.0,46,85.0,100,68.8,72.7,69.7
20160325080000,180.4,180.4,177.53,98.4091,46,93.6,100,69.0,72.7,69.7
20160325081500,180.4,180.4,175.48,97.2727,46,87.3,100,69.2,72.7,69.7
20160325083000,180.4,180.4,178.35,98.8636,46,90.0,100,69.4,72.7,69.7
20160325084500,180.4,180.4,174.66,96.8182,46,93.5,100,69.6,72.7,69.7
20160325090000,180.4,180.4,174.66,96.8182,46,89.8,100,69.8,72.7,69.7
20160325091500,180.4,180.4,180.81,100.2273,47,84.4,100,69.9,72.7,69.7
20160325093000,180.4,180.4,178.76,99.0909,47,57.2,0,69.8,72.7,69.7
20160325094500,180.4,180.4,178.76,99.0909,46,56.0,0,69.6,72.7,69.7
20160325100000,180.4,180.4,180.81,100.2273,46,56.0,100,69.2,72.7,69.7
20160325101500,180.4,180.4,178.35,98.8636,46,57.1,100,68.9,72.7,69.7
20160325103000,180.4,180.4,180.81,100.2273,46,89.7,100,68.8,72.7,69.7
20160325104500,180.4,180.4,180.81,100.2273,46,89.7,100,69.0,72.7,69.7
20160325110000,180.4,180.4,180.81,100.2273,46,87.4,100,69.2,72.7,69.7
20160325111500,180.4,180.4,178.35,98.8636,46,83.8,100,69.5,72.7,69.7
20160325113000,180.4,180.4,178.35,98.8636,46,88.7,100,69.7,72.7,69.7
20160325114500,180.4,180.4,182.45,101.1364,47,84.4,0,70.0,72.7,69.7
20160325120000,180.4,180.4,182.45,101.1364,47,56.8,0,69.8,72.7,69.7
20160325121500,180.4,180.4,182.45,101.1364,47,56.8,0,69.6,72.7,69.7
20160325123000,180.4,180.4,180.4,100.0,47,56.0,100,69.2,72.7,69.7
20160325124500,180.4,180.4,184.91,102.5,47,57.1,100,68.9,72.7,69.7
20160325130000,180.4,180.4,180.4,100.0,47,83.3,100,68.8,72.7,69.7
20160325131500,180.4,180.4,182.45,101.1364,47,83.3,100,69.1,72.7,69.7
20160325133000,180.4,180.4,178.35,98.8636,47,81.5,100,69.5,72.7,69.7
20160325134500,180.4,180.4,183.68,101.8182,47,83.4,100,69.8,72.7,69.7
20160325140000,180.4,180.4,180.4,100.0,47,60.8,0,70.0,72.7,69.7
20160325141500,180.4,180.4,180.4,100.0,47,56.8,0,69.8,72.7,69.7
20160325143000,180.4,180.4,180.4,100.0,47,56.8,0,69.5,72.7,69.7
20160325144500,180.4,180.4,180.4,100.0,47,56.8,100,69.2,72.7,69.7
20160325150000,180.4,180.4,180.4,100.0,47,57.5,100,68.9,72.7,69.7
20160325151500,180.4,180.4,180.4,100.0,47,83.1,100,68.9,72.7,69.7
20160325153000,180.4,180.4,180.4,100.0,47,81.1,100,69.2,72.7,69.7
20160325154500,180.4,180.4,176.71,97.9546,47,81.1,100,69.6,72.7,69.7
20160325160000,180.4,180.4,176.71,97.9546,47,84.2,100,69.9,72.7,69.7
20160325161500,180.4,180.4,176.71,97.9546,47,57.2,0,69.9,72.7,69.7
20160325163000,180.4,180.4,176.71,97.9546,47,57.2,0,69.7,72.7,69.7
20160325164500,180.4,180.4,180.81,100.2273,47,56.4,100,69.4,72.7,69.7
20160325170000,180.4,180.4,178.35,98.8636,47,56.4,100,69.1,72.7,69.7
20160325171500,180.4,180.4,181.63,100.6818,47,67.4,100,68.8,72.7,69.7
20160325173000,180.4,180.4,183.68,101.8182,47,85.6,100,69.1,72.7,69.7
20160325174500,180.4,180.4,180.4,100.0,47,80.7,100,69.5,72.7,69.7
20160325180000,180.4,180.4,184.5,102.2727,47,84.3,100,69.8,72.7,69.7
20160325181500,180.4,180.4,184.5,102.2727,47,58.0,0,69.9,72.7,69.7
20160325183000,180.4,180.4,180.4,100.0,47,56.8,0,69.8,72.7,69.7
20160325184500,180.4,180.4,183.68,101.8182,47,56.8,0,69.5,72.7,69.7
20160325190000,180.4,180.4,178.35,98.8636,47,56.8,100,69.2,72.7,69.7
20160325191500,180.4,180.4,181.63,100.6818,47,57.5,100,68.9,72.7,69.7
20160325193000,180.4,180.4,178.35,98.8636,47,84.4,100,68.9,72.7,69.7
20160325194500,180.4,180.4,181.63,100.6818,47,80.2,100,69.3,72.7,69.7
20160325200000,180.4,180.4,174.25,96.5909,47,85.1,100,69.7,72.7,69.7
20160325201500,180.4,180.4,183.68,101.8182,47,61.5,0,70.0,72.7,69.7
20160325203000,180.4,180.4,180.4,100.0,47,57.2,0,69.8,72.7,69.7
20160325204500,180.4,180.4,180.4,100.0,47,56.0,0,69.6,72.7,69.7
20160325210000,180.4,180.4,180.4,100.0,47,56.0,100,69.3,72.7,69.7
20160325211500,180.4,180.4,177.53,98.4091,47,56.0,100,69.1,72.7,69.7
20160325213000,180.4,180.4,177.53,98.4091,47,74.3,100,68.8,72.7,69.7
20160325214500,180.4,180.4,177.53,98.4091,47,84.3,100,69.2,72.7,69.7
20160325220000,180.4,180.4,181.63,100.6818,47,83.0,100,69.6,72.7,69.7
20160325221500,180.4,180.4,174.66,96.8182,47,80.2,100,69.9,72.7,69.7
20160325223000,180.4,180.4,178.35,98.8636,47,57.2,0,69.9,72.7,69.7
20160325224500,180.4,180.4,181.63,100.6818,47,56.1,0,69.7,72.7,69.7
20160325230000,180.4,180.4,178.76,99.0909,47,56.1,100,69.4,72.7,69.7
20160325231500,180.4,180.4,178.76,99.0909,47,56.1,100,69.2,72.7,69.7
20160325233000,180.4,180.4,178.76,99.0909,47,57.2,100,68.8,72.7,69.7
20160325234500,180.4,180.4,178.76,99.0909,47,80.6,100,69.0,72.7,69.7
20160326000000,180.4,180.4,180.81,100.2273,47,82.6,100,69.4,72.7,69.7
20160326001500,180.4,180.4,180.81,100.2273,48,57.2,0,69.5,72.7,69.7
20160326003000,180.4,180.4,180.81,100.2273,48,56.0,100,69.1,72.7,69.7
20160326004500,180.4,180.4,176.71,97.9546,48,70.4,100,68.7,72.7,69.7
20160326010000,180.4,180.4,176.71,97.9546,48,81.1,100,68.7,72.7,69.7
20160326011500,180.4,180.4,178.76,99.0909,48,84.4,100,68.9,72.7,69.7
20160326013000,180.4,180.4,178.76,99.0909,48,93.0,100,69.1,72.7,69.7
20160326014500,180.4,180.4,178.76,99.0909,48,94.7,100,69.4,72.7,69.7
20160326020000,180.4,180.4,181.63,100.6818,48,88.5,100,69.8,72.7,69.7
20160326021500,180.4,180.4,181.63,100.6818,48,57.2,0,70.0,72.7,69.7
20160326023000,180.4,180.4,181.63,100.6818,48,56.0,0,69.8,72.7,69.7
20160326024500,180.4,180.4,181.63,100.6818,48,56.0,0,69.6,72.7,69.7
20160326030000,180.4,180.4,178.35,98.8636,48,56.0,100,69.2,72.7,69.7
20160326031500,180.4,180.4,181.63,100.6818,48,56.8,100,68.9,72.7,69.7
20160326033000,180.4,180.4,181.63,100.6818,48,80.1,100,68.9,72.7,69.7
20160326034500,180.4,180.4,178.76,99.0909,48,86.2,100,69.2,72.7,69.7
20160326040000,180.4,180.4,178.76,99.0909,48,84.3,100,69.6,72.7,69.7
20160326041500,180.4,180.4,176.71,97.9546,48,82.6,100,69.8,72.7,69.7
20160326043000,180.4,180.4,180.81,100.2273,48,57.6,0,69.9,72.7,69.7
20160326044500,180.4,180.4,178.35,98.8636,48,56.2,0,69.7,72.7,69.7
20160326050000,180.4,180.4,178.35,98.8636,48,56.2,100,69.4,72.7,69.7
20160326051500,180.4,180.4,181.63,100.6818,48,56.2,100,69.1,72.7,69.7
20160326053000,180.4,180.4,181.63,100.6818,48,67.7,100,68.8,72.7,69.7
20160326054500,180.4,180.4,178.76,99.0909,48,86.2,100,69.0,72.7,69.7
20160326060000,180.4,180.4,178.76,99.0909,48,86.2,100,69.3,72.7,69.7
20160326061500,180.4,180.4,183.68,101.8182,48,81.0,100,69.7,72.7,69.7
20160326063000,180.4,180.4,176.71,97.9546,48,88.7,100,69.9,72.7,69.7
20160326064500,180.4,180.4,182.45,101.1364,48,56.7,0,69.8,72.7,69.7
20160326070000,180.4,180.4,182.45,101.1364,48,56.0,0,69.6,72.7,69.7
20160326071500,180.4,180.4,180.4,100.0,48,56.0,100,69.2,72.7,69.7
20160326073000,180.4,180.4,176.71,97.9546,48,57.1,100,68.9,72.7,69.7
20160326074500,180.4,180.4,176.71,97.9546,48,82.1,100,68.8,72.7,69.7
20160326080000,180.4,180.4,178.76,99.0909,48,89.2,100,69.1,72.7,69.7
20160326081500,180.4,180.4,178.76,99.0909,48,82.4,100,69.5,72.7,69.7
20160326083000,180.4,180.4,175.48,97.2727,48,82.4,100,69.8,72.7,69.7
20160326084500,180.4,180.4,175.48,97.2727,48,65.5,0,70.0,72.7,69.7
20160326090000,180.4,180.4,175.48,97.2727,48,56.0,0,69.8,72.7,69.7
20160326091500,180.4,180.4,175.48,97.2727,48,56.0,100,69.4,72.7,69.7
20160326093000,180.4,180.4,178.76,99.0909,48,56.0,100,69.1,72.7,69.7
20160326094500,180.4,180.4,178.76,99.0909,48,63.7,100,68.8,72.7,69.7
20160326100000,180.4,180.4,183.68,101.8182,48,81.5,100,68.9,72.7,69.7
20160326101500,180.4,180.4,180.4,100.0,48,84.7,100,69.2,72.7,69.7
20160326103000,180.4,180.4,182.45,101.1364,48,84.7,100,69.6,72.7,69.7
20160326104500,180.4,180.4,178.76,99.0909,48,80.7,100,69.8,72.7,69.7
20160326110000,180.4,180.4,178.76,99.0909,48,59.6,0,70.0,72.7,69.7
20160326111500,180.4,180.4,178.76,99.0909,48,56.0,0,69.7,72.7,69.7
20160326113000,180.4,180.4,178.76,99.0909,48,56.0,100,69.4,72.7,69.7
20160326114500,180.4,180.4,183.68,101.8182,48,56.0,100,69.1,72.7,69.7
20160326120000,180.4,180.4,183.68,101.8182,48,67.7,100,68.8,72.7,69.7
20160326121500,180.4,180.4,177.53,98.4091,48,82.5,100,68.9,72.7,69.7
20160326123000,180.4,180.4,177.53,98.4091,48,86.2,100,69.3,72.7,69.7
20160326124500,180.4,180.4,174.66,96.8182,48,80.7,100,69.6,72.7,69.7
20160326130000,180.4,180.4,177.53,98.4091,48,84.3,100,69.8,72.7,69.7
20160326131500,180.4,180.4,180.4,100.0,48,57.4,0,69.9,72.7,69.7
20160326133000,180.4,180.4,178.35,98.8636,48,56.4,0,69.7,72.7,69.7
20160326134500,180.4,180.4,178.35,98.8636,48,55.6,100,69.4,72.7,69.7
20160326140000,180.4,180.4,174.66,96.8182,48,55.6,100,69.1,72.7,69.7
20160326141500,180.4,180.4,182.45,101.1364,49,73.4,100,68.8,72.7,69.7
20160326143000,180.4,180.4,184.5,102.2727,49,84.8,100,69.1,72.7,69.7
20160326144500,180.4,180.4,178.76,99.0909,49,80.7,100,69.3,72.7,69.7
20160326150000,180.4,180.4,178.76,99.0909,49,81.9,100,69.7,72.7,69.7
20160326151500,180.4,180.4,180.81,100.2273,49,65.3,0,70.0,72.7,69.7
20160326153000,180.4,180.4,178.76,99.0909,49,56.0,0,69.8,72.7,69.7
20160326154500,180.4,180.4,178.76,99.0909,49,56.0,0,69.5,72.7,69.7
20160326160000,180.4,180.4,182.45,101.1364,49,56.0,100,69.2,72.7,69.7
20160326161500,180.4,180.4,178.76,99.0909,48,57.1,100,68.9,72.7,69.7
20160326163000,180.4,180.4,176.71,97.9546,48,79.7,100,68.9,72.7,69.7
20160326164500,180.4,180.4,174.66,96.8182,48,80.9,100,69.3,72.7,69.7
20160326170000,180.4,180.4,178.35,98.8636,48,84.9,100,69.6,72.7,69.7
20160326171500,180.4,180.4,178.35,98.8636,48,83.9,100,69.9,72.7,69.7
20160326173000,180.4,180.4,175.48,97.2727,48,56.0,0,69.9,72.7,69.7
20160326174500,180.4,180.4,178.76,99.0909,48,56.0,0,69.6,72.7,69.7
20160326180000,180.4,180.4,178.76,99.0909,48,56.0,100,69.3,72.7,69.7
20160326181500,180.4,180.4,178.76,99.0909,48,56.7,100,69.0,72.7,69.7
20160326183000,180.4,180.4,178.76,99.0909,48,78.2,100,68.8,72.7,69.7
20160326184500,180.4,180.4,178.76,99.0909,48,79.8,100,69.2,72.7,69.7
20160326190000,180.4,180.4,175.48,97.2727,48,82.8,100,69.5,72.7,69.7
20160326191500,180.4,180.4,175.48,97.2727,48,83.8,100,69.8,72.7,69.7
20160326193000,180.4,180.4,178.76,99.0909,48,56.8,0,69.9,72.7,69.7
20160326194500,180.4,180.4,181.63,100.6818,48,56.0,0,69.7,72.7,69.7
20160326200000,180.4,180.4,175.48,97.2727,48,56.0,100,69.4,72.7,69.7
20160326201500,180.4,180.4,182.45,101.1364,49,56.0,100,69.1,72.7,69.7
20160326203000,180.4,180.4,178.76,99.0909,49,62.7,100,68.8,72.7,69.7
20160326204500,180.4,180.4,181.63,100.6818,49,84.3,100,69.0,72.7,69.7
20160326210000,180.4,180.4,184.5,102.2727,49,80.2,100,69.4,72.7,69.7
20160326211500,180.4,180.4,175.48,97.2727,49,80.2,100,69.7,72.7,69.7
20160326213000,180.4,180.4,183.68,101.8182,49,59.5,0,70.0,72.7,69.7
20160326214500,180.4,180.4,183.68,101.8182,49,55.6,0,69.8,72.7,69.7
20160326220000,180.4,180.4,180.4,100.0,48,55.6,0,69.4,72.7,69.7
20160326221500,180.4,180.4,178.35,98.8636,48,55.6,100,69.2,72.7,69.7
20160326223000,180.4,180.4,182.45,101.1364,49,56.4,100,68.8,72.7,69.7
20160326224500,180.4,180.4,182.45,101.1364,49,79.9,100,68.9,72.7,69.7
20160326230000,180.4,180.4,184.91,102.5,49,83.8,100,69.3,72.7,69.7
20160326231500,180.4,180.4,182.45,101.1364,49,79.2,100,69.6,72.7,69.7
20160326233000,180.4,180.4,182.45,101.1364,49,82.0,100,69.9,72.7,69.7
20160326234500,180.4,180.4,184.5,102.2727,49,56.4,0,69.9,72.7,69.7
20160327000000,180.4,180.4,181.63,100.6818,49,56.4,0,69.6,72.7,69.7
20160327001500,180.4,180.4,175.48,97.2727,48,55.6,100,69.3,72.7,69.7
20160327003000,180.4,180.4,182.45,101.1364,48,56.2,100,69.0,72.7,69.7
20160327004500,180.4,180.4,177.53,98.4091,48,77.7,100,68.8,72.7,69.7
20160327010000,180.4,180.4,177.53,98.4091,48,85.0,100,69.1,72.7,69.7
20160327011500,180.4,180.4,181.63,100.6818,49,79.7,100,69.5,72.7,69.7
20160327013000,180.4,180.4,181.63,100.6818,49,83.1,100,69.8,72.7,69.7
20160327014500,180.4,180.4,183.68,101.8182,49,58.2,0,70.0,72.7,69.7
20160327020000,180.4,180.4,178.76,99.0909,49,56.0,0,69.7,72.7,69.7
20160327021500,180.4,180.4,178.76,99.0909,49,56.0,100,69.4,72.7,69.7
20160327023000,180.4,180.4,183.68,101.8182,49,56.0,100,69.2,72.7,69.7
20160327024500,180.4,180.4,183.68,101.8182,49,57.1,100,68.8,72.7,69.7
20160327030000,180.4,180.4,180.4,100.0,49,83.2,100,69.0,72.7,69.7
20160327031500,180.4,180.4,185.73,102.9545,49,79.2,100,69.3,72.7,69.7
20160327033000,180.4,180.4,180.4,100.0,49,84.3,100,69.6,72.7,69.7
20160327034500,180.4,180.4,180.4,100.0,49,80.7,100,69.9,72.7,69.7
20160327040000,180.4,180.4,180.4,100.0,49,56.8,0,69.8,72.7,69.7
20160327041500,180.4,180.4,183.68,101.8182,49,56.8,0,69.6,72.7,69.7
20160327043000,180.4,180.4,183.68,101.8182,49,56.0,100,69.3,72.7,69.7
20160327044500,180.4,180.4,178.76,99.0909,49,56.7,100,69.0,72.7,69.7
20160327050000,180.4,180.4,183.68,101.8182,49,79.7,100,68.8,72.7,69.7
20160327051500,180.4,180.4,180.81,100.2273,49,80.9,100,69.1,72.7,69.7
20160327053000,180.4,180.4,180.81,100.2273,49,84.9,100,69.4,72.7,69.7
20160327054500,180.4,180.4,180.81,100.2273,49,80.7,100,69.7,72.7,69.7
20160327060000,180.4,180.4,180.81,100.2273,49,84.4,100,69.9,72.7,69.7
20160327061500,180.4,180.4,180.81,100.2273,49,56.0,0,69.8,72.7,69.7
20160327063000,180.4,180.4,183.68,101.8182,49,56.0,0,69.6,72.7,69.7
20160327064500,180.4,180.4,180.4,100.0,48,56.0,100,69.2,72.7,69.7
20160327070000,180.4,180.4,182.45,101.1364,48,56.7,100,68.9,72.7,69.7
20160327071500,180.4,180.4,178.76,99.0909,48,83.2,100,68.9,72.7,69.7
20160327073000,180.4,180.4,178.76,99.0909,48,79.7,100,69.2,72.7,69.7
20160327074500,180.4,180.4,184.5,102.2727,48,79.7,100,69.6,72.7,69.7
20160327080000,180.4,180.4,180.4,100.0,48,81.1,100,69.8,72.7,69.7
20160327081500,180.4,180.4,180.4,100.0,48,57.2,0,69.9,72.7,69.7
20160327083000,180.4,180.4,180.4,100.0,48,55.7,0,69.7,72.7,69.7
20160327084500,180.4,180.4,178.35,98.8636,48,55.7,100,69.3,72.7,69.7
20160327090000,180.4,180.4,184.5,102.2727,48,56.3,100,69.1,72.7,69.7
20160327091500,180.4,180.4,180.4,100.0,48,73.8,100,68.8,72.7,69.7
20160327093000,180.4,180.4,180.4,100.0,48,84.9,100,69.0,72.7,69.7
20160327094500,180.4,180.4,180.4,100.0,48,83.6,100,69.3,72.7,69.7
20160327100000,180.4,180.4,183.68,101.8182,48,80.5,100,69.7,72.7,69.7
20160327101500,180.4,180.4,180.81,100.2273,48,72.1,0,70.0,72.7,69.7
20160327103000,180.4,180.4,183.68,101.8182,48,55.6,0,69.8,72.7,69.7
20160327104500,180.4,180.4,180.81,100.2273,48,55.6,0,69.5,72.7,69.7
20160327110000,180.4,180.4,180.81,100.2273,48,55.6,100,69.2,72.7,69.7
20160327111500,180.4,180.4,178.76,99.0909,48,56.7,100,68.8,72.7,69.7
20160327113000,180.4,180.4,178.76,99.0909,48,83.6,100,68.9,72.7,69.7
20160327114500,180.4,180.4,178.76,99.0909,48,80.7,100,69.2,72.7,69.7
20160327120000,180.4,180.4,178.76,99.0909,48,80.7,100,69.6,72.7,69.7
20160327121500,180.4,180.4,180.81,100.2273,48,80.7,100,69.8,72.7,69.7
20160327123000,180.4,180.4,177.53,98.4091,48,57.2,0,69.9,72.7,69.7
20160327124500,180.4,180.4,183.68,101.8182,48,56.4,0,69.7,72.7,69.7
20160327130000,180.4,180.4,178.76,99.0909,48,56.4,100,69.3,72.7,69.7
20160327131500,180.4,180.4,181.63,100.6818,48,56.4,100,69.1,72.7,69.7
20160327133000,180.4,180.4,181.63,100.6818,48,68.6,100,68.8,72.7,69.7
20160327134500,180.4,180.4,181.63,100.6818,48,82.0,100,68.9,72.7,69.7
20160327140000,180.4,180.4,178.35,98.8636,48,84.4,100,69.3,72.7,69.7
20160327141500,180.4,180.4,178.35,98.8636,48,80.2,100,69.7,72.7,69.7
20160327143000,180.4,180.4,180.81,100.2273,48,61.6,0,69.9,72.7,69.7
20160327144500,180.4,180.4,180.81,100.2273,48,56.0,0,69.7,72.7,69.7
20160327150000,180.4,180.4,180.81,100.2273,48,56.0,100,69.4,72.7,69.7
20160327151500,180.4,180.4,176.71,97.9546,48,56.0,100,69.1,72.7,69.7
20160327153000,180.4,180.4,181.63,100.6818,48,60.7,100,68.8,72.7,69.7
20160327154500,180.4,180.4,175.48,97.2727,48,83.9,100,68.9,72.7,69.7
20160327160000,180.4,180.4,178.76,99.0909,48,81.6,100,69.2,72.6,69.6
20160327161500,180.4,180.4,176.71,97.9546,48,80.2,100,69.6,72.6,69.6
20160327163000,180.4,180.4,176.71,97.9546,48,80.2,100,69.9,72.7,69.7
20160327164500,180.4,180.4,181.63,100.6818,48,56.1,0,69.8,72.7,69.7
20160327170000,180.4,180.4,178.35,98.8636,48,56.1,0,69.4,72.7,69.7
20160327171500,180.4,180.4,180.81,100.2273,48,56.1,100,69.2,72.6,69.6
20160327173000,180.4,180.4,175.48,97.2727,48,57.1,100,68.8,72.7,69.7
20160327174500,180.4,180.4,180.4,100.0,48,81.6,100,68.9,72.7,69.7
20160327180000,180.4,180.4,184.91,102.5,48,80.2,100,69.2,72.7,69.7
20160327181500,180.4,180.4,178.35,98.8636,48,81.6,100,69.6,72.7,69.7
20160327183000,180.4,180.4,178.35,98.8636,48,84.9,100,69.8,72.7,69.7
20160327184500,180.4,180.4,178.35,98.8636,48,56.4,0,69.8,72.6,69.6
20160327190000,180.4,180.4,178.35,98.8636,48,56.4,0,69.6,72.6,69.6
20160327191500,180.4,180.4,184.5,102.2727,48,55.6,100,69.2,72.6,69.6
20160327193000,180.4,180.4,180.81,100.2273,48,56.7,100,68.9,72.7,69.7
20160327194500,180.4,180.4,180.81,100.2273,48,82.6,100,68.7,72.7,69.7
20160327200000,180.4,180.4,180.81,100.2273,48,79.7,100,69.1,72.7,69.7
20160327201500,180.4,180.4,178.35,98.8636,48,79.7,100,69.4,72.6,69.6
20160327203000,180.4,180.4,180.81,100.2273,48,83.7,100,69.7,72.7,69.7
20160327204500,180.4,180.4,177.53,98.4091,48,60.4,0,70.0,72.7,69.7
20160327210000,180.4,180.4,181.63,100.6818,48,56.0,0,69.8,72.7,69.7
20160327211500,180.4,180.4,181.63,100.6818,48,56.0,100,69.4,72.7,69.7
20160327213000,180.4,180.4,178.76,99.0909,48,56.0,100,69.2,72.7,69.7
20160327214500,180.4,180.4,178.76,99.0909,48,58.2,100,68.8,72.7,69.7
20160327220000,180.4,180.4,178.76,99.0909,48,82.1,100,68.9,72.7,69.7
20160327221500,180.4,180.4,176.71,97.9546,48,80.5,100,69.2,72.6,69.6
20160327223000,180.4,180.4,176.71,97.9546,48,85.4,100,69.6,72.6,69.6
20160327224500,180.4,180.4,181.63,100.6818,48,85.4,100,69.8,72.6,69.6
20160327230000,180.4,180.4,184.5,102.2727,48,56.4,0,69.8,72.6,69.6
20160327231500,180.4,180.4,178.76,99.0909,48,55.6,0,69.5,72.6,69.6
20160327233000,180.4,180.4,178.76,99.0909,48,55.6,100,69.2,72.6,69.6
20160327234500,180.4,180.4,178.76,99.0909,48,56.7,100,68.9,72.6,69.6
20160328000000,180.4,180.4,184.5,102.2727,48,80.2,100,68.7,72.6,69.6
20160328001500,180.4,180.4,177.53,98.4091,48,81.8,100,69.1,72.6,69.6
20160328003000,180.4,180.4,184.5,102.2727,48,87.4,100,69.4,72.6,69.6
20160328004500,180.4,180.4,178.76,99.0909,48,83.7,100,69.7,72.6,69.6
20160328010000,180.4,180.4,181.63,100.6818,48,56.4,0,69.8,72.6,69.6
20160328011500,180.4,180.4,178.76,99.0909,48,55.6,0,69.4,72.6,69.6
20160328013000,180.4,180.4,176.71,97.9546,48,55.6,100,69.2,72.6,69.6
20160328014500,180.4,180.4,180.4,100.0,48,56.3,100,68.8,72.6,69.6
20160328020000,180.4,180.4,182.45,101.1364,48,81.1,100,68.7,72.6,69.6
20160328021500,180.4,180.4,182.45,101.1364,48,86.9,100,69.0,72.6,69.6
20160328023000,180.4,180.4,182.45,101.1364,48,84.9,100,69.3,72.6,69.6
20160328024500,180.4,180.4,178.76,99.0909,48,80.4,100,69.7,72.6,69.6
20160328030000,180.4,180.4,176.71,97.9546,48,56.8,0,69.7,72.7,69.7
20160328031500,180.4,180.4,180.4,100.0,48,56.0,0,69.5,72.6,69.6
20160328033000,180.4,180.4,176.71,97.9546,48,56.0,100,69.2,72.7,69.7
20160328034500,180.4,180.4,180.81,100.2273,48,56.0,100,68.8,72.6,69.6
20160328040000,180.4,180.4,177.53,98.4091,48,82.0,100,68.7,72.6,69.6
20160328041500,180.4,180.4,177.53,98.4091,48,83.2,100,69.0,72.6,69.6
20160328043000,180.4,180.4,180.4,100.0,48,80.7,100,69.4,72.6,69.6
20160328044500,180.4,180.4,180.4,100.0,48,84.0,100,69.7,72.6,69.6
20160328050000,180.4,180.4,175.48,97.2727,48,56.8,0,69.7,72.5,69.5
20160328051500,180.4,180.4,178.35,98.8636,48,55.6,0,69.4,72.6,69.6
20160328053000,180.4,180.4,175.48,97.2727,48,55.6,100,69.2,72.6,69.6
20160328054500,180.4,180.4,175.48,97.2727,48,56.7,100,69.1,72.6,69.6
20160328060000,180.4,180.4,177.53,98.4091,48,56.7,100,68.9,72.6,69.6
20160328061500,180.4,180.4,177.53,98.4091,48,84.9,100,69.0,72.6,69.6
20160328063000,180.4,180.4,181.63,100.6818,49,80.0,100,69.2,72.5,69.5
20160328064500,180.4,180.4,184.5,102.2727,49,80.0,100,69.4,72.5,69.5
20160328070000,180.4,180.4,184.5,102.2727,48,78.7,100,69.6,72.6,69.6
20160328071500,180.4,180.4,180.81,100.2273,48,78.7,100,69.7,72.6,69.6
20160328073000,180.4,180.4,184.5,102.2727,48,56.4,0,69.8,72.6,69.6
20160328074500,180.4,180.4,177.53,98.4091,48,55.6,0,69.6,72.6,69.6
20160328080000,180.4,180.4,180.4,100.0,48,55.6,0,69.4,72.5,69.5
20160328081500,180.4,180.4,180.4,100.0,48,55.6,100,69.2,72.6,69.6
20160328083000,180.4,180.4,180.4,100.0,48,56.7,100,69.1,72.6,69.6
20160328084500,180.4,180.4,178.35,98.8636,48,56.7,100,69.1,72.6,69.6
20160328090000,180.4,180.4,182.45,101.1364,48,79.7,100,69.1,72.6,69.6
20160328091500,180.4,180.4,176.71,97.9546,48,79.7,100,69.3,72.6,69.6
20160328093000,180.4,180.4,180.81,100.2273,48,78.7,100,69.6,72.6,69.6
20160328094500,180.4,180.4,178.76,99.0909,48,59.2,100,69.8,72.6,69.6
20160328100000,180.4,180.4,178.76,99.0909,48,56.0,100,69.6,72.6,69.6
20160328101500,180.4,180.4,175.48,97.2727,48,56.0,100,69.3,72.6,69.6
20160328103000,180.4,180.4,181.63,100.6818,48,56.7,100,69.0,72.6,69.6
20160328104500,180.4,180.4,178.35,98.8636,48,64.4,100,68.8,72.7,69.7
20160328110000,180.4,180.4,178.35,98.8636,48,80.7,100,68.9,72.6,69.6
20160328111500,180.4,180.4,175.48,97.2727,48,83.2,100,69.2,72.7,69.7
20160328113000,180.4,180.4,178.76,99.0909,49,84.8,100,69.6,72.7,69.7
20160328114500,180.4,180.4,178.76,99.0909,48,60.6,100,69.8,72.5,69.5
20160328120000,180.4,180.4,178.76,99.0909,48,56.4,0,69.6,72.5,69.5
20160328121500,180.4,180.4,180.81,100.2273,48,56.4,100,69.3,72.6,69.6
20160328123000,180.4,180.4,178.35,98.8636,48,56.4,100,69.1,72.6,69.6
20160328124500,180.4,180.4,178.35,98.8636,48,57.2,100,68.8,72.6,69.6
20160328130000,180.4,180.4,181.63,100.6818,48,80.2,100,68.8,72.6,69.6
20160328131500,180.4,180.4,174.66,96.8182,48,80.2,100,69.2,72.6,69.6
20160328133000,180.4,180.4,180.81,100.2273,48,81.1,100,69.5,72.5,69.5
20160328134500,180.4,180.4,183.68,101.8182,48,71.4,100,69.8,72.6,69.6
20160328140000,180.4,180.4,181.63,100.6818,48,56.0,0,69.7,72.6,69.6
20160328141500,180.4,180.4,181.63,100.6818,48,56.0,0,69.4,72.6,69.6
20160328143000,180.4,180.4,181.63,100.6818,48,56.0,100,69.1,72.5,69.5
20160328144500,180.4,180.4,181.63,100.6818,48,56.7,100,68.8,72.6,69.6
20160328150000,180.4,180.4,177.53,98.4091,48,80.2,100,68.7,72.5,69.5
20160328151500,180.4,180.4,177.53,98.4091,48,80.2,100,69.0,72.5,69.5
20160328153000,180.4,180.4,177.53,98.4091,48,82.4,100,69.3,72.5,69.5
20160328154500,180.4,180.4,180.4,100.0,48,82.4,100,69.7,72.5,69.5
20160328160000,180.4,180.4,180.4,100.0,48,56.4,0,69.7,72.5,69.5
20160328161500,180.4,180.4,178.35,98.8636,48,56.4,0,69.4,72.5,69.5
20160328163000,180.4,180.4,180.4,100.0,47,56.4,0,69.2,72.5,69.5
20160328164500,180.4,180.4,180.4,100.0,48,56.4,100,68.9,72.5,69.5
20160328170000,180.4,180.4,177.53,98.4091,48,57.9,100,68.7,72.5,69.5
20160328171500,180.4,180.4,177.53,98.4091,48,84.4,100,68.8,72.5,69.5
20160328173000,180.4,180.4,177.53,98.4091,48,80.7,100,69.2,72.5,69.5
20160328174500,180.4,180.4,177.53,98.4091,48,79.7,100,69.6,72.5,69.5
20160328180000,180.4,180.4,177.53,98.4091,48,56.4,0,69.7,72.5,69.5
20160328181500,180.4,180.4,177.53,98.4091,48,55.6,0,69.4,72.4,69.4
20160328183000,180.4,180.4,180.81,100.2273,48,55.6,100,69.2,72.5,69.5
20160328184500,180.4,180.4,183.68,101.8182,48,55.6,100,68.9,72.5,69.5
20160328190000,180.4,180.4,178.76,99.0909,48,56.7,100,68.7,72.5,69.5
20160328191500,180.4,180.4,178.76,99.0909,48,79.2,100,68.7,72.5,69.5
20160328193000,180.4,180.4,178.76,99.0909,48,83.7,100,69.1,72.5,69.5
20160328194500,180.4,180.4,178.76,99.0909,48,82.6,100,69.5,72.5,69.5
20160328200000,180.4,180.4,178.76,99.0909,48,57.6,0,69.7,72.6,69.6
20160328201500,180.4,180.4,178.76,99.0909,48,56.4,0,69.5,72.5,69.5
20160328203000,180.4,180.4,176.71,97.9546,48,56.4,0,69.3,72.5,69.5
20160328204500,180.4,180.4,185.73,102.9545,48,56.4,100,69.1,72.5,69.5
20160328210000,180.4,180.4,178.35,98.8636,48,57.1,100,68.7,72.4,69.4
20160328211500,180.4,180.4,174.25,96.5909,48,80.7,100,68.7,72.5,69.5
20160328213000,180.4,180.4,174.25,96.5909,48,80.7,100,69.2,72.4,69.4
20160328214500,180.4,180.4,184.91,102.5,48,84.4,100,69.6,72.5,69.5
20160328220000,180.4,180.4,180.81,100.2273,48,56.8,0,69.7,72.5,69.5
20160328221500,180.4,180.4,178.35,98.8636,48,56.0,0,69.4,72.5,69.5
20160328223000,180.4,180.4,182.45,101.1364,48,56.0,100,69.2,72.5,69.5
20160328224500,180.4,180.4,182.45,101.1364,48,56.7,100,68.8,72.5,69.5
20160328230000,180.4,180.4,172.61,95.6818,48,70.8,100,68.6,72.5,69.5
20160328231500,180.4,180.4,178.35,98.8636,48,80.0,100,69.0,72.4,69.4
20160328233000,180.4,180.4,181.63,100.6818,48,83.0,100,69.4,72.5,69.5
20160328234500,180.4,180.4,181.63,100.6818,48,58.8,0,69.7,72.5,69.5
20160329000000,180.4,180.4,174.66,96.8182,48,56.4,0,69.6,72.5,69.5
20160329001500,180.4,180.4,180.81,100.2273,48,56.4,0,69.3,72.5,69.5
20160329003000,180.4,180.4,178.76,99.0909,48,56.4,100,69.0,72.5,69.5
20160329004500,180.4,180.4,178.76,99.0909,48,56.4,100,68.7,72.5,69.5
20160329010000,180.4,180.4,176.71,97.9546,48,83.2,100,68.7,72.4,69.4
20160329011500,180.4,180.4,189.42,105.0,49,79.2,100,69.2,72.4,69.4
20160329013000,180.4,180.4,177.53,98.4091,48,82.5,100,69.6,72.5,69.5
20160329014500,180.4,180.4,181.63,100.6818,48,58.0,0,69.8,72.6,69.6
20160329020000,180.4,180.4,178.35,98.8636,48,55.9,0,69.6,72.5,69.5
20160329021500,180.4,180.4,178.35,98.8636,48,55.9,100,69.3,72.6,69.6
20160329023000,180.4,180.4,183.68,101.8182,49,55.9,100,68.9,72.5,69.5
20160329024500,180.4,180.4,178.76,99.0909,48,73.9,100,68.6,72.6,69.6
20160329030000,180.4,180.4,174.66,96.8182,48,84.4,100,68.9,72.6,69.6
20160329031500,180.4,180.4,180.81,100.2273,48,84.4,100,69.3,72.6,69.6
20160329033000,180.4,180.4,178.76,99.0909,48,85.6,100,69.7,72.5,69.5
20160329034500,180.4,180.4,180.81,100.2273,48,56.4,0,69.7,72.5,69.5
20160329040000,180.4,180.4,180.81,100.2273,48,55.6,0,69.4,72.5,69.5
20160329041500,180.4,180.4,180.81,100.2273,48,55.6,100,69.2,72.5,69.5
20160329043000,180.4,180.4,185.73,102.9545,48,56.7,100,68.8,72.5,69.5
20160329044500,180.4,180.4,178.35,98.8636,48,79.3,100,68.7,72.6,69.6
20160329050000,180.4,180.4,180.81,100.2273,48,82.5,100,69.0,72.6,69.6
20160329051500,180.4,180.4,178.35,98.8636,48,84.9,100,69.3,72.5,69.5
20160329053000,180.4,180.4,183.68,101.8182,49,78.7,100,69.7,72.5,69.5
20160329054500,180.4,180.4,178.76,99.0909,48,56.3,0,69.7,72.6,69.6
20160329060000,180.4,180.4,180.81,100.2273,48,56.3,0,69.6,72.6,69.6
20160329061500,180.4,180.4,180.81,100.2273,48,56.3,0,69.4,72.6,69.6
20160329063000,180.4,180.4,184.5,102.2727,48,56.3,100,69.2,72.5,69.5
20160329064500,180.4,180.4,178.35,98.8636,48,56.3,100,69.1,72.6,69.6
20160329070000,180.4,180.4,178.35,98.8636,48,56.3,100,68.9,72.7,69.7
20160329071500,180.4,180.4,180.4,100.0,48,79.0,100,68.8,72.6,69.6
