PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329073000,180.4,180.4,183.68,101.8182,49,83.2,100,69.2,72.5,69.5
20160329074500,180.4,180.4,178.76,99.0909,49,80.6,100,69.5,72.6,69.6
20160329080000,180.4,180.4,178.76,99.0909,48,80.6,100,69.8,72.5,69.5
20160329081500,180.4,180.4,178.76,99.0909,48,56.4,0,69.8,72.6,69.6
20160329083000,180.4,180.4,183.68,101.8182,49,56.4,0,69.6,72.6,69.6
20160329084500,180.4,180.4,180.81,100.2273,48,56.4,100,69.4,72.7,69.7
20160329090000,180.4,180.4,180.81,100.2273,48,56.4,100,69.3,72.7,69.7
20160329091500,180.4,180.4,175.48,97.2727,48,56.4,100,69.2,72.6,69.6
20160329093000,180.4,180.4,175.48,97.2727,48,56.4,100,69.2,72.5,69.5
20160329094500,180.4,180.4,178.35,98.8636,48,56.4,100,69.1,72.6,69.6
20160329100000,180.4,180.4,178.35,98.8636,48,79.2,100,69.1,72.6,69.6
20160329101500,180.4,180.4,185.73,102.9545,49,76.3,100,69.5,72.6,69.6
20160329103000,180.4,180.4,176.71,97.9546,48,77.8,100,69.7,72.5,69.5
20160329104500,180.4,180.4,183.68,101.8182,49,56.8,0,69.8,72.5,69.5
20160329110000,180.4,180.4,175.48,97.2727,48,56.0,0,69.7,72.5,69.5
20160329111500,180.4,180.4,180.4,100.0,48,56.0,0,69.4,72.5,69.5
20160329113000,180.4,180.4,180.4,100.0,48,56.0,100,69.3,72.5,69.5
20160329114500,180.4,180.4,180.4,100.0,48,56.0,100,69.1,72.6,69.6
20160329120000,180.4,180.4,180.4,100.0,47,56.0,100,68.9,72.6,69.6
20160329121500,180.4,180.4,180.4,100.0,47,56.7,100,68.9,72.6,69.6
20160329123000,180.4,180.4,180.4,100.0,47,70.5,100,69.0,72.6,69.6
20160329124500,180.4,180.4,176.71,97.9546,47,70.5,100,69.2,72.5,69.5
20160329130000,180.4,180.4,176.71,97.9546,47,72.1,100,69.4,72.5,69.5
20160329131500,180.4,180.4,180.4,100.0,47,72.1,100,69.6,72.5,69.5
20160329133000,180.4,180.4,180.4,100.0,47,72.1,100,69.7,72.7,69.7
20160329134500,180.4,180.4,180.4,100.0,47,71.0,100,69.7,72.7,69.7
20160329140000,180.4,180.4,182.45,101.1364,47,71.0,100,69.8,72.7,69.7
20160329141500,180.4,180.4,177.53,98.4091,47,62.4,0,69.8,72.5,69.5
20160329143000,180.4,180.4,180.81,100.2273,47,56.4,0,69.6,72.5,69.5
20160329144500,180.4,180.4,177.53,98.4091,47,56.4,0,69.3,72.4,69.4
20160329150000,180.4,180.4,177.53,98.4091,46,56.4,100,69.0,72.5,69.5
20160329151500,180.4,180.4,175.48,97.2727,46,57.1,100,68.7,72.4,69.4
20160329153000,180.4,180.4,180.4,100.0,46,78.7,100,68.6,72.4,69.4
20160329154500,180.4,180.4,180.4,100.0,47,82.1,100,69.2,72.4,69.4
20160329160000,180.4,180.4,180.4,100.0,47,82.1,100,69.6,72.4,69.4
20160329161500,180.4,180.4,180.4,100.0,47,56.8,0,69.7,72.4,69.4
20160329163000,180.4,180.4,180.4,100.0,47,56.0,0,69.5,72.4,69.4
20160329164500,180.4,180.4,180.4,100.0,47,56.0,100,69.2,72.5,69.5
20160329170000,180.4,180.4,180.4,100.0,47,56.9,100,68.8,72.5,69.5
20160329171500,180.4,180.4,178.35,98.8636,47,74.8,100,68.6,72.5,69.5
20160329173000,180.4,180.4,181.63,100.6818,47,85.0,100,69.1,72.4,69.4
20160329174500,180.4,180.4,178.35,98.8636,47,80.1,100,69.6,72.4,69.4
20160329180000,180.4,180.4,180.81,100.2273,47,56.8,0,69.7,72.5,69.5
20160329181500,180.4,180.4,180.81,100.2273,47,56.0,0,69.5,72.5,69.5
20160329183000,180.4,180.4,184.5,102.2727,47,56.0,100,69.2,72.5,69.5
20160329184500,180.4,180.4,184.5,102.2727,47,56.0,100,68.8,72.5,69.5
20160329190000,180.4,180.4,180.4,100.0,47,61.3,100,68.5,72.5,69.5
20160329191500,180.4,180.4,180.4,100.0,47,84.3,100,68.9,72.5,69.5
20160329193000,180.4,180.4,178.35,98.8636,47,79.7,100,69.4,72.5,69.5
20160329194500,180.4,180.4,183.68,101.8182,47,59.2,0,69.7,72.5,69.5
20160329200000,180.4,180.4,177.53,98.4091,47,56.4,0,69.6,72.4,69.4
20160329201500,180.4,180.4,177.53,98.4091,47,56.4,0,69.3,72.4,69.4
20160329203000,180.4,180.4,177.53,98.4091,47,56.4,100,68.9,72.5,69.5
20160329204500,180.4,180.4,184.91,102.5,47,57.1,100,68.7,72.4,69.4
20160329210000,180.4,180.4,172.61,95.6818,47,82.6,100,68.8,72.5,69.5
20160329211500,180.4,180.4,180.81,100.2273,47,78.7,100,69.3,72.5,69.5
20160329213000,180.4,180.4,180.81,100.2273,47,80.4,100,69.7,72.5,69.5
20160329214500,180.4,180.4,178.76,99.0909,47,56.4,0,69.6,72.4,69.4
20160329220000,180.4,180.4,180.81,100.2273,47,56.4,0,69.4,72.4,69.4
20160329221500,180.4,180.4,180.81,100.2273,47,55.6,100,69.1,72.4,69.4
20160329223000,180.4,180.4,178.76,99.0909,47,56.7,100,68.7,72.4,69.4
20160329224500,180.4,180.4,180.81,100.2273,47,80.1,100,68.5,72.4,69.4
20160329230000,180.4,180.4,178.35,98.8636,47,79.2,100,69.1,72.4,69.4
20160329231500,180.4,180.4,178.35,98.8636,47,82.3,100,69.5,72.4,69.4
20160329233000,180.4,180.4,184.91,102.5,47,57.2,0,69.7,72.4,69.4
20160329234500,180.4,180.4,180.81,100.2273,47,55.9,0,69.5,72.4,69.4
20160330000000,180.4,180.4,180.81,100.2273,47,55.9,100,69.2,72.5,69.5
20160330001500,180.4,180.4,180.81,100.2273,48,55.9,100,69.1,72.4,69.4
20160330003000,180.4,180.4,175.48,97.2727,48,56.7,100,68.7,72.5,69.5
20160330004500,180.4,180.4,177.53,98.4091,48,77.4,100,68.5,72.4,69.4
20160330010000,180.4,180.4,177.53,98.4091,49,79.6,100,69.0,72.4,69.4
20160330011500,180.4,180.4,177.53,98.4091,49,83.2,100,69.4,72.4,69.4
20160330013000,180.4,180.4,174.66,96.8182,49,58.0,0,69.7,72.5,69.5
20160330014500,180.4,180.4,180.81,100.2273,49,56.3,0,69.6,72.4,69.4
20160330020000,180.4,180.4,178.35,98.8636,49,56.3,0,69.3,72.4,69.4
20160330021500,180.4,180.4,184.91,102.5,49,56.3,100,68.9,72.5,69.5
20160330023000,180.4,180.4,180.4,100.0,49,56.3,100,68.6,72.5,69.5
20160330024500,180.4,180.4,178.35,98.8636,48,79.7,100,68.8,72.5,69.5
20160330030000,180.4,180.4,183.68,101.8182,49,83.8,100,69.2,72.4,69.4
20160330031500,180.4,180.4,176.71,97.9546,49,83.8,100,69.6,72.5,69.5
20160330033000,180.4,180.4,180.4,100.0,49,56.8,0,69.6,72.5,69.5
20160330034500,180.4,180.4,180.4,100.0,49,56.8,0,69.4,72.5,69.5
20160330040000,180.4,180.4,182.45,101.1364,49,56.0,100,69.1,72.5,69.5
20160330041500,180.4,180.4,178.35,98.8636,48,56.0,100,68.8,72.5,69.5
20160330043000,180.4,180.4,178.35,98.8636,48,76.8,100,68.5,72.5,69.5
20160330044500,180.4,180.4,175.48,97.2727,48,82.6,100,69.0,72.4,69.4
20160330050000,180.4,180.4,183.68,101.8182,48,84.9,100,69.4,72.5,69.5
20160330051500,180.4,180.4,180.4,100.0,48,58.8,0,69.7,72.5,69.5
20160330053000,180.4,180.4,178.35,98.8636,48,56.4,0,69.6,72.6,69.6
20160330054500,180.4,180.4,180.4,100.0,48,56.4,0,69.5,72.4,69.4
20160330060000,180.4,180.4,176.71,97.9546,48,55.6,0,69.1,72.5,69.5
20160330061500,180.4,180.4,176.71,97.9546,48,55.6,100,69.2,72.5,69.5
20160330063000,180.4,180.4,183.68,101.8182,48,56.6,100,69.1,72.5,69.5
20160330064500,180.4,180.4,178.76,99.0909,48,56.6,100,69.0,72.5,69.5
20160330070000,180.4,180.4,175.48,97.2727,48,56.6,100,68.9,72.5,69.5
20160330071500,180.4,180.4,181.63,100.6818,49,75.3,100,69.1,72.4,69.4
20160330073000,180.4,180.4,175.48,97.2727,48,72.5,100,69.3,72.4,69.4
20160330074500,180.4,180.4,181.63,100.6818,48,74.9,100,69.6,72.5,69.5
20160330080000,180.4,180.4,181.63,100.6818,48,56.4,0,69.6,72.4,69.4
20160330081500,180.4,180.4,178.76,99.0909,48,56.4,0,69.5,72.5,69.5
20160330083000,180.4,180.4,178.76,99.0909,48,56.4,0,69.3,72.4,69.4
20160330084500,180.4,180.4,176.71,97.9546,48,56.4,100,69.2,72.5,69.5
20160330090000,180.4,180.4,176.71,97.9546,48,56.4,100,69.2,72.4,69.4
20160330091500,180.4,180.4,176.71,97.9546,48,58.3,100,69.0,72.4,69.4
20160330093000,180.4,180.4,176.71,97.9546,48,56.3,100,69.1,72.4,69.4
20160330094500,180.4,180.4,176.71,97.9546,48,56.3,100,69.0,72.3,69.3
20160330100000,180.4,180.4,184.5,102.2727,48,57.0,100,68.9,72.3,69.3
20160330101500,180.4,180.4,178.76,99.0909,48,62.0,100,68.9,72.4,69.4
20160330103000,180.4,180.4,180.81,100.2273,48,72.5,100,69.1,72.4,69.4
20160330104500,180.4,180.4,178.35,98.8636,48,75.6,100,69.4,72.4,69.4
20160330110000,180.4,180.4,178.35,98.8636,48,57.2,0,69.6,72.3,69.3
20160330111500,180.4,180.4,180.81,100.2273,48,55.7,0,69.6,72.3,69.3
20160330113000,180.4,180.4,180.81,100.2273,48,55.7,0,69.4,72.3,69.3
20160330114500,180.4,180.4,177.53,98.4091,48,55.7,100,69.1,72.3,69.3
20160330120000,180.4,180.4,184.91,102.5,48,55.7,100,68.8,72.4,69.4
20160330121500,180.4,180.4,178.35,98.8636,48,56.7,100,68.6,72.3,69.3
20160330123000,180.4,180.4,178.35,98.8636,48,78.7,100,68.7,72.3,69.3
20160330124500,180.4,180.4,180.4,100.0,48,82.6,100,69.2,72.4,69.4
20160330130000,180.4,180.4,178.35,98.8636,48,68.0,0,69.6,72.4,69.4
20160330131500,180.4,180.4,175.48,97.2727,48,55.6,0,69.4,72.3,69.3
20160330133000,180.4,180.4,178.35,98.8636,48,55.6,0,69.2,72.3,69.3
20160330134500,180.4,180.4,183.68,101.8182,48,55.6,100,68.9,72.4,69.4
20160330140000,180.4,180.4,178.35,98.8636,48,55.6,100,68.7,72.3,69.3
20160330141500,180.4,180.4,183.68,101.8182,48,68.9,100,68.4,72.3,69.3
20160330143000,180.4,180.4,180.4,100.0,47,80.2,100,68.8,72.3,69.3
20160330144500,180.4,180.4,176.71,97.9546,47,80.2,100,69.2,72.3,69.3
20160330150000,180.4,180.4,176.71,97.9546,47,62.5,0,69.6,72.3,69.3
20160330151500,180.4,180.4,181.63,100.6818,47,56.0,0,69.4,72.3,69.3
20160330153000,180.4,180.4,176.71,97.9546,47,56.0,0,69.2,72.4,69.4
20160330154500,180.4,180.4,180.4,100.0,47,56.0,100,68.9,72.3,69.3
20160330160000,180.4,180.4,180.4,100.0,47,56.7,100,68.6,72.3,69.3
20160330161500,180.4,180.4,177.53,98.4091,47,80.2,100,68.7,72.3,69.3
20160330163000,180.4,180.4,180.4,100.0,47,82.4,100,69.2,72.3,69.3
20160330164500,180.4,180.4,182.45,101.1364,47,70.9,0,69.6,72.4,69.4
20160330170000,180.4,180.4,178.76,99.0909,47,56.4,0,69.5,72.4,69.4
20160330171500,180.4,180.4,176.71,97.9546,47,56.4,0,69.2,72.3,69.3
20160330173000,180.4,180.4,178.76,99.0909,47,56.4,100,68.9,72.4,69.4
20160330174500,180.4,180.4,178.76,99.0909,47,56.4,100,68.7,72.3,69.3
20160330180000,180.4,180.4,178.76,99.0909,47,78.7,100,68.5,72.3,69.3
20160330181500,180.4,180.4,178.76,99.0909,47,79.7,100,69.0,72.3,69.3
20160330183000,180.4,180.4,178.76,99.0909,47,84.9,100,69.4,72.4,69.4
20160330184500,180.4,180.4,178.76,99.0909,47,56.8,0,69.6,72.3,69.3
20160330190000,180.4,180.4,178.76,99.0909,47,56.0,0,69.3,72.4,69.4
20160330191500,180.4,180.4,181.63,100.6818,47,56.0,0,69.1,72.3,69.3
20160330193000,180.4,180.4,181.63,100.6818,47,56.0,100,68.7,72.4,69.4
20160330194500,180.4,180.4,178.76,99.0909,47,66.0,100,68.4,72.3,69.3
20160330200000,180.4,180.4,182.45,101.1364,47,82.1,100,68.8,72.3,69.3
20160330201500,180.4,180.4,178.76,99.0909,47,79.6,100,69.3,72.3,69.3
20160330203000,180.4,180.4,178.76,99.0909,47,57.6,0,69.6,72.4,69.4
20160330204500,180.4,180.4,176.71,97.9546,47,55.6,0,69.4,72.3,69.3
20160330210000,180.4,180.4,181.63,100.6818,47,55.6,0,69.1,72.3,69.3
20160330211500,180.4,180.4,178.35,98.8636,47,55.6,100,68.8,72.3,69.3
20160330213000,180.4,180.4,180.4,100.0,47,57.9,100,68.4,72.3,69.3
20160330214500,180.4,180.4,180.4,100.0,47,80.2,100,68.7,72.3,69.3
20160330220000,180.4,180.4,175.48,97.2727,47,82.6,100,69.2,72.4,69.4
20160330221500,180.4,180.4,175.48,97.2727,52,61.4,0,69.6,72.3,69.3
20160330223000,180.4,180.4,183.68,101.8182,47,56.4,0,69.4,72.3,69.3
20160330224500,180.4,180.4,183.68,101.8182,47,56.4,0,69.2,72.3,69.3
20160330230000,180.4,180.4,178.35,98.8636,46,56.4,100,68.9,72.3,69.3
20160330231500,180.4,180.4,178.35,98.8636,46,57.1,100,68.6,72.3,69.3
20160330233000,180.4,180.4,180.4,100.0,46,79.6,100,68.5,72.3,69.3
20160330234500,180.4,180.4,176.71,97.9546,46,83.7,100,69.0,72.3,69.3
20160331000000,180.4,180.4,174.66,96.8182,46,79.7,100,69.4,72.3,69.3
20160331001500,180.4,180.4,180.81,100.2273,46,57.6,0,69.6,72.3,69.3
20160331003000,180.4,180.4,184.5,102.2727,46,56.4,0,69.4,72.3,69.3
20160331004500,180.4,180.4,178.35,98.8636,46,56.4,0,69.1,72.3,69.3
20160331010000,180.4,180.4,174.66,96.8182,46,56.4,100,68.8,72.3,69.3
20160331011500,180.4,180.4,180.81,100.2273,46,57.1,100,68.6,72.3,69.3
20160331013000,180.4,180.4,180.81,100.2273,46,83.7,100,68.6,72.3,69.3
20160331014500,180.4,180.4,178.76,99.0909,46,80.7,100,69.1,72.3,69.3
20160331020000,180.4,180.4,180.81,100.2273,46,85.6,100,69.5,72.3,69.3
20160331021500,180.4,180.4,180.81,100.2273,47,56.8,0,69.5,72.3,69.3
20160331023000,180.4,180.4,180.81,100.2273,47,56.0,0,69.3,72.3,69.3
20160331024500,180.4,180.4,180.81,100.2273,47,56.0,100,68.9,72.3,69.3
20160331030000,180.4,180.4,180.81,100.2273,47,56.0,100,68.6,72.3,69.3
20160331031500,180.4,180.4,180.81,100.2273,47,77.4,100,68.4,72.3,69.3
20160331033000,180.4,180.4,180.81,100.2273,47,79.7,100,68.9,72.4,69.4
20160331034500,180.4,180.4,180.81,100.2273,47,84.9,100,69.3,72.3,69.3
20160331040000,180.4,180.4,178.76,99.0909,47,58.8,0,69.6,72.3,69.3
20160331041500,180.4,180.4,178.76,99.0909,47,56.4,0,69.4,72.3,69.3
20160331043000,180.4,180.4,178.76,99.0909,47,56.4,0,69.2,72.3,69.3
20160331044500,180.4,180.4,184.5,102.2727,47,56.4,100,68.8,72.3,69.3
20160331050000,180.4,180.4,184.5,102.2727,47,56.4,100,68.5,72.3,69.3
20160331051500,180.4,180.4,177.53,98.4091,47,80.2,100,68.6,72.3,69.3
20160331053000,180.4,180.4,180.4,100.0,47,85.6,100,69.1,72.3,69.3
20160331054500,180.4,180.4,180.4,100.0,47,78.0,0,69.6,72.3,69.3
20160331060000,180.4,180.4,180.4,100.0,47,56.4,0,69.6,72.3,69.3
20160331061500,180.4,180.4,180.4,100.0,47,56.4,0,69.4,72.3,69.3
20160331063000,180.4,180.4,177.53,98.4091,47,56.4,0,69.3,72.3,69.3
20160331064500,180.4,180.4,180.4,100.0,47,55.6,0,69.3,72.3,69.3
20160331070000,180.4,180.4,180.4,100.0,47,55.6,0,69.1,72.3,69.3
20160331071500,180.4,180.4,178.35,98.8636,47,55.6,100,69.1,72.7,69.7
20160331073000,180.4,180.4,178.35,98.8636,47,56.7,100,68.9,72.7,69.7
20160331074500,180.4,180.4,178.35,98.8636,47,84.3,100,69.1,72.7,69.7
20160331080000,180.4,180.4,178.35,98.8636,47,80.0,100,69.5,72.7,69.7
20160331081500,180.4,180.4,183.68,101.8182,47,80.0,100,69.8,72.7,69.7
20160331083000,180.4,180.4,178.76,99.0909,47,60.1,0,70.0,72.7,69.7
20160331084500,180.4,180.4,180.81,100.2273,47,56.4,0,69.9,72.7,69.7
20160331090000,180.4,180.4,174.66,96.8182,47,56.4,0,69.7,72.7,69.7
20160331091500,180.4,180.4,177.53,98.4091,47,56.4,100,69.5,72.7,69.7
20160331093000,180.4,180.4,181.63,100.6818,47,55.6,100,69.4,72.7,69.7
20160331094500,180.4,180.4,183.68,101.8182,47,55.6,100,69.2,72.7,69.7
20160331100000,180.4,180.4,180.4,100.0,47,56.7,100,69.1,72.7,69.7
20160331101500,180.4,180.4,180.4,100.0,47,56.7,100,69.1,72.7,69.7
20160331103000,180.4,180.4,180.4,100.0,47,77.3,100,69.4,72.7,69.7
20160331104500,180.4,180.4,174.25,96.5909,47,77.3,100,69.9,72.7,69.7
20160331110000,180.4,180.4,180.81,100.2273,47,56.8,0,69.9,72.7,69.7
20160331111500,180.4,180.4,180.81,100.2273,47,56.8,0,69.8,72.7,69.7
20160331113000,180.4,180.4,178.76,99.0909,47,56.0,0,69.6,72.7,69.7
20160331114500,180.4,180.4,175.48,97.2727,47,56.0,0,69.5,72.7,69.7
20160331120000,180.4,180.4,180.4,100.0,47,56.0,100,69.3,72.7,69.7
20160331121500,180.4,180.4,180.4,100.0,47,56.0,100,69.2,72.7,69.7
20160331123000,180.4,180.4,180.4,100.0,47,56.0,100,69.1,72.7,69.7
20160331124500,180.4,180.4,180.4,100.0,47,66.1,100,69.1,72.7,69.7
20160331130000,180.4,180.4,176.71,97.9546,47,79.6,100,69.3,72.7,69.7
20160331131500,180.4,180.4,178.76,99.0909,47,82.0,100,69.7,72.7,69.7
20160331133000,180.4,180.4,178.76,99.0909,47,70.9,0,70.0,72.7,69.7
20160331134500,180.4,180.4,180.81,100.2273,47,56.0,0,69.9,72.7,69.7
20160331140000,180.4,180.4,184.5,102.2727,47,56.0,0,69.8,72.7,69.7
20160331141500,180.4,180.4,178.35,98.8636,47,56.0,0,69.6,72.7,69.7
20160331143000,180.4,180.4,178.35,98.8636,47,56.0,0,69.7,72.7,69.7
20160331144500,180.4,180.4,184.5,102.2727,47,56.0,100,69.4,72.7,69.7
20160331150000,180.4,180.4,174.66,96.8182,47,55.3,100,69.3,72.7,69.7
20160331151500,180.4,180.4,177.53,98.4091,47,55.9,100,69.2,72.7,69.7
20160331153000,180.4,180.4,177.53,98.4091,47,55.9,100,69.1,72.7,69.7
20160331154500,180.4,180.4,177.53,98.4091,47,81.1,100,69.2,72.7,69.7
20160331160000,180.4,180.4,177.53,98.4091,47,79.7,100,69.6,72.7,69.7
20160331161500,180.4,180.4,180.4,100.0,47,78.3,100,69.9,72.7,69.7
20160331163000,180.4,180.4,177.53,98.4091,47,56.4,0,70.0,72.7,69.7
20160331164500,180.4,180.4,177.53,98.4091,47,56.4,0,69.8,72.7,69.7
20160331170000,180.4,180.4,184.91,102.5,47,55.6,100,69.7,72.7,69.7
20160331171500,180.4,180.4,180.81,100.2273,47,55.6,100,69.4,72.7,69.7
20160331173000,180.4,180.4,180.81,100.2273,47,55.6,100,69.4,72.7,69.7
20160331174500,180.4,180.4,180.81,100.2273,47,55.6,100,69.3,72.7,69.7
20160331180000,180.4,180.4,183.68,101.8182,47,56.3,100,69.2,72.7,69.7
20160331181500,180.4,180.4,183.68,101.8182,47,72.1,100,68.9,72.7,69.7
20160331183000,180.4,180.4,177.53,98.4091,47,82.3,100,69.4,72.7,69.7
20160331184500,180.4,180.4,182.45,101.1364,47,82.3,100,69.8,72.7,69.7
20160331190000,180.4,180.4,182.45,101.1364,47,57.2,0,70.0,72.7,69.7
20160331191500,180.4,180.4,178.35,98.8636,47,56.0,0,69.8,72.7,69.7
20160331193000,180.4,180.4,180.81,100.2273,47,56.0,0,69.5,72.7,69.7
20160331194500,180.4,180.4,175.48,97.2727,47,56.0,100,69.2,72.7,69.7
20160331200000,180.4,180.4,175.48,97.2727,47,57.4,100,68.8,72.7,69.7
20160331201500,180.4,180.4,180.4,100.0,47,79.6,100,69.1,72.7,69.7
20160331203000,180.4,180.4,180.4,100.0,47,85.0,100,69.5,72.7,69.7
20160331204500,180.4,180.4,177.53,98.4091,47,81.1,100,69.9,72.7,69.7
20160331210000,180.4,180.4,180.81,100.2273,47,56.8,0,69.9,72.7,69.7
20160331211500,180.4,180.4,180.81,100.2273,47,56.0,0,69.7,72.7,69.7
20160331213000,180.4,180.4,180.81,100.2273,47,56.0,100,69.4,72.7,69.7
20160331214500,180.4,180.4,178.35,98.8636,47,56.0,100,69.1,72.7,69.7
20160331220000,180.4,180.4,180.81,100.2273,47,72.1,100,68.8,72.7,69.7
20160331221500,180.4,180.4,183.68,101.8182,47,81.1,100,69.2,72.7,69.7
20160331223000,180.4,180.4,177.53,98.4091,47,81.1,100,69.6,72.7,69.7
20160331224500,180.4,180.4,177.53,98.4091,47,77.9,0,70.0,72.7,69.7
20160331230000,180.4,180.4,177.53,98.4091,47,56.8,0,69.9,72.7,69.7
20160331231500,180.4,180.4,180.4,100.0,47,56.8,0,69.7,72.7,69.7
20160331233000,180.4,180.4,183.68,101.8182,47,56.0,100,69.3,72.7,69.7
20160331234500,180.4,180.4,181.63,100.6818,47,56.7,100,69.0,72.7,69.7
20160401000000,180.4,180.4,184.5,102.2727,47,77.7,100,68.8,72.7,69.7
20160401001500,180.4,180.4,180.4,100.0,47,83.8,100,69.3,72.7,69.7
20160401003000,180.4,180.4,180.4,100.0,47,80.7,100,69.7,72.7,69.7
20160401004500,180.4,180.4,175.48,97.2727,47,58.9,0,70.0,72.7,69.7
20160401010000,180.4,180.4,180.4,100.0,47,56.4,0,69.8,72.7,69.7
20160401011500,180.4,180.4,180.4,100.0,47,56.4,0,69.6,72.7,69.7
20160401013000,180.4,180.4,180.4,100.0,47,56.4,100,69.2,72.7,69.7
20160401014500,180.4,180.4,184.5,102.2727,47,56.4,100,68.8,72.7,69.7
20160401020000,180.4,180.4,178.35,98.8636,47,82.6,100,68.9,72.7,69.7
20160401021500,180.4,180.4,180.4,100.0,47,81.3,100,69.4,72.7,69.7
20160401023000,180.4,180.4,180.4,100.0,47,81.3,100,69.8,72.7,69.7
20160401024500,180.4,180.4,180.4,100.0,47,57.2,0,70.0,72.7,69.7
20160401030000,180.4,180.4,178.35,98.8636,47,56.0,0,69.8,72.7,69.7
20160401031500,180.4,180.4,178.35,98.8636,47,56.0,0,69.5,72.7,69.7
20160401033000,180.4,180.4,178.35,98.8636,47,56.0,100,69.2,72.7,69.7
20160401034500,180.4,180.4,178.35,98.8636,47,62.6,100,68.8,72.7,69.7
20160401040000,180.4,180.4,180.4,100.0,47,80.7,100,69.1,72.7,69.7
20160401041500,180.4,180.4,178.35,98.8636,47,83.7,100,69.6,72.7,69.7
20160401043000,180.4,180.4,182.45,101.1364,47,80.7,100,69.9,72.7,69.7
20160401044500,180.4,180.4,182.45,101.1364,47,56.8,0,69.9,72.7,69.7
20160401050000,180.4,180.4,178.76,99.0909,47,56.0,0,69.8,72.7,69.7
20160401051500,180.4,180.4,178.76,99.0909,47,56.0,0,69.6,72.7,69.7
20160401053000,180.4,180.4,180.81,100.2273,47,56.0,100,69.4,72.7,69.7
20160401054500,180.4,180.4,180.81,100.2273,47,56.0,100,69.4,72.7,69.7
20160401060000,180.4,180.4,184.91,102.5,47,56.7,100,69.2,72.7,69.7
20160401061500,180.4,180.4,182.45,101.1364,47,56.7,100,69.2,72.7,69.7
20160401063000,180.4,180.4,178.76,99.0909,47,78.6,100,69.2,72.7,69.7
20160401064500,180.4,180.4,172.61,95.6818,47,77.2,100,69.6,72.7,69.7
20160401070000,180.4,180.4,176.71,97.9546,49,79.7,100,69.9,72.7,69.7
20160401071500,180.4,180.4,185.73,102.9545,49,56.8,0,69.9,72.7,69.7
20160401073000,180.4,180.4,177.53,98.4091,48,55.9,0,69.7,72.7,69.7
20160401074500,180.4,180.4,189.83,105.2273,48,55.9,100,69.5,72.7,69.7
20160401080000,180.4,180.4,184.91,102.5,47,55.9,100,69.3,72.7,69.7
20160401081500,180.4,180.4,178.76,99.0909,47,55.9,100,69.2,72.7,69.7
20160401083000,180.4,180.4,181.63,100.6818,47,56.8,100,69.1,72.7,69.7
20160401084500,180.4,180.4,184.91,102.5,47,57.5,100,69.0,72.7,69.7
20160401090000,180.4,180.4,177.53,98.4091,47,78.7,100,69.2,72.7,69.7
20160401091500,180.4,180.4,177.53,98.4091,47,82.6,100,69.4,72.7,69.7
20160401093000,180.4,180.4,177.53,98.4091,47,80.4,100,69.6,72.7,69.7
20160401094500,180.4,180.4,177.53,98.4091,47,80.4,100,69.8,72.7,69.7
20160401100000,180.4,180.4,177.53,98.4091,47,58.0,0,70.0,72.7,69.7
20160401101500,180.4,180.4,180.81,100.2273,47,56.4,0,69.8,72.7,69.7
20160401103000,180.4,180.4,180.81,100.2273,47,55.6,0,69.7,72.7,69.7
20160401104500,180.4,180.4,183.68,101.8182,47,55.6,100,69.4,72.7,69.7
20160401110000,180.4,180.4,181.63,100.6818,47,55.6,100,69.2,72.7,69.7
20160401111500,180.4,180.4,181.63,100.6818,47,56.3,100,69.0,72.7,69.7
20160401113000,180.4,180.4,181.63,100.6818,47,65.3,100,68.9,72.7,69.7
20160401114500,180.4,180.4,177.53,98.4091,47,82.0,100,69.2,72.7,69.7
20160401120000,180.4,180.4,180.81,100.2273,47,79.2,100,69.6,72.7,69.7
20160401121500,180.4,180.4,180.81,100.2273,47,56.3,100,69.0,72.7,69.7
20160401123000,180.4,180.4,180.81,100.2273,47,65.3,100,68.9,72.7,69.7
20160401124500,180.4,180.4,177.53,98.4091,47,82.0,100,69.2,72.7,69.7
20160401130000,180.4,180.4,180.81,100.2273,47,79.2,100,69.6,72.7,69.7
20160401131500,180.4,180.4,178.35,98.8636,47,83.2,100,69.7,72.7,69.7
20160401133000,180.4,180.4,181.63,100.6818,47,70.7,0,70.0,72.7,69.7
20160401134500,180.4,180.4,181.63,100.6818,47,56.4,0,69.8,72.7,69.7
20160401140000,180.4,180.4,178.35,98.8636,47,56.4,100,69.3,72.7,69.7
20160401141500,180.4,180.4,181.63,100.6818,47,56.4,100,69.1,72.7,69.7
20160401143000,180.4,180.4,181.63,100.6818,47,71.9,100,69.0,72.7,69.7
20160401144500,180.4,180.4,175.48,97.2727,47,77.2,100,69.6,72.7,69.7
20160401150000,180.4,180.4,181.63,100.6818,47,78.3,100,69.8,72.7,69.7
20160401151500,180.4,180.4,178.76,99.0909,47,58.8,0,70.0,72.7,69.7
20160401153000,180.4,180.4,178.76,99.0909,47,56.0,0,69.8,72.7,69.7
20160401154500,180.4,180.4,178.76,99.0909,47,56.0,0,69.5,72.7,69.7
20160401160000,180.4,180.4,183.68,101.8182,47,56.0,100,69.1,72.7,69.7
20160401161500,180.4,180.4,180.81,100.2273,47,63.1,100,68.8,72.7,69.7
20160401163000,180.4,180.4,178.76,99.0909,47,85.9,100,69.0,72.7,69.7
20160401164500,180.4,180.4,180.81,100.2273,47,80.2,100,69.3,72.7,69.7
20160401170000,180.4,180.4,177.53,98.4091,47,85.0,100,69.7,72.7,69.7
20160401171500,180.4,180.4,180.4,100.0,47,82.5,100,69.9,72.7,69.7
20160401173000,180.4,180.4,180.4,100.0,47,56.4,0,69.8,72.7,69.7
20160401174500,180.4,180.4,182.45,101.1364,47,55.6,0,69.6,72.7,69.7
20160401180000,180.4,180.4,182.45,101.1364,47,55.6,100,69.2,72.7,69.7
20160401181500,180.4,180.4,182.45,101.1364,47,56.7,100,68.9,72.7,69.7
20160401183000,180.4,180.4,182.45,101.1364,47,80.1,100,68.9,72.7,69.7
20160401184500,180.4,180.4,180.4,100.0,47,82.6,100,69.2,72.7,69.7
20160401190000,180.4,180.4,177.53,98.4091,47,85.6,100,69.5,72.7,69.7
20160401191500,180.4,180.4,180.4,100.0,47,80.7,100,69.8,72.7,69.7
20160401193000,180.4,180.4,184.91,102.5,47,58.0,0,70.0,72.7,69.7
20160401194500,180.4,180.4,184.91,102.5,47,56.0,0,69.7,72.7,69.7
20160401200000,180.4,180.4,182.45,101.1364,47,56.0,100,69.4,72.7,69.7
20160401201500,180.4,180.4,178.35,98.8636,47,56.0,100,69.1,72.7,69.7
20160401203000,180.4,180.4,178.35,98.8636,47,76.3,100,68.7,72.7,69.7
20160401204500,180.4,180.4,182.45,101.1364,47,80.7,100,69.0,72.7,69.7
20160401210000,180.4,180.4,182.45,101.1364,47,84.4,100,69.3,72.7,69.7
20160401211500,180.4,180.4,182.45,101.1364,47,84.4,100,69.7,72.7,69.7
20160401213000,180.4,180.4,177.53,98.4091,47,81.1,100,69.9,72.7,69.7
20160401214500,180.4,180.4,177.53,98.4091,47,56.4,0,69.8,72.7,69.7
20160401220000,180.4,180.4,177.53,98.4091,47,56.4,0,69.6,72.7,69.7
20160401221500,180.4,180.4,177.53,98.4091,47,56.4,100,69.2,72.7,69.7
20160401223000,180.4,180.4,180.4,100.0,47,57.1,100,68.8,72.7,69.7
20160401224500,180.4,180.4,180.4,100.0,47,80.9,100,68.9,72.7,69.7
20160401230000,180.4,180.4,180.4,100.0,47,83.4,100,69.2,72.7,69.7
20160401231500,180.4,180.4,180.4,100.0,47,86.8,100,69.6,72.7,69.7
20160401233000,180.4,180.4,178.35,98.8636,47,81.5,100,69.8,72.7,69.7
20160401234500,180.4,180.4,175.48,97.2727,47,64.1,0,70.0,72.7,69.7
20160402000000,180.4,180.4,178.35,98.8636,47,56.2,0,69.8,72.7,69.7
20160402001500,180.4,180.4,181.63,100.6818,47,55.6,100,69.4,72.7,69.7
20160402003000,180.4,180.4,178.35,98.8636,47,55.6,100,69.1,72.7,69.7
20160402004500,180.4,180.4,178.35,98.8636,47,67.3,100,68.8,72.7,69.7
20160402010000,180.4,180.4,180.4,100.0,47,83.2,100,68.9,72.7,69.7
20160402011500,180.4,180.4,178.35,98.8636,48,57.6,100,69.0,72.7,69.7
20160402013000,180.4,180.4,172.61,95.6818,48,72.9,100,68.8,72.7,69.7
20160402014500,180.4,180.4,182.45,101.1364,48,85.0,100,69.0,72.7,69.7
20160402020000,180.4,180.4,182.45,101.1364,48,80.1,100,69.3,72.7,69.7
20160402021500,180.4,180.4,182.45,101.1364,48,81.6,100,69.6,72.7,69.7
20160402023000,180.4,180.4,182.45,101.1364,48,86.2,100,69.8,72.7,69.7
20160402024500,180.4,180.4,182.45,101.1364,48,69.4,0,70.0,72.7,69.7
20160402030000,180.4,180.4,182.45,101.1364,48,56.3,0,69.7,72.7,69.7
20160402031500,180.4,180.4,182.45,101.1364,48,56.3,100,69.4,72.7,69.7
20160402033000,180.4,180.4,182.45,101.1364,48,56.3,100,69.1,72.7,69.7
20160402034500,180.4,180.4,182.45,101.1364,48,75.8,100,68.7,72.7,69.7
20160402040000,180.4,180.4,182.45,101.1364,48,86.2,100,68.9,72.7,69.7
20160402041500,180.4,180.4,180.4,100.0,48,86.2,100,69.3,72.7,69.7
20160402043000,180.4,180.4,183.68,101.8182,48,82.1,100,69.6,72.7,69.7
20160402044500,180.4,180.4,178.76,99.0909,48,87.4,100,69.8,72.7,69.7
20160402050000,180.4,180.4,178.76,99.0909,48,58.4,0,70.0,72.7,69.7
20160402051500,180.4,180.4,178.76,99.0909,48,56.4,0,69.7,72.7,69.7
20160402053000,180.4,180.4,178.76,99.0909,48,56.4,100,69.3,72.7,69.7
20160402054500,180.4,180.4,178.76,99.0909,48,56.4,100,69.0,72.7,69.7
20160402060000,180.4,180.4,178.76,99.0909,48,79.7,100,68.8,72.7,69.7
20160402061500,180.4,180.4,178.76,99.0909,48,81.1,100,69.0,72.7,69.7
20160402063000,180.4,180.4,182.45,101.1364,48,86.8,100,69.3,72.7,69.7
20160402064500,180.4,180.4,182.45,101.1364,48,80.2,100,69.6,72.7,69.7
20160402070000,180.4,180.4,177.53,98.4091,48,84.3,100,69.8,72.7,69.7
20160402071500,180.4,180.4,181.63,100.6818,48,57.6,0,69.9,72.7,69.7
20160402073000,180.4,180.4,181.63,100.6818,48,56.0,0,69.7,72.7,69.7
20160402074500,180.4,180.4,181.63,100.6818,48,56.0,100,69.3,72.7,69.7
20160402080000,180.4,180.4,177.53,98.4091,48,57.1,100,68.9,72.7,69.7
20160402081500,180.4,180.4,177.53,98.4091,48,82.6,100,68.8,72.7,69.7
20160402083000,180.4,180.4,181.63,100.6818,48,80.7,100,69.0,72.7,69.7
20160402084500,180.4,180.4,181.63,100.6818,48,87.0,100,69.4,72.7,69.7
20160402090000,180.4,180.4,181.63,100.6818,48,81.5,100,69.6,72.7,69.7
20160402091500,180.4,180.4,181.63,100.6818,48,81.5,100,69.8,72.7,69.7
20160402093000,180.4,180.4,178.76,99.0909,48,57.6,0,69.9,72.7,69.7
20160402094500,180.4,180.4,178.76,99.0909,48,56.3,0,69.7,72.7,69.7
20160402100000,180.4,180.4,178.76,99.0909,48,56.3,100,69.3,72.7,69.7
20160402101500,180.4,180.4,178.76,99.0909,48,57.1,100,68.9,72.7,69.7
20160402103000,180.4,180.4,176.71,97.9546,48,79.1,100,68.8,72.7,69.7
20160402104500,180.4,180.4,174.25,96.5909,48,86.9,100,69.0,72.7,69.7
20160402110000,180.4,180.4,177.53,98.4091,48,82.4,100,69.3,72.7,69.7
20160402111500,180.4,180.4,177.53,98.4091,48,84.4,100,69.6,72.7,69.7
20160402113000,180.4,180.4,177.53,98.4091,48,84.4,100,69.8,72.7,69.7
20160402114500,180.4,180.4,181.63,100.6818,48,61.2,0,70.0,72.7,69.7
20160402120000,180.4,180.4,181.63,100.6818,48,56.4,0,69.7,72.7,69.7
20160402121500,180.4,180.4,183.68,101.8182,48,56.4,100,69.4,72.7,69.7
20160402123000,180.4,180.4,178.76,99.0909,48,56.4,100,69.1,72.7,69.7
20160402124500,180.4,180.4,178.76,99.0909,48,70.8,100,68.8,72.7,69.7
20160402130000,180.4,180.4,178.76,99.0909,48,84.4,100,68.9,72.7,69.7
20160402131500,180.4,180.4,178.76,99.0909,48,86.6,100,69.2,72.7,69.7
20160402133000,180.4,180.4,178.76,99.0909,48,81.2,100,69.6,72.7,69.7
20160402134500,180.4,180.4,178.76,99.0909,48,87.4,100,69.8,72.7,69.7
20160402140000,180.4,180.4,182.45,101.1364,48,58.3,0,70.0,72.7,69.7
20160402141500,180.4,180.4,182.45,101.1364,48,56.4,0,69.7,72.7,69.7
20160402143000,180.4,180.4,182.45,101.1364,48,56.4,100,69.4,72.7,69.7
20160402144500,180.4,180.4,178.76,99.0909,48,56.4,100,69.1,72.7,69.7
20160402150000,180.4,180.4,183.68,101.8182,48,70.2,100,68.8,72.7,69.7
20160402151500,180.4,180.4,177.53,98.4091,48,83.2,100,68.9,72.7,69.7
20160402153000,180.4,180.4,177.53,98.4091,48,82.3,100,69.3,72.7,69.7
20160402154500,180.4,180.4,182.45,101.1364,48,83.2,100,69.6,72.7,69.7
20160402160000,180.4,180.4,178.76,99.0909,48,83.2,100,69.9,72.7,69.7
20160402161500,180.4,180.4,184.5,102.2727,48,57.2,0,69.9,72.7,69.7
20160402163000,180.4,180.4,181.63,100.6818,48,56.4,0,69.7,72.7,69.7
20160402164500,180.4,180.4,181.63,100.6818,48,56.4,100,69.3,72.7,69.7
20160402170000,180.4,180.4,181.63,100.6818,48,56.4,100,69.1,72.7,69.7
20160402171500,180.4,180.4,181.63,100.6818,48,72.9,100,68.8,72.7,69.7
20160402173000,180.4,180.4,181.63,100.6818,48,86.2,100,69.1,72.7,69.7
20160402174500,180.4,180.4,184.5,102.2727,48,80.2,100,69.4,72.7,69.7
20160402180000,180.4,180.4,180.81,100.2273,48,83.5,100,69.7,72.7,69.7
20160402181500,180.4,180.4,180.81,100.2273,48,65.7,0,70.0,72.7,69.7
20160402183000,180.4,180.4,183.68,101.8182,48,56.8,0,69.8,72.7,69.7
20160402184500,180.4,180.4,183.68,101.8182,48,56.8,0,69.6,72.7,69.7
20160402190000,180.4,180.4,185.73,102.9545,48,56.8,100,69.2,72.7,69.7
20160402191500,180.4,180.4,180.81,100.2273,48,56.8,100,68.9,72.7,69.7
20160402193000,180.4,180.4,178.35,98.8636,48,80.1,100,68.9,72.7,69.7
20160402194500,180.4,180.4,178.35,98.8636,48,81.1,100,69.2,72.7,69.7
20160402200000,180.4,180.4,182.45,101.1364,48,83.8,100,69.6,72.7,69.7
20160402201500,180.4,180.4,182.45,101.1364,48,79.7,100,69.8,72.7,69.7
20160402203000,180.4,180.4,180.4,100.0,48,57.2,0,69.9,72.7,69.7
20160402204500,180.4,180.4,184.91,102.5,48,56.3,0,69.7,72.7,69.7
20160402210000,180.4,180.4,180.81,100.2273,48,56.3,100,69.4,72.7,69.7
20160402211500,180.4,180.4,180.81,100.2273,48,56.3,100,69.1,72.7,69.7
20160402213000,180.4,180.4,180.81,100.2273,48,65.6,100,68.8,72.7,69.7
20160402214500,180.4,180.4,178.35,98.8636,48,85.6,100,69.0,72.7,69.7
20160402220000,180.4,180.4,181.63,100.6818,48,79.6,100,69.4,72.7,69.7
20160402221500,180.4,180.4,181.63,100.6818,48,81.7,100,69.7,72.7,69.7
20160402223000,180.4,180.4,181.63,100.6818,48,60.8,0,70.0,72.7,69.7
20160402224500,180.4,180.4,181.63,100.6818,48,56.3,0,69.8,72.7,69.7
20160402230000,180.4,180.4,181.63,100.6818,48,56.3,0,69.5,72.7,69.7
20160402231500,180.4,180.4,175.48,97.2727,48,56.3,100,69.2,72.7,69.7
20160402233000,180.4,180.4,181.63,100.6818,48,57.0,100,68.9,72.7,69.7
20160402234500,180.4,180.4,181.63,100.6818,48,84.8,100,68.9,72.7,69.7
20160403000000,180.4,180.4,181.63,100.6818,48,80.9,100,69.3,72.7,69.7
20160403001500,180.4,180.4,178.35,98.8636,48,80.9,100,69.6,72.7,69.7
20160403003000,180.4,180.4,182.45,101.1364,48,85.6,100,69.9,72.7,69.7
20160403004500,180.4,180.4,182.45,101.1364,48,56.8,0,69.9,72.7,69.7
20160403010000,180.4,180.4,176.71,97.9546,48,56.0,0,69.6,72.7,69.7
20160403011500,180.4,180.4,178.76,99.0909,48,56.0,100,69.3,72.7,69.7
20160403013000,180.4,180.4,184.5,102.2727,48,56.7,100,69.0,72.7,69.7
20160403014500,180.4,180.4,182.45,101.1364,48,80.7,100,68.8,72.7,69.7
20160403020000,180.4,180.4,180.4,100.0,48,82.5,100,69.1,72.7,69.7
20160403021500,180.4,180.4,180.4,100.0,48,80.4,100,69.4,72.7,69.7
20160403023000,180.4,180.4,180.4,100.0,48,85.6,100,69.7,72.7,69.7
20160403024500,180.4,180.4,184.5,102.2727,48,77.9,0,70.0,72.7,69.7
20160403030000,180.4,180.4,178.76,99.0909,48,56.7,0,69.8,72.7,69.7
20160403031500,180.4,180.4,184.5,102.2727,48,56.0,0,69.6,72.7,69.7
20160403033000,180.4,180.4,180.81,100.2273,48,56.0,100,69.2,72.7,69.7
20160403034500,180.4,180.4,184.91,102.5,48,57.4,100,68.9,72.7,69.7
20160403040000,180.4,180.4,178.35,98.8636,48,79.1,100,68.9,72.7,69.7
20160403041500,180.4,180.4,178.35,98.8636,48,86.2,100,69.2,72.7,69.7
20160403043000,180.4,180.4,174.66,96.8182,48,80.7,100,69.6,72.7,69.7
20160403044500,180.4,180.4,182.45,101.1364,48,84.9,100,69.8,72.7,69.7
20160403050000,180.4,180.4,182.45,101.1364,48,58.4,0,69.9,72.7,69.7
20160403051500,180.4,180.4,182.45,101.1364,48,56.4,0,69.7,72.7,69.7
20160403053000,180.4,180.4,178.76,99.0909,48,56.4,100,69.4,72.7,69.7
20160403054500,180.4,180.4,178.76,99.0909,48,56.4,100,69.1,72.7,69.7
20160403060000,180.4,180.4,178.76,99.0909,48,72.4,100,68.8,72.7,69.7
20160403061500,180.4,180.4,181.63,100.6818,48,86.2,100,69.0,72.7,69.7
20160403063000,180.4,180.4,177.53,98.4091,48,83.0,100,69.3,72.7,69.7
20160403064500,180.4,180.4,184.5,102.2727,48,84.9,100,69.6,72.7,69.7
20160403070000,180.4,180.4,181.63,100.6818,48,84.9,100,69.8,72.7,69.7
20160403071500,180.4,180.4,184.91,102.5,48,58.0,0,69.9,72.7,69.7
20160403073000,180.4,180.4,177.53,98.4091,48,56.6,0,69.7,72.7,69.7
20160403074500,180.4,180.4,180.4,100.0,48,56.6,100,69.4,72.7,69.7
20160403080000,180.4,180.4,178.35,98.8636,48,56.6,100,69.1,72.7,69.7
20160403081500,180.4,180.4,182.45,101.1364,48,75.4,100,68.8,72.7,69.7
20160403083000,180.4,180.4,182.45,101.1364,48,81.9,100,69.0,72.7,69.7
20160403084500,180.4,180.4,175.48,97.2727,48,88.0,100,69.3,72.7,69.7
20160403090000,180.4,180.4,175.48,97.2727,48,83.7,100,69.6,72.7,69.7
20160403091500,180.4,180.4,180.81,100.2273,48,82.1,100,69.9,72.7,69.7
20160403093000,180.4,180.4,180.81,100.2273,48,57.2,0,69.9,72.7,69.7
20160403094500,180.4,180.4,183.68,101.8182,48,57.2,0,69.6,72.7,69.7
20160403100000,180.4,180.4,178.76,99.0909,48,56.4,100,69.3,72.7,69.7
20160403101500,180.4,180.4,178.76,99.0909,48,57.1,100,68.9,72.7,69.7
20160403103000,180.4,180.4,182.45,101.1364,48,79.2,100,68.8,72.7,69.7
20160403104500,180.4,180.4,176.71,97.9546,48,84.4,100,69.1,72.7,69.7
20160403110000,180.4,180.4,176.71,97.9546,48,86.2,100,69.3,72.7,69.7
20160403111500,180.4,180.4,180.4,100.0,48,82.1,100,69.6,72.7,69.7
20160403113000,180.4,180.4,176.71,97.9546,48,88.0,100,69.8,72.7,69.7
20160403114500,180.4,180.4,176.71,97.9546,48,57.5,0,69.9,72.7,69.7
20160403120000,180.4,180.4,181.63,100.6818,48,56.4,0,69.6,72.7,69.7
20160403121500,180.4,180.4,178.76,99.0909,48,56.4,100,69.3,72.7,69.7
20160403123000,180.4,180.4,178.76,99.0909,48,57.1,100,68.9,72.7,69.7
20160403124500,180.4,180.4,178.76,99.0909,48,83.1,100,68.8,72.7,69.7
20160403130000,180.4,180.4,180.81,100.2273,48,81.6,100,69.1,72.7,69.7
20160403131500,180.4,180.4,178.35,98.8636,48,88.6,100,69.3,72.7,69.7
20160403133000,180.4,180.4,178.35,98.8636,48,81.1,100,69.6,72.7,69.7
20160403134500,180.4,180.4,180.4,100.0,48,88.6,100,69.9,72.7,69.7
20160403140000,180.4,180.4,180.4,100.0,48,57.2,0,69.9,72.7,69.7
20160403141500,180.4,180.4,180.4,100.0,48,56.4,0,69.6,72.7,69.7
20160403143000,180.4,180.4,176.71,97.9546,48,56.4,100,69.3,72.7,69.7
20160403144500,180.4,180.4,176.71,97.9546,48,56.4,100,69.0,72.7,69.7
20160403150000,180.4,180.4,180.4,100.0,48,79.6,100,68.8,72.7,69.7
20160403151500,180.4,180.4,183.68,101.8182,48,81.1,100,69.1,72.7,69.7
20160403153000,180.4,180.4,180.4,100.0,48,85.0,100,69.4,72.7,69.7
20160403154500,180.4,180.4,180.4,100.0,48,80.7,100,69.8,72.7,69.7
20160403160000,180.4,180.4,180.4,100.0,48,59.0,0,70.0,72.7,69.7
20160403161500,180.4,180.4,180.4,100.0,48,56.4,0,69.8,72.7,69.7
20160403163000,180.4,180.4,180.4,100.0,48,56.4,0,69.5,72.7,69.7
20160403164500,180.4,180.4,180.4,100.0,48,56.4,100,69.2,72.7,69.7
20160403170000,180.4,180.4,182.45,101.1364,48,57.1,100,68.9,72.7,69.7
20160403171500,180.4,180.4,182.45,101.1364,48,79.6,100,68.9,72.7,69.7
20160403173000,180.4,180.4,184.91,102.5,48,82.6,100,69.3,72.7,69.7
20160403174500,180.4,180.4,180.4,100.0,48,82.6,100,69.7,72.7,69.7
20160403180000,180.4,180.4,178.35,98.8636,48,82.6,100,70.0,72.7,69.7
20160403181500,180.4,180.4,178.35,98.8636,48,56.8,0,69.8,72.7,69.7
20160403183000,180.4,180.4,181.63,100.6818,48,56.8,0,69.6,72.7,69.7
20160403184500,180.4,180.4,176.71,97.9546,48,56.0,100,69.3,72.7,69.7
20160403190000,180.4,180.4,180.4,100.0,48,56.8,100,68.9,72.7,69.7
20160403191500,180.4,180.4,184.5,102.2727,48,82.1,100,68.8,72.7,69.7
20160403193000,180.4,180.4,182.45,101.1364,48,82.1,100,69.2,72.7,69.7
20160403194500,180.4,180.4,184.5,102.2727,48,81.1,100,69.6,72.7,69.7
20160403200000,180.4,180.4,181.63,100.6818,48,84.9,100,70.0,72.7,69.7
20160403201500,180.4,180.4,181.63,100.6818,48,57.2,0,69.9,72.7,69.7
20160403203000,180.4,180.4,183.68,101.8182,48,56.4,0,69.7,72.7,69.7
20160403204500,180.4,180.4,183.68,101.8182,48,56.4,100,69.4,72.7,69.7
20160403210000,180.4,180.4,177.53,98.4091,48,56.4,100,69.1,72.7,69.7
20160403211500,180.4,180.4,183.68,101.8182,48,66.1,100,68.8,72.7,69.7
20160403213000,180.4,180.4,180.81,100.2273,48,80.2,100,69.1,72.7,69.7
20160403214500,180.4,180.4,176.71,97.9546,48,84.9,100,69.5,72.7,69.7
20160403220000,180.4,180.4,183.68,101.8182,48,79.2,100,69.8,72.7,69.7
20160403221500,180.4,180.4,181.63,100.6818,48,57.2,0,69.9,72.7,69.7
20160403223000,180.4,180.4,181.63,100.6818,48,56.4,0,69.7,72.7,69.7
20160403224500,180.4,180.4,181.63,100.6818,48,56.4,0,69.5,72.7,69.7
20160403230000,180.4,180.4,174.25,96.5909,48,56.4,100,69.2,72.7,69.7
20160403231500,180.4,180.4,178.76,99.0909,48,57.1,100,68.9,72.7,69.7
20160403233000,180.4,180.4,178.76,99.0909,48,81.1,100,68.9,72.7,69.7
20160403234500,180.4,180.4,178.76,99.0909,48,85.6,100,69.3,72.7,69.7
20160404000000,180.4,180.4,180.81,100.2273,48,79.7,100,69.7,72.7,69.7
20160404001500,180.4,180.4,177.53,98.4091,48,84.4,100,69.9,72.7,69.7
20160404003000,180.4,180.4,180.81,100.2273,48,56.8,0,69.9,72.7,69.7
20160404004500,180.4,180.4,178.35,98.8636,48,56.8,0,69.7,72.7,69.7
20160404010000,180.4,180.4,178.35,98.8636,48,56.0,100,69.4,72.7,69.7
20160404011500,180.4,180.4,178.35,98.8636,48,56.0,100,69.1,72.7,69.7
20160404013000,180.4,180.4,183.68,101.8182,48,60.4,100,68.8,72.7,69.7
20160404014500,180.4,180.4,183.68,101.8182,48,85.0,100,69.1,72.7,69.7
20160404020000,180.4,180.4,180.81,100.2273,48,81.5,100,69.4,72.7,69.7
20160404021500,180.4,180.4,180.81,100.2273,48,80.2,100,69.7,72.7,69.7
20160404023000,180.4,180.4,180.81,100.2273,48,59.2,0,70.0,72.7,69.7
20160404024500,180.4,180.4,180.81,100.2273,48,56.4,0,69.8,72.7,69.7
20160404030000,180.4,180.4,180.81,100.2273,48,56.4,0,69.6,72.7,69.7
20160404031500,180.4,180.4,180.81,100.2273,48,56.4,100,69.2,72.7,69.7
20160404033000,180.4,180.4,180.81,100.2273,48,57.1,100,68.9,72.7,69.7
20160404034500,180.4,180.4,178.76,99.0909,48,79.7,100,68.9,72.7,69.7
20160404040000,180.4,180.4,178.76,99.0909,48,80.6,100,69.2,72.7,69.7
20160404041500,180.4,180.4,178.76,99.0909,48,85.0,100,69.6,72.7,69.7
20160404043000,180.4,180.4,180.81,100.2273,48,82.0,100,69.8,72.7,69.7
20160404044500,180.4,180.4,180.81,100.2273,48,61.5,0,70.0,72.7,69.7
20160404050000,180.4,180.4,184.91,102.5,48,56.4,0,69.8,72.7,69.7
20160404051500,180.4,180.4,180.4,100.0,48,56.4,0,69.5,72.7,69.7
20160404053000,180.4,180.4,180.4,100.0,48,56.4,100,69.2,72.7,69.7
20160404054500,180.4,180.4,178.35,98.8636,48,57.1,100,68.9,72.7,69.7
20160404060000,180.4,180.4,175.48,97.2727,48,84.3,100,68.9,72.7,69.7
20160404061500,180.4,180.4,175.48,97.2727,48,85.6,100,69.1,72.7,69.7
20160404063000,180.4,180.4,180.81,100.2273,48,81.1,100,69.5,72.7,69.7
20160404064500,180.4,180.4,176.71,97.9546,48,85.1,100,69.7,72.7,69.7
20160404070000,180.4,180.4,184.91,102.5,48,58.0,0,69.9,72.7,69.7
20160404071500,180.4,180.4,184.91,102.5,48,56.7,0,69.8,72.7,69.7
20160404073000,180.4,180.4,178.76,99.0909,48,56.7,0,69.7,72.7,69.7
20160404074500,180.4,180.4,178.76,99.0909,48,56.7,100,69.4,72.7,69.7
20160404080000,180.4,180.4,180.81,100.2273,48,56.7,100,69.2,72.7,69.7
20160404081500,180.4,180.4,180.81,100.2273,48,56.7,100,69.1,72.7,69.7
20160404083000,180.4,180.4,176.71,97.9546,48,65.5,100,69.1,72.7,69.7
20160404084500,180.4,180.4,181.63,100.6818,48,70.6,100,69.3,72.7,69.7
20160404090000,180.4,180.4,181.63,100.6818,48,72.5,100,69.5,72.7,69.7
20160404091500,180.4,180.4,181.63,100.6818,48,70.1,100,69.7,72.7,69.7
20160404093000,180.4,180.4,184.5,102.2727,48,72.0,100,69.7,72.7,69.7
20160404094500,180.4,180.4,180.4,100.0,48,70.1,100,69.7,72.7,69.7
20160404100000,180.4,180.4,180.4,100.0,48,72.4,100,69.7,72.7,69.7
20160404101500,180.4,180.4,180.4,100.0,48,70.1,100,69.7,72.7,69.7
20160404103000,180.4,180.4,180.4,100.0,48,71.6,100,69.7,72.7,69.7
20160404104500,180.4,180.4,178.35,98.8636,48,70.5,100,69.7,72.7,69.7
20160404110000,180.4,180.4,178.35,98.8636,48,70.5,100,69.7,72.7,69.7
20160404111500,180.4,180.4,183.68,101.8182,49,71.5,100,69.6,72.7,69.7
20160404113000,180.4,180.4,178.35,98.8636,48,70.1,100,69.6,72.7,69.7
20160404114500,180.4,180.4,184.91,102.5,48,72.0,100,69.6,72.7,69.7
20160404120000,180.4,180.4,180.81,100.2273,48,69.7,100,69.6,72.7,69.7
20160404121500,180.4,180.4,180.81,100.2273,48,72.0,100,69.6,72.7,69.7
20160404123000,180.4,180.4,180.81,100.2273,48,70.1,100,69.6,72.7,69.7
20160404124500,180.4,180.4,177.53,98.4091,48,71.6,100,69.5,72.7,69.7
20160404130000,180.4,180.4,177.53,98.4091,48,70.7,100,69.5,72.7,69.7
20160404131500,180.4,180.4,181.63,100.6818,48,70.7,100,69.5,72.7,69.7
20160404133000,180.4,180.4,181.63,100.6818,48,70.7,100,69.5,72.7,69.7
20160404134500,180.4,180.4,181.63,100.6818,48,70.7,100,69.5,72.7,69.7
20160404140000,180.4,180.4,178.35,98.8636,48,71.5,100,69.6,72.7,69.7
20160404141500,180.4,180.4,178.35,98.8636,48,70.1,100,69.6,72.7,69.7
20160404143000,180.4,180.4,182.45,101.1364,48,72.0,100,69.6,72.7,69.7
20160404144500,180.4,180.4,175.48,97.2727,48,70.1,100,69.6,72.7,69.7
20160404150000,180.4,180.4,182.45,101.1364,48,72.0,100,69.6,72.7,69.7
20160404151500,180.4,180.4,182.45,101.1364,48,70.5,100,69.6,72.7,69.7
20160404153000,180.4,180.4,184.5,102.2727,48,70.5,100,69.6,72.7,69.7
20160404154500,180.4,180.4,178.35,98.8636,48,70.5,100,69.7,72.7,69.7
20160404160000,180.4,180.4,180.4,100.0,48,70.5,100,69.7,72.7,69.7
20160404161500,180.4,180.4,177.53,98.4091,48,72.0,100,69.7,72.7,69.7
20160404163000,180.4,180.4,177.53,98.4091,48,70.6,100,69.7,72.7,69.7
20160404164500,180.4,180.4,177.53,98.4091,48,70.6,100,69.7,72.7,69.7
20160404170000,180.4,180.4,177.53,98.4091,48,72.0,100,69.7,72.7,69.7
20160404171500,180.4,180.4,177.53,98.4091,48,70.6,100,69.8,72.7,69.7
20160404173000,180.4,180.4,182.45,101.1364,48,72.0,100,69.8,72.7,69.7
20160404174500,180.4,180.4,180.4,100.0,48,72.0,100,69.8,72.7,69.7
20160404180000,180.4,180.4,177.53,98.4091,48,70.6,100,69.8,72.7,69.7
20160404181500,180.4,180.4,177.53,98.4091,48,71.7,100,69.9,72.7,69.7
20160404183000,180.4,180.4,184.91,102.5,48,61.2,0,70.0,72.7,69.7
20160404184500,180.4,180.4,180.4,100.0,48,56.8,0,69.8,72.7,69.7
20160404190000,180.4,180.4,180.4,100.0,48,56.8,0,69.6,72.7,69.7
20160404191500,180.4,180.4,183.68,101.8182,48,56.8,100,69.3,72.7,69.7
20160404193000,180.4,180.4,183.68,101.8182,48,56.8,100,69.0,72.7,69.7
20160404194500,180.4,180.4,180.81,100.2273,48,77.7,100,68.8,72.7,69.7
20160404200000,180.4,180.4,178.76,99.0909,48,83.8,100,69.4,72.7,69.7
20160404201500,180.4,180.4,182.45,101.1364,48,80.2,100,69.8,72.7,69.7
20160404203000,180.4,180.4,184.5,102.2727,48,57.6,0,70.0,72.7,69.7
20160404204500,180.4,180.4,180.4,100.0,48,56.0,0,69.8,72.7,69.7
20160404210000,180.4,180.4,180.4,100.0,48,56.0,0,69.6,72.7,69.7
20160404211500,180.4,180.4,180.4,100.0,48,56.0,100,69.3,72.7,69.7
20160404213000,180.4,180.4,175.48,97.2727,48,56.7,100,69.0,72.7,69.7
20160404214500,180.4,180.4,175.48,97.2727,48,77.7,100,68.8,72.7,69.7
20160404220000,180.4,180.4,182.45,101.1364,48,84.3,100,69.3,72.7,69.7
20160404221500,180.4,180.4,182.45,101.1364,48,78.3,100,69.8,72.7,69.7
20160404223000,180.4,180.4,184.5,102.2727,48,57.2,0,70.0,72.7,69.7
20160404224500,180.4,180.4,180.81,100.2273,48,56.1,0,69.8,72.7,69.7
20160404230000,180.4,180.4,180.81,100.2273,48,56.1,0,69.6,72.7,69.7
20160404231500,180.4,180.4,176.71,97.9546,48,56.1,100,69.2,72.7,69.7
20160404233000,180.4,180.4,176.71,97.9546,48,56.1,100,68.9,72.6,69.6
20160404234500,180.4,180.4,176.71,97.9546,48,82.6,100,68.9,72.7,69.7
20160405000000,180.4,180.4,176.71,97.9546,48,79.6,100,69.4,72.7,69.7
20160405001500,180.4,180.4,176.71,97.9546,48,79.6,100,69.8,72.7,69.7
20160405003000,180.4,180.4,180.81,100.2273,48,56.4,0,69.8,72.7,69.7
20160405004500,180.4,180.4,180.81,100.2273,48,56.4,0,69.7,72.7,69.7
20160405010000,180.4,180.4,177.53,98.4091,48,56.4,100,69.3,72.6,69.6
20160405011500,180.4,180.4,182.45,101.1364,48,56.4,100,69.1,72.7,69.7
20160405013000,180.4,180.4,180.4,100.0,48,65.7,100,68.7,72.6,69.6
20160405014500,180.4,180.4,175.48,97.2727,48,81.4,100,69.1,72.6,69.6
20160405020000,180.4,180.4,183.68,101.8182,48,79.3,100,69.5,72.6,69.6
20160405021500,180.4,180.4,177.53,98.4091,48,62.7,100,69.8,72.6,69.6
20160405023000,180.4,180.4,183.68,101.8182,48,56.4,100,69.7,72.6,69.6
20160405024500,180.4,180.4,177.53,98.4091,48,55.6,100,69.4,72.5,69.5
20160405030000,180.4,180.4,181.63,100.6818,48,55.6,100,69.1,72.5,69.5
20160405031500,180.4,180.4,176.71,97.9546,48,56.7,100,68.8,72.5,69.5
20160405033000,180.4,180.4,181.63,100.6818,48,80.7,100,68.7,72.5,69.5
20160405034500,180.4,180.4,181.63,100.6818,48,82.8,100,69.2,72.5,69.5
20160405040000,180.4,180.4,181.63,100.6818,48,78.7,100,69.6,72.5,69.5
20160405041500,180.4,180.4,178.35,98.8636,48,56.8,0,69.7,72.5,69.5
20160405043000,180.4,180.4,182.45,101.1364,48,56.0,0,69.4,72.5,69.5
20160405044500,180.4,180.4,182.45,101.1364,48,56.0,100,69.2,72.5,69.5
20160405050000,180.4,180.4,178.76,99.0909,48,56.0,100,68.8,72.5,69.5
20160405051500,180.4,180.4,183.68,101.8182,48,61.1,100,68.5,72.5,69.5
20160405053000,180.4,180.4,183.68,101.8182,48,79.2,100,68.8,72.5,69.5
20160405054500,180.4,180.4,178.35,98.8636,48,82.1,100,69.2,72.4,69.4
20160405060000,180.4,180.4,182.45,101.1364,48,83.7,100,69.6,72.5,69.5
20160405061500,180.4,180.4,184.5,102.2727,48,56.8,0,69.7,72.4,69.4
20160405063000,180.4,180.4,178.35,98.8636,48,56.0,0,69.4,72.4,69.4
20160405064500,180.4,180.4,182.45,101.1364,48,56.0,100,69.3,72.4,69.4
20160405070000,180.4,180.4,184.91,102.5,48,56.0,100,69.2,72.4,69.4
20160405071500,180.4,180.4,184.91,102.5,48,56.0,100,69.1,72.4,69.4
20160405073000,180.4,180.4,184.91,102.5,48,56.0,100,68.9,72.4,69.4
20160405074500,180.4,180.4,177.53,98.4091,48,56.7,100,68.8,72.5,69.5
20160405080000,180.4,180.4,180.81,100.2273,48,82.0,100,68.9,72.5,69.5
20160405081500,180.4,180.4,180.81,100.2273,48,78.6,100,69.2,72.4,69.4
20160405083000,180.4,180.4,184.5,102.2727,48,82.2,100,69.5,72.4,69.4
20160405084500,180.4,180.4,180.81,100.2273,48,58.0,100,69.6,72.4,69.4
20160405090000,180.4,180.4,177.53,98.4091,48,56.0,100,69.3,72.4,69.4
20160405091500,180.4,180.4,177.53,98.4091,48,56.0,100,69.1,72.4,69.4
20160405093000,180.4,180.4,177.53,98.4091,48,56.0,100,68.8,72.4,69.4
20160405094500,180.4,180.4,177.53,98.4091,48,65.4,100,68.5,72.4,69.4
20160405100000,180.4,180.4,182.45,101.1364,48,83.0,100,68.7,72.4,69.4
20160405101500,180.4,180.4,178.35,98.8636,48,80.2,100,69.1,72.3,69.3
20160405103000,180.4,180.4,181.63,100.6818,48,86.2,100,69.5,72.4,69.4
20160405104500,180.4,180.4,181.63,100.6818,48,56.4,100,69.5,72.3,69.3
20160405110000,180.4,180.4,177.53,98.4091,48,56.4,100,69.3,72.3,69.3
20160405111500,180.4,180.4,177.53,98.4091,48,56.4,100,69.0,72.3,69.3
20160405113000,180.4,180.4,180.81,100.2273,48,56.4,100,68.7,72.3,69.3
20160405114500,180.4,180.4,183.68,101.8182,48,74.9,100,68.4,72.4,69.4
20160405120000,180.4,180.4,178.35,98.8636,48,80.6,100,68.8,72.3,69.3
20160405121500,180.4,180.4,183.68,101.8182,48,79.7,100,69.2,72.3,69.3
20160405123000,180.4,180.4,180.4,100.0,48,79.7,100,69.5,72.3,69.3
20160405124500,180.4,180.4,177.53,98.4091,48,56.8,0,69.5,72.3,69.3
20160405130000,180.4,180.4,181.63,100.6818,48,56.0,0,69.3,72.3,69.3
20160405131500,180.4,180.4,183.68,101.8182,48,56.0,100,69.0,72.3,69.3
20160405133000,180.4,180.4,174.66,96.8182,48,56.0,100,68.7,72.3,69.3
20160405134500,180.4,180.4,178.76,99.0909,48,68.0,100,68.4,72.3,69.3
20160405140000,180.4,180.4,180.81,100.2273,48,80.2,100,68.7,72.3,69.3
20160405141500,180.4,180.4,184.91,102.5,48,80.2,100,69.1,72.3,69.3
20160405143000,180.4,180.4,178.35,98.8636,48,82.1,100,69.5,72.3,69.3
20160405144500,180.4,180.4,180.4,100.0,48,56.0,0,69.5,72.3,69.3
