PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160405150000,180.4,180.4,184.91,102.5,48,56.0,0,69.2,72.3,69.3
20160405151500,180.4,180.4,181.63,100.6818,48,56.0,100,68.9,72.3,69.3
20160405153000,180.4,180.4,181.63,100.6818,48,56.0,100,68.7,72.3,69.3
20160405154500,180.4,180.4,184.5,102.2727,48,67.4,100,68.4,72.3,69.3
20160405160000,180.4,180.4,176.71,97.9546,48,82.0,100,68.7,72.3,69.3
20160405161500,180.4,180.4,178.76,99.0909,48,83.7,100,69.1,72.3,69.3
20160405163000,180.4,180.4,178.76,99.0909,48,81.1,100,69.5,72.3,69.3
20160405164500,180.4,180.4,182.45,101.1364,48,56.4,0,69.5,72.3,69.3
20160405170000,180.4,180.4,178.76,99.0909,48,56.4,0,69.3,72.3,69.3
20160405171500,180.4,180.4,178.76,99.0909,48,56.4,0,69.1,72.3,69.3
20160405173000,180.4,180.4,182.45,101.1364,48,56.4,100,68.7,72.3,69.3
20160405174500,180.4,180.4,177.53,98.4091,48,58.0,100,68.4,72.3,69.3
20160405180000,180.4,180.4,177.53,98.4091,48,81.1,100,68.7,72.3,69.3
20160405181500,180.4,180.4,177.53,98.4091,48,83.1,100,69.2,72.3,69.3
20160405183000,180.4,180.4,180.4,100.0,48,65.4,0,69.6,72.3,69.3
20160405184500,180.4,180.4,175.48,97.2727,48,56.8,0,69.5,72.3,69.3
20160405190000,180.4,180.4,180.4,100.0,48,56.8,0,69.3,72.3,69.3
20160405191500,180.4,180.4,180.4,100.0,48,56.8,100,69.0,72.3,69.3
20160405193000,180.4,180.4,180.4,100.0,48,56.8,100,68.7,72.3,69.3
20160405194500,180.4,180.4,180.4,100.0,48,60.3,100,68.4,72.3,69.3
20160405200000,180.4,180.4,180.4,100.0,48,78.9,100,68.8,72.3,69.3
20160405201500,180.4,180.4,180.4,100.0,48,78.9,100,69.3,72.3,69.3
20160405203000,180.4,180.4,180.4,100.0,48,57.6,0,69.6,72.3,69.3
20160405204500,180.4,180.4,177.53,98.4091,48,56.1,0,69.4,72.3,69.3
20160405210000,180.4,180.4,177.53,98.4091,48,56.1,0,69.2,72.3,69.3
20160405211500,180.4,180.4,181.63,100.6818,48,56.1,100,68.9,72.3,69.3
20160405213000,180.4,180.4,181.63,100.6818,48,56.7,100,68.6,72.3,69.3
20160405214500,180.4,180.4,178.35,98.8636,48,80.1,100,68.5,72.3,69.3
20160405220000,180.4,180.4,180.81,100.2273,48,81.2,100,69.0,72.3,69.3
20160405221500,180.4,180.4,180.81,100.2273,48,81.2,100,69.5,72.3,69.3
20160405223000,180.4,180.4,174.66,96.8182,48,56.8,0,69.6,72.3,69.3
20160405224500,180.4,180.4,177.53,98.4091,48,56.0,0,69.3,72.3,69.3
20160405230000,180.4,180.4,181.63,100.6818,48,56.0,0,69.1,72.3,69.3
20160405231500,180.4,180.4,181.63,100.6818,48,56.0,100,68.7,72.3,69.3
20160405233000,180.4,180.4,181.63,100.6818,48,63.8,100,68.4,72.3,69.3
20160405234500,180.4,180.4,181.63,100.6818,48,82.1,100,68.8,72.3,69.3
20160406000000,180.4,180.4,178.35,98.8636,48,79.2,100,69.3,72.3,69.3
20160406001500,180.4,180.4,183.68,101.8182,48,58.4,0,69.6,72.3,69.3
20160406003000,180.4,180.4,178.35,98.8636,48,56.4,0,69.4,72.3,69.3
20160406004500,180.4,180.4,183.68,101.8182,48,56.4,0,69.2,72.3,69.3
20160406010000,180.4,180.4,181.63,100.6818,48,55.6,100,68.8,72.3,69.3
20160406011500,180.4,180.4,183.68,101.8182,48,55.6,100,68.7,72.3,69.3
20160406013000,180.4,180.4,176.71,97.9546,48,59.5,100,68.4,72.3,69.3
20160406014500,180.4,180.4,178.76,99.0909,48,82.9,100,68.7,72.3,69.3
20160406020000,180.4,180.4,181.63,100.6818,48,79.0,100,69.1,72.3,69.3
20160406021500,180.4,180.4,184.5,102.2727,48,83.1,100,69.5,72.3,69.3
20160406023000,180.4,180.4,181.63,100.6818,48,56.4,0,69.5,72.3,69.3
20160406024500,180.4,180.4,184.91,102.5,48,56.4,0,69.2,72.3,69.3
20160406030000,180.4,180.4,182.45,101.1364,48,56.4,100,68.9,72.3,69.3
20160406031500,180.4,180.4,184.5,102.2727,48,56.4,100,68.6,72.3,69.3
20160406033000,180.4,180.4,178.35,98.8636,48,80.6,100,68.4,72.3,69.3
20160406034500,180.4,180.4,178.35,98.8636,48,83.1,100,68.9,72.3,69.3
20160406040000,180.4,180.4,181.63,100.6818,48,79.6,100,69.3,72.3,69.3
20160406041500,180.4,180.4,183.68,101.8182,48,60.0,0,69.6,72.3,69.3
20160406043000,180.4,180.4,178.35,98.8636,48,60.7,0,69.4,72.3,69.3
20160406044500,180.4,180.4,182.45,101.1364,7,57.2,0,69.3,72.3,69.3
20160406050000,180.4,180.4,182.45,101.1364,48,56.0,0,69.2,72.3,69.3
20160406051500,180.4,180.4,184.5,102.2727,47,56.0,100,68.8,72.3,69.3
20160406053000,180.4,180.4,184.5,102.2727,49,56.7,100,68.5,72.3,69.3
20160406054500,180.4,180.4,184.5,102.2727,49,83.1,100,68.5,72.3,69.3
20160406060000,180.4,180.4,180.81,100.2273,49,80.2,100,69.0,72.3,69.3
20160406061500,180.4,180.4,180.81,100.2273,49,84.6,100,69.3,72.3,69.3
20160406063000,180.4,180.4,184.5,102.2727,49,57.6,0,69.6,72.3,69.3
20160406064500,180.4,180.4,187.78,104.0909,48,56.4,0,69.3,72.3,69.3
20160406070000,180.4,180.4,184.5,102.2727,48,55.6,0,69.1,72.3,69.3
20160406071500,180.4,180.4,180.81,100.2273,48,55.6,100,68.8,72.3,69.3
20160406073000,180.4,180.4,180.81,100.2273,48,58.7,100,68.4,72.3,69.3
20160406074500,180.4,180.4,178.35,98.8636,48,83.7,100,68.6,72.3,69.3
20160406080000,180.4,180.4,180.81,100.2273,48,79.2,100,69.0,72.3,69.3
20160406081500,180.4,180.4,180.81,100.2273,48,86.2,100,69.3,72.3,69.3
20160406083000,180.4,180.4,180.81,100.2273,49,58.0,0,69.6,72.3,69.3
20160406084500,180.4,180.4,180.81,100.2273,49,56.0,0,69.4,72.4,69.4
20160406090000,180.4,180.4,180.81,100.2273,49,56.0,100,69.1,72.3,69.3
20160406091500,180.4,180.4,184.91,102.5,49,56.0,100,68.8,72.3,69.3
20160406093000,180.4,180.4,180.81,100.2273,49,61.1,100,68.4,72.3,69.3
20160406094500,180.4,180.4,175.48,97.2727,48,84.2,100,68.6,72.3,69.3
20160406100000,180.4,180.4,178.76,99.0909,48,80.2,100,69.0,72.3,69.3
20160406101500,180.4,180.4,180.81,100.2273,49,80.2,100,69.3,72.3,69.3
20160406103000,180.4,180.4,184.5,102.2727,49,57.2,0,69.6,72.3,69.3
20160406104500,180.4,180.4,182.45,101.1364,49,55.6,0,69.3,72.3,69.3
20160406110000,180.4,180.4,182.45,101.1364,49,55.6,100,69.0,72.3,69.3
20160406111500,180.4,180.4,178.35,98.8636,48,55.6,100,68.7,72.3,69.3
20160406113000,180.4,180.4,178.35,98.8636,48,69.6,100,68.4,72.3,69.3
20160406114500,180.4,180.4,178.35,98.8636,48,79.2,100,68.7,72.3,69.3
20160406120000,180.4,180.4,184.5,102.2727,48,80.6,100,69.1,72.3,69.3
20160406121500,180.4,180.4,180.4,100.0,47,84.9,100,69.4,72.3,69.3
20160406123000,180.4,180.4,178.35,98.8636,47,57.6,0,69.6,72.3,69.3
20160406124500,180.4,180.4,178.35,98.8636,47,55.6,0,69.3,72.3,69.3
20160406130000,180.4,180.4,178.35,98.8636,47,55.6,100,69.0,72.3,69.3
20160406131500,180.4,180.4,178.35,98.8636,47,55.6,100,68.7,72.3,69.3
20160406133000,180.4,180.4,181.63,100.6818,47,68.1,100,68.4,72.3,69.3
20160406134500,180.4,180.4,181.63,100.6818,47,84.9,100,68.7,72.3,69.3
20160406140000,180.4,180.4,181.63,100.6818,47,82.1,100,69.1,72.3,69.3
20160406141500,180.4,180.4,184.5,102.2727,47,80.1,100,69.5,72.3,69.3
20160406143000,180.4,180.4,178.35,98.8636,47,56.4,0,69.6,72.3,69.3
20160406144500,180.4,180.4,175.48,97.2727,47,56.4,0,69.3,72.3,69.3
20160406150000,180.4,180.4,184.5,102.2727,47,55.6,100,68.9,72.3,69.3
20160406151500,180.4,180.4,180.4,100.0,47,56.3,100,68.6,72.3,69.3
20160406153000,180.4,180.4,180.4,100.0,47,78.7,100,68.4,72.3,69.3
20160406154500,180.4,180.4,178.35,98.8636,47,81.2,100,68.8,72.3,69.3
20160406160000,180.4,180.4,178.35,98.8636,47,83.8,100,69.2,72.3,69.3
20160406161500,180.4,180.4,183.68,101.8182,48,79.2,100,69.5,72.3,69.3
20160406163000,180.4,180.4,183.68,101.8182,47,56.4,0,69.4,72.3,69.3
20160406164500,180.4,180.4,180.81,100.2273,47,56.4,0,69.2,72.3,69.3
20160406170000,180.4,180.4,180.81,100.2273,47,56.4,100,68.9,72.3,69.3
20160406171500,180.4,180.4,178.35,98.8636,47,57.1,100,68.6,72.3,69.3
20160406173000,180.4,180.4,178.35,98.8636,47,82.0,100,68.4,72.3,69.3
20160406174500,180.4,180.4,178.35,98.8636,47,79.7,100,68.9,72.3,69.3
20160406180000,180.4,180.4,180.81,100.2273,47,80.6,100,69.3,72.3,69.3
20160406181500,180.4,180.4,178.76,99.0909,47,58.9,0,69.6,72.3,69.3
20160406183000,180.4,180.4,181.63,100.6818,47,56.0,0,69.4,72.3,69.3
20160406184500,180.4,180.4,181.63,100.6818,47,56.0,0,69.1,72.3,69.3
20160406190000,180.4,180.4,178.35,98.8636,47,56.0,100,68.8,72.3,69.3
20160406191500,180.4,180.4,178.35,98.8636,47,56.0,100,68.4,72.3,69.3
20160406193000,180.4,180.4,178.35,98.8636,47,84.3,100,68.6,72.3,69.3
20160406194500,180.4,180.4,180.4,100.0,47,80.2,100,69.1,72.3,69.3
20160406200000,180.4,180.4,174.66,96.8182,47,83.6,100,69.5,72.3,69.3
20160406201500,180.4,180.4,181.63,100.6818,47,56.8,0,69.6,72.3,69.3
20160406203000,180.4,180.4,178.35,98.8636,47,56.0,0,69.3,72.3,69.3
20160406204500,180.4,180.4,180.4,100.0,47,56.0,100,69.0,72.3,69.3
20160406210000,180.4,180.4,180.4,100.0,47,56.7,100,68.7,72.3,69.3
20160406211500,180.4,180.4,177.53,98.4091,47,74.3,100,68.4,72.3,69.3
20160406213000,180.4,180.4,180.4,100.0,47,81.2,100,68.9,72.3,69.3
20160406214500,180.4,180.4,180.4,100.0,47,80.1,100,69.3,72.3,69.3
20160406220000,180.4,180.4,180.4,100.0,47,59.6,0,69.6,72.3,69.3
20160406221500,180.4,180.4,180.4,100.0,47,56.4,0,69.4,72.3,69.3
20160406223000,180.4,180.4,178.35,98.8636,47,55.6,0,69.2,72.3,69.3
20160406224500,180.4,180.4,180.81,100.2273,47,55.6,100,68.8,72.3,69.3
20160406230000,180.4,180.4,183.68,101.8182,48,56.8,100,68.5,72.3,69.3
20160406231500,180.4,180.4,185.73,102.9545,48,81.7,100,68.6,72.3,69.3
20160406233000,180.4,180.4,180.4,100.0,48,79.1,100,69.0,72.3,69.3
20160406234500,180.4,180.4,176.71,97.9546,47,83.2,100,69.4,72.3,69.3
20160407000000,180.4,180.4,182.45,101.1364,48,57.2,0,69.6,72.3,69.3
20160407001500,180.4,180.4,182.45,101.1364,48,56.0,0,69.3,72.3,69.3
20160407003000,180.4,180.4,177.53,98.4091,47,56.0,0,69.1,72.3,69.3
20160407004500,180.4,180.4,184.5,102.2727,48,56.0,100,68.7,72.3,69.3
20160407010000,180.4,180.4,178.76,99.0909,48,64.6,100,68.4,72.3,69.3
20160407011500,180.4,180.4,176.71,97.9546,48,83.1,100,68.7,72.3,69.3
20160407013000,180.4,180.4,180.81,100.2273,48,79.2,100,69.1,72.3,69.3
20160407014500,180.4,180.4,180.81,100.2273,48,81.5,100,69.5,72.3,69.3
20160407020000,180.4,180.4,178.35,98.8636,48,56.1,0,69.5,72.3,69.3
20160407021500,180.4,180.4,180.4,100.0,48,56.1,0,69.2,72.3,69.3
20160407023000,180.4,180.4,183.68,101.8182,48,56.1,100,68.9,72.3,69.3
20160407024500,180.4,180.4,183.68,101.8182,48,56.1,100,68.6,72.3,69.3
20160407030000,180.4,180.4,181.63,100.6818,48,78.3,100,68.4,72.3,69.3
20160407031500,180.4,180.4,181.63,100.6818,48,84.3,100,68.9,72.3,69.3
20160407033000,180.4,180.4,184.5,102.2727,48,78.7,100,69.2,72.3,69.3
20160407034500,180.4,180.4,178.76,99.0909,48,69.4,0,69.6,72.3,69.3
20160407040000,180.4,180.4,184.5,102.2727,48,56.4,0,69.4,72.3,69.3
20160407041500,180.4,180.4,176.71,97.9546,48,56.4,0,69.2,72.3,69.3
20160407043000,180.4,180.4,182.45,101.1364,48,55.6,100,68.8,72.3,69.3
20160407044500,180.4,180.4,180.4,100.0,48,56.7,100,68.5,72.3,69.3
20160407050000,180.4,180.4,183.68,101.8182,47,79.2,100,68.6,72.3,69.3
20160407051500,180.4,180.4,178.76,99.0909,48,84.4,100,68.9,72.3,69.3
20160407053000,180.4,180.4,181.63,100.6818,47,83.1,100,69.3,72.3,69.3
20160407054500,180.4,180.4,174.66,96.8182,47,58.8,0,69.6,72.3,69.3
20160407060000,180.4,180.4,178.76,99.0909,47,56.0,0,69.3,72.3,69.3
20160407061500,180.4,180.4,178.76,99.0909,47,56.0,0,69.1,72.3,69.3
20160407063000,180.4,180.4,183.68,101.8182,47,56.0,100,68.8,72.3,69.3
20160407064500,180.4,180.4,178.76,99.0909,47,57.7,100,68.4,72.3,69.3
20160407070000,180.4,180.4,187.78,104.0909,47,85.6,100,68.6,72.3,69.3
20160407071500,180.4,180.4,177.53,98.4091,47,85.6,100,69.0,72.3,69.3
20160407073000,180.4,180.4,177.53,98.4091,47,83.7,100,69.3,72.3,69.3
20160407074500,180.4,180.4,180.81,100.2273,47,57.6,0,69.6,72.3,69.3
20160407080000,180.4,180.4,180.81,100.2273,47,56.0,0,69.3,72.3,69.3
20160407081500,180.4,180.4,176.71,97.9546,47,56.0,0,69.1,72.3,69.3
20160407083000,180.4,180.4,180.81,100.2273,47,56.0,100,68.7,72.3,69.3
20160407084500,180.4,180.4,187.37,103.8636,47,56.7,100,68.6,72.3,69.3
20160407090000,180.4,180.4,182.45,101.1364,47,76.8,100,68.6,72.3,69.3
20160407091500,180.4,180.4,187.78,104.0909,47,82.7,100,68.9,72.3,69.3
20160407093000,180.4,180.4,184.91,102.5,47,81.2,100,69.1,72.3,69.3
20160407094500,180.4,180.4,182.45,101.1364,47,79.2,100,69.3,72.3,69.3
20160407100000,180.4,180.4,178.35,98.8636,47,62.9,0,69.6,72.3,69.3
20160407101500,180.4,180.4,178.35,98.8636,47,56.4,0,69.3,72.3,69.3
20160407103000,180.4,180.4,187.37,103.8636,47,55.6,0,69.1,72.3,69.3
20160407104500,180.4,180.4,180.4,100.0,47,55.6,100,68.7,72.3,69.3
20160407110000,180.4,180.4,180.4,100.0,47,58.3,100,68.4,72.3,69.3
20160407111500,180.4,180.4,180.4,100.0,47,83.0,100,68.6,72.3,69.3
20160407113000,180.4,180.4,180.4,100.0,47,80.5,100,68.9,72.3,69.3
20160407114500,180.4,180.4,176.71,97.9546,47,85.1,100,69.2,72.3,69.3
20160407120000,180.4,180.4,178.76,99.0909,47,84.0,100,69.5,72.3,69.3
20160407121500,180.4,180.4,180.81,100.2273,47,56.8,0,69.4,72.3,69.3
20160407123000,180.4,180.4,184.91,102.5,47,56.8,0,69.2,72.3,69.3
20160407124500,180.4,180.4,180.81,100.2273,47,56.0,100,68.8,72.3,69.3
20160407130000,180.4,180.4,180.81,100.2273,47,57.1,100,68.5,72.3,69.3
20160407131500,180.4,180.4,178.35,98.8636,47,79.7,100,68.4,72.3,69.3
20160407133000,180.4,180.4,180.4,100.0,47,79.7,100,68.7,72.3,69.3
20160407134500,180.4,180.4,180.4,100.0,47,80.7,100,69.1,72.3,69.3
20160407140000,180.4,180.4,177.53,98.4091,47,80.7,100,69.4,72.3,69.3
20160407141500,180.4,180.4,182.45,101.1364,47,57.2,0,69.5,72.3,69.3
20160407143000,180.4,180.4,178.35,98.8636,47,56.4,0,69.3,72.3,69.3
20160407144500,180.4,180.4,180.4,100.0,47,56.4,0,69.1,72.3,69.3
20160407150000,180.4,180.4,177.53,98.4091,47,56.4,100,68.7,72.3,69.3
20160407151500,180.4,180.4,177.53,98.4091,47,58.7,100,68.4,72.3,69.3
20160407153000,180.4,180.4,184.5,102.2727,47,83.8,100,68.6,72.3,69.3
20160407154500,180.4,180.4,177.53,98.4091,47,82.5,100,68.9,72.3,69.3
20160407160000,180.4,180.4,183.68,101.8182,47,80.4,100,69.3,72.3,69.3
20160407161500,180.4,180.4,183.68,101.8182,47,58.4,0,69.6,72.3,69.3
20160407163000,180.4,180.4,180.81,100.2273,47,56.8,0,69.3,72.3,69.3
20160407164500,180.4,180.4,184.5,102.2727,47,56.8,0,69.1,72.3,69.3
20160407170000,180.4,180.4,184.5,102.2727,47,56.8,100,68.8,72.3,69.3
20160407171500,180.4,180.4,178.76,99.0909,47,57.5,100,68.5,72.3,69.3
20160407173000,180.4,180.4,178.76,99.0909,47,82.1,100,68.6,72.3,69.3
20160407174500,180.4,180.4,184.5,102.2727,47,80.0,100,69.0,72.3,69.3
20160407180000,180.4,180.4,181.63,100.6818,47,80.0,100,69.4,72.3,69.3
20160407181500,180.4,180.4,181.63,100.6818,47,57.2,0,69.6,72.3,69.3
20160407183000,180.4,180.4,177.53,98.4091,47,56.4,0,69.3,72.3,69.3
20160407184500,180.4,180.4,180.81,100.2273,47,56.4,0,69.1,72.3,69.3
20160407190000,180.4,180.4,183.68,101.8182,47,56.4,100,68.8,72.3,69.3
20160407191500,180.4,180.4,177.53,98.4091,47,57.2,100,68.6,72.3,69.3
20160407193000,180.4,180.4,180.81,100.2273,47,83.1,100,68.6,72.3,69.3
20160407194500,180.4,180.4,180.81,100.2273,47,83.1,100,69.1,72.3,69.3
20160407200000,180.4,180.4,180.81,100.2273,47,80.7,100,69.5,72.3,69.3
20160407201500,180.4,180.4,178.35,98.8636,47,56.8,0,69.5,72.3,69.3
20160407203000,180.4,180.4,183.68,101.8182,47,56.8,0,69.3,72.3,69.3
20160407204500,180.4,180.4,178.35,98.8636,47,56.0,100,69.0,72.3,69.3
20160407210000,180.4,180.4,180.4,100.0,47,56.7,100,68.7,72.3,69.3
20160407211500,180.4,180.4,182.45,101.1364,47,69.6,100,68.4,72.3,69.3
20160407213000,180.4,180.4,178.76,99.0909,47,80.2,100,68.9,72.3,69.3
20160407214500,180.4,180.4,178.76,99.0909,47,78.7,100,69.3,72.3,69.3
20160407220000,180.4,180.4,178.76,99.0909,47,57.2,0,69.6,72.3,69.3
20160407221500,180.4,180.4,180.81,100.2273,47,56.0,0,69.4,72.3,69.3
20160407223000,180.4,180.4,180.81,100.2273,47,56.0,0,69.1,72.3,69.3
20160407224500,180.4,180.4,174.25,96.5909,47,56.0,100,68.8,72.3,69.3
20160407230000,180.4,180.4,182.45,101.1364,47,56.8,100,68.6,72.3,69.3
20160407231500,180.4,180.4,182.45,101.1364,47,82.5,100,68.6,72.3,69.3
20160407233000,180.4,180.4,178.76,99.0909,47,79.2,100,69.1,72.3,69.3
20160407234500,180.4,180.4,180.81,100.2273,47,81.1,100,69.6,72.3,69.3
20160408000000,180.4,180.4,178.76,99.0909,47,56.8,0,69.5,72.3,69.3
20160408001500,180.4,180.4,176.71,97.9546,47,56.8,0,69.3,72.3,69.3
20160408003000,180.4,180.4,176.71,97.9546,47,56.0,100,68.9,72.3,69.3
20160408004500,180.4,180.4,176.71,97.9546,47,56.7,100,68.7,72.3,69.3
20160408010000,180.4,180.4,174.25,96.5909,47,76.2,100,68.4,72.3,69.3
20160408011500,180.4,180.4,180.81,100.2273,47,85.6,100,68.9,72.3,69.3
20160408013000,180.4,180.4,180.81,100.2273,47,85.6,100,69.3,72.3,69.3
20160408014500,180.4,180.4,180.81,100.2273,47,58.0,0,69.6,72.3,69.3
20160408020000,180.4,180.4,177.53,98.4091,47,56.0,0,69.4,72.3,69.3
20160408021500,180.4,180.4,175.48,97.2727,47,56.0,0,69.2,72.3,69.3
20160408023000,180.4,180.4,175.48,97.2727,47,56.0,100,68.8,72.3,69.3
20160408024500,180.4,180.4,181.63,100.6818,47,56.9,100,68.4,72.3,69.3
20160408030000,180.4,180.4,177.53,98.4091,47,86.8,100,68.6,72.3,69.3
20160408031500,180.4,180.4,184.5,102.2727,48,84.9,100,69.1,72.3,69.3
20160408033000,180.4,180.4,181.63,100.6818,48,81.0,100,69.6,72.3,69.3
20160408034500,180.4,180.4,178.35,98.8636,47,56.4,0,69.5,72.3,69.3
20160408040000,180.4,180.4,180.4,100.0,47,55.6,0,69.2,72.3,69.3
20160408041500,180.4,180.4,180.4,100.0,47,55.6,100,68.9,72.3,69.3
20160408043000,180.4,180.4,180.4,100.0,47,56.9,100,68.6,72.3,69.3
20160408044500,180.4,180.4,180.4,100.0,47,82.0,100,68.4,72.3,69.3
20160408050000,180.4,180.4,178.35,98.8636,47,85.5,100,68.9,72.3,69.3
20160408051500,180.4,180.4,178.35,98.8636,47,80.4,100,69.3,72.3,69.3
20160408053000,180.4,180.4,178.35,98.8636,47,63.2,0,69.6,72.3,69.3
20160408054500,180.4,180.4,178.35,98.8636,47,56.4,0,69.4,72.3,69.3
20160408060000,180.4,180.4,178.35,98.8636,47,56.4,0,69.2,72.3,69.3
20160408061500,180.4,180.4,175.48,97.2727,47,56.4,100,69.1,72.3,69.3
20160408063000,180.4,180.4,180.4,100.0,47,56.4,100,68.9,72.3,69.3
20160408064500,180.4,180.4,180.4,100.0,47,56.4,100,68.8,72.3,69.3
20160408070000,180.4,180.4,180.4,100.0,47,56.4,100,68.6,72.3,69.3
20160408071500,180.4,180.4,180.4,100.0,47,85.0,100,69.0,72.3,69.3
20160408073000,180.4,180.4,182.45,101.1364,48,58.0,0,69.7,72.3,69.3
20160408074500,180.4,180.4,180.4,100.0,47,56.0,0,69.7,72.3,69.3
20160408080000,180.4,180.4,176.71,97.9546,47,56.0,0,69.3,72.3,69.3
20160408081500,180.4,180.4,184.5,102.2727,47,56.0,100,69.1,72.3,69.3
20160408083000,180.4,180.4,180.81,100.2273,47,56.0,100,68.9,72.3,69.3
20160408084500,180.4,180.4,183.68,101.8182,47,56.0,100,68.7,72.3,69.3
20160408090000,180.4,180.4,178.76,99.0909,47,76.0,100,68.7,72.3,69.3
20160408091500,180.4,180.4,184.91,102.5,47,79.3,100,69.1,72.3,69.3
20160408093000,180.4,180.4,184.91,102.5,47,79.3,100,69.3,72.3,69.3
20160408094500,180.4,180.4,178.35,98.8636,47,79.3,100,69.6,72.3,69.3
20160408100000,180.4,180.4,180.4,100.0,47,56.8,0,69.4,72.3,69.3
20160408101500,180.4,180.4,182.45,101.1364,47,56.0,0,69.2,72.3,69.3
20160408103000,180.4,180.4,184.5,102.2727,47,56.0,100,69.1,72.7,69.7
20160408104500,180.4,180.4,182.45,101.1364,47,61.9,100,68.8,72.7,69.7
20160408110000,180.4,180.4,178.76,99.0909,47,84.9,100,68.9,72.7,69.7
20160408111500,180.4,180.4,180.81,100.2273,47,81.1,100,69.2,72.7,69.7
20160408113000,180.4,180.4,178.35,98.8636,47,82.1,100,69.3,72.7,69.7
20160408114500,180.4,180.4,178.35,98.8636,47,83.2,100,69.6,72.7,69.7
20160408120000,180.4,180.4,178.35,98.8636,47,83.2,100,69.7,72.7,69.7
20160408121500,180.4,180.4,187.37,103.8636,47,68.8,0,69.9,72.7,69.7
20160408123000,180.4,180.4,180.81,100.2273,47,56.8,0,69.8,72.7,69.7
20160408124500,180.4,180.4,184.91,102.5,47,56.1,0,69.6,72.7,69.7
20160408130000,180.4,180.4,178.76,99.0909,47,56.1,100,69.2,72.7,69.7
20160408131500,180.4,180.4,174.25,96.5909,47,57.1,100,68.9,72.7,69.7
20160408133000,180.4,180.4,182.45,101.1364,47,80.0,100,68.8,72.7,69.7
20160408134500,180.4,180.4,180.4,100.0,47,83.7,100,69.1,72.7,69.7
20160408140000,180.4,180.4,180.4,100.0,47,86.1,100,69.4,72.7,69.7
20160408141500,180.4,180.4,176.71,97.9546,47,88.0,100,69.7,72.7,69.7
20160408143000,180.4,180.4,176.71,97.9546,47,86.2,100,69.9,72.7,69.7
20160408144500,180.4,180.4,180.81,100.2273,47,57.2,0,69.8,72.7,69.7
20160408150000,180.4,180.4,184.5,102.2727,47,56.4,0,69.6,72.7,69.7
20160408151500,180.4,180.4,182.45,101.1364,47,56.4,100,69.2,72.7,69.7
20160408153000,180.4,180.4,180.4,100.0,47,57.4,100,68.9,72.7,69.7
20160408154500,180.4,180.4,180.4,100.0,47,83.2,100,68.8,72.7,69.7
20160408160000,180.4,180.4,180.4,100.0,47,84.6,100,69.1,72.7,69.7
20160408161500,180.4,180.4,182.45,101.1364,47,83.6,100,69.4,72.7,69.7
20160408163000,180.4,180.4,180.4,100.0,47,82.1,100,69.7,72.7,69.7
20160408164500,180.4,180.4,180.4,100.0,47,70.8,0,70.0,72.7,69.7
20160408170000,180.4,180.4,180.4,100.0,47,56.4,0,69.8,72.3,69.3
20160408171500,180.4,180.4,176.71,97.9546,47,56.4,0,69.5,72.3,69.3
20160408173000,180.4,180.4,178.76,99.0909,47,56.4,0,69.2,72.3,69.3
20160408174500,180.4,180.4,178.76,99.0909,47,56.4,100,68.8,72.3,69.3
20160408180000,180.4,180.4,178.76,99.0909,47,57.1,100,68.4,72.3,69.3
20160408181500,180.4,180.4,178.76,99.0909,47,84.3,100,68.5,72.3,69.3
20160408183000,180.4,180.4,181.63,100.6818,47,81.1,100,68.9,72.3,69.3
20160408184500,180.4,180.4,181.63,100.6818,47,81.1,100,69.3,72.3,69.3
20160408190000,180.4,180.4,183.68,101.8182,47,59.4,0,69.6,72.3,69.3
20160408191500,180.4,180.4,180.81,100.2273,47,56.4,0,69.4,72.3,69.3
20160408193000,180.4,180.4,180.81,100.2273,47,56.4,0,69.2,72.3,69.3
20160408194500,180.4,180.4,180.81,100.2273,47,56.4,100,68.8,72.3,69.3
20160408200000,180.4,180.4,178.76,99.0909,47,57.1,100,68.4,72.3,69.3
20160408201500,180.4,180.4,178.76,99.0909,47,83.3,100,68.5,72.3,69.3
20160408203000,180.4,180.4,178.76,99.0909,47,84.6,100,68.9,72.3,69.3
20160408204500,180.4,180.4,178.76,99.0909,47,84.6,100,69.3,72.3,69.3
20160408210000,180.4,180.4,178.76,99.0909,47,58.0,0,69.6,72.3,69.3
20160408211500,180.4,180.4,178.76,99.0909,47,56.4,0,69.3,72.3,69.3
20160408213000,180.4,180.4,180.81,100.2273,47,56.4,0,69.1,72.3,69.3
20160408214500,180.4,180.4,176.71,97.9546,47,56.4,100,68.8,72.3,69.3
20160408220000,180.4,180.4,182.45,101.1364,47,57.1,100,68.4,72.3,69.3
20160408221500,180.4,180.4,176.71,97.9546,47,84.3,100,68.6,72.3,69.3
20160408223000,180.4,180.4,176.71,97.9546,47,84.3,100,69.1,72.3,69.3
20160408224500,180.4,180.4,183.68,101.8182,47,84.3,100,69.5,72.3,69.3
20160408230000,180.4,180.4,178.35,98.8636,47,57.0,0,69.5,72.3,69.3
20160408231500,180.4,180.4,178.35,98.8636,47,56.0,0,69.3,72.3,69.3
20160408233000,180.4,180.4,178.35,98.8636,47,56.0,0,69.1,72.3,69.3
20160408234500,180.4,180.4,178.35,98.8636,47,56.0,100,68.8,72.3,69.3
20160409000000,180.4,180.4,181.63,100.6818,47,58.3,100,68.4,72.3,69.3
20160409001500,180.4,180.4,178.76,99.0909,47,81.5,100,68.7,72.3,69.3
20160409003000,180.4,180.4,178.76,99.0909,47,81.5,100,69.1,72.3,69.3
20160409004500,180.4,180.4,178.76,99.0909,47,80.2,100,69.6,72.3,69.3
20160409010000,180.4,180.4,178.76,99.0909,47,56.7,0,69.5,72.3,69.3
20160409011500,180.4,180.4,182.45,101.1364,46,56.7,0,69.4,72.3,69.3
20160409013000,180.4,180.4,182.45,101.1364,47,56.7,0,69.1,72.3,69.3
20160409014500,180.4,180.4,178.35,98.8636,47,56.7,100,68.8,72.3,69.3
20160409020000,180.4,180.4,178.35,98.8636,47,56.7,100,68.5,72.3,69.3
20160409021500,180.4,180.4,178.35,98.8636,47,81.1,100,68.6,72.3,69.3
20160409023000,180.4,180.4,178.35,98.8636,47,84.4,100,69.0,72.3,69.3
20160409024500,180.4,180.4,178.35,98.8636,47,87.4,100,69.4,72.3,69.3
20160409030000,180.4,180.4,182.45,101.1364,48,58.0,0,69.6,72.3,69.3
20160409031500,180.4,180.4,184.91,102.5,48,56.7,0,69.3,72.3,69.3
20160409033000,180.4,180.4,181.63,100.6818,48,56.7,0,69.1,72.3,69.3
20160409034500,180.4,180.4,181.63,100.6818,47,56.0,100,68.9,72.3,69.3
20160409040000,180.4,180.4,176.71,97.9546,47,57.1,100,68.6,72.3,69.3
20160409041500,180.4,180.4,176.71,97.9546,47,83.7,100,68.5,72.3,69.3
20160409043000,180.4,180.4,176.71,97.9546,47,80.2,100,69.0,72.3,69.3
20160409044500,180.4,180.4,178.76,99.0909,47,87.4,100,69.4,72.3,69.3
20160409050000,180.4,180.4,178.76,99.0909,47,57.6,0,69.6,72.3,69.3
20160409051500,180.4,180.4,176.71,97.9546,47,56.7,0,69.4,72.3,69.3
20160409053000,180.4,180.4,178.76,99.0909,47,56.7,0,69.1,72.3,69.3
20160409054500,180.4,180.4,178.76,99.0909,47,56.7,100,68.8,72.3,69.3
20160409060000,180.4,180.4,178.76,99.0909,47,56.7,100,68.6,72.3,69.3
20160409061500,180.4,180.4,180.81,100.2273,48,81.5,100,68.5,72.3,69.3
20160409063000,180.4,180.4,180.81,100.2273,48,86.2,100,69.0,72.3,69.3
20160409064500,180.4,180.4,178.35,98.8636,48,79.7,100,69.3,72.3,69.3
20160409070000,180.4,180.4,182.45,101.1364,48,57.6,0,69.6,72.3,69.3
20160409071500,180.4,180.4,182.45,101.1364,47,56.4,0,69.3,72.3,69.3
20160409073000,180.4,180.4,178.35,98.8636,47,56.4,0,69.1,72.3,69.3
20160409074500,180.4,180.4,178.35,98.8636,47,56.4,100,68.8,72.3,69.3
20160409080000,180.4,180.4,178.35,98.8636,47,57.1,100,68.6,72.3,69.3
20160409081500,180.4,180.4,180.4,100.0,47,85.0,100,68.6,72.3,69.3
20160409083000,180.4,180.4,180.4,100.0,47,84.1,100,69.0,72.3,69.3
20160409084500,180.4,180.4,174.66,96.8182,47,82.6,100,69.4,72.3,69.3
20160409090000,180.4,180.4,178.35,98.8636,47,58.0,0,69.6,72.3,69.3
20160409091500,180.4,180.4,178.35,98.8636,47,56.8,0,69.4,72.3,69.3
20160409093000,180.4,180.4,182.45,101.1364,47,56.8,0,69.2,72.3,69.3
20160409094500,180.4,180.4,178.35,98.8636,47,56.8,100,68.8,72.3,69.3
20160409100000,180.4,180.4,182.45,101.1364,47,56.8,100,68.6,72.3,69.3
20160409101500,180.4,180.4,182.45,101.1364,47,84.9,100,68.5,72.3,69.3
20160409103000,180.4,180.4,182.45,101.1364,47,86.9,100,68.9,72.3,69.3
20160409104500,180.4,180.4,182.45,101.1364,47,85.6,100,69.3,72.3,69.3
20160409110000,180.4,180.4,180.4,100.0,47,61.3,0,69.6,72.3,69.3
20160409111500,180.4,180.4,177.53,98.4091,47,56.4,0,69.4,72.3,69.3
20160409113000,180.4,180.4,182.45,101.1364,47,56.4,0,69.2,72.3,69.3
20160409114500,180.4,180.4,182.45,101.1364,47,56.4,100,68.8,72.3,69.3
20160409120000,180.4,180.4,178.35,98.8636,47,57.1,100,68.5,72.3,69.3
20160409121500,180.4,180.4,180.81,100.2273,47,85.6,100,68.4,72.3,69.3
20160409123000,180.4,180.4,180.81,100.2273,47,82.5,100,68.9,72.3,69.3
20160409124500,180.4,180.4,177.53,98.4091,47,80.2,100,69.2,72.3,69.3
20160409130000,180.4,180.4,177.53,98.4091,47,81.1,100,69.5,72.3,69.3
20160409131500,180.4,180.4,181.63,100.6818,47,56.4,0,69.4,72.3,69.3
20160409133000,180.4,180.4,181.63,100.6818,47,56.4,0,69.2,72.3,69.3
20160409134500,180.4,180.4,181.63,100.6818,47,56.4,100,68.8,72.3,69.3
20160409140000,180.4,180.4,178.35,98.8636,47,57.5,100,68.6,72.3,69.3
20160409141500,180.4,180.4,178.35,98.8636,47,81.1,100,68.4,72.3,69.3
20160409143000,180.4,180.4,178.35,98.8636,47,82.1,100,68.9,72.3,69.3
20160409144500,180.4,180.4,182.45,101.1364,47,85.1,100,69.2,72.3,69.3
20160409150000,180.4,180.4,182.45,101.1364,47,82.5,0,69.6,72.3,69.3
20160409151500,180.4,180.4,184.5,102.2727,47,57.2,0,69.4,72.3,69.3
20160409153000,180.4,180.4,184.5,102.2727,47,57.2,0,69.2,72.3,69.3
20160409154500,180.4,180.4,184.5,102.2727,47,56.4,100,68.9,72.3,69.3
20160409160000,180.4,180.4,180.81,100.2273,47,57.1,100,68.6,72.3,69.3
20160409161500,180.4,180.4,180.81,100.2273,47,77.2,100,68.4,72.3,69.3
20160409163000,180.4,180.4,178.76,99.0909,47,79.9,100,68.8,72.3,69.3
20160409164500,180.4,180.4,180.81,100.2273,47,81.5,100,69.2,72.3,69.3
20160409170000,180.4,180.4,178.76,99.0909,47,84.4,100,69.5,72.3,69.3
20160409171500,180.4,180.4,180.81,100.2273,47,56.8,0,69.5,72.3,69.3
20160409173000,180.4,180.4,180.81,100.2273,47,56.8,0,69.3,72.3,69.3
20160409174500,180.4,180.4,178.35,98.8636,47,56.8,0,69.1,72.3,69.3
20160409180000,180.4,180.4,178.35,98.8636,47,56.8,100,68.7,72.3,69.3
20160409181500,180.4,180.4,181.63,100.6818,47,58.7,100,68.4,72.3,69.3
20160409183000,180.4,180.4,178.76,99.0909,47,84.7,100,68.7,72.3,69.3
20160409184500,180.4,180.4,178.76,99.0909,47,84.7,100,69.2,72.3,69.3
20160409190000,180.4,180.4,182.45,101.1364,47,67.7,0,69.6,72.3,69.3
20160409191500,180.4,180.4,178.35,98.8636,47,57.2,0,69.5,72.3,69.3
20160409193000,180.4,180.4,180.81,100.2273,47,56.5,0,69.3,72.3,69.3
20160409194500,180.4,180.4,178.35,98.8636,47,56.5,0,69.1,72.3,69.3
20160409200000,180.4,180.4,178.35,98.8636,47,56.5,100,68.7,72.3,69.3
20160409201500,180.4,180.4,182.45,101.1364,47,57.2,100,68.5,72.3,69.3
20160409203000,180.4,180.4,184.91,102.5,47,84.9,100,68.7,72.3,69.3
20160409204500,180.4,180.4,180.81,100.2273,47,84.9,100,69.2,72.3,69.3
20160409210000,180.4,180.4,175.48,97.2727,47,61.8,0,69.6,72.3,69.3
20160409211500,180.4,180.4,180.4,100.0,47,56.8,0,69.5,72.3,69.3
20160409213000,180.4,180.4,177.53,98.4091,47,56.8,0,69.3,72.3,69.3
20160409214500,180.4,180.4,177.53,98.4091,47,56.8,100,69.0,72.3,69.3
20160409220000,180.4,180.4,184.5,102.2727,47,56.8,100,68.7,72.3,69.3
20160409221500,180.4,180.4,178.76,99.0909,47,58.7,100,68.5,72.3,69.3
20160409223000,180.4,180.4,178.76,99.0909,47,80.4,100,68.8,72.3,69.3
20160409224500,180.4,180.4,178.76,99.0909,47,85.1,100,69.3,72.3,69.3
20160409230000,180.4,180.4,178.76,99.0909,47,58.4,0,69.6,72.3,69.3
20160409231500,180.4,180.4,182.45,101.1364,47,56.7,0,69.5,72.3,69.3
20160409233000,180.4,180.4,180.4,100.0,47,56.7,0,69.3,72.3,69.3
20160409234500,180.4,180.4,180.4,100.0,47,56.0,100,68.9,72.3,69.3
20160410000000,180.4,180.4,176.71,97.9546,47,56.0,100,68.6,72.3,69.3
20160410001500,180.4,180.4,176.71,97.9546,47,79.1,100,68.4,72.3,69.3
20160410003000,180.4,180.4,180.4,100.0,47,84.9,100,69.0,72.3,69.3
20160410004500,180.4,180.4,180.4,100.0,47,83.7,100,69.4,72.3,69.3
20160410010000,180.4,180.4,180.4,100.0,47,58.0,0,69.6,72.3,69.3
20160410011500,180.4,180.4,177.53,98.4091,47,56.6,0,69.4,72.3,69.3
20160410013000,180.4,180.4,177.53,98.4091,47,56.6,0,69.2,72.3,69.3
20160410014500,180.4,180.4,180.81,100.2273,47,56.6,100,68.9,72.3,69.3
20160410020000,180.4,180.4,180.81,100.2273,47,56.6,100,68.6,72.3,69.3
20160410021500,180.4,180.4,175.48,97.2727,47,81.9,100,68.4,72.3,69.3
20160410023000,180.4,180.4,178.76,99.0909,47,79.7,100,69.0,72.3,69.3
20160410024500,180.4,180.4,178.76,99.0909,48,85.6,100,69.4,72.3,69.3
20160410030000,180.4,180.4,182.45,101.1364,48,57.2,0,69.6,72.3,69.3
20160410031500,180.4,180.4,182.45,101.1364,48,57.2,0,69.3,72.3,69.3
20160410033000,180.4,180.4,178.76,99.0909,48,56.0,0,69.1,72.3,69.3
20160410034500,180.4,180.4,182.45,101.1364,48,56.0,100,68.8,72.3,69.3
20160410040000,180.4,180.4,182.45,101.1364,48,57.9,100,68.4,72.3,69.3
20160410041500,180.4,180.4,178.35,98.8636,48,79.1,100,68.7,72.3,69.3
20160410043000,180.4,180.4,183.68,101.8182,48,82.4,100,69.1,72.3,69.3
20160410044500,180.4,180.4,180.4,100.0,48,85.6,100,69.5,72.3,69.3
20160410050000,180.4,180.4,178.35,98.8636,48,56.8,0,69.5,72.3,69.3
20160410051500,180.4,180.4,180.81,100.2273,48,56.8,0,69.3,72.3,69.3
20160410053000,180.4,180.4,178.35,98.8636,48,56.2,0,69.1,72.3,69.3
20160410054500,180.4,180.4,178.35,98.8636,48,56.2,100,68.7,72.3,69.3
20160410060000,180.4,180.4,180.4,100.0,48,61.5,100,68.4,72.3,69.3
20160410061500,180.4,180.4,180.4,100.0,48,84.0,100,68.7,72.3,69.3
20160410063000,180.4,180.4,180.4,100.0,48,79.7,100,69.2,72.3,69.3
20160410064500,180.4,180.4,180.4,100.0,48,85.7,100,69.6,72.3,69.3
20160410070000,180.4,180.4,182.45,101.1364,48,56.8,0,69.5,72.3,69.3
20160410071500,180.4,180.4,182.45,101.1364,48,56.0,0,69.3,72.3,69.3
20160410073000,180.4,180.4,182.45,101.1364,48,56.0,100,69.0,72.3,69.3
20160410074500,180.4,180.4,182.45,101.1364,48,56.0,100,68.7,72.3,69.3
20160410080000,180.4,180.4,184.5,102.2727,48,67.2,100,68.4,72.3,69.3
20160410081500,180.4,180.4,177.53,98.4091,48,85.1,100,68.7,72.3,69.3
20160410083000,180.4,180.4,177.53,98.4091,48,85.1,100,69.2,72.3,69.3
20160410084500,180.4,180.4,183.68,101.8182,48,79.6,100,69.6,72.3,69.3
20160410090000,180.4,180.4,180.81,100.2273,48,56.8,0,69.4,72.3,69.3
20160410091500,180.4,180.4,175.48,97.2727,48,56.0,0,69.2,72.3,69.3
20160410093000,180.4,180.4,178.76,99.0909,47,56.0,100,68.9,72.3,69.3
20160410094500,180.4,180.4,178.76,99.0909,47,56.7,100,68.6,72.3,69.3
20160410100000,180.4,180.4,178.76,99.0909,47,78.7,100,68.4,72.3,69.3
20160410101500,180.4,180.4,176.71,97.9546,47,80.2,100,68.8,72.3,69.3
20160410103000,180.4,180.4,182.45,101.1364,47,80.2,100,69.1,72.3,69.3
20160410104500,180.4,180.4,177.53,98.4091,47,83.7,100,69.5,72.3,69.3
20160410110000,180.4,180.4,177.53,98.4091,47,56.4,0,69.5,72.3,69.3
20160410111500,180.4,180.4,183.68,101.8182,47,55.6,0,69.2,72.3,69.3
20160410113000,180.4,180.4,178.76,99.0909,47,55.6,100,68.9,72.3,69.3
20160410114500,180.4,180.4,178.76,99.0909,47,56.7,100,68.6,72.3,69.3
20160410120000,180.4,180.4,178.76,99.0909,47,78.7,100,68.4,72.3,69.3
20160410121500,180.4,180.4,180.81,100.2273,47,79.7,100,68.8,72.3,69.3
20160410123000,180.4,180.4,178.35,98.8636,47,84.3,100,69.1,72.3,69.3
20160410124500,180.4,180.4,178.35,98.8636,47,82.1,100,69.4,72.3,69.3
20160410130000,180.4,180.4,178.35,98.8636,47,56.8,0,69.6,72.3,69.3
20160410131500,180.4,180.4,182.45,101.1364,47,56.0,0,69.3,72.3,69.3
20160410133000,180.4,180.4,178.35,98.8636,47,56.0,100,69.0,72.3,69.3
20160410134500,180.4,180.4,180.4,100.0,47,56.0,100,68.7,72.3,69.3
20160410140000,180.4,180.4,184.5,102.2727,47,68.6,100,68.4,72.3,69.3
20160410141500,180.4,180.4,178.35,98.8636,47,80.1,100,68.7,72.3,69.3
20160410143000,180.4,180.4,184.91,102.5,47,79.2,100,69.1,72.3,69.3
20160410144500,180.4,180.4,184.91,102.5,47,79.2,100,69.4,72.3,69.3
20160410150000,180.4,180.4,184.91,102.5,47,56.8,0,69.6,72.3,69.3
20160410151500,180.4,180.4,184.91,102.5,47,56.0,0,69.3,72.3,69.3
20160410153000,180.4,180.4,180.81,100.2273,47,56.0,0,69.1,72.3,69.3
20160410154500,180.4,180.4,180.81,100.2273,47,56.0,100,68.7,72.3,69.3
20160410160000,180.4,180.4,180.81,100.2273,47,59.9,100,68.4,72.3,69.3
20160410161500,180.4,180.4,180.81,100.2273,47,82.0,100,68.7,72.3,69.3
20160410163000,180.4,180.4,175.48,97.2727,47,80.7,100,69.1,72.3,69.3
20160410164500,180.4,180.4,178.76,99.0909,47,80.7,100,69.5,72.3,69.3
20160410170000,180.4,180.4,178.76,99.0909,47,56.8,0,69.5,72.3,69.3
20160410171500,180.4,180.4,181.63,100.6818,47,56.0,0,69.3,72.3,69.3
20160410173000,180.4,180.4,178.35,98.8636,47,56.0,0,69.1,72.3,69.3
20160410174500,180.4,180.4,180.4,100.0,47,56.0,100,68.7,72.3,69.3
20160410180000,180.4,180.4,180.4,100.0,47,59.8,100,68.4,72.3,69.3
20160410181500,180.4,180.4,174.66,96.8182,47,83.7,100,68.7,72.3,69.3
20160410183000,180.4,180.4,180.81,100.2273,47,81.1,100,69.1,72.3,69.3
20160410184500,180.4,180.4,183.68,101.8182,47,81.1,100,69.5,72.3,69.3
20160410190000,180.4,180.4,180.81,100.2273,47,56.8,0,69.6,72.3,69.3
20160410191500,180.4,180.4,178.76,99.0909,47,56.0,0,69.3,72.3,69.3
20160410193000,180.4,180.4,181.63,100.6818,48,56.0,0,69.1,72.3,69.3
20160410194500,180.4,180.4,184.5,102.2727,48,56.0,100,68.7,72.3,69.3
20160410200000,180.4,180.4,184.5,102.2727,48,63.9,100,68.4,72.3,69.3
20160410201500,180.4,180.4,184.5,102.2727,48,81.9,100,68.7,72.3,69.3
20160410203000,180.4,180.4,182.45,101.1364,48,81.9,100,69.2,72.3,69.3
20160410204500,180.4,180.4,178.76,99.0909,48,70.0,0,69.6,72.3,69.3
20160410210000,180.4,180.4,178.76,99.0909,48,56.4,0,69.4,72.3,69.3
20160410211500,180.4,180.4,181.63,100.6818,48,56.4,0,69.3,72.3,69.3
20160410213000,180.4,180.4,181.63,100.6818,48,55.6,100,68.9,72.3,69.3
20160410214500,180.4,180.4,184.5,102.2727,48,56.3,100,68.6,72.3,69.3
20160410220000,180.4,180.4,182.45,101.1364,48,77.2,100,68.4,72.3,69.3
20160410221500,180.4,180.4,178.35,98.8636,48,80.2,100,68.9,72.3,69.3
20160410223000,180.4,180.4,180.4,100.0,48,80.2,100,69.3,72.3,69.3
20160410224500,180.4,180.4,187.37,103.8636,48,59.2,0,69.6,72.3,69.3
20160410230000,180.4,180.4,178.76,99.0909,47,56.4,0,69.4,72.3,69.3
20160410231500,180.4,180.4,174.66,96.8182,47,56.4,0,69.2,72.3,69.3
20160410233000,180.4,180.4,178.76,99.0909,47,56.4,100,68.9,72.3,69.3
20160410234500,180.4,180.4,178.76,99.0909,47,56.4,100,68.6,72.3,69.3
20160411000000,180.4,180.4,178.76,99.0909,47,82.5,100,68.4,72.3,69.3
20160411001500,180.4,180.4,178.76,99.0909,48,79.7,100,68.9,72.3,69.3
20160411003000,180.4,180.4,178.76,99.0909,48,79.7,100,69.3,72.3,69.3
20160411004500,180.4,180.4,180.81,100.2273,48,60.0,0,69.6,72.3,69.3
20160411010000,180.4,180.4,180.81,100.2273,48,56.0,0,69.4,72.3,69.3
20160411011500,180.4,180.4,178.76,99.0909,48,56.0,0,69.2,72.3,69.3
20160411013000,180.4,180.4,178.76,99.0909,48,56.0,100,68.9,72.3,69.3
20160411014500,180.4,180.4,181.63,100.6818,48,56.9,100,68.5,72.3,69.3
20160411020000,180.4,180.4,181.63,100.6818,48,80.7,100,68.5,72.3,69.3
20160411021500,180.4,180.4,181.63,100.6818,48,85.0,100,69.0,72.3,69.3
20160411023000,180.4,180.4,181.63,100.6818,48,83.7,100,69.4,72.3,69.3
20160411024500,180.4,180.4,177.53,98.4091,48,57.3,0,69.6,72.3,69.3
20160411030000,180.4,180.4,177.53,98.4091,48,56.4,0,69.3,72.3,69.3
20160411031500,180.4,180.4,183.68,101.8182,48,56.4,0,69.1,72.3,69.3
20160411033000,180.4,180.4,181.63,100.6818,48,55.8,100,68.8,72.3,69.3
20160411034500,180.4,180.4,178.76,99.0909,48,57.1,100,68.4,72.3,69.3
20160411040000,180.4,180.4,178.76,99.0909,48,86.2,100,68.6,72.3,69.3
20160411041500,180.4,180.4,178.76,99.0909,48,84.0,100,69.1,72.3,69.3
20160411043000,180.4,180.4,178.76,99.0909,48,82.1,100,69.4,72.3,69.3
20160411044500,180.4,180.4,178.76,99.0909,48,56.9,0,69.6,72.3,69.3
20160411050000,180.4,180.4,180.81,100.2273,48,56.0,0,69.3,72.3,69.3
20160411051500,180.4,180.4,180.81,100.2273,48,56.0,100,69.0,72.3,69.3
20160411053000,180.4,180.4,180.81,100.2273,48,56.0,100,68.7,72.3,69.3
20160411054500,180.4,180.4,178.35,98.8636,48,76.6,100,68.3,72.3,69.3
20160411060000,180.4,180.4,182.45,101.1364,48,79.4,100,68.8,72.3,69.3
20160411061500,180.4,180.4,178.35,98.8636,48,83.4,100,69.2,72.3,69.3
20160411063000,180.4,180.4,181.63,100.6818,48,86.2,100,69.5,72.3,69.3
20160411064500,180.4,180.4,181.63,100.6818,48,56.4,0,69.5,72.3,69.3
20160411070000,180.4,180.4,183.68,101.8182,48,56.4,0,69.2,72.3,69.3
20160411071500,180.4,180.4,183.68,101.8182,48,56.4,100,68.9,72.3,69.3
20160411073000,180.4,180.4,178.76,99.0909,48,56.4,100,68.7,72.3,69.3
20160411074500,180.4,180.4,178.76,99.0909,48,76.8,100,68.4,72.3,69.3
20160411080000,180.4,180.4,178.76,99.0909,48,80.7,100,68.8,72.3,69.3
20160411081500,180.4,180.4,175.48,97.2727,48,80.7,100,69.1,72.3,69.3
20160411083000,180.4,180.4,180.4,100.0,48,84.4,100,69.4,72.3,69.3
20160411084500,180.4,180.4,182.45,101.1364,48,57.2,0,69.6,72.3,69.3
20160411090000,180.4,180.4,182.45,101.1364,48,56.0,0,69.4,72.3,69.3
20160411091500,180.4,180.4,182.45,101.1364,48,56.0,0,69.2,72.3,69.3
20160411093000,180.4,180.4,182.45,101.1364,48,56.0,0,69.1,72.3,69.3
20160411094500,180.4,180.4,182.45,101.1364,48,56.0,100,68.9,72.3,69.3
20160411100000,180.4,180.4,178.76,99.0909,48,56.0,100,68.7,72.3,69.3
20160411101500,180.4,180.4,187.37,103.8636,47,56.7,100,68.7,72.3,69.3
20160411103000,180.4,180.4,183.68,101.8182,47,82.1,100,68.7,72.3,69.3
20160411104500,180.4,180.4,178.35,98.8636,47,80.2,100,69.0,72.3,69.3
20160411110000,180.4,180.4,184.5,102.2727,47,81.9,100,69.3,72.3,69.3
20160411111500,180.4,180.4,184.5,102.2727,47,62.9,0,69.6,72.3,69.3
20160411113000,180.4,180.4,182.45,101.1364,46,56.5,0,69.4,72.3,69.3
20160411114500,180.4,180.4,178.76,99.0909,46,56.5,0,69.2,72.3,69.3
20160411120000,180.4,180.4,182.45,101.1364,46,56.5,100,68.9,72.3,69.3
20160411121500,180.4,180.4,180.4,100.0,46,57.1,100,68.6,72.3,69.3
20160411123000,180.4,180.4,180.4,100.0,46,82.5,100,68.4,72.3,69.3
20160411124500,180.4,180.4,184.91,102.5,47,85.0,100,68.8,72.3,69.3
20160411130000,180.4,180.4,177.53,98.4091,47,85.0,100,69.1,72.3,69.3
20160411131500,180.4,180.4,177.53,98.4091,47,85.0,100,69.4,72.3,69.3
20160411133000,180.4,180.4,177.53,98.4091,47,57.2,0,69.4,72.3,69.3
20160411134500,180.4,180.4,181.63,100.6818,47,56.0,0,69.2,72.3,69.3
20160411140000,180.4,180.4,178.76,99.0909,47,56.0,100,68.9,72.3,69.3
20160411141500,180.4,180.4,178.76,99.0909,47,56.0,100,68.7,72.3,69.3
20160411143000,180.4,180.4,185.73,102.9545,47,70.0,100,68.4,72.3,69.3
20160411144500,180.4,180.4,181.63,100.6818,47,79.7,100,68.7,72.3,69.3
20160411150000,180.4,180.4,181.63,100.6818,47,79.7,100,69.1,72.3,69.3
20160411151500,180.4,180.4,185.73,102.9545,47,79.7,100,69.4,72.3,69.3
20160411153000,180.4,180.4,185.73,102.9545,47,56.8,0,69.6,72.3,69.3
20160411154500,180.4,180.4,180.4,100.0,47,55.8,0,69.3,72.3,69.3
20160411160000,180.4,180.4,180.4,100.0,47,55.8,100,69.0,72.3,69.3
20160411161500,180.4,180.4,183.68,101.8182,41,56.8,100,68.8,72.3,69.3
20160411163000,180.4,180.4,181.63,100.6818,41,56.8,100,68.6,72.3,69.3
20160411164500,180.4,180.4,181.63,100.6818,41,81.5,100,68.5,72.3,69.3
20160411170000,180.4,180.4,181.63,100.6818,41,84.4,100,68.9,72.3,69.3
20160411171500,180.4,180.4,184.5,102.2727,41,84.4,100,69.2,72.3,69.3
20160411173000,180.4,180.4,177.53,98.4091,41,67.6,0,69.6,72.3,69.3
20160411174500,180.4,180.4,177.53,98.4091,41,56.4,0,69.4,72.3,69.3
20160411180000,180.4,180.4,177.53,98.4091,41,56.4,0,69.2,72.3,69.3
20160411181500,180.4,180.4,183.68,101.8182,41,56.4,100,68.9,72.3,69.3
20160411183000,180.4,180.4,185.73,102.9545,41,56.4,100,68.6,72.3,69.3
20160411184500,180.4,180.4,185.73,102.9545,41,81.5,100,68.4,72.3,69.3
20160411190000,180.4,180.4,183.68,101.8182,41,81.5,100,68.8,72.3,69.3
20160411191500,180.4,180.4,177.53,98.4091,41,80.2,100,69.2,72.3,69.3
20160411193000,180.4,180.4,183.68,101.8182,41,63.7,0,69.6,72.3,69.3
20160411194500,180.4,180.4,180.4,100.0,41,56.4,0,69.4,72.3,69.3
20160411200000,180.4,180.4,182.45,101.1364,41,56.4,0,69.2,72.3,69.3
20160411201500,180.4,180.4,182.45,101.1364,41,56.4,100,68.9,72.3,69.3
20160411203000,180.4,180.4,182.45,101.1364,41,56.4,100,68.6,72.3,69.3
20160411204500,180.4,180.4,175.48,97.2727,41,77.7,100,68.4,72.3,69.3
20160411210000,180.4,180.4,181.63,100.6818,41,83.7,100,68.9,72.3,69.3
20160411211500,180.4,180.4,176.71,97.9546,41,80.2,100,69.2,72.3,69.3
20160411213000,180.4,180.4,178.76,99.0909,41,62.5,0,69.6,72.3,69.3
20160411214500,180.4,180.4,180.81,100.2273,41,56.4,0,69.4,72.3,69.3
20160411220000,180.4,180.4,180.81,100.2273,41,56.4,0,69.2,72.3,69.3
20160411221500,180.4,180.4,180.81,100.2273,41,56.4,100,68.9,72.3,69.3
20160411223000,180.4,180.4,180.81,100.2273,41,56.4,100,68.6,72.3,69.3
20160411224500,180.4,180.4,184.5,102.2727,41,78.2,100,68.4,72.3,69.3
20160411230000,180.4,180.4,184.5,102.2727,41,84.3,100,68.9,72.3,69.3
20160411231500,180.4,180.4,184.5,102.2727,41,80.3,100,69.3,72.3,69.3
20160411233000,180.4,180.4,180.81,100.2273,41,60.0,0,69.6,72.3,69.3
20160411234500,180.4,180.4,180.81,100.2273,41,56.4,0,69.4,72.3,69.3
20160412000000,180.4,180.4,180.81,100.2273,41,56.4,0,69.2,72.3,69.3
20160412001500,180.4,180.4,178.76,99.0909,41,56.4,100,68.9,72.3,69.3
20160412003000,180.4,180.4,178.76,99.0909,41,56.4,100,68.6,72.3,69.3
20160412004500,180.4,180.4,178.76,99.0909,41,78.7,100,68.4,72.3,69.3
20160412010000,180.4,180.4,178.76,99.0909,41,84.9,100,68.8,72.3,69.3
20160412011500,180.4,180.4,187.37,103.8636,41,80.2,100,69.2,72.3,69.3
20160412013000,180.4,180.4,182.45,101.1364,41,65.7,0,69.6,72.3,69.3
20160412014500,180.4,180.4,178.76,99.0909,41,56.4,0,69.4,72.3,69.3
20160412020000,180.4,180.4,182.45,101.1364,41,56.4,0,69.2,72.3,69.3
20160412021500,180.4,180.4,180.4,100.0,41,56.4,100,68.9,72.3,69.3
20160412023000,180.4,180.4,174.66,96.8182,41,56.4,100,68.6,72.3,69.3
20160412024500,180.4,180.4,183.68,101.8182,41,80.2,100,68.4,72.3,69.3
20160412030000,180.4,180.4,180.4,100.0,41,80.2,100,68.9,72.3,69.3
20160412031500,180.4,180.4,180.4,100.0,41,83.8,100,69.2,72.3,69.3
20160412033000,180.4,180.4,180.4,100.0,41,68.4,0,69.6,72.3,69.3
20160412034500,180.4,180.4,180.4,100.0,41,56.4,0,69.4,72.3,69.3
20160412040000,180.4,180.4,178.35,98.8636,41,56.4,0,69.2,72.3,69.3
20160412041500,180.4,180.4,178.35,98.8636,41,56.4,100,68.9,72.3,69.3
20160412043000,180.4,180.4,180.4,100.0,41,56.4,100,68.6,72.3,69.3
20160412044500,180.4,180.4,175.48,97.2727,41,83.0,100,68.4,72.3,69.3
20160412050000,180.4,180.4,180.4,100.0,41,80.7,100,68.9,72.3,69.3
20160412051500,180.4,180.4,178.35,98.8636,41,80.7,100,69.3,72.3,69.3
20160412053000,180.4,180.4,185.73,102.9545,41,61.9,0,69.6,72.3,69.3
20160412054500,180.4,180.4,183.68,101.8182,41,56.4,0,69.4,72.3,69.3
20160412060000,180.4,180.4,180.4,100.0,41,56.4,0,69.3,72.3,69.3
20160412061500,180.4,180.4,180.4,100.0,41,56.4,100,69.1,72.3,69.3
20160412063000,180.4,180.4,183.68,101.8182,41,56.4,100,68.9,72.3,69.3
20160412064500,180.4,180.4,178.35,98.8636,41,56.4,100,68.8,72.3,69.3
20160412070000,180.4,180.4,181.63,100.6818,41,56.4,100,68.6,72.3,69.3
20160412071500,180.4,180.4,181.63,100.6818,41,78.7,100,68.7,72.3,69.3
20160412073000,180.4,180.4,183.68,101.8182,42,80.1,100,69.1,72.3,69.3
20160412074500,180.4,180.4,180.4,100.0,42,79.1,100,69.4,72.3,69.3
20160412080000,180.4,180.4,180.4,100.0,41,58.4,0,69.6,72.3,69.3
20160412081500,180.4,180.4,180.4,100.0,41,56.4,0,69.5,72.3,69.3
20160412083000,180.4,180.4,184.5,102.2727,41,56.4,0,69.3,72.3,69.3
20160412084500,180.4,180.4,181.63,100.6818,41,56.4,0,69.2,72.3,69.3
20160412090000,180.4,180.4,181.63,100.6818,41,56.4,100,69.0,72.3,69.3
20160412091500,180.4,180.4,183.68,101.8182,41,56.4,100,68.8,72.3,69.3
20160412093000,180.4,180.4,180.4,100.0,41,56.4,100,68.6,72.3,69.3
20160412094500,180.4,180.4,180.4,100.0,41,68.9,100,68.6,72.3,69.3
20160412100000,180.4,180.4,180.4,100.0,41,78.2,100,68.7,72.3,69.3
20160412101500,180.4,180.4,180.4,100.0,41,84.9,100,69.0,72.3,69.3
20160412103000,180.4,180.4,180.4,100.0,41,82.7,100,69.3,72.3,69.3
20160412104500,180.4,180.4,175.48,97.2727,41,58.8,0,69.6,72.3,69.3
20160412110000,180.4,180.4,180.4,100.0,41,56.4,0,69.4,72.3,69.3
20160412111500,180.4,180.4,182.45,101.1364,41,56.4,0,69.2,72.3,69.3
20160412113000,180.4,180.4,175.48,97.2727,41,56.4,100,68.9,72.3,69.3
20160412114500,180.4,180.4,180.81,100.2273,41,56.4,100,68.7,72.3,69.3
20160412120000,180.4,180.4,180.81,100.2273,41,68.6,100,68.4,72.3,69.3
20160412121500,180.4,180.4,178.76,99.0909,41,84.4,100,68.7,72.3,69.3
20160412123000,180.4,180.4,175.48,97.2727,41,83.2,100,69.1,72.3,69.3
20160412124500,180.4,180.4,180.4,100.0,41,81.5,100,69.4,72.3,69.3
20160412130000,180.4,180.4,180.4,100.0,41,57.6,0,69.6,72.3,69.3
20160412131500,180.4,180.4,177.53,98.4091,41,56.4,0,69.3,72.3,69.3
20160412133000,180.4,180.4,180.4,100.0,41,56.4,0,69.1,72.3,69.3
20160412134500,180.4,180.4,176.71,97.9546,41,56.4,100,68.8,72.3,69.3
20160412140000,180.4,180.4,176.71,97.9546,41,56.4,100,68.5,72.3,69.3
20160412141500,180.4,180.4,181.63,100.6818,41,81.3,100,68.7,72.3,69.3
20160412143000,180.4,180.4,177.53,98.4091,41,81.3,100,69.1,72.3,69.3
20160412144500,180.4,180.4,177.53,98.4091,41,84.3,100,69.4,72.3,69.3
20160412150000,180.4,180.4,182.45,101.1364,41,57.2,0,69.6,72.3,69.3
20160412151500,180.4,180.4,178.35,98.8636,41,56.0,0,69.3,72.3,69.3
20160412153000,180.4,180.4,180.4,100.0,41,56.0,100,69.0,72.3,69.3
20160412154500,180.4,180.4,174.25,96.5909,41,56.0,100,68.6,72.3,69.3
20160412160000,180.4,180.4,180.81,100.2273,41,75.3,100,68.4,72.3,69.3
20160412161500,180.4,180.4,180.81,100.2273,41,84.3,100,68.9,72.3,69.3
20160412163000,180.4,180.4,180.81,100.2273,41,81.1,100,69.4,72.3,69.3
20160412164500,180.4,180.4,176.71,97.9546,41,57.6,0,69.6,72.3,69.3
20160412170000,180.4,180.4,180.81,100.2273,42,56.4,0,69.4,72.3,69.3
20160412171500,180.4,180.4,178.76,99.0909,41,56.4,0,69.2,72.3,69.3
20160412173000,180.4,180.4,182.45,101.1364,41,56.4,100,68.9,72.3,69.3
20160412174500,180.4,180.4,182.45,101.1364,41,56.4,100,68.6,72.3,69.3
20160412180000,180.4,180.4,182.45,101.1364,41,80.9,100,68.4,72.3,69.3
20160412181500,180.4,180.4,182.45,101.1364,41,79.2,100,68.8,72.3,69.3
20160412183000,180.4,180.4,178.35,98.8636,41,82.1,100,69.2,72.3,69.3
20160412184500,180.4,180.4,183.68,101.8182,41,72.5,0,69.6,72.3,69.3
20160412190000,180.4,180.4,187.37,103.8636,41,56.8,0,69.4,72.3,69.3
20160412191500,180.4,180.4,183.68,101.8182,41,56.0,0,69.3,72.3,69.3
20160412193000,180.4,180.4,183.68,101.8182,41,56.0,100,69.0,72.3,69.3
20160412194500,180.4,180.4,178.76,99.0909,41,56.0,100,68.7,72.3,69.3
20160412200000,180.4,180.4,178.76,99.0909,41,71.1,100,68.4,72.3,69.3
20160412201500,180.4,180.4,180.81,100.2273,41,84.9,100,68.8,72.3,69.3
20160412203000,180.4,180.4,178.35,98.8636,41,80.2,100,69.2,72.3,69.3
20160412204500,180.4,180.4,178.35,98.8636,41,72.7,0,69.6,72.3,69.3
20160412210000,180.4,180.4,180.4,100.0,41,56.4,0,69.5,72.3,69.3
20160412211500,180.4,180.4,185.73,102.9545,41,56.4,0,69.2,72.3,69.3
20160412213000,180.4,180.4,180.4,100.0,41,56.4,100,68.9,72.3,69.3
20160412214500,180.4,180.4,178.35,98.8636,41,56.4,100,68.7,72.3,69.3
20160412220000,180.4,180.4,180.4,100.0,41,75.3,100,68.4,72.3,69.3
20160412221500,180.4,180.4,177.53,98.4091,41,81.1,100,68.8,72.3,69.3
20160412223000,180.4,180.4,181.63,100.6818,41,85.6,100,69.2,72.3,69.3
