PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160420060000,180.4,180.4,183.68,101.8182,48,83.2,100,68.7,72.3,69.3
20160420061500,180.4,180.4,183.68,101.8182,48,79.7,100,69.1,72.3,69.3
20160420063000,180.4,180.4,178.35,98.8636,48,84.9,100,69.4,72.3,69.3
20160420064500,180.4,180.4,178.35,98.8636,48,57.6,0,69.6,72.3,69.3
20160420070000,180.4,180.4,180.4,100.0,48,56.0,0,69.3,72.3,69.3
20160420071500,180.4,180.4,180.4,100.0,48,56.0,0,69.2,72.3,69.3
20160420073000,180.4,180.4,180.4,100.0,48,56.0,0,69.1,72.3,69.3
20160420074500,180.4,180.4,175.48,97.2727,48,56.0,100,68.9,72.3,69.3
20160420080000,180.4,180.4,182.45,101.1364,48,56.0,100,68.8,72.3,69.3
20160420081500,180.4,180.4,182.45,101.1364,48,56.7,100,68.7,72.3,69.3
20160420083000,180.4,180.4,178.76,99.0909,49,59.9,100,68.7,72.3,69.3
20160420084500,180.4,180.4,178.76,99.0909,49,77.8,100,68.9,72.3,69.3
20160420090000,180.4,180.4,185.73,102.9545,49,79.2,100,69.2,72.3,69.3
20160420091500,180.4,180.4,185.73,102.9545,49,81.5,100,69.5,72.3,69.3
20160420093000,180.4,180.4,182.45,101.1364,49,56.0,0,69.6,72.3,69.3
20160420094500,180.4,180.4,182.45,101.1364,49,56.0,0,69.4,72.3,69.3
20160420100000,180.4,180.4,182.45,101.1364,49,56.0,0,69.2,72.3,69.3
20160420101500,180.4,180.4,178.35,98.8636,49,56.0,0,69.1,72.3,69.3
20160420103000,180.4,180.4,180.4,100.0,49,56.0,100,68.9,72.3,69.3
20160420104500,180.4,180.4,177.53,98.4091,49,56.0,100,68.8,72.3,69.3
20160420110000,180.4,180.4,180.81,100.2273,49,56.0,100,68.7,72.3,69.3
20160420111500,180.4,180.4,180.81,100.2273,49,62.3,100,68.7,72.3,69.3
20160420113000,180.4,180.4,180.81,100.2273,49,76.8,100,68.9,72.3,69.3
20160420114500,180.4,180.4,174.25,96.5909,49,80.1,100,69.3,72.3,69.3
20160420120000,180.4,180.4,180.4,100.0,49,69.8,0,69.6,72.3,69.3
20160420121500,180.4,180.4,182.45,101.1364,49,56.3,0,69.4,72.3,69.3
20160420123000,180.4,180.4,180.4,100.0,49,55.6,0,69.2,72.3,69.3
20160420124500,180.4,180.4,180.4,100.0,49,55.6,100,68.9,72.3,69.3
20160420130000,180.4,180.4,180.4,100.0,49,56.3,100,68.6,72.3,69.3
20160420131500,180.4,180.4,180.4,100.0,49,78.6,100,68.4,72.3,69.3
20160420133000,180.4,180.4,180.4,100.0,49,78.6,100,68.8,72.3,69.3
20160420134500,180.4,180.4,182.45,101.1364,49,79.7,100,69.1,72.3,69.3
20160420140000,180.4,180.4,178.76,99.0909,49,83.2,100,69.4,72.3,69.3
20160420141500,180.4,180.4,184.5,102.2727,49,57.2,0,69.5,72.3,69.3
20160420143000,180.4,180.4,187.37,103.8636,49,56.0,0,69.3,72.3,69.3
20160420144500,180.4,180.4,181.63,100.6818,49,56.0,0,69.1,72.3,69.3
20160420150000,180.4,180.4,181.63,100.6818,49,56.0,100,68.8,72.3,69.3
20160420151500,180.4,180.4,178.76,99.0909,49,56.0,100,68.5,72.3,69.3
20160420153000,180.4,180.4,174.66,96.8182,49,79.4,100,68.5,72.3,69.3
20160420154500,180.4,180.4,182.45,101.1364,49,82.1,100,68.9,72.3,69.3
20160420160000,180.4,180.4,175.48,97.2727,48,84.3,100,69.3,72.3,69.3
20160420161500,180.4,180.4,182.45,101.1364,48,60.7,0,69.6,72.3,69.3
20160420163000,180.4,180.4,187.37,103.8636,48,56.0,0,69.4,72.3,69.3
20160420164500,180.4,180.4,182.45,101.1364,48,56.0,0,69.2,72.3,69.3
20160420170000,180.4,180.4,182.45,101.1364,48,56.0,100,68.8,72.3,69.3
20160420171500,180.4,180.4,180.4,100.0,47,56.0,100,68.5,72.3,69.3
20160420173000,180.4,180.4,180.4,100.0,47,83.2,100,68.5,72.3,69.3
20160420174500,180.4,180.4,175.48,97.2727,47,84.9,100,68.9,72.3,69.3
20160420180000,180.4,180.4,177.53,98.4091,48,83.7,100,69.3,72.3,69.3
20160420181500,180.4,180.4,177.53,98.4091,48,58.4,0,69.6,72.3,69.3
20160420183000,180.4,180.4,185.73,102.9545,48,56.4,0,69.4,72.3,69.3
20160420184500,180.4,180.4,181.63,100.6818,47,56.4,0,69.2,72.3,69.3
20160420190000,180.4,180.4,178.35,98.8636,48,56.4,100,68.8,72.3,69.3
20160420191500,180.4,180.4,180.81,100.2273,48,56.4,100,68.5,72.3,69.3
20160420193000,180.4,180.4,180.81,100.2273,48,80.2,100,68.5,72.3,69.3
20160420194500,180.4,180.4,180.81,100.2273,48,79.2,100,69.0,72.3,69.3
20160420200000,180.4,180.4,180.81,100.2273,48,79.2,100,69.3,72.3,69.3
20160420201500,180.4,180.4,175.48,97.2727,47,58.0,0,69.6,72.3,69.3
20160420203000,180.4,180.4,182.45,101.1364,47,56.3,0,69.4,72.3,69.3
20160420204500,180.4,180.4,178.76,99.0909,47,56.3,0,69.1,72.3,69.3
20160420210000,180.4,180.4,178.76,99.0909,47,56.3,100,68.8,72.3,69.3
20160420211500,180.4,180.4,178.76,99.0909,47,57.1,100,68.5,72.3,69.3
20160420213000,180.4,180.4,175.48,97.2727,47,79.7,100,68.6,72.3,69.3
20160420214500,180.4,180.4,178.76,99.0909,47,83.1,100,69.0,72.3,69.3
20160420220000,180.4,180.4,178.76,99.0909,47,81.6,100,69.3,72.3,69.3
20160420221500,180.4,180.4,178.76,99.0909,47,57.4,0,69.6,72.3,69.3
20160420223000,180.4,180.4,178.76,99.0909,47,56.0,0,69.3,72.3,69.3
20160420224500,180.4,180.4,178.76,99.0909,47,56.0,0,69.1,72.3,69.3
20160420230000,180.4,180.4,178.76,99.0909,47,56.0,100,68.7,72.3,69.3
20160420231500,180.4,180.4,178.76,99.0909,47,62.3,100,68.4,72.3,69.3
20160420233000,180.4,180.4,178.76,99.0909,48,80.1,100,68.6,72.3,69.3
20160420234500,180.4,180.4,184.5,102.2727,48,83.2,100,69.1,72.3,69.3
20160421000000,180.4,180.4,184.5,102.2727,48,79.7,100,69.4,72.3,69.3
20160421001500,180.4,180.4,177.53,98.4091,48,57.2,0,69.6,72.3,69.3
20160421003000,180.4,180.4,177.53,98.4091,48,56.0,0,69.3,72.3,69.3
20160421004500,180.4,180.4,183.68,101.8182,48,56.0,0,69.1,72.3,69.3
20160421010000,180.4,180.4,180.81,100.2273,48,56.0,100,68.7,72.3,69.3
20160421011500,180.4,180.4,180.81,100.2273,48,62.6,100,68.4,72.3,69.3
20160421013000,180.4,180.4,180.81,100.2273,48,79.5,100,68.7,72.3,69.3
20160421014500,180.4,180.4,180.81,100.2273,48,83.8,100,69.1,72.3,69.3
20160421020000,180.4,180.4,180.81,100.2273,48,81.1,100,69.4,72.3,69.3
20160421021500,180.4,180.4,183.68,101.8182,48,57.5,0,69.6,72.3,69.3
20160421023000,180.4,180.4,183.68,101.8182,48,56.4,0,69.3,72.3,69.3
20160421024500,180.4,180.4,178.35,98.8636,48,56.4,0,69.1,72.3,69.3
20160421030000,180.4,180.4,180.81,100.2273,48,55.6,100,68.7,72.3,69.3
20160421031500,180.4,180.4,180.81,100.2273,48,64.3,100,68.4,72.3,69.3
20160421033000,180.4,180.4,180.81,100.2273,48,79.6,100,68.7,72.3,69.3
20160421034500,180.4,180.4,178.35,98.8636,48,84.3,100,69.0,72.3,69.3
20160421040000,180.4,180.4,181.63,100.6818,48,80.2,100,69.4,72.3,69.3
20160421041500,180.4,180.4,181.63,100.6818,48,58.0,0,69.6,72.3,69.3
20160421043000,180.4,180.4,185.73,102.9545,48,56.4,0,69.3,72.3,69.3
20160421044500,180.4,180.4,180.81,100.2273,48,56.4,0,69.1,72.3,69.3
20160421050000,180.4,180.4,180.81,100.2273,48,56.4,100,68.7,72.3,69.3
20160421051500,180.4,180.4,180.81,100.2273,48,60.4,100,68.4,72.3,69.3
20160421053000,180.4,180.4,183.68,101.8182,48,83.8,100,68.6,72.3,69.3
20160421054500,180.4,180.4,178.35,98.8636,47,79.7,100,68.9,72.3,69.3
20160421060000,180.4,180.4,178.35,98.8636,48,82.1,100,69.3,72.3,69.3
20160421061500,180.4,180.4,180.81,100.2273,48,60.8,0,69.6,72.3,69.3
20160421063000,180.4,180.4,184.5,102.2727,48,56.4,0,69.4,72.3,69.3
20160421064500,180.4,180.4,180.81,100.2273,48,56.4,0,69.1,72.3,69.3
20160421070000,180.4,180.4,180.81,100.2273,48,56.4,100,68.8,72.3,69.3
20160421071500,180.4,180.4,178.76,99.0909,48,56.4,100,68.5,72.3,69.3
20160421073000,180.4,180.4,183.68,101.8182,48,78.7,100,68.5,72.3,69.3
20160421074500,180.4,180.4,180.81,100.2273,48,82.2,100,68.9,72.3,69.3
20160421080000,180.4,180.4,180.81,100.2273,48,84.0,100,69.2,72.3,69.3
20160421081500,180.4,180.4,178.76,99.0909,48,79.2,100,69.4,72.3,69.3
20160421083000,180.4,180.4,178.76,99.0909,47,56.4,0,69.6,72.3,69.3
20160421084500,180.4,180.4,178.76,99.0909,47,56.4,0,69.5,72.3,69.3
20160421090000,180.4,180.4,181.63,100.6818,47,56.4,0,69.3,72.3,69.3
20160421091500,180.4,180.4,178.76,99.0909,47,55.6,0,69.2,72.3,69.3
20160421093000,180.4,180.4,178.76,99.0909,47,55.6,100,68.9,72.3,69.3
20160421094500,180.4,180.4,181.63,100.6818,47,56.3,100,68.8,72.3,69.3
20160421100000,180.4,180.4,181.63,100.6818,47,56.3,100,68.7,72.3,69.3
20160421101500,180.4,180.4,175.48,97.2727,47,74.8,100,68.6,72.3,69.3
20160421103000,180.4,180.4,180.4,100.0,48,82.7,100,68.9,72.3,69.3
20160421104500,180.4,180.4,178.35,98.8636,48,80.7,100,69.2,72.3,69.3
20160421110000,180.4,180.4,181.63,100.6818,48,79.2,100,69.5,72.3,69.3
20160421111500,180.4,180.4,183.68,101.8182,48,56.8,0,69.6,72.3,69.3
20160421113000,180.4,180.4,177.53,98.4091,48,56.0,0,69.3,72.3,69.3
20160421114500,180.4,180.4,181.63,100.6818,48,56.0,100,69.0,72.3,69.3
20160421120000,180.4,180.4,176.71,97.9546,48,56.0,100,68.7,72.3,69.3
20160421121500,180.4,180.4,184.91,102.5,48,72.0,100,68.4,72.3,69.3
20160421123000,180.4,180.4,178.35,98.8636,48,81.6,100,68.7,72.3,69.3
20160421124500,180.4,180.4,180.81,100.2273,48,81.6,100,69.0,72.3,69.3
20160421130000,180.4,180.4,180.81,100.2273,48,81.6,100,69.3,72.3,69.3
20160421131500,180.4,180.4,180.81,100.2273,48,69.3,0,69.6,72.3,69.3
20160421133000,180.4,180.4,180.81,100.2273,48,56.0,0,69.4,72.3,69.3
20160421134500,180.4,180.4,178.35,98.8636,48,56.0,0,69.2,72.3,69.3
20160421140000,180.4,180.4,185.73,102.9545,49,56.0,100,68.9,72.3,69.3
20160421141500,180.4,180.4,182.45,101.1364,48,56.7,100,68.6,72.3,69.3
20160421143000,180.4,180.4,182.45,101.1364,48,78.7,100,68.6,72.3,69.3
20160421144500,180.4,180.4,182.45,101.1364,48,83.1,100,68.9,72.3,69.3
20160421150000,180.4,180.4,174.66,96.8182,48,78.7,100,69.2,72.3,69.3
20160421151500,180.4,180.4,178.76,99.0909,48,78.7,100,69.5,72.3,69.3
20160421153000,180.4,180.4,178.76,99.0909,48,56.6,0,69.4,72.3,69.3
20160421154500,180.4,180.4,178.76,99.0909,48,55.8,0,69.2,72.3,69.3
20160421160000,180.4,180.4,181.63,100.6818,48,55.8,100,68.9,72.3,69.3
20160421161500,180.4,180.4,181.63,100.6818,48,55.8,100,68.6,72.3,69.3
20160421163000,180.4,180.4,181.63,100.6818,48,78.2,100,68.4,72.3,69.3
20160421164500,180.4,180.4,184.91,102.5,48,79.3,100,68.8,72.3,69.3
20160421170000,180.4,180.4,187.37,103.8636,48,79.3,100,69.1,72.3,69.3
20160421171500,180.4,180.4,181.63,100.6818,47,81.6,100,69.5,72.3,69.3
20160421173000,180.4,180.4,172.61,95.6818,47,56.8,0,69.5,72.3,69.3
20160421174500,180.4,180.4,180.4,100.0,47,56.8,0,69.5,72.3,69.3
20160421180000,180.4,180.4,175.48,97.2727,47,56.8,0,69.3,72.3,69.3
20160421181500,180.4,180.4,180.4,100.0,47,56.8,100,69.0,72.3,69.3
20160421183000,180.4,180.4,178.35,98.8636,47,56.8,100,68.7,72.3,69.3
20160421184500,180.4,180.4,178.35,98.8636,47,63.6,100,68.4,72.3,69.3
20160421190000,180.4,180.4,178.35,98.8636,47,83.8,100,68.7,72.3,69.3
20160421191500,180.4,180.4,183.68,101.8182,48,80.2,100,69.1,72.3,69.3
20160421193000,180.4,180.4,178.35,98.8636,48,80.2,100,69.4,72.3,69.3
20160421194500,180.4,180.4,180.4,100.0,48,56.8,0,69.5,72.3,69.3
20160421200000,180.4,180.4,183.68,101.8182,48,56.0,0,69.3,72.3,69.3
20160421201500,180.4,180.4,178.35,98.8636,48,56.0,0,69.1,72.3,69.3
20160421203000,180.4,180.4,184.5,102.2727,48,56.0,100,68.8,72.3,69.3
20160421204500,180.4,180.4,176.71,97.9546,47,57.5,100,68.4,72.3,69.3
20160421210000,180.4,180.4,176.71,97.9546,47,82.5,100,68.6,72.3,69.3
20160421211500,180.4,180.4,182.45,101.1364,48,82.5,100,69.0,72.3,69.3
20160421213000,180.4,180.4,180.4,100.0,48,79.5,100,69.4,72.3,69.3
20160421214500,180.4,180.4,180.4,100.0,48,57.6,0,69.6,72.3,69.3
20160421220000,180.4,180.4,176.71,97.9546,47,56.4,0,69.3,72.3,69.3
20160421221500,180.4,180.4,178.76,99.0909,47,56.4,0,69.1,72.3,69.3
20160421223000,180.4,180.4,178.76,99.0909,47,56.4,100,68.8,72.3,69.3
20160421224500,180.4,180.4,183.68,101.8182,48,57.1,100,68.6,72.3,69.3
20160421230000,180.4,180.4,183.68,101.8182,48,80.7,100,68.5,72.3,69.3
20160421231500,180.4,180.4,178.76,99.0909,48,80.7,100,68.9,72.3,69.3
20160421233000,180.4,180.4,178.76,99.0909,48,83.2,100,69.3,72.3,69.3
20160421234500,180.4,180.4,181.63,100.6818,48,61.8,0,69.6,72.3,69.3
20160422000000,180.4,180.4,178.76,99.0909,48,56.4,0,69.4,72.3,69.3
20160422001500,180.4,180.4,178.76,99.0909,48,56.4,0,69.2,72.3,69.3
20160422003000,180.4,180.4,182.45,101.1364,48,56.4,100,68.9,72.3,69.3
20160422004500,180.4,180.4,180.4,100.0,48,56.4,100,68.6,72.3,69.3
20160422010000,180.4,180.4,180.4,100.0,48,80.8,100,68.4,72.3,69.3
20160422011500,180.4,180.4,182.45,101.1364,48,81.8,100,68.9,72.3,69.3
20160422013000,180.4,180.4,180.4,100.0,48,79.2,100,69.2,72.3,69.3
20160422014500,180.4,180.4,180.4,100.0,48,84.3,100,69.5,72.3,69.3
20160422020000,180.4,180.4,177.53,98.4091,47,56.4,0,69.4,72.3,69.3
20160422021500,180.4,180.4,175.48,97.2727,47,56.4,0,69.2,72.3,69.3
20160422023000,180.4,180.4,178.76,99.0909,48,55.6,100,68.9,72.3,69.3
20160422024500,180.4,180.4,181.63,100.6818,48,56.3,100,68.6,72.3,69.3
20160422030000,180.4,180.4,181.63,100.6818,48,77.8,100,68.4,72.3,69.3
20160422031500,180.4,180.4,181.63,100.6818,48,82.4,100,68.7,72.3,69.3
20160422033000,180.4,180.4,184.91,102.5,48,81.2,100,69.1,72.3,69.3
20160422034500,180.4,180.4,177.53,98.4091,48,81.2,100,69.4,72.3,69.3
20160422040000,180.4,180.4,177.53,98.4091,48,56.8,0,69.5,72.3,69.3
20160422041500,180.4,180.4,180.81,100.2273,48,56.0,0,69.2,72.3,69.3
20160422043000,180.4,180.4,180.81,100.2273,48,56.0,100,69.0,72.3,69.3
20160422044500,180.4,180.4,184.5,102.2727,48,56.0,100,68.7,72.3,69.3
20160422050000,180.4,180.4,181.63,100.6818,48,72.9,100,68.4,72.3,69.3
20160422051500,180.4,180.4,184.91,102.5,48,80.7,100,68.7,72.3,69.3
20160422053000,180.4,180.4,184.91,102.5,48,80.7,100,69.1,72.3,69.3
20160422054500,180.4,180.4,182.45,101.1364,48,84.3,100,69.3,72.3,69.3
20160422060000,180.4,180.4,177.53,98.4091,47,58.0,0,69.6,72.3,69.3
20160422061500,180.4,180.4,182.45,101.1364,47,56.0,0,69.3,72.3,69.3
20160422063000,180.4,180.4,178.35,98.8636,47,56.0,0,69.0,72.3,69.3
20160422064500,180.4,180.4,180.4,100.0,47,56.7,100,68.8,72.3,69.3
20160422070000,180.4,180.4,180.4,100.0,47,57.6,100,68.7,72.3,69.3
20160422071500,180.4,180.4,189.42,105.0,48,73.8,100,68.6,72.3,69.3
20160422073000,180.4,180.4,183.68,101.8182,48,81.1,100,68.9,72.3,69.3
20160422074500,180.4,180.4,180.81,100.2273,48,79.6,100,69.1,72.3,69.3
20160422080000,180.4,180.4,174.66,96.8182,48,82.6,100,69.3,72.3,69.3
20160422081500,180.4,180.4,178.76,99.0909,48,78.3,100,69.6,72.3,69.3
20160422083000,180.4,180.4,182.45,101.1364,48,56.4,0,69.5,72.3,69.3
20160422084500,180.4,180.4,182.45,101.1364,47,56.4,0,69.3,72.3,69.3
20160422090000,180.4,180.4,176.71,97.9546,47,56.4,100,68.9,72.3,69.3
20160422091500,180.4,180.4,180.81,100.2273,47,56.4,100,68.9,72.3,69.3
20160422093000,180.4,180.4,180.81,100.2273,47,57.1,100,68.7,72.3,69.3
20160422094500,180.4,180.4,180.81,100.2273,47,75.3,100,68.6,72.3,69.3
20160422100000,180.4,180.4,178.35,98.8636,47,78.7,100,68.9,72.3,69.3
20160422101500,180.4,180.4,180.81,100.2273,47,80.1,100,69.2,72.3,69.3
20160422103000,180.4,180.4,177.53,98.4091,47,81.9,100,69.4,72.3,69.3
20160422104500,180.4,180.4,180.81,100.2273,47,63.1,0,69.6,72.3,69.3
20160422110000,180.4,180.4,177.53,98.4091,48,56.5,0,69.6,72.3,69.3
20160422111500,180.4,180.4,181.63,100.6818,48,55.6,0,69.4,72.3,69.3
20160422113000,180.4,180.4,181.63,100.6818,48,55.6,0,69.2,72.3,69.3
20160422114500,180.4,180.4,183.68,101.8182,48,55.6,0,69.1,72.3,69.3
20160422120000,180.4,180.4,183.68,101.8182,48,55.6,100,68.9,72.3,69.3
20160422121500,180.4,180.4,183.68,101.8182,48,55.6,100,68.7,72.3,69.3
20160422123000,180.4,180.4,180.81,100.2273,48,60.1,100,68.4,72.3,69.3
20160422124500,180.4,180.4,184.5,102.2727,48,79.2,100,68.6,72.3,69.3
20160422130000,180.4,180.4,182.45,101.1364,48,79.2,100,68.9,72.3,69.3
20160422131500,180.4,180.4,182.45,101.1364,48,79.2,100,69.3,72.3,69.3
20160422133000,180.4,180.4,182.45,101.1364,48,61.6,0,69.6,72.3,69.3
20160422134500,180.4,180.4,178.76,99.0909,48,56.0,0,69.4,72.3,69.3
20160422140000,180.4,180.4,178.76,99.0909,47,56.0,0,69.1,72.3,69.3
20160422141500,180.4,180.4,175.48,97.2727,47,56.0,100,68.8,72.3,69.3
20160422143000,180.4,180.4,184.5,102.2727,48,57.1,100,68.6,72.3,69.3
20160422144500,180.4,180.4,178.35,98.8636,48,82.6,100,68.5,72.3,69.3
20160422150000,180.4,180.4,184.5,102.2727,48,83.7,100,68.9,72.3,69.3
20160422151500,180.4,180.4,184.5,102.2727,48,83.7,100,69.2,72.3,69.3
20160422153000,180.4,180.4,184.5,102.2727,48,80.7,100,69.5,72.3,69.3
20160422154500,180.4,180.4,180.81,100.2273,47,56.0,0,69.4,72.3,69.3
20160422160000,180.4,180.4,178.76,99.0909,47,56.0,0,69.2,72.3,69.3
20160422161500,180.4,180.4,180.81,100.2273,47,56.0,100,68.9,72.3,69.3
20160422163000,180.4,180.4,178.76,99.0909,47,56.7,100,68.6,72.3,69.3
20160422164500,180.4,180.4,184.5,102.2727,47,80.2,100,68.4,72.3,69.3
20160422170000,180.4,180.4,178.35,98.8636,47,80.2,100,68.9,72.3,69.3
20160422171500,180.4,180.4,184.5,102.2727,48,82.7,100,69.2,72.3,69.3
20160422173000,180.4,180.4,180.4,100.0,47,81.1,100,69.6,72.3,69.3
20160422174500,180.4,180.4,177.53,98.4091,47,56.4,0,69.4,72.3,69.3
20160422180000,180.4,180.4,182.45,101.1364,47,56.4,0,69.2,72.3,69.3
20160422181500,180.4,180.4,178.76,99.0909,47,56.4,100,68.9,72.3,69.3
20160422183000,180.4,180.4,181.63,100.6818,47,56.4,100,68.6,72.3,69.3
20160422184500,180.4,180.4,184.91,102.5,47,77.2,100,68.4,72.3,69.3
20160422190000,180.4,180.4,184.91,102.5,47,81.7,100,68.9,72.3,69.3
20160422191500,180.4,180.4,177.53,98.4091,47,83.8,100,69.2,72.3,69.3
20160422193000,180.4,180.4,181.63,100.6818,47,71.8,0,69.6,72.3,69.3
20160422194500,180.4,180.4,178.76,99.0909,47,56.4,0,69.5,72.3,69.3
20160422200000,180.4,180.4,180.81,100.2273,47,56.4,0,69.2,72.3,69.3
20160422201500,180.4,180.4,180.81,100.2273,47,55.6,100,68.9,72.3,69.3
20160422203000,180.4,180.4,178.35,98.8636,47,56.3,100,68.7,72.3,69.3
20160422204500,180.4,180.4,178.35,98.8636,47,76.3,100,68.4,72.3,69.3
20160422210000,180.4,180.4,180.81,100.2273,47,81.5,100,68.7,72.3,69.3
20160422211500,180.4,180.4,180.81,100.2273,47,83.7,100,69.1,72.3,69.3
20160422213000,180.4,180.4,175.48,97.2727,47,79.7,100,69.4,72.3,69.3
20160422214500,180.4,180.4,184.5,102.2727,47,57.2,0,69.6,72.3,69.3
20160422220000,180.4,180.4,180.81,100.2273,47,56.4,0,69.3,72.3,69.3
20160422221500,180.4,180.4,177.53,98.4091,47,56.4,0,69.1,72.3,69.3
20160422223000,180.4,180.4,175.48,97.2727,47,56.4,100,68.7,72.3,69.3
20160422224500,180.4,180.4,178.35,98.8636,47,57.5,100,68.5,72.3,69.3
20160422230000,180.4,180.4,180.81,100.2273,47,83.0,100,68.6,72.3,69.3
20160422231500,180.4,180.4,180.81,100.2273,47,80.7,100,68.9,72.3,69.3
20160422233000,180.4,180.4,180.81,100.2273,47,80.7,100,69.2,72.3,69.3
20160422234500,180.4,180.4,184.5,102.2727,47,83.2,100,69.5,72.3,69.3
20160423000000,180.4,180.4,178.76,99.0909,47,56.8,0,69.4,72.3,69.3
20160423001500,180.4,180.4,178.76,99.0909,48,56.0,0,69.2,72.3,69.3
20160423003000,180.4,180.4,184.91,102.5,48,56.0,100,68.9,72.3,69.3
20160423004500,180.4,180.4,177.53,98.4091,47,56.0,100,68.6,72.3,69.3
20160423010000,180.4,180.4,175.48,97.2727,47,78.1,100,68.4,72.3,69.3
20160423011500,180.4,180.4,180.81,100.2273,51,56.4,100,68.4,72.3,69.3
20160423013000,180.4,180.4,178.35,98.8636,51,81.0,100,68.4,72.3,69.3
20160423014500,180.4,180.4,178.35,98.8636,51,77.3,100,68.7,72.3,69.3
20160423020000,180.4,180.4,178.35,98.8636,51,77.3,100,69.1,72.3,69.3
20160423021500,180.4,180.4,178.35,98.8636,51,81.1,100,69.4,72.3,69.3
20160423023000,180.4,180.4,185.73,102.9545,51,56.4,0,69.5,72.3,69.3
20160423024500,180.4,180.4,177.53,98.4091,51,55.2,0,69.3,72.3,69.3
20160423030000,180.4,180.4,182.45,101.1364,51,55.2,100,68.9,72.3,69.3
20160423031500,180.4,180.4,180.4,100.0,51,55.9,100,68.6,72.3,69.3
20160423033000,180.4,180.4,182.45,101.1364,51,79.3,100,68.3,72.3,69.3
20160423034500,180.4,180.4,182.45,101.1364,51,79.3,100,68.7,72.3,69.3
20160423040000,180.4,180.4,182.45,101.1364,51,77.6,100,69.1,72.3,69.3
20160423041500,180.4,180.4,180.4,100.0,51,81.1,100,69.4,72.3,69.3
20160423043000,180.4,180.4,180.4,100.0,51,56.0,0,69.6,72.3,69.3
20160423044500,180.4,180.4,174.66,96.8182,51,55.2,0,69.2,72.3,69.3
20160423050000,180.4,180.4,181.63,100.6818,51,55.2,100,68.9,72.3,69.3
20160423051500,180.4,180.4,184.91,102.5,51,56.3,100,68.5,72.3,69.3
20160423053000,180.4,180.4,178.76,99.0909,51,80.6,100,68.4,72.3,69.3
20160423054500,180.4,180.4,180.81,100.2273,51,77.2,100,68.7,72.3,69.3
20160423060000,180.4,180.4,178.35,98.8636,51,80.1,100,69.1,72.3,69.3
20160423061500,180.4,180.4,181.63,100.6818,51,81.1,100,69.4,72.3,69.3
20160423063000,180.4,180.4,184.5,102.2727,51,56.0,0,69.5,72.3,69.3
20160423064500,180.4,180.4,184.5,102.2727,51,55.2,0,69.2,72.3,69.3
20160423070000,180.4,180.4,180.81,100.2273,51,55.2,100,68.8,72.3,69.3
20160423071500,180.4,180.4,180.81,100.2273,51,55.9,100,68.4,72.3,69.3
20160423073000,180.4,180.4,180.81,100.2273,51,81.6,100,68.4,72.3,69.3
20160423074500,180.4,180.4,180.81,100.2273,51,77.5,100,68.7,72.3,69.3
20160423080000,180.4,180.4,175.48,97.2727,51,82.0,100,69.1,72.3,69.3
20160423081500,180.4,180.4,183.68,101.8182,51,80.4,100,69.4,72.3,69.3
20160423083000,180.4,180.4,187.78,104.0909,51,56.0,0,69.5,72.3,69.3
20160423084500,180.4,180.4,184.91,102.5,51,55.2,0,69.2,72.3,69.3
20160423090000,180.4,180.4,184.91,102.5,51,55.2,100,68.8,72.3,69.3
20160423091500,180.4,180.4,181.63,100.6818,51,55.9,100,68.4,72.3,69.3
20160423093000,180.4,180.4,183.68,101.8182,51,79.5,100,68.4,72.3,69.3
20160423094500,180.4,180.4,183.68,101.8182,51,78.7,100,68.7,72.3,69.3
20160423100000,180.4,180.4,175.48,97.2727,51,83.7,100,69.1,72.3,69.3
20160423101500,180.4,180.4,184.5,102.2727,51,78.4,100,69.4,72.3,69.3
20160423103000,180.4,180.4,178.35,98.8636,51,56.0,0,69.5,72.3,69.3
20160423104500,180.4,180.4,184.5,102.2727,51,55.2,0,69.2,72.3,69.3
20160423110000,180.4,180.4,178.35,98.8636,51,55.2,100,68.9,72.3,69.3
20160423111500,180.4,180.4,180.4,100.0,51,56.3,100,68.4,72.3,69.3
20160423113000,180.4,180.4,182.45,101.1364,51,80.9,100,68.4,72.3,69.3
20160423114500,180.4,180.4,180.4,100.0,51,80.9,100,68.7,72.3,69.3
20160423120000,180.4,180.4,177.53,98.4091,51,77.8,100,69.1,72.3,69.3
20160423121500,180.4,180.4,180.4,100.0,51,82.5,100,69.4,72.3,69.3
20160423123000,180.4,180.4,180.4,100.0,51,56.4,0,69.6,72.3,69.3
20160423124500,180.4,180.4,176.71,97.9546,50,55.6,0,69.3,72.3,69.3
20160423130000,180.4,180.4,180.81,100.2273,51,55.6,100,68.9,72.3,69.3
20160423131500,180.4,180.4,180.81,100.2273,50,56.3,100,68.6,72.3,69.3
20160423133000,180.4,180.4,178.76,99.0909,51,77.8,100,68.3,72.3,69.3
20160423134500,180.4,180.4,175.48,97.2727,51,78.6,100,68.7,72.3,69.3
20160423140000,180.4,180.4,178.76,99.0909,51,82.5,100,69.1,72.3,69.3
20160423141500,180.4,180.4,178.76,99.0909,51,79.1,100,69.4,72.3,69.3
20160423143000,180.4,180.4,181.63,100.6818,51,56.8,0,69.6,72.3,69.3
20160423144500,180.4,180.4,181.63,100.6818,51,55.6,0,69.3,72.3,69.3
20160423150000,180.4,180.4,178.35,98.8636,51,55.6,100,68.9,72.3,69.3
20160423151500,180.4,180.4,180.4,100.0,51,56.5,100,68.6,72.3,69.3
20160423153000,180.4,180.4,180.4,100.0,51,75.8,100,68.3,72.3,69.3
20160423154500,180.4,180.4,182.45,101.1364,51,78.9,100,68.7,72.3,69.3
20160423160000,180.4,180.4,176.71,97.9546,51,81.6,100,69.1,72.3,69.3
20160423161500,180.4,180.4,180.4,100.0,51,77.3,100,69.5,72.3,69.3
20160423163000,180.4,180.4,178.35,98.8636,51,56.4,0,69.5,72.3,69.3
20160423164500,180.4,180.4,180.4,100.0,51,55.6,0,69.3,72.3,69.3
20160423170000,180.4,180.4,180.4,100.0,51,55.6,100,69.0,72.3,69.3
20160423171500,180.4,180.4,180.4,100.0,51,56.3,100,68.6,72.3,69.3
20160423173000,180.4,180.4,180.4,100.0,51,77.3,100,68.3,72.3,69.3
20160423174500,180.4,180.4,180.4,100.0,51,77.3,100,68.8,72.3,69.3
20160423180000,180.4,180.4,180.4,100.0,51,81.5,100,69.2,72.3,69.3
20160423181500,180.4,180.4,174.66,96.8182,51,68.2,0,69.6,72.3,69.3
20160423183000,180.4,180.4,183.68,101.8182,51,56.0,0,69.5,72.3,69.3
20160423184500,180.4,180.4,183.68,101.8182,51,56.0,0,69.2,72.3,69.3
20160423190000,180.4,180.4,177.53,98.4091,51,56.0,100,68.9,72.3,69.3
20160423191500,180.4,180.4,183.68,101.8182,51,56.0,100,68.5,72.3,69.3
20160423193000,180.4,180.4,185.73,102.9545,51,77.3,100,68.4,72.3,69.3
20160423194500,180.4,180.4,182.45,101.1364,51,77.3,100,68.9,72.3,69.3
20160423200000,180.4,180.4,177.53,98.4091,51,77.3,100,69.4,72.3,69.3
20160423201500,180.4,180.4,180.81,100.2273,51,56.8,0,69.6,72.3,69.3
20160423203000,180.4,180.4,180.81,100.2273,51,56.0,0,69.4,72.3,69.3
20160423204500,180.4,180.4,178.35,98.8636,51,56.0,0,69.1,72.3,69.3
20160423210000,180.4,180.4,180.4,100.0,51,56.0,100,68.7,72.3,69.3
20160423211500,180.4,180.4,176.71,97.9546,51,62.7,100,68.4,72.3,69.3
20160423213000,180.4,180.4,181.63,100.6818,51,77.3,100,68.7,72.3,69.3
20160423214500,180.4,180.4,178.35,98.8636,51,79.5,100,69.1,72.3,69.3
20160423220000,180.4,180.4,178.35,98.8636,51,77.6,0,69.6,72.3,69.3
20160423221500,180.4,180.4,182.45,101.1364,51,55.9,0,69.5,72.3,69.3
20160423223000,180.4,180.4,176.71,97.9546,51,55.9,0,69.2,72.3,69.3
20160423224500,180.4,180.4,180.81,100.2273,51,55.2,100,68.8,72.3,69.3
20160423230000,180.4,180.4,178.76,99.0909,51,55.9,100,68.4,72.3,69.3
20160423231500,180.4,180.4,178.76,99.0909,51,79.0,100,68.4,72.3,69.3
20160423233000,180.4,180.4,178.76,99.0909,51,79.0,100,68.9,72.3,69.3
20160423234500,180.4,180.4,182.45,101.1364,51,77.2,100,69.3,72.3,69.3
20160424000000,180.4,180.4,178.76,99.0909,51,56.8,0,69.6,72.3,69.3
20160424001500,180.4,180.4,180.81,100.2273,51,55.2,0,69.4,72.3,69.3
20160424003000,180.4,180.4,178.76,99.0909,51,55.2,0,69.1,72.3,69.3
20160424004500,180.4,180.4,178.76,99.0909,51,55.2,100,68.6,72.3,69.3
20160424010000,180.4,180.4,178.76,99.0909,51,74.4,100,68.3,72.3,69.3
20160424011500,180.4,180.4,178.76,99.0909,51,82.0,100,68.7,72.3,69.3
20160424013000,180.4,180.4,176.71,97.9546,51,77.8,100,69.2,72.3,69.3
20160424014500,180.4,180.4,182.45,101.1364,52,78.9,100,69.6,72.3,69.3
20160424020000,180.4,180.4,177.53,98.4091,51,56.0,0,69.4,72.3,69.3
20160424021500,180.4,180.4,182.45,101.1364,51,56.0,0,69.2,72.3,69.3
20160424023000,180.4,180.4,178.76,99.0909,51,56.0,100,68.8,72.3,69.3
20160424024500,180.4,180.4,181.63,100.6818,51,56.0,100,68.4,72.3,69.3
20160424030000,180.4,180.4,178.35,98.8636,51,80.7,100,68.5,72.3,69.3
20160424031500,180.4,180.4,181.63,100.6818,51,78.4,100,68.9,72.3,69.3
20160424033000,180.4,180.4,181.63,100.6818,51,77.6,100,69.3,72.3,69.3
20160424034500,180.4,180.4,178.35,98.8636,51,57.6,0,69.6,72.3,69.3
20160424040000,180.4,180.4,178.35,98.8636,51,55.2,0,69.3,72.3,69.3
20160424041500,180.4,180.4,180.4,100.0,51,55.2,100,69.1,72.3,69.3
20160424043000,180.4,180.4,185.73,102.9545,51,55.2,100,68.6,72.3,69.3
20160424044500,180.4,180.4,178.35,98.8636,51,79.6,100,68.3,72.3,69.3
20160424050000,180.4,180.4,178.35,98.8636,51,82.5,100,68.7,72.3,69.3
20160424051500,180.4,180.4,181.63,100.6818,51,79.8,100,69.1,72.3,69.3
20160424053000,180.4,180.4,181.63,100.6818,51,82.5,100,69.4,72.3,69.3
20160424054500,180.4,180.4,181.63,100.6818,51,56.4,0,69.5,72.3,69.3
20160424060000,180.4,180.4,181.63,100.6818,51,56.4,0,69.3,72.3,69.3
20160424061500,180.4,180.4,187.37,103.8636,51,55.2,100,68.9,72.3,69.3
20160424063000,180.4,180.4,178.76,99.0909,51,55.9,100,68.5,72.3,69.3
20160424064500,180.4,180.4,181.63,100.6818,51,78.2,100,68.3,72.3,69.3
20160424070000,180.4,180.4,176.71,97.9546,51,77.2,100,68.8,72.3,69.3
20160424071500,180.4,180.4,182.45,101.1364,51,77.2,100,69.2,72.3,69.3
20160424073000,180.4,180.4,184.5,102.2727,51,78.2,100,69.5,72.3,69.3
20160424074500,180.4,180.4,176.71,97.9546,51,56.3,0,69.4,72.3,69.3
20160424080000,180.4,180.4,184.5,102.2727,51,56.3,0,69.2,72.3,69.3
20160424081500,180.4,180.4,174.66,96.8182,51,55.6,100,68.8,72.3,69.3
20160424083000,180.4,180.4,182.45,101.1364,51,56.7,100,68.4,72.3,69.3
20160424084500,180.4,180.4,182.45,101.1364,51,79.6,100,68.4,72.3,69.3
20160424090000,180.4,180.4,178.35,98.8636,51,79.6,100,68.9,72.3,69.3
20160424091500,180.4,180.4,182.45,101.1364,51,76.9,100,69.2,72.3,69.3
20160424093000,180.4,180.4,178.35,98.8636,51,81.5,100,69.5,72.3,69.3
20160424094500,180.4,180.4,178.35,98.8636,51,56.2,0,69.4,72.3,69.3
20160424100000,180.4,180.4,178.35,98.8636,51,55.6,0,69.2,72.3,69.3
20160424101500,180.4,180.4,178.35,98.8636,51,55.6,100,68.8,72.3,69.3
20160424103000,180.4,180.4,181.63,100.6818,51,57.9,100,68.3,72.3,69.3
20160424104500,180.4,180.4,178.76,99.0909,51,78.6,100,68.5,72.3,69.3
20160424110000,180.4,180.4,178.76,99.0909,51,81.7,100,68.9,72.3,69.3
20160424111500,180.4,180.4,178.76,99.0909,51,77.3,100,69.2,72.3,69.3
20160424113000,180.4,180.4,178.76,99.0909,51,82.5,100,69.5,72.3,69.3
20160424114500,180.4,180.4,181.63,100.6818,51,55.6,0,69.4,72.3,69.3
20160424120000,180.4,180.4,181.63,100.6818,51,55.6,0,69.1,72.3,69.3
20160424121500,180.4,180.4,181.63,100.6818,51,55.6,100,68.8,72.3,69.3
20160424123000,180.4,180.4,184.5,102.2727,51,59.8,100,68.3,72.3,69.3
20160424124500,180.4,180.4,178.76,99.0909,51,77.3,100,68.5,72.3,69.3
20160424130000,180.4,180.4,182.45,101.1364,51,77.3,100,68.9,72.3,69.3
20160424131500,180.4,180.4,182.45,101.1364,51,78.7,100,69.2,72.3,69.3
20160424133000,180.4,180.4,180.4,100.0,51,64.5,0,69.6,72.3,69.3
20160424134500,180.4,180.4,177.53,98.4091,51,56.2,0,69.4,72.3,69.3
20160424140000,180.4,180.4,177.53,98.4091,51,55.6,0,69.1,72.3,69.3
20160424141500,180.4,180.4,180.81,100.2273,51,55.6,100,68.7,72.3,69.3
20160424143000,180.4,180.4,175.48,97.2727,51,63.1,100,68.3,72.3,69.3
20160424144500,180.4,180.4,178.76,99.0909,51,77.8,100,68.6,72.3,69.3
20160424150000,180.4,180.4,180.81,100.2273,51,77.8,100,69.0,72.3,69.3
20160424151500,180.4,180.4,180.81,100.2273,51,79.6,100,69.3,72.3,69.3
20160424153000,180.4,180.4,180.81,100.2273,51,56.8,0,69.6,72.3,69.3
20160424154500,180.4,180.4,177.53,98.4091,51,55.6,0,69.3,72.3,69.3
20160424160000,180.4,180.4,181.63,100.6818,51,55.6,0,69.0,72.3,69.3
20160424161500,180.4,180.4,183.68,101.8182,51,55.6,100,68.6,72.3,69.3
20160424163000,180.4,180.4,178.76,99.0909,51,74.4,100,68.3,72.3,69.3
20160424164500,180.4,180.4,183.68,101.8182,51,76.8,100,68.7,72.3,69.3
20160424170000,180.4,180.4,178.35,98.8636,51,76.8,100,69.1,72.3,69.3
20160424171500,180.4,180.4,182.45,101.1364,51,77.8,100,69.5,72.3,69.3
20160424173000,180.4,180.4,182.45,101.1364,51,56.4,0,69.5,72.3,69.3
20160424174500,180.4,180.4,182.45,101.1364,51,55.7,0,69.2,72.3,69.3
20160424180000,180.4,180.4,177.53,98.4091,51,55.7,100,68.9,72.3,69.3
20160424181500,180.4,180.4,177.53,98.4091,51,56.3,100,68.5,72.3,69.3
20160424183000,180.4,180.4,175.48,97.2727,51,77.2,100,68.4,72.3,69.3
20160424184500,180.4,180.4,182.45,101.1364,51,81.1,100,68.9,72.3,69.3
20160424190000,180.4,180.4,184.91,102.5,51,81.1,100,69.2,72.3,69.3
20160424191500,180.4,180.4,180.4,100.0,51,60.0,0,69.6,72.3,69.3
20160424193000,180.4,180.4,180.4,100.0,51,56.0,0,69.4,72.3,69.3
20160424194500,180.4,180.4,177.53,98.4091,51,56.0,0,69.2,72.3,69.3
20160424200000,180.4,180.4,177.53,98.4091,51,56.0,100,68.8,72.3,69.3
20160424201500,180.4,180.4,180.4,100.0,51,58.3,100,68.4,72.3,69.3
20160424203000,180.4,180.4,180.4,100.0,51,80.2,100,68.6,72.3,69.3
20160424204500,180.4,180.4,177.53,98.4091,51,78.4,100,69.0,72.3,69.3
20160424210000,180.4,180.4,177.53,98.4091,51,76.8,100,69.4,72.3,69.3
20160424211500,180.4,180.4,184.5,102.2727,51,56.1,0,69.6,72.3,69.3
20160424213000,180.4,180.4,180.81,100.2273,51,55.2,0,69.3,72.3,69.3
20160424214500,180.4,180.4,187.37,103.8636,51,55.2,100,68.9,72.3,69.3
20160424220000,180.4,180.4,181.63,100.6818,51,56.0,100,68.6,72.3,69.3
20160424221500,180.4,180.4,178.35,98.8636,51,79.6,100,68.3,72.3,69.3
20160424223000,180.4,180.4,178.35,98.8636,51,79.6,100,68.8,72.3,69.3
20160424224500,180.4,180.4,174.25,96.5909,51,76.8,100,69.2,72.3,69.3
20160424230000,180.4,180.4,182.45,101.1364,51,79.0,100,69.6,72.3,69.3
20160424231500,180.4,180.4,178.76,99.0909,51,55.6,0,69.4,72.3,69.3
20160424233000,180.4,180.4,178.76,99.0909,51,55.6,0,69.2,72.3,69.3
20160424234500,180.4,180.4,178.76,99.0909,51,55.6,100,68.8,72.3,69.3
20160425000000,180.4,180.4,189.42,105.0,51,58.3,100,68.4,72.3,69.3
20160425001500,180.4,180.4,181.63,100.6818,51,76.8,100,68.6,72.3,69.3
20160425003000,180.4,180.4,176.71,97.9546,51,80.6,100,69.0,72.3,69.3
20160425004500,180.4,180.4,180.81,100.2273,51,80.6,100,69.4,72.3,69.3
20160425010000,180.4,180.4,180.81,100.2273,51,56.4,0,69.6,72.3,69.3
20160425011500,180.4,180.4,178.35,98.8636,51,55.6,0,69.3,72.3,69.3
20160425013000,180.4,180.4,178.35,98.8636,51,55.6,100,68.9,72.3,69.3
20160425014500,180.4,180.4,180.81,100.2273,51,56.3,100,68.6,72.3,69.3
20160425020000,180.4,180.4,177.53,98.4091,51,79.6,100,68.3,72.3,69.3
20160425021500,180.4,180.4,182.45,101.1364,51,76.8,100,68.7,72.3,69.3
20160425023000,180.4,180.4,182.45,101.1364,51,81.1,100,69.1,72.3,69.3
20160425024500,180.4,180.4,177.53,98.4091,51,78.5,100,69.4,72.3,69.3
20160425030000,180.4,180.4,182.45,101.1364,51,56.0,0,69.5,72.3,69.3
20160425031500,180.4,180.4,180.4,100.0,51,55.2,0,69.2,72.3,69.3
20160425033000,180.4,180.4,176.71,97.9546,51,55.2,100,68.9,72.3,69.3
20160425034500,180.4,180.4,178.76,99.0909,51,56.0,100,68.4,72.3,69.3
20160425040000,180.4,180.4,180.81,100.2273,51,81.1,100,68.4,72.3,69.3
20160425041500,180.4,180.4,178.35,98.8636,51,76.8,100,68.8,72.3,69.3
20160425043000,180.4,180.4,181.63,100.6818,51,79.6,100,69.2,72.3,69.3
20160425044500,180.4,180.4,176.71,97.9546,51,81.1,100,69.5,72.3,69.3
20160425050000,180.4,180.4,183.68,101.8182,51,56.0,0,69.4,72.3,69.3
20160425051500,180.4,180.4,181.63,100.6818,51,55.2,0,69.2,72.3,69.3
20160425053000,180.4,180.4,181.63,100.6818,51,55.2,100,68.8,72.3,69.3
20160425054500,180.4,180.4,183.68,101.8182,51,56.3,100,68.4,72.3,69.3
20160425060000,180.4,180.4,180.4,100.0,51,81.1,100,68.4,72.3,69.3
20160425061500,180.4,180.4,180.4,100.0,51,77.3,100,68.9,72.3,69.3
20160425063000,180.4,180.4,180.4,100.0,51,78.5,100,69.2,72.3,69.3
20160425064500,180.4,180.4,180.4,100.0,51,78.5,100,69.6,72.3,69.3
20160425070000,180.4,180.4,180.4,100.0,51,56.0,0,69.5,72.3,69.3
20160425071500,180.4,180.4,180.4,100.0,51,56.0,0,69.3,72.3,69.3
20160425073000,180.4,180.4,180.4,100.0,51,56.0,0,69.1,72.3,69.3
20160425074500,180.4,180.4,180.4,100.0,51,56.0,100,68.8,72.3,69.3
20160425080000,180.4,180.4,178.35,98.8636,51,56.0,100,68.6,72.3,69.3
20160425081500,180.4,180.4,175.48,97.2727,51,75.9,100,68.7,72.3,69.3
20160425083000,180.4,180.4,175.48,97.2727,51,75.9,100,69.1,72.3,69.3
20160425084500,180.4,180.4,178.76,99.0909,51,77.2,100,69.6,72.3,69.3
20160425090000,180.4,180.4,178.76,99.0909,51,55.6,0,69.3,72.3,69.3
20160425091500,180.4,180.4,178.76,99.0909,51,55.6,100,68.9,72.3,69.3
20160425093000,180.4,180.4,178.76,99.0909,51,56.3,100,68.9,72.3,69.3
20160425094500,180.4,180.4,183.68,101.8182,51,56.3,100,68.7,72.3,69.3
20160425100000,180.4,180.4,181.63,100.6818,52,73.4,100,68.7,72.3,69.3
20160425101500,180.4,180.4,184.5,102.2727,51,75.6,100,69.1,72.3,69.3
20160425103000,180.4,180.4,180.4,100.0,51,77.8,100,69.3,72.3,69.3
20160425104500,180.4,180.4,180.4,100.0,51,56.0,0,69.3,72.3,69.3
20160425110000,180.4,180.4,178.35,98.8636,51,56.0,100,69.1,72.3,69.3
20160425111500,180.4,180.4,178.35,98.8636,51,56.0,100,69.1,72.3,69.3
20160425113000,180.4,180.4,178.35,98.8636,51,56.0,100,68.8,72.3,69.3
20160425114500,180.4,180.4,182.45,101.1364,51,57.5,100,68.6,72.3,69.3
20160425120000,180.4,180.4,178.35,98.8636,51,74.9,100,68.8,72.3,69.3
20160425121500,180.4,180.4,182.45,101.1364,52,74.9,100,69.2,72.3,69.3
20160425123000,180.4,180.4,182.45,101.1364,51,67.6,0,69.6,72.3,69.3
20160425124500,180.4,180.4,182.45,101.1364,51,55.9,0,69.5,72.3,69.3
20160425130000,180.4,180.4,178.76,99.0909,51,55.9,0,69.3,72.3,69.3
20160425131500,180.4,180.4,178.76,99.0909,51,55.9,0,69.1,72.3,69.3
20160425133000,180.4,180.4,172.61,95.6818,51,55.9,100,68.8,72.3,69.3
20160425134500,180.4,180.4,183.68,101.8182,51,55.9,100,68.7,72.3,69.3
20160425140000,180.4,180.4,183.68,101.8182,51,62.7,100,68.6,72.3,69.3
20160425141500,180.4,180.4,178.76,99.0909,51,74.8,100,68.9,72.3,69.3
20160425143000,180.4,180.4,184.5,102.2727,51,75.8,100,69.3,72.3,69.3
20160425144500,180.4,180.4,177.53,98.4091,51,74.7,0,69.6,72.3,69.3
20160425150000,180.4,180.4,180.4,100.0,51,55.6,0,69.5,72.3,69.3
20160425151500,180.4,180.4,184.5,102.2727,51,55.6,0,69.4,72.3,69.3
20160425153000,180.4,180.4,178.35,98.8636,51,55.6,0,69.3,72.3,69.3
20160425154500,180.4,180.4,181.63,100.6818,51,55.6,0,69.1,72.3,69.3
20160425160000,180.4,180.4,181.63,100.6818,51,55.6,0,69.1,72.3,69.3
20160425161500,180.4,180.4,172.2,95.4545,51,55.6,100,68.8,72.3,69.3
20160425163000,180.4,180.4,181.63,100.6818,51,55.6,100,68.6,72.3,69.3
20160425164500,180.4,180.4,184.91,102.5,51,79.8,100,68.4,72.3,69.3
20160425170000,180.4,180.4,178.76,99.0909,51,76.4,100,68.9,72.3,69.3
20160425171500,180.4,180.4,184.5,102.2727,51,76.4,100,69.3,72.3,69.3
20160425173000,180.4,180.4,180.81,100.2273,50,57.2,0,69.6,72.3,69.3
20160425174500,180.4,180.4,180.81,100.2273,51,55.6,0,69.4,72.3,69.3
20160425180000,180.4,180.4,176.71,97.9546,50,55.6,0,69.1,72.3,69.3
20160425181500,180.4,180.4,176.71,97.9546,50,55.6,100,68.7,72.3,69.3
20160425183000,180.4,180.4,178.76,99.0909,50,58.7,100,68.4,72.3,69.3
20160425184500,180.4,180.4,178.76,99.0909,50,79.5,100,68.6,72.3,69.3
20160425190000,180.4,180.4,180.81,100.2273,50,81.0,100,69.1,72.3,69.3
20160425191500,180.4,180.4,174.66,96.8182,50,80.1,100,69.5,72.3,69.3
20160425193000,180.4,180.4,178.76,99.0909,50,56.4,0,69.5,72.3,69.3
20160425194500,180.4,180.4,183.68,101.8182,50,56.4,0,69.3,72.3,69.3
20160425200000,180.4,180.4,180.4,100.0,50,56.4,100,68.9,72.3,69.3
20160425201500,180.4,180.4,185.73,102.9545,50,56.4,100,68.6,72.3,69.3
20160425203000,180.4,180.4,182.45,101.1364,50,79.7,100,68.4,72.3,69.3
20160425204500,180.4,180.4,182.45,101.1364,50,81.5,100,68.9,72.3,69.3
20160425210000,180.4,180.4,182.45,101.1364,50,78.6,100,69.3,72.3,69.3
20160425211500,180.4,180.4,180.4,100.0,51,56.8,0,69.6,72.3,69.3
20160425213000,180.4,180.4,180.4,100.0,51,55.6,0,69.4,72.3,69.3
20160425214500,180.4,180.4,182.45,101.1364,51,55.6,0,69.1,72.3,69.3
20160425220000,180.4,180.4,182.45,101.1364,51,55.6,100,68.7,72.3,69.3
20160425221500,180.4,180.4,182.45,101.1364,51,69.5,100,68.3,72.3,69.3
20160425223000,180.4,180.4,182.45,101.1364,51,80.2,100,68.7,72.3,69.3
20160425224500,180.4,180.4,178.76,99.0909,51,77.8,100,69.2,72.3,69.3
20160425230000,180.4,180.4,176.71,97.9546,51,61.3,0,69.6,72.3,69.3
20160425231500,180.4,180.4,180.81,100.2273,51,55.6,0,69.4,72.3,69.3
20160425233000,180.4,180.4,180.81,100.2273,51,55.6,0,69.1,72.3,69.3
20160425234500,180.4,180.4,178.76,99.0909,51,55.6,100,68.7,72.3,69.3
20160426000000,180.4,180.4,178.76,99.0909,51,62.7,100,68.3,72.3,69.3
20160426001500,180.4,180.4,181.63,100.6818,51,79.1,100,68.6,72.3,69.3
20160426003000,180.4,180.4,178.35,98.8636,51,81.5,100,69.1,72.3,69.3
20160426004500,180.4,180.4,182.45,101.1364,51,81.5,100,69.5,72.3,69.3
20160426010000,180.4,180.4,178.76,99.0909,51,55.6,0,69.5,72.3,69.3
20160426011500,180.4,180.4,178.76,99.0909,51,55.6,0,69.2,72.3,69.3
20160426013000,180.4,180.4,178.76,99.0909,51,55.6,100,68.8,72.3,69.3
20160426014500,180.4,180.4,178.76,99.0909,51,57.1,100,68.4,72.3,69.3
20160426020000,180.4,180.4,183.68,101.8182,51,76.8,100,68.5,72.3,69.3
20160426021500,180.4,180.4,176.71,97.9546,51,81.5,100,69.0,72.3,69.3
20160426023000,180.4,180.4,176.71,97.9546,51,78.3,100,69.4,72.3,69.3
20160426024500,180.4,180.4,183.68,101.8182,51,56.4,0,69.6,72.3,69.3
20160426030000,180.4,180.4,183.68,101.8182,51,55.6,0,69.3,72.3,69.3
20160426031500,180.4,180.4,177.53,98.4091,51,55.6,100,68.9,72.3,69.3
20160426033000,180.4,180.4,177.53,98.4091,51,55.6,100,68.5,72.3,69.3
20160426034500,180.4,180.4,177.53,98.4091,51,80.6,100,68.3,72.3,69.3
20160426040000,180.4,180.4,184.5,102.2727,51,80.6,100,68.8,72.3,69.3
20160426041500,180.4,180.4,180.81,100.2273,51,77.3,100,69.3,72.3,69.3
20160426043000,180.4,180.4,180.81,100.2273,51,59.6,0,69.6,72.3,69.3
20160426044500,180.4,180.4,180.81,100.2273,51,55.5,0,69.4,72.3,69.3
20160426050000,180.4,180.4,180.81,100.2273,51,55.5,0,69.1,72.3,69.3
20160426051500,180.4,180.4,180.81,100.2273,51,55.5,100,68.7,72.3,69.3
20160426053000,180.4,180.4,174.66,96.8182,51,76.2,100,68.3,72.3,69.3
20160426054500,180.4,180.4,182.45,101.1364,51,76.2,100,68.7,72.3,69.3
20160426060000,180.4,180.4,175.48,97.2727,51,81.5,100,69.1,72.3,69.3
20160426061500,180.4,180.4,177.53,98.4091,51,79.3,100,69.4,72.3,69.3
20160426063000,180.4,180.4,181.63,100.6818,51,56.3,0,69.5,72.3,69.3
20160426064500,180.4,180.4,176.71,97.9546,51,55.5,0,69.3,72.3,69.3
20160426070000,180.4,180.4,180.4,100.0,51,55.5,100,69.1,72.3,69.3
20160426071500,180.4,180.4,174.66,96.8182,51,56.3,100,68.9,72.3,69.3
20160426073000,180.4,180.4,178.76,99.0909,51,59.6,100,68.7,72.3,69.3
20160426074500,180.4,180.4,185.73,102.9545,51,67.2,100,68.7,72.3,69.3
20160426080000,180.4,180.4,180.81,100.2273,51,78.7,100,68.9,72.3,69.3
20160426081500,180.4,180.4,180.81,100.2273,51,76.4,100,69.3,72.3,69.3
20160426083000,180.4,180.4,177.53,98.4091,51,57.6,0,69.6,72.3,69.3
20160426084500,180.4,180.4,175.48,97.2727,51,55.6,0,69.4,72.3,69.3
20160426090000,180.4,180.4,178.35,98.8636,51,55.6,0,69.2,72.3,69.3
20160426091500,180.4,180.4,178.35,98.8636,51,56.8,100,68.9,72.3,69.3
20160426093000,180.4,180.4,180.4,100.0,51,56.0,100,68.7,72.3,69.3
20160426094500,180.4,180.4,182.45,101.1364,51,69.1,100,68.5,72.3,69.3
20160426100000,180.4,180.4,178.35,98.8636,51,74.1,100,68.7,72.3,69.3
20160426101500,180.4,180.4,178.35,98.8636,51,73.0,100,68.9,72.3,69.3
20160426103000,180.4,180.4,182.45,101.1364,51,73.0,100,69.1,72.3,69.3
20160426104500,180.4,180.4,180.4,100.0,51,70.1,100,69.3,72.3,69.3
20160426110000,180.4,180.4,180.4,100.0,51,76.8,100,69.4,72.3,69.3
20160426111500,180.4,180.4,184.5,102.2727,51,56.4,0,69.5,72.3,69.3
20160426113000,180.4,180.4,184.5,102.2727,51,55.2,0,69.0,72.3,69.3
20160426114500,180.4,180.4,180.4,100.0,52,55.2,100,69.0,72.3,69.3
20160426120000,180.4,180.4,180.4,100.0,51,74.4,100,69.1,76.0,73.0
20160426121500,180.4,180.4,183.68,101.8182,51,78.3,100,69.2,76.0,73.0
20160426123000,180.4,180.4,180.4,100.0,51,75.4,100,69.4,76.0,73.0
20160426124500,180.4,180.4,180.4,100.0,51,71.6,100,69.7,76.0,73.0
20160426130000,180.4,180.4,178.35,98.8636,51,86.8,100,69.7,76.0,73.0
20160426131500,180.4,180.4,182.45,101.1364,51,79.7,100,69.8,76.0,73.0
20160426133000,180.4,180.4,182.45,101.1364,51,75.4,100,70.1,76.0,73.0
20160426134500,180.4,180.4,182.45,101.1364,51,71.5,100,70.2,76.0,73.0
20160426140000,180.4,180.4,184.5,102.2727,51,78.5,100,70.4,76.0,73.0
20160426141500,180.4,180.4,175.48,97.2727,51,74.0,100,70.5,76.0,73.0
20160426143000,180.4,180.4,175.48,97.2727,51,69.7,100,70.4,76.0,73.0
20160426144500,180.4,180.4,180.4,100.0,51,67.2,100,70.3,76.0,73.0
20160426150000,180.4,180.4,175.48,97.2727,51,81.9,100,70.4,76.0,73.0
20160426151500,180.4,180.4,178.76,99.0909,51,76.4,100,70.5,76.0,73.0
20160426153000,180.4,180.4,182.45,101.1364,51,72.5,100,70.5,76.0,73.0
20160426154500,180.4,180.4,178.76,99.0909,51,72.5,100,70.4,76.0,73.0
20160426160000,180.4,180.4,182.45,101.1364,51,75.9,100,70.5,76.0,73.0
20160426161500,180.4,180.4,182.45,101.1364,51,72.0,100,70.5,76.0,73.0
20160426163000,180.4,180.4,182.45,101.1364,51,67.7,100,70.4,76.0,73.0
20160426164500,180.4,180.4,182.45,101.1364,51,64.4,100,70.2,76.0,73.0
20160426170000,180.4,180.4,182.45,101.1364,51,62.4,100,69.9,76.0,73.0
20160426171500,180.4,180.4,177.53,98.4091,51,61.2,100,69.6,76.0,73.0
20160426173000,180.4,180.4,180.81,100.2273,51,60.0,100,69.3,76.0,73.0
20160426174500,180.4,180.4,174.66,96.8182,51,59.2,100,68.9,76.0,73.0
20160426180000,180.4,180.4,178.35,98.8636,51,58.4,100,68.6,76.0,73.0
20160426181500,180.4,180.4,178.35,98.8636,51,57.6,100,68.3,76.0,73.0
20160426183000,180.4,180.4,178.35,98.8636,51,57.6,100,67.9,76.0,73.0
20160426184500,180.4,180.4,181.63,100.6818,51,56.8,100,67.7,76.0,73.0
20160426190000,180.4,180.4,181.63,100.6818,51,56.8,100,67.4,76.0,73.0
20160426191500,180.4,180.4,176.71,97.9546,51,56.8,100,67.2,76.0,73.0
20160426193000,180.4,180.4,180.4,100.0,51,56.8,100,67.0,76.0,73.0
20160426194500,180.4,180.4,178.35,98.8636,51,56.0,100,66.8,76.0,73.0
20160426200000,180.4,180.4,175.48,97.2727,51,56.0,100,66.7,76.0,73.0
20160426201500,180.4,180.4,180.4,100.0,51,56.0,100,66.5,76.0,73.0
20160426203000,180.4,180.4,177.53,98.4091,51,56.0,100,66.4,76.0,73.0
20160426204500,180.4,180.4,177.53,98.4091,51,56.0,100,66.2,76.0,73.0
20160426210000,180.4,180.4,177.53,98.4091,51,56.0,100,66.2,76.0,73.0
20160426211500,180.4,180.4,177.53,98.4091,51,73.9,100,66.2,76.0,73.0
20160426213000,180.4,180.4,180.81,100.2273,51,88.6,100,66.7,76.0,73.0
20160426214500,180.4,180.4,177.53,98.4091,51,78.3,100,67.4,76.0,73.0
20160426220000,180.4,180.4,184.5,102.2727,51,88.6,100,68.0,76.0,73.0
20160426221500,180.4,180.4,176.71,97.9546,51,82.1,100,68.6,76.0,73.0
20160426223000,180.4,180.4,176.71,97.9546,51,82.1,100,69.1,76.0,73.0
20160426224500,180.4,180.4,176.71,97.9546,51,83.1,100,69.5,76.0,73.0
20160426230000,180.4,180.4,181.63,100.6818,51,83.1,100,69.8,76.0,73.0
20160426231500,180.4,180.4,177.53,98.4091,51,83.1,100,70.1,76.0,73.0
20160426233000,180.4,180.4,180.81,100.2273,51,83.1,100,70.3,76.0,73.0
20160426234500,180.4,180.4,185.73,102.9545,51,82.0,100,70.6,76.0,73.0
20160427000000,180.4,180.4,180.81,100.2273,51,76.4,100,70.7,76.0,73.0
20160427001500,180.4,180.4,178.35,98.8636,51,82.1,100,70.9,76.0,73.0
20160427003000,180.4,180.4,178.35,98.8636,51,83.2,100,71.0,76.0,73.0
20160427004500,180.4,180.4,175.48,97.2727,51,83.2,100,71.1,76.0,73.0
20160427010000,180.4,180.4,175.48,97.2727,51,83.2,100,71.2,76.0,73.0
20160427011500,180.4,180.4,181.63,100.6818,48,80.6,100,71.2,76.0,73.0
20160427013000,180.4,180.4,177.53,98.4091,48,84.4,100,71.2,76.0,73.0
20160427014500,180.4,180.4,180.81,100.2273,48,85.6,100,71.3,76.0,73.0
20160427020000,180.4,180.4,180.81,100.2273,48,86.8,100,71.4,76.0,73.0
20160427021500,180.4,180.4,176.71,97.9546,48,85.6,100,71.5,76.0,73.0
20160427023000,180.4,180.4,176.71,97.9546,48,85.6,100,71.6,76.0,73.0
20160427024500,180.4,180.4,176.71,97.9546,48,85.6,100,71.6,76.0,73.0
20160427030000,180.4,180.4,178.76,99.0909,48,86.9,100,71.7,76.0,73.0
20160427031500,180.4,180.4,181.63,100.6818,48,86.9,100,71.7,76.0,73.0
20160427033000,180.4,180.4,181.63,100.6818,48,86.9,100,71.8,76.0,73.0
20160427034500,180.4,180.4,181.63,100.6818,48,85.6,100,71.8,76.0,73.0
20160427040000,180.4,180.4,178.35,98.8636,48,91.1,100,71.8,76.0,73.0
20160427041500,180.4,180.4,180.81,100.2273,48,87.0,100,71.9,76.0,73.0
20160427043000,180.4,180.4,184.5,102.2727,49,85.0,100,71.9,76.0,73.0
20160427044500,180.4,180.4,184.5,102.2727,49,86.8,100,72.0,76.0,73.0
20160427050000,180.4,180.4,178.76,99.0909,49,86.8,100,72.1,76.0,73.0
20160427051500,180.4,180.4,182.45,101.1364,49,79.2,100,72.1,76.0,73.0
20160427053000,180.4,180.4,184.5,102.2727,49,86.9,100,72.1,76.0,73.0
20160427054500,180.4,180.4,184.5,102.2727,49,86.9,100,72.1,76.0,73.0
20160427060000,180.4,180.4,180.81,100.2273,48,85.6,100,72.1,76.0,73.0
20160427061500,180.4,180.4,176.71,97.9546,48,91.1,100,72.1,76.0,73.0
20160427063000,180.4,180.4,180.81,100.2273,48,86.2,100,72.1,76.0,73.0
20160427064500,180.4,180.4,178.35,98.8636,48,58.0,0,71.9,70.4,67.4
20160427070000,180.4,180.4,180.81,100.2273,48,56.4,0,71.6,70.4,67.4
20160427071500,180.4,180.4,178.76,99.0909,48,56.4,0,71.3,70.4,67.4
20160427073000,180.4,180.4,178.76,99.0909,48,56.4,0,70.9,70.4,67.4
20160427074500,180.4,180.4,182.45,101.1364,48,56.4,0,70.6,70.4,67.4
20160427080000,180.4,180.4,182.45,101.1364,49,56.4,0,70.3,70.4,67.4
20160427081500,180.4,180.4,182.45,101.1364,49,56.4,0,70.0,70.4,67.4
20160427083000,180.4,180.4,182.45,101.1364,48,56.4,0,69.8,70.4,67.4
20160427084500,180.4,180.4,178.76,99.0909,48,56.4,0,69.6,70.4,67.4
20160427090000,180.4,180.4,181.63,100.6818,48,56.4,0,69.5,70.4,67.4
20160427091500,180.4,180.4,181.63,100.6818,48,55.6,0,69.4,70.4,67.4
20160427093000,180.4,180.4,181.63,100.6818,48,55.6,0,69.3,70.4,67.4
20160427094500,180.4,180.4,181.63,100.6818,48,55.6,0,69.2,70.4,67.4
20160427100000,180.4,180.4,183.68,101.8182,48,55.6,0,69.1,70.4,67.4
20160427101500,180.4,180.4,180.81,100.2273,48,55.6,0,69.1,70.4,67.4
20160427103000,180.4,180.4,172.61,95.6818,48,55.6,0,68.9,70.4,67.4
20160427104500,180.4,180.4,180.4,100.0,48,55.6,0,68.9,70.4,67.4
20160427110000,180.4,180.4,183.68,101.8182,48,55.6,0,68.8,70.4,67.4
20160427111500,180.4,180.4,180.4,100.0,48,55.6,0,68.7,70.4,67.4
20160427113000,180.4,180.4,183.68,101.8182,48,55.6,0,68.8,70.4,67.4
20160427114500,180.4,180.4,183.68,101.8182,48,55.6,0,68.6,70.4,67.4
20160427120000,180.4,180.4,178.76,99.0909,48,55.6,0,68.6,70.4,67.4
20160427121500,180.4,180.4,184.5,102.2727,48,55.6,0,68.6,70.4,67.4
20160427123000,180.4,180.4,176.71,97.9546,48,55.6,0,68.4,70.4,67.4
20160427124500,180.4,180.4,181.63,100.6818,48,55.6,0,68.2,70.4,67.4
20160427130000,180.4,180.4,178.76,99.0909,48,55.6,0,68.1,70.4,67.4
