PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160427131500,180.4,180.4,178.76,99.0909,48,55.6,0,67.9,70.4,67.4
20160427133000,180.4,180.4,178.76,99.0909,48,55.6,0,67.7,70.4,67.4
20160427134500,180.4,180.4,180.81,100.2273,48,55.6,0,67.6,70.4,67.4
20160427140000,180.4,180.4,177.53,98.4091,48,55.6,0,67.4,70.4,67.4
20160427141500,180.4,180.4,177.53,98.4091,48,55.6,0,67.4,70.4,67.4
20160427143000,180.4,180.4,184.5,102.2727,48,55.6,0,67.3,70.4,67.4
20160427144500,180.4,180.4,180.4,100.0,48,55.6,0,67.3,70.4,67.4
20160427150000,180.4,180.4,184.5,102.2727,48,55.6,0,67.2,70.4,67.4
20160427151500,180.4,180.4,180.81,100.2273,48,55.6,100,67.1,70.4,67.4
20160427153000,180.4,180.4,185.73,102.9545,48,55.6,100,67.0,70.4,67.4
20160427154500,180.4,180.4,180.81,100.2273,48,56.3,100,66.9,70.4,67.4
20160427160000,180.4,180.4,183.68,101.8182,48,56.3,100,66.9,70.4,67.4
20160427161500,180.4,180.4,181.63,100.6818,48,56.3,100,66.9,70.4,67.4
20160427163000,180.4,180.4,178.35,98.8636,48,73.3,100,66.9,70.4,67.4
20160427164500,180.4,180.4,182.45,101.1364,48,74.8,100,67.5,70.4,67.4
20160427170000,180.4,180.4,182.45,101.1364,48,56.8,0,67.7,70.4,67.4
20160427171500,180.4,180.4,182.45,101.1364,48,56.0,0,67.7,70.4,67.4
20160427173000,180.4,180.4,182.45,101.1364,48,56.0,0,67.5,70.4,67.4
20160427174500,180.4,180.4,182.45,101.1364,48,56.0,0,67.3,70.4,67.4
20160427180000,180.4,180.4,180.4,100.0,48,56.0,100,67.1,70.4,67.4
20160427181500,180.4,180.4,180.4,100.0,48,56.0,100,66.9,70.4,67.4
20160427183000,180.4,180.4,180.4,100.0,48,56.7,100,66.9,70.4,67.4
20160427184500,180.4,180.4,180.4,100.0,48,56.7,100,66.9,70.4,67.4
20160427190000,180.4,180.4,187.78,104.0909,48,58.7,100,66.8,70.4,67.4
20160427191500,180.4,180.4,180.4,100.0,48,70.5,100,67.1,70.4,67.4
20160427193000,180.4,180.4,180.4,100.0,48,70.5,100,67.5,70.4,67.4
20160427194500,180.4,180.4,180.4,100.0,48,57.2,0,67.7,70.4,67.4
20160427200000,180.4,180.4,178.35,98.8636,48,56.2,0,67.6,70.4,67.4
20160427201500,180.4,180.4,183.68,101.8182,48,56.2,0,67.4,70.4,67.4
20160427203000,180.4,180.4,178.35,98.8636,48,56.2,0,67.2,70.4,67.4
20160427204500,180.4,180.4,178.35,98.8636,48,56.2,100,67.1,70.4,67.4
20160427210000,180.4,180.4,178.35,98.8636,48,56.2,100,67.0,70.4,67.4
20160427211500,180.4,180.4,183.68,101.8182,48,56.2,100,66.9,70.4,67.4
20160427213000,180.4,180.4,178.76,99.0909,48,56.2,100,66.8,70.4,67.4
20160427214500,180.4,180.4,174.66,96.8182,48,74.4,100,66.8,70.4,67.4
20160427220000,180.4,180.4,183.68,101.8182,48,76.4,100,67.4,70.4,67.4
20160427221500,180.4,180.4,181.63,100.6818,48,57.2,0,67.8,70.4,67.4
20160427223000,180.4,180.4,177.53,98.4091,48,56.0,0,67.7,70.4,67.4
20160427224500,180.4,180.4,180.4,100.0,48,56.0,0,67.5,70.4,67.4
20160427230000,180.4,180.4,178.35,98.8636,48,56.0,0,67.3,70.4,67.4
20160427231500,180.4,180.4,180.81,100.2273,48,56.0,100,67.1,70.4,67.4
20160427233000,180.4,180.4,178.76,99.0909,48,56.0,100,66.9,70.4,67.4
20160427234500,180.4,180.4,178.76,99.0909,48,56.0,100,66.8,70.4,67.4
20160428000000,180.4,180.4,178.76,99.0909,48,62.3,100,66.7,70.4,67.4
20160428001500,180.4,180.4,176.71,97.9546,48,76.8,100,67.1,70.4,67.4
20160428003000,180.4,180.4,176.71,97.9546,48,62.8,0,67.7,70.4,67.4
20160428004500,180.4,180.4,181.63,100.6818,48,56.0,0,67.7,70.4,67.4
20160428010000,180.4,180.4,181.63,100.6818,48,56.0,0,67.6,70.4,67.4
20160428011500,180.4,180.4,178.35,98.8636,48,56.0,0,67.3,70.4,67.4
20160428013000,180.4,180.4,178.35,98.8636,48,56.0,0,67.2,70.4,67.4
20160428014500,180.4,180.4,180.81,100.2273,48,56.0,100,67.0,70.4,67.4
20160428020000,180.4,180.4,178.76,99.0909,48,56.0,100,66.9,70.4,67.4
20160428021500,180.4,180.4,180.81,100.2273,48,56.7,100,66.8,70.4,67.4
20160428023000,180.4,180.4,178.76,99.0909,48,74.4,100,66.9,70.4,67.4
20160428024500,180.4,180.4,181.63,100.6818,48,74.4,100,67.4,70.4,67.4
20160428030000,180.4,180.4,181.63,100.6818,48,57.6,0,67.7,70.4,67.4
20160428031500,180.4,180.4,178.76,99.0909,48,56.4,0,67.7,70.4,67.4
20160428033000,180.4,180.4,178.76,99.0909,48,56.4,0,67.4,70.4,67.4
20160428034500,180.4,180.4,178.76,99.0909,48,56.4,0,67.2,70.4,67.4
20160428040000,180.4,180.4,180.81,100.2273,48,56.4,100,67.1,70.4,67.4
20160428041500,180.4,180.4,184.91,102.5,48,56.4,100,66.9,70.4,67.4
20160428043000,180.4,180.4,178.76,99.0909,48,56.4,100,66.8,70.4,67.4
20160428044500,180.4,180.4,178.76,99.0909,48,70.5,100,66.7,70.4,67.4
20160428050000,180.4,180.4,182.45,101.1364,48,76.8,100,67.3,70.4,67.4
20160428051500,180.4,180.4,177.53,98.4091,48,58.4,0,67.7,70.4,67.4
20160428053000,180.4,180.4,177.53,98.4091,48,56.4,0,67.7,70.4,67.4
20160428054500,180.4,180.4,177.53,98.4091,48,56.4,0,67.5,70.4,67.4
20160428060000,180.4,180.4,177.53,98.4091,48,56.4,0,67.2,70.4,67.4
20160428061500,180.4,180.4,177.53,98.4091,48,56.4,100,67.1,70.4,67.4
20160428063000,180.4,180.4,175.48,97.2727,48,56.4,100,66.9,70.4,67.4
20160428064500,180.4,180.4,184.5,102.2727,48,56.4,100,66.9,70.4,67.4
20160428070000,180.4,180.4,181.63,100.6818,48,56.4,100,67.1,70.4,67.4
20160428071500,180.4,180.4,174.66,96.8182,48,56.4,100,67.2,70.4,67.4
20160428073000,180.4,180.4,183.68,101.8182,48,56.4,100,67.3,70.4,67.4
20160428074500,180.4,180.4,177.53,98.4091,48,56.4,100,67.4,70.4,67.4
20160428080000,180.4,180.4,180.4,100.0,48,57.1,100,67.6,70.4,67.4
20160428081500,180.4,180.4,177.53,98.4091,48,57.1,0,67.7,70.4,67.4
20160428083000,180.4,180.4,177.53,98.4091,48,56.5,0,67.7,70.4,67.4
20160428084500,180.4,180.4,180.81,100.2273,48,56.5,0,67.7,70.4,67.4
20160428090000,180.4,180.4,176.71,97.9546,48,56.5,0,67.8,70.4,67.4
20160428091500,180.4,180.4,176.71,97.9546,48,56.5,0,67.8,70.4,67.4
20160428093000,180.4,180.4,176.71,97.9546,48,56.5,0,67.9,70.4,67.4
20160428094500,180.4,180.4,176.71,97.9546,48,56.5,0,67.9,70.4,67.4
20160428100000,180.4,180.4,182.45,101.1364,48,56.5,0,68.0,70.4,67.4
20160428101500,180.4,180.4,178.76,99.0909,48,56.5,0,68.1,70.4,67.4
20160428103000,180.4,180.4,178.76,99.0909,48,56.5,0,68.1,70.4,67.4
20160428104500,180.4,180.4,175.48,97.2727,48,56.5,0,67.9,70.4,67.4
20160428110000,180.4,180.4,178.35,98.8636,48,56.5,0,67.8,70.4,67.4
20160428111500,180.4,180.4,180.4,100.0,48,56.5,0,67.6,70.4,67.4
20160428113000,180.4,180.4,182.45,101.1364,48,56.5,0,67.4,70.4,67.4
20160428114500,180.4,180.4,184.91,102.5,49,54.7,0,67.4,70.4,67.4
20160428120000,180.4,180.4,178.35,98.8636,48,55.9,0,67.4,70.4,67.4
20160428121500,180.4,180.4,180.81,100.2273,48,55.9,0,67.5,70.4,67.4
20160428123000,180.4,180.4,178.76,99.0909,48,55.9,0,67.6,70.4,67.4
20160428124500,180.4,180.4,174.25,96.5909,48,55.9,0,67.7,70.4,67.4
20160428130000,180.4,180.4,177.53,98.4091,48,55.9,0,67.7,70.4,67.4
20160428131500,180.4,180.4,180.81,100.2273,48,55.9,0,67.8,70.4,67.4
20160428133000,180.4,180.4,180.81,100.2273,48,55.9,0,67.8,70.4,67.4
20160428134500,180.4,180.4,178.76,99.0909,48,55.9,0,67.8,70.4,67.4
20160428140000,180.4,180.4,178.76,99.0909,48,55.9,0,67.9,70.4,67.4
20160428141500,180.4,180.4,178.76,99.0909,48,58.3,0,67.8,70.4,67.4
20160428143000,180.4,180.4,178.76,99.0909,48,59.9,0,68.1,70.4,67.4
20160428144500,180.4,180.4,178.76,99.0909,48,59.9,0,68.3,70.4,67.4
20160428150000,180.4,180.4,178.76,99.0909,48,56.4,0,68.4,70.4,67.4
20160428151500,180.4,180.4,182.45,101.1364,48,55.6,0,68.3,70.4,67.4
20160428153000,180.4,180.4,182.45,101.1364,48,55.6,0,68.2,70.4,67.4
20160428154500,180.4,180.4,180.4,100.0,48,55.6,0,68.2,70.4,67.4
20160428160000,180.4,180.4,184.5,102.2727,48,55.6,0,68.2,70.4,67.4
20160428161500,180.4,180.4,180.4,100.0,48,55.6,0,68.1,70.4,67.4
20160428163000,180.4,180.4,183.68,101.8182,48,55.6,0,68.1,70.4,67.4
20160428164500,180.4,180.4,178.76,99.0909,48,55.6,0,68.1,70.4,67.4
20160428170000,180.4,180.4,181.63,100.6818,48,55.6,0,68.1,70.4,67.4
20160428171500,180.4,180.4,178.76,99.0909,48,55.6,0,68.1,70.4,67.4
20160428173000,180.4,180.4,178.76,99.0909,48,55.6,0,68.1,70.4,67.4
20160428174500,180.4,180.4,180.81,100.2273,48,55.6,0,67.9,70.4,67.4
20160428180000,180.4,180.4,180.81,100.2273,48,55.6,0,67.7,70.4,67.4
20160428181500,180.4,180.4,180.81,100.2273,48,55.6,0,67.6,70.4,67.4
20160428183000,180.4,180.4,180.81,100.2273,48,55.6,0,67.4,70.4,67.4
20160428184500,180.4,180.4,180.81,100.2273,48,55.6,0,67.2,70.4,67.4
20160428190000,180.4,180.4,180.81,100.2273,48,55.6,0,67.2,70.4,67.4
20160428191500,180.4,180.4,176.71,97.9546,48,55.6,100,67.1,70.4,67.4
20160428193000,180.4,180.4,176.71,97.9546,48,55.6,100,66.9,70.4,67.4
20160428194500,180.4,180.4,180.81,100.2273,48,56.3,100,66.9,70.4,67.4
20160428200000,180.4,180.4,174.66,96.8182,48,56.3,100,66.8,70.4,67.4
20160428201500,180.4,180.4,183.68,101.8182,48,72.4,100,66.9,70.4,67.4
20160428203000,180.4,180.4,180.81,100.2273,48,74.4,100,67.4,70.4,67.4
20160428204500,180.4,180.4,180.81,100.2273,48,57.2,0,67.8,70.4,67.4
20160428210000,180.4,180.4,180.81,100.2273,48,56.4,0,67.7,70.4,67.4
20160428211500,180.4,180.4,183.68,101.8182,48,56.4,0,67.6,70.4,67.4
20160428213000,180.4,180.4,178.76,99.0909,48,56.4,0,67.4,70.4,67.4
20160428214500,180.4,180.4,178.76,99.0909,48,56.4,0,67.2,70.4,67.4
20160428220000,180.4,180.4,174.66,96.8182,47,56.4,100,67.1,70.4,67.4
20160428221500,180.4,180.4,178.76,99.0909,48,55.6,100,67.0,70.4,67.4
20160428223000,180.4,180.4,182.45,101.1364,48,56.3,100,66.9,70.4,67.4
20160428224500,180.4,180.4,184.5,102.2727,48,56.3,100,66.8,70.4,67.4
20160428230000,180.4,180.4,177.53,98.4091,48,66.4,100,66.8,70.4,67.4
20160428231500,180.4,180.4,177.53,98.4091,48,74.8,100,67.2,70.4,67.4
20160428233000,180.4,180.4,177.53,98.4091,48,62.2,0,67.7,70.4,67.4
20160428234500,180.4,180.4,177.53,98.4091,48,56.0,0,67.7,70.4,67.4
20160429000000,180.4,180.4,183.68,101.8182,48,56.0,0,67.6,70.4,67.4
20160429001500,180.4,180.4,180.4,100.0,48,56.0,0,67.3,70.4,67.4
20160429003000,180.4,180.4,180.4,100.0,48,56.0,100,67.1,70.4,67.4
20160429004500,180.4,180.4,180.4,100.0,48,56.0,100,67.0,70.4,67.4
20160429010000,180.4,180.4,180.4,100.0,48,56.0,100,66.9,70.4,67.4
20160429011500,180.4,180.4,184.5,102.2727,48,56.0,100,66.8,70.4,67.4
20160429013000,180.4,180.4,178.76,99.0909,48,75.8,100,66.8,70.4,67.4
20160429014500,180.4,180.4,178.76,99.0909,48,76.8,100,67.4,70.4,67.4
20160429020000,180.4,180.4,178.76,99.0909,48,56.8,0,67.7,70.4,67.4
20160429021500,180.4,180.4,178.76,99.0909,48,56.8,0,67.7,70.4,67.4
20160429023000,180.4,180.4,187.37,103.8636,48,56.0,0,67.4,70.4,67.4
20160429024500,180.4,180.4,181.63,100.6818,48,56.0,0,67.2,70.4,67.4
20160429030000,180.4,180.4,177.53,98.4091,48,56.0,100,67.0,70.4,67.4
20160429031500,180.4,180.4,177.53,98.4091,48,56.0,100,66.9,70.4,67.4
20160429033000,180.4,180.4,182.45,101.1364,48,56.0,100,66.7,70.4,67.4
20160429034500,180.4,180.4,182.45,101.1364,48,76.3,100,66.8,70.4,67.4
20160429040000,180.4,180.4,182.45,101.1364,48,76.3,100,67.4,70.4,67.4
20160429041500,180.4,180.4,178.76,99.0909,48,57.2,0,67.7,70.4,67.4
20160429043000,180.4,180.4,175.48,97.2727,48,56.0,0,67.7,70.4,67.4
20160429044500,180.4,180.4,183.68,101.8182,48,56.0,0,67.4,70.4,67.4
20160429050000,180.4,180.4,183.68,101.8182,48,56.0,0,67.2,70.4,67.4
20160429051500,180.4,180.4,180.81,100.2273,48,56.0,100,67.0,70.4,67.4
20160429053000,180.4,180.4,180.81,100.2273,48,56.0,100,66.8,70.4,67.4
20160429054500,180.4,180.4,178.35,98.8636,48,56.0,100,66.7,70.4,67.4
20160429060000,180.4,180.4,178.35,98.8636,48,76.8,100,66.8,70.4,67.4
20160429061500,180.4,180.4,180.81,100.2273,48,76.8,100,67.6,70.4,67.4
20160429063000,180.4,180.4,180.81,100.2273,48,56.4,0,67.9,70.4,67.4
20160429064500,180.4,180.4,180.81,100.2273,49,56.4,0,67.7,70.4,67.4
20160429070000,180.4,180.4,180.81,100.2273,49,56.4,0,67.7,70.4,67.4
20160429071500,180.4,180.4,180.81,100.2273,49,55.6,0,67.6,70.4,67.4
20160429073000,180.4,180.4,180.81,100.2273,49,55.6,0,67.6,70.4,67.4
20160429074500,180.4,180.4,178.35,98.8636,49,55.6,0,67.6,70.4,67.4
20160429080000,180.4,180.4,180.81,100.2273,48,55.6,0,67.6,70.4,67.4
20160429081500,180.4,180.4,180.81,100.2273,48,55.6,0,67.5,70.4,67.4
20160429083000,180.4,180.4,180.81,100.2273,47,55.6,0,67.4,70.4,67.4
20160429084500,180.4,180.4,180.81,100.2273,47,55.6,100,67.3,70.4,67.4
20160429090000,180.4,180.4,180.81,100.2273,47,55.6,0,67.4,70.4,67.4
20160429091500,180.4,180.4,178.76,99.0909,47,55.6,0,67.4,70.4,67.4
20160429093000,180.4,180.4,183.68,101.8182,47,55.6,0,67.4,70.4,67.4
20160429094500,180.4,180.4,180.81,100.2273,47,55.6,0,67.3,70.4,67.4
20160429100000,180.4,180.4,180.81,100.2273,47,55.6,100,67.1,70.4,67.4
20160429101500,180.4,180.4,180.81,100.2273,47,55.6,100,66.9,70.4,67.4
20160429103000,180.4,180.4,184.5,102.2727,47,56.6,100,66.7,70.4,67.4
20160429104500,180.4,180.4,184.5,102.2727,47,71.5,100,66.7,70.4,67.4
20160429110000,180.4,180.4,180.4,100.0,47,69.1,100,67.0,70.4,67.4
20160429111500,180.4,180.4,180.4,100.0,47,75.9,100,67.4,70.4,67.4
20160429113000,180.4,180.4,180.4,100.0,47,57.6,0,67.7,70.4,67.4
20160429114500,180.4,180.4,180.4,100.0,47,55.6,0,67.6,70.4,67.4
20160429120000,180.4,180.4,180.4,100.0,47,55.6,0,67.4,70.4,67.4
20160429121500,180.4,180.4,177.53,98.4091,47,55.6,0,67.2,70.4,67.4
20160429123000,180.4,180.4,180.4,100.0,47,55.6,100,67.1,70.4,67.4
20160429124500,180.4,180.4,180.4,100.0,47,55.6,100,66.8,70.4,67.4
20160429130000,180.4,180.4,180.4,100.0,47,55.6,100,66.7,70.4,67.4
20160429131500,180.4,180.4,176.71,97.9546,47,76.3,100,66.7,70.4,67.4
20160429133000,180.4,180.4,176.71,97.9546,47,74.4,100,67.2,70.4,67.4
20160429134500,180.4,180.4,180.4,100.0,47,71.1,100,67.6,70.4,67.4
20160429140000,180.4,180.4,180.4,100.0,47,57.9,0,67.7,70.4,67.4
20160429141500,180.4,180.4,180.4,100.0,47,56.3,0,67.7,70.4,67.4
20160429143000,180.4,180.4,180.4,100.0,47,56.3,0,67.5,70.4,67.4
20160429144500,180.4,180.4,183.68,101.8182,47,55.6,0,67.3,70.4,67.4
20160429150000,180.4,180.4,180.4,100.0,47,55.6,100,67.1,70.4,67.4
20160429151500,180.4,180.4,180.4,100.0,47,55.6,100,66.9,70.4,67.4
20160429153000,180.4,180.4,180.4,100.0,47,57.1,100,66.8,70.4,67.4
20160429154500,180.4,180.4,176.71,97.9546,47,70.1,100,66.7,70.4,67.4
20160429160000,180.4,180.4,182.45,101.1364,47,77.3,100,67.2,70.4,67.4
20160429161500,180.4,180.4,182.45,101.1364,47,77.3,100,67.6,70.4,67.4
20160429163000,180.4,180.4,182.45,101.1364,47,56.4,0,67.7,70.4,67.4
20160429164500,180.4,180.4,182.45,101.1364,47,56.4,0,67.6,70.4,67.4
20160429170000,180.4,180.4,182.45,101.1364,47,55.6,0,67.4,70.4,67.4
20160429171500,180.4,180.4,182.45,101.1364,47,55.6,0,67.2,70.4,67.4
20160429173000,180.4,180.4,185.73,102.9545,47,55.6,100,67.1,70.4,67.4
20160429174500,180.4,180.4,176.71,97.9546,47,55.6,100,66.9,70.4,67.4
20160429180000,180.4,180.4,180.81,100.2273,47,56.3,100,66.7,70.4,67.4
20160429181500,180.4,180.4,183.68,101.8182,47,73.4,100,66.7,70.4,67.4
20160429183000,180.4,180.4,181.63,100.6818,47,76.8,100,67.3,70.4,67.4
20160429184500,180.4,180.4,181.63,100.6818,47,57.7,0,67.7,70.4,67.4
20160429190000,180.4,180.4,181.63,100.6818,47,56.0,0,67.7,70.4,67.4
20160429191500,180.4,180.4,183.68,101.8182,47,56.0,0,67.6,70.4,67.4
20160429193000,180.4,180.4,178.76,99.0909,47,56.0,0,67.3,70.4,67.4
20160429194500,180.4,180.4,178.76,99.0909,47,56.0,100,67.1,70.4,67.4
20160429200000,180.4,180.4,182.45,101.1364,47,56.0,100,66.9,70.4,67.4
20160429201500,180.4,180.4,182.45,101.1364,47,56.7,100,66.8,70.4,67.4
20160429203000,180.4,180.4,175.48,97.2727,47,58.7,100,66.7,70.4,67.4
20160429204500,180.4,180.4,182.45,101.1364,47,74.4,100,67.0,70.4,67.4
20160429210000,180.4,180.4,182.45,101.1364,47,74.4,100,67.5,70.4,67.4
20160429211500,180.4,180.4,184.5,102.2727,47,56.8,0,67.7,70.4,67.4
20160429213000,180.4,180.4,180.81,100.2273,47,56.0,0,67.6,70.4,67.4
20160429214500,180.4,180.4,180.81,100.2273,47,56.0,0,67.4,70.4,67.4
20160429220000,180.4,180.4,183.68,101.8182,47,56.0,0,67.2,70.4,67.4
20160429221500,180.4,180.4,178.76,99.0909,47,56.0,100,67.0,70.4,67.4
20160429223000,180.4,180.4,180.81,100.2273,47,56.0,100,66.8,70.4,67.4
20160429224500,180.4,180.4,180.81,100.2273,47,56.7,100,66.7,70.4,67.4
20160429230000,180.4,180.4,177.53,98.4091,47,75.8,100,66.8,70.4,67.4
20160429231500,180.4,180.4,180.4,100.0,47,76.8,100,67.4,70.4,67.4
20160429233000,180.4,180.4,182.45,101.1364,47,57.6,0,67.7,70.4,67.4
20160429234500,180.4,180.4,178.76,99.0909,47,55.6,0,67.7,70.4,67.4
20160430000000,180.4,180.4,178.76,99.0909,47,55.6,0,67.4,70.4,67.4
20160430001500,180.4,180.4,178.76,99.0909,47,55.6,0,67.2,70.4,67.4
20160430003000,180.4,180.4,178.76,99.0909,47,55.6,100,66.9,70.4,67.4
20160430004500,180.4,180.4,181.63,100.6818,47,56.7,100,66.8,70.4,67.4
20160430010000,180.4,180.4,177.53,98.4091,47,61.3,100,66.7,70.4,67.4
20160430011500,180.4,180.4,182.45,101.1364,49,56.4,100,66.9,70.4,67.4
20160430013000,180.4,180.4,178.76,99.0909,48,56.4,100,66.8,70.4,67.4
20160430014500,180.4,180.4,178.76,99.0909,48,59.1,100,66.7,70.4,67.4
20160430020000,180.4,180.4,180.81,100.2273,48,75.7,100,67.0,70.4,67.4
20160430021500,180.4,180.4,176.71,97.9546,48,75.7,100,67.4,70.4,67.4
20160430023000,180.4,180.4,176.71,97.9546,48,57.0,0,67.7,70.4,67.4
20160430024500,180.4,180.4,187.37,103.8636,49,55.5,0,67.6,70.4,67.4
20160430030000,180.4,180.4,177.53,98.4091,48,55.5,0,67.4,70.4,67.4
20160430031500,180.4,180.4,177.53,98.4091,48,55.5,0,67.2,70.4,67.4
20160430033000,180.4,180.4,174.66,96.8182,48,55.5,100,67.1,70.4,67.4
20160430034500,180.4,180.4,182.45,101.1364,49,55.5,100,66.9,70.4,67.4
20160430040000,180.4,180.4,184.5,102.2727,49,56.4,100,66.7,70.4,67.4
20160430041500,180.4,180.4,178.35,98.8636,48,72.4,100,66.7,70.4,67.4
20160430043000,180.4,180.4,178.35,98.8636,48,77.2,100,67.2,70.4,67.4
20160430044500,180.4,180.4,174.25,96.5909,48,77.2,100,67.6,70.4,67.4
20160430050000,180.4,180.4,176.71,97.9546,48,56.4,0,67.7,70.4,67.4
20160430051500,180.4,180.4,181.63,100.6818,48,56.4,0,67.6,70.4,67.4
20160430053000,180.4,180.4,178.76,99.0909,48,55.6,0,67.4,70.4,67.4
20160430054500,180.4,180.4,178.76,99.0909,48,55.6,0,67.2,70.4,67.4
20160430060000,180.4,180.4,178.76,99.0909,48,55.6,100,67.0,70.4,67.4
20160430061500,180.4,180.4,178.76,99.0909,48,55.6,100,66.8,70.4,67.4
20160430063000,180.4,180.4,174.66,96.8182,48,56.7,100,66.7,70.4,67.4
20160430064500,180.4,180.4,177.53,98.4091,48,76.9,100,66.8,70.4,67.4
20160430070000,180.4,180.4,177.53,98.4091,48,76.9,100,67.4,70.4,67.4
20160430071500,180.4,180.4,177.53,98.4091,48,58.4,0,67.7,70.4,67.4
20160430073000,180.4,180.4,177.53,98.4091,48,56.0,0,67.7,70.4,67.4
20160430074500,180.4,180.4,184.91,102.5,48,56.0,0,67.4,70.4,67.4
20160430080000,180.4,180.4,184.91,102.5,48,56.0,0,67.2,70.4,67.4
20160430081500,180.4,180.4,184.91,102.5,48,56.0,100,66.9,70.4,67.4
20160430083000,180.4,180.4,181.63,100.6818,48,56.0,100,66.8,70.4,67.4
20160430084500,180.4,180.4,177.53,98.4091,48,61.0,100,66.6,70.4,67.4
20160430090000,180.4,180.4,174.25,96.5909,48,76.8,100,67.0,70.4,67.4
20160430091500,180.4,180.4,184.5,102.2727,48,76.8,100,67.5,70.4,67.4
20160430093000,180.4,180.4,180.81,100.2273,48,56.8,0,67.7,70.4,67.4
20160430094500,180.4,180.4,180.81,100.2273,48,55.6,0,67.6,70.4,67.4
20160430100000,180.4,180.4,178.35,98.8636,48,55.6,0,67.3,70.4,67.4
20160430101500,180.4,180.4,180.4,100.0,48,55.6,100,67.1,70.4,67.4
20160430103000,180.4,180.4,178.35,98.8636,48,55.6,100,66.8,70.4,67.4
20160430104500,180.4,180.4,178.35,98.8636,48,56.3,100,66.6,70.4,67.4
20160430110000,180.4,180.4,178.35,98.8636,48,75.9,100,66.8,70.4,67.4
20160430111500,180.4,180.4,180.81,100.2273,48,75.9,100,67.3,70.4,67.4
20160430113000,180.4,180.4,180.81,100.2273,48,65.4,0,67.7,70.4,67.4
20160430114500,180.4,180.4,176.71,97.9546,48,55.6,0,67.6,70.4,67.4
20160430120000,180.4,180.4,183.68,101.8182,48,55.6,0,67.4,70.4,67.4
20160430121500,180.4,180.4,181.63,100.6818,48,55.6,0,67.2,70.4,67.4
20160430123000,180.4,180.4,181.63,100.6818,48,55.6,100,66.9,70.4,67.4
20160430124500,180.4,180.4,178.76,99.0909,48,56.4,100,66.7,70.4,67.4
20160430130000,180.4,180.4,178.76,99.0909,48,70.5,100,66.6,70.4,67.4
20160430131500,180.4,180.4,178.76,99.0909,48,76.1,100,67.1,70.4,67.4
20160430133000,180.4,180.4,182.45,101.1364,48,76.1,100,67.5,70.4,67.4
20160430134500,180.4,180.4,178.76,99.0909,48,56.8,0,67.7,70.4,67.4
20160430140000,180.4,180.4,178.76,99.0909,48,56.1,0,67.6,70.4,67.4
20160430141500,180.4,180.4,176.71,97.9546,48,56.1,0,67.4,70.4,67.4
20160430143000,180.4,180.4,176.71,97.9546,48,56.1,0,67.2,70.0,67.0
20160430144500,180.4,180.4,181.63,100.6818,48,56.1,0,66.9,70.0,67.0
20160430150000,180.4,180.4,185.73,102.9545,48,56.1,0,66.7,68.5,65.5
20160430151500,180.4,180.4,180.4,100.0,48,56.1,0,66.6,68.0,62.1
20160430153000,180.4,180.4,180.4,100.0,48,55.2,0,66.4,68.7,65.7
20160430154500,180.4,180.4,180.4,100.0,48,56.3,100,66.3,70.0,67.0
20160430160000,180.4,180.4,180.4,100.0,48,56.3,100,66.2,70.1,67.1
20160430161500,180.4,180.4,180.4,100.0,48,76.8,100,66.4,70.1,67.1
20160430163000,180.4,180.4,178.35,98.8636,48,76.8,100,67.1,70.0,67.0
20160430164500,180.4,180.4,181.63,100.6818,48,56.8,0,67.4,68.9,65.9
20160430170000,180.4,180.4,181.63,100.6818,48,56.0,0,67.3,69.4,66.4
20160430171500,180.4,180.4,178.76,99.0909,48,56.0,0,67.1,68.9,65.9
20160430173000,180.4,180.4,178.76,99.0909,48,56.0,0,66.8,69.0,66.0
20160430174500,180.4,180.4,183.68,101.8182,48,55.2,0,66.6,69.4,66.4
20160430180000,180.4,180.4,183.68,101.8182,48,55.2,0,66.4,68.4,65.4
20160430181500,180.4,180.4,181.63,100.6818,48,55.2,0,66.2,68.0,64.4
20160430183000,180.4,180.4,183.68,101.8182,48,55.2,0,66.1,68.4,65.4
20160430184500,180.4,180.4,178.35,98.8636,48,55.2,0,66.1,68.4,65.4
20160430190000,180.4,180.4,178.35,98.8636,48,55.2,0,66.0,68.4,65.4
20160430191500,180.4,180.4,180.81,100.2273,48,55.2,0,66.0,68.4,65.4
20160430193000,180.4,180.4,176.71,97.9546,48,55.2,0,65.9,68.4,65.4
20160430194500,180.4,180.4,181.63,100.6818,48,55.2,0,65.8,68.5,65.5
20160430200000,180.4,180.4,181.63,100.6818,48,55.2,0,65.8,68.5,65.5
20160430201500,180.4,180.4,181.63,100.6818,48,55.2,0,65.7,68.5,65.5
20160430203000,180.4,180.4,183.68,101.8182,48,55.2,0,65.7,68.5,65.5
20160430204500,180.4,180.4,181.63,100.6818,48,55.2,0,65.7,68.5,65.5
20160430210000,180.4,180.4,178.35,98.8636,48,55.2,0,65.6,68.5,65.5
20160430211500,180.4,180.4,184.91,102.5,48,55.2,0,65.6,68.5,65.5
20160430213000,180.4,180.4,182.45,101.1364,48,55.2,0,65.6,68.5,65.5
20160430214500,180.4,180.4,177.53,98.4091,48,55.2,0,65.6,68.4,65.4
20160430220000,180.4,180.4,177.53,98.4091,48,55.2,0,65.6,68.5,65.5
20160430221500,180.4,180.4,180.81,100.2273,48,55.2,0,65.6,68.0,64.9
20160430223000,180.4,180.4,180.81,100.2273,48,55.2,0,65.6,68.0,64.9
20160430224500,180.4,180.4,178.35,98.8636,48,55.2,0,65.6,68.4,65.4
20160430230000,180.4,180.4,178.35,98.8636,48,55.2,0,65.5,68.0,64.9
20160430231500,180.4,180.4,183.68,101.8182,48,55.2,0,65.5,68.0,64.1
20160430233000,180.4,180.4,178.35,98.8636,48,55.9,100,65.5,69.0,66.0
20160430234500,180.4,180.4,178.35,98.8636,48,55.9,0,65.5,68.0,65.0
20160501000000,180.4,180.4,180.4,100.0,48,55.9,0,65.5,68.0,64.3
20160501001500,180.4,180.4,178.35,98.8636,48,55.9,100,65.5,68.5,65.5
20160501003000,180.4,180.4,180.4,100.0,48,75.3,100,65.6,69.4,66.4
20160501004500,180.4,180.4,180.4,100.0,48,56.4,0,66.1,68.0,64.3
20160501010000,180.4,180.4,180.4,100.0,48,82.6,100,66.3,69.4,66.4
20160501011500,180.4,180.4,182.45,101.1364,48,57.2,0,66.9,69.4,66.4
20160501013000,180.4,180.4,182.45,101.1364,48,55.8,0,66.8,69.1,66.1
20160501014500,180.4,180.4,178.35,98.8636,48,55.8,0,66.6,69.4,66.4
20160501020000,180.4,180.4,181.63,100.6818,48,55.8,0,66.4,68.9,65.9
20160501021500,180.4,180.4,183.68,101.8182,48,55.8,100,66.2,69.4,66.4
20160501023000,180.4,180.4,176.71,97.9546,48,55.8,100,66.1,69.0,66.0
20160501024500,180.4,180.4,176.71,97.9546,48,55.8,100,66.0,69.0,66.0
20160501030000,180.4,180.4,176.71,97.9546,48,55.8,0,65.8,68.2,65.2
20160501031500,180.4,180.4,178.76,99.0909,48,79.2,100,65.9,69.4,66.4
20160501033000,180.4,180.4,178.76,99.0909,48,56.8,0,66.3,68.0,64.2
20160501034500,180.4,180.4,178.76,99.0909,48,56.0,0,66.3,68.0,64.7
20160501040000,180.4,180.4,178.76,99.0909,48,56.0,0,66.2,68.0,64.9
20160501041500,180.4,180.4,182.45,101.1364,48,56.0,0,66.1,68.4,65.4
20160501043000,180.4,180.4,182.45,101.1364,48,56.0,0,66.0,68.5,65.5
20160501044500,180.4,180.4,182.45,101.1364,48,55.2,0,65.8,68.0,59.4
20160501050000,180.4,180.4,177.53,98.4091,48,55.2,0,65.7,68.0,64.9
20160501051500,180.4,180.4,180.81,100.2273,48,55.2,0,65.7,68.0,64.9
20160501053000,180.4,180.4,180.81,100.2273,48,55.2,0,65.6,68.0,64.9
20160501054500,180.4,180.4,180.81,100.2273,48,55.2,0,65.6,68.0,64.9
20160501060000,180.4,180.4,180.81,100.2273,48,55.2,0,65.6,68.0,65.0
20160501061500,180.4,180.4,178.76,99.0909,48,55.2,0,65.5,68.4,65.4
20160501063000,180.4,180.4,178.76,99.0909,48,55.2,0,65.5,68.4,65.4
20160501064500,180.4,180.4,178.76,99.0909,48,55.2,0,65.5,68.4,65.4
20160501070000,180.4,180.4,181.63,100.6818,48,55.2,0,65.5,68.5,65.5
20160501071500,180.4,180.4,181.63,100.6818,48,55.2,0,65.5,68.4,65.4
20160501073000,180.4,180.4,181.63,100.6818,48,55.2,0,65.4,68.4,65.4
20160501074500,180.4,180.4,178.76,99.0909,48,55.2,0,65.4,68.4,65.4
20160501080000,180.4,180.4,178.76,99.0909,48,55.2,0,65.4,68.4,65.4
20160501081500,180.4,180.4,178.76,99.0909,48,55.2,0,65.4,68.4,65.4
20160501083000,180.4,180.4,178.76,99.0909,48,55.2,0,65.3,68.4,65.4
20160501084500,180.4,180.4,178.76,99.0909,48,55.2,0,65.3,68.4,65.4
20160501090000,180.4,180.4,182.45,101.1364,48,55.2,0,65.3,68.4,65.4
20160501091500,180.4,180.4,177.53,98.4091,48,55.2,0,65.3,68.4,65.4
20160501093000,180.4,180.4,181.63,100.6818,48,55.2,0,65.3,68.4,65.4
20160501094500,180.4,180.4,178.76,99.0909,48,55.2,0,65.3,68.4,65.4
20160501100000,180.4,180.4,178.76,99.0909,48,55.2,0,65.3,68.4,65.4
20160501101500,180.4,180.4,174.25,96.5909,48,55.2,0,65.3,68.5,65.5
20160501103000,180.4,180.4,177.53,98.4091,48,55.2,0,65.3,68.5,65.5
20160501104500,180.4,180.4,183.68,101.8182,48,55.2,0,65.3,68.5,65.5
20160501110000,180.4,180.4,181.63,100.6818,48,55.2,0,65.3,68.5,65.5
20160501111500,180.4,180.4,181.63,100.6818,48,55.2,0,65.3,68.5,65.5
20160501113000,180.4,180.4,181.63,100.6818,48,55.2,0,65.3,68.5,65.5
20160501114500,180.4,180.4,175.48,97.2727,48,55.2,100,65.2,68.5,65.5
20160501120000,180.4,180.4,178.76,99.0909,48,55.2,100,65.2,68.5,65.5
20160501121500,180.4,180.4,178.76,99.0909,48,55.2,100,65.3,68.5,65.5
20160501123000,180.4,180.4,181.63,100.6818,48,56.3,100,65.3,68.5,65.5
20160501124500,180.4,180.4,176.71,97.9546,48,56.3,100,65.3,68.5,65.5
20160501130000,180.4,180.4,182.45,101.1364,48,56.3,100,65.4,68.5,65.5
20160501131500,180.4,180.4,180.4,100.0,48,56.3,100,65.4,68.5,65.5
20160501133000,180.4,180.4,177.53,98.4091,48,56.3,100,65.5,68.5,65.5
20160501134500,180.4,180.4,180.4,100.0,48,56.3,100,65.5,68.5,65.5
20160501140000,180.4,180.4,178.35,98.8636,48,56.3,100,65.4,68.5,65.5
20160501141500,180.4,180.4,178.35,98.8636,48,56.3,100,65.3,68.4,65.4
20160501143000,180.4,180.4,178.35,98.8636,48,56.3,100,65.3,68.1,65.1
20160501144500,180.4,180.4,178.35,98.8636,48,55.7,100,65.3,68.4,65.4
20160501150000,180.4,180.4,178.35,98.8636,48,55.7,0,65.3,68.0,65.0
20160501151500,180.4,180.4,183.68,101.8182,48,55.7,0,65.3,68.2,65.2
20160501153000,180.4,180.4,181.63,100.6818,48,55.7,0,65.2,68.3,65.3
20160501154500,180.4,180.4,181.63,100.6818,48,55.7,0,65.2,68.4,65.4
20160501160000,180.4,180.4,183.68,101.8182,48,55.7,0,65.2,68.4,65.4
20160501161500,180.4,180.4,183.68,101.8182,48,55.7,0,65.2,68.4,65.4
20160501163000,180.4,180.4,181.63,100.6818,48,55.7,100,65.1,68.3,65.3
20160501164500,180.4,180.4,176.71,97.9546,48,55.7,100,65.1,68.4,65.4
20160501170000,180.4,180.4,180.4,100.0,48,55.7,0,65.1,68.0,64.9
20160501171500,180.4,180.4,183.68,101.8182,48,55.7,0,65.1,68.0,64.9
20160501173000,180.4,180.4,178.76,99.0909,48,55.7,0,65.1,68.0,64.9
20160501174500,180.4,180.4,183.68,101.8182,48,54.7,0,65.1,68.0,64.9
20160501180000,180.4,180.4,180.81,100.2273,48,54.7,0,65.1,68.0,64.9
20160501181500,180.4,180.4,174.25,96.5909,48,54.7,0,65.0,68.0,64.9
20160501183000,180.4,180.4,178.35,98.8636,48,54.7,0,65.0,68.0,64.9
20160501184500,180.4,180.4,181.63,100.6818,48,54.7,100,65.0,68.3,65.3
20160501190000,180.4,180.4,181.63,100.6818,48,55.6,100,65.1,68.1,65.1
20160501191500,180.4,180.4,181.63,100.6818,48,55.6,100,65.0,68.0,64.9
20160501193000,180.4,180.4,181.63,100.6818,48,55.6,100,65.0,68.4,65.4
20160501194500,180.4,180.4,181.63,100.6818,48,55.6,100,65.0,68.4,65.4
20160501200000,180.4,180.4,181.63,100.6818,48,55.6,100,65.1,68.5,65.5
20160501201500,180.4,180.4,181.63,100.6818,48,56.3,100,65.1,68.5,65.5
20160501203000,180.4,180.4,181.63,100.6818,48,64.4,100,65.1,68.5,65.5
20160501204500,180.4,180.4,181.63,100.6818,48,55.9,0,65.1,68.0,63.6
20160501210000,180.4,180.4,183.68,101.8182,48,81.5,100,65.2,68.9,65.9
20160501211500,180.4,180.4,181.63,100.6818,48,81.5,100,66.1,68.9,65.9
20160501213000,180.4,180.4,181.63,100.6818,48,56.0,0,66.4,68.0,64.9
20160501214500,180.4,180.4,183.68,101.8182,48,56.0,0,66.3,68.9,65.9
20160501220000,180.4,180.4,181.63,100.6818,48,56.0,0,66.1,68.9,65.9
20160501221500,180.4,180.4,181.63,100.6818,48,56.0,0,65.9,68.9,65.9
20160501223000,180.4,180.4,178.35,98.8636,48,55.3,0,65.7,68.9,65.9
20160501224500,180.4,180.4,181.63,100.6818,48,55.3,100,65.6,68.9,65.9
20160501230000,180.4,180.4,181.63,100.6818,48,55.3,100,65.5,68.9,65.9
20160501231500,180.4,180.4,178.76,99.0909,48,55.3,100,65.4,68.9,65.9
20160501233000,180.4,180.4,184.5,102.2727,48,55.9,100,65.3,68.9,65.9
20160501234500,180.4,180.4,184.5,102.2727,48,55.9,0,65.3,68.0,64.9
20160502000000,180.4,180.4,184.5,102.2727,48,55.9,100,65.2,68.9,65.9
20160502001500,180.4,180.4,184.5,102.2727,48,70.5,100,65.2,68.9,65.9
20160502003000,180.4,180.4,177.53,98.4091,48,76.9,100,65.8,68.9,65.9
20160502004500,180.4,180.4,177.53,98.4091,48,56.8,0,66.3,68.9,65.9
20160502010000,180.4,180.4,177.53,98.4091,48,55.8,0,66.2,68.9,65.9
20160502011500,180.4,180.4,177.53,98.4091,48,55.8,0,66.1,68.9,65.9
20160502013000,180.4,180.4,182.45,101.1364,48,55.2,0,65.9,68.9,65.9
20160502014500,180.4,180.4,182.45,101.1364,48,55.2,0,65.7,68.9,65.9
20160502020000,180.4,180.4,177.53,98.4091,48,55.2,100,65.6,68.9,65.9
20160502021500,180.4,180.4,180.4,100.0,48,55.2,100,65.5,68.9,65.9
20160502023000,180.4,180.4,174.66,96.8182,48,55.2,100,65.4,68.9,65.9
20160502024500,180.4,180.4,178.76,99.0909,48,55.2,0,65.3,68.0,64.9
20160502030000,180.4,180.4,174.25,96.5909,48,55.9,100,65.3,68.9,65.9
20160502031500,180.4,180.4,178.76,99.0909,48,71.5,100,65.3,68.9,65.9
20160502033000,180.4,180.4,178.76,99.0909,48,78.7,100,65.8,68.9,65.9
20160502034500,180.4,180.4,178.76,99.0909,48,57.2,100,66.3,69.4,66.4
20160502040000,180.4,180.4,178.76,99.0909,48,55.9,100,66.2,69.4,66.4
20160502041500,180.4,180.4,180.81,100.2273,48,55.9,100,66.1,69.4,66.4
20160502043000,180.4,180.4,177.53,98.4091,48,55.9,100,65.9,69.4,66.4
20160502044500,180.4,180.4,180.81,100.2273,48,75.8,100,66.0,69.4,66.4
20160502050000,180.4,180.4,178.76,99.0909,48,57.4,100,66.4,69.4,66.4
20160502051500,180.4,180.4,178.76,99.0909,48,55.6,0,66.3,68.9,65.9
20160502053000,180.4,180.4,178.76,99.0909,48,55.6,0,66.2,68.0,64.8
20160502054500,180.4,180.4,178.76,99.0909,48,55.6,0,66.0,68.0,64.8
20160502060000,180.4,180.4,178.76,99.0909,48,55.6,0,65.8,68.0,64.8
20160502061500,180.4,180.4,176.71,97.9546,48,55.6,0,65.7,68.0,64.9
20160502063000,180.4,180.4,178.76,99.0909,48,55.6,0,65.6,68.0,64.9
20160502064500,180.4,180.4,175.48,97.2727,48,55.6,0,65.5,68.0,64.9
20160502070000,180.4,180.4,175.48,97.2727,48,55.6,0,65.5,68.0,64.9
20160502071500,180.4,180.4,178.35,98.8636,48,55.6,0,65.4,68.0,64.9
20160502073000,180.4,180.4,178.35,98.8636,48,54.7,0,65.3,68.0,64.9
20160502074500,180.4,180.4,178.35,98.8636,48,54.7,0,65.3,68.0,64.9
20160502080000,180.4,180.4,178.35,98.8636,48,54.7,0,65.2,68.0,64.9
20160502081500,180.4,180.4,184.91,102.5,48,54.7,0,65.2,68.0,64.9
20160502083000,180.4,180.4,180.81,100.2273,48,54.7,0,65.2,68.0,64.9
20160502084500,180.4,180.4,178.76,99.0909,48,54.7,0,65.2,68.0,64.9
20160502090000,180.4,180.4,180.81,100.2273,48,54.7,0,65.1,68.0,64.9
20160502091500,180.4,180.4,180.81,100.2273,48,54.7,0,65.1,68.0,64.9
20160502093000,180.4,180.4,180.81,100.2273,48,54.7,0,65.1,68.0,64.9
20160502094500,180.4,180.4,180.81,100.2273,48,54.7,0,65.0,68.0,64.9
20160502100000,180.4,180.4,180.81,100.2273,48,54.7,0,65.1,68.0,64.9
20160502101500,180.4,180.4,180.81,100.2273,48,54.7,0,65.4,68.0,64.9
20160502103000,180.4,180.4,183.68,101.8182,48,54.7,0,65.7,68.0,64.9
20160502104500,180.4,180.4,181.63,100.6818,48,54.7,0,65.9,68.0,64.9
20160502110000,180.4,180.4,183.68,101.8182,48,54.7,0,66.0,68.0,64.9
20160502111500,180.4,180.4,178.76,99.0909,48,54.7,0,66.0,68.0,64.9
20160502113000,180.4,180.4,176.71,97.9546,48,54.7,0,66.1,68.0,64.9
20160502114500,180.4,180.4,176.71,97.9546,48,54.7,0,66.1,68.0,64.9
20160502120000,180.4,180.4,182.45,101.1364,48,54.7,0,66.0,68.0,64.9
20160502121500,180.4,180.4,182.45,101.1364,48,54.7,0,66.3,68.0,64.9
20160502123000,180.4,180.4,182.45,101.1364,48,54.7,0,66.3,68.0,64.9
20160502124500,180.4,180.4,178.76,99.0909,48,54.7,0,66.3,68.0,64.9
20160502130000,180.4,180.4,184.5,102.2727,48,54.7,0,66.4,68.0,64.9
20160502131500,180.4,180.4,184.5,102.2727,48,55.5,0,66.4,68.0,64.9
20160502133000,180.4,180.4,181.63,100.6818,48,55.5,0,66.4,68.0,64.9
20160502134500,180.4,180.4,181.63,100.6818,48,55.5,0,66.4,68.0,64.9
20160502140000,180.4,180.4,181.63,100.6818,48,55.5,0,66.5,68.0,64.9
20160502141500,180.4,180.4,181.63,100.6818,48,55.5,0,66.5,68.0,64.9
20160502143000,180.4,180.4,181.63,100.6818,48,55.5,0,66.6,68.0,64.9
20160502144500,180.4,180.4,178.76,99.0909,48,55.5,0,66.7,68.0,64.9
20160502150000,180.4,180.4,178.76,99.0909,48,55.5,0,66.5,68.0,64.9
20160502151500,180.4,180.4,178.76,99.0909,48,55.5,0,66.7,68.0,64.9
20160502153000,180.4,180.4,178.76,99.0909,48,55.5,0,66.7,68.0,64.9
20160502154500,180.4,180.4,178.76,99.0909,48,55.5,0,66.7,68.0,64.9
20160502160000,180.4,180.4,178.76,99.0909,48,55.5,0,66.7,68.0,64.9
20160502161500,180.4,180.4,175.48,97.2727,48,55.5,0,66.6,68.0,64.9
20160502163000,180.4,180.4,178.35,98.8636,48,55.5,0,66.7,68.0,64.9
20160502164500,180.4,180.4,178.35,98.8636,48,54.7,0,66.7,68.0,64.9
20160502170000,180.4,180.4,175.48,97.2727,48,54.7,0,66.7,68.0,64.9
20160502171500,180.4,180.4,178.35,98.8636,48,54.7,0,66.7,68.0,64.9
20160502173000,180.4,180.4,178.35,98.8636,48,54.7,0,66.7,68.0,64.9
20160502174500,180.4,180.4,181.63,100.6818,48,54.7,0,66.6,68.0,64.9
20160502180000,180.4,180.4,178.35,98.8636,48,54.7,0,66.5,68.0,64.3
20160502181500,180.4,180.4,180.4,100.0,48,54.7,0,66.7,68.0,64.8
20160502183000,180.4,180.4,180.4,100.0,48,54.7,0,66.7,68.0,64.3
20160502184500,180.4,180.4,180.4,100.0,48,54.7,0,66.7,68.0,64.3
20160502190000,180.4,180.4,180.4,100.0,48,54.7,0,66.8,69.3,66.3
20160502191500,180.4,180.4,178.35,98.8636,48,54.7,0,66.8,69.0,66.0
20160502193000,180.4,180.4,182.45,101.1364,48,54.7,0,66.9,68.5,65.5
20160502194500,180.4,180.4,178.76,99.0909,48,54.7,0,66.8,68.0,63.7
20160502200000,180.4,180.4,178.76,99.0909,48,54.7,0,66.8,69.4,66.4
20160502201500,180.4,180.4,178.76,99.0909,48,54.7,0,66.6,68.0,64.8
20160502203000,180.4,180.4,180.81,100.2273,48,54.7,0,66.3,68.0,64.7
20160502204500,180.4,180.4,176.71,97.9546,48,54.7,100,66.2,69.4,66.4
20160502210000,180.4,180.4,178.76,99.0909,48,55.5,100,66.1,69.4,66.4
20160502211500,180.4,180.4,175.48,97.2727,48,55.5,0,66.0,68.0,63.7
20160502213000,180.4,180.4,180.4,100.0,48,54.7,0,65.8,68.0,63.7
20160502214500,180.4,180.4,180.4,100.0,48,54.7,0,65.7,68.0,63.8
20160502220000,180.4,180.4,180.4,100.0,48,54.7,0,65.7,68.0,63.7
20160502221500,180.4,180.4,180.4,100.0,48,54.7,0,65.6,68.0,63.7
20160502223000,180.4,180.4,178.35,98.8636,48,54.7,0,65.6,68.0,63.7
20160502224500,180.4,180.4,178.35,98.8636,48,54.7,0,65.5,68.0,63.7
20160502230000,180.4,180.4,180.81,100.2273,48,54.7,0,65.5,68.0,63.9
20160502231500,180.4,180.4,180.81,100.2273,48,54.7,0,65.5,68.0,64.3
20160502233000,180.4,180.4,180.81,100.2273,48,54.7,0,65.5,68.0,63.7
20160502234500,180.4,180.4,180.81,100.2273,48,54.7,0,65.4,68.0,64.9
20160503000000,180.4,180.4,183.68,101.8182,48,54.7,0,65.4,68.0,64.3
20160503001500,180.4,180.4,183.68,101.8182,48,54.7,0,65.4,68.0,63.7
20160503003000,180.4,180.4,178.35,98.8636,48,54.7,0,65.3,68.0,64.8
20160503004500,180.4,180.4,178.35,98.8636,48,54.7,0,65.3,68.0,63.7
20160503010000,180.4,180.4,181.63,100.6818,48,54.7,0,65.3,68.0,63.8
20160503011500,180.4,180.4,181.63,100.6818,48,55.6,0,65.2,68.0,63.7
20160503013000,180.4,180.4,178.76,99.0909,48,55.6,100,65.2,69.4,66.4
20160503014500,180.4,180.4,178.76,99.0909,48,55.6,0,65.3,68.0,64.3
20160503020000,180.4,180.4,181.63,100.6818,48,54.7,0,65.2,68.0,64.3
20160503021500,180.4,180.4,183.68,101.8182,48,54.7,0,65.2,68.0,64.3
20160503023000,180.4,180.4,180.4,100.0,48,54.7,0,65.2,68.0,64.3
20160503024500,180.4,180.4,177.53,98.4091,48,54.7,0,65.2,68.0,64.3
20160503030000,180.4,180.4,183.68,101.8182,48,54.7,0,65.2,68.0,64.3
20160503031500,180.4,180.4,180.4,100.0,48,54.7,0,65.1,68.0,64.3
20160503033000,180.4,180.4,180.4,100.0,48,54.7,0,65.1,68.0,64.3
20160503034500,180.4,180.4,180.4,100.0,48,54.7,0,65.1,68.0,64.3
20160503040000,180.4,180.4,180.4,100.0,48,54.7,0,65.1,68.0,64.3
20160503041500,180.4,180.4,180.4,100.0,48,54.7,0,65.1,68.0,64.3
20160503043000,180.4,180.4,180.4,100.0,48,54.7,0,65.1,68.0,64.3
20160503044500,180.4,180.4,180.4,100.0,48,54.7,0,65.1,68.0,64.0
20160503050000,180.4,180.4,180.4,100.0,48,56.4,0,65.1,68.0,64.0
20160503051500,180.4,180.4,180.4,100.0,48,55.2,0,65.1,68.0,64.3
20160503053000,180.4,180.4,185.73,102.9545,48,55.2,0,65.1,68.0,64.3
20160503054500,180.4,180.4,180.81,100.2273,48,69.7,100,65.2,68.5,65.5
20160503060000,180.4,180.4,180.81,100.2273,48,60.8,100,65.6,68.4,65.4
20160503061500,180.4,180.4,180.81,100.2273,48,55.2,0,65.8,68.4,65.4
20160503063000,180.4,180.4,180.81,100.2273,48,55.2,0,66.1,68.0,64.2
20160503064500,180.4,180.4,180.81,100.2273,48,55.2,0,66.3,68.0,64.3
20160503070000,180.4,180.4,178.35,98.8636,48,55.2,0,66.4,68.0,64.3
20160503071500,180.4,180.4,180.81,100.2273,48,55.2,0,66.5,68.0,64.3
20160503073000,180.4,180.4,180.81,100.2273,48,55.2,0,66.6,69.3,66.3
20160503074500,180.4,180.4,180.81,100.2273,48,55.2,0,66.5,68.0,64.3
20160503080000,180.4,180.4,180.81,100.2273,48,55.2,0,66.7,68.0,64.3
20160503081500,180.4,180.4,178.35,98.8636,48,55.2,0,66.7,68.0,63.7
20160503083000,180.4,180.4,180.4,100.0,48,55.2,0,66.8,69.4,66.4
20160503084500,180.4,180.4,177.53,98.4091,48,55.2,0,66.8,69.0,66.0
20160503090000,180.4,180.4,172.61,95.6818,48,55.2,0,67.0,68.4,65.4
20160503091500,180.4,180.4,180.4,100.0,48,55.2,0,66.9,68.4,65.4
20160503093000,180.4,180.4,180.4,100.0,48,55.2,0,67.2,68.0,63.0
20160503094500,180.4,180.4,183.68,101.8182,48,55.2,0,67.1,69.2,66.2
20160503100000,180.4,180.4,178.76,99.0909,48,55.2,0,67.2,69.4,66.4
20160503101500,180.4,180.4,180.81,100.2273,48,55.2,0,67.3,69.4,66.4
20160503103000,180.4,180.4,183.68,101.8182,48,55.2,0,67.3,69.0,66.0
20160503104500,180.4,180.4,180.4,100.0,48,55.2,0,67.5,68.4,65.4
20160503110000,180.4,180.4,178.35,98.8636,48,55.2,0,67.5,68.0,64.9
20160503111500,180.4,180.4,178.35,98.8636,48,55.2,0,67.6,68.4,65.4
20160503113000,180.4,180.4,178.35,98.8636,48,55.2,0,67.6,68.4,65.4
20160503114500,180.4,180.4,180.81,100.2273,48,55.2,0,67.6,68.4,65.4
20160503120000,180.4,180.4,180.81,100.2273,48,55.2,0,67.6,68.4,65.4
20160503121500,180.4,180.4,180.81,100.2273,48,55.2,0,67.7,68.4,65.4
20160503123000,180.4,180.4,180.81,100.2273,48,55.2,0,67.7,68.4,65.4
20160503124500,180.4,180.4,180.81,100.2273,48,55.2,0,67.6,68.4,65.4
20160503130000,180.4,180.4,177.53,98.4091,48,55.2,0,67.7,68.0,64.9
20160503131500,180.4,180.4,180.81,100.2273,48,55.2,0,67.7,68.0,64.8
20160503133000,180.4,180.4,176.71,97.9546,48,55.2,0,67.7,68.0,64.8
20160503134500,180.4,180.4,176.71,97.9546,48,55.2,0,67.8,68.0,64.6
20160503140000,180.4,180.4,176.71,97.9546,48,55.2,0,67.8,69.9,66.9
20160503141500,180.4,180.4,183.68,101.8182,48,55.2,0,67.9,69.9,66.9
20160503143000,180.4,180.4,177.53,98.4091,48,55.2,0,67.9,69.8,66.8
20160503144500,180.4,180.4,180.4,100.0,48,55.2,0,67.8,68.9,65.9
20160503150000,180.4,180.4,177.53,98.4091,48,55.2,0,67.8,68.3,65.3
20160503151500,180.4,180.4,177.53,98.4091,48,55.2,0,67.9,68.0,64.8
20160503153000,180.4,180.4,177.53,98.4091,48,55.2,0,67.9,68.0,64.9
20160503154500,180.4,180.4,181.63,100.6818,48,55.2,0,67.9,68.0,64.9
20160503160000,180.4,180.4,181.63,100.6818,48,55.2,0,67.7,68.0,64.9
20160503161500,180.4,180.4,181.63,100.6818,48,55.2,0,67.4,68.0,64.9
20160503163000,180.4,180.4,177.53,98.4091,48,55.2,0,67.2,68.0,64.9
20160503164500,180.4,180.4,177.53,98.4091,48,55.2,0,67.1,68.0,64.9
20160503170000,180.4,180.4,180.4,100.0,48,55.2,0,66.9,68.0,64.1
20160503171500,180.4,180.4,180.4,100.0,48,55.2,0,66.8,69.3,66.3
20160503173000,180.4,180.4,180.4,100.0,48,55.2,0,66.7,69.4,66.4
20160503174500,180.4,180.4,178.35,98.8636,48,55.2,100,66.6,69.9,66.9
20160503180000,180.4,180.4,180.81,100.2273,48,55.2,0,66.6,69.4,66.4
20160503181500,180.4,180.4,177.53,98.4091,48,55.2,0,66.4,68.0,64.2
20160503183000,180.4,180.4,177.53,98.4091,48,55.2,0,66.4,68.0,64.6
20160503184500,180.4,180.4,181.63,100.6818,48,55.2,0,66.4,68.0,64.1
20160503190000,180.4,180.4,177.53,98.4091,48,55.2,0,66.3,68.0,64.6
20160503191500,180.4,180.4,183.68,101.8182,48,55.2,0,66.3,68.0,63.1
20160503193000,180.4,180.4,183.68,101.8182,48,55.2,0,66.3,68.0,63.7
20160503194500,180.4,180.4,180.4,100.0,48,58.8,0,66.4,68.9,65.9
20160503200000,180.4,180.4,187.78,104.0909,49,56.0,0,66.5,69.2,66.2
20160503201500,180.4,180.4,178.76,99.0909,48,55.2,0,66.5,69.4,66.4
20160503203000,180.4,180.4,180.81,100.2273,48,55.2,0,66.4,69.4,66.4
20160503204500,180.4,180.4,178.35,98.8636,48,55.2,0,66.4,69.4,66.4
20160503210000,180.4,180.4,180.81,100.2273,48,55.2,0,66.4,69.4,66.4
20160503211500,180.4,180.4,176.71,97.9546,48,55.2,0,66.3,69.4,66.4
20160503213000,180.4,180.4,182.45,101.1364,48,55.2,0,66.3,69.0,66.0
20160503214500,180.4,180.4,178.76,99.0909,48,55.2,0,66.2,69.4,66.4
20160503220000,180.4,180.4,182.45,101.1364,48,55.2,0,66.2,69.2,66.2
20160503221500,180.4,180.4,180.4,100.0,48,55.2,0,66.2,69.1,66.1
20160503223000,180.4,180.4,178.35,98.8636,48,55.2,0,66.2,69.4,66.4
20160503224500,180.4,180.4,184.5,102.2727,48,55.2,100,66.1,69.4,66.4
20160503230000,180.4,180.4,180.4,100.0,48,55.2,100,66.1,69.4,66.4
20160503231500,180.4,180.4,175.48,97.2727,48,55.2,100,66.1,69.4,66.4
20160503233000,180.4,180.4,180.81,100.2273,48,55.2,100,66.1,69.4,66.4
20160503234500,180.4,180.4,183.68,101.8182,48,55.2,100,66.1,69.4,66.4
20160504000000,180.4,180.4,183.68,101.8182,48,55.2,100,66.1,69.4,66.4
20160504001500,180.4,180.4,180.81,100.2273,48,55.2,100,66.0,69.4,66.4
20160504003000,180.4,180.4,180.81,100.2273,48,55.2,100,66.0,69.4,66.4
20160504004500,180.4,180.4,180.81,100.2273,48,55.2,100,66.0,69.4,66.4
20160504010000,180.4,180.4,178.76,99.0909,48,56.0,100,66.0,69.4,66.4
20160504011500,180.4,180.4,178.76,99.0909,48,56.0,0,66.3,69.5,66.5
20160504013000,180.4,180.4,178.76,99.0909,48,55.2,100,66.2,69.5,66.5
20160504014500,180.4,180.4,176.71,97.9546,48,55.2,100,66.1,69.5,66.5
20160504020000,180.4,180.4,176.71,97.9546,48,55.2,100,66.1,69.5,66.5
20160504021500,180.4,180.4,180.4,100.0,48,55.2,100,66.1,69.5,66.5
20160504023000,180.4,180.4,177.53,98.4091,48,55.9,100,66.1,69.5,66.5
20160504024500,180.4,180.4,184.5,102.2727,49,55.9,100,66.0,69.4,66.4
20160504030000,180.4,180.4,178.76,99.0909,48,55.9,100,66.0,69.0,66.0
20160504031500,180.4,180.4,178.76,99.0909,48,55.9,100,66.0,69.4,66.4
20160504033000,180.4,180.4,178.76,99.0909,48,61.1,100,66.0,69.4,66.4
20160504034500,180.4,180.4,178.76,99.0909,48,73.9,100,66.4,69.4,66.4
20160504040000,180.4,180.4,181.63,100.6818,48,56.8,0,66.9,69.4,66.4
20160504041500,180.4,180.4,176.71,97.9546,48,55.6,0,66.8,69.4,66.4
20160504043000,180.4,180.4,180.4,100.0,48,55.6,0,66.7,69.1,66.1
20160504044500,180.4,180.4,180.4,100.0,48,55.6,0,66.5,69.0,66.0
20160504050000,180.4,180.4,180.4,100.0,48,55.6,0,66.4,69.4,66.4
20160504051500,180.4,180.4,180.4,100.0,48,54.8,0,66.3,69.4,66.4
20160504053000,180.4,180.4,180.4,100.0,48,54.8,0,66.2,69.4,66.4
20160504054500,180.4,180.4,180.4,100.0,48,54.8,100,66.1,69.4,66.4
20160504060000,180.4,180.4,180.4,100.0,48,54.8,0,66.2,68.0,63.7
20160504061500,180.4,180.4,180.4,100.0,48,54.8,0,66.5,68.0,64.8
20160504063000,180.4,180.4,182.45,101.1364,48,54.8,0,66.8,68.0,64.8
20160504064500,180.4,180.4,182.45,101.1364,48,54.8,0,67.0,68.0,64.8
20160504070000,180.4,180.4,176.71,97.9546,48,54.8,0,67.1,68.0,64.8
20160504071500,180.4,180.4,180.81,100.2273,48,54.8,0,67.2,68.0,64.8
20160504073000,180.4,180.4,178.76,99.0909,48,54.8,0,67.4,68.0,64.9
20160504074500,180.4,180.4,178.76,99.0909,48,54.8,0,67.4,68.0,64.9
20160504080000,180.4,180.4,178.76,99.0909,48,54.8,0,67.6,68.0,64.9
20160504081500,180.4,180.4,178.76,99.0909,48,54.8,0,67.5,68.0,64.9
20160504083000,180.4,180.4,175.48,97.2727,48,54.8,0,67.6,68.0,64.9
20160504084500,180.4,180.4,180.4,100.0,48,54.8,0,67.6,68.0,64.9
20160504090000,180.4,180.4,177.53,98.4091,48,54.8,0,67.7,68.0,64.9
20160504091500,180.4,180.4,184.91,102.5,48,54.8,0,67.6,68.0,64.9
20160504093000,180.4,180.4,182.45,101.1364,48,54.8,0,67.2,68.0,64.9
20160504094500,180.4,180.4,178.35,98.8636,48,54.8,0,66.9,68.0,64.9
20160504100000,180.4,180.4,183.68,101.8182,48,54.8,0,66.7,68.0,64.9
20160504101500,180.4,180.4,178.35,98.8636,48,54.8,0,66.6,68.0,64.9
20160504103000,180.4,180.4,181.63,100.6818,48,54.8,0,66.4,68.0,64.9
20160504104500,180.4,180.4,177.53,98.4091,48,54.8,0,66.3,68.0,64.9
20160504110000,180.4,180.4,175.48,97.2727,48,54.8,0,66.2,68.0,64.9
20160504111500,180.4,180.4,181.63,100.6818,48,54.8,0,66.2,68.0,64.9
20160504113000,180.4,180.4,181.63,100.6818,48,54.8,0,66.1,68.0,64.9
20160504114500,180.4,180.4,178.35,98.8636,48,54.8,0,66.1,68.0,64.9
20160504120000,180.4,180.4,178.35,98.8636,48,54.8,0,66.1,68.0,64.9
20160504121500,180.4,180.4,178.35,98.8636,48,54.8,0,66.0,68.1,65.1
20160504123000,180.4,180.4,178.35,98.8636,48,54.8,0,66.0,68.0,64.9
20160504124500,180.4,180.4,180.4,100.0,48,55.5,0,66.0,68.0,64.9
20160504130000,180.4,180.4,180.4,100.0,48,55.5,0,66.0,68.0,65.0
20160504131500,180.4,180.4,180.4,100.0,48,54.7,0,65.9,68.0,64.8
20160504133000,180.4,180.4,180.4,100.0,48,54.7,0,66.0,68.0,64.9
20160504134500,180.4,180.4,177.53,98.4091,48,55.5,0,65.9,68.0,64.9
20160504140000,180.4,180.4,180.4,100.0,48,55.5,0,65.9,68.0,64.9
20160504141500,180.4,180.4,180.4,100.0,48,55.5,0,65.9,68.0,64.8
20160504143000,180.4,180.4,180.4,100.0,48,55.5,0,65.8,68.0,64.3
20160504144500,180.4,180.4,175.48,97.2727,48,55.5,0,65.9,68.0,64.3
20160504150000,180.4,180.4,182.45,101.1364,48,55.5,0,66.0,68.0,64.2
20160504151500,180.4,180.4,182.45,101.1364,48,55.5,0,66.0,68.0,64.3
20160504153000,180.4,180.4,178.76,99.0909,48,55.5,0,66.0,68.0,64.2
20160504154500,180.4,180.4,183.68,101.8182,48,54.7,0,65.9,68.0,64.2
20160504160000,180.4,180.4,178.35,98.8636,48,54.7,0,66.0,68.0,64.3
20160504161500,180.4,180.4,178.35,98.8636,48,54.7,0,66.0,68.0,63.7
20160504163000,180.4,180.4,181.63,100.6818,48,54.7,0,65.8,68.0,63.7
20160504164500,180.4,180.4,181.63,100.6818,48,54.7,0,65.9,68.0,63.6
20160504170000,180.4,180.4,181.63,100.6818,48,54.7,0,65.8,68.0,63.7
20160504171500,180.4,180.4,181.63,100.6818,48,54.7,0,65.9,68.0,63.7
20160504173000,180.4,180.4,181.63,100.6818,48,54.7,0,65.9,68.0,63.7
20160504174500,180.4,180.4,181.63,100.6818,48,54.7,0,65.9,68.0,63.1
20160504180000,180.4,180.4,184.91,102.5,48,54.7,0,65.9,68.0,63.7
20160504181500,180.4,180.4,176.71,97.9546,48,54.7,0,66.0,68.0,63.7
20160504183000,180.4,180.4,180.81,100.2273,48,54.7,0,66.0,68.0,63.8
20160504184500,180.4,180.4,183.68,101.8182,48,54.7,0,66.0,68.0,63.7
20160504190000,180.4,180.4,181.63,100.6818,48,54.7,0,66.0,68.0,63.2
20160504191500,180.4,180.4,178.76,99.0909,48,54.7,0,66.0,68.0,63.6
20160504193000,180.4,180.4,182.45,101.1364,48,54.7,0,66.1,68.0,63.4
20160504194500,180.4,180.4,182.45,101.1364,48,54.7,0,66.1,68.0,63.9
20160504200000,180.4,180.4,184.5,102.2727,48,54.7,0,66.1,68.0,63.6
20160504201500,180.4,180.4,184.5,102.2727,48,54.7,0,66.1,68.0,63.1
20160504203000,180.4,180.4,180.81,100.2273,48,54.7,0,66.1,68.0,63.1
20160504204500,180.4,180.4,180.81,100.2273,48,54.7,0,66.1,68.0,64.2
20160504210000,180.4,180.4,180.81,100.2273,48,54.7,0,66.1,68.0,64.2
20160504211500,180.4,180.4,180.81,100.2273,48,54.7,0,66.1,68.0,63.1
20160504213000,180.4,180.4,180.81,100.2273,48,54.7,0,66.1,68.0,64.3
20160504214500,180.4,180.4,178.35,98.8636,48,54.7,0,66.1,68.4,65.4
20160504220000,180.4,180.4,178.35,98.8636,48,54.7,0,66.1,68.8,65.8
20160504221500,180.4,180.4,183.68,101.8182,48,54.7,0,66.1,68.4,65.4
