PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160504223000,180.4,180.4,180.81,100.2273,48,54.7,0,66.1,68.4,65.4
20160504224500,180.4,180.4,177.53,98.4091,48,54.7,0,66.1,68.4,65.4
20160504230000,180.4,180.4,181.63,100.6818,48,54.7,0,66.1,68.4,65.4
20160504231500,180.4,180.4,181.63,100.6818,48,54.7,0,66.2,68.4,65.4
20160504233000,180.4,180.4,175.48,97.2727,48,54.7,0,66.1,68.4,65.4
20160504234500,180.4,180.4,177.53,98.4091,48,54.7,0,66.1,68.4,65.4
20160505000000,180.4,180.4,183.68,101.8182,48,54.7,0,66.2,68.0,64.9
20160505001500,180.4,180.4,180.81,100.2273,48,54.7,0,66.1,68.9,65.9
20160505003000,180.4,180.4,178.76,99.0909,48,54.7,0,66.1,68.8,65.8
20160505004500,180.4,180.4,178.76,99.0909,48,54.7,0,66.1,68.6,65.6
20160505010000,180.4,180.4,174.66,96.8182,48,54.7,0,66.1,68.5,65.5
20160505011500,180.4,180.4,177.53,98.4091,48,54.7,0,66.0,68.5,65.5
20160505013000,180.4,180.4,177.53,98.4091,48,54.7,0,66.0,68.5,65.5
20160505014500,180.4,180.4,177.53,98.4091,48,54.7,0,66.0,68.5,65.5
20160505020000,180.4,180.4,177.53,98.4091,48,54.7,0,66.0,68.5,65.5
20160505021500,180.4,180.4,180.4,100.0,48,54.7,0,66.0,68.1,65.1
20160505023000,180.4,180.4,176.71,97.9546,48,54.7,0,66.0,68.0,64.9
20160505024500,180.4,180.4,184.91,102.5,49,54.7,0,66.0,68.0,64.9
20160505030000,180.4,180.4,180.81,100.2273,48,54.7,0,65.9,68.4,65.4
20160505031500,180.4,180.4,180.81,100.2273,48,54.7,0,65.9,68.5,65.5
20160505033000,180.4,180.4,185.73,102.9545,48,54.7,0,65.9,68.0,64.8
20160505034500,180.4,180.4,174.25,96.5909,48,54.7,0,65.8,68.4,65.4
20160505040000,180.4,180.4,180.81,100.2273,48,54.7,0,65.9,68.1,65.1
20160505041500,180.4,180.4,183.68,101.8182,48,54.7,0,65.8,68.0,64.8
20160505043000,180.4,180.4,178.35,98.8636,48,54.7,0,65.8,68.0,64.9
20160505044500,180.4,180.4,180.81,100.2273,48,54.7,0,65.8,68.0,64.8
20160505050000,180.4,180.4,180.81,100.2273,48,54.7,0,65.8,68.4,65.4
20160505051500,180.4,180.4,178.35,98.8636,48,54.7,0,65.7,68.5,65.5
20160505053000,180.4,180.4,178.35,98.8636,48,54.7,0,65.7,68.5,65.5
20160505054500,180.4,180.4,184.5,102.2727,49,54.7,0,65.8,68.5,65.5
20160505060000,180.4,180.4,180.81,100.2273,48,54.7,0,66.2,69.0,66.0
20160505061500,180.4,180.4,178.76,99.0909,48,54.7,0,66.6,69.4,66.4
20160505063000,180.4,180.4,178.76,99.0909,48,54.7,0,66.7,69.0,66.0
20160505064500,180.4,180.4,178.76,99.0909,48,54.7,0,67.1,69.0,66.0
20160505070000,180.4,180.4,182.45,101.1364,48,54.7,0,67.3,69.0,66.0
20160505071500,180.4,180.4,180.4,100.0,48,54.7,0,67.4,69.0,66.0
20160505073000,180.4,180.4,180.4,100.0,48,54.7,0,67.4,69.0,66.0
20160505074500,180.4,180.4,178.35,98.8636,48,54.7,0,67.5,69.0,66.0
20160505080000,180.4,180.4,178.35,98.8636,48,54.7,0,67.5,69.0,66.0
20160505081500,180.4,180.4,178.35,98.8636,48,54.7,0,67.6,69.0,66.0
20160505083000,180.4,180.4,183.68,101.8182,48,54.7,0,67.6,69.0,66.0
20160505084500,180.4,180.4,180.4,100.0,48,54.7,0,67.6,69.0,66.0
20160505090000,180.4,180.4,177.53,98.4091,48,54.7,0,67.6,69.0,66.0
20160505091500,180.4,180.4,183.68,101.8182,48,54.7,0,67.7,69.0,66.0
20160505093000,180.4,180.4,183.68,101.8182,48,54.7,0,67.6,69.0,66.0
20160505094500,180.4,180.4,180.4,100.0,48,54.7,0,67.5,68.6,65.6
20160505100000,180.4,180.4,180.4,100.0,48,54.7,0,67.7,68.5,65.5
20160505101500,180.4,180.4,177.53,98.4091,48,54.7,0,67.6,68.5,65.5
20160505103000,180.4,180.4,177.53,98.4091,48,54.7,0,67.6,68.5,65.5
20160505104500,180.4,180.4,180.4,100.0,48,54.7,0,67.8,68.5,65.5
20160505110000,180.4,180.4,180.4,100.0,48,54.7,0,67.8,68.5,65.5
20160505111500,180.4,180.4,180.4,100.0,48,54.7,0,67.7,68.5,65.5
20160505113000,180.4,180.4,182.45,101.1364,48,54.7,0,67.8,68.6,65.6
20160505114500,180.4,180.4,182.45,101.1364,48,54.7,0,67.9,68.7,65.7
20160505120000,180.4,180.4,182.45,101.1364,48,54.7,0,68.0,68.9,65.9
20160505121500,180.4,180.4,177.53,98.4091,48,54.7,0,68.0,68.9,65.9
20160505123000,180.4,180.4,182.45,101.1364,48,54.7,0,67.9,68.9,65.9
20160505124500,180.4,180.4,178.76,99.0909,48,54.7,0,67.8,68.9,65.9
20160505130000,180.4,180.4,182.45,101.1364,48,54.7,0,67.6,68.9,65.9
20160505131500,180.4,180.4,182.45,101.1364,48,54.7,0,67.2,68.9,65.9
20160505133000,180.4,180.4,180.4,100.0,48,54.7,0,67.0,68.9,65.9
20160505134500,180.4,180.4,184.5,102.2727,48,54.7,0,66.8,68.9,65.9
20160505140000,180.4,180.4,184.5,102.2727,48,54.7,0,66.7,68.9,65.9
20160505141500,180.4,180.4,180.4,100.0,48,54.7,0,66.6,68.9,65.9
20160505143000,180.4,180.4,180.4,100.0,48,54.7,0,66.6,68.9,65.9
20160505144500,180.4,180.4,180.4,100.0,48,54.7,0,66.4,68.9,65.9
20160505150000,180.4,180.4,182.45,101.1364,48,54.7,0,66.4,68.9,65.9
20160505151500,180.4,180.4,180.4,100.0,48,54.7,0,66.3,68.9,65.9
20160505153000,180.4,180.4,180.4,100.0,48,54.7,0,66.3,68.9,65.9
20160505154500,180.4,180.4,180.4,100.0,48,54.7,0,66.3,68.9,65.9
20160505160000,180.4,180.4,180.4,100.0,48,54.7,0,66.3,68.9,65.9
20160505161500,180.4,180.4,182.45,101.1364,48,55.5,0,66.3,68.9,65.9
20160505163000,180.4,180.4,180.4,100.0,48,55.5,100,66.3,68.4,65.4
20160505164500,180.4,180.4,180.4,100.0,48,55.5,0,66.3,68.9,65.9
20160505170000,180.4,180.4,178.35,98.8636,48,55.5,0,66.3,69.0,66.0
20160505171500,180.4,180.4,181.63,100.6818,48,55.5,0,66.3,69.0,66.0
20160505173000,180.4,180.4,177.53,98.4091,48,55.5,0,66.3,69.3,66.3
20160505174500,180.4,180.4,177.53,98.4091,48,55.5,0,66.3,69.0,66.0
20160505180000,180.4,180.4,175.48,97.2727,48,55.5,0,66.3,69.0,66.0
20160505181500,180.4,180.4,184.5,102.2727,48,55.5,0,66.3,69.3,66.3
20160505183000,180.4,180.4,181.63,100.6818,48,55.5,0,66.4,69.4,66.4
20160505184500,180.4,180.4,181.63,100.6818,48,55.5,0,66.4,69.4,66.4
20160505190000,180.4,180.4,181.63,100.6818,48,55.5,0,66.4,69.4,66.4
20160505191500,180.4,180.4,184.5,102.2727,48,55.5,0,66.4,69.4,66.4
20160505193000,180.4,180.4,180.4,100.0,48,55.5,0,66.5,69.4,66.4
20160505194500,180.4,180.4,180.4,100.0,48,55.5,0,66.4,69.4,66.4
20160505200000,180.4,180.4,183.68,101.8182,48,55.5,0,66.4,69.4,66.4
20160505201500,180.4,180.4,176.71,97.9546,48,55.5,0,66.5,69.4,66.4
20160505203000,180.4,180.4,176.71,97.9546,48,55.5,0,66.4,69.4,66.4
20160505204500,180.4,180.4,180.4,100.0,48,55.5,0,66.5,69.0,66.0
20160505210000,180.4,180.4,180.4,100.0,48,55.5,0,66.5,69.0,66.0
20160505211500,180.4,180.4,175.48,97.2727,48,55.5,0,66.5,68.9,65.9
20160505213000,180.4,180.4,177.53,98.4091,48,55.5,0,66.5,68.4,65.4
20160505214500,180.4,180.4,181.63,100.6818,48,55.5,0,66.5,68.4,65.4
20160505220000,180.4,180.4,177.53,98.4091,48,55.5,0,66.4,68.9,65.9
20160505221500,180.4,180.4,172.2,95.4545,48,55.5,0,66.5,68.9,65.9
20160505223000,180.4,180.4,178.35,98.8636,48,54.7,0,66.5,68.9,65.9
20160505224500,180.4,180.4,180.4,100.0,48,54.7,0,66.4,68.5,65.5
20160505230000,180.4,180.4,174.25,96.5909,48,54.7,0,66.4,68.9,65.9
20160505231500,180.4,180.4,182.45,101.1364,48,54.7,0,66.4,68.5,65.5
20160505233000,180.4,180.4,176.71,97.9546,48,54.7,0,66.4,68.4,65.4
20160505234500,180.4,180.4,182.45,101.1364,48,54.7,0,66.4,68.9,65.9
20160506000000,180.4,180.4,184.5,102.2727,48,54.7,0,66.4,68.9,65.9
20160506001500,180.4,180.4,184.5,102.2727,48,54.7,0,66.4,68.9,65.9
20160506003000,180.4,180.4,178.35,98.8636,48,54.7,0,66.3,68.9,65.9
20160506004500,180.4,180.4,178.35,98.8636,48,54.7,0,66.3,68.9,65.9
20160506010000,180.4,180.4,180.81,100.2273,48,55.3,0,66.2,68.9,65.9
20160506011500,180.4,180.4,178.35,98.8636,48,55.3,0,66.2,68.5,65.5
20160506013000,180.4,180.4,178.35,98.8636,48,55.3,100,66.2,69.4,66.4
20160506014500,180.4,180.4,180.4,100.0,48,55.3,100,66.2,69.0,66.0
20160506020000,180.4,180.4,177.53,98.4091,48,54.7,0,66.2,68.5,65.5
20160506021500,180.4,180.4,175.48,97.2727,48,54.7,0,66.1,68.5,65.5
20160506023000,180.4,180.4,180.4,100.0,48,54.7,0,66.1,69.0,66.0
20160506024500,180.4,180.4,177.53,98.4091,48,54.7,0,66.1,69.0,66.0
20160506030000,180.4,180.4,174.66,96.8182,48,54.7,0,66.1,68.5,65.5
20160506031500,180.4,180.4,181.63,100.6818,48,55.5,0,66.1,68.9,65.9
20160506033000,180.4,180.4,184.91,102.5,48,55.5,0,66.1,68.9,65.9
20160506034500,180.4,180.4,178.76,99.0909,48,55.5,0,66.0,68.9,65.9
20160506040000,180.4,180.4,178.76,99.0909,48,55.5,0,66.0,68.9,65.9
20160506041500,180.4,180.4,178.76,99.0909,48,55.5,0,66.0,68.0,64.8
20160506043000,180.4,180.4,182.45,101.1364,48,55.5,100,66.0,69.4,66.4
20160506044500,180.4,180.4,178.76,99.0909,48,55.5,100,66.0,69.4,66.4
20160506050000,180.4,180.4,181.63,100.6818,48,55.5,100,66.0,69.2,66.2
20160506051500,180.4,180.4,181.63,100.6818,48,55.5,100,66.0,69.9,66.9
20160506053000,180.4,180.4,181.63,100.6818,48,65.5,0,66.1,68.2,65.2
20160506054500,180.4,180.4,178.35,98.8636,48,55.6,0,66.2,68.9,65.9
20160506060000,180.4,180.4,178.35,98.8636,48,55.6,0,66.2,68.9,65.9
20160506061500,180.4,180.4,184.91,102.5,48,55.6,0,66.1,68.9,65.9
20160506063000,180.4,180.4,184.91,102.5,48,55.6,0,66.1,68.9,65.9
20160506064500,180.4,180.4,178.35,98.8636,48,55.6,0,66.5,68.9,65.9
20160506070000,180.4,180.4,180.4,100.0,48,55.6,0,66.8,68.9,65.9
20160506071500,180.4,180.4,180.4,100.0,48,55.6,0,67.1,68.9,65.9
20160506073000,180.4,180.4,180.4,100.0,48,55.6,0,67.3,68.9,65.9
20160506074500,180.4,180.4,180.4,100.0,48,55.6,0,67.5,68.9,65.9
20160506080000,180.4,180.4,183.68,101.8182,48,55.6,0,67.6,68.9,65.9
20160506081500,180.4,180.4,181.63,100.6818,48,55.6,0,67.7,68.9,65.9
20160506083000,180.4,180.4,181.63,100.6818,48,55.6,0,67.5,68.9,65.9
20160506084500,180.4,180.4,181.63,100.6818,48,55.6,0,67.8,69.0,66.0
20160506090000,180.4,180.4,181.63,100.6818,48,55.6,0,67.9,69.0,66.0
20160506091500,180.4,180.4,181.63,100.6818,48,55.6,0,67.9,69.0,66.0
20160506093000,180.4,180.4,178.76,99.0909,48,55.6,0,67.9,69.0,66.0
20160506094500,180.4,180.4,180.81,100.2273,48,55.6,0,67.9,68.9,65.9
20160506100000,180.4,180.4,177.53,98.4091,48,55.6,0,68.1,69.0,66.0
20160506101500,180.4,180.4,177.53,98.4091,48,55.6,0,68.1,69.4,66.4
20160506103000,180.4,180.4,177.53,98.4091,48,55.6,0,68.1,69.4,66.4
20160506104500,180.4,180.4,180.81,100.2273,48,55.6,0,68.1,69.4,66.4
20160506110000,180.4,180.4,178.35,98.8636,48,55.6,0,67.7,69.4,66.4
20160506111500,180.4,180.4,178.35,98.8636,48,55.6,0,67.4,69.4,66.4
20160506113000,180.4,180.4,182.45,101.1364,48,55.6,0,67.2,69.4,66.4
20160506114500,180.4,180.4,178.76,99.0909,48,55.6,0,66.9,69.4,66.4
20160506120000,180.4,180.4,178.76,99.0909,48,55.6,0,66.7,69.4,66.4
20160506121500,180.4,180.4,184.5,102.2727,48,55.6,0,66.6,69.4,66.4
20160506123000,180.4,180.4,182.45,101.1364,48,55.6,0,66.4,69.4,66.4
20160506124500,180.4,180.4,177.53,98.4091,48,55.6,0,66.4,69.4,66.4
20160506130000,180.4,180.4,177.53,98.4091,48,55.6,0,66.3,69.4,66.4
20160506131500,180.4,180.4,177.53,98.4091,48,55.6,0,66.3,69.4,66.4
20160506133000,180.4,180.4,180.4,100.0,48,55.6,100,66.2,69.4,66.4
20160506134500,180.4,180.4,180.4,100.0,48,55.6,100,66.2,69.4,66.4
20160506140000,180.4,180.4,180.4,100.0,48,55.6,100,66.1,69.4,66.4
20160506141500,180.4,180.4,180.4,100.0,48,55.6,100,66.1,69.4,66.4
20160506143000,180.4,180.4,180.4,100.0,48,55.6,100,66.1,69.4,66.4
20160506144500,180.4,180.4,177.53,98.4091,48,55.6,100,66.1,69.4,66.4
20160506150000,180.4,180.4,177.53,98.4091,48,55.6,100,66.2,69.4,66.4
20160506151500,180.4,180.4,177.53,98.4091,48,55.6,100,66.2,69.4,66.4
20160506153000,180.4,180.4,184.5,102.2727,48,55.6,100,66.2,69.4,66.4
20160506154500,180.4,180.4,184.5,102.2727,48,55.6,100,66.2,69.4,66.4
20160506160000,180.4,180.4,184.5,102.2727,48,55.6,100,66.2,69.4,66.4
20160506161500,180.4,180.4,175.48,97.2727,48,55.6,100,66.2,69.4,66.4
20160506163000,180.4,180.4,178.76,99.0909,48,55.6,100,66.2,69.4,66.4
20160506164500,180.4,180.4,181.63,100.6818,48,55.6,100,66.2,69.4,66.4
20160506170000,180.4,180.4,178.35,98.8636,48,55.6,100,66.2,69.4,66.4
20160506171500,180.4,180.4,180.81,100.2273,48,55.6,100,66.3,69.4,66.4
20160506173000,180.4,180.4,174.66,96.8182,48,55.6,100,66.3,69.4,66.4
20160506174500,180.4,180.4,180.4,100.0,48,55.6,100,66.3,69.4,66.4
20160506180000,180.4,180.4,180.4,100.0,48,55.6,100,66.3,69.4,66.4
20160506181500,180.4,180.4,178.35,98.8636,48,55.6,100,66.3,69.4,66.4
20160506183000,180.4,180.4,178.35,98.8636,48,55.6,0,66.4,69.4,66.4
20160506184500,180.4,180.4,178.35,98.8636,48,55.6,0,66.4,68.9,65.9
20160506190000,180.4,180.4,178.35,98.8636,48,55.6,0,66.4,68.9,65.9
20160506191500,180.4,180.4,174.66,96.8182,48,55.6,0,66.4,68.9,65.9
20160506193000,180.4,180.4,181.63,100.6818,48,55.6,0,66.5,68.9,65.9
20160506194500,180.4,180.4,174.66,96.8182,48,55.6,0,66.5,68.9,65.9
20160506200000,180.4,180.4,180.81,100.2273,48,55.6,0,66.6,68.9,65.9
20160506201500,180.4,180.4,180.81,100.2273,48,55.6,0,66.6,69.3,66.3
20160506203000,180.4,180.4,176.71,97.9546,48,55.6,0,66.6,69.2,66.2
20160506204500,180.4,180.4,183.68,101.8182,48,55.6,0,66.6,69.4,66.4
20160506210000,180.4,180.4,178.76,99.0909,48,55.6,0,66.6,69.3,66.3
20160506211500,180.4,180.4,176.71,97.9546,48,55.6,0,66.6,69.2,66.2
20160506213000,180.4,180.4,178.76,99.0909,48,55.6,0,66.6,69.3,66.3
20160506214500,180.4,180.4,180.81,100.2273,48,55.6,0,66.6,69.3,66.3
20160506220000,180.4,180.4,180.81,100.2273,48,55.6,0,66.6,69.3,66.3
20160506221500,180.4,180.4,184.5,102.2727,48,55.6,0,66.6,69.3,66.3
20160506223000,180.4,180.4,184.5,102.2727,48,55.6,0,66.6,69.2,66.2
20160506224500,180.4,180.4,176.71,97.9546,48,55.6,0,66.6,69.3,66.3
20160506230000,180.4,180.4,181.63,100.6818,48,55.6,0,66.5,69.3,66.3
20160506231500,180.4,180.4,181.63,100.6818,48,55.6,0,66.5,69.3,66.3
20160506233000,180.4,180.4,178.76,99.0909,48,55.6,0,66.4,69.3,66.3
20160506234500,180.4,180.4,181.63,100.6818,48,55.6,0,66.5,69.4,66.4
20160507000000,180.4,180.4,178.35,98.8636,48,55.6,0,66.4,69.3,66.3
20160507001500,180.4,180.4,180.4,100.0,48,55.0,0,66.4,69.2,66.2
20160507003000,180.4,180.4,180.4,100.0,48,55.0,0,66.4,69.3,66.3
20160507004500,180.4,180.4,180.4,100.0,48,55.0,0,66.4,69.1,66.1
20160507010000,180.4,180.4,180.4,100.0,48,55.0,0,66.4,69.1,66.1
20160507011500,180.4,180.4,183.68,101.8182,46,55.0,0,66.7,69.1,66.1
20160507013000,180.4,180.4,178.76,99.0909,46,55.0,0,66.6,69.1,66.1
20160507014500,180.4,180.4,178.76,99.0909,46,55.0,0,66.6,69.1,66.1
20160507020000,180.4,180.4,178.76,99.0909,46,55.0,0,66.6,69.2,66.2
20160507021500,180.4,180.4,180.81,100.2273,46,55.0,0,66.5,69.2,66.2
20160507023000,180.4,180.4,180.81,100.2273,46,55.0,0,66.5,69.1,66.1
20160507024500,180.4,180.4,176.71,97.9546,46,55.0,0,66.5,69.1,66.1
20160507030000,180.4,180.4,180.81,100.2273,46,55.0,0,66.5,69.1,66.1
20160507031500,180.4,180.4,180.81,100.2273,47,55.0,0,66.5,69.1,66.1
20160507033000,180.4,180.4,180.81,100.2273,47,55.0,0,66.4,69.1,66.1
20160507034500,180.4,180.4,180.81,100.2273,47,55.0,0,66.4,69.1,66.1
20160507040000,180.4,180.4,178.76,99.0909,47,55.0,0,66.4,69.0,66.0
20160507041500,180.4,180.4,178.76,99.0909,47,55.0,0,66.4,69.1,66.1
20160507043000,180.4,180.4,187.37,103.8636,47,55.0,0,66.4,69.0,66.0
20160507044500,180.4,180.4,180.81,100.2273,47,55.0,0,66.3,69.0,66.0
20160507050000,180.4,180.4,178.76,99.0909,47,55.0,0,66.3,69.2,66.2
20160507051500,180.4,180.4,178.76,99.0909,47,55.0,0,66.3,69.4,66.4
20160507053000,180.4,180.4,178.76,99.0909,47,62.5,0,66.5,68.9,65.9
20160507054500,180.4,180.4,184.5,102.2727,47,56.0,0,66.7,68.9,65.9
20160507060000,180.4,180.4,180.4,100.0,47,56.0,0,66.6,68.9,65.9
20160507061500,180.4,180.4,183.68,101.8182,47,55.2,0,66.6,69.4,66.4
20160507063000,180.4,180.4,183.68,101.8182,47,55.2,0,66.5,69.4,66.4
20160507064500,180.4,180.4,180.81,100.2273,47,55.2,0,66.4,69.4,66.4
20160507070000,180.4,180.4,180.81,100.2273,47,55.2,0,66.4,69.4,66.4
20160507071500,180.4,180.4,180.81,100.2273,47,85.3,100,66.3,68.9,65.9
20160507073000,180.4,180.4,184.5,102.2727,47,56.7,0,66.6,69.4,66.4
20160507074500,180.4,180.4,178.35,98.8636,47,56.0,0,66.6,68.3,65.3
20160507080000,180.4,180.4,184.5,102.2727,47,56.0,0,66.5,68.9,65.9
20160507081500,180.4,180.4,180.4,100.0,47,56.0,0,66.4,68.2,65.2
20160507083000,180.4,180.4,182.45,101.1364,47,56.0,0,66.3,69.1,66.1
20160507084500,180.4,180.4,182.45,101.1364,47,56.0,100,66.3,69.4,66.4
20160507090000,180.4,180.4,180.4,100.0,47,55.2,100,66.2,69.4,66.4
20160507091500,180.4,180.4,178.35,98.8636,47,55.2,100,66.2,69.4,66.4
20160507093000,180.4,180.4,182.45,101.1364,47,55.2,100,66.1,69.4,66.4
20160507094500,180.4,180.4,180.4,100.0,47,55.2,100,66.1,69.4,66.4
20160507100000,180.4,180.4,178.35,98.8636,47,55.2,100,66.1,69.4,66.4
20160507101500,180.4,180.4,182.45,101.1364,47,55.2,100,66.1,69.4,66.4
20160507103000,180.4,180.4,177.53,98.4091,46,55.2,100,66.0,69.4,66.4
20160507104500,180.4,180.4,180.81,100.2273,46,55.9,100,66.0,69.0,66.0
20160507110000,180.4,180.4,184.5,102.2727,46,55.9,100,66.0,69.5,66.5
20160507111500,180.4,180.4,181.63,100.6818,46,55.9,100,66.0,69.4,66.4
20160507113000,180.4,180.4,176.71,97.9546,46,55.9,100,66.0,69.4,66.4
20160507114500,180.4,180.4,181.63,100.6818,46,56.7,100,66.0,69.4,66.4
20160507120000,180.4,180.4,181.63,100.6818,46,82.0,100,66.1,69.5,66.5
20160507121500,180.4,180.4,178.76,99.0909,46,86.2,100,66.9,69.9,66.9
20160507123000,180.4,180.4,178.76,99.0909,46,56.0,0,67.2,69.0,66.0
20160507124500,180.4,180.4,178.76,99.0909,46,56.0,0,67.1,68.9,65.9
20160507130000,180.4,180.4,178.76,99.0909,46,56.0,0,66.8,69.4,66.4
20160507131500,180.4,180.4,178.76,99.0909,46,56.0,0,66.7,69.3,66.3
20160507133000,180.4,180.4,178.76,99.0909,46,56.0,0,66.5,68.0,64.9
20160507134500,180.4,180.4,175.48,97.2727,46,55.2,0,66.4,68.9,65.9
20160507140000,180.4,180.4,180.81,100.2273,46,55.2,0,66.3,68.9,65.9
20160507141500,180.4,180.4,180.81,100.2273,46,55.2,0,66.2,68.9,65.9
20160507143000,180.4,180.4,180.81,100.2273,46,55.2,0,66.2,69.4,66.4
20160507144500,180.4,180.4,180.81,100.2273,46,55.2,0,66.2,69.4,66.4
20160507150000,180.4,180.4,177.53,98.4091,46,55.2,0,66.2,69.4,66.4
20160507151500,180.4,180.4,180.81,100.2273,46,55.2,0,66.2,68.8,65.8
20160507153000,180.4,180.4,180.81,100.2273,46,55.2,0,66.2,68.9,65.9
20160507154500,180.4,180.4,178.35,98.8636,46,55.2,100,66.2,69.4,66.4
20160507160000,180.4,180.4,181.63,100.6818,46,55.2,100,66.2,69.4,66.4
20160507161500,180.4,180.4,177.53,98.4091,46,55.2,100,66.2,69.4,66.4
20160507163000,180.4,180.4,182.45,101.1364,46,55.9,100,66.3,69.4,66.4
20160507164500,180.4,180.4,178.35,98.8636,46,55.9,100,66.3,69.4,66.4
20160507170000,180.4,180.4,178.35,98.8636,46,55.9,100,66.4,69.4,66.4
20160507171500,180.4,180.4,178.35,98.8636,46,55.9,0,66.4,68.9,65.9
20160507173000,180.4,180.4,178.35,98.8636,46,55.9,0,66.4,68.9,65.9
20160507174500,180.4,180.4,180.81,100.2273,46,55.9,0,66.4,69.4,66.4
20160507180000,180.4,180.4,180.81,100.2273,46,55.9,0,66.5,69.4,66.4
20160507181500,180.4,180.4,180.81,100.2273,46,55.9,0,66.6,69.4,66.4
20160507183000,180.4,180.4,180.81,100.2273,46,55.9,0,66.6,69.4,66.4
20160507184500,180.4,180.4,178.76,99.0909,46,55.9,0,66.6,69.4,66.4
20160507190000,180.4,180.4,182.45,101.1364,46,55.9,0,66.7,69.4,66.4
20160507191500,180.4,180.4,178.35,98.8636,46,55.9,0,66.7,69.4,66.4
20160507193000,180.4,180.4,182.45,101.1364,46,55.9,0,66.7,69.9,66.9
20160507194500,180.4,180.4,182.45,101.1364,46,55.2,0,66.7,69.4,66.4
20160507200000,180.4,180.4,182.45,101.1364,46,55.2,0,66.7,69.4,66.4
20160507201500,180.4,180.4,178.76,99.0909,46,55.2,0,66.7,69.4,66.4
20160507203000,180.4,180.4,181.63,100.6818,46,55.2,0,66.7,69.4,66.4
20160507204500,180.4,180.4,181.63,100.6818,46,55.2,0,66.7,69.4,66.4
20160507210000,180.4,180.4,181.63,100.6818,46,55.2,0,66.7,69.4,66.4
20160507211500,180.4,180.4,177.53,98.4091,46,55.2,0,66.7,69.4,66.4
20160507213000,180.4,180.4,181.63,100.6818,46,55.2,0,66.7,69.4,66.4
20160507214500,180.4,180.4,176.71,97.9546,46,55.2,0,66.7,69.4,66.4
20160507220000,180.4,180.4,182.45,101.1364,46,55.2,0,66.7,69.4,66.4
20160507221500,180.4,180.4,182.45,101.1364,46,55.2,0,66.7,69.4,66.4
20160507223000,180.4,180.4,178.35,98.8636,46,55.2,0,66.7,69.4,66.4
20160507224500,180.4,180.4,178.35,98.8636,46,55.2,0,66.7,69.4,66.4
20160507230000,180.4,180.4,181.63,100.6818,46,55.2,0,66.6,69.4,66.4
20160507231500,180.4,180.4,181.63,100.6818,46,55.2,0,66.6,69.4,66.4
20160507233000,180.4,180.4,178.35,98.8636,46,55.2,0,66.6,69.4,66.4
20160507234500,180.4,180.4,183.68,101.8182,46,55.2,0,66.6,69.4,66.4
20160508000000,180.4,180.4,180.4,100.0,46,55.2,0,66.6,69.4,66.4
20160508001500,180.4,180.4,180.4,100.0,46,55.2,0,66.6,69.4,66.4
20160508003000,180.4,180.4,178.35,98.8636,46,55.2,0,66.5,69.1,66.1
20160508004500,180.4,180.4,181.63,100.6818,46,55.2,0,66.5,69.3,66.3
20160508010000,180.4,180.4,178.35,98.8636,46,55.2,0,66.5,69.0,66.0
20160508011500,180.4,180.4,181.63,100.6818,46,55.2,0,66.4,69.4,66.4
20160508013000,180.4,180.4,176.71,97.9546,46,55.2,0,66.4,69.1,66.1
20160508014500,180.4,180.4,181.63,100.6818,46,55.2,0,66.4,69.0,66.0
20160508020000,180.4,180.4,176.71,97.9546,46,55.2,0,66.4,69.4,66.4
20160508021500,180.4,180.4,181.63,100.6818,46,55.2,0,66.4,69.4,66.4
20160508023000,180.4,180.4,181.63,100.6818,46,55.2,0,66.4,69.4,66.4
20160508024500,180.4,180.4,178.76,99.0909,46,55.2,0,66.3,69.4,66.4
20160508030000,180.4,180.4,181.63,100.6818,46,55.2,100,66.3,69.0,66.0
20160508031500,180.4,180.4,177.53,98.4091,46,55.2,100,66.3,69.0,66.0
20160508033000,180.4,180.4,175.48,97.2727,46,55.2,100,66.3,69.4,66.4
20160508034500,180.4,180.4,180.4,100.0,46,55.2,0,66.2,69.4,66.4
20160508040000,180.4,180.4,180.4,100.0,46,55.2,0,66.2,69.4,66.4
20160508041500,180.4,180.4,180.4,100.0,46,55.2,0,66.2,69.4,66.4
20160508043000,180.4,180.4,178.35,98.8636,46,55.2,100,66.2,69.4,66.4
20160508044500,180.4,180.4,178.35,98.8636,46,55.2,100,66.2,69.4,66.4
20160508050000,180.4,180.4,181.63,100.6818,46,55.2,100,66.1,69.1,66.1
20160508051500,180.4,180.4,181.63,100.6818,46,55.2,100,66.1,69.0,66.0
20160508053000,180.4,180.4,178.76,99.0909,46,55.2,100,66.1,69.0,66.0
20160508054500,180.4,180.4,181.63,100.6818,46,55.2,100,66.1,69.4,66.4
20160508060000,180.4,180.4,178.76,99.0909,46,55.2,100,66.1,69.0,66.0
20160508061500,180.4,180.4,178.76,99.0909,46,55.2,100,66.1,68.9,65.9
20160508063000,180.4,180.4,178.76,99.0909,46,55.2,0,66.1,69.0,66.0
20160508064500,180.4,180.4,176.71,97.9546,46,55.2,0,66.1,69.0,66.0
20160508070000,180.4,180.4,174.66,96.8182,46,55.2,0,66.1,69.0,66.0
20160508071500,180.4,180.4,176.71,97.9546,46,55.2,100,66.1,69.4,66.4
20160508073000,180.4,180.4,176.71,97.9546,46,55.2,100,66.1,69.4,66.4
20160508074500,180.4,180.4,176.71,97.9546,46,55.2,100,66.0,69.4,66.4
20160508080000,180.4,180.4,176.71,97.9546,46,55.2,0,66.0,68.9,65.9
20160508081500,180.4,180.4,176.71,97.9546,46,55.2,0,66.0,69.0,66.0
20160508083000,180.4,180.4,176.71,97.9546,46,55.2,0,66.0,68.9,65.9
20160508084500,180.4,180.4,180.81,100.2273,46,55.2,100,66.0,69.0,66.0
20160508090000,180.4,180.4,178.76,99.0909,46,55.2,100,66.0,69.4,66.4
20160508091500,180.4,180.4,178.76,99.0909,46,55.2,100,66.0,68.9,65.9
20160508093000,180.4,180.4,178.76,99.0909,46,55.2,100,65.9,68.9,65.9
20160508094500,180.4,180.4,180.81,100.2273,46,55.2,100,65.8,69.0,66.0
20160508100000,180.4,180.4,177.53,98.4091,46,55.2,100,65.8,68.9,65.9
20160508101500,180.4,180.4,177.53,98.4091,46,55.2,100,65.8,69.4,66.4
20160508103000,180.4,180.4,177.53,98.4091,46,55.9,100,65.8,69.5,66.5
20160508104500,180.4,180.4,180.4,100.0,46,81.4,100,66.0,69.5,66.5
20160508110000,180.4,180.4,178.35,98.8636,46,60.8,0,66.8,68.9,65.9
20160508111500,180.4,180.4,178.35,98.8636,46,55.9,0,66.8,69.0,66.0
20160508113000,180.4,180.4,178.35,98.8636,46,55.9,0,66.7,69.0,66.0
20160508114500,180.4,180.4,180.81,100.2273,46,55.9,0,66.6,69.4,66.4
20160508120000,180.4,180.4,180.81,100.2273,46,55.2,0,66.5,69.0,66.0
20160508121500,180.4,180.4,180.81,100.2273,46,55.2,0,66.3,69.1,66.1
20160508123000,180.4,180.4,180.81,100.2273,46,55.2,0,66.2,69.0,66.0
20160508124500,180.4,180.4,180.81,100.2273,46,55.2,0,66.1,69.0,66.0
20160508130000,180.4,180.4,180.81,100.2273,46,55.2,0,66.1,69.0,66.0
20160508131500,180.4,180.4,180.81,100.2273,46,55.2,0,66.1,69.0,66.0
20160508133000,180.4,180.4,178.35,98.8636,46,55.2,0,66.1,69.0,66.0
20160508134500,180.4,180.4,178.35,98.8636,46,55.2,0,66.1,69.0,66.0
20160508140000,180.4,180.4,175.48,97.2727,46,55.2,0,66.1,69.0,66.0
20160508141500,180.4,180.4,180.4,100.0,46,55.2,0,66.1,69.0,66.0
20160508143000,180.4,180.4,177.53,98.4091,46,55.2,0,66.1,69.0,66.0
20160508144500,180.4,180.4,177.53,98.4091,46,55.2,0,66.1,69.0,66.0
20160508150000,180.4,180.4,174.66,96.8182,46,55.2,0,66.1,69.1,66.1
20160508151500,180.4,180.4,181.63,100.6818,46,55.2,0,66.1,69.0,66.0
20160508153000,180.4,180.4,181.63,100.6818,46,55.2,0,66.1,69.0,66.0
20160508154500,180.4,180.4,177.53,98.4091,46,55.2,0,66.1,69.0,66.0
20160508160000,180.4,180.4,177.53,98.4091,46,55.2,0,66.2,69.0,66.0
20160508161500,180.4,180.4,177.53,98.4091,46,55.2,0,66.2,68.9,65.9
20160508163000,180.4,180.4,177.53,98.4091,46,55.2,100,66.2,69.5,66.5
20160508164500,180.4,180.4,181.63,100.6818,46,55.2,100,66.2,69.5,66.5
20160508170000,180.4,180.4,178.35,98.8636,46,55.2,100,66.2,69.5,66.5
20160508171500,180.4,180.4,178.35,98.8636,46,55.2,100,66.2,69.5,66.5
20160508173000,180.4,180.4,180.81,100.2273,46,55.2,100,66.2,69.5,66.5
20160508174500,180.4,180.4,176.71,97.9546,46,55.2,100,66.2,69.5,66.5
20160508180000,180.4,180.4,176.71,97.9546,46,55.2,100,66.3,69.5,66.5
20160508181500,180.4,180.4,180.81,100.2273,46,55.2,100,66.3,69.5,66.5
20160508183000,180.4,180.4,180.81,100.2273,46,55.2,100,66.3,69.5,66.5
20160508184500,180.4,180.4,178.76,99.0909,46,55.2,100,66.3,69.5,66.5
20160508190000,180.4,180.4,181.63,100.6818,46,55.2,100,66.4,69.5,66.5
20160508191500,180.4,180.4,181.63,100.6818,46,55.2,100,66.4,69.5,66.5
20160508193000,180.4,180.4,177.53,98.4091,46,55.2,100,66.4,69.5,66.5
20160508194500,180.4,180.4,180.4,100.0,46,55.2,100,66.4,69.5,66.5
20160508200000,180.4,180.4,180.4,100.0,46,55.2,0,66.8,69.5,66.5
20160508201500,180.4,180.4,182.45,101.1364,46,55.2,0,67.2,69.5,66.5
20160508203000,180.4,180.4,182.45,101.1364,46,55.2,0,67.6,69.5,66.5
20160508204500,180.4,180.4,177.53,98.4091,46,55.2,0,67.7,69.5,66.5
20160508210000,180.4,180.4,175.48,97.2727,46,55.2,0,67.8,69.5,66.5
20160508211500,180.4,180.4,177.53,98.4091,46,55.2,0,67.6,69.5,66.5
20160508213000,180.4,180.4,177.53,98.4091,46,55.2,0,67.4,69.5,66.5
20160508214500,180.4,180.4,177.53,98.4091,46,55.2,0,67.2,69.5,66.5
20160508220000,180.4,180.4,175.48,97.2727,46,55.2,0,67.0,69.5,66.5
20160508221500,180.4,180.4,180.4,100.0,46,55.2,0,66.9,69.5,66.5
20160508223000,180.4,180.4,180.4,100.0,46,55.2,0,66.8,69.5,66.5
20160508224500,180.4,180.4,175.48,97.2727,46,55.2,0,66.7,69.5,66.5
20160508230000,180.4,180.4,177.53,98.4091,46,55.2,0,66.7,69.5,66.5
20160508231500,180.4,180.4,177.53,98.4091,46,55.2,0,66.6,69.5,66.5
20160508233000,180.4,180.4,177.53,98.4091,46,55.2,0,66.6,69.5,66.5
20160508234500,180.4,180.4,180.81,100.2273,46,55.2,0,66.6,69.5,66.5
20160509000000,180.4,180.4,180.81,100.2273,47,55.2,0,66.6,69.5,66.5
20160509001500,180.4,180.4,183.68,101.8182,47,55.2,0,66.5,69.5,66.5
20160509003000,180.4,180.4,178.76,99.0909,47,55.2,0,66.5,69.5,66.5
20160509004500,180.4,180.4,178.76,99.0909,46,55.2,0,66.5,69.5,66.5
20160509010000,180.4,180.4,178.76,99.0909,46,55.2,0,66.5,68.9,65.9
20160509011500,180.4,180.4,178.76,99.0909,46,55.2,0,66.5,68.8,65.8
20160509013000,180.4,180.4,180.81,100.2273,46,55.2,0,66.4,68.9,65.9
20160509014500,180.4,180.4,180.81,100.2273,46,55.2,0,66.4,68.9,65.9
20160509020000,180.4,180.4,177.53,98.4091,46,55.2,100,66.4,69.5,66.5
20160509021500,180.4,180.4,177.53,98.4091,46,55.2,100,66.4,69.5,66.5
20160509023000,180.4,180.4,177.53,98.4091,46,55.2,100,66.4,69.5,66.5
20160509024500,180.4,180.4,177.53,98.4091,47,55.2,100,66.3,69.5,66.5
20160509030000,180.4,180.4,177.53,98.4091,47,55.2,100,66.3,69.5,66.5
20160509031500,180.4,180.4,181.63,100.6818,47,55.2,100,66.3,69.5,66.5
20160509033000,180.4,180.4,181.63,100.6818,47,55.2,100,66.3,69.5,66.5
20160509034500,180.4,180.4,178.35,98.8636,47,55.2,100,66.3,69.5,66.5
20160509040000,180.4,180.4,178.35,98.8636,47,55.2,100,66.3,69.5,66.5
20160509041500,180.4,180.4,180.4,100.0,47,55.2,100,66.3,69.4,66.4
20160509043000,180.4,180.4,180.4,100.0,47,55.2,100,66.3,69.4,66.4
20160509044500,180.4,180.4,180.4,100.0,47,55.2,100,66.3,69.4,66.4
20160509050000,180.4,180.4,182.45,101.1364,47,55.2,100,66.3,69.4,66.4
20160509051500,180.4,180.4,178.35,98.8636,47,55.2,100,66.3,69.4,66.4
20160509053000,180.4,180.4,180.4,100.0,47,55.2,100,66.2,69.4,66.4
20160509054500,180.4,180.4,178.35,98.8636,47,55.2,100,66.2,69.4,66.4
20160509060000,180.4,180.4,180.4,100.0,47,55.2,100,66.3,69.4,66.4
20160509061500,180.4,180.4,180.4,100.0,47,55.2,100,66.2,69.4,66.4
20160509063000,180.4,180.4,180.4,100.0,47,55.2,100,66.5,69.4,66.4
20160509064500,180.4,180.4,183.68,101.8182,47,55.2,0,66.7,69.4,66.4
20160509070000,180.4,180.4,178.76,99.0909,47,55.2,0,67.2,69.4,66.4
20160509071500,180.4,180.4,181.63,100.6818,47,55.2,0,67.5,69.4,66.4
20160509073000,180.4,180.4,181.63,100.6818,47,55.2,0,67.6,69.4,66.4
20160509074500,180.4,180.4,181.63,100.6818,47,55.2,0,67.7,69.4,66.4
20160509080000,180.4,180.4,181.63,100.6818,47,55.2,0,67.9,69.4,66.4
20160509081500,180.4,180.4,181.63,100.6818,47,55.2,0,67.9,69.4,66.4
20160509083000,180.4,180.4,181.63,100.6818,47,55.2,0,67.9,69.4,66.4
20160509084500,180.4,180.4,181.63,100.6818,47,55.2,0,68.0,69.4,66.4
20160509090000,180.4,180.4,183.68,101.8182,47,55.2,0,68.1,69.4,66.4
20160509091500,180.4,180.4,180.4,100.0,47,55.2,0,68.1,69.4,66.4
20160509093000,180.4,180.4,176.71,97.9546,47,55.2,0,68.2,69.4,66.4
20160509094500,180.4,180.4,182.45,101.1364,47,55.2,0,68.2,69.4,66.4
20160509100000,180.4,180.4,182.45,101.1364,47,55.2,0,68.3,69.4,66.4
20160509101500,180.4,180.4,182.45,101.1364,47,55.2,0,68.4,69.4,66.4
20160509103000,180.4,180.4,182.45,101.1364,47,55.2,0,68.4,69.4,66.4
20160509104500,180.4,180.4,180.4,100.0,47,55.2,0,68.1,69.4,66.4
20160509110000,180.4,180.4,180.4,100.0,47,55.2,0,67.8,69.4,66.4
20160509111500,180.4,180.4,178.35,98.8636,47,55.2,0,67.6,69.4,66.4
20160509113000,180.4,180.4,178.35,98.8636,47,55.2,0,67.3,69.4,66.4
20160509114500,180.4,180.4,184.91,102.5,47,55.2,0,67.1,69.4,66.4
20160509120000,180.4,180.4,178.35,98.8636,47,55.2,0,67.0,69.4,66.4
20160509121500,180.4,180.4,178.35,98.8636,47,55.2,0,66.9,69.4,66.4
20160509123000,180.4,180.4,181.63,100.6818,47,56.3,0,66.9,69.4,66.4
20160509124500,180.4,180.4,181.63,100.6818,47,54.3,0,66.8,69.4,66.4
20160509130000,180.4,180.4,178.76,99.0909,47,54.3,0,66.7,69.4,66.4
20160509131500,180.4,180.4,180.81,100.2273,47,54.3,0,66.6,69.4,66.4
20160509133000,180.4,180.4,175.48,97.2727,47,54.3,0,66.6,69.4,66.4
20160509134500,180.4,180.4,177.53,98.4091,47,54.3,0,66.6,69.4,66.4
20160509140000,180.4,180.4,180.81,100.2273,47,54.3,0,66.5,69.4,66.4
20160509141500,180.4,180.4,180.81,100.2273,47,54.3,0,66.5,69.4,66.4
20160509143000,180.4,180.4,180.81,100.2273,47,54.3,0,66.4,69.4,66.4
20160509144500,180.4,180.4,180.81,100.2273,47,55.1,0,66.4,69.4,66.4
20160509150000,180.4,180.4,178.35,98.8636,47,55.1,0,66.5,69.4,66.4
20160509151500,180.4,180.4,178.35,98.8636,47,55.1,0,66.4,69.4,66.4
20160509153000,180.4,180.4,178.35,98.8636,47,55.1,0,66.4,69.4,66.4
20160509154500,180.4,180.4,178.35,98.8636,47,55.1,0,66.4,69.4,66.4
20160509160000,180.4,180.4,180.81,100.2273,47,55.1,0,66.4,69.4,66.4
20160509161500,180.4,180.4,180.81,100.2273,47,55.1,0,66.4,69.4,66.4
20160509163000,180.4,180.4,180.81,100.2273,46,55.1,0,66.4,69.4,66.4
20160509164500,180.4,180.4,180.81,100.2273,46,55.1,0,66.4,69.4,66.4
20160509170000,180.4,180.4,176.71,97.9546,46,55.1,0,66.4,69.4,66.4
20160509171500,180.4,180.4,181.63,100.6818,46,55.1,0,66.4,69.4,66.4
20160509173000,180.4,180.4,176.71,97.9546,46,55.1,0,66.3,69.4,66.4
20160509174500,180.4,180.4,180.4,100.0,46,55.1,0,66.3,69.4,66.4
20160509180000,180.4,180.4,180.4,100.0,46,55.1,0,66.4,69.4,66.4
20160509181500,180.4,180.4,180.4,100.0,47,55.1,0,66.4,69.4,66.4
20160509183000,180.4,180.4,180.4,100.0,47,55.1,0,66.3,69.4,66.4
20160509184500,180.4,180.4,178.35,98.8636,47,55.1,0,66.4,69.4,66.4
20160509190000,180.4,180.4,180.81,100.2273,47,55.1,0,66.3,69.4,66.4
20160509191500,180.4,180.4,180.81,100.2273,47,55.1,0,66.3,69.4,66.4
20160509193000,180.4,180.4,183.68,101.8182,47,55.1,0,66.3,69.4,66.4
20160509194500,180.4,180.4,180.4,100.0,47,55.1,0,66.3,69.4,66.4
20160509200000,180.4,180.4,184.91,102.5,47,55.1,0,66.3,69.4,66.4
20160509201500,180.4,180.4,180.81,100.2273,47,55.1,0,66.3,69.4,66.4
20160509203000,180.4,180.4,180.81,100.2273,47,55.1,0,66.3,69.4,66.4
20160509204500,180.4,180.4,180.81,100.2273,47,55.1,0,66.3,69.4,66.4
20160509210000,180.4,180.4,178.35,98.8636,47,55.1,0,66.3,69.4,66.4
20160509211500,180.4,180.4,183.68,101.8182,47,55.1,0,66.3,69.4,66.4
20160509213000,180.4,180.4,183.68,101.8182,47,55.1,0,66.3,69.4,66.4
20160509214500,180.4,180.4,180.81,100.2273,47,55.1,0,66.3,69.4,66.4
20160509220000,180.4,180.4,180.81,100.2273,47,55.1,0,66.3,69.4,66.4
20160509221500,180.4,180.4,178.76,99.0909,47,55.1,0,66.3,69.4,66.4
20160509223000,180.4,180.4,180.81,100.2273,47,55.1,0,66.3,69.4,66.4
20160509224500,180.4,180.4,180.81,100.2273,47,55.1,0,66.3,69.4,66.4
20160509230000,180.4,180.4,180.81,100.2273,47,55.1,0,66.3,69.4,66.4
20160509231500,180.4,180.4,183.68,101.8182,47,55.1,0,66.2,69.4,66.4
20160509233000,180.4,180.4,178.35,98.8636,47,55.1,0,66.2,69.4,66.4
20160509234500,180.4,180.4,183.68,101.8182,47,55.1,0,66.2,69.4,66.4
20160510000000,180.4,180.4,181.63,100.6818,47,55.1,0,66.2,69.4,66.4
20160510001500,180.4,180.4,178.76,99.0909,47,55.1,0,66.2,69.4,66.4
20160510003000,180.4,180.4,174.25,96.5909,47,55.1,0,66.3,69.4,66.4
20160510004500,180.4,180.4,184.91,102.5,47,55.1,0,66.2,69.4,66.4
20160510010000,180.4,180.4,176.71,97.9546,47,55.1,0,66.2,69.4,66.4
20160510011500,180.4,180.4,176.71,97.9546,47,55.1,0,66.2,69.4,66.4
20160510013000,180.4,180.4,176.71,97.9546,47,55.1,0,66.2,69.4,66.4
20160510014500,180.4,180.4,176.71,97.9546,47,55.1,0,66.2,69.4,66.4
20160510020000,180.4,180.4,183.68,101.8182,47,55.1,0,66.2,69.4,66.4
20160510021500,180.4,180.4,178.35,98.8636,47,55.1,0,66.2,69.4,66.4
20160510023000,180.4,180.4,180.81,100.2273,47,55.1,0,66.2,69.4,66.4
20160510024500,180.4,180.4,178.76,99.0909,47,55.1,0,66.2,69.4,66.4
20160510030000,180.4,180.4,181.63,100.6818,47,55.1,0,66.2,69.4,66.4
20160510031500,180.4,180.4,184.5,102.2727,47,55.1,0,66.2,69.4,66.4
20160510033000,180.4,180.4,175.48,97.2727,47,55.1,0,66.2,69.4,66.4
20160510034500,180.4,180.4,177.53,98.4091,47,55.1,0,66.2,69.4,66.4
20160510040000,180.4,180.4,177.53,98.4091,47,55.1,0,66.2,69.4,66.4
20160510041500,180.4,180.4,180.81,100.2273,47,55.1,100,66.1,69.4,66.4
20160510043000,180.4,180.4,178.76,99.0909,47,55.1,100,66.1,69.4,66.4
20160510044500,180.4,180.4,178.76,99.0909,47,55.1,100,66.1,69.4,66.4
20160510050000,180.4,180.4,180.81,100.2273,47,55.1,100,66.1,69.4,66.4
20160510051500,180.4,180.4,177.53,98.4091,47,55.1,100,66.1,69.4,66.4
20160510053000,180.4,180.4,184.5,102.2727,47,55.1,100,66.1,69.4,66.4
20160510054500,180.4,180.4,178.76,99.0909,47,55.1,100,66.1,69.4,66.4
20160510060000,180.4,180.4,178.76,99.0909,47,55.1,100,66.1,69.4,66.4
20160510061500,180.4,180.4,178.76,99.0909,47,55.1,100,66.0,69.4,66.4
20160510063000,180.4,180.4,180.81,100.2273,47,55.1,100,66.1,69.4,66.4
20160510064500,180.4,180.4,180.81,100.2273,47,55.1,100,66.1,69.4,66.4
20160510070000,180.4,180.4,180.81,100.2273,47,55.1,100,66.1,69.4,66.4
20160510071500,180.4,180.4,174.66,96.8182,47,55.1,100,66.4,69.4,66.4
20160510073000,180.4,180.4,180.4,100.0,47,55.1,0,66.8,69.4,66.4
20160510074500,180.4,180.4,180.4,100.0,47,55.1,0,67.3,69.4,66.4
20160510080000,180.4,180.4,180.4,100.0,47,55.1,0,67.5,69.4,66.4
20160510081500,180.4,180.4,176.71,97.9546,47,55.1,0,67.8,69.4,66.4
20160510083000,180.4,180.4,183.68,101.8182,47,55.1,0,67.9,69.4,66.4
20160510084500,180.4,180.4,177.53,98.4091,47,55.1,0,68.0,69.4,66.4
20160510090000,180.4,180.4,177.53,98.4091,47,55.1,0,68.1,69.4,66.4
20160510091500,180.4,180.4,175.48,97.2727,47,56.4,0,67.9,69.4,66.4
20160510093000,180.4,180.4,184.5,102.2727,47,55.2,0,68.1,69.4,66.4
20160510094500,180.4,180.4,181.63,100.6818,47,53.9,0,68.0,69.4,66.4
20160510100000,180.4,180.4,178.76,99.0909,47,54.5,0,67.8,69.4,66.4
20160510101500,180.4,180.4,184.5,102.2727,47,54.5,0,67.8,69.4,66.4
20160510103000,180.4,180.4,182.45,101.1364,47,55.1,0,67.7,69.4,66.4
20160510104500,180.4,180.4,182.45,101.1364,47,55.1,0,67.4,69.4,66.4
20160510110000,180.4,180.4,182.45,101.1364,47,55.1,0,67.1,69.4,66.4
20160510111500,180.4,180.4,178.35,98.8636,47,55.1,0,66.9,69.4,66.4
20160510113000,180.4,180.4,182.45,101.1364,47,55.1,0,66.7,69.4,66.4
20160510114500,180.4,180.4,180.4,100.0,47,55.1,0,66.6,69.8,66.8
20160510120000,180.4,180.4,182.45,101.1364,47,55.1,100,66.4,69.8,66.8
20160510121500,180.4,180.4,182.45,101.1364,47,55.1,100,66.4,69.7,66.7
20160510123000,180.4,180.4,180.4,100.0,47,55.1,100,66.4,69.7,66.7
20160510124500,180.4,180.4,180.4,100.0,47,55.1,100,66.3,69.5,66.5
20160510130000,180.4,180.4,185.73,102.9545,47,55.1,100,66.3,69.5,66.5
20160510131500,180.4,180.4,178.76,99.0909,47,55.1,100,66.2,69.5,66.5
20160510133000,180.4,180.4,180.81,100.2273,47,55.1,100,66.2,69.5,66.5
20160510134500,180.4,180.4,180.81,100.2273,47,55.1,100,66.2,69.5,66.5
20160510140000,180.4,180.4,183.68,101.8182,47,55.1,100,66.2,69.5,66.5
20160510141500,180.4,180.4,183.68,101.8182,47,55.1,100,66.2,69.5,66.5
20160510143000,180.4,180.4,180.81,100.2273,47,55.1,100,66.2,69.5,66.5
20160510144500,180.4,180.4,180.81,100.2273,47,55.9,100,66.2,69.5,66.5
20160510150000,180.4,180.4,180.81,100.2273,47,55.9,100,66.2,69.5,66.5
20160510151500,180.4,180.4,180.81,100.2273,47,55.9,100,66.3,69.5,66.5
20160510153000,180.4,180.4,180.81,100.2273,47,55.9,100,66.2,69.5,66.5
20160510154500,180.4,180.4,180.81,100.2273,47,55.9,100,66.3,69.5,66.5
20160510160000,180.4,180.4,184.5,102.2727,47,55.9,100,66.2,69.5,66.5
20160510161500,180.4,180.4,178.76,99.0909,47,55.9,100,66.2,69.5,66.5
20160510163000,180.4,180.4,181.63,100.6818,47,55.9,100,66.2,69.5,66.5
20160510164500,180.4,180.4,177.53,98.4091,47,55.9,100,66.2,69.5,66.5
20160510170000,180.4,180.4,180.81,100.2273,47,55.9,100,66.2,69.5,66.5
20160510171500,180.4,180.4,178.35,98.8636,47,77.7,100,66.4,69.7,66.7
20160510173000,180.4,180.4,180.81,100.2273,47,56.4,100,66.9,69.9,66.9
20160510174500,180.4,180.4,184.5,102.2727,47,55.6,0,66.9,69.5,66.5
20160510180000,180.4,180.4,180.81,100.2273,47,55.6,0,66.8,69.5,66.5
20160510181500,180.4,180.4,180.81,100.2273,46,55.6,0,66.7,69.5,66.5
20160510183000,180.4,180.4,180.81,100.2273,46,55.6,0,66.7,69.5,66.5
20160510184500,180.4,180.4,177.53,98.4091,46,55.6,0,66.6,69.5,66.5
20160510190000,180.4,180.4,177.53,98.4091,46,55.6,0,66.6,69.5,66.5
20160510191500,180.4,180.4,177.53,98.4091,46,55.6,0,66.5,69.5,66.5
20160510193000,180.4,180.4,180.81,100.2273,46,55.6,0,66.5,69.5,66.5
20160510194500,180.4,180.4,178.76,99.0909,46,55.6,0,66.4,69.5,66.5
20160510200000,180.4,180.4,178.76,99.0909,46,55.6,0,66.4,69.5,66.5
20160510201500,180.4,180.4,178.76,99.0909,46,55.6,0,66.4,69.5,66.5
20160510203000,180.4,180.4,183.68,101.8182,46,55.6,0,66.4,69.5,66.5
20160510204500,180.4,180.4,180.4,100.0,46,55.6,0,66.4,69.5,66.5
20160510210000,180.4,180.4,180.4,100.0,46,55.0,0,66.4,69.5,66.5
20160510211500,180.4,180.4,180.4,100.0,46,55.0,0,66.3,69.5,66.5
20160510213000,180.4,180.4,178.35,98.8636,46,55.0,0,66.3,69.5,66.5
20160510214500,180.4,180.4,182.45,101.1364,46,55.0,0,66.3,69.5,66.5
20160510220000,180.4,180.4,178.76,99.0909,46,55.0,0,66.3,69.5,66.5
20160510221500,180.4,180.4,178.76,99.0909,46,55.0,0,66.3,69.5,66.5
20160510223000,180.4,180.4,178.76,99.0909,46,55.0,0,66.3,69.5,66.5
20160510224500,180.4,180.4,181.63,100.6818,46,55.0,100,66.2,69.5,66.5
20160510230000,180.4,180.4,175.48,97.2727,46,55.0,100,66.2,69.5,66.5
20160510231500,180.4,180.4,180.81,100.2273,46,55.0,100,66.2,69.5,66.5
20160510233000,180.4,180.4,180.81,100.2273,46,55.0,100,66.2,69.5,66.5
20160510234500,180.4,180.4,177.53,98.4091,46,55.0,100,66.2,69.5,66.5
20160511000000,180.4,180.4,177.53,98.4091,46,55.0,100,66.2,69.5,66.5
20160511001500,180.4,180.4,180.81,100.2273,46,55.0,100,66.2,69.5,66.5
20160511003000,180.4,180.4,180.81,100.2273,46,55.0,100,66.1,69.5,66.5
20160511004500,180.4,180.4,180.81,100.2273,46,55.0,100,66.1,69.5,66.5
20160511010000,180.4,180.4,178.76,99.0909,46,55.9,100,66.1,69.5,66.5
20160511011500,180.4,180.4,175.48,97.2727,48,55.2,0,66.4,69.5,66.5
20160511013000,180.4,180.4,175.48,97.2727,49,55.2,0,66.3,69.5,66.5
20160511014500,180.4,180.4,177.53,98.4091,49,55.2,100,66.2,69.5,66.5
20160511020000,180.4,180.4,181.63,100.6818,49,55.2,100,66.1,69.5,66.5
20160511021500,180.4,180.4,181.63,100.6818,49,55.2,100,66.1,69.5,66.5
20160511023000,180.4,180.4,181.63,100.6818,49,55.2,100,66.0,69.5,66.5
20160511024500,180.4,180.4,178.35,98.8636,49,55.9,100,66.0,69.5,66.5
20160511030000,180.4,180.4,183.68,101.8182,49,56.9,100,66.0,69.5,66.5
20160511031500,180.4,180.4,180.81,100.2273,49,72.4,100,66.1,69.5,66.5
20160511033000,180.4,180.4,180.81,100.2273,49,72.4,100,66.7,69.5,66.5
20160511034500,180.4,180.4,178.76,99.0909,49,55.2,0,66.9,69.5,66.5
20160511040000,180.4,180.4,178.76,99.0909,49,55.2,0,66.8,69.5,66.5
20160511041500,180.4,180.4,182.45,101.1364,49,55.2,0,66.6,69.5,66.5
20160511043000,180.4,180.4,182.45,101.1364,49,55.2,0,66.4,69.5,66.5
20160511044500,180.4,180.4,178.76,99.0909,12,57.6,100,66.2,69.5,66.5
20160511050000,180.4,180.4,172.2,95.4545,50,55.1,0,66.3,69.5,66.5
20160511051500,180.4,180.4,180.81,100.2273,51,55.1,100,66.2,69.5,66.5
20160511053000,180.4,180.4,184.5,102.2727,51,55.1,100,66.1,69.5,66.5
20160511054500,180.4,180.4,176.71,97.9546,51,55.9,100,66.0,69.5,66.5
20160511060000,180.4,180.4,185.73,102.9545,51,55.9,100,65.8,69.5,66.5
20160511061500,180.4,180.4,178.76,99.0909,51,74.4,100,66.0,69.5,66.5
20160511063000,180.4,180.4,174.25,96.5909,51,74.4,100,66.6,69.5,66.5
20160511064500,180.4,180.4,180.4,100.0,51,56.0,0,66.9,69.5,66.5
20160511070000,180.4,180.4,180.4,100.0,51,55.2,0,66.8,69.5,66.5
20160511071500,180.4,180.4,175.48,97.2727,51,55.2,0,66.7,69.5,66.5
20160511073000,180.4,180.4,178.76,99.0909,51,55.2,0,66.8,69.5,66.5
20160511074500,180.4,180.4,178.76,99.0909,51,55.2,0,67.1,69.5,66.5
20160511080000,180.4,180.4,172.61,95.6818,51,54.4,0,67.1,69.5,66.5
20160511081500,180.4,180.4,178.76,99.0909,51,54.4,0,67.1,69.5,66.5
20160511083000,180.4,180.4,174.66,96.8182,51,54.4,0,67.1,69.5,66.5
20160511084500,180.4,180.4,181.63,100.6818,51,54.4,0,67.2,69.5,66.5
20160511090000,180.4,180.4,181.63,100.6818,51,54.4,0,67.2,69.5,66.5
20160511091500,180.4,180.4,184.91,102.5,51,54.4,0,67.2,69.5,66.5
20160511093000,180.4,180.4,184.91,102.5,51,55.1,0,67.2,69.5,66.5
20160511094500,180.4,180.4,178.35,98.8636,51,55.1,0,67.1,69.5,66.5
20160511100000,180.4,180.4,178.35,98.8636,51,55.1,0,67.2,69.5,66.5
20160511101500,180.4,180.4,181.63,100.6818,51,55.1,0,67.2,69.5,66.5
20160511103000,180.4,180.4,181.63,100.6818,50,55.1,0,67.1,69.5,66.5
20160511104500,180.4,180.4,174.66,96.8182,50,55.1,0,67.1,69.5,66.5
20160511110000,180.4,180.4,180.4,100.0,50,55.1,0,67.0,69.5,66.5
20160511111500,180.4,180.4,180.4,100.0,51,55.1,0,67.0,69.5,66.5
20160511113000,180.4,180.4,187.37,103.8636,51,55.1,0,67.1,69.5,66.5
20160511114500,180.4,180.4,180.81,100.2273,50,55.1,0,67.1,69.5,66.5
20160511120000,180.4,180.4,178.35,98.8636,50,55.1,0,67.2,69.5,66.5
20160511121500,180.4,180.4,182.45,101.1364,50,55.1,0,67.2,69.5,66.5
20160511123000,180.4,180.4,176.71,97.9546,50,55.1,0,67.1,69.5,66.5
20160511124500,180.4,180.4,180.81,100.2273,50,55.1,0,67.3,69.5,66.5
20160511130000,180.4,180.4,177.53,98.4091,50,54.3,0,67.4,69.5,66.5
20160511131500,180.4,180.4,187.78,104.0909,50,54.3,0,67.4,69.5,66.5
20160511133000,180.4,180.4,172.2,95.4545,49,54.3,0,67.5,69.5,66.5
20160511134500,180.4,180.4,178.76,99.0909,50,54.3,0,67.4,69.5,66.5
20160511140000,180.4,180.4,184.5,102.2727,50,54.3,0,67.1,69.5,66.5
20160511141500,180.4,180.4,176.71,97.9546,50,54.3,0,66.8,69.5,66.5
20160511143000,180.4,180.4,176.71,97.9546,50,54.3,0,66.5,69.5,66.5
20160511144500,180.4,180.4,176.71,97.9546,50,54.3,0,66.3,69.5,66.5
20160511150000,180.4,180.4,184.5,102.2727,50,54.3,100,66.2,69.5,66.5
20160511151500,180.4,180.4,175.48,97.2727,50,54.3,100,66.0,69.5,66.5
20160511153000,180.4,180.4,175.48,97.2727,50,55.5,100,65.8,69.5,66.5
20160511154500,180.4,180.4,180.4,100.0,50,66.2,100,65.8,69.5,66.5
20160511160000,180.4,180.4,178.35,98.8636,50,69.7,100,66.4,69.5,66.5
20160511161500,180.4,180.4,178.35,98.8636,50,59.3,0,66.9,69.5,66.5
20160511163000,180.4,180.4,178.35,98.8636,50,55.6,0,66.8,69.5,66.5
20160511164500,180.4,180.4,181.63,100.6818,50,54.7,0,66.7,69.5,66.5
20160511170000,180.4,180.4,181.63,100.6818,50,54.7,0,66.4,69.5,66.5
20160511171500,180.4,180.4,174.66,96.8182,49,54.7,100,66.2,69.5,66.5
20160511173000,180.4,180.4,178.76,99.0909,50,54.7,100,66.1,69.5,66.5
20160511174500,180.4,180.4,183.68,101.8182,50,55.5,100,66.0,69.5,66.5
20160511180000,180.4,180.4,180.81,100.2273,50,55.5,100,66.0,69.5,66.5
20160511181500,180.4,180.4,180.81,100.2273,50,59.5,100,65.9,69.5,66.5
20160511183000,180.4,180.4,184.91,102.5,50,70.1,100,66.2,69.5,66.5
20160511184500,180.4,180.4,180.81,100.2273,50,74.8,100,66.7,69.5,66.5
20160511190000,180.4,180.4,178.35,98.8636,49,56.0,0,67.0,69.5,66.5
20160511191500,180.4,180.4,181.63,100.6818,50,55.2,0,66.8,69.5,66.5
20160511193000,180.4,180.4,175.48,97.2727,49,55.2,0,66.6,69.5,66.5
20160511194500,180.4,180.4,180.81,100.2273,50,55.2,0,66.4,69.5,66.5
20160511200000,180.4,180.4,184.5,102.2727,50,55.2,0,66.3,69.5,66.5
20160511201500,180.4,180.4,180.4,100.0,49,55.2,100,66.2,69.5,66.5
20160511203000,180.4,180.4,177.53,98.4091,50,55.2,100,66.1,69.5,66.5
20160511204500,180.4,180.4,175.48,97.2727,50,55.2,100,66.0,69.5,66.5
20160511210000,180.4,180.4,182.45,101.1364,50,55.9,100,65.9,69.5,66.5
20160511211500,180.4,180.4,184.91,102.5,50,72.0,100,66.0,69.5,66.5
20160511213000,180.4,180.4,177.53,98.4091,50,72.0,100,66.6,69.5,66.5
20160511214500,180.4,180.4,177.53,98.4091,50,56.0,0,66.9,69.5,66.5
20160511220000,180.4,180.4,184.91,102.5,50,55.2,0,66.8,69.5,66.5
20160511221500,180.4,180.4,181.63,100.6818,50,55.2,0,66.6,69.5,66.5
20160511223000,180.4,180.4,181.63,100.6818,50,55.2,0,66.4,69.5,66.5
20160511224500,180.4,180.4,178.76,99.0909,50,55.2,100,66.2,69.5,66.5
20160511230000,180.4,180.4,178.76,99.0909,50,55.2,100,66.1,69.5,66.5
20160511231500,180.4,180.4,178.76,99.0909,50,55.2,100,66.0,69.5,66.5
20160511233000,180.4,180.4,187.37,103.8636,50,55.2,100,66.0,69.5,66.5
20160511234500,180.4,180.4,182.45,101.1364,50,63.6,100,65.8,69.5,66.5
20160512000000,180.4,180.4,178.35,98.8636,50,72.8,100,66.2,69.5,66.5
20160512001500,180.4,180.4,172.61,95.6818,50,60.4,0,66.9,69.5,66.5
20160512003000,180.4,180.4,180.4,100.0,50,55.2,0,66.9,69.5,66.5
20160512004500,180.4,180.4,180.4,100.0,50,55.2,0,66.7,69.5,66.5
20160512010000,180.4,180.4,180.4,100.0,50,55.2,0,66.5,69.5,66.5
20160512011500,180.4,180.4,182.45,101.1364,50,55.2,0,66.3,69.5,66.5
20160512013000,180.4,180.4,176.71,97.9546,50,55.2,100,66.1,69.5,66.5
20160512014500,180.4,180.4,180.81,100.2273,50,55.2,100,66.0,69.5,66.5
20160512020000,180.4,180.4,180.81,100.2273,50,55.2,100,65.9,69.5,66.5
20160512021500,180.4,180.4,178.76,99.0909,50,64.9,100,65.8,69.5,66.5
20160512023000,180.4,180.4,181.63,100.6818,50,72.1,100,66.3,69.5,66.5
20160512024500,180.4,180.4,181.63,100.6818,50,58.0,0,66.9,69.5,66.5
20160512030000,180.4,180.4,178.76,99.0909,50,55.1,0,66.8,69.5,66.5
20160512031500,180.4,180.4,178.76,99.0909,50,55.1,0,66.6,69.5,66.5
20160512033000,180.4,180.4,178.76,99.0909,50,55.1,0,66.4,69.5,66.5
20160512034500,180.4,180.4,183.68,101.8182,50,55.1,100,66.2,69.5,66.5
20160512040000,180.4,180.4,174.66,96.8182,50,55.1,100,66.1,69.5,66.5
20160512041500,180.4,180.4,180.4,100.0,50,55.1,100,66.0,69.5,66.5
20160512043000,180.4,180.4,180.4,100.0,50,55.9,100,65.8,69.5,66.5
20160512044500,180.4,180.4,180.4,100.0,50,72.0,100,66.0,69.5,66.5
20160512050000,180.4,180.4,180.4,100.0,50,76.3,100,66.5,69.5,66.5
20160512051500,180.4,180.4,180.4,100.0,50,55.9,0,66.9,69.5,66.5
20160512053000,180.4,180.4,180.4,100.0,50,55.2,0,66.7,69.5,66.5
20160512054500,180.4,180.4,172.61,95.6818,49,55.2,0,66.5,69.5,66.5
20160512060000,180.4,180.4,184.5,102.2727,50,55.2,100,66.2,69.5,66.5
20160512061500,180.4,180.4,178.76,99.0909,49,55.2,100,66.1,69.5,66.5
20160512063000,180.4,180.4,183.68,101.8182,50,55.2,100,65.9,69.5,66.5
20160512064500,180.4,180.4,178.76,99.0909,50,57.5,100,65.8,69.5,66.5
20160512070000,180.4,180.4,178.76,99.0909,50,72.0,100,66.4,69.5,66.5
20160512071500,180.4,180.4,176.71,97.9546,50,56.0,0,67.0,69.5,66.5
20160512073000,180.4,180.4,176.71,97.9546,50,55.2,0,67.1,69.5,66.5
20160512074500,180.4,180.4,183.68,101.8182,50,55.2,0,67.1,69.5,66.5
