PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160512080000,180.4,180.4,177.53,98.4091,50,55.2,0,67.2,69.5,66.5
20160512081500,180.4,180.4,184.5,102.2727,50,55.2,0,67.2,69.5,66.5
20160512083000,180.4,180.4,178.35,98.8636,50,55.2,0,67.2,69.5,66.5
20160512084500,180.4,180.4,184.5,102.2727,50,55.2,0,67.2,69.5,66.5
20160512090000,180.4,180.4,178.35,98.8636,50,55.2,0,67.3,69.5,66.5
20160512091500,180.4,180.4,180.4,100.0,50,55.2,0,67.3,69.5,66.5
20160512093000,180.4,180.4,176.71,97.9546,50,55.2,0,67.3,69.5,66.5
20160512094500,180.4,180.4,182.45,101.1364,50,55.2,0,67.2,69.5,66.5
20160512100000,180.4,180.4,182.45,101.1364,50,55.2,0,67.2,69.5,66.5
20160512101500,180.4,180.4,178.76,99.0909,50,55.2,0,67.1,69.5,66.5
20160512103000,180.4,180.4,178.76,99.0909,50,55.2,0,67.0,69.5,66.5
20160512104500,180.4,180.4,178.76,99.0909,50,55.2,0,66.9,69.5,66.5
20160512110000,180.4,180.4,178.76,99.0909,50,55.2,0,66.9,69.5,66.5
20160512111500,180.4,180.4,178.76,99.0909,51,55.2,0,66.9,69.5,66.5
20160512113000,180.4,180.4,178.76,99.0909,51,55.2,0,66.8,69.5,66.5
20160512114500,180.4,180.4,181.63,100.6818,51,55.2,0,66.8,69.5,66.5
20160512120000,180.4,180.4,178.35,98.8636,50,53.9,0,66.8,69.5,66.5
20160512121500,180.4,180.4,181.63,100.6818,50,53.9,0,66.8,69.5,66.5
20160512123000,180.4,180.4,176.71,97.9546,51,54.7,0,66.7,69.5,66.5
20160512124500,180.4,180.4,176.71,97.9546,50,54.7,0,66.4,69.5,66.5
20160512130000,180.4,180.4,174.25,96.5909,50,54.7,100,66.2,69.5,66.5
20160512131500,180.4,180.4,174.25,96.5909,50,55.5,100,66.0,69.5,66.5
20160512133000,180.4,180.4,178.76,99.0909,50,56.3,100,65.9,69.5,66.5
20160512134500,180.4,180.4,178.76,99.0909,50,60.3,100,65.8,69.5,66.5
20160512140000,180.4,180.4,176.71,97.9546,51,71.9,100,66.0,69.5,66.5
20160512141500,180.4,180.4,176.71,97.9546,51,67.8,100,66.5,69.5,66.5
20160512143000,180.4,180.4,184.91,102.5,51,64.4,100,66.7,69.5,66.5
20160512144500,180.4,180.4,182.45,101.1364,51,55.1,0,66.7,69.5,66.5
20160512150000,180.4,180.4,187.37,103.8636,50,55.1,0,66.5,69.5,66.5
20160512151500,180.4,180.4,177.53,98.4091,50,55.1,100,66.2,69.5,66.5
20160512153000,180.4,180.4,177.53,98.4091,50,55.1,100,66.0,69.5,66.5
20160512154500,180.4,180.4,181.63,100.6818,50,55.1,100,65.8,69.5,66.5
20160512160000,180.4,180.4,181.63,100.6818,50,64.8,100,65.7,69.5,66.5
20160512161500,180.4,180.4,183.68,101.8182,50,63.6,100,66.0,69.5,66.5
20160512163000,180.4,180.4,176.71,97.9546,50,73.5,100,66.2,69.5,66.5
20160512164500,180.4,180.4,176.71,97.9546,50,66.3,100,66.4,69.5,66.5
20160512170000,180.4,180.4,180.81,100.2273,50,67.3,100,66.7,69.5,66.5
20160512171500,180.4,180.4,180.81,100.2273,50,55.5,0,66.8,69.5,66.5
20160512173000,180.4,180.4,184.91,102.5,50,55.5,0,66.6,69.5,66.5
20160512174500,180.4,180.4,184.91,102.5,50,55.5,0,66.4,69.4,66.4
20160512180000,180.4,180.4,184.91,102.5,50,55.5,0,66.2,69.4,66.4
20160512181500,180.4,180.4,184.91,102.5,50,54.7,100,66.1,69.4,66.4
20160512183000,180.4,180.4,184.91,102.5,50,54.7,100,65.9,69.4,66.4
20160512184500,180.4,180.4,177.53,98.4091,50,54.7,100,65.7,69.4,66.4
20160512190000,180.4,180.4,180.4,100.0,50,67.2,100,65.7,69.4,66.4
20160512191500,180.4,180.4,182.45,101.1364,50,69.2,100,66.1,69.4,66.4
20160512193000,180.4,180.4,176.71,97.9546,50,69.2,100,66.5,69.4,66.4
20160512194500,180.4,180.4,176.71,97.9546,50,55.2,0,66.6,69.3,66.3
20160512200000,180.4,180.4,180.81,100.2273,50,55.2,0,66.4,69.0,66.0
20160512201500,180.4,180.4,180.81,100.2273,50,55.2,0,66.2,69.0,66.0
20160512203000,180.4,180.4,180.81,100.2273,50,54.6,100,66.0,69.3,66.3
20160512204500,180.4,180.4,178.35,98.8636,50,54.6,100,65.9,69.0,66.0
20160512210000,180.4,180.4,181.63,100.6818,50,54.6,100,65.8,69.2,66.2
20160512211500,180.4,180.4,176.71,97.9546,50,55.5,100,65.7,69.0,66.0
20160512213000,180.4,180.4,181.63,100.6818,50,56.7,100,65.6,69.4,66.4
20160512214500,180.4,180.4,181.63,100.6818,50,55.6,100,65.6,68.9,65.9
20160512220000,180.4,180.4,184.5,102.2727,50,55.6,100,65.6,68.9,65.9
20160512221500,180.4,180.4,178.35,98.8636,50,55.6,100,65.6,68.9,65.9
20160512223000,180.4,180.4,182.45,101.1364,50,55.6,100,65.5,68.9,65.9
20160512224500,180.4,180.4,180.4,100.0,50,72.6,100,65.7,69.4,66.4
20160512230000,180.4,180.4,176.71,97.9546,50,72.6,100,66.2,69.0,66.0
20160512231500,180.4,180.4,176.71,97.9546,50,55.4,0,66.4,69.0,66.0
20160512233000,180.4,180.4,181.63,100.6818,50,55.4,0,66.3,69.0,66.0
20160512234500,180.4,180.4,175.48,97.2727,50,55.4,0,66.1,69.0,66.0
20160513000000,180.4,180.4,178.35,98.8636,50,55.4,0,66.0,69.0,66.0
20160513001500,180.4,180.4,181.63,100.6818,50,54.7,0,65.8,69.0,66.0
20160513003000,180.4,180.4,176.71,97.9546,50,54.7,100,65.7,69.0,66.0
20160513004500,180.4,180.4,181.63,100.6818,50,54.7,100,65.6,69.0,66.0
20160513010000,180.4,180.4,178.76,99.0909,50,54.7,100,65.5,69.0,66.0
20160513011500,180.4,180.4,178.76,99.0909,50,54.7,100,65.5,69.0,66.0
20160513013000,180.4,180.4,180.81,100.2273,50,55.9,100,65.4,69.0,66.0
20160513014500,180.4,180.4,180.81,100.2273,50,72.4,100,65.6,69.0,66.0
20160513020000,180.4,180.4,178.35,98.8636,50,72.4,100,66.2,69.0,66.0
20160513021500,180.4,180.4,178.35,98.8636,50,55.2,0,66.4,69.0,66.0
20160513023000,180.4,180.4,180.4,100.0,50,55.2,0,66.3,69.0,66.0
20160513024500,180.4,180.4,182.45,101.1364,50,55.2,0,66.1,69.0,66.0
20160513030000,180.4,180.4,178.35,98.8636,50,55.2,0,65.9,69.0,66.0
20160513031500,180.4,180.4,180.81,100.2273,50,55.2,0,65.8,69.0,66.0
20160513033000,180.4,180.4,180.81,100.2273,50,55.2,100,65.6,69.0,66.0
20160513034500,180.4,180.4,176.71,97.9546,49,55.2,100,65.6,69.0,66.0
20160513040000,180.4,180.4,180.4,100.0,50,55.2,100,65.5,69.0,66.0
20160513041500,180.4,180.4,183.68,101.8182,50,56.3,100,65.5,69.0,66.0
20160513043000,180.4,180.4,180.81,100.2273,50,59.9,100,65.4,69.0,66.0
20160513044500,180.4,180.4,180.81,100.2273,50,70.1,100,65.7,69.0,66.0
20160513050000,180.4,180.4,184.5,102.2727,50,70.1,100,66.2,69.0,66.0
20160513051500,180.4,180.4,181.63,100.6818,50,55.6,0,66.4,69.0,66.0
20160513053000,180.4,180.4,181.63,100.6818,50,55.6,0,66.2,69.0,66.0
20160513054500,180.4,180.4,175.48,97.2727,49,55.6,0,66.0,68.9,65.9
20160513060000,180.4,180.4,185.73,102.9545,50,55.6,0,65.9,68.9,65.9
20160513061500,180.4,180.4,180.81,100.2273,50,55.6,100,65.8,69.4,66.4
20160513063000,180.4,180.4,176.71,97.9546,51,55.6,0,65.7,68.0,63.5
20160513064500,180.4,180.4,182.45,101.1364,51,79.7,100,66.3,69.1,66.1
20160513070000,180.4,180.4,182.45,101.1364,51,55.9,0,66.7,69.0,66.0
20160513071500,180.4,180.4,182.45,101.1364,51,55.9,0,66.9,69.1,66.1
20160513073000,180.4,180.4,176.71,97.9546,51,55.2,0,66.9,69.0,66.0
20160513074500,180.4,180.4,176.71,97.9546,51,55.2,0,66.9,69.4,66.4
20160513080000,180.4,180.4,182.45,101.1364,51,55.2,0,66.9,69.0,66.0
20160513081500,180.4,180.4,182.45,101.1364,51,55.2,0,66.8,69.0,66.0
20160513083000,180.4,180.4,178.76,99.0909,51,55.2,0,66.9,68.0,64.8
20160513084500,180.4,180.4,178.76,99.0909,51,55.2,0,66.9,68.0,64.8
20160513090000,180.4,180.4,178.76,99.0909,50,55.2,0,66.9,68.0,64.9
20160513091500,180.4,180.4,181.63,100.6818,50,55.2,0,66.9,68.4,65.4
20160513093000,180.4,180.4,174.66,96.8182,50,55.2,0,66.9,68.4,65.4
20160513094500,180.4,180.4,178.35,98.8636,50,55.2,0,66.8,68.4,65.4
20160513100000,180.4,180.4,184.5,102.2727,50,55.2,0,66.8,68.4,65.4
20160513101500,180.4,180.4,178.35,98.8636,50,55.2,0,66.8,68.4,65.4
20160513103000,180.4,180.4,180.81,100.2273,50,55.2,0,66.8,68.4,65.4
20160513104500,180.4,180.4,178.35,98.8636,50,55.2,0,66.8,68.5,65.5
20160513110000,180.4,180.4,187.37,103.8636,50,55.2,0,66.8,68.5,65.5
20160513111500,180.4,180.4,183.68,101.8182,50,55.2,0,66.8,68.6,65.6
20160513113000,180.4,180.4,177.53,98.4091,50,55.2,0,66.8,68.5,65.5
20160513114500,180.4,180.4,180.4,100.0,51,55.2,0,66.8,68.5,65.5
20160513120000,180.4,180.4,180.4,100.0,51,55.2,0,66.9,68.5,65.5
20160513121500,180.4,180.4,182.45,101.1364,51,55.2,0,66.9,68.6,65.6
20160513123000,180.4,180.4,180.4,100.0,51,55.2,0,66.8,68.8,65.8
20160513124500,180.4,180.4,180.4,100.0,51,55.2,0,66.8,68.7,65.7
20160513130000,180.4,180.4,178.35,98.8636,51,55.2,0,66.9,68.8,65.8
20160513131500,180.4,180.4,180.81,100.2273,51,55.9,0,66.9,68.9,65.9
20160513133000,180.4,180.4,184.91,102.5,51,53.5,0,66.9,68.9,65.9
20160513134500,180.4,180.4,182.45,101.1364,51,54.7,0,66.9,68.9,65.9
20160513140000,180.4,180.4,182.45,101.1364,51,54.7,0,66.8,68.9,65.9
20160513141500,180.4,180.4,182.45,101.1364,51,54.7,0,66.9,68.9,65.9
20160513143000,180.4,180.4,182.45,101.1364,51,54.7,0,66.9,68.9,65.9
20160513144500,180.4,180.4,178.35,98.8636,50,54.7,0,67.0,68.9,65.9
20160513150000,180.4,180.4,180.81,100.2273,51,54.7,0,67.0,68.9,65.9
20160513151500,180.4,180.4,184.5,102.2727,51,54.7,0,67.0,68.9,65.9
20160513153000,180.4,180.4,182.45,101.1364,50,54.7,0,67.0,68.9,65.9
20160513154500,180.4,180.4,176.71,97.9546,51,54.7,0,67.1,68.9,65.9
20160513160000,180.4,180.4,176.71,97.9546,50,54.7,0,67.1,68.9,65.9
20160513161500,180.4,180.4,182.45,101.1364,51,54.7,0,66.9,68.9,65.9
20160513163000,180.4,180.4,177.53,98.4091,50,54.7,0,66.7,68.9,65.9
20160513164500,180.4,180.4,184.91,102.5,50,54.7,0,66.5,68.9,65.9
20160513170000,180.4,180.4,180.81,100.2273,50,54.7,0,66.2,68.9,65.9
20160513171500,180.4,180.4,180.81,100.2273,50,54.7,0,66.1,68.9,65.9
20160513173000,180.4,180.4,172.61,95.6818,49,54.7,0,66.0,68.9,65.9
20160513174500,180.4,180.4,177.53,98.4091,50,54.7,0,65.9,68.9,65.9
20160513180000,180.4,180.4,177.53,98.4091,50,54.7,0,65.8,68.9,65.9
20160513181500,180.4,180.4,180.4,100.0,50,54.7,0,65.7,68.9,65.9
20160513183000,180.4,180.4,180.4,100.0,50,54.7,0,65.7,68.9,65.9
20160513184500,180.4,180.4,180.4,100.0,50,54.7,0,65.7,68.9,65.9
20160513190000,180.4,180.4,180.4,100.0,50,54.7,0,65.7,68.9,65.9
20160513191500,180.4,180.4,183.68,101.8182,50,54.7,100,65.6,68.9,65.9
20160513193000,180.4,180.4,183.68,101.8182,50,54.7,100,65.6,68.9,65.9
20160513194500,180.4,180.4,178.35,98.8636,50,54.7,100,65.6,68.9,65.9
20160513200000,180.4,180.4,178.35,98.8636,50,54.7,100,65.5,68.9,65.9
20160513201500,180.4,180.4,180.81,100.2273,50,54.7,100,65.5,68.9,65.9
20160513203000,180.4,180.4,178.35,98.8636,50,54.7,100,65.5,68.9,65.9
20160513204500,180.4,180.4,178.35,98.8636,50,54.7,100,65.5,68.9,65.9
20160513210000,180.4,180.4,183.68,101.8182,50,55.9,100,65.5,68.9,65.9
20160513211500,180.4,180.4,178.35,98.8636,49,56.7,100,65.5,68.9,65.9
20160513213000,180.4,180.4,174.66,96.8182,50,60.4,100,65.6,68.9,65.9
20160513214500,180.4,180.4,181.63,100.6818,50,60.4,100,65.8,68.9,65.9
20160513220000,180.4,180.4,178.35,98.8636,50,60.4,100,66.0,68.9,65.9
20160513221500,180.4,180.4,189.42,105.0,50,60.4,100,66.1,68.9,65.9
20160513223000,180.4,180.4,182.45,101.1364,50,55.2,0,66.2,68.9,65.9
20160513224500,180.4,180.4,177.53,98.4091,50,55.2,0,66.1,68.9,65.9
20160513230000,180.4,180.4,181.63,100.6818,50,55.2,0,66.0,68.9,65.9
20160513231500,180.4,180.4,181.63,100.6818,50,55.2,0,65.8,68.9,65.9
20160513233000,180.4,180.4,176.71,97.9546,50,55.2,0,65.8,68.9,65.9
20160513234500,180.4,180.4,180.81,100.2273,50,55.2,0,65.7,68.9,65.9
20160514000000,180.4,180.4,183.68,101.8182,50,55.2,100,65.6,68.9,65.9
20160514001500,180.4,180.4,183.68,101.8182,50,55.2,100,65.6,68.9,65.9
20160514003000,180.4,180.4,178.35,98.8636,50,55.2,100,65.6,68.9,65.9
20160514004500,180.4,180.4,178.35,98.8636,50,55.2,100,65.5,68.9,65.9
20160514010000,180.4,180.4,182.45,101.1364,50,55.2,100,65.5,68.9,65.9
20160514011500,180.4,180.4,182.45,101.1364,48,55.2,0,65.8,69.0,66.0
20160514013000,180.4,180.4,178.35,98.8636,49,55.2,0,65.8,69.0,66.0
20160514014500,180.4,180.4,180.81,100.2273,49,55.2,100,65.7,69.0,66.0
20160514020000,180.4,180.4,183.68,101.8182,49,55.2,100,65.7,69.0,66.0
20160514021500,180.4,180.4,180.4,100.0,49,55.2,100,65.7,69.0,66.0
20160514023000,180.4,180.4,180.4,100.0,49,55.2,100,65.7,68.5,65.5
20160514024500,180.4,180.4,187.78,104.0909,49,55.2,0,65.7,68.4,65.4
20160514030000,180.4,180.4,178.35,98.8636,49,55.2,0,65.7,68.4,65.4
20160514031500,180.4,180.4,180.4,100.0,49,55.2,0,65.7,68.4,65.4
20160514033000,180.4,180.4,182.45,101.1364,49,55.2,0,65.6,68.4,65.4
20160514034500,180.4,180.4,178.76,99.0909,49,55.2,0,65.6,68.4,65.4
20160514040000,180.4,180.4,184.5,102.2727,49,55.2,100,65.6,69.0,66.0
20160514041500,180.4,180.4,180.4,100.0,49,81.5,100,65.9,69.4,66.4
20160514043000,180.4,180.4,178.35,98.8636,49,56.0,0,66.6,69.4,66.4
20160514044500,180.4,180.4,180.81,100.2273,49,55.2,0,66.6,69.0,66.0
20160514050000,180.4,180.4,175.48,97.2727,49,55.2,0,66.4,69.0,66.0
20160514051500,180.4,180.4,175.48,97.2727,49,55.2,0,66.2,69.0,66.0
20160514053000,180.4,180.4,183.68,101.8182,49,55.2,0,66.0,69.0,66.0
20160514054500,180.4,180.4,178.76,99.0909,49,55.2,0,66.0,69.0,66.0
20160514060000,180.4,180.4,180.81,100.2273,49,55.2,100,65.8,69.0,66.0
20160514061500,180.4,180.4,178.76,99.0909,49,55.2,100,65.7,69.0,66.0
20160514063000,180.4,180.4,178.76,99.0909,49,55.2,100,65.7,68.9,65.9
20160514064500,180.4,180.4,178.76,99.0909,49,55.2,100,65.6,68.7,65.7
20160514070000,180.4,180.4,184.5,102.2727,49,55.2,100,65.6,68.8,65.8
20160514071500,180.4,180.4,178.35,98.8636,49,55.9,100,65.6,68.9,65.9
20160514073000,180.4,180.4,178.35,98.8636,49,55.9,100,65.6,68.7,65.7
20160514074500,180.4,180.4,178.35,98.8636,49,59.6,100,65.6,69.0,66.0
20160514080000,180.4,180.4,180.81,100.2273,49,57.6,100,65.7,68.5,65.5
20160514081500,180.4,180.4,180.81,100.2273,49,75.8,100,65.8,68.9,65.9
20160514083000,180.4,180.4,178.76,99.0909,49,57.8,0,66.4,68.9,65.9
20160514084500,180.4,180.4,176.71,97.9546,48,55.2,0,66.3,68.9,65.9
20160514090000,180.4,180.4,180.81,100.2273,48,55.2,0,66.2,68.9,65.9
20160514091500,180.4,180.4,178.35,98.8636,48,55.2,0,66.0,68.9,65.9
20160514093000,180.4,180.4,178.35,98.8636,48,55.2,0,65.8,68.9,65.9
20160514094500,180.4,180.4,180.81,100.2273,48,55.2,0,65.7,68.9,65.9
20160514100000,180.4,180.4,180.81,100.2273,48,55.9,100,65.6,69.4,66.4
20160514101500,180.4,180.4,180.81,100.2273,47,57.2,0,65.5,68.9,65.9
20160514103000,180.4,180.4,176.71,97.9546,47,55.2,0,65.5,68.0,64.7
20160514104500,180.4,180.4,181.63,100.6818,48,60.4,100,65.5,68.0,60.6
20160514110000,180.4,180.4,183.68,101.8182,48,56.8,100,65.8,69.0,66.0
20160514111500,180.4,180.4,177.53,98.4091,48,56.8,100,65.8,69.4,66.4
20160514113000,180.4,180.4,181.63,100.6818,48,72.4,100,65.8,69.4,66.4
20160514114500,180.4,180.4,181.63,100.6818,48,73.9,100,66.3,69.4,66.4
20160514120000,180.4,180.4,176.71,97.9546,48,59.1,0,66.7,69.4,66.4
20160514121500,180.4,180.4,180.81,100.2273,48,55.6,0,66.7,69.4,66.4
20160514123000,180.4,180.4,177.53,98.4091,48,55.6,100,66.5,69.8,66.8
20160514124500,180.4,180.4,181.63,100.6818,48,55.6,100,66.3,69.6,66.6
20160514130000,180.4,180.4,174.66,96.8182,48,69.3,100,66.1,69.4,66.4
20160514131500,180.4,180.4,181.63,100.6818,48,78.2,100,66.6,68.0,64.7
20160514133000,180.4,180.4,177.53,98.4091,48,55.7,0,66.7,69.4,66.4
20160514134500,180.4,180.4,181.63,100.6818,48,55.7,0,66.6,69.3,66.3
20160514140000,180.4,180.4,175.48,97.2727,48,55.7,0,66.3,69.4,66.4
20160514141500,180.4,180.4,180.81,100.2273,48,55.7,0,66.2,69.4,66.4
20160514143000,180.4,180.4,180.81,100.2273,49,55.7,100,66.1,69.4,66.4
20160514144500,180.4,180.4,180.81,100.2273,48,55.7,100,66.0,69.4,66.4
20160514150000,180.4,180.4,180.81,100.2273,48,55.7,100,65.8,69.4,66.4
20160514151500,180.4,180.4,180.81,100.2273,48,55.7,100,65.8,69.3,66.3
20160514153000,180.4,180.4,176.71,97.9546,48,55.7,100,65.7,69.4,66.4
20160514154500,180.4,180.4,181.63,100.6818,48,71.5,100,65.8,69.4,66.4
20160514160000,180.4,180.4,178.35,98.8636,48,66.9,100,66.4,69.4,66.4
20160514161500,180.4,180.4,178.35,98.8636,48,55.9,100,66.5,69.4,66.4
20160514163000,180.4,180.4,178.35,98.8636,48,55.9,100,66.4,69.4,66.4
20160514164500,180.4,180.4,180.4,100.0,48,55.2,100,66.3,69.4,66.4
20160514170000,180.4,180.4,180.4,100.0,48,55.2,100,66.2,69.4,66.4
20160514171500,180.4,180.4,184.5,102.2727,48,55.2,100,66.1,69.1,66.1
20160514173000,180.4,180.4,184.5,102.2727,48,55.9,100,66.0,69.4,66.4
20160514174500,180.4,180.4,180.4,100.0,48,55.9,100,66.0,69.4,66.4
20160514180000,180.4,180.4,178.35,98.8636,48,55.9,100,66.0,69.4,66.4
20160514181500,180.4,180.4,178.35,98.8636,47,55.9,100,66.0,68.0,64.9
20160514183000,180.4,180.4,178.35,98.8636,47,55.9,100,66.0,69.4,66.4
20160514184500,180.4,180.4,181.63,100.6818,48,55.9,100,66.0,69.4,66.4
20160514190000,180.4,180.4,181.63,100.6818,48,68.6,100,66.1,69.4,66.4
20160514191500,180.4,180.4,183.68,101.8182,48,56.0,0,66.4,69.0,66.0
20160514193000,180.4,180.4,175.48,97.2727,48,56.0,0,66.4,69.4,66.4
20160514194500,180.4,180.4,180.81,100.2273,48,56.0,0,66.3,69.4,66.4
20160514200000,180.4,180.4,180.81,100.2273,48,56.0,0,66.2,69.4,66.4
20160514201500,180.4,180.4,178.76,99.0909,48,55.2,0,66.2,69.4,66.4
20160514203000,180.4,180.4,178.76,99.0909,48,55.9,100,66.1,68.9,65.9
20160514204500,180.4,180.4,178.76,99.0909,48,55.9,0,66.1,68.4,65.4
20160514210000,180.4,180.4,178.76,99.0909,49,55.9,0,66.1,68.4,65.4
20160514211500,180.4,180.4,183.68,101.8182,49,55.2,0,66.1,68.4,65.4
20160514213000,180.4,180.4,177.53,98.4091,49,55.2,0,66.1,68.5,65.5
20160514214500,180.4,180.4,183.68,101.8182,49,55.2,0,66.1,68.5,65.5
20160514220000,180.4,180.4,181.63,100.6818,49,55.2,0,66.1,68.5,65.5
20160514221500,180.4,180.4,184.5,102.2727,49,55.2,0,66.0,68.5,65.5
20160514223000,180.4,180.4,181.63,100.6818,49,55.2,0,66.0,68.5,65.5
20160514224500,180.4,180.4,183.68,101.8182,49,55.2,0,66.0,68.5,65.5
20160514230000,180.4,180.4,180.81,100.2273,49,71.2,0,66.1,68.9,65.9
20160514231500,180.4,180.4,180.81,100.2273,49,55.8,0,66.2,68.0,64.6
20160514233000,180.4,180.4,176.71,97.9546,49,55.8,0,66.2,68.3,65.3
20160514234500,180.4,180.4,187.37,103.8636,49,55.2,0,66.2,68.5,65.5
20160515000000,180.4,180.4,178.76,99.0909,49,55.2,0,66.1,68.9,65.9
20160515001500,180.4,180.4,183.68,101.8182,49,55.2,0,66.1,69.0,66.0
20160515003000,180.4,180.4,178.35,98.8636,49,55.2,0,66.0,69.0,66.0
20160515004500,180.4,180.4,178.35,98.8636,49,55.2,0,66.0,69.0,66.0
20160515010000,180.4,180.4,178.35,98.8636,49,55.2,100,66.0,68.5,65.5
20160515011500,180.4,180.4,178.35,98.8636,49,55.2,100,66.0,69.4,66.4
20160515013000,180.4,180.4,178.35,98.8636,49,55.2,100,65.9,69.4,66.4
20160515014500,180.4,180.4,180.81,100.2273,49,55.2,100,65.9,69.4,66.4
20160515020000,180.4,180.4,177.53,98.4091,49,55.2,0,65.9,68.0,64.8
20160515021500,180.4,180.4,180.81,100.2273,49,55.2,0,65.9,68.9,65.9
20160515023000,180.4,180.4,178.35,98.8636,49,58.2,100,65.8,69.4,66.4
20160515024500,180.4,180.4,180.4,100.0,49,77.2,100,66.2,69.5,66.5
20160515030000,180.4,180.4,178.35,98.8636,49,55.6,100,66.8,69.9,66.9
20160515031500,180.4,180.4,178.35,98.8636,49,55.6,100,66.7,69.9,66.9
20160515033000,180.4,180.4,178.35,98.8636,49,54.7,0,66.5,68.5,65.5
20160515034500,180.4,180.4,180.81,100.2273,49,54.7,100,66.3,69.4,66.4
20160515040000,180.4,180.4,180.81,100.2273,49,74.3,100,66.2,69.9,66.9
20160515041500,180.4,180.4,180.81,100.2273,49,55.9,0,66.6,68.9,65.9
20160515043000,180.4,180.4,178.76,99.0909,49,55.2,0,66.6,68.6,65.6
20160515044500,180.4,180.4,184.5,102.2727,49,56.3,100,66.3,69.4,66.4
20160515050000,180.4,180.4,178.76,99.0909,49,56.3,100,66.2,69.4,66.4
20160515051500,180.4,180.4,183.68,101.8182,49,68.1,100,66.2,69.9,66.9
20160515053000,180.4,180.4,180.4,100.0,49,55.6,100,66.2,69.9,66.9
20160515054500,180.4,180.4,180.4,100.0,49,62.6,100,66.1,69.9,66.9
20160515060000,180.4,180.4,180.4,100.0,49,76.1,100,66.5,69.9,66.9
20160515061500,180.4,180.4,172.61,95.6818,49,76.1,100,67.1,69.9,66.9
20160515063000,180.4,180.4,181.63,100.6818,49,55.6,0,67.2,69.9,66.9
20160515064500,180.4,180.4,181.63,100.6818,49,55.6,0,66.9,69.9,66.9
20160515070000,180.4,180.4,174.66,96.8182,48,55.6,0,66.7,69.4,66.4
20160515071500,180.4,180.4,183.68,101.8182,49,55.6,0,66.4,68.4,65.4
20160515073000,180.4,180.4,178.76,99.0909,49,54.7,0,66.2,68.5,65.5
20160515074500,180.4,180.4,180.81,100.2273,49,54.7,0,66.1,68.4,65.4
20160515080000,180.4,180.4,180.81,100.2273,49,54.7,100,66.0,69.4,66.4
20160515081500,180.4,180.4,176.71,97.9546,49,55.9,100,65.9,69.5,66.5
20160515083000,180.4,180.4,183.68,101.8182,49,70.0,100,65.9,69.5,66.5
20160515084500,180.4,180.4,181.63,100.6818,49,75.4,100,66.4,69.6,66.6
20160515090000,180.4,180.4,183.68,101.8182,49,56.8,0,66.9,69.6,66.6
20160515091500,180.4,180.4,177.53,98.4091,48,55.6,0,66.8,69.7,66.7
20160515093000,180.4,180.4,182.45,101.1364,49,55.6,0,66.6,69.6,66.6
20160515094500,180.4,180.4,184.91,102.5,49,55.6,0,66.4,69.6,66.6
20160515100000,180.4,180.4,181.63,100.6818,49,54.7,100,66.2,69.5,66.5
20160515101500,180.4,180.4,181.63,100.6818,49,54.7,100,66.0,69.5,66.5
20160515103000,180.4,180.4,181.63,100.6818,49,54.7,100,65.9,69.5,66.5
20160515104500,180.4,180.4,181.63,100.6818,49,60.8,100,65.8,69.5,66.5
20160515110000,180.4,180.4,178.76,99.0909,49,75.3,100,66.1,69.5,66.5
20160515111500,180.4,180.4,178.76,99.0909,49,73.8,0,66.8,69.5,66.5
20160515113000,180.4,180.4,181.63,100.6818,49,56.0,0,66.9,69.5,66.5
20160515114500,180.4,180.4,181.63,100.6818,49,55.2,0,66.7,69.5,66.5
20160515120000,180.4,180.4,183.68,101.8182,49,55.2,0,66.4,69.5,66.5
20160515121500,180.4,180.4,178.35,98.8636,49,55.2,100,66.2,69.5,66.5
20160515123000,180.4,180.4,180.81,100.2273,49,55.2,100,66.1,69.5,66.5
20160515124500,180.4,180.4,178.76,99.0909,48,55.2,100,66.0,69.5,66.5
20160515130000,180.4,180.4,174.66,96.8182,48,55.9,100,65.8,69.5,66.5
20160515131500,180.4,180.4,178.76,99.0909,49,74.4,100,66.0,69.5,66.5
20160515133000,180.4,180.4,183.68,101.8182,49,74.4,100,66.6,69.5,66.5
20160515134500,180.4,180.4,178.76,99.0909,49,56.0,0,66.9,69.5,66.5
20160515140000,180.4,180.4,180.81,100.2273,49,55.2,0,66.7,69.5,66.5
20160515141500,180.4,180.4,177.53,98.4091,49,55.2,0,66.5,69.5,66.5
20160515143000,180.4,180.4,177.53,98.4091,49,55.2,0,66.3,69.5,66.5
20160515144500,180.4,180.4,177.53,98.4091,49,55.2,100,66.2,69.5,66.5
20160515150000,180.4,180.4,180.4,100.0,49,55.2,100,66.1,69.4,66.4
20160515151500,180.4,180.4,180.4,100.0,49,55.9,100,66.0,69.8,66.8
20160515153000,180.4,180.4,176.71,97.9546,49,75.9,100,66.2,69.9,66.9
20160515154500,180.4,180.4,180.4,100.0,49,70.9,100,66.9,69.7,66.7
20160515160000,180.4,180.4,178.35,98.8636,49,55.9,0,67.0,69.6,66.6
20160515161500,180.4,180.4,180.81,100.2273,49,55.9,0,66.8,69.5,66.5
20160515163000,180.4,180.4,178.76,99.0909,49,55.9,0,66.7,69.5,66.5
20160515164500,180.4,180.4,181.63,100.6818,49,55.9,0,66.4,68.6,65.6
20160515170000,180.4,180.4,183.68,101.8182,49,55.9,100,66.3,69.4,66.4
20160515171500,180.4,180.4,183.68,101.8182,49,55.2,100,66.2,69.4,66.4
20160515173000,180.4,180.4,178.35,98.8636,48,55.2,100,66.1,69.4,66.4
20160515174500,180.4,180.4,178.35,98.8636,49,55.2,100,66.1,69.4,66.4
20160515180000,180.4,180.4,182.45,101.1364,49,55.2,100,66.0,69.4,66.4
20160515181500,180.4,180.4,182.45,101.1364,49,55.2,100,66.0,69.4,66.4
20160515183000,180.4,180.4,182.45,101.1364,49,55.2,100,65.9,69.4,66.4
20160515184500,180.4,180.4,182.45,101.1364,49,55.2,100,65.9,69.4,66.4
20160515190000,180.4,180.4,175.48,97.2727,49,70.1,100,66.0,69.4,66.4
20160515191500,180.4,180.4,178.76,99.0909,49,72.4,100,66.4,69.4,66.4
20160515193000,180.4,180.4,184.5,102.2727,49,56.4,0,66.9,69.4,66.4
20160515194500,180.4,180.4,176.71,97.9546,48,55.6,0,66.8,69.4,66.4
20160515200000,180.4,180.4,180.4,100.0,49,55.6,0,66.6,69.4,66.4
20160515201500,180.4,180.4,180.4,100.0,49,55.6,0,66.5,69.5,66.5
20160515203000,180.4,180.4,184.5,102.2727,49,55.6,0,66.4,69.5,66.5
20160515204500,180.4,180.4,182.45,101.1364,49,55.6,100,66.2,69.2,66.2
20160515210000,180.4,180.4,180.4,100.0,49,57.6,100,66.2,69.9,66.9
20160515211500,180.4,180.4,180.4,100.0,49,72.4,100,66.2,69.9,66.9
20160515213000,180.4,180.4,177.53,98.4091,49,75.8,100,66.8,69.9,66.9
20160515214500,180.4,180.4,181.63,100.6818,49,56.4,0,67.3,69.9,66.9
20160515220000,180.4,180.4,181.63,100.6818,49,55.2,0,67.2,69.9,66.9
20160515221500,180.4,180.4,183.68,101.8182,49,55.2,0,66.9,69.9,66.9
20160515223000,180.4,180.4,178.76,99.0909,49,55.2,0,66.7,69.9,66.9
20160515224500,180.4,180.4,180.81,100.2273,49,55.2,100,66.6,69.9,66.9
20160515230000,180.4,180.4,180.81,100.2273,49,55.2,100,66.4,69.9,66.9
20160515231500,180.4,180.4,180.81,100.2273,49,55.2,100,66.3,69.9,66.9
20160515233000,180.4,180.4,180.81,100.2273,49,69.4,100,66.2,69.9,66.9
20160515234500,180.4,180.4,178.76,99.0909,49,75.8,100,66.8,69.9,66.9
20160516000000,180.4,180.4,181.63,100.6818,49,56.8,0,67.3,69.9,66.9
20160516001500,180.4,180.4,177.53,98.4091,49,55.6,0,67.2,69.9,66.9
20160516003000,180.4,180.4,180.81,100.2273,49,55.6,0,66.9,69.9,66.9
20160516004500,180.4,180.4,178.35,98.8636,49,55.6,0,66.8,69.9,66.9
20160516010000,180.4,180.4,182.45,101.1364,49,55.6,100,66.6,69.9,66.9
20160516011500,180.4,180.4,178.35,98.8636,49,55.6,100,66.5,69.9,66.9
20160516013000,180.4,180.4,178.35,98.8636,49,55.6,100,66.3,69.9,66.9
20160516014500,180.4,180.4,180.4,100.0,49,56.3,100,66.2,69.9,66.9
20160516020000,180.4,180.4,180.4,100.0,49,74.4,100,66.5,69.9,66.9
20160516021500,180.4,180.4,180.4,100.0,49,74.4,100,67.1,69.9,66.9
20160516023000,180.4,180.4,180.4,100.0,49,56.0,0,67.2,69.9,66.9
20160516024500,180.4,180.4,180.4,100.0,49,56.0,0,67.1,69.9,66.9
20160516030000,180.4,180.4,182.45,101.1364,49,56.0,0,66.8,69.9,66.9
20160516031500,180.4,180.4,185.73,102.9545,49,55.2,100,66.6,69.9,66.9
20160516033000,180.4,180.4,182.45,101.1364,49,55.2,100,66.4,69.9,66.9
20160516034500,180.4,180.4,182.45,101.1364,49,55.9,100,66.3,69.9,66.9
20160516040000,180.4,180.4,177.53,98.4091,49,58.7,100,66.2,69.9,66.9
20160516041500,180.4,180.4,177.53,98.4091,49,77.3,100,66.5,69.9,66.9
20160516043000,180.4,180.4,181.63,100.6818,49,71.3,0,67.2,69.9,66.9
20160516044500,180.4,180.4,181.63,100.6818,49,55.6,0,67.2,69.9,66.9
20160516050000,180.4,180.4,181.63,100.6818,49,55.6,0,67.0,69.9,66.9
20160516051500,180.4,180.4,176.71,97.9546,49,55.6,0,66.7,69.9,66.9
20160516053000,180.4,180.4,176.71,97.9546,49,55.6,100,66.6,69.9,66.9
20160516054500,180.4,180.4,183.68,101.8182,49,55.6,100,66.4,69.9,66.9
20160516060000,180.4,180.4,176.71,97.9546,49,56.3,100,66.3,69.9,66.9
20160516061500,180.4,180.4,181.63,100.6818,49,75.3,100,66.3,69.9,66.9
20160516063000,180.4,180.4,178.35,98.8636,48,76.4,100,66.9,69.9,66.9
20160516064500,180.4,180.4,180.81,100.2273,48,56.4,0,67.4,69.9,66.9
20160516070000,180.4,180.4,178.76,99.0909,48,55.6,0,67.5,69.9,66.9
20160516071500,180.4,180.4,174.66,96.8182,48,55.6,0,67.5,69.9,66.9
20160516073000,180.4,180.4,178.35,98.8636,49,55.6,0,67.5,69.9,66.9
20160516074500,180.4,180.4,178.35,98.8636,49,55.6,0,67.5,69.9,66.9
20160516080000,180.4,180.4,178.35,98.8636,49,55.6,0,67.5,69.9,66.9
20160516081500,180.4,180.4,180.81,100.2273,49,55.6,0,67.5,69.9,66.9
20160516083000,180.4,180.4,180.81,100.2273,49,55.6,0,67.6,69.9,66.9
20160516084500,180.4,180.4,180.81,100.2273,49,55.6,0,67.7,69.9,66.9
20160516090000,180.4,180.4,178.76,99.0909,49,55.6,0,67.8,69.9,66.9
20160516091500,180.4,180.4,178.76,99.0909,49,55.6,0,67.6,69.9,66.9
20160516093000,180.4,180.4,178.76,99.0909,49,55.6,0,67.3,69.9,66.9
20160516094500,180.4,180.4,178.76,99.0909,49,54.8,0,67.1,69.9,66.9
20160516100000,180.4,180.4,178.76,99.0909,49,54.8,0,66.8,69.9,66.9
20160516101500,180.4,180.4,178.76,99.0909,49,54.8,100,66.6,69.9,66.9
20160516103000,180.4,180.4,176.71,97.9546,49,54.8,100,66.4,69.9,66.9
20160516104500,180.4,180.4,184.91,102.5,49,55.5,100,66.2,69.9,66.9
20160516110000,180.4,180.4,181.63,100.6818,48,69.6,100,66.2,69.9,66.9
20160516111500,180.4,180.4,183.68,101.8182,48,76.3,100,66.7,69.9,66.9
20160516113000,180.4,180.4,181.63,100.6818,48,76.3,100,67.2,69.9,66.9
20160516114500,180.4,180.4,178.35,98.8636,48,55.6,0,67.2,69.9,66.9
20160516120000,180.4,180.4,183.68,101.8182,48,55.6,0,67.1,69.9,66.9
20160516121500,180.4,180.4,177.53,98.4091,48,55.6,0,66.8,69.9,66.9
20160516123000,180.4,180.4,181.63,100.6818,48,54.7,100,66.6,69.9,66.9
20160516124500,180.4,180.4,181.63,100.6818,48,54.7,100,66.4,69.9,66.9
20160516130000,180.4,180.4,178.35,98.8636,48,55.5,100,66.2,69.9,66.9
20160516131500,180.4,180.4,189.42,105.0,48,74.4,100,66.1,69.9,66.9
20160516133000,180.4,180.4,178.35,98.8636,48,76.8,100,66.7,69.9,66.9
20160516134500,180.4,180.4,178.35,98.8636,48,68.2,0,67.2,69.9,66.9
20160516140000,180.4,180.4,178.35,98.8636,48,56.0,0,67.2,69.9,66.9
20160516141500,180.4,180.4,181.63,100.6818,48,56.0,0,67.1,69.9,66.9
20160516143000,180.4,180.4,181.63,100.6818,48,55.2,0,66.8,69.9,66.9
20160516144500,180.4,180.4,181.63,100.6818,48,55.2,100,66.6,69.9,66.9
20160516150000,180.4,180.4,181.63,100.6818,48,55.2,100,66.4,69.9,66.9
20160516151500,180.4,180.4,178.35,98.8636,48,56.3,100,66.2,69.9,66.9
20160516153000,180.4,180.4,183.68,101.8182,48,75.6,100,66.3,69.9,66.9
20160516154500,180.4,180.4,178.35,98.8636,48,76.8,100,66.9,69.9,66.9
20160516160000,180.4,180.4,183.68,101.8182,48,56.8,0,67.2,69.9,66.9
20160516161500,180.4,180.4,181.63,100.6818,48,55.6,0,67.2,69.9,66.9
20160516163000,180.4,180.4,178.35,98.8636,48,55.6,0,66.9,69.9,66.9
20160516164500,180.4,180.4,175.48,97.2727,48,55.6,0,66.7,69.9,66.9
20160516170000,180.4,180.4,180.4,100.0,48,55.6,100,66.5,69.9,66.9
20160516171500,180.4,180.4,178.35,98.8636,48,55.6,100,66.4,69.9,66.9
20160516173000,180.4,180.4,180.81,100.2273,48,56.3,100,66.3,69.9,66.9
20160516174500,180.4,180.4,183.68,101.8182,48,74.8,100,66.3,69.9,66.9
20160516180000,180.4,180.4,172.2,95.4545,48,77.2,100,66.9,69.9,66.9
20160516181500,180.4,180.4,178.35,98.8636,48,56.4,0,67.2,69.9,66.9
20160516183000,180.4,180.4,178.35,98.8636,48,56.4,0,67.2,69.9,66.9
20160516184500,180.4,180.4,180.4,100.0,48,55.5,0,66.9,69.9,66.9
20160516190000,180.4,180.4,180.4,100.0,48,55.5,0,66.7,69.9,66.9
20160516191500,180.4,180.4,178.35,98.8636,48,54.7,100,66.6,69.9,66.9
20160516193000,180.4,180.4,183.68,101.8182,48,54.7,100,66.3,69.9,66.9
20160516194500,180.4,180.4,183.68,101.8182,48,55.9,100,66.2,69.9,66.9
20160516200000,180.4,180.4,178.35,98.8636,48,77.2,100,66.3,69.9,66.9
20160516201500,180.4,180.4,178.35,98.8636,48,77.2,100,66.9,69.9,66.9
20160516203000,180.4,180.4,178.35,98.8636,48,56.4,0,67.2,69.9,66.9
20160516204500,180.4,180.4,180.4,100.0,48,55.2,0,67.1,69.9,66.9
20160516210000,180.4,180.4,180.4,100.0,48,55.2,0,66.9,69.9,66.9
20160516211500,180.4,180.4,177.53,98.4091,48,55.2,100,66.6,69.9,66.9
20160516213000,180.4,180.4,180.81,100.2273,48,55.2,100,66.4,69.9,66.9
20160516214500,180.4,180.4,180.81,100.2273,48,55.9,100,66.2,69.9,66.9
20160516220000,180.4,180.4,180.81,100.2273,48,71.2,100,66.1,69.9,66.9
20160516221500,180.4,180.4,180.81,100.2273,48,77.8,100,66.7,69.9,66.9
20160516223000,180.4,180.4,180.81,100.2273,48,61.0,0,67.2,69.9,66.9
20160516224500,180.4,180.4,177.53,98.4091,48,56.0,0,67.2,69.9,66.9
20160516230000,180.4,180.4,180.81,100.2273,48,56.0,0,67.0,69.9,66.9
20160516231500,180.4,180.4,178.35,98.8636,48,56.0,0,66.7,69.9,66.9
20160516233000,180.4,180.4,184.91,102.5,48,56.0,100,66.6,69.9,66.9
20160516234500,180.4,180.4,180.4,100.0,48,56.0,100,66.4,69.9,66.9
20160517000000,180.4,180.4,182.45,101.1364,48,75.8,100,66.4,69.9,66.9
20160517001500,180.4,180.4,178.35,98.8636,48,75.8,100,67.0,69.9,66.9
20160517003000,180.4,180.4,182.45,101.1364,48,56.3,0,67.2,69.9,66.9
20160517004500,180.4,180.4,182.45,101.1364,48,55.6,0,67.1,69.9,66.9
20160517010000,180.4,180.4,184.5,102.2727,48,55.6,0,66.9,69.9,66.9
20160517011500,180.4,180.4,178.35,98.8636,48,55.6,100,66.6,69.9,66.9
20160517013000,180.4,180.4,180.81,100.2273,48,55.6,100,66.4,69.9,66.9
20160517014500,180.4,180.4,180.81,100.2273,48,55.6,100,66.3,69.9,66.9
20160517020000,180.4,180.4,180.81,100.2273,48,62.8,100,66.2,69.9,66.9
20160517021500,180.4,180.4,178.76,99.0909,48,77.3,100,66.6,69.9,66.9
20160517023000,180.4,180.4,180.81,100.2273,48,77.3,100,67.2,69.9,66.9
20160517024500,180.4,180.4,178.35,98.8636,48,56.0,0,67.2,69.9,66.9
20160517030000,180.4,180.4,178.35,98.8636,48,56.0,0,67.1,69.9,66.9
20160517031500,180.4,180.4,180.81,100.2273,48,56.0,0,66.8,69.9,66.9
20160517033000,180.4,180.4,177.53,98.4091,48,55.2,100,66.6,69.9,66.9
20160517034500,180.4,180.4,177.53,98.4091,48,55.2,0,66.4,68.0,64.9
20160517040000,180.4,180.4,183.68,101.8182,48,55.2,100,66.2,69.4,66.4
20160517041500,180.4,180.4,178.76,99.0909,48,55.2,100,66.1,69.5,66.5
20160517043000,180.4,180.4,180.81,100.2273,48,55.2,100,66.0,69.5,66.5
20160517044500,180.4,180.4,180.81,100.2273,48,77.2,100,66.1,69.9,66.9
20160517050000,180.4,180.4,180.81,100.2273,48,77.2,100,66.7,69.5,66.5
20160517051500,180.4,180.4,180.81,100.2273,48,55.6,0,66.9,69.5,66.5
20160517053000,180.4,180.4,180.81,100.2273,48,55.6,0,66.7,69.5,66.5
20160517054500,180.4,180.4,183.68,101.8182,48,55.6,0,66.4,69.5,66.5
20160517060000,180.4,180.4,180.81,100.2273,48,55.6,0,66.6,69.5,66.5
20160517061500,180.4,180.4,174.66,96.8182,48,55.6,0,66.7,69.9,66.9
20160517063000,180.4,180.4,183.68,101.8182,49,55.6,0,66.8,69.9,66.9
20160517064500,180.4,180.4,178.76,99.0909,48,55.6,0,66.9,69.9,66.9
20160517070000,180.4,180.4,180.81,100.2273,48,54.8,0,67.0,69.9,66.9
20160517071500,180.4,180.4,180.81,100.2273,48,54.8,0,67.0,69.9,66.9
20160517073000,180.4,180.4,180.81,100.2273,49,54.8,0,67.0,69.9,66.9
20160517074500,180.4,180.4,180.81,100.2273,49,54.8,0,66.9,69.9,66.9
20160517080000,180.4,180.4,180.81,100.2273,49,54.8,0,67.0,69.9,66.9
20160517081500,180.4,180.4,180.81,100.2273,49,54.8,0,67.1,69.9,66.9
20160517083000,180.4,180.4,180.81,100.2273,48,54.8,0,67.1,69.9,66.9
20160517084500,180.4,180.4,180.81,100.2273,48,54.8,0,67.1,69.9,66.9
20160517090000,180.4,180.4,180.81,100.2273,48,54.8,0,67.1,69.9,66.9
20160517091500,180.4,180.4,177.53,98.4091,49,58.7,0,67.0,69.9,66.9
20160517093000,180.4,180.4,180.81,100.2273,49,58.7,0,67.0,69.9,66.9
20160517094500,180.4,180.4,178.76,99.0909,49,58.7,0,66.9,69.9,66.9
20160517100000,180.4,180.4,181.63,100.6818,49,58.0,0,66.8,69.9,66.9
20160517101500,180.4,180.4,178.35,98.8636,49,56.0,0,66.8,69.9,66.9
20160517103000,180.4,180.4,178.35,98.8636,48,54.3,100,66.6,69.9,66.9
20160517104500,180.4,180.4,180.4,100.0,49,54.3,100,66.4,69.9,66.9
20160517110000,180.4,180.4,180.4,100.0,49,55.5,100,66.2,69.9,66.9
20160517111500,180.4,180.4,180.4,100.0,49,72.4,100,66.2,69.9,66.9
20160517113000,180.4,180.4,182.45,101.1364,49,82.5,100,66.8,69.9,66.9
20160517114500,180.4,180.4,182.45,101.1364,49,56.0,0,67.3,69.9,66.9
20160517120000,180.4,180.4,182.45,101.1364,49,55.1,0,67.2,69.9,66.9
20160517121500,180.4,180.4,182.45,101.1364,49,55.1,0,66.9,69.9,66.9
20160517123000,180.4,180.4,184.91,102.5,49,55.1,0,66.7,69.9,66.9
20160517124500,180.4,180.4,178.35,98.8636,48,55.1,100,66.5,69.9,66.9
20160517130000,180.4,180.4,184.91,102.5,48,55.1,100,66.3,69.9,66.9
20160517131500,180.4,180.4,184.91,102.5,48,55.1,100,66.2,69.9,66.9
20160517133000,180.4,180.4,181.63,100.6818,48,78.3,100,66.3,69.9,66.9
20160517134500,180.4,180.4,178.35,98.8636,48,80.7,100,67.1,69.9,66.9
20160517140000,180.4,180.4,181.63,100.6818,48,56.0,0,67.3,69.9,66.9
20160517141500,180.4,180.4,181.63,100.6818,48,56.0,0,67.2,69.9,66.9
20160517143000,180.4,180.4,175.48,97.2727,48,56.0,0,67.0,69.9,66.9
20160517144500,180.4,180.4,178.35,98.8636,48,56.0,0,66.7,69.9,66.9
20160517150000,180.4,180.4,180.4,100.0,48,54.7,100,66.6,69.9,66.9
20160517151500,180.4,180.4,180.4,100.0,48,54.7,100,66.4,69.9,66.9
20160517153000,180.4,180.4,182.45,101.1364,48,55.9,100,66.2,69.9,66.9
20160517154500,180.4,180.4,185.73,102.9545,48,74.8,100,66.1,69.9,66.9
20160517160000,180.4,180.4,181.63,100.6818,48,76.2,100,66.8,69.9,66.9
20160517161500,180.4,180.4,181.63,100.6818,48,56.0,0,67.4,69.9,66.9
20160517163000,180.4,180.4,181.63,100.6818,48,55.2,0,67.2,69.9,66.9
20160517164500,180.4,180.4,183.68,101.8182,48,55.2,0,66.9,69.9,66.9
20160517170000,180.4,180.4,180.81,100.2273,48,55.2,0,66.7,69.9,66.9
20160517171500,180.4,180.4,184.5,102.2727,48,55.2,100,66.6,69.9,66.9
20160517173000,180.4,180.4,178.35,98.8636,48,55.2,100,66.4,69.9,66.9
20160517174500,180.4,180.4,178.35,98.8636,47,55.9,100,66.3,69.9,66.9
20160517180000,180.4,180.4,175.48,97.2727,48,74.4,100,66.3,69.9,66.9
20160517181500,180.4,180.4,175.48,97.2727,48,78.3,100,66.9,69.9,66.9
20160517183000,180.4,180.4,178.76,99.0909,47,56.0,0,67.3,69.9,66.9
20160517184500,180.4,180.4,178.76,99.0909,47,56.0,0,67.2,69.9,66.9
20160517190000,180.4,180.4,182.45,101.1364,47,56.0,0,67.0,69.9,66.9
20160517191500,180.4,180.4,178.35,98.8636,47,56.0,0,66.8,69.9,66.9
20160517193000,180.4,180.4,178.35,98.8636,47,56.0,0,66.7,69.9,66.9
20160517194500,180.4,180.4,178.35,98.8636,47,55.2,100,66.6,69.9,66.9
20160517200000,180.4,180.4,178.35,98.8636,48,55.2,100,66.5,69.9,66.9
20160517201500,180.4,180.4,180.4,100.0,48,55.9,100,66.3,69.9,66.9
20160517203000,180.4,180.4,184.5,102.2727,48,55.9,100,66.3,69.9,66.9
20160517204500,180.4,180.4,181.63,100.6818,48,80.0,100,66.6,69.9,66.9
20160517210000,180.4,180.4,178.76,99.0909,48,58.8,0,67.4,69.9,66.9
20160517211500,180.4,180.4,180.81,100.2273,48,56.0,0,67.4,69.9,66.9
20160517213000,180.4,180.4,174.25,96.5909,47,56.0,0,67.1,69.9,66.9
20160517214500,180.4,180.4,182.45,101.1364,48,56.0,0,66.9,69.9,66.9
20160517220000,180.4,180.4,182.45,101.1364,48,55.2,0,66.8,69.9,66.9
20160517221500,180.4,180.4,180.4,100.0,48,55.2,0,66.7,69.9,66.9
20160517223000,180.4,180.4,180.4,100.0,48,55.2,100,66.6,69.9,66.9
20160517224500,180.4,180.4,180.4,100.0,48,55.2,100,66.4,69.9,66.9
20160517230000,180.4,180.4,180.4,100.0,48,55.9,100,66.3,69.9,66.9
20160517231500,180.4,180.4,176.71,97.9546,48,57.5,100,66.3,69.9,66.9
20160517233000,180.4,180.4,180.4,100.0,48,80.1,100,66.6,69.9,66.9
20160517234500,180.4,180.4,182.45,101.1364,48,58.8,0,67.3,69.9,66.9
20160518000000,180.4,180.4,182.45,101.1364,48,55.6,0,67.3,69.9,66.9
20160518001500,180.4,180.4,178.76,99.0909,48,55.6,0,67.1,69.9,66.9
20160518003000,180.4,180.4,178.76,99.0909,48,55.6,0,66.9,69.9,66.9
20160518004500,180.4,180.4,180.81,100.2273,48,55.6,0,66.7,69.9,66.9
20160518010000,180.4,180.4,180.81,100.2273,48,55.6,100,66.6,69.9,66.9
20160518011500,180.4,180.4,184.5,102.2727,49,55.6,0,66.7,69.9,66.9
20160518013000,180.4,180.4,178.76,99.0909,49,55.6,100,66.6,69.9,66.9
20160518014500,180.4,180.4,178.76,99.0909,49,55.6,100,66.4,69.9,66.9
20160518020000,180.4,180.4,182.45,101.1364,49,55.6,100,66.3,69.9,66.9
20160518021500,180.4,180.4,178.76,99.0909,49,55.6,100,66.3,69.9,66.9
20160518023000,180.4,180.4,183.68,101.8182,49,77.6,100,66.5,69.9,66.9
20160518024500,180.4,180.4,180.81,100.2273,49,62.1,0,67.3,69.9,66.9
20160518030000,180.4,180.4,180.81,100.2273,49,55.6,0,67.3,69.9,66.9
20160518031500,180.4,180.4,180.81,100.2273,49,55.6,0,67.1,69.9,66.9
20160518033000,180.4,180.4,180.81,100.2273,49,54.7,0,66.9,69.9,66.9
20160518034500,180.4,180.4,176.71,97.9546,48,54.7,0,66.7,69.5,66.5
20160518040000,180.4,180.4,178.76,99.0909,48,54.7,0,66.5,69.5,66.5
20160518041500,180.4,180.4,183.68,101.8182,48,54.7,0,66.3,69.5,66.5
20160518043000,180.4,180.4,177.53,98.4091,48,54.7,100,66.2,69.5,66.5
20160518044500,180.4,180.4,177.53,98.4091,48,54.7,100,66.2,69.7,66.7
20160518050000,180.4,180.4,182.45,101.1364,49,54.7,100,66.1,69.5,66.5
20160518051500,180.4,180.4,178.76,99.0909,48,55.5,100,66.1,69.5,66.5
20160518053000,180.4,180.4,176.71,97.9546,48,55.5,100,66.0,69.5,66.5
20160518054500,180.4,180.4,180.4,100.0,49,63.8,100,66.0,69.7,66.7
20160518060000,180.4,180.4,180.4,100.0,49,81.0,100,66.5,69.8,66.8
20160518061500,180.4,180.4,180.4,100.0,49,58.8,0,67.4,69.9,66.9
20160518063000,180.4,180.4,178.35,98.8636,48,55.6,0,67.5,69.9,66.9
20160518064500,180.4,180.4,180.81,100.2273,49,55.6,0,67.5,69.9,66.9
20160518070000,180.4,180.4,180.81,100.2273,49,55.6,0,67.1,69.9,66.9
20160518071500,180.4,180.4,178.76,99.0909,49,55.6,0,67.4,69.9,66.9
20160518073000,180.4,180.4,180.81,100.2273,49,54.8,0,67.5,69.9,66.9
20160518074500,180.4,180.4,178.76,99.0909,49,54.8,0,67.4,69.9,66.9
20160518080000,180.4,180.4,181.63,100.6818,49,54.8,0,67.4,69.9,66.9
20160518081500,180.4,180.4,178.35,98.8636,49,54.8,0,67.4,69.9,66.9
20160518083000,180.4,180.4,178.35,98.8636,49,54.8,0,67.4,69.9,66.9
20160518084500,180.4,180.4,178.35,98.8636,49,54.8,0,67.5,69.9,66.9
20160518090000,180.4,180.4,180.4,100.0,49,54.8,0,67.5,69.9,66.9
20160518091500,180.4,180.4,184.91,102.5,49,54.8,0,67.5,69.9,66.9
20160518093000,180.4,180.4,184.91,102.5,49,54.8,0,67.6,69.9,66.9
20160518094500,180.4,180.4,180.4,100.0,49,54.8,0,67.6,69.9,66.9
20160518100000,180.4,180.4,180.4,100.0,49,54.8,0,67.5,69.9,66.9
20160518101500,180.4,180.4,180.4,100.0,49,54.8,0,67.4,69.9,66.9
20160518103000,180.4,180.4,177.53,98.4091,49,54.8,0,67.5,69.9,66.9
20160518104500,180.4,180.4,175.48,97.2727,49,54.8,0,67.5,69.9,66.9
20160518110000,180.4,180.4,182.45,101.1364,49,54.8,0,67.5,69.9,66.9
20160518111500,180.4,180.4,182.45,101.1364,49,54.8,0,67.2,69.9,66.9
20160518113000,180.4,180.4,182.45,101.1364,49,54.8,0,67.0,69.9,66.9
20160518114500,180.4,180.4,184.91,102.5,49,54.8,0,66.7,69.9,66.9
20160518120000,180.4,180.4,184.91,102.5,49,54.8,100,66.5,69.9,66.9
20160518121500,180.4,180.4,180.81,100.2273,49,54.8,100,66.4,69.9,66.9
20160518123000,180.4,180.4,177.53,98.4091,49,54.8,100,66.3,69.9,66.9
20160518124500,180.4,180.4,177.53,98.4091,49,74.5,100,66.2,69.9,66.9
20160518130000,180.4,180.4,181.63,100.6818,49,78.3,100,66.9,69.9,66.9
20160518131500,180.4,180.4,183.68,101.8182,49,56.0,0,67.4,69.9,66.9
20160518133000,180.4,180.4,177.53,98.4091,48,55.2,0,67.2,69.9,66.9
20160518134500,180.4,180.4,177.53,98.4091,48,55.2,0,67.0,69.9,66.9
20160518140000,180.4,180.4,181.63,100.6818,49,55.2,0,66.8,69.9,66.9
20160518141500,180.4,180.4,181.63,100.6818,49,55.2,100,66.6,69.9,66.9
20160518143000,180.4,180.4,181.63,100.6818,49,55.2,100,66.5,69.9,66.9
20160518144500,180.4,180.4,176.71,97.9546,49,55.9,100,66.4,69.9,66.9
20160518150000,180.4,180.4,178.76,99.0909,49,55.9,100,66.3,69.4,66.4
20160518151500,180.4,180.4,187.78,104.0909,49,54.7,100,66.2,69.2,66.2
20160518153000,180.4,180.4,181.63,100.6818,49,55.3,100,66.2,69.4,66.4
20160518154500,180.4,180.4,181.63,100.6818,49,55.3,100,66.1,69.4,66.4
20160518160000,180.4,180.4,181.63,100.6818,49,54.7,100,66.1,69.4,66.4
20160518161500,180.4,180.4,176.71,97.9546,49,54.7,100,66.0,69.4,66.4
20160518163000,180.4,180.4,180.81,100.2273,49,54.7,100,66.0,69.4,66.4
20160518164500,180.4,180.4,180.81,100.2273,49,55.5,100,66.0,69.4,66.4
20160518170000,180.4,180.4,180.81,100.2273,49,55.5,100,66.0,69.4,66.4
20160518171500,180.4,180.4,180.81,100.2273,49,86.9,100,66.1,69.9,66.9
20160518173000,180.4,180.4,178.76,99.0909,49,88.5,100,67.1,69.9,66.9
20160518174500,180.4,180.4,178.76,99.0909,48,55.6,0,67.4,69.9,66.9
20160518180000,180.4,180.4,178.76,99.0909,48,55.6,0,67.3,69.9,66.9
20160518181500,180.4,180.4,182.45,101.1364,49,55.6,0,67.1,69.9,66.9
20160518183000,180.4,180.4,182.45,101.1364,49,54.7,0,66.8,69.9,66.9
20160518184500,180.4,180.4,182.45,101.1364,49,54.7,100,66.6,69.9,66.9
20160518190000,180.4,180.4,180.4,100.0,49,55.5,100,66.5,69.9,66.9
20160518191500,180.4,180.4,180.4,100.0,48,55.5,100,66.4,69.9,66.9
20160518193000,180.4,180.4,180.4,100.0,48,72.4,100,66.4,69.9,66.9
20160518194500,180.4,180.4,178.35,98.8636,48,72.4,100,66.9,69.9,66.9
20160518200000,180.4,180.4,180.4,100.0,48,55.7,0,67.3,69.9,66.9
20160518201500,180.4,180.4,182.45,101.1364,48,55.7,0,67.2,69.9,66.9
20160518203000,180.4,180.4,182.45,101.1364,48,55.7,0,66.9,69.9,66.9
20160518204500,180.4,180.4,177.53,98.4091,48,54.7,0,66.8,69.9,66.9
20160518210000,180.4,180.4,180.81,100.2273,48,55.5,100,66.6,69.9,66.9
20160518211500,180.4,180.4,180.81,100.2273,48,55.5,100,66.6,69.9,66.9
20160518213000,180.4,180.4,176.71,97.9546,48,55.5,100,66.4,69.9,66.9
20160518214500,180.4,180.4,176.71,97.9546,48,55.5,100,66.4,69.9,66.9
20160518220000,180.4,180.4,176.71,97.9546,48,55.5,100,66.3,69.9,66.9
20160518221500,180.4,180.4,176.71,97.9546,48,77.8,100,66.5,69.9,66.9
20160518223000,180.4,180.4,176.71,97.9546,48,67.9,0,67.2,69.9,66.9
20160518224500,180.4,180.4,176.71,97.9546,48,55.6,0,67.3,69.9,66.9
20160518230000,180.4,180.4,180.81,100.2273,48,55.6,0,67.1,69.9,66.9
20160518231500,180.4,180.4,180.81,100.2273,48,55.6,0,66.9,69.9,66.9
20160518233000,180.4,180.4,175.48,97.2727,48,55.6,0,66.7,69.9,66.9
20160518234500,180.4,180.4,178.35,98.8636,48,55.6,100,66.6,69.9,66.9
20160519000000,180.4,180.4,178.35,98.8636,48,55.6,100,66.5,69.9,66.9
20160519001500,180.4,180.4,178.35,98.8636,48,55.6,100,66.4,69.9,66.9
20160519003000,180.4,180.4,178.35,98.8636,48,55.6,100,66.4,69.9,66.9
20160519004500,180.4,180.4,183.68,101.8182,48,56.3,100,66.3,69.9,66.9
20160519010000,180.4,180.4,183.68,101.8182,48,75.9,100,66.5,69.9,66.9
20160519011500,180.4,180.4,178.35,98.8636,48,67.3,0,67.2,69.9,66.9
20160519013000,180.4,180.4,180.4,100.0,48,55.7,0,67.3,69.9,66.9
20160519014500,180.4,180.4,177.53,98.4091,48,55.7,0,67.1,69.9,66.9
20160519020000,180.4,180.4,177.53,98.4091,48,55.7,0,66.9,69.9,66.9
20160519021500,180.4,180.4,180.4,100.0,48,55.7,0,66.7,69.9,66.9
20160519023000,180.4,180.4,177.53,98.4091,48,55.1,100,66.6,69.9,66.9
20160519024500,180.4,180.4,177.53,98.4091,48,55.1,100,66.4,69.9,66.9
20160519030000,180.4,180.4,181.63,100.6818,48,55.8,100,66.3,69.9,66.9
20160519031500,180.4,180.4,178.76,99.0909,48,72.3,100,66.2,69.9,66.9
20160519033000,180.4,180.4,178.76,99.0909,48,81.1,100,66.9,69.9,66.9
20160519034500,180.4,180.4,178.76,99.0909,48,56.0,0,67.4,69.9,66.9
20160519040000,180.4,180.4,178.76,99.0909,48,55.2,0,67.2,69.9,66.9
20160519041500,180.4,180.4,180.81,100.2273,48,55.2,0,66.9,69.9,66.9
20160519043000,180.4,180.4,180.81,100.2273,48,55.2,0,66.7,69.9,66.9
20160519044500,180.4,180.4,180.81,100.2273,48,55.2,100,66.5,69.9,66.9
20160519050000,180.4,180.4,180.81,100.2273,48,55.2,100,66.3,69.9,66.9
20160519051500,180.4,180.4,180.81,100.2273,49,56.3,100,66.2,69.9,66.9
20160519053000,180.4,180.4,178.35,98.8636,49,81.1,100,66.4,69.9,66.9
20160519054500,180.4,180.4,175.48,97.2727,49,68.1,0,67.3,69.9,66.9
20160519060000,180.4,180.4,178.35,98.8636,49,56.0,0,67.5,69.9,66.9
20160519061500,180.4,180.4,182.45,101.1364,48,56.0,0,67.5,69.9,66.9
20160519063000,180.4,180.4,177.53,98.4091,48,55.2,0,67.5,69.9,66.9
20160519064500,180.4,180.4,177.53,98.4091,48,55.2,0,67.6,69.9,66.9
20160519070000,180.4,180.4,177.53,98.4091,48,55.2,0,67.6,69.9,66.9
20160519071500,180.4,180.4,180.81,100.2273,49,55.2,0,67.1,69.9,66.9
20160519073000,180.4,180.4,178.76,99.0909,49,55.2,0,67.4,68.9,65.9
20160519074500,180.4,180.4,183.68,101.8182,48,55.2,0,67.4,69.4,66.4
20160519080000,180.4,180.4,181.63,100.6818,48,55.2,0,67.5,69.4,66.4
20160519081500,180.4,180.4,181.63,100.6818,49,55.2,0,67.1,69.5,66.5
20160519083000,180.4,180.4,181.63,100.6818,49,55.2,0,67.4,69.5,66.5
20160519084500,180.4,180.4,181.63,100.6818,48,55.2,0,67.5,69.5,66.5
20160519090000,180.4,180.4,181.63,100.6818,48,55.2,0,67.5,69.5,66.5
20160519091500,180.4,180.4,181.63,100.6818,49,55.2,0,67.6,69.6,66.6
20160519093000,180.4,180.4,181.63,100.6818,49,55.2,0,67.5,69.5,66.5
20160519094500,180.4,180.4,177.53,98.4091,48,55.2,0,67.5,69.6,66.6
20160519100000,180.4,180.4,177.53,98.4091,48,55.2,0,67.6,69.5,66.5
20160519101500,180.4,180.4,175.48,97.2727,48,55.2,0,67.6,69.8,66.8
20160519103000,180.4,180.4,178.76,99.0909,48,55.2,0,67.6,69.9,66.9
20160519104500,180.4,180.4,178.76,99.0909,49,55.2,0,67.6,69.9,66.9
20160519110000,180.4,180.4,185.73,102.9545,49,55.2,0,67.6,69.9,66.9
20160519111500,180.4,180.4,183.68,101.8182,49,55.2,0,67.4,69.9,66.9
20160519113000,180.4,180.4,181.63,100.6818,49,55.2,0,67.2,69.9,66.9
20160519114500,180.4,180.4,183.68,101.8182,49,55.2,0,66.9,69.9,66.9
20160519120000,180.4,180.4,180.4,100.0,49,55.2,0,66.7,69.5,66.5
20160519121500,180.4,180.4,180.4,100.0,49,55.2,0,66.5,69.5,66.5
20160519123000,180.4,180.4,180.4,100.0,49,55.2,0,66.4,69.0,66.0
20160519124500,180.4,180.4,178.35,98.8636,49,55.2,100,66.3,69.4,66.4
20160519130000,180.4,180.4,180.81,100.2273,49,54.3,100,66.2,69.4,66.4
20160519131500,180.4,180.4,178.76,99.0909,49,54.3,100,66.1,69.4,66.4
20160519133000,180.4,180.4,181.63,100.6818,49,54.9,100,66.1,69.4,66.4
20160519134500,180.4,180.4,177.53,98.4091,49,54.9,100,66.1,69.4,66.4
20160519140000,180.4,180.4,180.4,100.0,49,54.9,100,66.1,69.4,66.4
20160519141500,180.4,180.4,177.53,98.4091,49,54.9,0,66.5,68.9,65.9
20160519143000,180.4,180.4,177.53,98.4091,49,54.9,0,66.9,69.4,66.4
20160519144500,180.4,180.4,177.53,98.4091,49,54.9,0,67.0,69.4,66.4
20160519150000,180.4,180.4,182.45,101.1364,49,54.9,0,66.8,69.4,66.4
20160519151500,180.4,180.4,177.53,98.4091,49,54.9,0,66.6,69.4,66.4
20160519153000,180.4,180.4,183.68,101.8182,49,54.9,0,66.5,69.4,66.4
20160519154500,180.4,180.4,177.53,98.4091,49,54.9,0,66.4,69.4,66.4
20160519160000,180.4,180.4,183.68,101.8182,49,54.9,0,66.2,69.4,66.4
