PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519161500,180.4,180.4,180.4,100.0,49,54.9,0,66.2,69.4,66.4
20160519163000,180.4,180.4,180.4,100.0,49,54.9,100,66.1,69.4,66.4
20160519164500,180.4,180.4,184.91,102.5,49,54.9,100,66.1,69.4,66.4
20160519170000,180.4,180.4,180.4,100.0,49,54.9,100,66.1,69.4,66.4
20160519171500,180.4,180.4,180.4,100.0,48,54.9,100,66.1,69.4,66.4
20160519173000,180.4,180.4,183.68,101.8182,49,54.9,100,66.1,69.4,66.4
20160519174500,180.4,180.4,176.71,97.9546,49,54.9,100,66.0,69.4,66.4
20160519180000,180.4,180.4,180.81,100.2273,49,54.9,100,66.0,69.4,66.4
20160519181500,180.4,180.4,185.73,102.9545,49,54.9,100,66.0,69.4,66.4
20160519183000,180.4,180.4,183.68,101.8182,48,55.5,100,66.0,69.4,66.4
20160519184500,180.4,180.4,180.81,100.2273,48,55.5,100,66.0,69.4,66.4
20160519190000,180.4,180.4,177.53,98.4091,48,77.8,100,66.2,69.5,66.5
20160519191500,180.4,180.4,177.53,98.4091,48,60.4,0,66.9,69.5,66.5
20160519193000,180.4,180.4,180.81,100.2273,48,55.6,0,67.0,69.5,66.5
20160519194500,180.4,180.4,180.81,100.2273,48,55.6,0,66.9,69.5,66.5
20160519200000,180.4,180.4,178.76,99.0909,48,55.6,0,66.7,69.4,66.4
20160519201500,180.4,180.4,182.45,101.1364,48,55.6,0,66.6,69.4,66.4
20160519203000,180.4,180.4,177.53,98.4091,48,54.8,100,66.4,69.9,66.9
20160519204500,180.4,180.4,177.53,98.4091,48,54.8,100,66.3,69.9,66.9
20160519210000,180.4,180.4,180.4,100.0,48,55.9,100,66.3,69.9,66.9
20160519211500,180.4,180.4,180.4,100.0,49,70.5,100,66.3,69.9,66.9
20160519213000,180.4,180.4,177.53,98.4091,47,76.4,100,67.0,69.9,66.9
20160519214500,180.4,180.4,177.53,98.4091,47,56.4,0,67.4,69.9,66.9
20160519220000,180.4,180.4,174.66,96.8182,47,55.6,0,67.4,69.9,66.9
20160519221500,180.4,180.4,183.68,101.8182,48,55.6,0,67.1,69.9,66.9
20160519223000,180.4,180.4,175.48,97.2727,47,55.6,0,66.9,69.9,66.9
20160519224500,180.4,180.4,183.68,101.8182,48,55.6,0,66.8,69.9,66.9
20160519230000,180.4,180.4,180.81,100.2273,48,55.6,0,66.7,69.9,66.9
20160519231500,180.4,180.4,185.73,102.9545,48,55.6,100,66.6,69.9,66.9
20160519233000,180.4,180.4,180.81,100.2273,48,55.6,100,66.5,69.9,66.9
20160519234500,180.4,180.4,177.53,98.4091,48,55.6,100,66.4,69.9,66.9
20160520000000,180.4,180.4,177.53,98.4091,48,56.3,100,66.4,69.9,66.9
20160520001500,180.4,180.4,180.81,100.2273,48,56.3,100,66.4,69.9,66.9
20160520003000,180.4,180.4,180.81,100.2273,48,59.1,100,66.4,69.9,66.9
20160520004500,180.4,180.4,180.81,100.2273,48,78.7,100,66.7,69.9,66.9
20160520010000,180.4,180.4,180.81,100.2273,48,57.2,0,67.4,69.9,66.9
20160520011500,180.4,180.4,180.81,100.2273,48,55.6,0,67.3,69.9,66.9
20160520013000,180.4,180.4,180.81,100.2273,48,55.6,0,67.1,69.9,66.9
20160520014500,180.4,180.4,180.81,100.2273,48,55.6,0,66.9,69.9,66.9
20160520020000,180.4,180.4,178.76,99.0909,48,55.6,0,66.7,69.9,66.9
20160520021500,180.4,180.4,181.63,100.6818,48,54.7,100,66.6,69.9,66.9
20160520023000,180.4,180.4,181.63,100.6818,48,54.7,100,66.4,69.9,66.9
20160520024500,180.4,180.4,181.63,100.6818,48,55.3,100,66.3,69.9,66.9
20160520030000,180.4,180.4,181.63,100.6818,48,55.9,100,66.3,69.9,66.9
20160520031500,180.4,180.4,181.63,100.6818,48,81.5,100,66.5,69.9,66.9
20160520033000,180.4,180.4,178.76,99.0909,48,69.0,0,67.3,69.9,66.9
20160520034500,180.4,180.4,181.63,100.6818,48,55.6,0,67.4,69.9,66.9
20160520040000,180.4,180.4,181.63,100.6818,48,55.6,0,67.1,69.9,66.9
20160520041500,180.4,180.4,185.73,102.9545,48,55.6,0,66.9,69.9,66.9
20160520043000,180.4,180.4,178.76,99.0909,48,55.6,0,66.7,69.9,66.9
20160520044500,180.4,180.4,178.76,99.0909,48,55.6,100,66.5,69.9,66.9
20160520050000,180.4,180.4,178.76,99.0909,48,55.6,100,66.4,69.9,66.9
20160520051500,180.4,180.4,181.63,100.6818,48,55.6,100,66.3,69.9,66.9
20160520053000,180.4,180.4,181.63,100.6818,48,76.8,100,66.4,69.9,66.9
20160520054500,180.4,180.4,176.71,97.9546,48,78.1,100,67.1,69.9,66.9
20160520060000,180.4,180.4,178.76,99.0909,48,56.0,0,67.3,69.9,66.9
20160520061500,180.4,180.4,184.5,102.2727,48,56.0,0,67.2,69.9,66.9
20160520063000,180.4,180.4,181.63,100.6818,48,56.0,0,66.9,69.9,66.9
20160520064500,180.4,180.4,181.63,100.6818,48,54.9,0,66.7,69.9,66.9
20160520070000,180.4,180.4,181.63,100.6818,48,54.9,0,66.7,69.9,66.9
20160520071500,180.4,180.4,181.63,100.6818,48,54.9,0,66.9,69.9,66.9
20160520073000,180.4,180.4,183.68,101.8182,48,54.9,0,67.1,69.9,66.9
20160520074500,180.4,180.4,180.4,100.0,48,54.9,0,67.0,69.9,66.9
20160520080000,180.4,180.4,182.45,101.1364,48,54.9,0,67.2,69.9,66.9
20160520081500,180.4,180.4,180.4,100.0,48,54.9,0,67.2,69.9,66.9
20160520083000,180.4,180.4,177.53,98.4091,48,54.9,0,67.2,69.9,66.9
20160520084500,180.4,180.4,181.63,100.6818,48,54.9,0,67.2,69.9,66.9
20160520090000,180.4,180.4,175.48,97.2727,48,54.9,0,67.3,69.9,66.9
20160520091500,180.4,180.4,183.68,101.8182,48,54.9,0,67.2,69.9,66.9
20160520093000,180.4,180.4,180.4,100.0,48,54.9,0,67.4,69.9,66.9
20160520094500,180.4,180.4,178.35,98.8636,48,54.9,0,67.4,69.9,66.9
20160520100000,180.4,180.4,181.63,100.6818,48,54.9,0,67.4,69.9,66.9
20160520101500,180.4,180.4,177.53,98.4091,48,54.9,0,67.4,69.9,66.9
20160520103000,180.4,180.4,177.53,98.4091,48,54.9,0,67.5,69.9,66.9
20160520104500,180.4,180.4,183.68,101.8182,48,54.9,0,67.4,69.9,66.9
20160520110000,180.4,180.4,178.76,99.0909,48,54.9,0,67.1,69.9,66.9
20160520111500,180.4,180.4,178.76,99.0909,48,54.3,0,66.9,69.9,66.9
20160520113000,180.4,180.4,178.76,99.0909,48,54.3,100,66.6,69.9,66.9
20160520114500,180.4,180.4,178.76,99.0909,48,55.1,100,66.5,69.9,66.9
20160520120000,180.4,180.4,178.76,99.0909,48,55.1,100,66.3,69.9,66.9
20160520121500,180.4,180.4,178.76,99.0909,48,55.1,100,66.2,69.9,66.9
20160520123000,180.4,180.4,172.2,95.4545,48,81.1,100,66.4,69.9,66.9
20160520124500,180.4,180.4,177.53,98.4091,49,79.9,100,67.1,69.9,66.9
20160520130000,180.4,180.4,181.63,100.6818,49,55.6,0,67.4,69.9,66.9
20160520131500,180.4,180.4,177.53,98.4091,49,55.6,0,67.2,69.9,66.9
20160520133000,180.4,180.4,181.63,100.6818,49,55.6,0,66.9,69.9,66.9
20160520134500,180.4,180.4,181.63,100.6818,49,54.7,0,66.7,69.9,66.9
20160520140000,180.4,180.4,181.63,100.6818,49,54.7,100,66.5,69.9,66.9
20160520141500,180.4,180.4,178.76,99.0909,49,54.7,100,66.4,69.9,66.9
20160520143000,180.4,180.4,178.76,99.0909,49,55.9,100,66.2,69.9,66.9
20160520144500,180.4,180.4,182.45,101.1364,49,74.6,100,66.3,70.0,67.0
20160520150000,180.4,180.4,182.45,101.1364,49,71.6,100,66.8,70.0,67.0
20160520151500,180.4,180.4,180.4,100.0,49,68.2,100,67.2,70.0,67.0
20160520153000,180.4,180.4,184.91,102.5,49,55.2,0,67.3,70.0,67.0
20160520154500,180.4,180.4,181.63,100.6818,49,55.2,0,67.1,70.0,67.0
20160520160000,180.4,180.4,185.73,102.9545,49,55.2,0,66.8,70.0,67.0
20160520161500,180.4,180.4,182.45,101.1364,49,55.2,100,66.7,70.0,67.0
20160520163000,180.4,180.4,180.4,100.0,49,55.2,100,66.5,70.0,67.0
20160520164500,180.4,180.4,180.4,100.0,49,55.2,100,66.3,70.0,67.0
20160520170000,180.4,180.4,180.4,100.0,49,78.7,100,66.4,70.0,67.0
20160520171500,180.4,180.4,178.35,98.8636,49,81.5,100,67.1,70.0,67.0
20160520173000,180.4,180.4,181.63,100.6818,49,55.6,0,67.5,70.0,67.0
20160520174500,180.4,180.4,183.68,101.8182,49,55.6,0,67.3,70.0,67.0
20160520180000,180.4,180.4,180.81,100.2273,49,55.6,0,67.1,70.0,67.0
20160520181500,180.4,180.4,180.81,100.2273,49,55.6,0,66.9,70.0,67.0
20160520183000,180.4,180.4,180.81,100.2273,49,55.6,0,66.8,70.0,67.0
20160520184500,180.4,180.4,180.81,100.2273,49,55.6,100,66.7,70.0,67.0
20160520190000,180.4,180.4,180.81,100.2273,49,55.6,100,66.6,70.0,67.0
20160520191500,180.4,180.4,180.81,100.2273,49,55.6,100,66.5,70.0,67.0
20160520193000,180.4,180.4,187.37,103.8636,49,55.6,100,66.4,70.0,67.0
20160520194500,180.4,180.4,178.35,98.8636,49,75.8,100,66.6,70.0,67.0
20160520200000,180.4,180.4,184.91,102.5,49,74.4,100,67.2,70.0,67.0
20160520201500,180.4,180.4,180.81,100.2273,49,55.6,0,67.4,70.0,67.0
20160520203000,180.4,180.4,180.81,100.2273,49,55.6,0,67.3,70.0,67.0
20160520204500,180.4,180.4,178.76,99.0909,49,55.6,0,67.1,70.0,67.0
20160520210000,180.4,180.4,178.76,99.0909,49,55.6,0,66.9,70.0,67.0
20160520211500,180.4,180.4,178.76,99.0909,49,54.8,0,66.8,70.0,67.0
20160520213000,180.4,180.4,183.68,101.8182,49,54.8,100,66.7,70.0,67.0
20160520214500,180.4,180.4,180.4,100.0,49,54.8,100,66.6,70.0,67.0
20160520220000,180.4,180.4,180.4,100.0,49,55.5,100,66.4,70.0,67.0
20160520221500,180.4,180.4,174.25,96.5909,49,55.5,100,66.4,70.0,67.0
20160520223000,180.4,180.4,177.53,98.4091,49,78.2,100,66.7,70.0,67.0
20160520224500,180.4,180.4,184.5,102.2727,49,60.2,0,67.4,70.0,67.0
20160520230000,180.4,180.4,175.48,97.2727,49,55.9,0,67.4,70.0,67.0
20160520231500,180.4,180.4,182.45,101.1364,49,55.2,0,67.3,70.0,67.0
20160520233000,180.4,180.4,178.35,98.8636,49,55.2,0,67.1,70.0,67.0
20160520234500,180.4,180.4,183.68,101.8182,49,55.2,0,66.8,70.0,67.0
20160521000000,180.4,180.4,181.63,100.6818,49,55.2,100,66.7,70.0,67.0
20160521001500,180.4,180.4,181.63,100.6818,49,55.2,100,66.6,70.0,67.0
20160521003000,180.4,180.4,181.63,100.6818,49,55.2,100,66.4,70.0,67.0
20160521004500,180.4,180.4,181.63,100.6818,49,55.9,100,66.4,70.0,67.0
20160521010000,180.4,180.4,181.63,100.6818,49,77.2,100,66.5,70.0,67.0
20160521011500,180.4,180.4,184.91,102.5,48,56.4,0,66.9,70.0,67.0
20160521013000,180.4,180.4,174.66,96.8182,48,55.6,0,66.8,70.0,67.0
20160521014500,180.4,180.4,178.35,98.8636,48,55.6,100,66.7,70.0,67.0
20160521020000,180.4,180.4,178.35,98.8636,48,55.6,100,66.6,70.0,67.0
20160521021500,180.4,180.4,182.45,101.1364,47,55.6,100,66.5,70.0,67.0
20160521023000,180.4,180.4,184.91,102.5,48,56.3,100,66.4,70.0,67.0
20160521024500,180.4,180.4,184.91,102.5,48,70.6,100,66.4,70.0,67.0
20160521030000,180.4,180.4,184.91,102.5,48,80.2,100,66.9,70.0,67.0
20160521031500,180.4,180.4,181.63,100.6818,48,56.4,0,67.5,70.0,67.0
20160521033000,180.4,180.4,177.53,98.4091,48,55.3,0,67.4,70.0,67.0
20160521034500,180.4,180.4,177.53,98.4091,48,55.3,0,67.1,70.0,67.0
20160521040000,180.4,180.4,177.53,98.4091,48,55.3,0,66.9,70.0,67.0
20160521041500,180.4,180.4,181.63,100.6818,48,54.7,100,66.7,70.0,67.0
20160521043000,180.4,180.4,181.63,100.6818,48,54.7,100,66.5,70.0,67.0
20160521044500,180.4,180.4,176.71,97.9546,47,55.9,100,66.4,70.0,67.0
20160521050000,180.4,180.4,181.63,100.6818,47,75.8,100,66.3,70.0,67.0
20160521051500,180.4,180.4,181.63,100.6818,48,80.7,100,67.0,70.0,67.0
20160521053000,180.4,180.4,178.76,99.0909,47,56.4,0,67.4,70.0,67.0
20160521054500,180.4,180.4,178.76,99.0909,47,55.6,0,67.3,70.0,67.0
20160521060000,180.4,180.4,178.76,99.0909,47,55.6,0,67.1,70.0,67.0
20160521061500,180.4,180.4,178.76,99.0909,47,55.6,0,66.8,70.0,67.0
20160521063000,180.4,180.4,178.76,99.0909,48,55.6,100,66.7,70.0,67.0
20160521064500,180.4,180.4,183.68,101.8182,48,55.6,100,66.5,70.0,67.0
20160521070000,180.4,180.4,176.71,97.9546,47,56.3,100,66.4,70.0,67.0
20160521071500,180.4,180.4,180.4,100.0,47,74.4,100,66.4,70.0,67.0
20160521073000,180.4,180.4,178.35,98.8636,47,82.1,100,67.0,70.0,67.0
20160521074500,180.4,180.4,180.81,100.2273,47,56.4,0,67.4,70.0,67.0
20160521080000,180.4,180.4,176.71,97.9546,47,55.6,0,67.3,70.0,67.0
20160521081500,180.4,180.4,176.71,97.9546,47,55.6,0,67.1,70.0,67.0
20160521083000,180.4,180.4,176.71,97.9546,48,55.6,0,66.8,70.0,67.0
20160521084500,180.4,180.4,180.81,100.2273,47,55.6,100,66.6,70.0,67.0
20160521090000,180.4,180.4,187.37,103.8636,48,55.6,100,66.4,70.0,67.0
20160521091500,180.4,180.4,183.68,101.8182,48,56.3,100,66.3,70.0,67.0
20160521093000,180.4,180.4,180.4,100.0,47,83.2,100,66.4,70.0,67.0
20160521094500,180.4,180.4,182.45,101.1364,47,81.1,100,67.2,70.0,67.0
20160521100000,180.4,180.4,175.48,97.2727,47,56.0,0,67.4,70.0,67.0
20160521101500,180.4,180.4,181.63,100.6818,47,56.0,0,67.2,70.0,67.0
20160521103000,180.4,180.4,178.35,98.8636,47,56.0,0,66.9,70.0,67.0
20160521104500,180.4,180.4,180.4,100.0,47,55.2,100,66.7,70.0,67.0
20160521110000,180.4,180.4,180.4,100.0,47,55.2,100,66.5,70.0,67.0
20160521111500,180.4,180.4,175.48,97.2727,47,56.3,100,66.3,70.0,67.0
20160521113000,180.4,180.4,175.48,97.2727,47,72.5,100,66.3,70.0,67.0
20160521114500,180.4,180.4,175.48,97.2727,47,81.8,100,66.9,70.0,67.0
20160521120000,180.4,180.4,184.91,102.5,48,56.0,0,67.4,70.0,67.0
20160521121500,180.4,180.4,178.35,98.8636,47,56.0,0,67.3,70.0,67.0
20160521123000,180.4,180.4,181.63,100.6818,47,55.2,0,67.0,70.0,67.0
20160521124500,180.4,180.4,178.35,98.8636,47,55.2,100,66.7,70.0,67.0
20160521130000,180.4,180.4,180.81,100.2273,47,55.2,100,66.6,70.0,67.0
20160521131500,180.4,180.4,180.81,100.2273,48,55.2,100,66.4,70.0,67.0
20160521133000,180.4,180.4,180.81,100.2273,48,62.6,100,66.2,70.0,67.0
20160521134500,180.4,180.4,183.68,101.8182,48,80.8,100,66.7,70.0,67.0
20160521140000,180.4,180.4,187.37,103.8636,48,57.2,0,67.4,70.0,67.0
20160521141500,180.4,180.4,180.81,100.2273,48,55.6,0,67.4,70.0,67.0
20160521143000,180.4,180.4,180.81,100.2273,48,55.6,0,67.1,70.0,67.0
20160521144500,180.4,180.4,184.91,102.5,48,55.6,0,66.8,70.0,67.0
20160521150000,180.4,180.4,182.45,101.1364,47,55.6,100,66.6,70.0,67.0
20160521151500,180.4,180.4,182.45,101.1364,47,55.6,100,66.4,70.0,67.0
20160521153000,180.4,180.4,177.53,98.4091,47,56.3,100,66.3,70.0,67.0
20160521154500,180.4,180.4,177.53,98.4091,47,76.8,100,66.5,70.0,67.0
20160521160000,180.4,180.4,180.4,100.0,47,78.7,100,67.2,70.0,67.0
20160521161500,180.4,180.4,182.45,101.1364,48,56.0,0,67.4,70.0,67.0
20160521163000,180.4,180.4,178.76,99.0909,47,55.3,0,67.2,70.0,67.0
20160521164500,180.4,180.4,181.63,100.6818,47,55.3,0,67.0,70.0,67.0
20160521170000,180.4,180.4,178.35,98.8636,47,54.7,0,66.8,70.0,67.0
20160521171500,180.4,180.4,183.68,101.8182,47,54.7,100,66.6,70.0,67.0
20160521173000,180.4,180.4,178.35,98.8636,47,54.7,100,66.5,70.0,67.0
20160521174500,180.4,180.4,181.63,100.6818,47,55.7,100,66.4,70.0,67.0
20160521180000,180.4,180.4,181.63,100.6818,47,75.3,100,66.4,70.0,67.0
20160521181500,180.4,180.4,178.76,99.0909,47,77.3,100,67.1,70.0,67.0
20160521183000,180.4,180.4,180.81,100.2273,47,56.0,0,67.5,70.0,67.0
20160521184500,180.4,180.4,180.81,100.2273,47,55.2,0,67.3,70.0,67.0
20160521190000,180.4,180.4,175.48,97.2727,47,55.2,0,67.1,70.0,67.0
20160521191500,180.4,180.4,181.63,100.6818,47,55.2,0,66.9,70.0,67.0
20160521193000,180.4,180.4,177.53,98.4091,47,55.2,100,66.7,70.0,67.0
20160521194500,180.4,180.4,177.53,98.4091,47,55.2,100,66.6,70.0,67.0
20160521200000,180.4,180.4,177.53,98.4091,47,55.2,100,66.5,70.0,67.0
20160521201500,180.4,180.4,182.45,101.1364,47,56.3,100,66.4,70.0,67.0
20160521203000,180.4,180.4,178.35,98.8636,47,59.5,100,66.4,70.0,67.0
20160521204500,180.4,180.4,180.81,100.2273,47,78.7,100,66.8,70.0,67.0
20160521210000,180.4,180.4,180.81,100.2273,47,58.0,0,67.4,70.0,67.0
20160521211500,180.4,180.4,180.81,100.2273,47,55.6,0,67.4,70.0,67.0
20160521213000,180.4,180.4,177.53,98.4091,47,55.6,0,67.2,70.0,67.0
20160521214500,180.4,180.4,177.53,98.4091,47,55.6,0,67.1,70.0,67.0
20160521220000,180.4,180.4,183.68,101.8182,47,55.6,0,66.9,70.0,67.0
20160521221500,180.4,180.4,181.63,100.6818,47,55.6,100,66.7,70.0,67.0
20160521223000,180.4,180.4,183.68,101.8182,47,54.7,100,66.6,70.0,67.0
20160521224500,180.4,180.4,178.35,98.8636,47,54.7,100,66.5,70.0,67.0
20160521230000,180.4,180.4,178.35,98.8636,47,55.5,100,66.4,70.0,67.0
20160521231500,180.4,180.4,174.66,96.8182,47,62.8,100,66.4,70.0,67.0
20160521233000,180.4,180.4,180.4,100.0,47,79.2,100,66.8,70.0,67.0
20160521234500,180.4,180.4,184.5,102.2727,47,56.8,0,67.4,70.0,67.0
20160522000000,180.4,180.4,178.76,99.0909,47,55.5,0,67.4,70.0,67.0
20160522001500,180.4,180.4,178.76,99.0909,47,55.5,0,67.2,70.0,67.0
20160522003000,180.4,180.4,176.71,97.9546,47,55.5,0,66.9,70.0,67.0
20160522004500,180.4,180.4,180.81,100.2273,47,55.5,0,66.8,70.0,67.0
20160522010000,180.4,180.4,178.76,99.0909,47,54.7,100,66.6,70.0,67.0
20160522011500,180.4,180.4,182.45,101.1364,47,54.7,100,66.5,70.0,67.0
20160522013000,180.4,180.4,178.35,98.8636,47,55.9,100,66.4,70.0,67.0
20160522014500,180.4,180.4,178.35,98.8636,48,66.0,100,66.3,70.0,67.0
20160522020000,180.4,180.4,181.63,100.6818,48,78.7,100,66.8,70.0,67.0
20160522021500,180.4,180.4,181.63,100.6818,48,57.2,0,67.4,70.0,67.0
20160522023000,180.4,180.4,181.63,100.6818,48,55.6,0,67.4,70.0,67.0
20160522024500,180.4,180.4,184.91,102.5,48,55.6,0,67.2,70.0,67.0
20160522030000,180.4,180.4,182.45,101.1364,48,55.6,0,66.9,70.0,67.0
20160522031500,180.4,180.4,180.4,100.0,48,54.7,100,66.7,70.0,67.0
20160522033000,180.4,180.4,180.4,100.0,48,54.7,100,66.6,70.0,67.0
20160522034500,180.4,180.4,180.4,100.0,48,55.5,100,66.4,70.0,67.0
20160522040000,180.4,180.4,180.4,100.0,48,57.9,100,66.3,70.0,67.0
20160522041500,180.4,180.4,175.48,97.2727,48,77.8,100,66.6,70.0,67.0
20160522043000,180.4,180.4,182.45,101.1364,48,67.4,0,67.4,70.0,67.0
20160522044500,180.4,180.4,177.53,98.4091,48,56.0,0,67.4,70.0,67.0
20160522050000,180.4,180.4,177.53,98.4091,48,56.0,0,67.2,70.0,67.0
20160522051500,180.4,180.4,180.4,100.0,48,56.0,0,66.9,70.0,67.0
20160522053000,180.4,180.4,180.4,100.0,48,55.2,0,66.7,70.0,67.0
20160522054500,180.4,180.4,178.35,98.8636,47,55.2,100,66.6,70.0,67.0
20160522060000,180.4,180.4,180.81,100.2273,48,55.2,100,66.4,70.0,67.0
20160522061500,180.4,180.4,178.76,99.0909,48,56.3,100,66.3,70.0,67.0
20160522063000,180.4,180.4,178.76,99.0909,48,79.7,100,66.6,70.0,67.0
20160522064500,180.4,180.4,184.91,102.5,48,73.3,0,67.3,70.0,67.0
20160522070000,180.4,180.4,181.63,100.6818,48,55.6,0,67.4,70.0,67.0
20160522071500,180.4,180.4,181.63,100.6818,48,55.6,0,67.2,70.0,67.0
20160522073000,180.4,180.4,184.5,102.2727,48,55.6,0,66.9,70.0,67.0
20160522074500,180.4,180.4,184.5,102.2727,48,55.6,100,66.7,70.0,67.0
20160522080000,180.4,180.4,178.76,99.0909,47,55.6,100,66.5,70.0,67.0
20160522081500,180.4,180.4,174.25,96.5909,47,55.6,100,66.4,70.0,67.0
20160522083000,180.4,180.4,174.25,96.5909,47,67.4,100,66.3,70.0,67.0
20160522084500,180.4,180.4,177.53,98.4091,47,79.7,100,66.8,70.0,67.0
20160522090000,180.4,180.4,177.53,98.4091,47,57.2,0,67.4,70.0,67.0
20160522091500,180.4,180.4,177.53,98.4091,47,55.6,0,67.3,70.0,67.0
20160522093000,180.4,180.4,177.53,98.4091,47,55.6,0,67.1,70.0,67.0
20160522094500,180.4,180.4,177.53,98.4091,47,55.6,0,66.8,70.0,67.0
20160522100000,180.4,180.4,182.45,101.1364,47,54.7,100,66.6,70.0,67.0
20160522101500,180.4,180.4,182.45,101.1364,47,55.5,100,66.4,70.0,67.0
20160522103000,180.4,180.4,178.35,98.8636,47,61.5,100,66.2,70.0,67.0
20160522104500,180.4,180.4,178.35,98.8636,47,81.8,100,66.7,70.0,67.0
20160522110000,180.4,180.4,181.63,100.6818,47,60.0,0,67.4,70.0,67.0
20160522111500,180.4,180.4,181.63,100.6818,48,55.6,0,67.3,70.0,67.0
20160522113000,180.4,180.4,177.53,98.4091,47,55.6,0,67.1,70.0,67.0
20160522114500,180.4,180.4,180.81,100.2273,47,55.6,0,66.8,70.0,67.0
20160522120000,180.4,180.4,180.81,100.2273,47,55.6,100,66.6,70.0,67.0
20160522121500,180.4,180.4,180.81,100.2273,47,55.6,100,66.4,70.0,67.0
20160522123000,180.4,180.4,180.81,100.2273,47,56.3,100,66.3,70.0,67.0
20160522124500,180.4,180.4,183.68,101.8182,47,82.4,100,66.4,70.0,67.0
20160522130000,180.4,180.4,177.53,98.4091,47,82.4,100,67.2,70.0,67.0
20160522131500,180.4,180.4,177.53,98.4091,47,56.0,0,67.4,70.0,67.0
20160522133000,180.4,180.4,177.53,98.4091,47,55.2,0,67.2,70.0,67.0
20160522134500,180.4,180.4,177.53,98.4091,47,55.2,0,66.9,70.0,67.0
20160522140000,180.4,180.4,177.53,98.4091,47,55.2,100,66.7,70.0,67.0
20160522141500,180.4,180.4,177.53,98.4091,47,55.2,100,66.5,70.0,67.0
20160522143000,180.4,180.4,174.25,96.5909,47,55.9,100,66.3,70.0,67.0
20160522144500,180.4,180.4,182.45,101.1364,47,72.0,100,66.3,70.0,67.0
20160522150000,180.4,180.4,178.76,99.0909,47,79.8,100,66.9,70.0,67.0
20160522151500,180.4,180.4,178.76,99.0909,47,56.8,0,67.4,70.0,67.0
20160522153000,180.4,180.4,176.71,97.9546,47,55.6,0,67.3,70.0,67.0
20160522154500,180.4,180.4,181.63,100.6818,47,55.6,0,67.1,70.0,67.0
20160522160000,180.4,180.4,181.63,100.6818,47,55.6,0,66.8,70.0,67.0
20160522161500,180.4,180.4,181.63,100.6818,47,55.6,100,66.6,70.0,67.0
20160522163000,180.4,180.4,176.71,97.9546,47,55.6,100,66.4,70.0,67.0
20160522164500,180.4,180.4,180.81,100.2273,47,56.3,100,66.3,70.0,67.0
20160522170000,180.4,180.4,180.81,100.2273,47,78.3,100,66.4,70.0,67.0
20160522171500,180.4,180.4,180.81,100.2273,47,80.1,100,67.2,70.0,67.0
20160522173000,180.4,180.4,178.76,99.0909,47,55.6,0,67.4,70.0,67.0
20160522174500,180.4,180.4,178.76,99.0909,47,54.8,0,67.3,70.0,67.0
20160522180000,180.4,180.4,184.5,102.2727,47,54.8,0,66.9,70.0,67.0
20160522181500,180.4,180.4,180.4,100.0,47,54.8,100,66.7,70.0,67.0
20160522183000,180.4,180.4,180.4,100.0,47,54.8,100,66.6,70.0,67.0
20160522184500,180.4,180.4,178.35,98.8636,47,55.9,100,66.4,70.0,67.0
20160522190000,180.4,180.4,180.81,100.2273,47,56.7,100,66.3,70.0,67.0
20160522191500,180.4,180.4,175.48,97.2727,47,76.8,100,66.6,70.0,67.0
20160522193000,180.4,180.4,178.76,99.0909,47,66.0,0,67.4,70.0,67.0
20160522194500,180.4,180.4,178.76,99.0909,47,55.5,0,67.4,70.0,67.0
20160522200000,180.4,180.4,178.76,99.0909,47,54.8,0,67.2,70.0,67.0
20160522201500,180.4,180.4,182.45,101.1364,47,54.8,0,66.9,70.0,67.0
20160522203000,180.4,180.4,177.53,98.4091,47,54.8,100,66.7,70.0,67.0
20160522204500,180.4,180.4,177.53,98.4091,47,54.8,100,66.6,70.0,67.0
20160522210000,180.4,180.4,177.53,98.4091,47,55.9,100,66.4,70.0,67.0
20160522211500,180.4,180.4,175.48,97.2727,47,56.7,100,66.4,70.0,67.0
20160522213000,180.4,180.4,178.76,99.0909,47,76.8,100,66.6,70.0,67.0
20160522214500,180.4,180.4,175.48,97.2727,47,62.5,0,67.4,70.0,67.0
20160522220000,180.4,180.4,177.53,98.4091,47,55.6,0,67.4,70.0,67.0
20160522221500,180.4,180.4,177.53,98.4091,47,55.6,0,67.2,70.0,67.0
20160522223000,180.4,180.4,184.5,102.2727,47,55.6,0,66.9,70.0,67.0
20160522224500,180.4,180.4,176.71,97.9546,47,55.6,100,66.7,70.0,67.0
20160522230000,180.4,180.4,176.71,97.9546,47,55.6,100,66.6,70.0,67.0
20160522231500,180.4,180.4,176.71,97.9546,47,55.6,100,66.5,70.0,67.0
20160522233000,180.4,180.4,176.71,97.9546,47,55.6,100,66.4,70.0,67.0
20160522234500,180.4,180.4,176.71,97.9546,47,80.1,100,66.4,70.0,67.0
20160523000000,180.4,180.4,185.73,102.9545,48,78.8,100,67.1,70.0,67.0
20160523001500,180.4,180.4,180.4,100.0,47,56.0,0,67.4,70.0,67.0
20160523003000,180.4,180.4,182.45,101.1364,47,56.0,0,67.2,70.0,67.0
20160523004500,180.4,180.4,176.71,97.9546,47,55.2,0,67.0,70.0,67.0
20160523010000,180.4,180.4,180.4,100.0,47,55.2,0,66.8,70.0,67.0
20160523011500,180.4,180.4,178.35,98.8636,47,55.2,100,66.6,70.0,67.0
20160523013000,180.4,180.4,183.68,101.8182,47,55.2,100,66.5,70.0,67.0
20160523014500,180.4,180.4,176.71,97.9546,47,56.3,100,66.3,70.0,67.0
20160523020000,180.4,180.4,180.81,100.2273,48,76.6,100,66.5,70.0,67.0
20160523021500,180.4,180.4,178.76,99.0909,47,81.1,100,67.2,70.0,67.0
20160523023000,180.4,180.4,178.76,99.0909,47,55.8,0,67.4,70.0,67.0
20160523024500,180.4,180.4,174.66,96.8182,47,55.2,0,67.2,70.0,67.0
20160523030000,180.4,180.4,177.53,98.4091,47,55.2,0,66.9,70.0,67.0
20160523031500,180.4,180.4,177.53,98.4091,47,55.2,100,66.7,70.0,67.0
20160523033000,180.4,180.4,182.45,101.1364,47,55.2,100,66.5,70.0,67.0
20160523034500,180.4,180.4,182.45,101.1364,47,55.8,100,66.3,70.0,67.0
20160523040000,180.4,180.4,180.4,100.0,47,68.2,100,66.2,70.0,67.0
20160523041500,180.4,180.4,177.53,98.4091,48,80.6,100,66.8,70.0,67.0
20160523043000,180.4,180.4,180.81,100.2273,48,56.4,0,67.4,70.0,67.0
20160523044500,180.4,180.4,183.68,101.8182,47,55.6,0,67.3,70.0,67.0
20160523050000,180.4,180.4,178.76,99.0909,47,55.6,0,67.1,70.0,67.0
20160523051500,180.4,180.4,181.63,100.6818,47,55.6,0,66.8,70.0,67.0
20160523053000,180.4,180.4,178.76,99.0909,47,54.8,100,66.6,70.0,67.0
20160523054500,180.4,180.4,178.76,99.0909,47,55.5,100,66.4,70.0,67.0
20160523060000,180.4,180.4,176.71,97.9546,47,61.0,100,66.2,70.0,67.0
20160523061500,180.4,180.4,176.71,97.9546,47,80.0,100,66.7,70.0,67.0
20160523063000,180.4,180.4,176.71,97.9546,47,57.6,0,67.4,70.0,67.0
20160523064500,180.4,180.4,180.4,100.0,47,55.6,0,67.4,70.0,67.0
20160523070000,180.4,180.4,180.4,100.0,47,55.6,0,67.2,70.0,67.0
20160523071500,180.4,180.4,180.4,100.0,47,55.6,0,66.9,70.0,67.0
20160523073000,180.4,180.4,180.4,100.0,47,55.6,100,66.7,70.0,67.0
20160523074500,180.4,180.4,180.4,100.0,47,54.8,100,66.5,70.0,67.0
20160523080000,180.4,180.4,180.4,100.0,47,55.5,100,66.3,70.0,67.0
20160523081500,180.4,180.4,180.4,100.0,47,75.8,100,66.2,70.0,67.0
20160523083000,180.4,180.4,178.35,98.8636,47,83.2,100,66.9,70.0,67.0
20160523084500,180.4,180.4,178.35,98.8636,47,56.4,0,67.4,70.0,67.0
20160523090000,180.4,180.4,178.35,98.8636,47,55.2,0,67.3,70.0,67.0
20160523091500,180.4,180.4,184.5,102.2727,47,55.2,0,67.1,70.0,67.0
20160523093000,180.4,180.4,182.45,101.1364,47,55.2,0,66.8,70.0,67.0
20160523094500,180.4,180.4,182.45,101.1364,47,55.2,100,66.6,70.0,67.0
20160523100000,180.4,180.4,180.4,100.0,47,55.2,100,66.3,70.0,67.0
20160523101500,180.4,180.4,180.4,100.0,47,71.8,100,66.2,70.0,67.0
20160523103000,180.4,180.4,180.4,100.0,47,83.5,100,66.8,70.0,67.0
20160523104500,180.4,180.4,176.71,97.9546,47,57.6,0,67.4,70.0,67.0
20160523110000,180.4,180.4,178.76,99.0909,47,55.6,0,67.4,70.0,67.0
20160523111500,180.4,180.4,181.63,100.6818,47,55.6,0,67.2,70.0,67.0
20160523113000,180.4,180.4,177.53,98.4091,47,55.6,0,67.3,70.0,67.0
20160523114500,180.4,180.4,180.4,100.0,47,55.6,0,67.4,70.0,67.0
20160523120000,180.4,180.4,178.35,98.8636,47,55.6,0,67.5,70.0,67.0
20160523121500,180.4,180.4,174.25,96.5909,47,55.6,0,67.5,70.0,67.0
20160523123000,180.4,180.4,174.25,96.5909,47,55.6,0,67.4,70.0,67.0
20160523124500,180.4,180.4,176.71,97.9546,47,55.6,0,67.4,70.0,67.0
20160523130000,180.4,180.4,176.71,97.9546,47,54.7,0,67.3,70.0,67.0
20160523131500,180.4,180.4,176.71,97.9546,47,54.7,0,67.4,70.0,67.0
20160523133000,180.4,180.4,180.81,100.2273,47,54.7,0,67.3,70.0,67.0
20160523134500,180.4,180.4,180.81,100.2273,47,54.7,0,67.1,70.0,67.0
20160523140000,180.4,180.4,180.81,100.2273,47,54.7,0,66.8,70.0,67.0
20160523141500,180.4,180.4,176.71,97.9546,47,54.7,100,66.6,70.0,67.0
20160523143000,180.4,180.4,180.4,100.0,47,54.7,100,66.5,70.0,67.0
20160523144500,180.4,180.4,180.4,100.0,47,54.7,100,66.4,70.0,67.0
20160523150000,180.4,180.4,177.53,98.4091,47,76.8,100,66.4,70.0,67.0
20160523151500,180.4,180.4,177.53,98.4091,47,80.1,100,67.1,70.0,67.0
20160523153000,180.4,180.4,180.4,100.0,47,55.6,0,67.4,70.0,67.0
20160523154500,180.4,180.4,180.4,100.0,47,55.6,0,67.6,70.0,67.0
20160523160000,180.4,180.4,183.68,101.8182,47,55.6,0,67.6,70.0,67.0
20160523161500,180.4,180.4,183.68,101.8182,47,55.6,0,67.6,70.0,67.0
20160523163000,180.4,180.4,183.68,101.8182,47,55.6,0,67.6,70.0,67.0
20160523164500,180.4,180.4,176.71,97.9546,47,55.6,0,67.6,70.0,67.0
20160523170000,180.4,180.4,180.81,100.2273,47,55.6,0,67.6,70.0,67.0
20160523171500,180.4,180.4,180.81,100.2273,47,55.6,0,67.7,70.0,67.0
20160523173000,180.4,180.4,180.81,100.2273,47,55.6,0,67.8,70.0,67.0
20160523174500,180.4,180.4,185.73,102.9545,47,55.6,0,67.7,70.0,67.0
20160523180000,180.4,180.4,178.76,99.0909,47,55.6,0,67.4,70.0,67.0
20160523181500,180.4,180.4,178.76,99.0909,47,54.7,0,67.2,70.0,67.0
20160523183000,180.4,180.4,180.81,100.2273,47,54.7,0,67.1,70.0,67.0
20160523184500,180.4,180.4,183.68,101.8182,47,54.7,0,66.9,70.0,67.0
20160523190000,180.4,180.4,181.63,100.6818,47,54.7,0,66.8,70.0,67.0
20160523191500,180.4,180.4,178.35,98.8636,47,54.7,100,66.7,70.0,67.0
20160523193000,180.4,180.4,182.45,101.1364,47,54.7,100,66.6,70.0,67.0
20160523194500,180.4,180.4,182.45,101.1364,47,54.7,100,66.5,70.0,67.0
20160523200000,180.4,180.4,182.45,101.1364,47,55.5,100,66.5,70.0,67.0
20160523201500,180.4,180.4,182.45,101.1364,47,58.7,100,66.4,70.0,67.0
20160523203000,180.4,180.4,176.71,97.9546,47,73.0,100,66.8,70.0,67.0
20160523204500,180.4,180.4,176.71,97.9546,47,60.8,0,67.4,70.0,67.0
20160523210000,180.4,180.4,178.76,99.0909,47,56.0,0,67.5,70.0,67.0
20160523211500,180.4,180.4,176.71,97.9546,47,56.0,0,67.3,70.0,67.0
20160523213000,180.4,180.4,180.4,100.0,47,56.0,0,67.2,70.0,67.0
20160523214500,180.4,180.4,180.4,100.0,47,55.2,0,67.1,70.0,67.0
20160523220000,180.4,180.4,185.73,102.9545,47,55.2,0,66.9,70.0,67.0
20160523221500,180.4,180.4,178.76,99.0909,47,55.2,0,66.8,70.0,67.0
20160523223000,180.4,180.4,180.81,100.2273,48,55.2,100,66.7,70.0,67.0
20160523224500,180.4,180.4,178.35,98.8636,47,55.2,100,66.7,70.0,67.0
20160523230000,180.4,180.4,181.63,100.6818,47,55.2,100,66.6,70.0,67.0
20160523231500,180.4,180.4,181.63,100.6818,47,55.2,100,66.6,70.0,67.0
20160523233000,180.4,180.4,177.53,98.4091,47,55.9,100,66.5,70.0,67.0
20160523234500,180.4,180.4,180.4,100.0,47,63.8,100,66.5,70.0,67.0
20160524000000,180.4,180.4,178.35,98.8636,47,74.9,100,66.9,70.0,67.0
20160524001500,180.4,180.4,180.81,100.2273,47,58.4,0,67.4,70.0,67.0
20160524003000,180.4,180.4,176.71,97.9546,47,55.6,0,67.4,70.0,67.0
20160524004500,180.4,180.4,187.37,103.8636,47,55.6,0,67.2,70.0,67.0
20160524010000,180.4,180.4,182.45,101.1364,47,54.8,0,67.1,70.0,67.0
20160524011500,180.4,180.4,178.76,99.0909,47,55.5,0,66.8,70.0,67.0
20160524013000,180.4,180.4,180.81,100.2273,47,55.5,100,66.7,70.0,67.0
20160524014500,180.4,180.4,178.76,99.0909,47,55.5,100,66.6,70.0,67.0
20160524020000,180.4,180.4,175.48,97.2727,47,54.7,100,66.6,70.0,67.0
20160524021500,180.4,180.4,181.63,100.6818,48,55.9,100,66.5,70.0,67.0
20160524023000,180.4,180.4,183.68,101.8182,48,63.6,100,66.4,70.0,67.0
20160524024500,180.4,180.4,183.68,101.8182,48,82.1,100,66.9,70.0,67.0
20160524030000,180.4,180.4,177.53,98.4091,48,56.8,0,67.5,70.0,67.0
20160524031500,180.4,180.4,174.25,96.5909,47,55.2,0,67.4,70.0,67.0
20160524033000,180.4,180.4,178.76,99.0909,47,55.2,0,67.2,70.0,67.0
20160524034500,180.4,180.4,178.76,99.0909,47,55.2,0,66.9,70.0,67.0
20160524040000,180.4,180.4,176.71,97.9546,47,55.2,100,66.7,70.0,67.0
20160524041500,180.4,180.4,180.4,100.0,47,55.2,100,66.6,70.0,67.0
20160524043000,180.4,180.4,180.4,100.0,47,55.2,100,66.5,70.0,67.0
20160524044500,180.4,180.4,180.4,100.0,48,55.9,100,66.4,70.0,67.0
20160524050000,180.4,180.4,177.53,98.4091,47,74.9,100,66.4,70.0,67.0
20160524051500,180.4,180.4,177.53,98.4091,47,82.0,100,67.1,70.0,67.0
20160524053000,180.4,180.4,180.81,100.2273,47,56.4,0,67.4,70.0,67.0
20160524054500,180.4,180.4,176.71,97.9546,47,55.6,0,67.3,70.0,67.0
20160524060000,180.4,180.4,176.71,97.9546,47,55.6,0,67.1,70.0,67.0
20160524061500,180.4,180.4,180.4,100.0,47,55.6,0,66.8,70.0,67.0
20160524063000,180.4,180.4,175.48,97.2727,47,55.6,100,66.7,70.0,67.0
20160524064500,180.4,180.4,180.4,100.0,47,55.6,100,66.6,70.0,67.0
20160524070000,180.4,180.4,178.35,98.8636,47,55.6,100,66.3,70.0,67.0
20160524071500,180.4,180.4,178.35,98.8636,47,64.4,100,66.3,70.0,67.0
20160524073000,180.4,180.4,178.35,98.8636,47,78.3,100,66.8,70.0,67.0
20160524074500,180.4,180.4,181.63,100.6818,47,57.2,0,67.4,70.0,67.0
20160524080000,180.4,180.4,176.71,97.9546,47,55.6,0,67.4,70.0,67.0
20160524081500,180.4,180.4,180.4,100.0,47,55.6,0,67.2,70.0,67.0
20160524083000,180.4,180.4,180.4,100.0,48,55.6,0,66.9,70.0,67.0
20160524084500,180.4,180.4,176.71,97.9546,48,55.6,100,66.7,70.0,67.0
20160524090000,180.4,180.4,176.71,97.9546,47,55.6,100,66.6,70.0,67.0
20160524091500,180.4,180.4,176.71,97.9546,48,58.7,100,66.4,70.0,67.0
20160524093000,180.4,180.4,180.81,100.2273,48,58.7,100,66.4,70.0,67.0
20160524094500,180.4,180.4,180.81,100.2273,48,65.3,100,66.4,70.0,67.0
20160524100000,180.4,180.4,180.81,100.2273,48,63.2,100,66.6,70.0,67.0
20160524101500,180.4,180.4,180.81,100.2273,48,61.7,100,66.6,70.0,67.0
20160524103000,180.4,180.4,180.81,100.2273,48,60.4,100,66.6,70.0,67.0
20160524104500,180.4,180.4,180.81,100.2273,48,59.6,100,66.6,70.0,67.0
20160524110000,180.4,180.4,175.48,97.2727,47,59.6,100,66.4,70.0,67.0
20160524111500,180.4,180.4,178.35,98.8636,47,62.0,100,66.3,70.0,67.0
20160524113000,180.4,180.4,183.68,101.8182,47,60.0,100,66.2,70.0,67.0
20160524114500,180.4,180.4,181.63,100.6818,47,60.0,100,66.2,70.0,67.0
20160524120000,180.4,180.4,178.76,99.0909,47,59.2,100,66.1,70.0,67.0
20160524121500,180.4,180.4,176.71,97.9546,47,60.0,100,66.1,70.0,67.0
20160524123000,180.4,180.4,178.76,99.0909,47,66.7,100,66.0,70.0,67.0
20160524124500,180.4,180.4,178.76,99.0909,47,62.4,100,66.1,70.0,67.0
20160524130000,180.4,180.4,184.91,102.5,47,60.8,100,66.1,70.0,67.0
20160524131500,180.4,180.4,184.91,102.5,47,63.6,100,66.1,70.0,67.0
20160524133000,180.4,180.4,184.91,102.5,47,78.3,100,66.2,70.0,67.0
20160524134500,180.4,180.4,178.76,99.0909,47,71.1,100,66.6,70.0,67.0
20160524140000,180.4,180.4,176.71,97.9546,47,68.0,100,66.8,70.0,67.0
20160524141500,180.4,180.4,176.71,97.9546,47,65.4,100,66.9,70.0,67.0
20160524143000,180.4,180.4,184.91,102.5,48,78.5,100,66.9,70.0,67.0
20160524144500,180.4,180.4,184.91,102.5,48,68.7,100,67.1,70.0,67.0
20160524150000,180.4,180.4,184.91,102.5,48,65.8,100,67.1,70.0,67.0
20160524151500,180.4,180.4,178.35,98.8636,48,76.8,100,67.2,70.0,67.0
20160524153000,180.4,180.4,183.68,101.8182,48,68.2,100,67.2,70.0,67.0
20160524154500,180.4,180.4,177.53,98.4091,47,55.2,0,67.2,70.0,67.0
20160524160000,180.4,180.4,177.53,98.4091,47,55.2,0,66.9,70.0,67.0
20160524161500,180.4,180.4,181.63,100.6818,48,55.2,100,66.7,70.0,67.0
20160524163000,180.4,180.4,178.76,99.0909,48,55.2,100,66.6,70.0,67.0
20160524164500,180.4,180.4,178.76,99.0909,48,55.2,100,66.3,70.0,67.0
20160524170000,180.4,180.4,182.45,101.1364,48,65.3,100,66.2,70.0,67.0
20160524171500,180.4,180.4,177.53,98.4091,47,69.1,100,66.4,70.0,67.0
20160524173000,180.4,180.4,180.4,100.0,48,69.1,100,66.6,70.0,67.0
20160524174500,180.4,180.4,180.4,100.0,48,69.1,100,66.8,70.0,67.0
20160524180000,180.4,180.4,180.4,100.0,48,69.1,100,67.0,70.0,67.0
20160524181500,180.4,180.4,175.48,97.2727,47,69.1,100,67.1,70.0,67.0
20160524183000,180.4,180.4,178.76,99.0909,47,66.1,0,67.3,70.0,67.0
20160524184500,180.4,180.4,183.68,101.8182,48,55.2,0,67.2,70.0,67.0
20160524190000,180.4,180.4,187.37,103.8636,48,55.2,0,67.0,70.0,67.0
20160524191500,180.4,180.4,184.5,102.2727,48,55.2,0,66.8,70.0,67.0
20160524193000,180.4,180.4,180.4,100.0,48,55.2,100,66.6,70.0,67.0
20160524194500,180.4,180.4,182.45,101.1364,48,55.2,100,66.4,70.0,67.0
20160524200000,180.4,180.4,180.4,100.0,48,62.4,100,66.2,70.0,67.0
20160524201500,180.4,180.4,183.68,101.8182,48,68.1,100,66.4,70.0,67.0
20160524203000,180.4,180.4,177.53,98.4091,47,68.1,100,66.6,70.0,67.0
20160524204500,180.4,180.4,177.53,98.4091,48,68.1,100,66.8,70.0,67.0
20160524210000,180.4,180.4,181.63,100.6818,48,68.1,100,67.0,70.0,67.0
20160524211500,180.4,180.4,181.63,100.6818,48,68.1,100,67.1,70.0,67.0
20160524213000,180.4,180.4,181.63,100.6818,48,68.1,100,67.2,70.0,67.0
20160524214500,180.4,180.4,181.63,100.6818,48,55.6,0,67.2,70.0,67.0
20160524220000,180.4,180.4,178.76,99.0909,48,55.6,0,67.1,70.0,67.0
20160524221500,180.4,180.4,182.45,101.1364,48,55.6,0,66.8,70.0,67.0
20160524223000,180.4,180.4,182.45,101.1364,48,55.6,100,66.6,70.0,67.0
20160524224500,180.4,180.4,174.66,96.8182,48,55.6,100,66.4,70.0,67.0
20160524230000,180.4,180.4,181.63,100.6818,48,61.9,100,66.2,70.0,67.0
20160524231500,180.4,180.4,178.76,99.0909,48,68.1,100,66.4,70.0,67.0
20160524233000,180.4,180.4,178.76,99.0909,48,68.1,100,66.6,70.0,67.0
20160524234500,180.4,180.4,174.66,96.8182,47,68.1,100,66.7,70.0,67.0
20160525000000,180.4,180.4,184.5,102.2727,48,68.1,100,66.9,70.0,67.0
20160525001500,180.4,180.4,178.35,98.8636,48,68.1,100,67.0,70.0,67.0
20160525003000,180.4,180.4,180.4,100.0,48,68.1,100,67.1,70.0,67.0
20160525004500,180.4,180.4,177.53,98.4091,48,68.1,100,67.2,70.0,67.0
20160525010000,180.4,180.4,180.4,100.0,48,68.1,100,67.2,70.0,67.0
20160525011500,180.4,180.4,177.53,98.4091,48,56.0,0,67.3,69.9,66.9
20160525013000,180.4,180.4,177.53,98.4091,49,55.2,0,67.1,69.9,66.9
20160525014500,180.4,180.4,177.53,98.4091,49,55.2,0,66.9,69.9,66.9
20160525020000,180.4,180.4,177.53,98.4091,49,55.2,0,66.7,69.9,66.9
20160525021500,180.4,180.4,177.53,98.4091,49,55.2,100,66.4,69.9,66.9
20160525023000,180.4,180.4,181.63,100.6818,49,55.2,100,66.2,69.9,66.9
20160525024500,180.4,180.4,181.63,100.6818,49,65.3,100,66.1,69.9,66.9
20160525030000,180.4,180.4,176.71,97.9546,49,67.7,100,66.3,69.9,66.9
20160525031500,180.4,180.4,176.71,97.9546,49,67.7,100,66.5,69.9,66.9
20160525033000,180.4,180.4,176.71,97.9546,49,67.7,100,66.7,70.0,67.0
20160525034500,180.4,180.4,178.76,99.0909,49,67.7,100,66.8,70.0,67.0
20160525040000,180.4,180.4,180.81,100.2273,49,67.7,100,66.9,70.0,67.0
20160525041500,180.4,180.4,183.68,101.8182,49,67.7,100,67.0,70.0,67.0
20160525043000,180.4,180.4,177.53,98.4091,49,67.7,100,67.1,70.0,67.0
20160525044500,180.4,180.4,180.4,100.0,49,67.7,100,67.2,70.0,67.0
20160525050000,180.4,180.4,183.68,101.8182,49,67.7,100,67.2,70.0,67.0
20160525051500,180.4,180.4,177.53,98.4091,49,67.7,100,67.2,70.0,67.0
20160525053000,180.4,180.4,177.53,98.4091,49,55.6,0,67.2,70.0,67.0
20160525054500,180.4,180.4,181.63,100.6818,49,54.7,0,67.0,70.0,67.0
20160525060000,180.4,180.4,178.76,99.0909,49,54.7,0,66.8,70.0,67.0
20160525061500,180.4,180.4,184.91,102.5,49,54.7,100,66.5,70.0,67.0
20160525063000,180.4,180.4,184.91,102.5,49,55.5,100,66.3,70.0,67.0
20160525064500,180.4,180.4,184.91,102.5,49,81.5,100,66.3,70.0,67.0
20160525070000,180.4,180.4,180.4,100.0,49,80.6,100,67.0,70.0,67.0
20160525071500,180.4,180.4,180.4,100.0,49,56.4,0,67.4,70.0,67.0
20160525073000,180.4,180.4,177.53,98.4091,49,55.6,0,67.5,70.0,67.0
20160525074500,180.4,180.4,177.53,98.4091,49,55.6,0,67.5,70.0,67.0
20160525080000,180.4,180.4,182.45,101.1364,48,54.7,0,67.4,70.0,67.0
20160525081500,180.4,180.4,178.35,98.8636,48,54.7,0,67.4,70.0,67.0
20160525083000,180.4,180.4,180.81,100.2273,48,54.7,0,67.4,70.0,67.0
20160525084500,180.4,180.4,178.35,98.8636,48,54.7,0,67.3,70.0,67.0
20160525090000,180.4,180.4,178.35,98.8636,48,54.7,0,67.2,70.0,67.0
20160525091500,180.4,180.4,178.35,98.8636,48,54.7,0,67.2,70.0,67.0
20160525093000,180.4,180.4,178.35,98.8636,48,54.7,0,67.1,70.0,67.0
20160525094500,180.4,180.4,181.63,100.6818,48,54.7,0,67.2,70.0,67.0
20160525100000,180.4,180.4,181.63,100.6818,48,54.7,0,67.3,70.0,67.0
20160525101500,180.4,180.4,178.76,99.0909,48,54.7,0,67.3,70.0,67.0
20160525103000,180.4,180.4,182.45,101.1364,48,54.7,0,67.2,70.0,67.0
20160525104500,180.4,180.4,180.4,100.0,48,54.7,0,67.3,70.0,67.0
20160525110000,180.4,180.4,180.4,100.0,48,54.7,0,67.3,70.0,67.0
20160525111500,180.4,180.4,182.45,101.1364,48,54.7,0,67.2,70.0,67.0
20160525113000,180.4,180.4,177.53,98.4091,48,54.7,0,67.1,70.0,67.0
20160525114500,180.4,180.4,172.61,95.6818,48,54.7,0,67.2,70.0,67.0
20160525120000,180.4,180.4,178.76,99.0909,48,54.7,0,67.3,70.0,67.0
20160525121500,180.4,180.4,178.76,99.0909,48,54.7,0,67.4,70.0,67.0
20160525123000,180.4,180.4,178.76,99.0909,48,54.7,0,67.4,70.0,67.0
20160525124500,180.4,180.4,184.5,102.2727,48,54.7,0,67.3,70.0,67.0
20160525130000,180.4,180.4,177.53,98.4091,48,54.7,0,67.1,70.0,67.0
20160525131500,180.4,180.4,183.68,101.8182,48,54.7,0,66.8,70.0,67.0
20160525133000,180.4,180.4,181.63,100.6818,48,54.7,100,66.7,70.0,67.0
20160525134500,180.4,180.4,175.48,97.2727,48,54.7,100,66.5,70.0,67.0
20160525140000,180.4,180.4,180.81,100.2273,48,55.5,100,66.4,70.0,67.0
20160525141500,180.4,180.4,178.76,99.0909,48,76.3,100,66.3,70.0,67.0
20160525143000,180.4,180.4,180.81,100.2273,48,78.2,100,67.0,70.0,67.0
20160525144500,180.4,180.4,180.81,100.2273,48,56.4,0,67.4,70.0,67.0
20160525150000,180.4,180.4,177.53,98.4091,48,55.6,0,67.4,70.0,67.0
20160525151500,180.4,180.4,177.53,98.4091,48,55.6,0,67.2,70.0,67.0
20160525153000,180.4,180.4,180.4,100.0,48,55.6,0,67.0,70.0,67.0
20160525154500,180.4,180.4,177.53,98.4091,48,55.6,0,66.8,70.0,67.0
20160525160000,180.4,180.4,177.53,98.4091,48,55.6,100,66.6,70.0,67.0
20160525161500,180.4,180.4,177.53,98.4091,48,55.6,100,66.5,70.0,67.0
20160525163000,180.4,180.4,175.48,97.2727,48,56.3,100,66.4,70.0,67.0
20160525164500,180.4,180.4,178.35,98.8636,48,67.1,100,66.4,70.0,67.0
20160525170000,180.4,180.4,181.63,100.6818,48,74.8,100,66.9,70.0,67.0
20160525171500,180.4,180.4,175.48,97.2727,48,56.4,0,67.4,70.0,67.0
20160525173000,180.4,180.4,182.45,101.1364,48,55.6,0,67.3,70.0,67.0
20160525174500,180.4,180.4,176.71,97.9546,48,55.6,0,67.1,70.0,67.0
20160525180000,180.4,180.4,176.71,97.9546,48,55.6,0,66.9,70.0,67.0
20160525181500,180.4,180.4,176.71,97.9546,48,55.6,0,66.8,70.0,67.0
20160525183000,180.4,180.4,184.91,102.5,48,55.0,100,66.7,70.0,67.0
20160525184500,180.4,180.4,178.35,98.8636,48,55.0,100,66.6,70.0,67.0
20160525190000,180.4,180.4,182.45,101.1364,48,55.0,100,66.5,70.0,67.0
20160525191500,180.4,180.4,180.4,100.0,48,55.9,100,66.4,70.0,67.0
20160525193000,180.4,180.4,175.48,97.2727,48,74.4,100,66.5,70.0,67.0
20160525194500,180.4,180.4,178.35,98.8636,48,77.8,100,67.2,70.0,67.0
20160525200000,180.4,180.4,178.35,98.8636,48,56.0,0,67.5,70.0,67.0
20160525201500,180.4,180.4,178.35,98.8636,48,56.0,0,67.4,70.0,67.0
20160525203000,180.4,180.4,180.81,100.2273,48,56.0,0,67.2,70.0,67.0
20160525204500,180.4,180.4,180.81,100.2273,48,55.4,0,67.0,70.0,67.0
20160525210000,180.4,180.4,178.76,99.0909,48,55.4,0,66.8,70.0,67.0
20160525211500,180.4,180.4,180.81,100.2273,48,55.4,100,66.7,70.0,67.0
20160525213000,180.4,180.4,180.81,100.2273,48,55.4,100,66.6,70.0,67.0
20160525214500,180.4,180.4,180.81,100.2273,48,55.4,100,66.6,70.0,67.0
20160525220000,180.4,180.4,180.81,100.2273,48,56.3,100,66.5,70.0,67.0
20160525221500,180.4,180.4,174.66,96.8182,48,59.5,100,66.4,70.0,67.0
20160525223000,180.4,180.4,181.63,100.6818,48,76.4,100,66.8,70.0,67.0
20160525224500,180.4,180.4,183.68,101.8182,48,57.2,0,67.4,70.0,67.0
20160525230000,180.4,180.4,180.81,100.2273,48,55.6,0,67.3,70.0,67.0
20160525231500,180.4,180.4,180.81,100.2273,48,55.6,0,67.1,70.0,67.0
20160525233000,180.4,180.4,177.53,98.4091,48,55.6,0,66.9,70.0,67.0
20160525234500,180.4,180.4,181.63,100.6818,48,55.6,0,66.8,70.0,67.0
20160526000000,180.4,180.4,181.63,100.6818,48,55.6,100,66.6,70.0,67.0
20160526001500,180.4,180.4,183.68,101.8182,48,55.6,100,66.5,70.0,67.0
20160526003000,180.4,180.4,183.68,101.8182,48,56.3,100,66.5,70.0,67.0
20160526004500,180.4,180.4,180.4,100.0,48,61.9,100,66.4,70.0,67.0
20160526010000,180.4,180.4,184.5,102.2727,48,77.3,100,66.8,70.0,67.0
20160526011500,180.4,180.4,180.4,100.0,48,56.8,0,67.5,70.0,67.0
20160526013000,180.4,180.4,180.4,100.0,48,55.2,0,67.4,70.0,67.0
20160526014500,180.4,180.4,180.4,100.0,48,55.2,0,67.2,70.0,67.0
20160526020000,180.4,180.4,178.35,98.8636,48,55.2,0,66.9,70.0,67.0
20160526021500,180.4,180.4,178.35,98.8636,48,55.2,100,66.7,70.0,67.0
20160526023000,180.4,180.4,180.4,100.0,48,55.2,100,66.6,70.0,67.0
20160526024500,180.4,180.4,176.71,97.9546,48,56.0,100,66.4,70.0,67.0
20160526030000,180.4,180.4,181.63,100.6818,48,56.0,100,66.4,70.0,67.0
20160526031500,180.4,180.4,183.68,101.8182,48,78.2,100,66.6,70.0,67.0
20160526033000,180.4,180.4,178.76,99.0909,48,72.4,0,67.3,70.0,67.0
20160526034500,180.4,180.4,178.76,99.0909,48,56.0,0,67.4,70.0,67.0
20160526040000,180.4,180.4,178.76,99.0909,48,56.0,0,67.2,70.0,67.0
20160526041500,180.4,180.4,176.71,97.9546,48,55.2,0,66.9,70.0,67.0
20160526043000,180.4,180.4,183.68,101.8182,48,55.2,0,66.7,70.0,67.0
20160526044500,180.4,180.4,180.81,100.2273,48,55.2,100,66.6,70.0,67.0
20160526050000,180.4,180.4,180.81,100.2273,48,55.9,100,66.4,70.0,67.0
20160526051500,180.4,180.4,177.53,98.4091,48,55.9,100,66.3,70.0,67.0
20160526053000,180.4,180.4,180.81,100.2273,48,81.6,100,66.6,70.0,67.0
20160526054500,180.4,180.4,180.81,100.2273,48,77.5,0,67.3,70.0,67.0
20160526060000,180.4,180.4,180.81,100.2273,48,55.6,0,67.4,70.0,67.0
20160526061500,180.4,180.4,183.68,101.8182,48,55.6,0,67.2,70.0,67.0
20160526063000,180.4,180.4,181.63,100.6818,48,55.6,0,66.9,70.0,67.0
20160526064500,180.4,180.4,185.73,102.9545,48,55.6,100,66.7,70.0,67.0
20160526070000,180.4,180.4,181.63,100.6818,48,55.6,100,66.6,70.0,67.0
20160526071500,180.4,180.4,181.63,100.6818,48,56.4,100,66.5,70.0,67.0
20160526073000,180.4,180.4,184.91,102.5,48,56.4,100,66.7,70.0,67.0
20160526074500,180.4,180.4,184.91,102.5,48,56.4,100,67.0,70.0,67.0
20160526080000,180.4,180.4,177.53,98.4091,48,56.4,100,67.2,70.0,67.0
20160526081500,180.4,180.4,183.68,101.8182,48,55.6,0,67.3,70.0,67.0
20160526083000,180.4,180.4,183.68,101.8182,48,55.6,0,67.3,70.0,67.0
20160526084500,180.4,180.4,183.68,101.8182,48,55.6,0,67.4,70.0,67.0
20160526090000,180.4,180.4,181.63,100.6818,48,55.6,0,67.4,70.0,67.0
20160526091500,180.4,180.4,181.63,100.6818,48,55.6,0,67.4,70.0,67.0
20160526093000,180.4,180.4,184.5,102.2727,48,55.6,0,67.4,70.0,67.0
20160526094500,180.4,180.4,181.63,100.6818,48,55.6,0,67.5,70.0,67.0
20160526100000,180.4,180.4,181.63,100.6818,48,55.6,0,67.5,70.0,67.0
20160526101500,180.4,180.4,178.76,99.0909,48,55.6,0,67.4,70.0,67.0
20160526103000,180.4,180.4,178.76,99.0909,48,55.6,0,67.6,70.0,67.0
20160526104500,180.4,180.4,182.45,101.1364,48,55.6,0,67.6,70.0,67.0
20160526110000,180.4,180.4,174.66,96.8182,48,55.6,0,67.6,70.0,67.0
20160526111500,180.4,180.4,180.4,100.0,48,54.7,0,67.2,70.0,67.0
20160526113000,180.4,180.4,183.68,101.8182,48,54.7,0,67.0,70.0,67.0
20160526114500,180.4,180.4,178.76,99.0909,48,54.7,100,66.7,70.0,67.0
20160526120000,180.4,180.4,184.91,102.5,48,54.7,100,66.6,70.0,67.0
20160526121500,180.4,180.4,184.91,102.5,48,54.7,100,66.4,70.0,67.0
20160526123000,180.4,180.4,182.45,101.1364,48,54.7,100,66.2,70.0,67.0
20160526124500,180.4,180.4,177.53,98.4091,48,54.7,100,65.9,70.0,67.0
20160526130000,180.4,180.4,184.91,102.5,48,54.7,100,65.7,70.0,67.0
20160526131500,180.4,180.4,184.91,102.5,48,54.7,100,65.5,70.0,67.0
20160526133000,180.4,180.4,184.91,102.5,48,54.7,100,65.3,70.0,67.0
20160526134500,180.4,180.4,178.35,98.8636,48,54.7,100,65.2,70.0,67.0
20160526140000,180.4,180.4,175.48,97.2727,48,54.7,100,65.1,70.0,67.0
20160526141500,180.4,180.4,178.35,98.8636,48,54.7,100,65.0,70.0,67.0
20160526143000,180.4,180.4,182.45,101.1364,48,54.7,100,65.0,70.0,67.0
20160526144500,180.4,180.4,182.45,101.1364,48,54.7,100,64.8,70.0,67.0
20160526150000,180.4,180.4,184.5,102.2727,48,54.7,100,64.8,70.0,67.0
20160526151500,180.4,180.4,182.45,101.1364,48,54.7,100,64.7,70.0,67.0
20160526153000,180.4,180.4,178.35,98.8636,48,54.7,100,64.6,70.0,67.0
20160526154500,180.4,180.4,178.35,98.8636,48,54.7,100,64.6,70.0,67.0
20160526160000,180.4,180.4,181.63,100.6818,48,54.7,100,64.6,70.0,67.0
20160526161500,180.4,180.4,181.63,100.6818,48,54.7,100,64.5,70.0,67.0
20160526163000,180.4,180.4,183.68,101.8182,48,54.7,100,64.5,70.0,67.0
20160526164500,180.4,180.4,178.35,98.8636,48,54.7,100,64.5,70.0,67.0
20160526170000,180.4,180.4,181.63,100.6818,48,54.7,100,64.4,70.0,67.0
20160526171500,180.4,180.4,175.48,97.2727,48,54.7,100,64.4,70.0,67.0
20160526173000,180.4,180.4,178.76,99.0909,48,54.7,100,64.4,70.0,67.0
20160526174500,180.4,180.4,178.76,99.0909,48,54.7,100,64.4,70.0,67.0
20160526180000,180.4,180.4,180.81,100.2273,48,54.7,100,64.4,70.0,67.0
20160526181500,180.4,180.4,184.5,102.2727,48,54.7,100,64.3,70.0,67.0
20160526183000,180.4,180.4,182.45,101.1364,48,54.7,100,64.3,70.0,67.0
20160526184500,180.4,180.4,182.45,101.1364,48,54.7,100,64.3,70.0,67.0
20160526190000,180.4,180.4,178.35,98.8636,48,54.7,100,64.2,70.0,67.0
20160526191500,180.4,180.4,181.63,100.6818,48,54.7,100,64.2,70.0,67.0
20160526193000,180.4,180.4,181.63,100.6818,48,54.7,100,64.2,70.0,67.0
20160526194500,180.4,180.4,181.63,100.6818,48,54.7,100,64.2,70.0,67.0
20160526200000,180.4,180.4,181.63,100.6818,48,54.7,100,64.2,70.0,67.0
20160526201500,180.4,180.4,181.63,100.6818,48,54.7,100,64.2,70.0,67.0
20160526203000,180.4,180.4,181.63,100.6818,48,54.7,100,64.1,70.0,67.0
20160526204500,180.4,180.4,177.53,98.4091,48,54.7,100,64.1,70.0,67.0
20160526210000,180.4,180.4,182.45,101.1364,48,54.7,100,64.1,70.0,67.0
20160526211500,180.4,180.4,182.45,101.1364,48,54.7,100,64.1,70.0,67.0
20160526213000,180.4,180.4,182.45,101.1364,48,54.7,100,64.0,70.0,67.0
20160526214500,180.4,180.4,184.91,102.5,48,54.7,100,64.0,70.0,67.0
20160526220000,180.4,180.4,180.4,100.0,48,54.7,100,64.0,70.0,67.0
20160526221500,180.4,180.4,180.4,100.0,48,54.7,100,64.0,70.0,67.0
20160526223000,180.4,180.4,180.4,100.0,48,54.7,100,63.9,70.0,67.0
20160526224500,180.4,180.4,180.4,100.0,48,54.7,100,63.9,70.0,67.0
20160526230000,180.4,180.4,177.53,98.4091,48,54.7,100,63.8,70.0,67.0
20160526231500,180.4,180.4,175.48,97.2727,48,54.7,100,63.8,70.0,67.0
20160526233000,180.4,180.4,178.76,99.0909,48,54.7,100,63.8,70.0,67.0
20160526234500,180.4,180.4,178.76,99.0909,48,54.7,100,63.8,70.0,67.0
20160527000000,180.4,180.4,178.76,99.0909,48,54.7,100,63.8,70.0,67.0
