PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610193000,180.4,180.4,177.53,98.4091,48,56.4,100,66.7,69.9,66.9
20160610194500,180.4,180.4,183.68,101.8182,48,56.4,100,66.7,69.9,66.9
20160610200000,180.4,180.4,180.81,100.2273,48,56.4,100,66.7,69.9,66.9
20160610201500,180.4,180.4,178.76,99.0909,48,56.4,100,66.7,69.9,66.9
20160610203000,180.4,180.4,180.81,100.2273,48,56.4,100,66.7,69.9,66.9
20160610204500,180.4,180.4,175.48,97.2727,48,56.4,100,66.7,69.9,66.9
20160610210000,180.4,180.4,180.4,100.0,48,56.4,100,66.7,69.9,66.9
20160610211500,180.4,180.4,178.35,98.8636,48,56.4,100,66.6,69.9,66.9
20160610213000,180.4,180.4,178.35,98.8636,48,56.4,100,66.7,69.9,66.9
20160610214500,180.4,180.4,184.91,102.5,49,56.4,100,66.6,69.9,66.9
20160610220000,180.4,180.4,177.53,98.4091,48,56.4,100,66.6,69.9,66.9
20160610221500,180.4,180.4,177.53,98.4091,48,56.4,100,66.6,69.9,66.9
20160610223000,180.4,180.4,180.4,100.0,48,56.4,100,66.6,69.9,66.9
20160610224500,180.4,180.4,180.4,100.0,48,56.4,100,66.6,69.9,66.9
20160610230000,180.4,180.4,177.53,98.4091,48,56.4,100,66.6,69.9,66.9
20160610231500,180.4,180.4,180.81,100.2273,48,56.4,100,66.6,69.9,66.9
20160610233000,180.4,180.4,178.35,98.8636,48,57.1,100,66.6,69.9,66.9
20160610234500,180.4,180.4,180.4,100.0,48,57.1,100,66.6,69.9,66.9
20160611000000,180.4,180.4,180.4,100.0,48,57.1,100,66.6,69.9,66.9
20160611001500,180.4,180.4,180.4,100.0,48,57.8,100,66.6,69.9,66.9
20160611003000,180.4,180.4,176.71,97.9546,48,57.8,100,66.6,69.9,66.9
20160611004500,180.4,180.4,181.63,100.6818,48,57.8,100,66.6,69.9,66.9
20160611010000,180.4,180.4,183.68,101.8182,48,57.8,100,66.6,69.9,66.9
20160611011500,180.4,180.4,178.76,99.0909,48,57.1,0,66.9,69.9,66.9
20160611013000,180.4,180.4,178.76,99.0909,49,57.1,0,66.8,69.9,66.9
20160611014500,180.4,180.4,180.81,100.2273,49,57.1,0,66.7,69.9,66.9
20160611020000,180.4,180.4,180.81,100.2273,49,56.4,0,66.7,69.9,66.9
20160611021500,180.4,180.4,180.81,100.2273,49,56.4,0,66.7,69.9,66.9
20160611023000,180.4,180.4,180.81,100.2273,49,56.4,100,66.6,69.9,66.9
20160611024500,180.4,180.4,183.68,101.8182,49,56.4,100,66.6,69.9,66.9
20160611030000,180.4,180.4,180.4,100.0,49,56.4,100,66.5,69.9,66.9
20160611031500,180.4,180.4,180.4,100.0,49,56.4,100,66.5,69.9,66.9
20160611033000,180.4,180.4,184.5,102.2727,49,57.1,100,66.5,69.9,66.9
20160611034500,180.4,180.4,184.5,102.2727,49,57.1,100,66.4,69.9,66.9
20160611040000,180.4,180.4,177.53,98.4091,49,68.6,100,66.5,69.9,66.9
20160611041500,180.4,180.4,182.45,101.1364,49,72.0,100,66.9,69.9,66.9
20160611043000,180.4,180.4,182.45,101.1364,49,57.2,0,67.3,69.9,66.9
20160611044500,180.4,180.4,178.35,98.8636,49,56.4,0,67.2,69.9,66.9
20160611050000,180.4,180.4,180.4,100.0,49,56.4,0,67.1,69.9,66.9
20160611051500,180.4,180.4,178.35,98.8636,49,56.4,0,66.9,69.9,66.9
20160611053000,180.4,180.4,178.35,98.8636,49,56.4,0,66.8,69.9,66.9
20160611054500,180.4,180.4,180.4,100.0,49,56.4,0,66.7,69.9,66.9
20160611060000,180.4,180.4,180.4,100.0,49,56.4,0,66.7,69.9,66.9
20160611061500,180.4,180.4,184.5,102.2727,49,56.4,100,66.6,69.9,66.9
20160611063000,180.4,180.4,181.63,100.6818,49,56.4,100,66.5,69.9,66.9
20160611064500,180.4,180.4,183.68,101.8182,49,56.4,100,66.5,69.9,66.9
20160611070000,180.4,180.4,177.53,98.4091,49,56.4,100,66.5,69.9,66.9
20160611071500,180.4,180.4,180.4,100.0,49,57.1,100,66.4,69.9,66.9
20160611073000,180.4,180.4,180.4,100.0,49,57.1,100,66.4,69.9,66.9
20160611074500,180.4,180.4,176.71,97.9546,49,69.6,100,66.5,69.9,66.9
20160611080000,180.4,180.4,176.71,97.9546,49,72.4,100,66.9,69.9,66.9
20160611081500,180.4,180.4,181.63,100.6818,49,58.0,0,67.3,69.9,66.9
20160611083000,180.4,180.4,178.76,99.0909,49,56.8,0,67.2,69.9,66.9
20160611084500,180.4,180.4,181.63,100.6818,49,56.8,0,67.1,69.9,66.9
20160611090000,180.4,180.4,178.76,99.0909,49,56.8,0,66.9,69.9,66.9
20160611091500,180.4,180.4,178.76,99.0909,49,56.0,0,66.7,69.9,66.9
20160611093000,180.4,180.4,178.76,99.0909,49,56.0,100,66.6,69.9,66.9
20160611094500,180.4,180.4,181.63,100.6818,49,56.0,100,66.4,69.9,66.9
20160611100000,180.4,180.4,181.63,100.6818,49,56.7,100,66.4,69.9,66.9
20160611101500,180.4,180.4,184.5,102.2727,49,56.7,100,66.3,69.9,66.9
20160611103000,180.4,180.4,184.5,102.2727,49,71.0,100,66.3,69.9,66.9
20160611104500,180.4,180.4,184.5,102.2727,49,72.5,100,66.9,69.9,66.9
20160611110000,180.4,180.4,177.53,98.4091,49,58.0,0,67.3,69.9,66.9
20160611111500,180.4,180.4,182.45,101.1364,49,56.8,0,67.2,69.9,66.9
20160611113000,180.4,180.4,182.45,101.1364,49,56.8,0,67.3,69.9,66.9
20160611114500,180.4,180.4,182.45,101.1364,49,56.8,0,67.1,69.9,66.9
20160611120000,180.4,180.4,178.76,99.0909,49,56.8,0,66.9,69.9,66.9
20160611121500,180.4,180.4,184.91,102.5,49,56.8,0,66.7,69.9,66.9
20160611123000,180.4,180.4,178.76,99.0909,49,56.8,100,66.6,69.9,66.9
20160611124500,180.4,180.4,182.45,101.1364,49,56.8,100,66.5,69.9,66.9
20160611130000,180.4,180.4,182.45,101.1364,49,56.8,100,66.4,69.9,66.9
20160611131500,180.4,180.4,178.76,99.0909,49,56.8,100,66.3,69.9,66.9
20160611133000,180.4,180.4,175.48,97.2727,49,64.0,100,66.3,69.9,66.9
20160611134500,180.4,180.4,178.35,98.8636,49,72.5,100,66.7,69.9,66.9
20160611140000,180.4,180.4,181.63,100.6818,49,60.8,0,67.3,69.9,66.9
20160611141500,180.4,180.4,181.63,100.6818,49,56.8,0,67.3,69.9,66.9
20160611143000,180.4,180.4,175.48,97.2727,49,56.8,0,67.2,69.9,66.9
20160611144500,180.4,180.4,183.68,101.8182,49,56.8,0,67.0,69.9,66.9
20160611150000,180.4,180.4,183.68,101.8182,49,56.8,0,66.9,69.9,66.9
20160611151500,180.4,180.4,181.63,100.6818,49,56.8,0,66.7,69.9,66.9
20160611153000,180.4,180.4,181.63,100.6818,49,56.0,0,66.7,69.9,66.9
20160611154500,180.4,180.4,177.53,98.4091,49,56.0,100,66.6,69.9,66.9
20160611160000,180.4,180.4,183.68,101.8182,49,56.0,100,66.6,69.9,66.9
20160611161500,180.4,180.4,183.68,101.8182,49,56.0,100,66.5,69.9,66.9
20160611163000,180.4,180.4,174.66,96.8182,49,56.8,100,66.5,69.9,66.9
20160611164500,180.4,180.4,177.53,98.4091,49,56.8,100,66.5,69.9,66.9
20160611170000,180.4,180.4,180.4,100.0,49,56.8,100,66.6,69.9,66.9
20160611171500,180.4,180.4,180.4,100.0,49,56.8,100,66.6,69.9,66.9
20160611173000,180.4,180.4,178.35,98.8636,49,56.8,100,66.6,69.9,66.9
20160611174500,180.4,180.4,181.63,100.6818,49,56.8,100,66.6,69.9,66.9
20160611180000,180.4,180.4,183.68,101.8182,49,57.6,100,66.7,69.9,66.9
20160611181500,180.4,180.4,177.53,98.4091,49,57.6,100,66.7,69.9,66.9
20160611183000,180.4,180.4,177.53,98.4091,49,57.6,100,66.7,69.9,66.9
20160611184500,180.4,180.4,177.53,98.4091,49,57.6,100,66.8,69.9,66.9
20160611190000,180.4,180.4,177.53,98.4091,49,57.6,100,66.8,69.9,66.9
20160611191500,180.4,180.4,177.53,98.4091,49,56.8,100,66.8,69.9,66.9
20160611193000,180.4,180.4,180.4,100.0,49,56.8,100,66.8,69.9,66.9
20160611194500,180.4,180.4,180.4,100.0,49,56.8,100,66.8,69.9,66.9
20160611200000,180.4,180.4,182.45,101.1364,49,56.8,100,66.8,69.9,66.9
20160611201500,180.4,180.4,184.91,102.5,48,56.8,100,66.8,69.9,66.9
20160611203000,180.4,180.4,181.63,100.6818,48,56.8,100,66.8,69.9,66.9
20160611204500,180.4,180.4,181.63,100.6818,48,56.8,100,66.8,69.9,66.9
20160611210000,180.4,180.4,181.63,100.6818,48,56.8,100,66.8,69.9,66.9
20160611211500,180.4,180.4,175.48,97.2727,48,56.8,100,66.8,69.9,66.9
20160611213000,180.4,180.4,178.76,99.0909,48,56.8,100,66.8,69.9,66.9
20160611214500,180.4,180.4,178.76,99.0909,48,56.8,100,66.8,69.9,66.9
20160611220000,180.4,180.4,180.81,100.2273,48,56.8,100,66.8,69.9,66.9
20160611221500,180.4,180.4,180.81,100.2273,48,56.8,100,66.8,69.9,66.9
20160611223000,180.4,180.4,180.81,100.2273,48,56.8,100,66.7,69.9,66.9
20160611224500,180.4,180.4,176.71,97.9546,48,56.8,100,66.7,69.9,66.9
20160611230000,180.4,180.4,181.63,100.6818,48,56.8,100,66.7,69.9,66.9
20160611231500,180.4,180.4,181.63,100.6818,48,56.8,100,66.7,69.9,66.9
20160611233000,180.4,180.4,176.71,97.9546,48,56.8,100,66.7,69.9,66.9
20160611234500,180.4,180.4,180.81,100.2273,48,56.8,100,66.7,69.9,66.9
20160612000000,180.4,180.4,180.81,100.2273,48,56.8,100,66.7,69.9,66.9
20160612001500,180.4,180.4,175.48,97.2727,48,56.8,100,66.6,69.9,66.9
20160612003000,180.4,180.4,178.76,99.0909,48,56.8,100,66.7,69.9,66.9
20160612004500,180.4,180.4,176.71,97.9546,48,56.8,100,66.6,69.9,66.9
20160612010000,180.4,180.4,181.63,100.6818,48,56.8,100,66.6,69.9,66.9
20160612011500,180.4,180.4,181.63,100.6818,48,56.8,100,66.6,69.9,66.9
20160612013000,180.4,180.4,181.63,100.6818,48,56.8,100,66.6,69.9,66.9
20160612014500,180.4,180.4,181.63,100.6818,48,56.8,100,66.6,69.9,66.9
20160612020000,180.4,180.4,178.35,98.8636,48,56.8,100,66.6,69.9,66.9
20160612021500,180.4,180.4,178.35,98.8636,48,61.2,100,66.6,69.9,66.9
20160612023000,180.4,180.4,178.35,98.8636,48,70.1,100,66.7,69.9,66.9
20160612024500,180.4,180.4,178.35,98.8636,48,71.6,100,67.1,69.9,66.9
20160612030000,180.4,180.4,178.35,98.8636,48,56.8,0,67.3,69.9,66.9
20160612031500,180.4,180.4,181.63,100.6818,48,56.8,0,67.2,69.9,66.9
20160612033000,180.4,180.4,178.35,98.8636,48,56.8,0,67.0,69.9,66.9
20160612034500,180.4,180.4,182.45,101.1364,48,56.8,0,66.8,69.9,66.9
20160612040000,180.4,180.4,178.35,98.8636,48,56.2,0,66.7,69.9,66.9
20160612041500,180.4,180.4,178.35,98.8636,48,56.2,0,66.7,69.9,66.9
20160612043000,180.4,180.4,181.63,100.6818,48,56.2,100,66.6,69.9,66.9
20160612044500,180.4,180.4,175.48,97.2727,48,56.2,100,66.5,69.9,66.9
20160612050000,180.4,180.4,180.4,100.0,48,56.2,100,66.4,69.9,66.9
20160612051500,180.4,180.4,183.68,101.8182,48,57.1,100,66.4,69.9,66.9
20160612053000,180.4,180.4,183.68,101.8182,48,57.1,100,66.4,69.9,66.9
20160612054500,180.4,180.4,181.63,100.6818,48,60.3,100,66.4,69.9,66.9
20160612060000,180.4,180.4,181.63,100.6818,48,76.4,100,66.7,69.9,66.9
20160612061500,180.4,180.4,177.53,98.4091,48,58.8,0,67.3,69.9,66.9
20160612063000,180.4,180.4,182.45,101.1364,48,56.8,0,67.3,69.9,66.9
20160612064500,180.4,180.4,177.53,98.4091,48,56.8,0,67.2,69.9,66.9
20160612070000,180.4,180.4,177.53,98.4091,48,56.8,0,66.9,69.9,66.9
20160612071500,180.4,180.4,180.4,100.0,48,56.8,0,66.8,69.9,66.9
20160612073000,180.4,180.4,180.4,100.0,48,56.8,0,66.7,69.9,66.9
20160612074500,180.4,180.4,177.53,98.4091,48,56.8,100,66.6,69.9,66.9
20160612080000,180.4,180.4,184.5,102.2727,48,56.8,100,66.6,69.9,66.9
20160612081500,180.4,180.4,176.71,97.9546,48,56.8,100,66.5,69.9,66.9
20160612083000,180.4,180.4,180.81,100.2273,48,56.8,100,66.4,69.9,66.9
20160612084500,180.4,180.4,178.35,98.8636,48,57.5,100,66.4,69.9,66.9
20160612090000,180.4,180.4,184.91,102.5,48,57.5,100,66.4,69.9,66.9
20160612091500,180.4,180.4,182.45,101.1364,48,74.8,100,66.5,69.9,66.9
20160612093000,180.4,180.4,182.45,101.1364,48,76.7,100,67.1,69.9,66.9
20160612094500,180.4,180.4,182.45,101.1364,48,57.2,0,67.3,69.9,66.9
20160612100000,180.4,180.4,182.45,101.1364,48,57.2,0,67.2,69.9,66.9
20160612101500,180.4,180.4,178.35,98.8636,48,57.2,0,67.1,69.9,66.9
20160612103000,180.4,180.4,181.63,100.6818,48,57.2,0,66.9,69.9,66.9
20160612104500,180.4,180.4,178.76,99.0909,48,56.2,0,66.7,69.9,66.9
20160612110000,180.4,180.4,178.76,99.0909,48,56.2,100,66.6,69.9,66.9
20160612111500,180.4,180.4,182.45,101.1364,48,56.2,100,66.5,69.9,66.9
20160612113000,180.4,180.4,182.45,101.1364,48,57.1,100,66.4,69.9,66.9
20160612114500,180.4,180.4,178.76,99.0909,48,57.1,100,66.4,69.9,66.9
20160612120000,180.4,180.4,178.76,99.0909,48,57.8,100,66.3,69.9,66.9
20160612121500,180.4,180.4,184.5,102.2727,48,75.8,100,66.5,69.9,66.9
20160612123000,180.4,180.4,176.71,97.9546,48,77.2,100,67.1,69.9,66.9
20160612124500,180.4,180.4,180.81,100.2273,48,56.8,0,67.4,69.9,66.9
20160612130000,180.4,180.4,178.35,98.8636,48,56.8,0,67.2,69.9,66.9
20160612131500,180.4,180.4,180.81,100.2273,48,56.8,0,67.1,69.9,66.9
20160612133000,180.4,180.4,177.53,98.4091,48,56.8,0,67.0,69.9,66.9
20160612134500,180.4,180.4,177.53,98.4091,48,56.8,0,66.9,69.9,66.9
20160612140000,180.4,180.4,182.45,101.1364,48,56.8,0,66.8,69.9,66.9
20160612141500,180.4,180.4,174.25,96.5909,48,56.8,0,66.7,69.9,66.9
20160612143000,180.4,180.4,174.25,96.5909,48,56.8,100,66.6,69.9,66.9
20160612144500,180.4,180.4,180.81,100.2273,48,56.8,100,66.6,69.9,66.9
20160612150000,180.4,180.4,177.53,98.4091,48,56.8,100,66.6,69.9,66.9
20160612151500,180.4,180.4,177.53,98.4091,48,56.8,100,66.5,69.9,66.9
20160612153000,180.4,180.4,180.81,100.2273,48,56.8,100,66.4,69.9,66.9
20160612154500,180.4,180.4,178.35,98.8636,48,57.5,100,66.4,69.9,66.9
20160612160000,180.4,180.4,182.45,101.1364,48,57.5,100,66.4,69.9,66.9
20160612161500,180.4,180.4,182.45,101.1364,48,72.8,100,66.6,69.9,66.9
20160612163000,180.4,180.4,178.76,99.0909,48,72.8,100,67.1,69.9,66.9
20160612164500,180.4,180.4,178.76,99.0909,48,57.2,0,67.3,69.9,66.9
20160612170000,180.4,180.4,180.81,100.2273,48,57.2,0,67.2,69.9,66.9
20160612171500,180.4,180.4,180.81,100.2273,48,56.4,0,67.0,69.9,66.9
20160612173000,180.4,180.4,178.76,99.0909,48,56.4,0,66.8,69.9,66.9
20160612174500,180.4,180.4,180.81,100.2273,48,56.4,0,66.7,69.9,66.9
20160612180000,180.4,180.4,178.35,98.8636,48,56.4,100,66.6,69.9,66.9
20160612181500,180.4,180.4,181.63,100.6818,48,56.4,100,66.5,69.9,66.9
20160612183000,180.4,180.4,175.48,97.2727,48,56.4,100,66.4,69.9,66.9
20160612184500,180.4,180.4,181.63,100.6818,48,57.5,100,66.4,69.9,66.9
20160612190000,180.4,180.4,176.71,97.9546,48,57.5,100,66.3,69.9,66.9
20160612191500,180.4,180.4,176.71,97.9546,48,72.9,100,66.6,69.9,66.9
20160612193000,180.4,180.4,178.76,99.0909,48,72.9,100,67.1,69.9,66.9
20160612194500,180.4,180.4,182.45,101.1364,48,57.2,0,67.3,69.9,66.9
20160612200000,180.4,180.4,184.91,102.5,48,57.2,0,67.2,69.9,66.9
20160612201500,180.4,180.4,180.81,100.2273,48,56.4,0,67.0,69.9,66.9
20160612203000,180.4,180.4,180.81,100.2273,48,56.4,0,66.8,69.9,66.9
20160612204500,180.4,180.4,180.81,100.2273,48,56.4,0,66.7,69.9,66.9
20160612210000,180.4,180.4,183.68,101.8182,48,56.4,100,66.6,69.9,66.9
20160612211500,180.4,180.4,180.4,100.0,48,56.4,100,66.6,69.9,66.9
20160612213000,180.4,180.4,180.4,100.0,48,56.4,100,66.5,69.9,66.9
20160612214500,180.4,180.4,176.71,97.9546,48,57.5,100,66.4,69.9,66.9
20160612220000,180.4,180.4,180.4,100.0,48,57.5,100,66.4,69.9,66.9
20160612221500,180.4,180.4,178.35,98.8636,48,65.1,100,66.3,69.9,66.9
20160612223000,180.4,180.4,180.4,100.0,48,76.7,100,66.7,69.9,66.9
20160612224500,180.4,180.4,183.68,101.8182,48,59.2,0,67.3,69.9,66.9
20160612230000,180.4,180.4,183.68,101.8182,48,56.8,0,67.3,69.9,66.9
20160612231500,180.4,180.4,176.71,97.9546,48,56.8,0,67.2,69.9,66.9
20160612233000,180.4,180.4,181.63,100.6818,48,56.8,0,66.9,69.9,66.9
20160612234500,180.4,180.4,181.63,100.6818,48,56.8,0,66.8,69.9,66.9
20160613000000,180.4,180.4,183.68,101.8182,48,56.8,0,66.7,69.9,66.9
20160613001500,180.4,180.4,178.35,98.8636,48,56.8,100,66.6,69.9,66.9
20160613003000,180.4,180.4,180.81,100.2273,48,56.8,100,66.4,69.9,66.9
20160613004500,180.4,180.4,180.81,100.2273,48,56.8,100,66.4,69.9,66.9
20160613010000,180.4,180.4,177.53,98.4091,48,56.8,100,66.4,69.9,66.9
20160613011500,180.4,180.4,180.4,100.0,48,60.6,100,66.3,69.9,66.9
20160613013000,180.4,180.4,180.4,100.0,49,76.8,100,66.7,69.9,66.9
20160613014500,180.4,180.4,180.4,100.0,48,59.2,0,67.3,69.9,66.9
20160613020000,180.4,180.4,180.4,100.0,48,57.2,0,67.3,69.9,66.9
20160613021500,180.4,180.4,177.53,98.4091,48,57.2,0,67.1,69.9,66.9
20160613023000,180.4,180.4,177.53,98.4091,48,57.2,0,66.9,69.9,66.9
20160613024500,180.4,180.4,177.53,98.4091,48,57.2,0,66.8,69.9,66.9
20160613030000,180.4,180.4,180.81,100.2273,49,56.4,0,66.7,69.9,66.9
20160613031500,180.4,180.4,178.35,98.8636,49,56.4,100,66.6,69.9,66.9
20160613033000,180.4,180.4,174.66,96.8182,49,56.4,100,66.5,69.9,66.9
20160613034500,180.4,180.4,177.53,98.4091,49,57.1,100,66.4,69.9,66.9
20160613040000,180.4,180.4,182.45,101.1364,49,57.1,100,66.4,69.9,66.9
20160613041500,180.4,180.4,178.35,98.8636,49,57.1,100,66.4,69.9,66.9
20160613043000,180.4,180.4,178.35,98.8636,49,70.5,100,66.4,69.9,66.9
20160613044500,180.4,180.4,178.35,98.8636,49,76.8,100,66.9,69.9,66.9
20160613050000,180.4,180.4,178.35,98.8636,49,57.2,0,67.3,69.9,66.9
20160613051500,180.4,180.4,178.35,98.8636,49,56.4,0,67.2,69.9,66.9
20160613053000,180.4,180.4,178.35,98.8636,49,56.4,0,67.0,69.9,66.9
20160613054500,180.4,180.4,178.35,98.8636,49,56.4,0,66.8,69.9,66.9
20160613060000,180.4,180.4,174.66,96.8182,49,56.4,0,66.7,69.9,66.9
20160613061500,180.4,180.4,181.63,100.6818,50,56.4,100,66.7,69.9,66.9
20160613063000,180.4,180.4,184.91,102.5,49,56.4,100,66.9,69.9,66.9
20160613064500,180.4,180.4,184.91,102.5,49,56.4,100,67.0,69.9,66.9
20160613070000,180.4,180.4,180.81,100.2273,49,56.4,100,67.1,69.9,66.9
20160613071500,180.4,180.4,180.81,100.2273,49,56.4,0,67.2,69.9,66.9
20160613073000,180.4,180.4,178.35,98.8636,49,56.4,0,67.2,69.9,66.9
20160613074500,180.4,180.4,180.4,100.0,49,56.4,0,67.3,69.9,66.9
20160613080000,180.4,180.4,180.4,100.0,49,56.4,0,67.4,69.9,66.9
20160613081500,180.4,180.4,177.53,98.4091,49,56.4,0,67.4,69.9,66.9
20160613083000,180.4,180.4,180.4,100.0,49,56.4,0,67.4,69.9,66.9
20160613084500,180.4,180.4,180.4,100.0,50,56.4,0,67.5,69.9,66.9
20160613090000,180.4,180.4,180.4,100.0,50,56.4,0,67.6,69.9,66.9
20160613091500,180.4,180.4,184.91,102.5,50,56.4,0,67.4,69.9,66.9
20160613093000,180.4,180.4,177.53,98.4091,50,56.4,0,67.2,69.9,66.9
20160613094500,180.4,180.4,183.68,101.8182,50,56.4,0,67.0,69.9,66.9
20160613100000,180.4,180.4,178.76,99.0909,50,56.4,0,66.8,69.9,66.9
20160613101500,180.4,180.4,178.76,99.0909,50,56.4,0,66.7,69.9,66.9
20160613103000,180.4,180.4,183.68,101.8182,50,56.4,100,66.6,69.9,66.9
20160613104500,180.4,180.4,183.68,101.8182,50,56.4,100,66.4,69.9,66.9
20160613110000,180.4,180.4,183.68,101.8182,48,57.1,100,66.3,69.9,66.9
20160613111500,180.4,180.4,175.48,97.2727,48,57.9,100,66.3,69.9,66.9
20160613113000,180.4,180.4,178.35,98.8636,48,74.9,100,66.5,69.9,66.9
20160613114500,180.4,180.4,184.5,102.2727,48,66.8,0,67.2,69.9,66.9
20160613120000,180.4,180.4,177.53,98.4091,48,57.2,0,67.3,69.9,66.9
20160613121500,180.4,180.4,180.81,100.2273,48,57.2,0,67.2,69.9,66.9
20160613123000,180.4,180.4,178.35,98.8636,48,57.2,0,67.1,69.9,66.9
20160613124500,180.4,180.4,181.63,100.6818,48,57.2,0,66.9,69.9,66.9
20160613130000,180.4,180.4,178.35,98.8636,48,56.4,0,66.7,69.9,66.9
20160613131500,180.4,180.4,181.63,100.6818,48,56.4,100,66.6,69.9,66.9
20160613133000,180.4,180.4,177.53,98.4091,48,56.4,100,66.6,69.9,66.9
20160613134500,180.4,180.4,177.53,98.4091,48,56.4,100,66.4,69.9,66.9
20160613140000,180.4,180.4,182.45,101.1364,49,57.5,100,66.4,69.9,66.9
20160613141500,180.4,180.4,178.35,98.8636,48,57.5,100,66.3,69.9,66.9
20160613143000,180.4,180.4,178.35,98.8636,48,72.8,100,66.5,69.9,66.9
20160613144500,180.4,180.4,178.35,98.8636,48,70.1,100,66.9,69.9,66.9
20160613150000,180.4,180.4,182.45,101.1364,49,57.7,0,67.2,69.9,66.9
20160613151500,180.4,180.4,182.45,101.1364,49,56.8,0,67.2,69.9,66.9
20160613153000,180.4,180.4,178.76,99.0909,48,56.8,0,67.0,69.9,66.9
20160613154500,180.4,180.4,178.76,99.0909,48,56.8,0,66.8,69.9,66.9
20160613160000,180.4,180.4,178.76,99.0909,48,56.8,0,66.7,69.9,66.9
20160613161500,180.4,180.4,178.76,99.0909,48,56.8,100,66.6,69.9,66.9
20160613163000,180.4,180.4,178.76,99.0909,48,56.8,100,66.5,69.9,66.9
20160613164500,180.4,180.4,178.76,99.0909,48,56.8,100,66.3,69.9,66.9
20160613170000,180.4,180.4,181.63,100.6818,48,57.5,100,66.3,69.9,66.9
20160613171500,180.4,180.4,181.63,100.6818,48,74.9,100,66.5,69.9,66.9
20160613173000,180.4,180.4,181.63,100.6818,48,82.5,100,67.0,69.9,66.9
20160613174500,180.4,180.4,174.66,96.8182,48,57.2,0,67.3,69.9,66.9
20160613180000,180.4,180.4,178.35,98.8636,48,56.4,0,67.2,69.9,66.9
20160613181500,180.4,180.4,180.4,100.0,48,56.4,0,67.1,69.9,66.9
20160613183000,180.4,180.4,178.35,98.8636,48,56.4,0,66.9,69.9,66.9
20160613184500,180.4,180.4,178.35,98.8636,48,56.4,0,66.7,69.9,66.9
20160613190000,180.4,180.4,181.63,100.6818,48,56.4,100,66.6,69.9,66.9
20160613191500,180.4,180.4,181.63,100.6818,49,56.4,100,66.5,69.9,66.9
20160613193000,180.4,180.4,181.63,100.6818,49,56.4,100,66.4,69.9,66.9
20160613194500,180.4,180.4,181.63,100.6818,49,57.1,100,66.3,69.9,66.9
20160613200000,180.4,180.4,183.68,101.8182,49,59.0,100,66.3,69.9,66.9
20160613201500,180.4,180.4,183.68,101.8182,49,73.0,100,66.6,69.9,66.9
20160613203000,180.4,180.4,183.68,101.8182,49,73.0,0,67.2,69.9,66.9
20160613204500,180.4,180.4,180.81,100.2273,49,56.8,0,67.3,69.9,66.9
20160613210000,180.4,180.4,176.71,97.9546,49,56.8,0,67.2,69.9,66.9
20160613211500,180.4,180.4,178.76,99.0909,49,56.8,0,67.1,69.9,66.9
20160613213000,180.4,180.4,178.76,99.0909,49,56.8,0,66.9,69.9,66.9
20160613214500,180.4,180.4,178.76,99.0909,48,56.8,0,66.8,69.9,66.9
20160613220000,180.4,180.4,178.76,99.0909,48,56.8,0,66.7,69.9,66.9
20160613221500,180.4,180.4,176.71,97.9546,48,56.8,100,66.6,69.9,66.9
20160613223000,180.4,180.4,176.71,97.9546,49,56.8,100,66.6,69.9,66.9
20160613224500,180.4,180.4,182.45,101.1364,49,56.8,100,66.5,69.9,66.9
20160613230000,180.4,180.4,182.45,101.1364,49,56.8,100,66.4,69.9,66.9
20160613231500,180.4,180.4,178.35,98.8636,49,56.8,100,66.4,69.9,66.9
20160613233000,180.4,180.4,178.35,98.8636,49,57.5,100,66.4,69.9,66.9
20160613234500,180.4,180.4,178.35,98.8636,49,72.8,100,66.4,69.9,66.9
20160614000000,180.4,180.4,184.5,102.2727,49,76.8,100,67.1,69.9,66.9
20160614001500,180.4,180.4,181.63,100.6818,48,57.2,0,67.3,69.9,66.9
20160614003000,180.4,180.4,184.5,102.2727,49,56.4,0,67.2,69.9,66.9
20160614004500,180.4,180.4,184.5,102.2727,49,56.4,0,67.0,69.9,66.9
20160614010000,180.4,180.4,176.71,97.9546,49,56.4,0,66.8,69.9,66.9
20160614011500,180.4,180.4,181.63,100.6818,49,56.4,0,66.7,69.9,66.9
20160614013000,180.4,180.4,181.63,100.6818,49,56.4,100,66.6,69.9,66.9
20160614014500,180.4,180.4,181.63,100.6818,49,56.4,100,66.5,69.9,66.9
20160614020000,180.4,180.4,178.35,98.8636,49,56.4,100,66.4,69.9,66.9
20160614021500,180.4,180.4,180.81,100.2273,49,57.1,100,66.4,69.9,66.9
20160614023000,180.4,180.4,178.76,99.0909,49,61.5,100,66.3,69.9,66.9
20160614024500,180.4,180.4,184.5,102.2727,49,76.9,100,66.7,69.9,66.9
20160614030000,180.4,180.4,184.5,102.2727,49,58.8,0,67.3,69.9,66.9
20160614031500,180.4,180.4,176.71,97.9546,49,56.8,0,67.3,69.9,66.9
20160614033000,180.4,180.4,183.68,101.8182,49,56.8,0,67.1,69.9,66.9
20160614034500,180.4,180.4,178.76,99.0909,49,56.8,0,66.9,69.9,66.9
20160614040000,180.4,180.4,183.68,101.8182,49,56.8,0,66.8,69.9,66.9
20160614041500,180.4,180.4,183.68,101.8182,49,56.8,0,66.7,69.9,66.9
20160614043000,180.4,180.4,178.35,98.8636,49,56.8,100,66.6,69.9,66.9
20160614044500,180.4,180.4,184.5,102.2727,49,56.8,100,66.4,69.9,66.9
20160614050000,180.4,180.4,178.76,99.0909,49,56.8,100,66.4,69.9,66.9
20160614051500,180.4,180.4,178.76,99.0909,48,56.8,100,66.3,69.9,66.9
20160614053000,180.4,180.4,178.76,99.0909,49,71.4,100,66.4,69.9,66.9
20160614054500,180.4,180.4,181.63,100.6818,49,76.8,100,66.9,69.9,66.9
20160614060000,180.4,180.4,181.63,100.6818,49,57.2,0,67.3,69.9,66.9
20160614061500,180.4,180.4,178.76,99.0909,49,57.2,0,67.2,69.9,66.9
20160614063000,180.4,180.4,178.76,99.0909,49,57.2,0,67.0,69.9,66.9
20160614064500,180.4,180.4,178.76,99.0909,49,57.2,0,66.8,69.9,66.9
20160614070000,180.4,180.4,183.68,101.8182,49,56.4,0,66.7,69.9,66.9
20160614071500,180.4,180.4,183.68,101.8182,49,56.4,100,66.6,69.9,66.9
20160614073000,180.4,180.4,180.81,100.2273,49,56.4,100,66.4,69.9,66.9
20160614074500,180.4,180.4,176.71,97.9546,49,57.6,100,66.3,69.9,66.9
20160614080000,180.4,180.4,183.68,101.8182,49,57.6,100,66.3,69.9,66.9
20160614081500,180.4,180.4,183.68,101.8182,49,73.9,100,66.5,69.9,66.9
20160614083000,180.4,180.4,178.35,98.8636,49,75.9,100,67.2,69.9,66.9
20160614084500,180.4,180.4,178.35,98.8636,49,56.8,0,67.3,69.9,66.9
20160614090000,180.4,180.4,181.63,100.6818,49,56.8,0,67.2,69.9,66.9
20160614091500,180.4,180.4,184.91,102.5,49,56.8,0,67.0,69.9,66.9
20160614093000,180.4,180.4,181.63,100.6818,49,56.8,0,66.8,69.9,66.9
20160614094500,180.4,180.4,184.5,102.2727,49,56.0,0,66.7,69.9,66.9
20160614100000,180.4,180.4,174.25,96.5909,48,56.0,100,66.6,69.9,66.9
20160614101500,180.4,180.4,182.45,101.1364,49,56.0,100,66.4,69.9,66.9
20160614103000,180.4,180.4,172.61,95.6818,49,57.3,100,66.4,69.9,66.9
20160614104500,180.4,180.4,172.61,95.6818,49,57.3,100,66.4,69.9,66.9
20160614110000,180.4,180.4,184.5,102.2727,49,64.2,100,66.4,69.9,66.9
20160614111500,180.4,180.4,172.61,95.6818,49,73.9,100,66.8,69.9,66.9
20160614113000,180.4,180.4,185.73,102.9545,46,58.4,0,67.3,69.9,66.9
20160614114500,180.4,180.4,176.71,97.9546,46,56.8,0,67.2,69.9,66.9
20160614120000,180.4,180.4,178.76,99.0909,46,56.8,0,67.1,69.9,66.9
20160614121500,180.4,180.4,178.76,99.0909,49,56.0,0,66.9,69.9,66.9
20160614123000,180.4,180.4,178.76,99.0909,49,56.0,0,66.8,69.9,66.9
20160614124500,180.4,180.4,181.63,100.6818,49,56.0,0,66.7,69.9,66.9
20160614130000,180.4,180.4,181.63,100.6818,49,56.0,100,66.6,69.9,66.9
20160614131500,180.4,180.4,181.63,100.6818,49,56.0,100,66.4,69.9,66.9
20160614133000,180.4,180.4,181.63,100.6818,49,56.7,100,66.4,69.9,66.9
20160614134500,180.4,180.4,181.63,100.6818,49,56.7,100,66.4,69.9,66.9
20160614140000,180.4,180.4,181.63,100.6818,50,58.2,100,66.4,69.9,66.9
20160614141500,180.4,180.4,183.68,101.8182,50,75.8,100,66.5,69.9,66.9
20160614143000,180.4,180.4,178.35,98.8636,49,77.3,100,67.1,69.9,66.9
20160614144500,180.4,180.4,182.45,101.1364,49,56.8,0,67.4,69.9,66.9
20160614150000,180.4,180.4,180.4,100.0,49,56.0,0,67.2,69.9,66.9
20160614151500,180.4,180.4,180.4,100.0,49,56.0,0,67.1,69.9,66.9
20160614153000,180.4,180.4,180.4,100.0,49,56.0,0,66.9,69.9,66.9
20160614154500,180.4,180.4,184.91,102.5,49,56.0,0,66.7,69.9,66.9
20160614160000,180.4,180.4,187.37,103.8636,49,56.0,0,66.7,69.9,66.9
20160614161500,180.4,180.4,175.48,97.2727,48,56.0,100,66.6,69.9,66.9
20160614163000,180.4,180.4,178.35,98.8636,48,56.0,100,66.6,69.9,66.9
20160614164500,180.4,180.4,178.35,98.8636,48,56.0,100,66.6,69.9,66.9
20160614170000,180.4,180.4,178.35,98.8636,48,56.0,100,66.5,69.9,66.9
20160614171500,180.4,180.4,175.48,97.2727,48,57.1,100,66.5,69.9,66.9
20160614173000,180.4,180.4,175.48,97.2727,48,57.1,100,66.5,69.9,66.9
20160614174500,180.4,180.4,175.48,97.2727,48,57.1,100,66.6,69.9,66.9
20160614180000,180.4,180.4,178.35,98.8636,48,57.1,100,66.6,69.9,66.9
20160614181500,180.4,180.4,178.35,98.8636,48,57.1,100,66.6,69.9,66.9
20160614183000,180.4,180.4,180.81,100.2273,49,57.1,100,66.6,69.9,66.9
20160614184500,180.4,180.4,184.91,102.5,49,57.1,100,66.6,69.9,66.9
20160614190000,180.4,180.4,181.63,100.6818,48,57.1,100,66.7,69.9,66.9
20160614191500,180.4,180.4,176.71,97.9546,48,57.1,100,66.7,69.9,66.9
20160614193000,180.4,180.4,180.81,100.2273,49,57.1,100,66.6,69.9,66.9
20160614194500,180.4,180.4,178.35,98.8636,49,57.1,100,66.6,69.9,66.9
20160614200000,180.4,180.4,184.5,102.2727,49,60.7,100,66.6,69.9,66.9
20160614201500,180.4,180.4,181.63,100.6818,49,62.4,100,66.7,69.9,66.9
20160614203000,180.4,180.4,181.63,100.6818,49,62.4,100,66.9,69.9,66.9
20160614204500,180.4,180.4,181.63,100.6818,48,62.4,100,67.0,69.9,66.9
20160614210000,180.4,180.4,178.35,98.8636,48,62.4,100,67.1,69.9,66.9
20160614211500,180.4,180.4,178.35,98.8636,48,57.2,0,67.2,69.9,66.9
20160614213000,180.4,180.4,175.48,97.2727,48,57.2,0,67.1,69.9,66.9
20160614214500,180.4,180.4,177.53,98.4091,48,57.2,0,67.0,69.9,66.9
20160614220000,180.4,180.4,177.53,98.4091,48,57.2,0,66.9,69.9,66.9
20160614221500,180.4,180.4,177.53,98.4091,48,57.2,0,66.9,69.9,66.9
20160614223000,180.4,180.4,177.53,98.4091,48,57.2,0,66.8,69.9,66.9
20160614224500,180.4,180.4,175.48,97.2727,48,57.2,0,66.7,69.9,66.9
20160614230000,180.4,180.4,180.81,100.2273,48,56.4,0,66.7,69.9,66.9
20160614231500,180.4,180.4,177.53,98.4091,48,56.4,100,66.6,69.9,66.9
20160614233000,180.4,180.4,177.53,98.4091,48,56.4,100,66.6,69.9,66.9
20160614234500,180.4,180.4,172.61,95.6818,48,56.4,100,66.6,69.9,66.9
20160615000000,180.4,180.4,176.71,97.9546,48,56.4,100,66.6,69.9,66.9
20160615001500,180.4,180.4,176.71,97.9546,48,56.4,100,66.5,69.9,66.9
20160615003000,180.4,180.4,176.71,97.9546,48,56.4,100,66.5,69.9,66.9
20160615004500,180.4,180.4,176.71,97.9546,48,57.1,100,66.5,69.9,66.9
20160615010000,180.4,180.4,178.76,99.0909,48,57.1,100,66.5,69.9,66.9
20160615011500,180.4,180.4,175.48,97.2727,49,57.1,0,66.7,69.9,66.9
20160615013000,180.4,180.4,181.63,100.6818,50,56.4,100,66.6,69.9,66.9
20160615014500,180.4,180.4,183.68,101.8182,50,56.4,100,66.6,69.9,66.9
20160615020000,180.4,180.4,180.81,100.2273,49,56.4,100,66.6,69.9,66.9
20160615021500,180.4,180.4,180.81,100.2273,49,56.4,100,66.5,69.9,66.9
20160615023000,180.4,180.4,180.81,100.2273,49,57.5,100,66.4,69.9,66.9
20160615024500,180.4,180.4,178.35,98.8636,49,57.5,100,66.5,69.9,66.9
20160615030000,180.4,180.4,178.35,98.8636,49,57.5,100,66.5,69.9,66.9
20160615031500,180.4,180.4,178.35,98.8636,49,61.5,100,66.5,69.9,66.9
20160615033000,180.4,180.4,178.35,98.8636,49,62.4,100,66.7,69.9,66.9
20160615034500,180.4,180.4,180.81,100.2273,49,62.4,100,66.8,69.9,66.9
20160615040000,180.4,180.4,180.81,100.2273,50,62.4,100,67.0,69.9,66.9
20160615041500,180.4,180.4,180.81,100.2273,50,62.4,100,67.1,69.9,66.9
20160615043000,180.4,180.4,175.48,97.2727,50,56.8,0,67.1,69.9,66.9
20160615044500,180.4,180.4,180.81,100.2273,50,56.8,0,67.1,69.9,66.9
20160615050000,180.4,180.4,180.81,100.2273,50,56.8,0,66.9,69.9,66.9
20160615051500,180.4,180.4,180.81,100.2273,49,56.8,0,66.8,69.9,66.9
20160615053000,180.4,180.4,178.35,98.8636,49,56.8,0,66.7,69.9,66.9
20160615054500,180.4,180.4,178.35,98.8636,49,56.8,0,66.7,69.9,66.9
20160615060000,180.4,180.4,180.81,100.2273,50,56.8,100,66.6,69.9,66.9
20160615061500,180.4,180.4,180.81,100.2273,50,56.8,100,66.5,69.9,66.9
20160615063000,180.4,180.4,177.53,98.4091,50,56.8,100,66.4,69.9,66.9
20160615064500,180.4,180.4,177.53,98.4091,50,57.5,100,66.4,69.9,66.9
20160615070000,180.4,180.4,184.91,102.5,50,57.5,100,66.4,69.9,66.9
20160615071500,180.4,180.4,180.81,100.2273,50,75.8,100,66.4,69.9,66.9
20160615073000,180.4,180.4,178.76,99.0909,50,77.8,100,67.1,69.9,66.9
20160615074500,180.4,180.4,178.76,99.0909,50,57.2,0,67.4,69.9,66.9
20160615080000,180.4,180.4,178.76,99.0909,49,57.2,0,67.3,69.9,66.9
20160615081500,180.4,180.4,182.45,101.1364,49,57.2,0,67.2,69.9,66.9
20160615083000,180.4,180.4,178.35,98.8636,49,56.0,0,67.0,69.9,66.9
20160615084500,180.4,180.4,184.5,102.2727,49,56.0,0,66.8,69.9,66.9
20160615090000,180.4,180.4,175.48,97.2727,49,56.0,0,66.7,69.9,66.9
20160615091500,180.4,180.4,181.63,100.6818,49,56.0,100,66.6,69.9,66.9
20160615093000,180.4,180.4,181.63,100.6818,49,56.0,100,66.6,69.9,66.9
20160615094500,180.4,180.4,175.48,97.2727,49,56.0,100,66.5,69.9,66.9
20160615100000,180.4,180.4,177.53,98.4091,49,56.7,100,66.4,69.9,66.9
20160615101500,180.4,180.4,182.45,101.1364,49,57.5,100,66.4,69.9,66.9
20160615103000,180.4,180.4,180.4,100.0,50,57.5,100,66.4,69.9,66.9
20160615104500,180.4,180.4,180.4,100.0,50,74.4,100,66.5,69.9,66.9
20160615110000,180.4,180.4,180.4,100.0,50,77.3,100,67.1,69.9,66.9
20160615111500,180.4,180.4,174.66,96.8182,50,56.8,0,67.4,69.9,66.9
20160615113000,180.4,180.4,184.91,102.5,50,56.8,0,67.2,69.9,66.9
20160615114500,180.4,180.4,180.4,100.0,50,56.8,0,67.1,69.9,66.9
20160615120000,180.4,180.4,180.4,100.0,50,56.8,0,66.9,69.9,66.9
20160615121500,180.4,180.4,184.91,102.5,50,56.8,0,66.7,69.9,66.9
20160615123000,180.4,180.4,180.4,100.0,50,56.8,100,66.7,69.9,66.9
20160615124500,180.4,180.4,182.45,101.1364,50,56.1,100,66.6,69.9,66.9
20160615130000,180.4,180.4,182.45,101.1364,50,56.1,100,66.4,69.9,66.9
20160615131500,180.4,180.4,184.5,102.2727,50,57.1,100,66.4,69.9,66.9
20160615133000,180.4,180.4,178.76,99.0909,50,57.1,100,66.4,69.9,66.9
20160615134500,180.4,180.4,178.76,99.0909,50,61.9,100,66.4,69.9,66.9
20160615140000,180.4,180.4,178.76,99.0909,50,71.1,100,66.7,69.9,66.9
20160615141500,180.4,180.4,181.63,100.6818,50,69.2,100,67.1,69.9,66.9
20160615143000,180.4,180.4,181.63,100.6818,50,56.8,0,67.3,69.9,66.9
20160615144500,180.4,180.4,183.68,101.8182,50,56.8,0,67.2,69.9,66.9
20160615150000,180.4,180.4,178.35,98.8636,50,56.0,0,66.9,69.9,66.9
20160615151500,180.4,180.4,178.35,98.8636,50,56.0,0,66.8,69.9,66.9
20160615153000,180.4,180.4,181.63,100.6818,50,56.0,0,66.7,69.9,66.9
20160615154500,180.4,180.4,183.68,101.8182,50,56.0,100,66.6,69.9,66.9
20160615160000,180.4,180.4,178.76,99.0909,50,56.0,100,66.6,69.9,66.9
20160615161500,180.4,180.4,174.25,96.5909,50,56.0,100,66.5,69.9,66.9
20160615163000,180.4,180.4,177.53,98.4091,50,56.7,100,66.4,69.9,66.9
20160615164500,180.4,180.4,180.81,100.2273,50,56.7,100,66.5,69.9,66.9
20160615170000,180.4,180.4,184.91,102.5,50,56.7,100,66.5,69.9,66.9
20160615171500,180.4,180.4,184.91,102.5,50,56.7,100,66.5,69.9,66.9
20160615173000,180.4,180.4,180.81,100.2273,50,57.4,100,66.5,69.9,66.9
20160615174500,180.4,180.4,178.35,98.8636,50,61.9,100,66.6,69.9,66.9
20160615180000,180.4,180.4,184.91,102.5,50,61.9,100,66.8,69.9,66.9
20160615181500,180.4,180.4,184.91,102.5,50,61.9,100,66.9,69.9,66.9
20160615183000,180.4,180.4,180.4,100.0,49,61.9,100,67.1,69.9,66.9
20160615184500,180.4,180.4,180.4,100.0,49,57.2,0,67.2,69.9,66.9
20160615190000,180.4,180.4,182.45,101.1364,49,57.2,0,67.2,69.9,66.9
20160615191500,180.4,180.4,177.53,98.4091,49,57.2,0,67.1,69.9,66.9
20160615193000,180.4,180.4,177.53,98.4091,49,57.2,0,66.9,69.9,66.9
20160615194500,180.4,180.4,180.4,100.0,49,56.4,0,66.9,69.9,66.9
20160615200000,180.4,180.4,183.68,101.8182,49,56.4,0,66.8,69.9,66.9
20160615201500,180.4,180.4,178.35,98.8636,49,56.4,0,66.8,69.9,66.9
20160615203000,180.4,180.4,178.35,98.8636,49,56.4,0,66.7,69.9,66.9
20160615204500,180.4,180.4,184.5,102.2727,49,56.4,0,66.7,69.9,66.9
20160615210000,180.4,180.4,176.71,97.9546,49,56.4,0,66.7,69.9,66.9
20160615211500,180.4,180.4,180.81,100.2273,49,56.4,0,66.7,69.9,66.9
20160615213000,180.4,180.4,178.35,98.8636,49,56.4,100,66.6,69.9,66.9
20160615214500,180.4,180.4,183.68,101.8182,49,56.4,100,66.6,69.9,66.9
20160615220000,180.4,180.4,180.81,100.2273,49,56.4,100,66.6,69.9,66.9
20160615221500,180.4,180.4,178.76,99.0909,49,56.4,100,66.6,69.9,66.9
20160615223000,180.4,180.4,182.45,101.1364,49,56.4,100,66.6,69.9,66.9
20160615224500,180.4,180.4,184.91,102.5,49,56.4,100,66.6,69.9,66.9
20160615230000,180.4,180.4,182.45,101.1364,49,56.4,100,66.6,69.9,66.9
20160615231500,180.4,180.4,182.45,101.1364,49,56.4,100,66.6,69.9,66.9
20160615233000,180.4,180.4,184.5,102.2727,49,57.1,100,66.5,69.9,66.9
20160615234500,180.4,180.4,184.5,102.2727,48,57.1,100,66.5,69.9,66.9
20160616000000,180.4,180.4,177.53,98.4091,48,57.1,100,66.6,69.9,66.9
20160616001500,180.4,180.4,181.63,100.6818,48,57.1,100,66.6,69.9,66.9
20160616003000,180.4,180.4,181.63,100.6818,48,57.9,100,66.6,69.9,66.9
20160616004500,180.4,180.4,178.76,99.0909,48,57.9,100,66.6,69.9,66.9
20160616010000,180.4,180.4,180.81,100.2273,48,57.9,100,66.6,69.9,66.9
20160616011500,180.4,180.4,177.53,98.4091,48,57.9,100,66.6,69.9,66.9
20160616013000,180.4,180.4,180.4,100.0,48,57.9,100,66.6,69.9,66.9
20160616014500,180.4,180.4,183.68,101.8182,48,57.9,100,66.6,69.9,66.9
20160616020000,180.4,180.4,180.4,100.0,48,62.4,100,66.7,69.9,66.9
20160616021500,180.4,180.4,180.4,100.0,48,63.2,100,66.8,69.9,66.9
20160616023000,180.4,180.4,180.4,100.0,48,62.4,100,67.0,69.9,66.9
20160616024500,180.4,180.4,177.53,98.4091,48,62.4,100,67.1,69.9,66.9
20160616030000,180.4,180.4,180.81,100.2273,48,57.6,0,67.2,69.9,66.9
20160616031500,180.4,180.4,184.5,102.2727,48,57.6,0,67.1,69.9,66.9
20160616033000,180.4,180.4,180.81,100.2273,48,57.0,0,67.0,69.9,66.9
20160616034500,180.4,180.4,178.76,99.0909,48,57.0,0,66.9,69.9,66.9
20160616040000,180.4,180.4,174.66,96.8182,48,57.0,0,66.8,69.9,66.9
20160616041500,180.4,180.4,178.35,98.8636,48,57.0,0,66.8,69.9,66.9
20160616043000,180.4,180.4,183.68,101.8182,48,57.0,0,66.7,69.9,66.9
20160616044500,180.4,180.4,174.66,96.8182,48,57.0,0,66.7,69.9,66.9
20160616050000,180.4,180.4,174.66,96.8182,48,57.0,100,66.6,69.9,66.9
20160616051500,180.4,180.4,178.76,99.0909,48,57.0,100,66.6,69.9,66.9
20160616053000,180.4,180.4,178.76,99.0909,48,56.4,100,66.5,69.9,66.9
20160616054500,180.4,180.4,180.81,100.2273,49,57.1,100,66.5,69.9,66.9
20160616060000,180.4,180.4,183.68,101.8182,49,57.1,100,66.4,69.9,66.9
20160616061500,180.4,180.4,183.68,101.8182,49,57.9,100,66.4,69.9,66.9
20160616063000,180.4,180.4,178.35,98.8636,48,66.3,100,66.5,69.9,66.9
20160616064500,180.4,180.4,180.4,100.0,48,74.0,100,66.9,69.9,66.9
20160616070000,180.4,180.4,180.4,100.0,48,58.0,0,67.4,69.9,66.9
20160616071500,180.4,180.4,180.4,100.0,48,57.0,0,67.3,69.9,66.9
20160616073000,180.4,180.4,180.4,100.0,49,57.0,0,67.1,69.9,66.9
20160616074500,180.4,180.4,180.4,100.0,49,57.0,0,66.9,69.9,66.9
20160616080000,180.4,180.4,180.4,100.0,49,56.4,0,66.7,69.9,66.9
20160616081500,180.4,180.4,180.4,100.0,50,56.4,100,66.6,69.9,66.9
20160616083000,180.4,180.4,177.53,98.4091,50,56.4,100,66.5,69.9,66.9
20160616084500,180.4,180.4,177.53,98.4091,50,56.4,100,66.4,69.9,66.9
20160616090000,180.4,180.4,177.53,98.4091,50,57.1,100,66.3,69.9,66.9
20160616091500,180.4,180.4,174.25,96.5909,50,72.9,100,66.4,69.9,66.9
20160616093000,180.4,180.4,180.4,100.0,50,76.3,100,66.9,69.9,66.9
20160616094500,180.4,180.4,180.4,100.0,50,57.2,0,67.3,69.9,66.9
20160616100000,180.4,180.4,178.35,98.8636,50,56.4,0,67.3,69.9,66.9
20160616101500,180.4,180.4,182.45,101.1364,50,56.4,0,67.1,69.9,66.9
20160616103000,180.4,180.4,178.35,98.8636,50,56.4,0,66.9,69.9,66.9
20160616104500,180.4,180.4,182.45,101.1364,50,56.4,0,66.7,69.9,66.9
20160616110000,180.4,180.4,185.73,102.9545,51,56.4,100,66.6,69.9,66.9
20160616111500,180.4,180.4,176.71,97.9546,50,56.4,100,66.4,69.9,66.9
20160616113000,180.4,180.4,187.37,103.8636,50,56.4,100,66.3,69.9,66.9
20160616114500,180.4,180.4,180.81,100.2273,50,68.5,100,66.2,69.9,66.9
20160616120000,180.4,180.4,178.35,98.8636,50,82.6,100,66.8,69.9,66.9
20160616121500,180.4,180.4,184.5,102.2727,50,57.2,0,67.3,69.9,66.9
20160616123000,180.4,180.4,178.76,99.0909,50,56.4,0,67.2,69.9,66.9
20160616124500,180.4,180.4,181.63,100.6818,50,56.4,0,67.1,69.9,66.9
20160616130000,180.4,180.4,181.63,100.6818,50,56.4,0,66.8,69.9,66.9
20160616131500,180.4,180.4,181.63,100.6818,50,56.4,100,66.6,69.9,66.9
20160616133000,180.4,180.4,184.5,102.2727,50,56.4,100,66.4,69.9,66.9
20160616134500,180.4,180.4,184.5,102.2727,50,57.1,100,66.3,69.9,66.9
20160616140000,180.4,180.4,177.53,98.4091,50,57.1,100,66.3,69.9,66.9
20160616141500,180.4,180.4,181.63,100.6818,50,73.9,100,66.3,69.9,66.9
20160616143000,180.4,180.4,181.63,100.6818,50,73.9,100,66.9,69.9,66.9
20160616144500,180.4,180.4,178.76,99.0909,50,56.8,0,67.3,69.9,66.9
20160616150000,180.4,180.4,178.76,99.0909,50,56.8,0,67.2,69.9,66.9
20160616151500,180.4,180.4,178.76,99.0909,50,56.0,0,67.0,69.9,66.9
20160616153000,180.4,180.4,181.63,100.6818,50,56.0,0,66.8,69.9,66.9
20160616154500,180.4,180.4,178.76,99.0909,50,56.0,0,66.7,69.9,66.9
20160616160000,180.4,180.4,182.45,101.1364,50,56.0,100,66.6,69.9,66.9
20160616161500,180.4,180.4,178.35,98.8636,50,56.0,100,66.5,69.9,66.9
20160616163000,180.4,180.4,181.63,100.6818,49,56.0,100,66.6,69.9,66.9
20160616164500,180.4,180.4,181.63,100.6818,49,57.1,100,66.5,69.9,66.9
20160616170000,180.4,180.4,181.63,100.6818,49,57.1,100,66.5,69.9,66.9
20160616171500,180.4,180.4,184.91,102.5,49,57.1,100,66.4,69.9,66.9
20160616173000,180.4,180.4,178.35,98.8636,49,72.9,100,66.5,69.9,66.9
20160616174500,180.4,180.4,180.4,100.0,49,74.9,100,67.2,69.9,66.9
20160616180000,180.4,180.4,180.4,100.0,49,56.8,0,67.3,69.9,66.9
20160616181500,180.4,180.4,182.45,101.1364,49,56.8,0,67.3,69.9,66.9
20160616183000,180.4,180.4,176.71,97.9546,48,56.8,0,67.2,69.9,66.9
20160616184500,180.4,180.4,176.71,97.9546,48,56.8,0,67.1,69.9,66.9
20160616190000,180.4,180.4,176.71,97.9546,48,56.8,0,67.0,69.9,66.9
20160616191500,180.4,180.4,180.4,100.0,48,56.8,0,66.9,69.9,66.9
20160616193000,180.4,180.4,183.68,101.8182,49,56.8,0,66.9,69.9,66.9
20160616194500,180.4,180.4,183.68,101.8182,48,56.8,0,66.9,69.9,66.9
20160616200000,180.4,180.4,177.53,98.4091,49,56.8,0,66.8,69.9,66.9
20160616201500,180.4,180.4,177.53,98.4091,49,56.8,0,66.7,69.9,66.9
20160616203000,180.4,180.4,180.81,100.2273,49,56.8,0,66.7,69.9,66.9
20160616204500,180.4,180.4,185.73,102.9545,49,56.8,0,66.7,69.9,66.9
20160616210000,180.4,180.4,180.81,100.2273,49,56.8,0,66.7,69.9,66.9
20160616211500,180.4,180.4,180.81,100.2273,49,56.8,100,66.7,69.9,66.9
20160616213000,180.4,180.4,184.5,102.2727,49,56.8,100,66.6,69.9,66.9
20160616214500,180.4,180.4,182.45,101.1364,49,56.8,100,66.6,69.9,66.9
20160616220000,180.4,180.4,175.48,97.2727,49,56.0,100,66.6,69.9,66.9
20160616221500,180.4,180.4,178.35,98.8636,49,56.0,100,66.6,69.9,66.9
20160616223000,180.4,180.4,178.35,98.8636,49,56.0,100,66.6,69.9,66.9
20160616224500,180.4,180.4,180.81,100.2273,49,56.7,100,66.6,69.9,66.9
20160616230000,180.4,180.4,178.35,98.8636,49,56.7,100,66.6,69.9,66.9
20160616231500,180.4,180.4,180.81,100.2273,49,56.7,100,66.6,69.9,66.9
20160616233000,180.4,180.4,178.76,99.0909,49,56.7,100,66.6,69.9,66.9
20160616234500,180.4,180.4,178.76,99.0909,49,56.7,100,66.6,69.9,66.9
20160617000000,180.4,180.4,178.76,99.0909,49,57.5,100,66.6,69.9,66.9
20160617001500,180.4,180.4,183.68,101.8182,49,57.5,100,66.6,69.9,66.9
20160617003000,180.4,180.4,180.4,100.0,49,57.5,100,66.6,69.9,66.9
20160617004500,180.4,180.4,180.4,100.0,49,58.3,100,66.6,69.9,66.9
20160617010000,180.4,180.4,184.5,102.2727,49,58.3,100,66.7,69.9,66.9
20160617011500,180.4,180.4,182.45,101.1364,49,58.3,100,66.7,69.9,66.9
20160617013000,180.4,180.4,184.91,102.5,49,58.3,100,66.7,69.9,66.9
20160617014500,180.4,180.4,182.45,101.1364,49,57.6,100,66.7,69.9,66.9
20160617020000,180.4,180.4,182.45,101.1364,49,57.6,100,66.7,69.9,66.9
20160617021500,180.4,180.4,175.48,97.2727,49,57.6,100,66.6,69.9,66.9
20160617023000,180.4,180.4,182.45,101.1364,49,57.6,100,66.6,69.9,66.9
20160617024500,180.4,180.4,180.4,100.0,49,57.6,100,66.6,69.9,66.9
20160617030000,180.4,180.4,180.4,100.0,49,57.6,100,66.6,69.9,66.9
20160617031500,180.4,180.4,180.4,100.0,49,57.6,100,66.6,69.9,66.9
20160617033000,180.4,180.4,182.45,101.1364,49,57.6,100,66.6,69.9,66.9
20160617034500,180.4,180.4,182.45,101.1364,49,57.6,100,66.6,69.9,66.9
20160617040000,180.4,180.4,178.76,99.0909,49,57.6,100,66.6,69.9,66.9
20160617041500,180.4,180.4,181.63,100.6818,49,74.8,100,66.7,69.9,66.9
20160617043000,180.4,180.4,181.63,100.6818,48,60.4,0,67.3,69.9,66.9
20160617044500,180.4,180.4,178.76,99.0909,48,57.4,0,67.3,69.9,66.9
20160617050000,180.4,180.4,180.81,100.2273,48,57.4,0,67.2,69.9,66.9
20160617051500,180.4,180.4,178.76,99.0909,48,57.4,0,67.1,69.9,66.9
20160617053000,180.4,180.4,181.63,100.6818,48,56.8,0,66.9,69.9,66.9
20160617054500,180.4,180.4,178.76,99.0909,48,56.8,0,66.8,69.9,66.9
20160617060000,180.4,180.4,178.76,99.0909,48,56.8,100,66.7,69.9,66.9
20160617061500,180.4,180.4,178.76,99.0909,48,56.8,100,66.6,69.9,66.9
20160617063000,180.4,180.4,175.48,97.2727,48,56.8,100,66.5,69.9,66.9
20160617064500,180.4,180.4,178.35,98.8636,48,56.8,100,66.8,69.9,66.9
20160617070000,180.4,180.4,172.2,95.4545,48,56.8,100,67.0,69.9,66.9
20160617071500,180.4,180.4,180.4,100.0,49,56.8,100,67.1,69.9,66.9
20160617073000,180.4,180.4,180.4,100.0,49,56.8,0,67.3,69.9,66.9
20160617074500,180.4,180.4,180.4,100.0,49,56.8,0,67.4,69.9,66.9
20160617080000,180.4,180.4,180.4,100.0,50,56.8,0,67.4,69.9,66.9
20160617081500,180.4,180.4,180.4,100.0,50,56.8,0,67.5,69.9,66.9
20160617083000,180.4,180.4,180.4,100.0,50,56.8,0,67.6,69.9,66.9
20160617084500,180.4,180.4,180.4,100.0,50,56.0,0,67.4,69.9,66.9
20160617090000,180.4,180.4,180.4,100.0,50,56.0,0,67.6,69.9,66.9
20160617091500,180.4,180.4,178.35,98.8636,50,56.0,0,67.6,69.9,66.9
20160617093000,180.4,180.4,180.81,100.2273,50,56.0,0,67.6,69.9,66.9
20160617094500,180.4,180.4,183.68,101.8182,50,56.0,0,67.6,69.9,66.9
20160617100000,180.4,180.4,181.63,100.6818,50,56.0,0,67.6,69.9,66.9
20160617101500,180.4,180.4,181.63,100.6818,51,56.0,0,67.6,69.9,66.9
20160617103000,180.4,180.4,183.68,101.8182,50,56.0,0,67.6,69.9,66.9
20160617104500,180.4,180.4,180.81,100.2273,50,56.0,0,67.6,69.9,66.9
20160617110000,180.4,180.4,180.81,100.2273,50,56.0,0,67.7,69.9,66.9
20160617111500,180.4,180.4,177.53,98.4091,50,56.0,0,67.6,69.9,66.9
20160617113000,180.4,180.4,175.48,97.2727,50,56.0,0,67.6,69.9,66.9
20160617114500,180.4,180.4,177.53,98.4091,50,56.0,0,67.6,69.9,66.9
20160617120000,180.4,180.4,180.4,100.0,50,56.0,0,67.4,69.9,66.9
20160617121500,180.4,180.4,178.35,98.8636,50,56.0,0,67.4,69.9,66.9
20160617123000,180.4,180.4,178.35,98.8636,50,56.0,0,67.4,69.9,66.9
20160617124500,180.4,180.4,180.4,100.0,50,56.0,0,67.2,69.9,66.9
20160617130000,180.4,180.4,180.4,100.0,50,56.0,0,67.0,69.9,66.9
20160617131500,180.4,180.4,182.45,101.1364,50,56.0,0,66.8,69.9,66.9
20160617133000,180.4,180.4,182.45,101.1364,50,56.0,0,66.7,69.9,66.9
20160617134500,180.4,180.4,182.45,101.1364,50,56.0,100,66.6,69.9,66.9
20160617140000,180.4,180.4,178.76,99.0909,50,56.0,100,66.6,69.9,66.9
20160617141500,180.4,180.4,178.76,99.0909,50,56.0,100,66.4,69.9,66.9
20160617143000,180.4,180.4,174.25,96.5909,50,57.1,100,66.5,69.9,66.9
20160617144500,180.4,180.4,181.63,100.6818,50,57.1,100,66.4,69.9,66.9
20160617150000,180.4,180.4,177.53,98.4091,50,57.1,100,66.4,69.9,66.9
20160617151500,180.4,180.4,174.66,96.8182,50,70.5,100,66.6,69.9,66.9
20160617153000,180.4,180.4,181.63,100.6818,50,73.0,100,67.0,69.9,66.9
20160617154500,180.4,180.4,178.35,98.8636,50,57.6,0,67.3,69.9,66.9
20160617160000,180.4,180.4,180.4,100.0,50,56.8,0,67.3,69.9,66.9
20160617161500,180.4,180.4,180.4,100.0,49,56.8,0,67.2,69.9,66.9
20160617163000,180.4,180.4,180.4,100.0,49,56.8,0,67.1,69.9,66.9
20160617164500,180.4,180.4,180.4,100.0,49,56.8,0,67.0,69.9,66.9
20160617170000,180.4,180.4,183.68,101.8182,49,56.8,0,66.9,69.9,66.9
20160617171500,180.4,180.4,180.81,100.2273,48,56.8,0,66.9,69.9,66.9
20160617173000,180.4,180.4,178.76,99.0909,48,56.8,0,66.8,69.9,66.9
20160617174500,180.4,180.4,183.68,101.8182,48,56.8,0,66.8,69.9,66.9
20160617180000,180.4,180.4,180.4,100.0,48,56.8,0,66.8,69.9,66.9
20160617181500,180.4,180.4,183.68,101.8182,48,56.8,0,66.8,69.9,66.9
20160617183000,180.4,180.4,181.63,100.6818,48,56.8,0,66.7,69.9,66.9
20160617184500,180.4,180.4,181.63,100.6818,48,56.8,0,66.7,69.9,66.9
20160617190000,180.4,180.4,181.63,100.6818,48,56.8,0,66.7,69.9,66.9
20160617191500,180.4,180.4,184.5,102.2727,48,56.8,0,66.7,69.9,66.9
20160617193000,180.4,180.4,184.5,102.2727,48,56.8,0,66.7,69.9,66.9
20160617194500,180.4,180.4,180.4,100.0,48,56.8,0,66.7,69.9,66.9
20160617200000,180.4,180.4,180.4,100.0,48,56.8,0,66.7,69.9,66.9
20160617201500,180.4,180.4,174.66,96.8182,48,56.8,0,66.7,69.9,66.9
20160617203000,180.4,180.4,181.63,100.6818,48,56.8,0,66.7,69.9,66.9
20160617204500,180.4,180.4,181.63,100.6818,48,56.8,0,66.7,69.9,66.9
20160617210000,180.4,180.4,181.63,100.6818,48,56.8,0,66.7,69.9,66.9
20160617211500,180.4,180.4,178.35,98.8636,48,56.8,0,66.7,69.9,66.9
20160617213000,180.4,180.4,178.35,98.8636,48,56.8,0,66.7,69.9,66.9
20160617214500,180.4,180.4,184.5,102.2727,48,56.8,0,66.7,69.9,66.9
20160617220000,180.4,180.4,180.4,100.0,48,56.8,0,66.7,69.9,66.9
20160617221500,180.4,180.4,182.45,101.1364,48,56.8,0,66.7,69.9,66.9
20160617223000,180.4,180.4,182.45,101.1364,48,56.8,100,66.6,69.9,66.9
20160617224500,180.4,180.4,182.45,101.1364,48,56.8,100,66.6,69.9,66.9
20160617230000,180.4,180.4,180.4,100.0,48,56.8,100,66.6,69.9,66.9
20160617231500,180.4,180.4,180.4,100.0,48,56.8,100,66.6,69.9,66.9
20160617233000,180.4,180.4,180.4,100.0,48,56.8,100,66.6,69.9,66.9
20160617234500,180.4,180.4,177.53,98.4091,48,56.8,100,66.6,69.9,66.9
20160618000000,180.4,180.4,184.5,102.2727,48,56.8,100,66.6,69.9,66.9
20160618001500,180.4,180.4,184.5,102.2727,48,56.8,100,66.6,69.9,66.9
20160618003000,180.4,180.4,180.81,100.2273,48,56.8,100,66.6,69.9,66.9
20160618004500,180.4,180.4,183.68,101.8182,48,56.8,100,66.6,69.9,66.9
20160618010000,180.4,180.4,178.76,99.0909,48,56.8,100,66.6,69.9,66.9
20160618011500,180.4,180.4,178.76,99.0909,52,56.8,0,66.8,69.9,66.9
20160618013000,180.4,180.4,174.25,96.5909,53,56.8,100,66.6,69.9,66.9
20160618014500,180.4,180.4,184.5,102.2727,53,56.0,100,66.5,69.9,66.9
20160618020000,180.4,180.4,187.37,103.8636,52,57.1,100,66.4,69.9,66.9
20160618021500,180.4,180.4,178.76,99.0909,52,57.1,100,66.4,69.9,66.9
20160618023000,180.4,180.4,185.73,102.9545,52,57.1,100,66.4,69.9,66.9
20160618024500,180.4,180.4,185.73,102.9545,51,70.5,100,66.5,69.9,66.9
20160618030000,180.4,180.4,178.76,99.0909,51,72.0,100,66.9,69.9,66.9
20160618031500,180.4,180.4,181.63,100.6818,51,56.8,0,67.3,69.9,66.9
