PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618033000,180.4,180.4,178.35,98.8636,51,56.8,0,67.2,69.9,66.9
20160618034500,180.4,180.4,181.63,100.6818,51,56.8,0,67.0,69.9,66.9
20160618040000,180.4,180.4,181.63,100.6818,51,56.8,0,66.8,69.9,66.9
20160618041500,180.4,180.4,178.76,99.0909,51,56.8,0,66.7,69.9,66.9
20160618043000,180.4,180.4,178.76,99.0909,51,56.8,100,66.6,69.9,66.9
20160618044500,180.4,180.4,182.45,101.1364,51,56.8,100,66.5,69.9,66.9
20160618050000,180.4,180.4,178.35,98.8636,51,56.8,100,66.4,69.9,66.9
20160618051500,180.4,180.4,178.35,98.8636,51,57.5,100,66.3,69.9,66.9
20160618053000,180.4,180.4,184.5,102.2727,51,64.8,100,66.3,69.9,66.9
20160618054500,180.4,180.4,177.53,98.4091,51,77.2,100,66.9,69.9,66.9
20160618060000,180.4,180.4,182.45,101.1364,51,57.2,0,67.4,69.9,66.9
20160618061500,180.4,180.4,177.53,98.4091,51,57.2,0,67.3,69.9,66.9
20160618063000,180.4,180.4,177.53,98.4091,51,57.2,0,67.1,69.9,66.9
20160618064500,180.4,180.4,177.53,98.4091,51,57.2,0,66.9,69.9,66.9
20160618070000,180.4,180.4,181.63,100.6818,51,57.2,0,66.7,69.9,66.9
20160618071500,180.4,180.4,181.63,100.6818,51,57.2,100,66.6,69.9,66.9
20160618073000,180.4,180.4,177.53,98.4091,51,57.2,100,66.5,69.9,66.9
20160618074500,180.4,180.4,180.4,100.0,51,57.2,100,66.4,69.9,66.9
20160618080000,180.4,180.4,184.5,102.2727,51,57.2,100,66.3,69.9,66.9
20160618081500,180.4,180.4,178.76,99.0909,51,66.2,100,66.3,69.9,66.9
20160618083000,180.4,180.4,178.76,99.0909,51,77.8,100,66.8,69.9,66.9
20160618084500,180.4,180.4,178.76,99.0909,51,57.6,0,67.3,69.9,66.9
20160618090000,180.4,180.4,178.76,99.0909,51,56.8,0,67.3,69.9,66.9
20160618091500,180.4,180.4,178.76,99.0909,51,56.8,0,67.1,69.9,66.9
20160618093000,180.4,180.4,176.71,97.9546,51,56.8,0,66.8,69.9,66.9
20160618094500,180.4,180.4,181.63,100.6818,51,56.8,0,66.7,69.9,66.9
20160618100000,180.4,180.4,181.63,100.6818,51,56.8,100,66.5,69.9,66.9
20160618101500,180.4,180.4,178.35,98.8636,51,56.8,100,66.4,69.9,66.9
20160618103000,180.4,180.4,180.81,100.2273,51,57.5,100,66.3,69.9,66.9
20160618104500,180.4,180.4,183.68,101.8182,51,72.0,100,66.2,69.9,66.9
20160618110000,180.4,180.4,177.53,98.4091,51,75.2,100,66.8,69.9,66.9
20160618111500,180.4,180.4,180.4,100.0,50,57.6,0,67.3,69.9,66.9
20160618113000,180.4,180.4,180.4,100.0,51,56.8,0,67.3,69.9,66.9
20160618114500,180.4,180.4,174.66,96.8182,51,56.8,0,67.1,69.9,66.9
20160618120000,180.4,180.4,180.4,100.0,51,56.8,0,66.9,69.9,66.9
20160618121500,180.4,180.4,180.4,100.0,51,56.8,0,66.7,69.9,66.9
20160618123000,180.4,180.4,183.68,101.8182,51,56.8,100,66.5,69.9,66.9
20160618124500,180.4,180.4,177.53,98.4091,51,56.8,100,66.4,69.9,66.9
20160618130000,180.4,180.4,180.4,100.0,51,57.5,100,66.3,69.9,66.9
20160618131500,180.4,180.4,180.4,100.0,51,62.1,100,66.3,69.9,66.9
20160618133000,180.4,180.4,177.53,98.4091,51,77.2,100,66.7,69.9,66.9
20160618134500,180.4,180.4,181.63,100.6818,51,58.0,0,67.4,69.9,66.9
20160618140000,180.4,180.4,183.68,101.8182,51,57.2,0,67.3,69.9,66.9
20160618141500,180.4,180.4,181.63,100.6818,51,56.4,0,67.1,69.9,66.9
20160618143000,180.4,180.4,181.63,100.6818,51,56.4,0,66.9,69.9,66.9
20160618144500,180.4,180.4,185.73,102.9545,51,56.4,0,66.7,69.9,66.9
20160618150000,180.4,180.4,178.76,99.0909,51,56.4,100,66.6,69.9,66.9
20160618151500,180.4,180.4,181.63,100.6818,51,56.4,100,66.4,69.9,66.9
20160618153000,180.4,180.4,185.73,102.9545,51,57.1,100,66.4,69.9,66.9
20160618154500,180.4,180.4,183.68,101.8182,51,57.9,100,66.3,69.9,66.9
20160618160000,180.4,180.4,178.35,98.8636,51,77.8,100,66.5,69.9,66.9
20160618161500,180.4,180.4,178.35,98.8636,50,66.6,0,67.2,69.9,66.9
20160618163000,180.4,180.4,178.35,98.8636,51,56.8,0,67.4,69.9,66.9
20160618164500,180.4,180.4,178.35,98.8636,51,56.8,0,67.2,69.9,66.9
20160618170000,180.4,180.4,178.35,98.8636,51,56.8,0,67.0,69.9,66.9
20160618171500,180.4,180.4,180.4,100.0,51,56.8,0,66.7,69.9,66.9
20160618173000,180.4,180.4,180.4,100.0,51,56.8,100,66.6,69.9,66.9
20160618174500,180.4,180.4,182.45,101.1364,51,56.8,100,66.4,69.9,66.9
20160618180000,180.4,180.4,180.4,100.0,51,56.8,100,66.4,69.9,66.9
20160618181500,180.4,180.4,180.4,100.0,51,56.8,100,66.3,69.9,66.9
20160618183000,180.4,180.4,180.4,100.0,51,75.4,100,66.4,69.9,66.9
20160618184500,180.4,180.4,180.4,100.0,51,78.3,100,67.1,69.9,66.9
20160618190000,180.4,180.4,183.68,101.8182,51,57.2,0,67.4,69.9,66.9
20160618191500,180.4,180.4,178.76,99.0909,51,57.2,0,67.3,69.9,66.9
20160618193000,180.4,180.4,187.78,104.0909,51,57.2,0,67.1,69.9,66.9
20160618194500,180.4,180.4,178.76,99.0909,51,57.2,0,66.9,69.9,66.9
20160618200000,180.4,180.4,187.37,103.8636,51,56.4,0,66.7,69.9,66.9
20160618201500,180.4,180.4,178.76,99.0909,51,56.4,100,66.6,69.9,66.9
20160618203000,180.4,180.4,178.76,99.0909,51,56.4,100,66.4,69.9,66.9
20160618204500,180.4,180.4,187.37,103.8636,51,57.1,100,66.3,69.9,66.9
20160618210000,180.4,180.4,178.35,98.8636,51,57.1,100,66.3,69.9,66.9
20160618211500,180.4,180.4,178.35,98.8636,51,76.4,100,66.6,69.9,66.9
20160618213000,180.4,180.4,175.48,97.2727,50,58.4,0,67.4,69.9,66.9
20160618214500,180.4,180.4,178.35,98.8636,51,56.5,0,67.4,69.9,66.9
20160618220000,180.4,180.4,178.35,98.8636,51,56.5,0,67.2,69.9,66.9
20160618221500,180.4,180.4,180.4,100.0,51,56.5,0,66.9,69.9,66.9
20160618223000,180.4,180.4,180.4,100.0,51,56.5,0,66.7,69.9,66.9
20160618224500,180.4,180.4,185.73,102.9545,51,56.5,100,66.6,69.9,66.9
20160618230000,180.4,180.4,180.4,100.0,51,56.5,100,66.4,69.9,66.9
20160618231500,180.4,180.4,177.53,98.4091,50,57.1,100,66.3,69.9,66.9
20160618233000,180.4,180.4,180.4,100.0,51,61.3,100,66.3,69.9,66.9
20160618234500,180.4,180.4,182.45,101.1364,51,74.4,100,66.7,69.9,66.9
20160619000000,180.4,180.4,182.45,101.1364,51,66.8,0,67.2,69.9,66.9
20160619001500,180.4,180.4,178.35,98.8636,51,56.8,0,67.3,69.9,66.9
20160619003000,180.4,180.4,183.68,101.8182,51,56.8,0,67.1,69.9,66.9
20160619004500,180.4,180.4,178.76,99.0909,51,56.8,0,66.9,69.9,66.9
20160619010000,180.4,180.4,182.45,101.1364,51,56.0,0,66.7,69.9,66.9
20160619011500,180.4,180.4,182.45,101.1364,51,56.7,100,66.6,69.9,66.9
20160619013000,180.4,180.4,177.53,98.4091,51,56.7,100,66.4,69.9,66.9
20160619014500,180.4,180.4,177.53,98.4091,51,57.6,100,66.3,69.9,66.9
20160619020000,180.4,180.4,182.45,101.1364,51,71.5,100,66.3,69.9,66.9
20160619021500,180.4,180.4,176.71,97.9546,51,78.7,100,66.9,69.9,66.9
20160619023000,180.4,180.4,176.71,97.9546,51,57.2,0,67.4,69.9,66.9
20160619024500,180.4,180.4,181.63,100.6818,51,57.2,0,67.2,69.9,66.9
20160619030000,180.4,180.4,175.48,97.2727,51,57.2,0,67.1,69.9,66.9
20160619031500,180.4,180.4,180.81,100.2273,51,56.4,0,66.8,69.9,66.9
20160619033000,180.4,180.4,180.81,100.2273,51,56.4,100,66.6,69.9,66.9
20160619034500,180.4,180.4,180.81,100.2273,51,56.4,100,66.4,69.9,66.9
20160619040000,180.4,180.4,180.81,100.2273,51,57.9,100,66.3,69.9,66.9
20160619041500,180.4,180.4,180.81,100.2273,51,60.3,100,66.2,69.9,66.9
20160619043000,180.4,180.4,184.5,102.2727,51,76.4,100,66.7,69.9,66.9
20160619044500,180.4,180.4,178.35,98.8636,51,58.4,0,67.3,69.9,66.9
20160619050000,180.4,180.4,184.5,102.2727,51,56.8,0,67.3,69.9,66.9
20160619051500,180.4,180.4,178.76,99.0909,51,56.8,0,67.1,69.9,66.9
20160619053000,180.4,180.4,187.37,103.8636,51,56.8,0,66.8,69.9,66.9
20160619054500,180.4,180.4,176.71,97.9546,51,56.8,0,66.7,69.9,66.9
20160619060000,180.4,180.4,176.71,97.9546,51,56.8,100,66.6,69.9,66.9
20160619061500,180.4,180.4,182.45,101.1364,51,56.8,100,66.3,69.9,66.9
20160619063000,180.4,180.4,182.45,101.1364,51,56.8,100,66.2,69.9,66.9
20160619064500,180.4,180.4,180.4,100.0,51,78.7,100,66.4,69.9,66.9
20160619070000,180.4,180.4,180.4,100.0,51,78.7,100,67.1,69.9,66.9
20160619071500,180.4,180.4,183.68,101.8182,51,56.4,0,67.3,69.9,66.9
20160619073000,180.4,180.4,178.76,99.0909,51,56.4,0,67.2,69.9,66.9
20160619074500,180.4,180.4,178.76,99.0909,50,56.4,0,66.9,69.9,66.9
20160619080000,180.4,180.4,181.63,100.6818,51,56.4,0,66.7,69.9,66.9
20160619081500,180.4,180.4,185.73,102.9545,51,56.4,100,66.4,69.9,66.9
20160619083000,180.4,180.4,181.63,100.6818,51,57.5,100,66.2,69.9,66.9
20160619084500,180.4,180.4,177.53,98.4091,51,63.2,100,66.2,69.9,66.9
20160619090000,180.4,180.4,180.81,100.2273,51,80.7,100,66.7,69.9,66.9
20160619091500,180.4,180.4,180.81,100.2273,51,58.0,0,67.3,69.9,66.9
20160619093000,180.4,180.4,176.71,97.9546,51,56.8,0,67.3,69.9,66.9
20160619094500,180.4,180.4,180.4,100.0,51,56.8,0,67.0,69.9,66.9
20160619100000,180.4,180.4,180.4,100.0,50,56.8,0,66.8,69.9,66.9
20160619101500,180.4,180.4,177.53,98.4091,50,56.8,100,66.6,69.9,66.9
20160619103000,180.4,180.4,180.4,100.0,50,56.8,100,66.3,69.9,66.9
20160619104500,180.4,180.4,182.45,101.1364,51,56.8,100,66.2,69.9,66.9
20160619110000,180.4,180.4,177.53,98.4091,51,76.1,100,66.2,69.9,66.9
20160619111500,180.4,180.4,184.5,102.2727,51,81.6,100,67.0,69.9,66.9
20160619113000,180.4,180.4,178.76,99.0909,51,56.8,0,67.3,69.9,66.9
20160619114500,180.4,180.4,182.45,101.1364,51,56.8,0,67.2,69.9,66.9
20160619120000,180.4,180.4,177.53,98.4091,50,56.8,0,66.9,69.9,66.9
20160619121500,180.4,180.4,185.73,102.9545,51,56.0,100,66.6,69.9,66.9
20160619123000,180.4,180.4,175.48,97.2727,51,56.0,100,66.4,69.9,66.9
20160619124500,180.4,180.4,178.76,99.0909,51,57.1,100,66.2,69.9,66.9
20160619130000,180.4,180.4,181.63,100.6818,51,73.9,100,66.1,69.9,66.9
20160619131500,180.4,180.4,183.68,101.8182,51,77.3,100,66.7,69.9,66.9
20160619133000,180.4,180.4,183.68,101.8182,51,56.8,0,67.3,69.9,66.9
20160619134500,180.4,180.4,180.81,100.2273,51,56.0,0,67.2,69.9,66.9
20160619140000,180.4,180.4,183.68,101.8182,51,56.0,0,66.9,69.9,66.9
20160619141500,180.4,180.4,183.68,101.8182,51,56.0,0,66.7,69.9,66.9
20160619143000,180.4,180.4,180.4,100.0,51,56.0,100,66.4,69.9,66.9
20160619144500,180.4,180.4,175.48,97.2727,51,57.1,100,66.3,69.9,66.9
20160619150000,180.4,180.4,182.45,101.1364,51,59.9,100,66.2,69.9,66.9
20160619151500,180.4,180.4,176.71,97.9546,51,76.4,100,66.6,69.9,66.9
20160619153000,180.4,180.4,183.68,101.8182,51,61.6,0,67.3,69.9,66.9
20160619154500,180.4,180.4,178.76,99.0909,51,56.8,0,67.4,69.9,66.9
20160619160000,180.4,180.4,183.68,101.8182,51,56.8,0,67.2,69.9,66.9
20160619161500,180.4,180.4,177.53,98.4091,51,56.0,0,66.9,69.9,66.9
20160619163000,180.4,180.4,180.4,100.0,51,56.0,0,66.7,69.9,66.9
20160619164500,180.4,180.4,180.4,100.0,50,56.0,100,66.6,69.9,66.9
20160619170000,180.4,180.4,180.4,100.0,51,56.0,100,66.4,69.9,66.9
20160619171500,180.4,180.4,183.68,101.8182,51,57.1,100,66.3,69.9,66.9
20160619173000,180.4,180.4,178.76,99.0909,50,57.1,100,66.3,69.9,66.9
20160619174500,180.4,180.4,182.45,101.1364,51,77.7,100,66.5,69.9,66.9
20160619180000,180.4,180.4,182.45,101.1364,50,79.1,100,67.1,69.9,66.9
20160619181500,180.4,180.4,178.76,99.0909,50,56.8,0,67.4,69.9,66.9
20160619183000,180.4,180.4,178.76,99.0909,50,56.8,0,67.3,69.9,66.9
20160619184500,180.4,180.4,178.76,99.0909,50,56.8,0,67.1,69.9,66.9
20160619190000,180.4,180.4,178.76,99.0909,50,56.8,0,66.9,69.9,66.9
20160619191500,180.4,180.4,178.76,99.0909,50,56.8,0,66.7,69.9,66.9
20160619193000,180.4,180.4,176.71,97.9546,50,56.8,0,66.7,69.9,66.9
20160619194500,180.4,180.4,176.71,97.9546,50,56.8,100,66.6,69.9,66.9
20160619200000,180.4,180.4,180.81,100.2273,51,56.8,100,66.4,69.9,66.9
20160619201500,180.4,180.4,178.76,99.0909,50,56.8,100,66.4,69.9,66.9
20160619203000,180.4,180.4,182.45,101.1364,50,57.5,100,66.4,69.9,66.9
20160619204500,180.4,180.4,182.45,101.1364,50,57.5,100,66.4,69.9,66.9
20160619210000,180.4,180.4,178.76,99.0909,50,77.2,100,66.6,69.9,66.9
20160619211500,180.4,180.4,180.81,100.2273,51,66.9,0,67.2,69.9,66.9
20160619213000,180.4,180.4,177.53,98.4091,50,56.8,0,67.4,69.9,66.9
20160619214500,180.4,180.4,181.63,100.6818,51,56.8,0,67.2,69.9,66.9
20160619220000,180.4,180.4,189.83,105.2273,51,56.8,0,67.0,69.9,66.9
20160619221500,180.4,180.4,184.91,102.5,51,56.1,0,66.8,69.9,66.9
20160619223000,180.4,180.4,180.81,100.2273,51,56.1,0,66.7,69.9,66.9
20160619224500,180.4,180.4,180.81,100.2273,51,56.1,100,66.5,69.9,66.9
20160619230000,180.4,180.4,184.91,102.5,51,56.7,100,66.4,69.9,66.9
20160619231500,180.4,180.4,184.91,102.5,51,57.5,100,66.4,69.9,66.9
20160619233000,180.4,180.4,180.81,100.2273,51,57.5,100,66.3,69.9,66.9
20160619234500,180.4,180.4,183.68,101.8182,51,73.9,100,66.5,69.9,66.9
20160620000000,180.4,180.4,178.35,98.8636,50,73.0,100,67.1,69.9,66.9
20160620001500,180.4,180.4,183.68,101.8182,51,56.8,0,67.3,69.9,66.9
20160620003000,180.4,180.4,177.53,98.4091,50,56.8,0,67.2,69.9,66.9
20160620004500,180.4,180.4,177.53,98.4091,50,56.8,0,67.0,69.9,66.9
20160620010000,180.4,180.4,181.63,100.6818,51,56.0,0,66.8,69.9,66.9
20160620011500,180.4,180.4,175.48,97.2727,50,56.0,100,66.6,69.9,66.9
20160620013000,180.4,180.4,182.45,101.1364,51,56.0,100,66.5,69.9,66.9
20160620014500,180.4,180.4,177.53,98.4091,51,56.7,100,66.3,69.9,66.9
20160620020000,180.4,180.4,177.53,98.4091,51,56.7,100,66.3,69.9,66.9
20160620021500,180.4,180.4,177.53,98.4091,51,78.3,100,66.4,69.9,66.9
20160620023000,180.4,180.4,181.63,100.6818,51,68.2,0,67.2,69.9,66.9
20160620024500,180.4,180.4,181.63,100.6818,51,56.8,0,67.4,69.9,66.9
20160620030000,180.4,180.4,178.76,99.0909,51,56.8,0,67.2,69.9,66.9
20160620031500,180.4,180.4,175.48,97.2727,51,56.8,0,66.9,69.9,66.9
20160620033000,180.4,180.4,175.48,97.2727,51,56.8,0,66.7,69.9,66.9
20160620034500,180.4,180.4,180.81,100.2273,51,56.8,100,66.6,69.9,66.9
20160620040000,180.4,180.4,177.53,98.4091,51,56.8,100,66.4,69.9,66.9
20160620041500,180.4,180.4,175.48,97.2727,50,56.8,100,66.3,69.9,66.9
20160620043000,180.4,180.4,178.35,98.8636,51,73.4,100,66.3,69.9,66.9
20160620044500,180.4,180.4,178.35,98.8636,51,77.2,100,66.9,69.9,66.9
20160620050000,180.4,180.4,174.66,96.8182,50,57.2,0,67.4,69.9,66.9
20160620051500,180.4,180.4,174.66,96.8182,50,56.4,0,67.2,69.9,66.9
20160620053000,180.4,180.4,178.35,98.8636,51,56.4,0,67.0,69.9,66.9
20160620054500,180.4,180.4,180.81,100.2273,51,56.4,0,66.7,69.9,66.9
20160620060000,180.4,180.4,178.35,98.8636,51,56.4,100,66.6,69.9,66.9
20160620061500,180.4,180.4,181.63,100.6818,51,56.4,100,66.4,69.9,66.9
20160620063000,180.4,180.4,178.76,99.0909,51,56.4,100,66.7,69.9,66.9
20160620064500,180.4,180.4,182.45,101.1364,51,56.4,100,66.9,69.9,66.9
20160620070000,180.4,180.4,180.4,100.0,51,56.4,0,67.2,69.9,66.9
20160620071500,180.4,180.4,180.4,100.0,51,56.4,0,67.2,69.9,66.9
20160620073000,180.4,180.4,177.53,98.4091,51,56.4,0,67.2,69.9,66.9
20160620074500,180.4,180.4,189.83,105.2273,51,56.4,0,67.3,69.9,66.9
20160620080000,180.4,180.4,175.48,97.2727,51,56.4,0,67.3,69.9,66.9
20160620081500,180.4,180.4,180.4,100.0,51,56.4,0,67.3,69.9,66.9
20160620083000,180.4,180.4,174.25,96.5909,52,56.4,0,67.3,69.9,66.9
20160620084500,180.4,180.4,181.63,100.6818,52,56.4,0,67.3,69.9,66.9
20160620090000,180.4,180.4,184.91,102.5,53,56.4,0,67.3,69.9,66.9
20160620091500,180.4,180.4,187.78,104.0909,53,56.4,0,67.4,69.9,66.9
20160620093000,180.4,180.4,184.5,102.2727,53,55.6,0,67.4,69.9,66.9
20160620094500,180.4,180.4,178.35,98.8636,52,55.6,0,67.3,69.9,66.9
20160620100000,180.4,180.4,184.5,102.2727,53,55.6,0,67.3,69.9,66.9
20160620101500,180.4,180.4,177.53,98.4091,53,55.6,0,67.3,69.9,66.9
20160620103000,180.4,180.4,181.63,100.6818,53,55.6,0,67.3,69.9,66.9
20160620104500,180.4,180.4,174.66,96.8182,52,55.6,0,67.4,69.9,66.9
20160620110000,180.4,180.4,177.53,98.4091,52,55.6,0,67.3,69.9,66.9
20160620111500,180.4,180.4,185.73,102.9545,53,55.6,0,67.4,69.9,66.9
20160620113000,180.4,180.4,182.45,101.1364,52,55.6,0,67.3,69.9,66.9
20160620114500,180.4,180.4,177.53,98.4091,52,55.6,0,67.0,69.9,66.9
20160620120000,180.4,180.4,185.73,102.9545,52,55.6,0,66.8,69.9,66.9
20160620121500,180.4,180.4,181.63,100.6818,53,55.6,100,66.6,69.9,66.9
20160620123000,180.4,180.4,181.63,100.6818,53,55.6,100,66.4,69.9,66.9
20160620124500,180.4,180.4,184.5,102.2727,52,57.1,100,66.3,69.9,66.9
20160620130000,180.4,180.4,177.53,98.4091,52,72.0,100,66.2,69.9,66.9
20160620131500,180.4,180.4,181.63,100.6818,53,75.9,100,66.9,69.9,66.9
20160620133000,180.4,180.4,178.76,99.0909,53,56.8,0,67.4,69.9,66.9
20160620134500,180.4,180.4,183.68,101.8182,53,56.8,0,67.3,69.9,66.9
20160620140000,180.4,180.4,175.48,97.2727,52,56.8,0,67.1,69.9,66.9
20160620141500,180.4,180.4,175.48,97.2727,52,56.0,0,66.9,69.9,66.9
20160620143000,180.4,180.4,175.48,97.2727,52,56.0,0,66.7,69.9,66.9
20160620144500,180.4,180.4,181.63,100.6818,52,56.0,100,66.5,69.9,66.9
20160620150000,180.4,180.4,181.63,100.6818,52,56.0,100,66.4,69.9,66.9
20160620151500,180.4,180.4,181.63,100.6818,52,57.1,100,66.3,69.9,66.9
20160620153000,180.4,180.4,181.63,100.6818,52,60.3,100,66.3,69.9,66.9
20160620154500,180.4,180.4,177.53,98.4091,52,75.9,100,66.7,69.9,66.9
20160620160000,180.4,180.4,181.63,100.6818,52,57.2,0,67.4,69.9,66.9
20160620161500,180.4,180.4,185.73,102.9545,53,56.0,0,67.4,69.9,66.9
20160620163000,180.4,180.4,183.68,101.8182,53,56.0,0,67.2,69.9,66.9
20160620164500,180.4,180.4,177.53,98.4091,52,56.0,0,66.9,69.9,66.9
20160620170000,180.4,180.4,180.4,100.0,52,56.0,0,66.8,69.9,66.9
20160620171500,180.4,180.4,183.68,101.8182,52,56.0,0,66.7,69.9,66.9
20160620173000,180.4,180.4,178.76,99.0909,51,56.0,100,66.6,69.9,66.9
20160620174500,180.4,180.4,184.91,102.5,51,56.0,100,66.5,69.9,66.9
20160620180000,180.4,180.4,181.63,100.6818,51,56.7,100,66.4,69.9,66.9
20160620181500,180.4,180.4,176.71,97.9546,51,57.5,100,66.4,69.9,66.9
20160620183000,180.4,180.4,182.45,101.1364,51,57.5,100,66.6,69.9,66.9
20160620184500,180.4,180.4,182.45,101.1364,51,57.5,100,66.9,69.9,66.9
20160620190000,180.4,180.4,178.35,98.8636,51,57.5,0,67.3,69.9,66.9
20160620191500,180.4,180.4,182.45,101.1364,51,56.4,0,67.6,69.9,66.9
20160620193000,180.4,180.4,182.45,101.1364,51,56.4,0,67.7,69.9,66.9
20160620194500,180.4,180.4,175.48,97.2727,51,56.4,0,67.7,69.9,66.9
20160620200000,180.4,180.4,184.5,102.2727,51,56.4,0,67.6,69.9,66.9
20160620201500,180.4,180.4,180.4,100.0,51,56.4,0,67.3,69.9,66.9
20160620203000,180.4,180.4,178.35,98.8636,51,56.4,0,67.2,69.9,66.9
20160620204500,180.4,180.4,183.68,101.8182,51,56.4,0,67.0,69.9,66.9
20160620210000,180.4,180.4,183.68,101.8182,51,56.4,0,66.9,69.9,66.9
20160620211500,180.4,180.4,176.71,97.9546,51,56.4,0,66.8,69.9,66.9
20160620213000,180.4,180.4,176.71,97.9546,51,56.4,0,66.7,69.9,66.9
20160620214500,180.4,180.4,181.63,100.6818,51,56.4,100,66.6,69.9,66.9
20160620220000,180.4,180.4,184.91,102.5,51,56.4,100,66.6,69.9,66.9
20160620221500,180.4,180.4,178.76,99.0909,51,56.4,100,66.6,69.9,66.9
20160620223000,180.4,180.4,178.76,99.0909,51,56.4,100,66.5,69.9,66.9
20160620224500,180.4,180.4,185.73,102.9545,51,57.1,100,66.4,69.9,66.9
20160620230000,180.4,180.4,175.48,97.2727,51,57.1,100,66.5,69.9,66.9
20160620231500,180.4,180.4,178.35,98.8636,51,57.1,100,66.5,69.9,66.9
20160620233000,180.4,180.4,184.91,102.5,51,58.8,100,66.5,69.9,66.9
20160620234500,180.4,180.4,178.35,98.8636,51,64.8,100,66.6,69.9,66.9
20160621000000,180.4,180.4,178.35,98.8636,51,64.8,100,66.9,69.9,66.9
20160621001500,180.4,180.4,180.81,100.2273,51,64.8,100,67.1,69.9,66.9
20160621003000,180.4,180.4,180.81,100.2273,51,56.8,0,67.2,69.9,66.9
20160621004500,180.4,180.4,180.81,100.2273,51,56.8,0,67.1,69.9,66.9
20160621010000,180.4,180.4,180.81,100.2273,51,56.8,0,66.9,69.9,66.9
20160621011500,180.4,180.4,180.81,100.2273,51,56.8,0,66.8,69.9,66.9
20160621013000,180.4,180.4,180.81,100.2273,51,56.8,0,66.6,69.9,66.9
20160621014500,180.4,180.4,178.76,99.0909,51,56.8,100,66.6,69.9,66.9
20160621020000,180.4,180.4,178.76,99.0909,51,56.8,100,66.5,69.9,66.9
20160621021500,180.4,180.4,180.81,100.2273,51,56.8,100,66.4,69.9,66.9
20160621023000,180.4,180.4,180.81,100.2273,51,56.8,100,66.3,69.9,66.9
20160621024500,180.4,180.4,180.81,100.2273,51,57.5,100,66.3,69.9,66.9
20160621030000,180.4,180.4,180.81,100.2273,51,76.4,100,66.6,69.9,66.9
20160621031500,180.4,180.4,180.81,100.2273,51,59.4,0,67.3,69.9,66.9
20160621033000,180.4,180.4,180.81,100.2273,51,56.4,0,67.3,69.9,66.9
20160621034500,180.4,180.4,178.35,98.8636,51,56.4,0,67.2,69.9,66.9
20160621040000,180.4,180.4,178.35,98.8636,51,56.4,0,66.9,69.9,66.9
20160621041500,180.4,180.4,181.63,100.6818,51,56.4,0,66.7,69.9,66.9
20160621043000,180.4,180.4,181.63,100.6818,51,56.4,100,66.6,69.9,66.9
20160621044500,180.4,180.4,184.5,102.2727,51,56.4,100,66.4,69.9,66.9
20160621050000,180.4,180.4,178.35,98.8636,51,57.5,100,66.4,69.9,66.9
20160621051500,180.4,180.4,178.35,98.8636,51,57.5,100,66.5,69.9,66.9
20160621053000,180.4,180.4,181.63,100.6818,51,57.5,100,66.8,69.9,66.9
20160621054500,180.4,180.4,181.63,100.6818,51,57.5,100,67.2,69.9,66.9
20160621060000,180.4,180.4,181.63,100.6818,51,56.8,0,67.4,69.9,66.9
20160621061500,180.4,180.4,183.68,101.8182,51,56.8,0,67.5,69.9,66.9
20160621063000,180.4,180.4,183.68,101.8182,51,56.0,0,67.6,69.9,66.9
20160621064500,180.4,180.4,180.81,100.2273,51,56.0,0,67.6,69.9,66.9
20160621070000,180.4,180.4,180.81,100.2273,51,56.7,0,67.7,69.9,66.9
20160621071500,180.4,180.4,180.81,100.2273,51,56.7,0,67.7,69.9,66.9
20160621073000,180.4,180.4,177.53,98.4091,51,56.7,0,67.7,69.9,66.9
20160621074500,180.4,180.4,181.63,100.6818,51,56.7,0,67.7,69.9,66.9
20160621080000,180.4,180.4,171.38,95.0,51,56.7,0,67.6,69.9,66.9
20160621081500,180.4,180.4,183.68,101.8182,52,56.7,0,67.7,69.9,66.9
20160621083000,180.4,180.4,180.4,100.0,52,56.7,0,67.6,69.9,66.9
20160621084500,180.4,180.4,175.48,97.2727,52,56.7,0,67.4,69.9,66.9
20160621090000,180.4,180.4,178.35,98.8636,53,56.7,0,67.3,69.9,66.9
20160621091500,180.4,180.4,178.35,98.8636,52,56.0,0,67.2,69.9,66.9
20160621093000,180.4,180.4,182.45,101.1364,52,56.0,0,67.0,69.9,66.9
20160621094500,180.4,180.4,182.45,101.1364,52,56.0,0,66.9,69.9,66.9
20160621100000,180.4,180.4,182.45,101.1364,52,56.0,0,66.7,69.9,66.9
20160621101500,180.4,180.4,184.91,102.5,52,56.0,0,66.7,69.9,66.9
20160621103000,180.4,180.4,182.45,101.1364,52,56.0,100,66.6,69.9,66.9
20160621104500,180.4,180.4,182.45,101.1364,52,56.0,100,66.4,69.9,66.9
20160621110000,180.4,180.4,182.45,101.1364,52,56.7,100,66.4,69.9,66.9
20160621111500,180.4,180.4,178.35,98.8636,52,56.7,100,66.3,69.9,66.9
20160621113000,180.4,180.4,180.81,100.2273,52,58.4,100,66.3,69.9,66.9
20160621114500,180.4,180.4,175.48,97.2727,52,58.4,100,66.3,69.9,66.9
20160621120000,180.4,180.4,184.91,102.5,52,58.4,100,66.3,69.9,66.9
20160621121500,180.4,180.4,178.35,98.8636,52,57.6,100,66.3,69.9,66.9
20160621123000,180.4,180.4,180.81,100.2273,51,76.9,100,66.5,69.9,66.9
20160621124500,180.4,180.4,180.81,100.2273,51,74.6,0,67.2,69.9,66.9
20160621130000,180.4,180.4,180.81,100.2273,51,56.0,0,67.3,69.9,66.9
20160621131500,180.4,180.4,180.81,100.2273,51,56.0,0,67.3,69.9,66.9
20160621133000,180.4,180.4,180.81,100.2273,52,56.0,0,67.3,69.9,66.9
20160621134500,180.4,180.4,180.81,100.2273,51,56.0,0,67.2,69.9,66.9
20160621140000,180.4,180.4,178.76,99.0909,51,56.0,0,67.1,69.9,66.9
20160621141500,180.4,180.4,174.66,96.8182,51,56.0,0,67.0,69.9,66.9
20160621143000,180.4,180.4,180.81,100.2273,51,56.0,0,66.9,69.9,66.9
20160621144500,180.4,180.4,178.76,99.0909,51,56.0,0,66.9,69.9,66.9
20160621150000,180.4,180.4,178.76,99.0909,51,55.2,0,67.1,69.9,66.9
20160621151500,180.4,180.4,178.76,99.0909,51,55.2,0,67.4,69.9,66.9
20160621153000,180.4,180.4,178.76,99.0909,51,55.2,0,67.4,69.9,66.9
20160621154500,180.4,180.4,178.76,99.0909,51,55.2,0,67.4,69.9,66.9
20160621160000,180.4,180.4,184.91,102.5,52,55.2,0,67.5,69.9,66.9
20160621161500,180.4,180.4,180.4,100.0,51,55.2,0,67.6,69.9,66.9
20160621163000,180.4,180.4,178.35,98.8636,51,55.9,0,67.6,69.9,66.9
20160621164500,180.4,180.4,175.48,97.2727,51,55.9,0,67.7,69.9,66.9
20160621170000,180.4,180.4,180.4,100.0,51,55.9,0,67.7,69.9,66.9
20160621171500,180.4,180.4,180.4,100.0,51,55.9,0,67.7,69.9,66.9
20160621173000,180.4,180.4,180.4,100.0,51,55.9,0,67.8,69.9,66.9
20160621174500,180.4,180.4,180.4,100.0,51,55.9,0,67.9,69.9,66.9
20160621180000,180.4,180.4,178.35,98.8636,51,55.9,0,67.9,69.9,66.9
20160621181500,180.4,180.4,180.4,100.0,51,55.9,0,68.0,69.9,66.9
20160621183000,180.4,180.4,180.4,100.0,51,55.9,0,68.1,69.9,66.9
20160621184500,180.4,180.4,184.5,102.2727,51,55.9,0,68.1,69.9,66.9
20160621190000,180.4,180.4,184.5,102.2727,51,55.9,0,68.1,69.9,66.9
20160621191500,180.4,180.4,180.81,100.2273,51,55.9,0,68.1,69.9,66.9
20160621193000,180.4,180.4,184.5,102.2727,52,55.9,0,68.1,69.9,66.9
20160621194500,180.4,180.4,174.66,96.8182,51,55.9,0,68.1,69.9,66.9
20160621200000,180.4,180.4,180.4,100.0,51,55.9,0,68.2,69.9,66.9
20160621201500,180.4,180.4,185.73,102.9545,51,55.9,0,68.2,69.9,66.9
20160621203000,180.4,180.4,176.71,97.9546,51,55.9,0,68.2,69.9,66.9
20160621204500,180.4,180.4,184.91,102.5,51,55.9,0,68.2,69.9,66.9
20160621210000,180.4,180.4,184.91,102.5,51,55.9,0,68.2,69.9,66.9
20160621211500,180.4,180.4,180.81,100.2273,51,55.9,0,68.2,69.9,66.9
20160621213000,180.4,180.4,177.53,98.4091,51,55.9,0,68.2,69.9,66.9
20160621214500,180.4,180.4,177.53,98.4091,51,55.9,0,68.2,69.9,66.9
20160621220000,180.4,180.4,181.63,100.6818,51,55.9,0,68.2,69.9,66.9
20160621221500,180.4,180.4,184.5,102.2727,51,55.9,0,68.2,69.9,66.9
20160621223000,180.4,180.4,178.35,98.8636,51,55.9,0,68.2,69.9,66.9
20160621224500,180.4,180.4,178.35,98.8636,51,55.9,0,68.2,69.9,66.9
20160621230000,180.4,180.4,178.35,98.8636,51,55.9,0,68.2,69.9,66.9
20160621231500,180.4,180.4,178.35,98.8636,51,55.9,0,68.2,69.9,66.9
20160621233000,180.4,180.4,181.63,100.6818,51,55.9,0,68.2,69.9,66.9
20160621234500,180.4,180.4,183.68,101.8182,51,55.9,0,68.2,69.9,66.9
20160622000000,180.4,180.4,180.81,100.2273,51,55.9,0,68.2,69.9,66.9
20160622001500,180.4,180.4,178.35,98.8636,51,55.9,0,68.1,69.9,66.9
20160622003000,180.4,180.4,180.4,100.0,51,55.9,0,68.2,69.9,66.9
20160622004500,180.4,180.4,174.66,96.8182,51,55.9,0,68.2,69.9,66.9
20160622010000,180.4,180.4,182.45,101.1364,51,55.9,0,68.2,69.9,66.9
20160622011500,180.4,205.0,110.7,61.3636,44,55.9,0,68.2,69.9,66.9
20160622013000,180.4,205.0,109.47,60.6818,44,55.9,0,68.2,69.9,66.9
20160622014500,180.4,205.0,108.24,60.0,44,55.9,0,68.3,69.9,66.9
20160622020000,180.4,205.0,113.57,62.9545,44,55.9,0,68.4,69.9,66.9
20160622021500,180.4,205.0,118.9,65.9091,44,55.9,0,68.4,69.9,66.9
20160622023000,180.4,205.0,114.8,63.6364,44,55.9,0,68.4,69.9,66.9
20160622024500,180.4,205.0,119.72,66.3636,44,55.9,0,68.5,69.9,66.9
20160622030000,180.4,205.0,119.72,66.3636,44,55.9,0,68.5,69.9,66.9
20160622031500,180.4,205.0,116.44,64.5455,44,55.9,0,68.6,69.9,66.9
20160622033000,180.4,205.0,120.95,67.0455,44,55.9,0,68.6,69.9,66.9
20160622034500,180.4,205.0,119.72,66.3636,44,55.9,0,68.6,69.9,66.9
20160622040000,180.4,205.0,120.95,67.0455,44,55.9,0,68.6,69.9,66.9
20160622041500,180.4,205.0,113.57,62.9545,44,55.9,0,68.6,69.9,66.9
20160622043000,180.4,205.0,116.44,64.5455,44,55.9,0,68.6,69.9,66.9
20160622044500,180.4,205.0,117.67,65.2273,44,55.9,0,68.6,69.9,66.9
20160622050000,180.4,205.0,116.44,64.5455,44,55.9,0,68.6,69.9,66.9
20160622051500,180.4,205.0,116.44,64.5455,44,55.9,0,68.6,69.9,66.9
20160622053000,180.4,205.0,118.9,65.9091,44,55.9,0,68.6,69.9,66.9
20160622054500,180.4,205.0,122.59,67.9545,44,55.9,0,68.6,69.9,66.9
20160622060000,180.4,205.0,117.67,65.2273,44,55.9,0,68.6,69.9,66.9
20160622061500,180.4,205.0,118.9,65.9091,44,55.9,0,68.6,69.9,66.9
20160622063000,180.4,205.0,120.95,67.0455,44,55.9,0,68.6,69.9,66.9
20160622064500,180.4,205.0,113.57,62.9545,44,55.9,0,68.4,69.9,66.9
20160622070000,180.4,205.0,119.72,66.3636,44,55.9,0,68.3,69.9,66.9
20160622071500,180.4,205.0,114.8,63.6364,44,55.9,0,68.3,69.9,66.9
20160622073000,180.4,205.0,114.8,63.6364,44,55.9,0,68.2,69.9,66.9
20160622074500,180.4,205.0,112.34,62.2727,44,55.9,0,68.2,69.9,66.9
20160622080000,180.4,205.0,116.44,64.5455,44,55.9,0,68.3,69.9,66.9
20160622081500,180.4,205.0,106.6,59.0909,44,55.9,0,68.3,69.9,66.9
20160622083000,180.4,205.0,113.57,62.9545,44,55.9,0,68.3,69.9,66.9
20160622084500,180.4,205.0,110.7,61.3636,44,55.9,0,68.2,69.9,66.9
20160622090000,180.4,205.0,108.24,60.0,44,55.9,0,68.3,69.9,66.9
20160622091500,180.4,205.0,108.24,60.0,44,55.9,0,68.3,69.9,66.9
20160622093000,180.4,205.0,100.45,55.6818,44,55.9,0,68.3,69.9,66.9
20160622094500,180.4,205.0,101.68,56.3636,44,55.9,0,68.3,69.9,66.9
20160622100000,180.4,205.0,103.32,57.2727,44,55.9,0,68.2,69.9,66.9
20160622101500,180.4,205.0,101.68,56.3636,44,55.9,0,68.3,69.9,66.9
20160622103000,180.4,205.0,106.6,59.0909,44,55.9,0,68.3,69.9,66.9
20160622104500,180.4,205.0,103.32,57.2727,44,55.9,0,68.2,69.9,66.9
20160622110000,180.4,205.0,109.47,60.6818,44,55.9,0,68.1,69.9,66.9
20160622111500,180.4,205.0,104.55,57.9545,44,55.9,0,68.2,69.9,66.9
20160622113000,180.4,205.0,109.47,60.6818,44,55.9,0,68.3,69.9,66.9
20160622114500,180.4,205.0,101.68,56.3636,44,55.9,0,68.2,69.9,66.9
20160622120000,180.4,205.0,108.24,60.0,44,55.9,0,68.2,69.9,66.9
20160622121500,180.4,205.0,109.47,60.6818,44,55.9,0,68.2,69.9,66.9
20160622123000,180.4,205.0,110.7,61.3636,44,55.9,0,68.1,69.9,66.9
20160622124500,180.4,205.0,110.7,61.3636,44,55.9,0,67.9,69.9,66.9
20160622130000,180.4,205.0,108.24,60.0,44,55.9,0,67.8,69.9,66.9
20160622131500,180.4,205.0,110.7,61.3636,44,55.9,0,67.7,69.9,66.9
20160622133000,180.4,205.0,109.47,60.6818,44,55.9,0,67.6,69.9,66.9
20160622134500,180.4,205.0,114.8,63.6364,44,55.9,0,67.6,69.9,66.9
20160622140000,180.4,205.0,110.7,61.3636,44,55.9,0,67.5,69.9,66.9
20160622141500,180.4,205.0,110.7,61.3636,44,55.9,0,67.4,69.9,66.9
20160622143000,180.4,205.0,109.47,60.6818,44,55.9,0,67.4,69.9,66.9
20160622144500,180.4,205.0,114.8,63.6364,44,55.9,0,67.4,69.9,66.9
20160622150000,180.4,205.0,109.47,60.6818,44,55.9,0,67.4,69.9,66.9
20160622151500,180.4,205.0,108.24,60.0,44,55.9,0,67.3,69.9,66.9
20160622153000,180.4,205.0,112.34,62.2727,44,55.9,0,67.4,69.9,66.9
20160622154500,180.4,205.0,112.34,62.2727,44,55.9,0,67.4,69.9,66.9
20160622160000,180.4,205.0,112.34,62.2727,44,55.9,0,67.4,69.9,66.9
20160622161500,180.4,205.0,112.34,62.2727,44,55.9,0,67.4,69.9,66.9
20160622163000,180.4,205.0,110.7,61.3636,44,55.9,0,67.4,69.9,66.9
20160622164500,180.4,205.0,110.7,61.3636,44,55.9,0,67.5,69.9,66.9
20160622170000,180.4,205.0,114.8,63.6364,44,55.9,0,67.4,69.9,66.9
20160622171500,180.4,205.0,116.44,64.5455,44,55.9,0,67.4,69.9,66.9
20160622173000,180.4,205.0,113.57,62.9545,44,55.9,0,67.5,69.9,66.9
20160622174500,180.4,205.0,109.47,60.6818,44,55.9,0,67.5,69.9,66.9
20160622180000,180.4,205.0,109.47,60.6818,44,55.9,0,67.5,69.9,66.9
20160622181500,180.4,205.0,113.57,62.9545,44,55.9,0,67.6,69.9,66.9
20160622183000,180.4,205.0,112.34,62.2727,44,55.9,0,67.6,69.9,66.9
20160622184500,180.4,205.0,110.7,61.3636,44,55.9,0,67.6,69.9,66.9
20160622190000,180.4,205.0,116.44,64.5455,44,55.9,0,67.6,69.9,66.9
20160622191500,180.4,205.0,113.57,62.9545,44,55.9,0,67.6,69.9,66.9
20160622193000,180.4,205.0,112.34,62.2727,44,55.9,0,67.6,69.9,66.9
20160622194500,180.4,205.0,114.8,63.6364,44,55.9,0,67.6,69.9,66.9
20160622200000,180.4,205.0,117.67,65.2273,44,55.9,0,67.6,69.9,66.9
20160622201500,180.4,205.0,119.72,66.3636,44,55.9,0,67.6,69.9,66.9
20160622203000,180.4,205.0,120.95,67.0455,44,55.9,0,67.6,69.9,66.9
20160622204500,180.4,205.0,116.44,64.5455,44,55.9,0,67.6,69.9,66.9
20160622210000,180.4,205.0,120.95,67.0455,44,55.9,0,67.6,69.9,66.9
20160622211500,180.4,205.0,117.67,65.2273,44,55.9,0,67.5,69.9,66.9
20160622213000,180.4,205.0,123.82,68.6364,44,55.9,0,67.5,69.9,66.9
20160622214500,180.4,205.0,118.9,65.9091,44,55.9,0,67.4,69.9,66.9
20160622220000,180.4,205.0,118.9,65.9091,44,55.9,0,67.4,69.9,66.9
20160622221500,180.4,205.0,118.9,65.9091,44,55.9,0,67.4,69.9,66.9
20160622223000,180.4,205.0,118.9,65.9091,44,55.9,0,67.4,69.9,66.9
20160622224500,180.4,205.0,118.9,65.9091,44,55.9,0,67.4,69.9,66.9
20160622230000,180.4,205.0,120.95,67.0455,44,55.9,0,67.4,69.9,66.9
20160622231500,180.4,205.0,114.8,63.6364,44,55.9,0,67.3,69.9,66.9
20160622233000,180.4,205.0,113.57,62.9545,44,55.9,0,67.3,69.9,66.9
20160622234500,180.4,205.0,119.72,66.3636,44,55.9,0,67.3,69.9,66.9
20160623000000,180.4,205.0,119.72,66.3636,44,55.9,0,67.3,69.9,66.9
20160623001500,180.4,205.0,117.67,65.2273,44,55.9,0,67.3,69.9,66.9
20160623003000,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160623004500,180.4,205.0,117.67,65.2273,44,55.9,0,67.2,69.9,66.9
20160623010000,180.4,205.0,122.59,67.9545,44,55.9,0,67.2,69.9,66.9
20160623011500,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160623013000,180.4,205.0,122.59,67.9545,44,55.9,0,67.2,69.9,66.9
20160623014500,180.4,205.0,117.67,65.2273,44,55.9,0,67.1,69.9,66.9
20160623020000,180.4,205.0,118.9,65.9091,44,55.9,0,67.1,69.9,66.9
20160623021500,180.4,205.0,123.82,68.6364,44,55.9,0,67.1,69.9,66.9
20160623023000,180.4,205.0,117.67,65.2273,44,55.9,0,67.1,69.9,66.9
20160623024500,180.4,205.0,120.95,67.0455,44,55.9,0,67.1,69.9,66.9
20160623030000,180.4,205.0,116.44,64.5455,44,55.9,0,67.1,69.9,66.9
20160623031500,180.4,205.0,114.8,63.6364,44,55.9,0,67.1,69.9,66.9
20160623033000,180.4,205.0,116.44,64.5455,44,55.9,0,67.1,69.9,66.9
20160623034500,180.4,205.0,116.44,64.5455,44,55.9,0,67.1,69.9,66.9
20160623040000,180.4,205.0,120.95,67.0455,44,55.9,0,67.1,69.9,66.9
20160623041500,180.4,205.0,122.59,67.9545,44,55.9,0,67.1,69.9,66.9
20160623043000,180.4,205.0,119.72,66.3636,44,55.9,0,67.0,69.9,66.9
20160623044500,180.4,205.0,122.59,67.9545,44,55.9,0,67.0,69.9,66.9
20160623050000,180.4,205.0,122.59,67.9545,44,55.9,0,67.0,69.9,66.9
20160623051500,180.4,205.0,117.67,65.2273,44,55.9,0,67.0,69.9,66.9
20160623053000,180.4,205.0,118.9,65.9091,44,55.9,0,67.0,69.9,66.9
20160623054500,180.4,205.0,118.9,65.9091,44,55.9,0,66.9,69.9,66.9
20160623060000,180.4,205.0,117.67,65.2273,44,55.9,0,66.9,69.9,66.9
20160623061500,180.4,205.0,119.72,66.3636,44,55.9,0,66.9,69.9,66.9
20160623063000,180.4,205.0,117.67,65.2273,44,55.9,0,67.1,69.9,66.9
20160623064500,180.4,205.0,118.9,65.9091,44,55.9,0,67.1,69.9,66.9
20160623070000,180.4,205.0,118.9,65.9091,44,55.9,0,67.4,69.9,66.9
20160623071500,180.4,205.0,116.44,64.5455,44,55.9,0,67.6,69.9,66.9
20160623073000,180.4,205.0,113.57,62.9545,44,55.9,0,67.6,69.9,66.9
20160623074500,180.4,205.0,113.57,62.9545,44,55.9,0,67.7,69.9,66.9
20160623080000,180.4,205.0,114.8,63.6364,44,55.9,0,67.7,69.9,66.9
20160623081500,180.4,205.0,108.24,60.0,44,55.9,0,67.8,69.9,66.9
20160623083000,180.4,205.0,106.6,59.0909,44,55.9,0,67.9,69.9,66.9
20160623084500,180.4,205.0,106.6,59.0909,44,55.9,0,68.0,69.9,66.9
20160623090000,180.4,205.0,103.32,57.2727,44,55.9,0,68.1,69.9,66.9
20160623091500,180.4,205.0,108.24,60.0,44,55.9,0,68.2,69.9,66.9
20160623093000,180.4,205.0,106.6,59.0909,44,55.9,0,68.2,69.9,66.9
20160623094500,180.4,205.0,99.22,55.0,44,55.9,0,68.1,69.9,66.9
20160623100000,180.4,205.0,104.55,57.9545,44,55.9,0,67.9,69.9,66.9
20160623101500,180.4,205.0,108.24,60.0,44,55.9,0,67.8,69.9,66.9
20160623103000,180.4,205.0,110.7,61.3636,44,55.9,0,67.7,69.9,66.9
20160623104500,180.4,205.0,101.68,56.3636,44,55.9,0,67.6,69.9,66.9
20160623110000,180.4,205.0,109.47,60.6818,44,55.9,0,67.4,69.9,66.9
20160623111500,180.4,205.0,106.6,59.0909,44,55.9,0,67.4,69.9,66.9
20160623113000,180.4,205.0,103.32,57.2727,44,55.9,0,67.3,69.9,66.9
20160623114500,180.4,205.0,108.24,60.0,44,55.9,0,67.3,69.9,66.9
20160623120000,180.4,205.0,110.7,61.3636,44,55.9,0,67.2,69.9,66.9
20160623121500,180.4,205.0,103.32,57.2727,44,55.9,0,67.2,69.9,66.9
20160623123000,180.4,205.0,101.68,56.3636,44,55.9,0,67.2,69.9,66.9
20160623124500,180.4,205.0,103.32,57.2727,44,55.9,0,67.2,69.9,66.9
20160623130000,180.4,205.0,103.32,57.2727,44,55.9,0,67.2,69.9,66.9
20160623131500,180.4,205.0,101.68,56.3636,44,55.9,0,67.1,69.9,66.9
20160623133000,180.4,205.0,104.55,57.9545,44,55.9,0,67.1,69.9,66.9
20160623134500,180.4,205.0,104.55,57.9545,44,55.9,0,67.2,69.9,66.9
20160623140000,180.4,205.0,101.68,56.3636,44,55.9,0,67.2,69.9,66.9
20160623141500,180.4,205.0,106.6,59.0909,44,55.9,0,67.2,69.9,66.9
20160623143000,180.4,205.0,104.55,57.9545,44,55.9,0,67.2,69.9,66.9
20160623144500,180.4,205.0,103.32,57.2727,44,55.9,0,67.2,69.9,66.9
20160623150000,180.4,205.0,104.55,57.9545,44,55.9,0,67.2,69.9,66.9
20160623151500,180.4,205.0,106.6,59.0909,44,55.9,0,67.2,69.9,66.9
20160623153000,180.4,205.0,113.57,62.9545,44,55.9,0,67.2,69.9,66.9
20160623154500,180.4,205.0,110.7,61.3636,44,55.9,0,67.2,69.9,66.9
20160623160000,180.4,205.0,117.67,65.2273,44,55.9,0,67.2,69.9,66.9
20160623161500,180.4,205.0,116.44,64.5455,44,55.9,0,67.2,69.9,66.9
20160623163000,180.4,205.0,117.67,65.2273,44,55.9,0,67.2,69.9,66.9
20160623164500,180.4,205.0,118.9,65.9091,44,55.9,0,67.1,69.9,66.9
20160623170000,180.4,205.0,123.82,68.6364,44,55.9,0,67.0,69.9,66.9
20160623171500,180.4,205.0,116.44,64.5455,44,55.9,0,67.0,69.9,66.9
20160623173000,180.4,205.0,116.44,64.5455,44,55.9,0,67.0,69.9,66.9
20160623174500,180.4,205.0,119.72,66.3636,44,55.9,0,67.0,69.9,66.9
20160623180000,180.4,205.0,119.72,66.3636,44,55.9,0,67.1,69.9,66.9
20160623181500,180.4,205.0,119.72,66.3636,44,55.9,0,67.1,69.9,66.9
20160623183000,180.4,205.0,117.67,65.2273,44,55.9,0,67.1,69.9,66.9
20160623184500,180.4,205.0,118.9,65.9091,44,55.9,0,67.1,69.9,66.9
20160623190000,180.4,205.0,118.9,65.9091,44,55.9,0,67.1,69.9,66.9
20160623191500,180.4,205.0,113.57,62.9545,44,55.9,0,67.1,69.9,66.9
20160623193000,180.4,205.0,122.59,67.9545,44,55.9,0,67.2,69.9,66.9
20160623194500,180.4,205.0,120.95,67.0455,44,55.9,0,67.2,69.9,66.9
20160623200000,180.4,205.0,120.95,67.0455,44,55.9,0,67.2,69.9,66.9
20160623201500,180.4,205.0,126.69,70.2273,44,55.9,0,67.2,69.9,66.9
20160623203000,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160623204500,180.4,205.0,117.67,65.2273,44,55.9,0,67.2,69.9,66.9
20160623210000,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160623211500,180.4,205.0,114.8,63.6364,44,55.9,0,67.2,69.9,66.9
20160623213000,180.4,205.0,113.57,62.9545,44,55.9,0,67.2,69.9,66.9
20160623214500,180.4,205.0,120.95,67.0455,44,55.9,0,67.2,69.9,66.9
20160623220000,180.4,205.0,120.95,67.0455,44,55.9,0,67.2,69.9,66.9
20160623221500,180.4,205.0,122.59,67.9545,44,55.9,0,67.2,69.9,66.9
20160623223000,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160623224500,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160623230000,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160623231500,180.4,205.0,114.8,63.6364,44,55.9,0,67.2,69.9,66.9
20160623233000,180.4,205.0,122.59,67.9545,44,55.9,0,67.2,69.9,66.9
20160623234500,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160624000000,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160624001500,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160624003000,180.4,205.0,120.95,67.0455,44,55.9,0,67.2,69.9,66.9
20160624004500,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160624010000,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160624011500,180.4,205.0,118.9,65.9091,44,55.9,0,67.2,69.9,66.9
20160624013000,180.4,205.0,123.82,68.6364,44,55.9,0,67.1,69.9,66.9
20160624014500,180.4,205.0,114.8,63.6364,44,55.9,0,67.1,69.9,66.9
20160624020000,180.4,205.0,116.44,64.5455,44,55.9,0,67.1,69.9,66.9
20160624021500,180.4,205.0,120.95,67.0455,44,55.9,0,67.1,69.9,66.9
20160624023000,180.4,205.0,113.57,62.9545,44,55.9,0,67.1,69.9,66.9
20160624024500,180.4,205.0,123.82,68.6364,44,55.9,0,67.1,69.9,66.9
20160624030000,180.4,205.0,114.8,63.6364,44,55.9,0,67.1,69.9,66.9
20160624031500,180.4,205.0,118.9,65.9091,44,55.9,0,67.0,69.9,66.9
20160624033000,180.4,205.0,112.34,62.2727,44,55.9,0,67.0,69.9,66.9
20160624034500,180.4,205.0,118.9,65.9091,44,55.9,0,66.9,69.9,66.9
20160624040000,180.4,205.0,118.9,65.9091,44,55.9,0,66.9,69.9,66.9
20160624041500,180.4,205.0,118.9,65.9091,44,55.9,0,66.9,69.9,66.9
20160624043000,180.4,205.0,123.82,68.6364,44,55.9,0,66.9,69.9,66.9
20160624044500,180.4,205.0,117.67,65.2273,44,55.9,0,66.9,69.9,66.9
20160624050000,180.4,205.0,120.95,67.0455,44,55.9,0,66.9,69.9,66.9
20160624051500,180.4,205.0,119.72,66.3636,44,55.9,0,66.9,69.9,66.9
20160624053000,180.4,205.0,170.56,94.5455,50,55.9,0,66.9,69.9,66.9
20160624054500,180.4,205.0,166.46,92.2727,50,55.9,0,66.6,69.9,66.9
20160624060000,180.4,205.0,116.44,64.5455,44,55.9,0,66.9,69.9,66.9
20160624061500,180.4,205.0,120.95,67.0455,44,55.9,0,67.2,69.9,66.9
20160624063000,180.4,205.0,120.95,67.0455,44,55.9,0,67.4,69.9,66.9
20160624064500,180.4,205.0,129.97,72.0455,44,55.9,0,67.6,69.9,66.9
20160624070000,180.4,205.0,117.67,65.2273,44,55.9,0,67.7,69.9,66.9
20160624071500,180.4,205.0,122.59,67.9545,44,55.9,0,67.7,69.9,66.9
20160624073000,180.4,205.0,116.44,64.5455,44,55.9,0,67.7,69.9,66.9
20160624074500,180.4,205.0,120.95,67.0455,44,55.9,0,67.7,69.9,66.9
20160624080000,180.4,205.0,114.8,63.6364,44,55.9,0,67.7,69.9,66.9
20160624081500,180.4,205.0,116.44,64.5455,44,55.9,0,67.7,69.9,66.9
20160624083000,180.4,205.0,112.34,62.2727,44,55.9,0,67.7,69.9,66.9
20160624084500,180.4,205.0,114.8,63.6364,44,55.9,0,67.7,69.9,66.9
20160624090000,180.4,205.0,116.44,64.5455,44,55.9,0,67.8,69.9,66.9
20160624091500,180.4,205.0,109.47,60.6818,44,55.9,0,67.7,69.9,66.9
20160624093000,180.4,205.0,110.7,61.3636,44,55.9,0,67.7,69.9,66.9
20160624094500,180.4,205.0,114.8,63.6364,44,55.9,0,67.8,69.9,66.9
20160624100000,180.4,205.0,108.24,60.0,44,55.9,0,67.7,69.9,66.9
20160624101500,180.4,205.0,108.24,60.0,44,55.9,0,67.8,69.9,66.9
20160624103000,180.4,205.0,113.57,62.9545,44,55.9,0,67.9,69.9,66.9
20160624104500,180.4,205.0,117.67,65.2273,44,55.9,0,68.1,69.9,66.9
20160624110000,180.4,205.0,103.32,57.2727,44,55.9,0,68.1,69.9,66.9
20160624111500,180.4,205.0,113.57,62.9545,44,55.9,0,68.1,69.9,66.9
20160624113000,180.4,205.0,108.24,60.0,44,55.9,0,68.1,69.9,66.9
20160624114500,180.4,205.0,112.34,62.2727,44,55.9,0,68.0,69.9,66.9
20160624120000,180.4,205.0,106.6,59.0909,44,55.9,0,68.0,69.9,66.9
20160624121500,180.4,205.0,116.44,64.5455,44,55.9,0,68.1,69.9,66.9
20160624123000,180.4,205.0,113.57,62.9545,44,55.9,0,68.0,69.9,66.9
20160624124500,180.4,205.0,110.7,61.3636,44,55.9,0,68.1,69.9,66.9
20160624130000,180.4,205.0,113.57,62.9545,44,55.9,0,68.0,69.9,66.9
20160624131500,180.4,205.0,108.24,60.0,44,55.9,0,68.1,69.9,66.9
20160624133000,180.4,205.0,109.47,60.6818,44,55.9,0,68.0,69.9,66.9
20160624134500,180.4,205.0,109.47,60.6818,44,55.9,0,68.1,69.9,66.9
20160624140000,180.4,205.0,112.34,62.2727,44,55.9,0,68.1,69.9,66.9
20160624141500,180.4,205.0,116.44,64.5455,44,55.9,0,67.9,69.9,66.9
20160624143000,180.4,205.0,108.24,60.0,44,55.9,0,67.9,69.9,66.9
20160624144500,180.4,205.0,112.34,62.2727,44,55.9,0,67.8,69.9,66.9
20160624150000,180.4,205.0,108.24,60.0,44,55.9,0,67.7,69.9,66.9
20160624151500,180.4,205.0,116.44,64.5455,44,55.9,0,67.7,69.9,66.9
20160624153000,180.4,205.0,106.6,59.0909,44,55.9,0,67.7,69.9,66.9
20160624154500,180.4,205.0,117.67,65.2273,44,55.9,0,67.5,69.9,66.9
20160624160000,180.4,205.0,114.8,63.6364,44,55.9,0,67.5,69.9,66.9
20160624161500,180.4,205.0,113.57,62.9545,44,55.9,0,67.5,69.9,66.9
20160624163000,180.4,205.0,109.47,60.6818,44,55.9,0,67.4,69.9,66.9
20160624164500,180.4,205.0,113.57,62.9545,44,55.9,0,67.4,69.9,66.9
20160624170000,180.4,205.0,113.57,62.9545,44,55.9,0,67.5,69.9,66.9
20160624171500,180.4,205.0,114.8,63.6364,44,55.9,0,67.5,69.9,66.9
20160624173000,180.4,205.0,117.67,65.2273,44,55.9,0,67.5,69.9,66.9
20160624174500,180.4,205.0,117.67,65.2273,44,55.9,0,67.5,69.9,66.9
20160624180000,180.4,205.0,119.72,66.3636,44,55.9,0,67.4,69.9,66.9
20160624181500,180.4,205.0,116.44,64.5455,44,55.9,0,67.4,69.9,66.9
20160624183000,180.4,205.0,122.59,67.9545,44,55.9,0,67.4,69.9,66.9
20160624184500,180.4,205.0,118.9,65.9091,44,55.9,0,67.4,69.9,66.9
20160624190000,180.4,205.0,125.05,69.3182,44,55.9,0,67.4,69.9,66.9
20160624191500,180.4,205.0,127.51,70.6818,44,55.9,0,67.4,69.9,66.9
20160624193000,180.4,205.0,127.51,70.6818,44,55.9,0,67.4,69.9,66.9
20160624194500,180.4,205.0,120.95,67.0455,44,55.9,0,67.4,69.9,66.9
20160624200000,180.4,205.0,126.69,70.2273,44,55.9,0,67.4,69.9,66.9
20160624201500,180.4,205.0,126.69,70.2273,44,55.9,0,67.4,69.9,66.9
20160624203000,180.4,205.0,126.69,70.2273,44,55.9,0,67.3,69.9,66.9
20160624204500,180.4,205.0,122.59,67.9545,44,55.9,0,67.3,69.9,66.9
20160624210000,180.4,205.0,128.74,71.3636,44,55.9,0,67.3,69.9,66.9
20160624211500,180.4,205.0,123.82,68.6364,44,55.9,0,67.3,69.9,66.9
20160624213000,180.4,205.0,126.69,70.2273,44,55.9,0,67.3,69.9,66.9
20160624214500,180.4,205.0,125.05,69.3182,44,55.9,0,67.3,69.9,66.9
20160624220000,180.4,205.0,126.69,70.2273,44,55.9,0,67.3,69.9,66.9
20160624221500,180.4,205.0,123.82,68.6364,44,55.9,0,67.3,69.9,66.9
20160624223000,180.4,205.0,127.51,70.6818,44,55.9,0,67.3,69.9,66.9
20160624224500,180.4,205.0,116.44,64.5455,44,55.9,0,67.3,69.9,66.9
20160624230000,180.4,205.0,117.67,65.2273,44,55.9,0,67.3,69.9,66.9
20160624231500,180.4,205.0,126.69,70.2273,44,55.9,0,67.3,69.9,66.9
20160624233000,180.4,205.0,118.9,65.9091,44,55.9,0,67.3,69.9,66.9
20160624234500,180.4,205.0,125.05,69.3182,44,55.9,0,67.3,69.9,66.9
20160625000000,180.4,205.0,126.69,70.2273,44,55.9,0,67.3,69.9,66.9
20160625001500,180.4,205.0,126.69,70.2273,44,55.9,0,67.2,69.9,66.9
20160625003000,180.4,205.0,117.67,65.2273,44,55.9,0,67.2,69.9,66.9
20160625004500,180.4,205.0,120.95,67.0455,44,55.9,0,67.2,69.9,66.9
20160625010000,180.4,205.0,120.95,67.0455,44,55.9,0,67.2,69.9,66.9
20160625011500,180.4,180.4,182.45,101.1364,49,55.9,0,67.3,69.9,66.9
20160625013000,180.4,180.4,176.71,97.9546,49,55.9,0,67.2,69.9,66.9
20160625014500,180.4,180.4,183.68,101.8182,49,55.9,0,67.1,69.9,66.9
20160625020000,180.4,180.4,174.66,96.8182,49,55.9,0,66.9,69.9,66.9
20160625021500,180.4,180.4,182.45,101.1364,49,55.9,0,66.9,69.9,66.9
20160625023000,180.4,180.4,178.76,99.0909,49,55.9,0,66.8,69.9,66.9
20160625024500,180.4,180.4,178.76,99.0909,48,55.9,0,66.7,69.9,66.9
20160625030000,180.4,180.4,183.68,101.8182,48,55.9,0,66.7,69.9,66.9
20160625031500,180.4,180.4,180.4,100.0,48,55.9,100,66.6,69.9,66.9
20160625033000,180.4,180.4,180.4,100.0,48,55.9,100,66.6,69.9,66.9
20160625034500,180.4,180.4,185.73,102.9545,48,55.9,100,66.6,69.9,66.9
20160625040000,180.4,180.4,185.73,102.9545,48,55.9,100,66.5,69.9,66.9
20160625041500,180.4,180.4,183.68,101.8182,48,55.9,100,66.5,69.9,66.9
20160625043000,180.4,180.4,178.76,99.0909,48,55.9,100,66.5,69.9,66.9
20160625044500,180.4,180.4,184.91,102.5,48,56.8,100,66.5,69.9,66.9
20160625050000,180.4,180.4,184.91,102.5,48,56.8,100,66.4,69.9,66.9
20160625051500,180.4,180.4,178.76,99.0909,48,62.4,100,66.5,69.9,66.9
20160625053000,180.4,180.4,183.68,101.8182,48,63.6,100,66.7,69.9,66.9
20160625054500,180.4,180.4,180.4,100.0,48,63.6,100,66.9,69.9,66.9
20160625060000,180.4,180.4,180.4,100.0,48,63.6,100,67.1,69.9,66.9
20160625061500,180.4,180.4,182.45,101.1364,48,59.6,0,67.2,69.9,66.9
20160625063000,180.4,180.4,174.25,96.5909,48,57.2,0,67.1,69.9,66.9
20160625064500,180.4,180.4,183.68,101.8182,48,56.4,0,67.0,69.9,66.9
20160625070000,180.4,180.4,180.81,100.2273,48,56.4,0,66.9,69.9,66.9
20160625071500,180.4,180.4,180.81,100.2273,48,56.4,0,66.8,69.9,66.9
20160625073000,180.4,180.4,180.81,100.2273,48,56.4,0,66.7,69.9,66.9
20160625074500,180.4,180.4,180.81,100.2273,48,56.4,100,66.6,69.9,66.9
20160625080000,180.4,180.4,184.5,102.2727,48,56.4,100,66.6,69.9,66.9
20160625081500,180.4,180.4,180.81,100.2273,48,56.4,100,66.4,69.9,66.9
20160625083000,180.4,180.4,180.81,100.2273,48,57.5,100,66.4,69.9,66.9
20160625084500,180.4,180.4,180.81,100.2273,48,57.5,100,66.4,69.9,66.9
20160625090000,180.4,180.4,180.81,100.2273,48,57.5,100,66.4,69.9,66.9
20160625091500,180.4,180.4,178.76,99.0909,48,81.1,100,66.8,69.9,66.9
20160625093000,180.4,180.4,180.81,100.2273,48,58.1,0,67.4,69.9,66.9
20160625094500,180.4,180.4,184.5,102.2727,48,56.8,0,67.3,69.9,66.9
20160625100000,180.4,180.4,172.2,95.4545,48,56.8,0,67.2,69.9,66.9
20160625101500,180.4,180.4,178.35,98.8636,48,56.8,0,67.0,69.9,66.9
20160625103000,180.4,180.4,183.68,101.8182,48,56.8,0,66.8,69.9,66.9
20160625104500,180.4,180.4,183.68,101.8182,48,56.0,0,66.7,69.9,66.9
20160625110000,180.4,180.4,180.4,100.0,48,56.0,100,66.6,69.9,66.9
20160625111500,180.4,180.4,180.4,100.0,48,56.0,100,66.4,69.9,66.9
20160625113000,180.4,180.4,182.45,101.1364,48,57.5,100,66.3,69.9,66.9
20160625114500,180.4,180.4,177.53,98.4091,48,57.5,100,66.3,69.9,66.9
20160625120000,180.4,180.4,180.81,100.2273,48,76.3,100,66.5,69.9,66.9
20160625121500,180.4,180.4,180.81,100.2273,48,72.0,100,67.1,69.9,66.9
20160625123000,180.4,180.4,180.81,100.2273,48,57.2,0,67.3,69.9,66.9
20160625124500,180.4,180.4,177.53,98.4091,48,57.2,0,67.1,69.9,66.9
20160625130000,180.4,180.4,180.81,100.2273,48,56.1,0,66.9,69.9,66.9
20160625131500,180.4,180.4,176.71,97.9546,48,56.1,0,66.8,69.9,66.9
