PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160625133000,180.4,180.4,178.76,99.0909,48,56.1,0,66.7,69.9,66.9
20160625134500,180.4,180.4,176.71,97.9546,48,56.1,100,66.6,69.9,66.9
20160625140000,180.4,180.4,178.76,99.0909,48,56.1,100,66.4,69.9,66.9
20160625141500,180.4,180.4,178.76,99.0909,48,56.7,100,66.5,69.9,66.9
20160625143000,180.4,180.4,178.76,99.0909,48,57.5,100,66.5,69.9,66.9
20160625144500,180.4,180.4,178.76,99.0909,48,57.5,100,66.4,69.9,66.9
20160625150000,180.4,180.4,180.81,100.2273,48,64.0,100,66.5,69.9,66.9
20160625151500,180.4,180.4,178.35,98.8636,48,64.0,100,66.8,69.9,66.9
20160625153000,180.4,180.4,180.81,100.2273,48,64.8,100,67.0,69.9,66.9
20160625154500,180.4,180.4,180.81,100.2273,48,58.0,0,67.2,69.9,66.9
20160625160000,180.4,180.4,180.81,100.2273,48,57.2,0,67.2,69.9,66.9
20160625161500,180.4,180.4,180.81,100.2273,48,57.2,0,67.1,69.9,66.9
20160625163000,180.4,180.4,183.68,101.8182,48,57.2,0,67.0,69.9,66.9
20160625164500,180.4,180.4,183.68,101.8182,48,57.2,0,66.9,69.9,66.9
20160625170000,180.4,180.4,180.4,100.0,48,57.2,0,66.8,69.9,66.9
20160625171500,180.4,180.4,180.4,100.0,48,57.2,0,66.8,69.9,66.9
20160625173000,180.4,180.4,184.5,102.2727,49,57.2,0,66.8,69.9,66.9
20160625174500,180.4,180.4,178.76,99.0909,48,56.4,0,66.7,69.9,66.9
20160625180000,180.4,180.4,180.81,100.2273,48,56.4,0,66.7,69.9,66.9
20160625181500,180.4,180.4,177.53,98.4091,48,56.4,0,66.7,69.9,66.9
20160625183000,180.4,180.4,181.63,100.6818,48,56.4,0,66.7,69.9,66.9
20160625184500,180.4,180.4,176.71,97.9546,48,56.4,100,66.6,69.9,66.9
20160625190000,180.4,180.4,178.76,99.0909,48,56.4,100,66.6,69.9,66.9
20160625191500,180.4,180.4,185.73,102.9545,49,56.4,100,66.6,69.9,66.9
20160625193000,180.4,180.4,183.68,101.8182,49,56.4,100,66.4,69.9,66.9
20160625194500,180.4,180.4,183.68,101.8182,49,56.4,100,66.6,69.9,66.9
20160625200000,180.4,180.4,181.63,100.6818,49,56.4,100,66.6,69.9,66.9
20160625201500,180.4,180.4,177.53,98.4091,49,56.4,100,66.6,69.9,66.9
20160625203000,180.4,180.4,180.81,100.2273,49,56.4,100,66.6,69.9,66.9
20160625204500,180.4,180.4,180.81,100.2273,49,57.1,100,66.6,69.9,66.9
20160625210000,180.4,180.4,180.81,100.2273,49,57.9,100,66.6,69.9,66.9
20160625211500,180.4,180.4,180.81,100.2273,49,57.9,100,66.6,69.9,66.9
20160625213000,180.4,180.4,184.5,102.2727,49,57.9,100,66.6,69.9,66.9
20160625214500,180.4,180.4,178.76,99.0909,49,57.9,100,66.6,69.9,66.9
20160625220000,180.4,180.4,182.45,101.1364,49,57.9,100,66.7,69.9,66.9
20160625221500,180.4,180.4,182.45,101.1364,49,57.9,100,66.6,69.9,66.9
20160625223000,180.4,180.4,182.45,101.1364,49,57.9,100,66.6,69.9,66.9
20160625224500,180.4,180.4,182.45,101.1364,49,57.9,100,66.6,69.9,66.9
20160625230000,180.4,180.4,180.4,100.0,49,57.9,100,66.6,69.9,66.9
20160625231500,180.4,180.4,180.4,100.0,49,57.9,100,66.6,69.9,66.9
20160625233000,180.4,180.4,187.37,103.8636,49,57.9,100,66.6,69.9,66.9
20160625234500,180.4,180.4,180.81,100.2273,49,57.9,100,66.6,69.9,66.9
20160626000000,180.4,180.4,180.81,100.2273,49,57.9,100,66.6,69.9,66.9
20160626001500,180.4,180.4,180.81,100.2273,49,62.8,100,66.6,69.9,66.9
20160626003000,180.4,180.4,184.5,102.2727,49,63.6,100,66.8,69.9,66.9
20160626004500,180.4,180.4,178.76,99.0909,49,63.6,100,67.0,69.9,66.9
20160626010000,180.4,180.4,183.68,101.8182,49,63.6,100,67.1,69.9,66.9
20160626011500,180.4,180.4,174.66,96.8182,48,57.2,0,67.2,69.9,66.9
20160626013000,180.4,180.4,180.4,100.0,49,57.2,0,67.1,69.9,66.9
20160626014500,180.4,180.4,185.73,102.9545,49,57.2,0,66.9,69.9,66.9
20160626020000,180.4,180.4,185.73,102.9545,49,57.2,0,66.9,69.9,66.9
20160626021500,180.4,180.4,181.63,100.6818,49,57.2,0,66.8,69.9,66.9
20160626023000,180.4,180.4,178.76,99.0909,49,56.4,0,66.7,69.9,66.9
20160626024500,180.4,180.4,175.48,97.2727,49,56.4,100,66.6,69.9,66.9
20160626030000,180.4,180.4,180.81,100.2273,48,56.4,100,66.6,69.9,66.9
20160626031500,180.4,180.4,184.5,102.2727,48,56.4,100,66.5,69.9,66.9
20160626033000,180.4,180.4,182.45,101.1364,48,57.9,100,66.4,69.9,66.9
20160626034500,180.4,180.4,180.4,100.0,48,57.9,100,66.4,69.9,66.9
20160626040000,180.4,180.4,180.4,100.0,48,57.9,100,66.4,69.9,66.9
20160626041500,180.4,180.4,180.4,100.0,48,75.0,100,66.6,69.9,66.9
20160626043000,180.4,180.4,176.71,97.9546,48,75.0,100,67.1,69.9,66.9
20160626044500,180.4,180.4,176.71,97.9546,48,57.6,0,67.4,69.9,66.9
20160626050000,180.4,180.4,184.5,102.2727,48,57.6,0,67.2,69.9,66.9
20160626051500,180.4,180.4,184.5,102.2727,48,56.4,0,67.1,69.9,66.9
20160626053000,180.4,180.4,180.81,100.2273,48,56.4,0,66.9,69.9,66.9
20160626054500,180.4,180.4,184.5,102.2727,48,56.4,0,66.8,69.9,66.9
20160626060000,180.4,180.4,184.5,102.2727,48,56.4,0,66.7,69.9,66.9
20160626061500,180.4,180.4,181.63,100.6818,48,56.4,100,66.6,69.9,66.9
20160626063000,180.4,180.4,181.63,100.6818,48,56.4,100,66.6,69.9,66.9
20160626064500,180.4,180.4,178.35,98.8636,48,56.4,100,66.5,69.9,66.9
20160626070000,180.4,180.4,178.35,98.8636,48,57.1,100,66.4,69.9,66.9
20160626071500,180.4,180.4,181.63,100.6818,48,57.1,100,66.4,69.9,66.9
20160626073000,180.4,180.4,181.63,100.6818,48,57.9,100,66.4,69.9,66.9
20160626074500,180.4,180.4,181.63,100.6818,48,74.4,100,66.5,69.9,66.9
20160626080000,180.4,180.4,177.53,98.4091,48,75.8,100,67.0,69.9,66.9
20160626081500,180.4,180.4,177.53,98.4091,48,58.0,0,67.3,69.9,66.9
20160626083000,180.4,180.4,182.45,101.1364,48,57.2,0,67.2,69.9,66.9
20160626084500,180.4,180.4,182.45,101.1364,48,57.2,0,67.1,69.9,66.9
20160626090000,180.4,180.4,175.48,97.2727,48,57.2,0,66.9,69.9,66.9
20160626091500,180.4,180.4,184.91,102.5,48,57.2,0,66.7,69.9,66.9
20160626093000,180.4,180.4,180.81,100.2273,48,57.2,100,66.6,69.9,66.9
20160626094500,180.4,180.4,178.76,99.0909,48,57.2,100,66.6,69.9,66.9
20160626100000,180.4,180.4,176.71,97.9546,48,57.2,100,66.4,69.9,66.9
20160626101500,180.4,180.4,178.76,99.0909,48,57.9,100,66.3,69.9,66.9
20160626103000,180.4,180.4,178.76,99.0909,48,57.9,100,66.3,69.9,66.9
20160626104500,180.4,180.4,182.45,101.1364,48,81.1,100,66.6,69.9,66.9
20160626110000,180.4,180.4,182.45,101.1364,48,75.1,0,67.2,69.9,66.9
20160626111500,180.4,180.4,182.45,101.1364,48,57.2,0,67.3,69.9,66.9
20160626113000,180.4,180.4,178.76,99.0909,48,57.2,0,67.2,69.9,66.9
20160626114500,180.4,180.4,178.76,99.0909,48,57.2,0,66.9,69.9,66.9
20160626120000,180.4,180.4,183.68,101.8182,48,57.2,0,66.8,69.9,66.9
20160626121500,180.4,180.4,183.68,101.8182,48,57.2,100,66.6,69.9,66.9
20160626123000,180.4,180.4,178.76,99.0909,48,57.2,100,66.5,69.9,66.9
20160626124500,180.4,180.4,181.63,100.6818,48,57.2,100,66.4,69.9,66.9
20160626130000,180.4,180.4,183.68,101.8182,48,57.2,100,66.3,69.9,66.9
20160626131500,180.4,180.4,181.63,100.6818,48,60.3,100,66.3,69.9,66.9
20160626133000,180.4,180.4,187.37,103.8636,48,74.0,100,66.7,69.9,66.9
20160626134500,180.4,180.4,178.76,99.0909,48,61.2,0,67.3,69.9,66.9
20160626140000,180.4,180.4,187.37,103.8636,48,56.8,0,67.3,69.9,66.9
20160626141500,180.4,180.4,180.4,100.0,48,56.8,0,67.2,69.9,66.9
20160626143000,180.4,180.4,177.53,98.4091,48,56.8,0,67.1,69.9,66.9
20160626144500,180.4,180.4,177.53,98.4091,48,56.8,0,66.9,69.9,66.9
20160626150000,180.4,180.4,177.53,98.4091,48,56.8,0,66.7,69.9,66.9
20160626151500,180.4,180.4,177.53,98.4091,48,56.8,100,66.6,69.9,66.9
20160626153000,180.4,180.4,180.81,100.2273,48,56.8,100,66.5,69.9,66.9
20160626154500,180.4,180.4,187.37,103.8636,48,56.8,100,66.4,69.9,66.9
20160626160000,180.4,180.4,181.63,100.6818,48,57.5,100,66.4,69.9,66.9
20160626161500,180.4,180.4,181.63,100.6818,48,57.5,100,66.4,69.9,66.9
20160626163000,180.4,180.4,181.63,100.6818,48,61.1,100,66.4,69.9,66.9
20160626164500,180.4,180.4,181.63,100.6818,48,74.0,100,66.8,69.9,66.9
20160626170000,180.4,180.4,181.63,100.6818,48,58.8,0,67.3,69.9,66.9
20160626171500,180.4,180.4,183.68,101.8182,48,57.2,0,67.4,69.9,66.9
20160626173000,180.4,180.4,183.68,101.8182,48,57.2,0,67.2,69.9,66.9
20160626174500,180.4,180.4,180.81,100.2273,49,57.2,0,67.2,69.9,66.9
20160626180000,180.4,180.4,178.76,99.0909,49,57.2,0,67.1,69.9,66.9
20160626181500,180.4,180.4,181.63,100.6818,49,57.2,0,67.0,69.9,66.9
20160626183000,180.4,180.4,178.76,99.0909,49,57.2,0,66.9,69.9,66.9
20160626184500,180.4,180.4,182.45,101.1364,49,57.2,0,66.9,69.9,66.9
20160626190000,180.4,180.4,182.45,101.1364,49,56.4,0,66.9,69.9,66.9
20160626191500,180.4,180.4,184.5,102.2727,49,56.4,0,66.8,69.9,66.9
20160626193000,180.4,180.4,184.5,102.2727,49,56.4,0,66.8,69.9,66.9
20160626194500,180.4,180.4,180.4,100.0,49,56.4,0,66.8,69.9,66.9
20160626200000,180.4,180.4,180.4,100.0,49,56.4,0,66.8,69.9,66.9
20160626201500,180.4,180.4,175.48,97.2727,49,56.4,0,66.8,69.9,66.9
20160626203000,180.4,180.4,178.76,99.0909,49,56.4,0,66.7,69.9,66.9
20160626204500,180.4,180.4,183.68,101.8182,49,56.4,0,66.7,69.9,66.9
20160626210000,180.4,180.4,180.4,100.0,49,56.4,0,66.7,69.9,66.9
20160626211500,180.4,180.4,180.4,100.0,49,56.4,0,66.7,69.9,66.9
20160626213000,180.4,180.4,180.4,100.0,49,56.4,100,66.6,69.9,66.9
20160626214500,180.4,180.4,184.5,102.2727,49,56.4,100,66.6,69.9,66.9
20160626220000,180.4,180.4,178.35,98.8636,49,56.4,100,66.6,69.9,66.9
20160626221500,180.4,180.4,178.35,98.8636,49,56.4,100,66.6,69.9,66.9
20160626223000,180.4,180.4,180.81,100.2273,49,56.4,100,66.6,69.9,66.9
20160626224500,180.4,180.4,176.71,97.9546,49,56.4,100,66.6,69.9,66.9
20160626230000,180.4,180.4,176.71,97.9546,49,56.4,100,66.6,69.9,66.9
20160626231500,180.4,180.4,174.66,96.8182,49,56.4,100,66.6,69.9,66.9
20160626233000,180.4,180.4,180.4,100.0,49,56.4,100,66.6,69.9,66.9
20160626234500,180.4,180.4,180.4,100.0,49,57.1,100,66.6,69.9,66.9
20160627000000,180.4,180.4,180.4,100.0,49,57.1,100,66.6,69.9,66.9
20160627001500,180.4,180.4,180.4,100.0,49,57.9,100,66.5,69.9,66.9
20160627003000,180.4,180.4,182.45,101.1364,49,57.9,100,66.6,69.9,66.9
20160627004500,180.4,180.4,182.45,101.1364,49,57.9,100,66.6,69.9,66.9
20160627010000,180.4,180.4,182.45,101.1364,49,57.9,100,66.7,69.9,66.9
20160627011500,180.4,180.4,184.5,102.2727,49,57.9,100,66.7,69.9,66.9
20160627013000,180.4,180.4,184.5,102.2727,49,57.9,100,66.7,69.9,66.9
20160627014500,180.4,180.4,180.81,100.2273,49,57.9,100,66.7,69.9,66.9
20160627020000,180.4,180.4,180.81,100.2273,49,57.9,100,66.7,69.9,66.9
20160627021500,180.4,180.4,174.66,96.8182,49,57.9,100,66.7,69.9,66.9
20160627023000,180.4,180.4,182.45,101.1364,49,57.9,100,66.7,69.9,66.9
20160627024500,180.4,180.4,182.45,101.1364,49,57.9,100,66.7,69.9,66.9
20160627030000,180.4,180.4,182.45,101.1364,49,57.9,100,66.7,69.9,66.9
20160627031500,180.4,180.4,182.45,101.1364,49,57.9,100,66.7,69.9,66.9
20160627033000,180.4,180.4,182.45,101.1364,49,57.9,100,66.6,69.9,66.9
20160627034500,180.4,180.4,182.45,101.1364,49,57.9,100,66.6,69.9,66.9
20160627040000,180.4,180.4,180.4,100.0,49,57.2,100,66.6,69.9,66.9
20160627041500,180.4,180.4,180.4,100.0,49,57.2,100,66.6,69.9,66.9
20160627043000,180.4,180.4,184.91,102.5,49,57.2,100,66.6,69.9,66.9
20160627044500,180.4,180.4,180.81,100.2273,49,62.8,100,66.6,69.9,66.9
20160627050000,180.4,180.4,178.76,99.0909,48,64.0,100,66.7,69.9,66.9
20160627051500,180.4,180.4,182.45,101.1364,48,64.0,100,66.9,69.9,66.9
20160627053000,180.4,180.4,178.76,99.0909,48,64.0,100,67.1,69.9,66.9
20160627054500,180.4,180.4,178.76,99.0909,48,58.4,0,67.2,69.9,66.9
20160627060000,180.4,180.4,178.76,99.0909,48,57.2,0,67.2,69.9,66.9
20160627061500,180.4,180.4,180.81,100.2273,48,57.2,0,67.4,69.9,66.9
20160627063000,180.4,180.4,180.81,100.2273,48,57.2,0,67.5,69.9,66.9
20160627064500,180.4,180.4,178.76,99.0909,48,57.2,0,67.6,69.9,66.9
20160627070000,180.4,180.4,176.71,97.9546,48,57.2,0,67.6,69.9,66.9
20160627071500,180.4,180.4,176.71,97.9546,48,57.2,0,67.6,69.9,66.9
20160627073000,180.4,180.4,180.4,100.0,48,56.4,0,67.7,69.9,66.9
20160627074500,180.4,180.4,178.35,98.8636,49,56.4,0,67.6,69.9,66.9
20160627080000,180.4,180.4,178.35,98.8636,49,56.4,0,67.6,69.9,66.9
20160627081500,180.4,180.4,181.63,100.6818,50,56.4,0,67.6,69.9,66.9
20160627083000,180.4,180.4,178.76,99.0909,50,56.4,0,67.7,69.9,66.9
20160627084500,180.4,180.4,178.76,99.0909,50,56.4,0,67.6,69.9,66.9
20160627090000,180.4,180.4,178.76,99.0909,50,56.4,0,67.7,69.9,66.9
20160627091500,180.4,180.4,178.76,99.0909,51,56.4,0,67.7,69.9,66.9
20160627093000,180.4,180.4,180.81,100.2273,51,56.4,0,67.6,69.9,66.9
20160627094500,180.4,180.4,177.53,98.4091,50,56.4,0,67.7,69.9,66.9
20160627100000,180.4,180.4,177.53,98.4091,50,56.4,0,67.7,69.9,66.9
20160627101500,180.4,180.4,184.5,102.2727,50,56.4,0,67.7,69.9,66.9
20160627103000,180.4,180.4,178.35,98.8636,50,56.4,0,67.8,69.9,66.9
20160627104500,180.4,180.4,180.81,100.2273,51,56.4,0,67.8,69.9,66.9
20160627110000,180.4,180.4,184.91,102.5,50,56.4,0,67.9,69.9,66.9
20160627111500,180.4,180.4,180.81,100.2273,50,56.4,0,67.9,69.9,66.9
20160627113000,180.4,180.4,178.35,98.8636,50,56.4,0,68.0,69.9,66.9
20160627114500,180.4,180.4,178.35,98.8636,51,56.4,0,68.0,69.9,66.9
20160627120000,180.4,180.4,178.35,98.8636,50,56.4,0,68.0,69.9,66.9
20160627121500,180.4,180.4,182.45,101.1364,50,56.4,0,68.0,69.9,66.9
20160627123000,180.4,180.4,182.45,101.1364,50,56.4,0,67.9,69.9,66.9
20160627124500,180.4,180.4,178.35,98.8636,50,56.4,0,67.9,69.9,66.9
20160627130000,180.4,180.4,182.45,101.1364,50,56.4,0,67.9,69.9,66.9
20160627131500,180.4,180.4,182.45,101.1364,50,56.4,0,67.9,69.9,66.9
20160627133000,180.4,180.4,182.45,101.1364,51,56.4,0,68.1,69.9,66.9
20160627134500,180.4,180.4,178.35,98.8636,50,56.4,0,68.1,69.9,66.9
20160627140000,180.4,180.4,178.35,98.8636,50,56.4,0,68.1,69.9,66.9
20160627141500,180.4,180.4,178.35,98.8636,50,56.4,0,67.9,69.9,66.9
20160627143000,180.4,180.4,184.5,102.2727,50,56.4,0,67.7,69.9,66.9
20160627144500,180.4,180.4,189.42,105.0,51,56.4,0,67.4,69.9,66.9
20160627150000,180.4,180.4,182.45,101.1364,50,56.4,0,67.2,69.9,66.9
20160627151500,180.4,180.4,184.91,102.5,50,56.4,0,67.1,69.9,66.9
20160627153000,180.4,180.4,181.63,100.6818,50,56.4,0,66.9,69.9,66.9
20160627154500,180.4,180.4,178.76,99.0909,50,56.4,0,66.9,69.9,66.9
20160627160000,180.4,180.4,180.81,100.2273,49,56.4,0,66.9,69.9,66.9
20160627161500,180.4,180.4,177.53,98.4091,49,56.4,0,66.8,69.9,66.9
20160627163000,180.4,180.4,180.4,100.0,49,56.4,0,66.7,69.9,66.9
20160627164500,180.4,180.4,182.45,101.1364,49,56.4,0,66.7,69.9,66.9
20160627170000,180.4,180.4,178.35,98.8636,49,56.4,0,66.7,69.9,66.9
20160627171500,180.4,180.4,178.35,98.8636,48,56.4,0,66.7,69.9,66.9
20160627173000,180.4,180.4,174.66,96.8182,48,56.4,0,66.7,69.9,66.9
20160627174500,180.4,180.4,183.68,101.8182,48,56.4,0,66.7,69.9,66.9
20160627180000,180.4,180.4,180.81,100.2273,48,56.4,0,66.7,69.9,66.9
20160627181500,180.4,180.4,180.81,100.2273,48,56.4,0,66.7,69.9,66.9
20160627183000,180.4,180.4,180.81,100.2273,48,56.4,0,66.7,69.9,66.9
20160627184500,180.4,180.4,183.68,101.8182,48,56.4,0,66.7,69.9,66.9
20160627190000,180.4,180.4,178.35,98.8636,48,56.4,0,66.8,69.9,66.9
20160627191500,180.4,180.4,185.73,102.9545,48,56.4,0,66.8,69.9,66.9
20160627193000,180.4,180.4,185.73,102.9545,48,56.4,0,66.8,69.9,66.9
20160627194500,180.4,180.4,180.4,100.0,48,56.4,0,66.8,69.9,66.9
20160627200000,180.4,180.4,180.4,100.0,48,56.4,0,66.8,69.9,66.9
20160627201500,180.4,180.4,175.48,97.2727,48,56.4,0,66.8,69.9,66.9
20160627203000,180.4,180.4,183.68,101.8182,48,56.4,0,66.8,69.9,66.9
20160627204500,180.4,180.4,183.68,101.8182,48,56.4,0,66.8,69.9,66.9
20160627210000,180.4,180.4,172.2,95.4545,48,56.4,0,66.8,69.9,66.9
20160627211500,180.4,180.4,180.4,100.0,48,56.4,0,66.8,69.9,66.9
20160627213000,180.4,180.4,183.68,101.8182,48,56.4,0,66.7,69.9,66.9
20160627214500,180.4,180.4,183.68,101.8182,48,56.4,0,66.8,69.9,66.9
20160627220000,180.4,180.4,187.37,103.8636,49,56.4,0,66.7,69.9,66.9
20160627221500,180.4,180.4,183.68,101.8182,48,56.4,0,66.7,69.9,66.9
20160627223000,180.4,180.4,180.4,100.0,48,56.4,0,66.7,69.9,66.9
20160627224500,180.4,180.4,174.66,96.8182,48,56.4,0,66.7,69.9,66.9
20160627230000,180.4,180.4,178.76,99.0909,48,56.4,0,66.7,69.9,66.9
20160627231500,180.4,180.4,178.76,99.0909,48,56.4,0,66.7,69.9,66.9
20160627233000,180.4,180.4,181.63,100.6818,48,56.4,0,66.7,69.9,66.9
20160627234500,180.4,180.4,183.68,101.8182,48,56.4,0,66.7,69.9,66.9
20160628000000,180.4,180.4,183.68,101.8182,48,56.4,100,66.6,69.9,66.9
20160628001500,180.4,180.4,183.68,101.8182,48,56.4,100,66.6,69.9,66.9
20160628003000,180.4,180.4,183.68,101.8182,48,56.4,100,66.6,69.9,66.9
20160628004500,180.4,180.4,178.35,98.8636,48,56.4,100,66.6,69.9,66.9
20160628010000,180.4,180.4,178.35,98.8636,48,56.4,100,66.6,69.9,66.9
20160628011500,180.4,180.4,172.61,95.6818,48,56.4,100,66.7,69.9,66.9
20160628013000,180.4,180.4,178.35,98.8636,48,57.1,100,66.9,69.9,66.9
20160628014500,180.4,180.4,181.63,100.6818,48,56.4,0,67.2,69.9,66.9
20160628020000,180.4,180.4,181.63,100.6818,48,56.4,0,67.4,69.9,66.9
20160628021500,180.4,180.4,181.63,100.6818,48,57.1,0,67.6,69.9,66.9
20160628023000,180.4,180.4,181.63,100.6818,48,57.1,0,67.8,69.9,66.9
20160628024500,180.4,180.4,184.5,102.2727,48,57.1,0,67.7,69.9,66.9
20160628030000,180.4,180.4,181.63,100.6818,48,57.1,0,67.6,69.9,66.9
20160628031500,180.4,180.4,181.63,100.6818,48,57.1,0,67.4,69.9,66.9
20160628033000,180.4,180.4,174.66,96.8182,48,56.4,0,67.2,69.9,66.9
20160628034500,180.4,180.4,180.4,100.0,48,56.4,0,67.1,69.9,66.9
20160628040000,180.4,180.4,177.53,98.4091,48,56.4,0,67.0,69.9,66.9
20160628041500,180.4,180.4,177.53,98.4091,48,56.4,0,66.9,69.9,66.9
20160628043000,180.4,180.4,177.53,98.4091,48,56.4,0,66.8,69.9,66.9
20160628044500,180.4,180.4,180.4,100.0,48,56.4,0,66.8,69.9,66.9
20160628050000,180.4,180.4,178.35,98.8636,48,56.4,0,66.7,69.9,66.9
20160628051500,180.4,180.4,182.45,101.1364,48,56.4,0,66.7,69.9,66.9
20160628053000,180.4,180.4,174.66,96.8182,48,56.4,0,66.7,69.9,66.9
20160628054500,180.4,180.4,178.76,99.0909,48,56.4,0,66.7,69.9,66.9
20160628060000,180.4,180.4,174.25,96.5909,48,56.4,100,66.6,69.9,66.9
20160628061500,180.4,180.4,176.71,97.9546,48,56.4,100,66.8,69.9,66.9
20160628063000,180.4,180.4,180.4,100.0,48,56.4,100,67.2,69.9,66.9
20160628064500,180.4,180.4,183.68,101.8182,48,56.4,0,67.4,69.9,66.9
20160628070000,180.4,180.4,180.4,100.0,48,56.4,0,67.6,69.9,66.9
20160628071500,180.4,180.4,178.35,98.8636,48,56.4,0,67.6,69.9,66.9
20160628073000,180.4,180.4,180.81,100.2273,48,56.4,0,67.6,69.9,66.9
20160628074500,180.4,180.4,180.81,100.2273,48,56.4,0,67.7,69.9,66.9
20160628080000,180.4,180.4,180.81,100.2273,49,56.4,0,67.6,69.9,66.9
20160628081500,180.4,180.4,180.81,100.2273,49,56.4,0,67.7,69.9,66.9
20160628083000,180.4,180.4,184.5,102.2727,49,56.4,0,67.8,69.9,66.9
20160628084500,180.4,180.4,182.45,101.1364,49,56.4,0,67.8,69.9,66.9
20160628090000,180.4,180.4,182.45,101.1364,49,56.4,0,67.8,69.9,66.9
20160628091500,180.4,180.4,178.35,98.8636,49,56.4,0,67.8,69.9,66.9
20160628093000,180.4,180.4,178.35,98.8636,50,56.4,0,67.8,69.9,66.9
20160628094500,180.4,180.4,178.35,98.8636,49,56.4,0,67.9,69.9,66.9
20160628100000,180.4,180.4,180.81,100.2273,49,56.4,0,67.8,69.9,66.9
20160628101500,180.4,180.4,178.35,98.8636,49,56.4,0,67.9,69.9,66.9
20160628103000,180.4,180.4,185.73,102.9545,50,56.4,0,67.9,69.9,66.9
20160628104500,180.4,180.4,180.81,100.2273,50,56.4,0,67.9,69.9,66.9
20160628110000,180.4,180.4,180.81,100.2273,50,56.4,0,67.9,69.9,66.9
20160628111500,180.4,180.4,183.68,101.8182,50,56.4,0,67.9,69.9,66.9
20160628113000,180.4,180.4,180.4,100.0,49,56.4,0,67.9,69.9,66.9
20160628114500,180.4,180.4,184.5,102.2727,50,56.4,0,67.9,69.9,66.9
20160628120000,180.4,180.4,182.45,101.1364,50,56.4,0,67.7,69.9,66.9
20160628121500,180.4,180.4,178.76,99.0909,49,56.4,0,67.9,69.9,66.9
20160628123000,180.4,180.4,178.76,99.0909,50,56.4,0,67.8,69.9,66.9
20160628124500,180.4,180.4,178.76,99.0909,49,56.4,0,67.8,69.9,66.9
20160628130000,180.4,180.4,181.63,100.6818,50,56.4,0,67.6,69.9,66.9
20160628131500,180.4,180.4,188.6,104.5455,50,56.4,0,67.2,69.9,66.9
20160628133000,180.4,180.4,181.63,100.6818,50,56.4,0,67.1,69.9,66.9
20160628134500,180.4,180.4,181.63,100.6818,50,56.4,0,66.9,69.9,66.9
20160628140000,180.4,180.4,183.68,101.8182,50,55.6,0,66.8,69.9,66.9
20160628141500,180.4,180.4,176.71,97.9546,50,55.6,0,66.7,69.9,66.9
20160628143000,180.4,180.4,176.71,97.9546,50,55.6,0,66.7,69.9,66.9
20160628144500,180.4,180.4,178.76,99.0909,50,55.6,100,66.6,69.9,66.9
20160628150000,180.4,180.4,183.68,101.8182,50,56.3,100,66.6,69.9,66.9
20160628151500,180.4,180.4,180.4,100.0,50,56.3,100,66.5,69.9,66.9
20160628153000,180.4,180.4,177.53,98.4091,50,56.3,100,66.5,69.9,66.9
20160628154500,180.4,180.4,183.68,101.8182,49,57.5,100,66.5,69.9,66.9
20160628160000,180.4,180.4,183.68,101.8182,49,57.5,100,66.6,69.9,66.9
20160628161500,180.4,180.4,180.4,100.0,49,57.5,100,66.6,69.9,66.9
20160628163000,180.4,180.4,180.4,100.0,48,57.5,100,66.6,69.9,66.9
20160628164500,180.4,180.4,178.35,98.8636,48,57.5,100,66.7,69.9,66.9
20160628170000,180.4,180.4,183.68,101.8182,48,57.5,100,66.7,69.9,66.9
20160628171500,180.4,180.4,183.68,101.8182,48,57.5,100,66.7,69.9,66.9
20160628173000,180.4,180.4,176.71,97.9546,48,57.5,100,66.7,69.9,66.9
20160628174500,180.4,180.4,176.71,97.9546,48,57.5,100,66.7,69.9,66.9
20160628180000,180.4,180.4,180.81,100.2273,48,57.5,100,66.7,69.9,66.9
20160628181500,180.4,180.4,178.35,98.8636,48,57.5,100,66.7,69.9,66.9
20160628183000,180.4,180.4,180.81,100.2273,48,57.5,100,66.7,69.9,66.9
20160628184500,180.4,180.4,180.81,100.2273,48,57.5,100,66.7,69.9,66.9
20160628190000,180.4,180.4,178.76,99.0909,48,57.5,100,66.7,69.9,66.9
20160628191500,180.4,180.4,178.76,99.0909,48,57.5,100,66.7,69.9,66.9
20160628193000,180.4,180.4,174.25,96.5909,48,57.5,100,66.7,69.9,66.9
20160628194500,180.4,180.4,184.5,102.2727,48,57.5,100,66.7,69.9,66.9
20160628200000,180.4,180.4,182.45,101.1364,48,57.5,100,66.7,69.9,66.9
20160628201500,180.4,180.4,182.45,101.1364,48,57.5,100,66.6,69.9,66.9
20160628203000,180.4,180.4,182.45,101.1364,48,57.5,100,66.6,69.9,66.9
20160628204500,180.4,180.4,177.53,98.4091,48,57.5,100,66.6,69.9,66.9
20160628210000,180.4,180.4,174.66,96.8182,48,57.5,100,66.6,69.9,66.9
20160628211500,180.4,180.4,180.81,100.2273,48,57.5,100,66.6,69.9,66.9
20160628213000,180.4,180.4,174.66,96.8182,48,57.5,100,66.6,69.9,66.9
20160628214500,180.4,180.4,174.66,96.8182,48,70.5,100,66.6,69.9,66.9
20160628220000,180.4,180.4,177.53,98.4091,48,74.2,100,67.0,69.9,66.9
20160628221500,180.4,180.4,180.4,100.0,48,57.6,0,67.3,69.9,66.9
20160628223000,180.4,180.4,174.66,96.8182,48,56.8,0,67.2,69.9,66.9
20160628224500,180.4,180.4,178.35,98.8636,48,56.8,0,67.1,69.9,66.9
20160628230000,180.4,180.4,184.5,102.2727,48,56.8,0,66.9,69.9,66.9
20160628231500,180.4,180.4,180.81,100.2273,48,56.8,0,66.8,69.9,66.9
20160628233000,180.4,180.4,180.81,100.2273,48,56.8,0,66.7,69.9,66.9
20160628234500,180.4,180.4,174.66,96.8182,48,56.8,100,66.6,69.9,66.9
20160629000000,180.4,180.4,180.81,100.2273,48,56.8,100,66.6,69.9,66.9
20160629001500,180.4,180.4,180.81,100.2273,48,56.8,100,66.4,69.9,66.9
20160629003000,180.4,180.4,180.81,100.2273,48,57.5,100,66.4,69.9,66.9
20160629004500,180.4,180.4,178.76,99.0909,48,57.5,100,66.4,69.9,66.9
20160629010000,180.4,180.4,183.68,101.8182,48,57.5,100,66.5,69.9,66.9
20160629011500,180.4,180.4,176.71,97.9546,50,56.8,100,66.6,69.9,66.9
20160629013000,180.4,180.4,183.68,101.8182,51,56.8,100,66.4,69.9,66.9
20160629014500,180.4,180.4,183.68,101.8182,49,56.8,100,66.4,69.9,66.9
20160629020000,180.4,180.4,180.4,100.0,48,57.5,100,66.4,69.9,66.9
20160629021500,180.4,180.4,183.68,101.8182,48,57.5,100,66.4,69.9,66.9
20160629023000,180.4,180.4,183.68,101.8182,48,71.0,100,66.4,69.9,66.9
20160629024500,180.4,180.4,178.35,98.8636,48,78.7,100,67.0,69.9,66.9
20160629030000,180.4,180.4,178.35,98.8636,48,57.6,0,67.4,69.9,66.9
20160629031500,180.4,180.4,178.35,98.8636,48,56.8,0,67.3,69.9,66.9
20160629033000,180.4,180.4,181.63,100.6818,48,56.8,0,67.1,69.9,66.9
20160629034500,180.4,180.4,178.76,99.0909,48,56.8,0,66.9,69.9,66.9
20160629040000,180.4,180.4,180.81,100.2273,48,56.8,0,66.7,69.9,66.9
20160629041500,180.4,180.4,180.81,100.2273,48,56.8,100,66.6,69.9,66.9
20160629043000,180.4,180.4,178.35,98.8636,48,56.8,100,66.5,69.9,66.9
20160629044500,180.4,180.4,180.4,100.0,48,56.8,100,66.4,69.9,66.9
20160629050000,180.4,180.4,180.4,100.0,48,56.8,100,66.4,69.9,66.9
20160629051500,180.4,180.4,180.4,100.0,48,57.5,100,66.3,69.9,66.9
20160629053000,180.4,180.4,175.48,97.2727,48,77.7,100,66.5,69.9,66.9
20160629054500,180.4,180.4,175.48,97.2727,48,60.4,0,67.4,69.9,66.9
20160629060000,180.4,180.4,180.4,100.0,48,56.8,0,67.6,69.9,66.9
20160629061500,180.4,180.4,176.71,97.9546,48,56.8,0,67.6,69.9,66.9
20160629063000,180.4,180.4,180.4,100.0,48,56.8,0,67.7,69.9,66.9
20160629064500,180.4,180.4,184.91,102.5,49,56.8,0,67.5,69.9,66.9
20160629070000,180.4,180.4,180.4,100.0,49,56.8,0,67.5,69.9,66.9
20160629071500,180.4,180.4,180.4,100.0,48,56.8,0,67.6,69.9,66.9
20160629073000,180.4,180.4,180.4,100.0,48,56.8,0,67.6,69.9,66.9
20160629074500,180.4,180.4,178.35,98.8636,48,56.8,0,67.6,69.9,66.9
20160629080000,180.4,180.4,180.4,100.0,48,56.8,0,67.6,69.9,66.9
20160629081500,180.4,180.4,177.53,98.4091,48,56.8,0,67.6,69.9,66.9
20160629083000,180.4,180.4,180.4,100.0,48,56.8,0,67.4,69.9,66.9
20160629084500,180.4,180.4,184.5,102.2727,48,56.8,0,67.5,69.9,66.9
20160629090000,180.4,180.4,177.53,98.4091,48,56.8,0,67.4,69.9,66.9
20160629091500,180.4,180.4,174.66,96.8182,48,56.8,0,67.5,69.9,66.9
20160629093000,180.4,180.4,178.76,99.0909,48,56.8,0,67.3,69.9,66.9
20160629094500,180.4,180.4,180.81,100.2273,48,56.0,0,67.5,69.9,66.9
20160629100000,180.4,180.4,175.48,97.2727,49,56.0,0,67.6,69.9,66.9
20160629101500,180.4,180.4,175.48,97.2727,49,56.0,0,67.6,69.9,66.9
20160629103000,180.4,180.4,180.4,100.0,49,56.0,0,67.4,69.9,66.9
20160629104500,180.4,180.4,182.45,101.1364,50,56.0,0,67.5,69.9,66.9
20160629110000,180.4,180.4,177.53,98.4091,50,56.0,0,67.4,69.9,66.9
20160629111500,180.4,180.4,177.53,98.4091,50,56.0,0,67.4,68.5,65.5
20160629113000,180.4,180.4,180.4,100.0,50,56.0,0,67.4,68.5,65.5
20160629114500,180.4,180.4,180.4,100.0,50,56.0,0,67.2,68.5,65.5
20160629120000,180.4,180.4,176.71,97.9546,50,56.0,0,67.3,68.4,65.4
20160629121500,180.4,180.4,180.81,100.2273,50,56.0,0,67.2,68.0,64.9
20160629123000,180.4,180.4,178.35,98.8636,50,56.0,0,66.9,68.3,65.3
20160629124500,180.4,180.4,182.45,101.1364,50,56.0,0,66.7,68.0,64.3
20160629130000,180.4,180.4,176.71,97.9546,50,56.0,0,66.6,68.5,65.5
20160629131500,180.4,180.4,180.4,100.0,50,56.0,0,66.5,68.5,65.5
20160629133000,180.4,180.4,180.4,100.0,50,56.0,0,66.4,68.5,65.5
20160629134500,180.4,180.4,180.4,100.0,50,56.0,0,66.2,68.5,65.5
20160629140000,180.4,180.4,184.5,102.2727,50,56.0,0,66.2,68.5,65.5
20160629141500,180.4,180.4,184.5,102.2727,50,56.0,0,66.1,68.5,65.5
20160629143000,180.4,180.4,181.63,100.6818,50,56.0,100,66.1,69.5,66.5
20160629144500,180.4,180.4,181.63,100.6818,50,56.0,100,66.1,69.6,66.6
20160629150000,180.4,180.4,178.35,98.8636,50,56.0,100,66.1,68.9,65.9
20160629151500,180.4,180.4,180.4,100.0,49,56.7,100,66.0,69.9,66.9
20160629153000,180.4,180.4,182.45,101.1364,49,72.5,100,66.2,69.5,66.5
20160629154500,180.4,180.4,180.4,100.0,49,56.8,100,66.5,69.4,66.4
20160629160000,180.4,180.4,180.4,100.0,49,56.8,100,66.5,69.4,66.4
20160629161500,180.4,180.4,180.4,100.0,49,56.8,100,66.4,69.4,66.4
20160629163000,180.4,180.4,183.68,101.8182,49,56.0,100,66.4,69.5,66.5
20160629164500,180.4,180.4,183.68,101.8182,49,56.0,100,66.3,69.5,66.5
20160629170000,180.4,180.4,175.48,97.2727,48,56.0,100,66.3,69.5,66.5
20160629171500,180.4,180.4,178.35,98.8636,48,56.0,100,66.2,69.5,66.5
20160629173000,180.4,180.4,178.35,98.8636,48,56.0,100,66.2,69.5,66.5
20160629174500,180.4,180.4,178.35,98.8636,48,56.0,100,66.2,69.5,66.5
20160629180000,180.4,180.4,178.35,98.8636,49,56.7,100,66.2,69.2,66.2
20160629181500,180.4,180.4,178.35,98.8636,48,56.7,100,66.2,69.4,66.4
20160629183000,180.4,180.4,181.63,100.6818,49,56.7,100,66.2,69.0,66.0
20160629184500,180.4,180.4,181.63,100.6818,49,56.7,100,66.2,69.0,66.0
20160629190000,180.4,180.4,181.63,100.6818,49,56.7,100,66.2,69.0,66.0
20160629191500,180.4,180.4,177.53,98.4091,49,56.7,100,66.2,69.4,66.4
20160629193000,180.4,180.4,177.53,98.4091,48,56.7,100,66.2,69.4,66.4
20160629194500,180.4,180.4,180.4,100.0,48,56.7,100,66.2,69.5,66.5
20160629200000,180.4,180.4,178.35,98.8636,48,76.3,100,66.3,69.9,66.9
20160629201500,180.4,180.4,178.35,98.8636,48,76.3,100,67.0,69.8,66.8
20160629203000,180.4,180.4,180.81,100.2273,49,56.9,0,67.2,69.9,66.9
20160629204500,180.4,180.4,178.35,98.8636,49,56.9,0,67.1,69.9,66.9
20160629210000,180.4,180.4,184.91,102.5,49,56.9,0,66.9,69.9,66.9
20160629211500,180.4,180.4,180.81,100.2273,49,56.9,0,66.8,69.9,66.9
20160629213000,180.4,180.4,178.35,98.8636,48,56.9,0,66.7,69.9,66.9
20160629214500,180.4,180.4,174.66,96.8182,48,56.9,100,66.6,69.9,66.9
20160629220000,180.4,180.4,178.76,99.0909,49,56.9,100,66.6,69.9,66.9
20160629221500,180.4,180.4,180.81,100.2273,49,56.9,100,66.4,69.9,66.9
20160629223000,180.4,180.4,180.81,100.2273,49,57.5,100,66.4,69.9,66.9
20160629224500,180.4,180.4,180.81,100.2273,49,57.5,100,66.4,69.9,66.9
20160629230000,180.4,180.4,180.81,100.2273,49,61.0,100,66.4,69.9,66.9
20160629231500,180.4,180.4,180.81,100.2273,49,67.3,100,66.5,69.9,66.9
20160629233000,180.4,180.4,178.76,99.0909,49,67.3,100,66.8,69.9,66.9
20160629234500,180.4,180.4,178.76,99.0909,49,66.3,100,67.0,69.9,66.9
20160630000000,180.4,180.4,183.68,101.8182,49,66.3,100,67.1,69.9,66.9
20160630001500,180.4,180.4,178.76,99.0909,48,56.8,0,67.1,69.9,66.9
20160630003000,180.4,180.4,175.48,97.2727,48,56.8,0,66.9,69.9,66.9
20160630004500,180.4,180.4,180.81,100.2273,49,56.0,0,66.7,69.9,66.9
20160630010000,180.4,180.4,185.73,102.9545,49,56.0,100,66.5,69.9,66.9
20160630011500,180.4,180.4,178.76,99.0909,49,56.0,100,66.3,69.9,66.9
20160630013000,180.4,180.4,178.76,99.0909,48,56.8,100,66.2,69.9,66.9
20160630014500,180.4,180.4,178.76,99.0909,48,66.2,100,66.2,69.9,66.9
20160630020000,180.4,180.4,176.71,97.9546,48,67.2,100,66.4,69.9,66.9
20160630021500,180.4,180.4,180.4,100.0,48,67.2,100,66.7,69.9,66.9
20160630023000,180.4,180.4,183.68,101.8182,49,67.2,100,66.8,69.9,66.9
20160630024500,180.4,180.4,178.35,98.8636,49,67.2,100,66.9,69.9,66.9
20160630030000,180.4,180.4,178.35,98.8636,48,67.2,100,67.0,69.9,66.9
20160630031500,180.4,180.4,178.35,98.8636,48,67.2,100,67.1,69.9,66.9
20160630033000,180.4,180.4,178.35,98.8636,48,61.6,0,67.2,69.9,66.9
20160630034500,180.4,180.4,178.35,98.8636,48,56.5,0,67.1,69.9,66.9
20160630040000,180.4,180.4,181.63,100.6818,48,56.5,0,66.9,69.9,66.9
20160630041500,180.4,180.4,177.53,98.4091,48,56.5,0,66.7,69.9,66.9
20160630043000,180.4,180.4,177.53,98.4091,48,56.5,100,66.4,69.9,66.9
20160630044500,180.4,180.4,180.81,100.2273,48,56.5,100,66.3,69.9,66.9
20160630050000,180.4,180.4,180.81,100.2273,48,57.9,100,66.2,69.9,66.9
20160630051500,180.4,180.4,180.81,100.2273,49,66.7,100,66.2,69.9,66.9
20160630053000,180.4,180.4,178.76,99.0909,48,67.7,100,66.4,69.9,66.9
20160630054500,180.4,180.4,182.45,101.1364,48,67.7,100,66.6,69.9,66.9
20160630060000,180.4,180.4,182.45,101.1364,48,67.7,100,66.8,69.9,66.9
20160630061500,180.4,180.4,184.91,102.5,48,80.6,100,67.0,69.9,66.9
20160630063000,180.4,180.4,182.45,101.1364,48,57.6,0,67.3,69.9,66.9
20160630064500,180.4,180.4,182.45,101.1364,48,56.8,0,67.4,69.9,66.9
20160630070000,180.4,180.4,177.53,98.4091,48,56.8,0,67.5,69.9,66.9
20160630071500,180.4,180.4,180.4,100.0,48,56.8,0,67.5,69.9,66.9
20160630073000,180.4,180.4,174.66,96.8182,48,56.8,0,67.6,69.9,66.9
20160630074500,180.4,180.4,180.4,100.0,48,56.8,0,67.6,69.9,66.9
20160630080000,180.4,180.4,175.48,97.2727,48,56.8,0,67.6,69.9,66.9
20160630081500,180.4,180.4,182.45,101.1364,49,56.8,0,67.6,69.9,66.9
20160630083000,180.4,180.4,180.4,100.0,48,56.0,0,67.6,69.9,66.9
20160630084500,180.4,180.4,174.66,96.8182,48,56.0,0,67.7,69.9,66.9
20160630090000,180.4,180.4,180.81,100.2273,48,56.0,0,67.6,69.9,66.9
20160630091500,180.4,180.4,180.81,100.2273,48,56.0,0,67.7,69.9,66.9
20160630093000,180.4,180.4,178.76,99.0909,48,56.0,0,67.7,69.9,66.9
20160630094500,180.4,180.4,176.71,97.9546,48,56.0,0,67.7,69.9,66.9
20160630100000,180.4,180.4,178.76,99.0909,48,56.0,0,67.7,69.9,66.9
20160630101500,180.4,180.4,178.76,99.0909,48,56.0,0,67.7,69.9,66.9
20160630103000,180.4,180.4,178.76,99.0909,49,56.0,0,67.7,69.9,66.9
20160630104500,180.4,180.4,178.76,99.0909,49,56.0,0,67.6,69.9,66.9
20160630110000,180.4,180.4,181.63,100.6818,49,56.0,0,67.7,69.9,66.9
20160630111500,180.4,180.4,185.73,102.9545,49,56.0,0,67.5,69.9,66.9
20160630113000,180.4,180.4,178.35,98.8636,49,56.0,0,67.6,69.9,66.9
20160630114500,180.4,180.4,178.35,98.8636,49,56.0,0,67.6,69.9,66.9
20160630120000,180.4,180.4,187.37,103.8636,50,56.0,0,67.7,69.9,66.9
20160630121500,180.4,180.4,180.4,100.0,50,56.0,0,67.7,69.9,66.9
20160630123000,180.4,180.4,180.4,100.0,50,56.0,0,67.7,69.9,66.9
20160630124500,180.4,180.4,183.68,101.8182,50,56.0,0,67.6,69.9,66.9
20160630130000,180.4,180.4,172.2,95.4545,50,56.0,0,67.7,69.9,66.9
20160630131500,180.4,180.4,172.2,95.4545,50,56.0,0,67.7,69.9,66.9
20160630133000,180.4,180.4,182.45,101.1364,50,56.0,0,67.8,69.9,66.9
20160630134500,180.4,180.4,184.5,102.2727,50,56.0,0,67.6,69.9,66.9
20160630140000,180.4,180.4,184.5,102.2727,50,56.0,0,67.4,69.9,66.9
20160630141500,180.4,180.4,184.5,102.2727,50,56.0,0,67.2,69.9,66.9
20160630143000,180.4,180.4,178.76,99.0909,50,56.0,0,67.1,69.9,66.9
20160630144500,180.4,180.4,178.76,99.0909,50,56.0,0,66.9,69.9,66.9
20160630150000,180.4,180.4,178.76,99.0909,50,56.0,0,66.8,69.9,66.9
20160630151500,180.4,180.4,176.71,97.9546,50,56.0,0,66.7,69.9,66.9
20160630153000,180.4,180.4,176.71,97.9546,50,56.0,100,66.6,69.9,66.9
20160630154500,180.4,180.4,181.63,100.6818,50,56.0,100,66.6,69.9,66.9
20160630160000,180.4,180.4,181.63,100.6818,50,56.0,100,66.5,69.9,66.9
20160630161500,180.4,180.4,185.73,102.9545,50,56.0,100,66.5,69.9,66.9
20160630163000,180.4,180.4,178.35,98.8636,50,56.8,100,66.5,69.9,66.9
20160630164500,180.4,180.4,180.81,100.2273,50,56.8,100,66.6,69.9,66.9
20160630170000,180.4,180.4,178.76,99.0909,50,57.5,100,66.5,69.9,66.9
20160630171500,180.4,180.4,175.48,97.2727,49,57.5,100,66.6,69.9,66.9
20160630173000,180.4,180.4,178.76,99.0909,49,57.5,100,66.6,69.9,66.9
20160630174500,180.4,180.4,178.76,99.0909,49,57.5,100,66.7,69.9,66.9
20160630180000,180.4,180.4,184.5,102.2727,49,57.5,100,66.6,69.9,66.9
20160630181500,180.4,180.4,181.63,100.6818,49,57.5,100,66.7,69.9,66.9
20160630183000,180.4,180.4,177.53,98.4091,49,57.5,100,66.7,69.9,66.9
20160630184500,180.4,180.4,177.53,98.4091,49,57.5,100,66.7,69.9,66.9
20160630190000,180.4,180.4,180.81,100.2273,49,57.5,100,66.7,69.9,66.9
20160630191500,180.4,180.4,176.71,97.9546,49,57.5,100,66.7,69.9,66.9
20160630193000,180.4,180.4,183.68,101.8182,49,57.5,100,66.7,69.9,66.9
20160630194500,180.4,180.4,178.76,99.0909,49,57.5,100,66.7,69.9,66.9
20160630200000,180.4,180.4,184.5,102.2727,49,57.5,100,66.7,69.9,66.9
20160630201500,180.4,180.4,184.5,102.2727,49,57.5,100,66.7,69.9,66.9
20160630203000,180.4,180.4,182.45,101.1364,49,57.5,100,66.7,69.9,66.9
20160630204500,180.4,180.4,184.91,102.5,49,57.5,100,66.7,69.9,66.9
20160630210000,180.4,180.4,184.91,102.5,49,57.5,100,66.7,69.9,66.9
20160630211500,180.4,180.4,180.81,100.2273,49,56.8,100,66.7,69.9,66.9
20160630213000,180.4,180.4,180.81,100.2273,49,56.8,100,66.7,69.9,66.9
20160630214500,180.4,180.4,180.81,100.2273,49,56.8,100,66.7,69.9,66.9
20160630220000,180.4,180.4,180.81,100.2273,49,56.8,100,66.7,69.9,66.9
20160630221500,180.4,180.4,178.76,99.0909,49,56.8,100,66.7,69.9,66.9
20160630223000,180.4,180.4,178.76,99.0909,49,56.8,100,66.7,69.9,66.9
20160630224500,180.4,180.4,176.71,97.9546,49,56.8,100,66.6,69.9,66.9
20160630230000,180.4,180.4,178.76,99.0909,48,61.9,100,66.6,69.9,66.9
20160630231500,180.4,180.4,175.48,97.2727,48,63.3,100,66.8,69.9,66.9
20160630233000,180.4,180.4,177.53,98.4091,48,63.3,100,67.0,69.9,66.9
20160630234500,180.4,180.4,183.68,101.8182,49,61.6,0,67.2,69.9,66.9
20160701000000,180.4,180.4,183.68,101.8182,49,56.8,0,67.2,69.9,66.9
20160701001500,180.4,180.4,181.63,100.6818,48,56.8,0,67.1,69.9,66.9
20160701003000,180.4,180.4,177.53,98.4091,48,56.8,0,67.0,69.9,66.9
20160701004500,180.4,180.4,180.4,100.0,48,56.8,0,66.9,69.9,66.9
20160701010000,180.4,180.4,180.4,100.0,49,56.8,0,66.8,69.9,66.9
20160701011500,180.4,180.4,182.45,101.1364,49,56.8,0,66.7,69.9,66.9
20160701013000,180.4,180.4,180.4,100.0,49,56.8,0,66.7,69.9,66.9
20160701014500,180.4,180.4,180.4,100.0,49,56.8,100,66.6,69.9,66.9
20160701020000,180.4,180.4,184.5,102.2727,49,56.8,100,66.6,69.9,66.9
20160701021500,180.4,180.4,178.35,98.8636,48,56.8,100,66.6,69.9,66.9
20160701023000,180.4,180.4,183.68,101.8182,48,56.8,100,66.6,69.9,66.9
20160701024500,180.4,180.4,180.4,100.0,48,56.8,100,66.5,69.9,66.9
20160701030000,180.4,180.4,178.35,98.8636,48,56.8,100,66.5,69.9,66.9
20160701031500,180.4,180.4,184.91,102.5,49,57.5,100,66.4,69.9,66.9
20160701033000,180.4,180.4,178.35,98.8636,48,57.5,100,66.5,69.9,66.9
20160701034500,180.4,180.4,180.81,100.2273,48,57.5,100,66.6,69.9,66.9
20160701040000,180.4,180.4,180.81,100.2273,49,57.5,100,66.6,69.9,66.9
20160701041500,180.4,180.4,180.81,100.2273,49,57.5,100,66.6,69.9,66.9
20160701043000,180.4,180.4,180.81,100.2273,48,62.8,100,66.6,69.9,66.9
20160701044500,180.4,180.4,180.81,100.2273,48,63.6,100,66.7,69.9,66.9
20160701050000,180.4,180.4,180.81,100.2273,48,63.6,100,66.9,69.9,66.9
20160701051500,180.4,180.4,178.35,98.8636,48,63.6,100,67.1,69.9,66.9
20160701053000,180.4,180.4,178.35,98.8636,48,62.0,0,67.2,69.9,66.9
20160701054500,180.4,180.4,180.81,100.2273,48,57.0,0,67.1,69.9,66.9
20160701060000,180.4,180.4,180.81,100.2273,48,57.0,0,67.0,69.9,66.9
20160701061500,180.4,180.4,180.81,100.2273,48,57.0,0,66.9,69.9,66.9
20160701063000,180.4,180.4,177.53,98.4091,48,57.0,0,66.7,69.9,66.9
20160701064500,180.4,180.4,180.81,100.2273,48,57.0,0,66.8,69.9,66.9
20160701070000,180.4,180.4,180.81,100.2273,48,56.4,0,67.1,69.9,66.9
20160701071500,180.4,180.4,178.76,99.0909,48,56.4,0,67.3,69.9,66.9
20160701073000,180.4,180.4,180.81,100.2273,49,56.4,0,67.4,69.9,66.9
20160701074500,180.4,180.4,178.35,98.8636,49,56.4,0,67.6,69.9,66.9
20160701080000,180.4,180.4,180.81,100.2273,49,56.4,0,67.6,69.9,66.9
20160701081500,180.4,180.4,174.25,96.5909,49,56.4,0,67.6,69.9,66.9
20160701083000,180.4,180.4,174.25,96.5909,50,56.4,0,67.6,69.9,66.9
20160701084500,180.4,180.4,178.35,98.8636,50,56.4,0,67.7,69.9,66.9
20160701090000,180.4,180.4,180.81,100.2273,50,56.4,0,67.8,69.9,66.9
20160701091500,180.4,180.4,176.71,97.9546,50,56.4,0,67.8,69.9,66.9
20160701093000,180.4,180.4,182.45,101.1364,50,56.4,0,67.9,69.9,66.9
20160701094500,180.4,180.4,187.37,103.8636,50,56.4,0,67.9,69.9,66.9
20160701100000,180.4,180.4,180.81,100.2273,50,56.4,0,67.7,69.9,66.9
20160701101500,180.4,180.4,178.35,98.8636,50,56.4,0,67.4,69.9,66.9
20160701103000,180.4,180.4,180.81,100.2273,50,56.4,0,67.2,69.9,66.9
20160701104500,180.4,180.4,180.81,100.2273,50,56.4,0,67.0,69.9,66.9
20160701110000,180.4,180.4,184.5,102.2727,50,56.4,0,66.9,69.9,66.9
20160701111500,180.4,180.4,180.81,100.2273,50,56.4,0,66.7,69.9,66.9
20160701113000,180.4,180.4,187.37,103.8636,50,56.4,100,66.6,69.9,66.9
20160701114500,180.4,180.4,181.63,100.6818,50,56.4,100,66.4,69.9,66.9
20160701120000,180.4,180.4,177.53,98.4091,49,57.1,100,66.4,69.9,66.9
20160701121500,180.4,180.4,177.53,98.4091,49,57.1,100,66.3,69.9,66.9
20160701123000,180.4,180.4,180.4,100.0,49,73.4,100,66.4,69.9,66.9
20160701124500,180.4,180.4,183.68,101.8182,49,74.9,100,66.9,69.9,66.9
20160701130000,180.4,180.4,178.35,98.8636,49,57.6,0,67.4,69.9,66.9
20160701131500,180.4,180.4,181.63,100.6818,49,56.8,0,67.3,69.9,66.9
20160701133000,180.4,180.4,181.63,100.6818,49,56.8,0,67.2,69.9,66.9
20160701134500,180.4,180.4,183.68,101.8182,49,56.8,0,66.9,69.9,66.9
20160701140000,180.4,180.4,181.63,100.6818,49,56.8,0,66.8,69.9,66.9
20160701141500,180.4,180.4,178.35,98.8636,49,56.8,0,66.7,69.9,66.9
20160701143000,180.4,180.4,180.4,100.0,49,56.0,100,66.6,69.9,66.9
20160701144500,180.4,180.4,180.4,100.0,48,56.0,100,66.6,69.9,66.9
20160701150000,180.4,180.4,182.45,101.1364,48,56.0,100,66.5,69.9,66.9
20160701151500,180.4,180.4,178.76,99.0909,48,56.7,100,66.5,69.9,66.9
20160701153000,180.4,180.4,178.76,99.0909,48,56.7,100,66.4,69.9,66.9
20160701154500,180.4,180.4,180.81,100.2273,48,57.5,100,66.4,69.9,66.9
20160701160000,180.4,180.4,180.81,100.2273,48,70.1,100,66.5,69.9,66.9
20160701161500,180.4,180.4,180.81,100.2273,48,73.0,100,66.9,69.9,66.9
20160701163000,180.4,180.4,180.81,100.2273,48,58.0,0,67.4,69.9,66.9
20160701164500,180.4,180.4,180.81,100.2273,48,56.8,0,67.4,69.9,66.9
20160701170000,180.4,180.4,180.81,100.2273,48,56.8,0,67.2,69.9,66.9
20160701171500,180.4,180.4,180.81,100.2273,48,56.8,0,67.2,69.9,66.9
20160701173000,180.4,180.4,178.76,99.0909,48,56.8,0,67.1,69.9,66.9
20160701174500,180.4,180.4,178.76,99.0909,48,56.8,0,67.0,69.9,66.9
20160701180000,180.4,180.4,178.76,99.0909,48,56.8,0,67.0,69.9,66.9
20160701181500,180.4,180.4,176.71,97.9546,48,56.8,0,66.9,69.9,66.9
20160701183000,180.4,180.4,183.68,101.8182,48,56.8,0,66.9,69.9,66.9
20160701184500,180.4,180.4,178.76,99.0909,48,56.8,0,66.9,69.9,66.9
20160701190000,180.4,180.4,182.45,101.1364,48,56.8,0,66.9,69.9,66.9
20160701191500,180.4,180.4,182.45,101.1364,48,56.8,0,66.9,69.9,66.9
20160701193000,180.4,180.4,180.4,100.0,48,56.8,0,66.8,69.9,66.9
20160701194500,180.4,180.4,180.4,100.0,48,56.8,0,66.8,69.9,66.9
20160701200000,180.4,180.4,180.4,100.0,48,56.8,0,66.8,69.9,66.9
20160701201500,180.4,180.4,176.71,97.9546,48,56.8,0,66.8,69.9,66.9
20160701203000,180.4,180.4,172.2,95.4545,49,56.8,0,66.8,69.9,66.9
20160701204500,180.4,180.4,178.76,99.0909,49,56.8,0,66.7,69.9,66.9
20160701210000,180.4,180.4,178.76,99.0909,49,56.8,0,66.7,69.9,66.9
20160701211500,180.4,180.4,184.91,102.5,49,56.8,0,66.8,69.9,66.9
20160701213000,180.4,180.4,176.71,97.9546,49,56.8,0,66.9,69.9,66.9
20160701214500,180.4,180.4,174.25,96.5909,49,56.8,0,66.9,69.9,66.9
20160701220000,180.4,180.4,177.53,98.4091,49,56.8,0,66.8,69.9,66.9
20160701221500,180.4,180.4,177.53,98.4091,49,56.8,0,66.8,69.9,66.9
20160701223000,180.4,180.4,177.53,98.4091,49,56.8,0,66.8,69.9,66.9
20160701224500,180.4,180.4,185.73,102.9545,49,56.8,0,66.8,69.9,66.9
20160701230000,180.4,180.4,181.63,100.6818,49,56.8,0,66.8,69.9,66.9
20160701231500,180.4,180.4,176.71,97.9546,49,56.8,0,66.7,69.9,66.9
20160701233000,180.4,180.4,180.4,100.0,49,56.8,0,66.8,69.9,66.9
20160701234500,180.4,180.4,180.4,100.0,49,56.8,0,66.7,69.9,66.9
20160702000000,180.4,180.4,175.48,97.2727,49,56.8,0,66.9,69.9,66.9
20160702001500,180.4,180.4,180.4,100.0,49,56.8,0,67.4,69.9,66.9
20160702003000,180.4,180.4,180.4,100.0,49,56.8,0,67.7,69.9,66.9
20160702004500,180.4,180.4,176.71,97.9546,49,56.8,0,67.6,69.9,66.9
20160702010000,180.4,180.4,176.71,97.9546,49,56.8,0,67.4,69.9,66.9
20160702011500,180.4,180.4,181.63,100.6818,50,56.8,0,67.5,69.9,66.9
20160702013000,180.4,180.4,178.76,99.0909,50,56.8,0,67.3,69.9,66.9
20160702014500,180.4,180.4,176.71,97.9546,50,56.0,0,67.1,69.9,66.9
20160702020000,180.4,180.4,176.71,97.9546,50,56.0,0,67.1,69.9,66.9
20160702021500,180.4,180.4,180.4,100.0,50,56.0,0,66.9,69.9,66.9
20160702023000,180.4,180.4,180.4,100.0,49,56.0,0,66.9,69.9,66.9
20160702024500,180.4,180.4,180.4,100.0,49,56.0,0,66.7,69.9,66.9
20160702030000,180.4,180.4,178.35,98.8636,49,56.0,0,66.7,69.9,66.9
20160702031500,180.4,180.4,182.45,101.1364,49,56.0,100,66.6,69.9,66.9
20160702033000,180.4,180.4,182.45,101.1364,49,56.0,100,66.5,69.9,66.9
20160702034500,180.4,180.4,182.45,101.1364,49,56.7,100,66.4,69.9,66.9
20160702040000,180.4,180.4,182.45,101.1364,49,56.7,100,66.4,69.9,66.9
20160702041500,180.4,180.4,182.45,101.1364,49,56.7,100,66.4,69.9,66.9
20160702043000,180.4,180.4,182.45,101.1364,49,61.9,100,66.4,69.9,66.9
20160702044500,180.4,180.4,178.76,99.0909,49,72.5,100,66.9,69.9,66.9
20160702050000,180.4,180.4,180.81,100.2273,49,58.4,0,67.3,69.9,66.9
20160702051500,180.4,180.4,180.81,100.2273,49,57.2,0,67.3,69.9,66.9
20160702053000,180.4,180.4,180.81,100.2273,49,56.4,0,67.2,69.9,66.9
20160702054500,180.4,180.4,178.76,99.0909,49,56.4,0,67.1,69.9,66.9
20160702060000,180.4,180.4,178.76,99.0909,49,56.4,0,66.9,69.9,66.9
20160702061500,180.4,180.4,184.91,102.5,49,56.4,0,66.8,69.9,66.9
20160702063000,180.4,180.4,180.81,100.2273,49,56.4,0,66.7,69.9,66.9
20160702064500,180.4,180.4,178.35,98.8636,49,56.4,100,66.6,69.9,66.9
20160702070000,180.4,180.4,178.35,98.8636,49,56.4,100,66.5,69.9,66.9
20160702071500,180.4,180.4,183.68,101.8182,49,57.2,100,66.5,69.9,66.9
20160702073000,180.4,180.4,180.4,100.0,49,57.2,100,66.4,69.9,66.9
20160702074500,180.4,180.4,178.35,98.8636,49,57.9,100,66.4,69.9,66.9
20160702080000,180.4,180.4,178.35,98.8636,49,62.8,100,66.4,69.9,66.9
20160702081500,180.4,180.4,180.4,100.0,49,74.4,100,66.8,69.9,66.9
20160702083000,180.4,180.4,180.4,100.0,49,58.9,0,67.3,69.9,66.9
20160702084500,180.4,180.4,180.4,100.0,49,57.2,0,67.3,69.9,66.9
20160702090000,180.4,180.4,183.68,101.8182,49,57.2,0,67.2,69.9,66.9
20160702091500,180.4,180.4,183.68,101.8182,49,57.2,0,67.0,69.9,66.9
20160702093000,180.4,180.4,180.81,100.2273,49,57.2,0,66.9,69.9,66.9
20160702094500,180.4,180.4,180.81,100.2273,49,57.2,0,66.7,69.9,66.9
20160702100000,180.4,180.4,175.48,97.2727,49,57.2,100,66.6,69.9,66.9
20160702101500,180.4,180.4,181.63,100.6818,49,56.4,100,66.5,69.9,66.9
20160702103000,180.4,180.4,181.63,100.6818,49,57.1,100,66.4,69.9,66.9
20160702104500,180.4,180.4,178.76,99.0909,48,57.1,100,66.4,69.9,66.9
20160702110000,180.4,180.4,176.71,97.9546,49,62.5,100,66.3,69.9,66.9
20160702111500,180.4,180.4,180.81,100.2273,49,76.4,100,66.7,69.9,66.9
20160702113000,180.4,180.4,180.81,100.2273,49,58.0,0,67.4,69.9,66.9
20160702114500,180.4,180.4,180.81,100.2273,49,56.8,0,67.3,69.9,66.9
20160702120000,180.4,180.4,180.81,100.2273,49,56.8,0,67.1,69.9,66.9
20160702121500,180.4,180.4,176.71,97.9546,49,56.8,0,66.9,69.9,66.9
20160702123000,180.4,180.4,184.91,102.5,49,56.8,0,66.8,69.9,66.9
20160702124500,180.4,180.4,180.4,100.0,49,56.8,100,66.6,69.9,66.9
20160702130000,180.4,180.4,180.4,100.0,49,56.0,100,66.5,69.9,66.9
20160702131500,180.4,180.4,182.45,101.1364,49,56.7,100,66.4,69.9,66.9
20160702133000,180.4,180.4,177.53,98.4091,49,57.5,100,66.4,69.9,66.9
20160702134500,180.4,180.4,181.63,100.6818,49,57.5,100,66.3,69.9,66.9
20160702140000,180.4,180.4,177.53,98.4091,49,78.7,100,66.6,69.9,66.9
20160702141500,180.4,180.4,183.68,101.8182,49,74.0,100,67.2,69.9,66.9
20160702143000,180.4,180.4,181.63,100.6818,49,56.8,0,67.3,69.9,66.9
20160702144500,180.4,180.4,184.5,102.2727,49,56.8,0,67.2,69.9,66.9
20160702150000,180.4,180.4,180.4,100.0,49,56.8,0,66.9,69.9,66.9
20160702151500,180.4,180.4,180.4,100.0,49,56.8,0,66.8,69.9,66.9
20160702153000,180.4,180.4,180.4,100.0,49,56.0,0,66.7,69.9,66.9
20160702154500,180.4,180.4,180.4,100.0,49,56.0,100,66.6,69.9,66.9
20160702160000,180.4,180.4,183.68,101.8182,49,56.0,100,66.4,69.9,66.9
20160702161500,180.4,180.4,183.68,101.8182,49,57.1,100,66.4,69.9,66.9
20160702163000,180.4,180.4,177.53,98.4091,48,57.1,100,66.4,69.9,66.9
20160702164500,180.4,180.4,181.63,100.6818,49,60.3,100,66.4,69.9,66.9
20160702170000,180.4,180.4,183.68,101.8182,49,77.8,100,66.7,69.9,66.9
20160702171500,180.4,180.4,178.35,98.8636,49,58.8,0,67.3,69.9,66.9
20160702173000,180.4,180.4,180.4,100.0,48,57.2,0,67.4,69.9,66.9
20160702174500,180.4,180.4,180.4,100.0,48,57.2,0,67.3,69.9,66.9
20160702180000,180.4,180.4,174.66,96.8182,48,57.2,0,67.1,69.9,66.9
20160702181500,180.4,180.4,177.53,98.4091,48,57.2,0,67.1,69.9,66.9
20160702183000,180.4,180.4,180.4,100.0,48,57.2,0,66.9,69.9,66.9
20160702184500,180.4,180.4,177.53,98.4091,49,57.2,0,66.9,69.9,66.9
20160702190000,180.4,180.4,177.53,98.4091,48,57.2,0,66.9,69.9,66.9
20160702191500,180.4,180.4,183.68,101.8182,48,57.2,0,66.8,69.9,66.9
20160702193000,180.4,180.4,183.68,101.8182,49,57.2,0,66.8,69.9,66.9
20160702194500,180.4,180.4,178.76,99.0909,49,57.2,0,66.8,69.9,66.9
20160702200000,180.4,180.4,181.63,100.6818,49,56.4,0,66.8,69.9,66.9
20160702201500,180.4,180.4,181.63,100.6818,49,56.4,0,66.8,69.9,66.9
20160702203000,180.4,180.4,178.35,98.8636,49,56.4,0,66.8,69.9,66.9
20160702204500,180.4,180.4,181.63,100.6818,49,56.4,0,66.7,69.9,66.9
20160702210000,180.4,180.4,178.35,98.8636,49,56.4,0,66.7,69.9,66.9
20160702211500,180.4,180.4,180.4,100.0,49,56.4,0,66.7,69.9,66.9
20160702213000,180.4,180.4,180.4,100.0,49,56.4,0,66.7,69.9,66.9
20160702214500,180.4,180.4,180.4,100.0,49,56.4,0,66.7,69.9,66.9
20160702220000,180.4,180.4,180.4,100.0,49,56.4,100,66.6,69.9,66.9
