PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160702221500,180.4,180.4,175.48,97.2727,49,56.4,0,66.7,69.9,66.9
20160702223000,180.4,180.4,180.4,100.0,49,56.4,0,66.7,69.9,66.9
20160702224500,180.4,180.4,185.73,102.9545,49,56.4,100,66.6,69.9,66.9
20160702230000,180.4,180.4,180.81,100.2273,49,56.4,100,66.6,69.9,66.9
20160702231500,180.4,180.4,177.53,98.4091,49,56.4,100,66.6,69.9,66.9
20160702233000,180.4,180.4,180.81,100.2273,49,56.4,100,66.6,69.9,66.9
20160702234500,180.4,180.4,184.5,102.2727,50,56.4,100,66.6,69.9,66.9
20160703000000,180.4,180.4,180.4,100.0,49,56.4,100,66.6,69.9,66.9
20160703001500,180.4,180.4,183.68,101.8182,49,56.4,100,66.6,69.9,66.9
20160703003000,180.4,180.4,180.4,100.0,49,57.5,100,66.6,69.9,66.9
20160703004500,180.4,180.4,178.35,98.8636,49,57.5,100,66.6,69.9,66.9
20160703010000,180.4,180.4,182.45,101.1364,49,57.5,100,66.6,69.9,66.9
20160703011500,180.4,180.4,182.45,101.1364,49,57.5,100,66.6,69.9,66.9
20160703013000,180.4,180.4,182.45,101.1364,49,57.5,100,66.6,69.9,66.9
20160703014500,180.4,180.4,182.45,101.1364,49,57.5,100,66.6,69.9,66.9
20160703020000,180.4,180.4,184.5,102.2727,49,57.5,100,66.6,69.9,66.9
20160703021500,180.4,180.4,182.45,101.1364,49,57.5,100,66.6,69.9,66.9
20160703023000,180.4,180.4,182.45,101.1364,49,57.5,100,66.6,69.9,66.9
20160703024500,180.4,180.4,184.5,102.2727,49,57.5,100,66.6,69.9,66.9
20160703030000,180.4,180.4,180.81,100.2273,49,57.5,100,66.7,69.9,66.9
20160703031500,180.4,180.4,180.81,100.2273,49,57.5,100,66.7,69.9,66.9
20160703033000,180.4,180.4,180.81,100.2273,49,57.5,100,66.7,69.9,66.9
20160703034500,180.4,180.4,180.81,100.2273,49,57.5,100,66.6,69.9,66.9
20160703040000,180.4,180.4,185.73,102.9545,49,57.5,100,66.6,69.9,66.9
20160703041500,180.4,180.4,176.71,97.9546,49,57.5,100,66.6,69.9,66.9
20160703043000,180.4,180.4,181.63,100.6818,49,57.5,100,66.6,69.9,66.9
20160703044500,180.4,180.4,184.5,102.2727,49,57.5,100,66.6,69.9,66.9
20160703050000,180.4,180.4,178.35,98.8636,49,58.9,100,66.6,69.9,66.9
20160703051500,180.4,180.4,184.5,102.2727,49,63.6,100,66.6,69.9,66.9
20160703053000,180.4,180.4,182.45,101.1364,49,63.6,100,66.8,69.9,66.9
20160703054500,180.4,180.4,182.45,101.1364,49,63.6,100,67.0,69.9,66.9
20160703060000,180.4,180.4,182.45,101.1364,49,63.6,100,67.1,69.9,66.9
20160703061500,180.4,180.4,182.45,101.1364,49,57.2,0,67.2,69.9,66.9
20160703063000,180.4,180.4,177.53,98.4091,49,57.2,0,67.1,69.9,66.9
20160703064500,180.4,180.4,182.45,101.1364,49,57.2,0,66.9,69.9,66.9
20160703070000,180.4,180.4,182.45,101.1364,49,57.2,0,66.8,69.9,66.9
20160703071500,180.4,180.4,175.48,97.2727,49,57.2,0,66.7,69.9,66.9
20160703073000,180.4,180.4,181.63,100.6818,49,56.4,100,66.6,69.9,66.9
20160703074500,180.4,180.4,178.76,99.0909,49,56.4,100,66.6,69.9,66.9
20160703080000,180.4,180.4,184.5,102.2727,49,56.4,0,66.4,68.0,64.9
20160703081500,180.4,180.4,180.81,100.2273,49,56.4,100,66.3,69.6,66.6
20160703083000,180.4,180.4,183.68,101.8182,49,56.4,100,66.3,69.5,66.5
20160703084500,180.4,180.4,177.53,98.4091,49,57.1,100,66.2,69.4,66.4
20160703090000,180.4,180.4,177.53,98.4091,49,57.1,100,66.2,69.4,66.4
20160703091500,180.4,180.4,180.81,100.2273,49,57.1,100,66.2,69.4,66.4
20160703093000,180.4,180.4,180.81,100.2273,49,57.1,0,66.1,68.0,64.2
20160703094500,180.4,180.4,180.81,100.2273,49,81.6,100,66.7,69.8,66.8
20160703100000,180.4,180.4,185.73,102.9545,49,58.0,0,67.4,69.9,66.9
20160703101500,180.4,180.4,181.63,100.6818,49,56.8,0,67.3,69.9,66.9
20160703103000,180.4,180.4,181.63,100.6818,49,56.8,0,67.1,69.9,66.9
20160703104500,180.4,180.4,181.63,100.6818,49,56.8,0,66.9,69.9,66.9
20160703110000,180.4,180.4,181.63,100.6818,49,56.2,0,66.7,69.9,66.9
20160703111500,180.4,180.4,175.48,97.2727,49,56.2,100,66.6,69.9,66.9
20160703113000,180.4,180.4,178.35,98.8636,49,56.2,100,66.4,69.9,66.9
20160703114500,180.4,180.4,182.45,101.1364,49,57.5,100,66.3,69.9,66.9
20160703120000,180.4,180.4,174.66,96.8182,49,57.5,100,66.3,69.9,66.9
20160703121500,180.4,180.4,178.76,99.0909,49,81.5,100,66.4,69.9,66.9
20160703123000,180.4,180.4,176.71,97.9546,49,76.8,100,67.1,69.9,66.9
20160703124500,180.4,180.4,183.68,101.8182,49,56.8,0,67.2,69.9,66.9
20160703130000,180.4,180.4,183.68,101.8182,49,56.8,0,67.1,69.9,66.9
20160703131500,180.4,180.4,183.68,101.8182,49,56.8,0,66.9,69.9,66.9
20160703133000,180.4,180.4,183.68,101.8182,49,56.8,0,66.7,69.9,66.9
20160703134500,180.4,180.4,178.76,99.0909,49,56.8,100,66.6,69.8,66.8
20160703140000,180.4,180.4,174.66,96.8182,49,56.0,100,66.5,69.9,66.9
20160703141500,180.4,180.4,174.66,96.8182,49,56.0,100,66.4,69.9,66.9
20160703143000,180.4,180.4,174.66,96.8182,49,57.2,100,66.3,69.9,66.9
20160703144500,180.4,180.4,180.4,100.0,49,57.2,100,66.3,69.8,66.8
20160703150000,180.4,180.4,180.4,100.0,49,77.8,100,66.5,69.8,66.8
20160703151500,180.4,180.4,180.4,100.0,49,67.6,100,67.1,69.9,66.9
20160703153000,180.4,180.4,180.4,100.0,49,57.2,0,67.2,69.8,66.8
20160703154500,180.4,180.4,180.4,100.0,49,57.2,0,67.1,69.8,66.8
20160703160000,180.4,180.4,178.35,98.8636,49,57.2,0,67.0,69.8,66.8
20160703161500,180.4,180.4,178.35,98.8636,49,56.4,0,66.8,69.9,66.9
20160703163000,180.4,180.4,180.81,100.2273,49,56.4,0,66.7,69.8,66.8
20160703164500,180.4,180.4,180.81,100.2273,49,56.4,100,66.6,69.8,66.8
20160703170000,180.4,180.4,180.81,100.2273,49,56.4,100,66.6,69.8,66.8
20160703171500,180.4,180.4,178.76,99.0909,49,56.4,100,66.5,69.8,66.8
20160703173000,180.4,180.4,176.71,97.9546,49,57.1,100,66.4,69.9,66.9
20160703174500,180.4,180.4,182.45,101.1364,49,57.1,100,66.4,69.8,66.8
20160703180000,180.4,180.4,184.5,102.2727,49,57.9,100,66.5,69.9,66.9
20160703181500,180.4,180.4,180.81,100.2273,49,57.9,100,66.5,69.8,66.8
20160703183000,180.4,180.4,180.81,100.2273,49,57.2,100,66.5,69.9,66.9
20160703184500,180.4,180.4,178.76,99.0909,49,57.2,100,66.5,69.8,66.8
20160703190000,180.4,180.4,178.76,99.0909,49,69.6,100,66.6,69.8,66.8
20160703191500,180.4,180.4,183.68,101.8182,49,71.5,100,67.0,69.9,66.9
20160703193000,180.4,180.4,181.63,100.6818,49,57.2,0,67.2,69.8,66.8
20160703194500,180.4,180.4,181.63,100.6818,49,57.2,0,67.2,69.8,66.8
20160703200000,180.4,180.4,177.53,98.4091,49,57.2,0,67.1,69.9,66.9
20160703201500,180.4,180.4,184.5,102.2727,49,56.4,0,66.9,69.8,66.8
20160703203000,180.4,180.4,184.5,102.2727,49,56.4,0,66.9,69.8,66.8
20160703204500,180.4,180.4,176.71,97.9546,49,56.4,0,66.8,69.9,66.9
20160703210000,180.4,180.4,176.71,97.9546,49,56.4,0,66.7,69.9,66.9
20160703211500,180.4,180.4,181.63,100.6818,49,56.4,0,66.7,69.9,66.9
20160703213000,180.4,180.4,178.35,98.8636,49,56.4,100,66.6,69.8,66.8
20160703214500,180.4,180.4,184.5,102.2727,49,56.4,100,66.6,69.9,66.9
20160703220000,180.4,180.4,180.81,100.2273,49,56.4,100,66.6,69.9,66.9
20160703221500,180.4,180.4,178.76,99.0909,49,56.4,100,66.5,69.9,66.9
20160703223000,180.4,180.4,183.68,101.8182,49,56.4,100,66.5,69.8,66.8
20160703224500,180.4,180.4,178.35,98.8636,49,57.1,100,66.4,69.9,66.9
20160703230000,180.4,180.4,175.48,97.2727,49,57.9,100,66.4,69.9,66.9
20160703231500,180.4,180.4,182.45,101.1364,49,57.9,100,66.5,69.9,66.9
20160703233000,180.4,180.4,182.45,101.1364,49,57.9,100,66.6,69.9,66.9
20160703234500,180.4,180.4,180.4,100.0,49,57.9,100,66.6,69.9,66.9
20160704000000,180.4,180.4,183.68,101.8182,49,57.9,100,66.6,69.9,66.9
20160704001500,180.4,180.4,180.81,100.2273,49,57.9,100,66.6,69.9,66.9
20160704003000,180.4,180.4,180.81,100.2273,49,57.9,100,66.5,69.9,66.9
20160704004500,180.4,180.4,180.81,100.2273,49,59.5,100,66.5,69.9,66.9
20160704010000,180.4,180.4,180.81,100.2273,49,69.2,100,66.7,69.9,66.9
20160704011500,180.4,180.4,180.81,100.2273,49,59.4,100,67.1,69.9,66.9
20160704013000,180.4,180.4,180.81,100.2273,49,57.2,0,67.2,69.9,66.9
20160704014500,180.4,180.4,180.81,100.2273,49,57.2,0,67.1,69.9,66.9
20160704020000,180.4,180.4,180.81,100.2273,49,57.2,0,67.0,69.9,66.9
20160704021500,180.4,180.4,180.81,100.2273,49,57.2,0,66.8,69.9,66.9
20160704023000,180.4,180.4,178.76,99.0909,49,56.4,0,66.8,69.9,66.9
20160704024500,180.4,180.4,181.63,100.6818,49,56.4,0,66.7,69.9,66.9
20160704030000,180.4,180.4,178.35,98.8636,49,56.4,100,66.6,69.9,66.9
20160704031500,180.4,180.4,181.63,100.6818,49,56.4,100,66.5,69.9,66.9
20160704033000,180.4,180.4,178.76,99.0909,49,57.1,100,66.4,69.9,66.9
20160704034500,180.4,180.4,184.5,102.2727,49,57.8,100,66.4,69.9,66.9
20160704040000,180.4,180.4,180.81,100.2273,49,57.8,100,66.4,69.9,66.9
20160704041500,180.4,180.4,176.71,97.9546,49,65.8,100,66.4,69.9,66.9
20160704043000,180.4,180.4,187.37,103.8636,49,76.1,100,66.8,69.9,66.9
20160704044500,180.4,180.4,183.68,101.8182,49,58.4,0,67.4,69.9,66.9
20160704050000,180.4,180.4,175.48,97.2727,49,57.2,0,67.3,69.9,66.9
20160704051500,180.4,180.4,180.4,100.0,49,57.2,0,67.2,69.9,66.9
20160704053000,180.4,180.4,184.5,102.2727,49,57.2,0,67.0,69.9,66.9
20160704054500,180.4,180.4,178.76,99.0909,49,57.2,0,66.8,69.9,66.9
20160704060000,180.4,180.4,184.91,102.5,49,57.2,0,66.7,69.9,66.9
20160704061500,180.4,180.4,178.76,99.0909,49,57.2,100,66.6,69.9,66.9
20160704063000,180.4,180.4,180.81,100.2273,49,57.2,100,66.6,69.9,66.9
20160704064500,180.4,180.4,180.81,100.2273,49,57.2,100,66.4,69.9,66.9
20160704070000,180.4,180.4,180.81,100.2273,49,57.2,100,66.4,69.9,66.9
20160704071500,180.4,180.4,178.76,99.0909,49,57.2,100,66.3,69.9,66.9
20160704073000,180.4,180.4,178.76,99.0909,49,68.1,100,66.4,69.9,66.9
20160704074500,180.4,180.4,175.48,97.2727,49,71.5,100,66.7,69.8,66.8
20160704080000,180.4,180.4,180.4,100.0,49,58.4,0,67.2,69.9,66.9
20160704081500,180.4,180.4,180.4,100.0,49,56.8,0,67.1,69.9,66.9
20160704083000,180.4,180.4,180.4,100.0,49,56.8,0,66.9,69.9,66.9
20160704084500,180.4,180.4,180.4,100.0,49,56.8,0,66.8,69.9,66.9
20160704090000,180.4,180.4,180.4,100.0,49,56.8,100,66.6,69.9,66.9
20160704091500,180.4,180.4,180.4,100.0,49,56.8,100,66.5,69.9,66.9
20160704093000,180.4,180.4,177.53,98.4091,49,56.8,100,66.4,69.9,66.9
20160704094500,180.4,180.4,177.53,98.4091,49,57.9,100,66.3,69.9,66.9
20160704100000,180.4,180.4,175.48,97.2727,49,57.9,100,66.3,69.9,66.9
20160704101500,180.4,180.4,183.68,101.8182,49,74.4,100,66.4,69.9,66.9
20160704103000,180.4,180.4,181.63,100.6818,49,77.7,100,66.9,69.9,66.9
20160704104500,180.4,180.4,178.35,98.8636,49,57.6,0,67.3,69.9,66.9
20160704110000,180.4,180.4,181.63,100.6818,49,56.8,0,67.2,69.9,66.9
20160704111500,180.4,180.4,181.63,100.6818,49,56.8,0,67.0,69.9,66.9
20160704113000,180.4,180.4,184.5,102.2727,49,56.8,0,66.8,69.9,66.9
20160704114500,180.4,180.4,180.81,100.2273,49,56.8,100,66.6,69.9,66.9
20160704120000,180.4,180.4,180.81,100.2273,49,56.8,100,66.5,69.9,66.9
20160704121500,180.4,180.4,180.81,100.2273,49,56.8,100,66.4,69.9,66.9
20160704123000,180.4,180.4,180.81,100.2273,49,56.8,100,66.3,69.9,66.9
20160704124500,180.4,180.4,180.81,100.2273,49,72.9,100,66.2,69.9,66.9
20160704130000,180.4,180.4,178.35,98.8636,49,81.5,100,66.9,69.9,66.9
20160704131500,180.4,180.4,180.81,100.2273,49,57.2,0,67.3,69.9,66.9
20160704133000,180.4,180.4,183.68,101.8182,49,57.2,0,67.2,69.9,66.9
20160704134500,180.4,180.4,181.63,100.6818,49,57.2,0,67.1,69.9,66.9
20160704140000,180.4,180.4,181.63,100.6818,49,57.2,0,66.9,69.9,66.9
20160704141500,180.4,180.4,181.63,100.6818,49,57.2,0,66.7,69.9,66.9
20160704143000,180.4,180.4,181.63,100.6818,49,57.2,100,66.6,69.9,66.9
20160704144500,180.4,180.4,181.63,100.6818,49,57.2,100,66.6,69.9,66.9
20160704150000,180.4,180.4,177.53,98.4091,49,57.2,100,66.4,69.9,66.9
20160704151500,180.4,180.4,180.81,100.2273,49,57.2,100,66.4,69.8,66.8
20160704153000,180.4,180.4,177.53,98.4091,49,57.2,100,66.4,69.9,66.9
20160704154500,180.4,180.4,177.53,98.4091,49,57.2,100,66.4,69.9,66.9
20160704160000,180.4,180.4,177.53,98.4091,49,65.3,100,66.4,69.9,66.9
20160704161500,180.4,180.4,177.53,98.4091,49,77.2,100,66.9,69.9,66.9
20160704163000,180.4,180.4,177.53,98.4091,49,57.2,0,67.3,69.9,66.9
20160704164500,180.4,180.4,184.91,102.5,49,57.2,0,67.2,69.8,66.8
20160704170000,180.4,180.4,177.53,98.4091,49,56.4,0,67.1,69.8,66.8
20160704171500,180.4,180.4,181.63,100.6818,49,56.4,0,66.9,69.8,66.8
20160704173000,180.4,180.4,177.53,98.4091,49,56.4,0,66.8,69.9,66.9
20160704174500,180.4,180.4,181.63,100.6818,49,56.4,0,66.7,69.9,66.9
20160704180000,180.4,180.4,176.71,97.9546,49,56.4,0,66.7,69.9,66.9
20160704181500,180.4,180.4,182.45,101.1364,49,56.4,100,66.6,69.8,66.8
20160704183000,180.4,180.4,175.48,97.2727,49,56.4,100,66.6,69.9,66.9
20160704184500,180.4,180.4,175.48,97.2727,49,56.4,100,66.6,69.9,66.9
20160704190000,180.4,180.4,178.76,99.0909,49,56.4,100,66.6,69.8,66.8
20160704191500,180.4,180.4,174.66,96.8182,49,56.4,100,66.5,69.9,66.9
20160704193000,180.4,180.4,184.91,102.5,49,56.4,100,66.6,69.8,66.8
20160704194500,180.4,180.4,174.25,96.5909,49,56.4,100,66.6,69.9,66.9
20160704200000,180.4,180.4,183.68,101.8182,49,56.4,100,66.5,69.8,66.8
20160704201500,180.4,180.4,180.81,100.2273,49,57.1,100,66.6,69.8,66.8
20160704203000,180.4,180.4,180.81,100.2273,49,57.1,100,66.6,69.8,66.8
20160704204500,180.4,180.4,172.61,95.6818,49,57.1,100,66.6,69.8,66.8
20160704210000,180.4,180.4,175.48,97.2727,49,57.1,100,66.6,69.9,66.9
20160704211500,180.4,180.4,184.5,102.2727,49,57.1,100,66.6,69.8,66.8
20160704213000,180.4,180.4,180.81,100.2273,49,57.1,100,66.6,69.9,66.9
20160704214500,180.4,180.4,180.81,100.2273,49,57.1,100,66.6,69.9,66.9
20160704220000,180.4,180.4,180.81,100.2273,49,57.8,100,66.6,69.9,66.9
20160704221500,180.4,180.4,180.81,100.2273,49,57.8,100,66.6,69.9,66.9
20160704223000,180.4,180.4,184.5,102.2727,49,57.8,100,66.6,69.9,66.9
20160704224500,180.4,180.4,184.5,102.2727,49,57.8,100,66.6,69.9,66.9
20160704230000,180.4,180.4,181.63,100.6818,49,57.8,100,66.6,69.9,66.9
20160704231500,180.4,180.4,181.63,100.6818,49,57.8,100,66.6,69.9,66.9
20160704233000,180.4,180.4,181.63,100.6818,49,57.8,100,66.6,69.9,66.9
20160704234500,180.4,180.4,183.68,101.8182,49,57.8,100,66.6,69.9,66.9
20160705000000,180.4,180.4,178.35,98.8636,49,57.8,100,66.5,69.9,66.9
20160705001500,180.4,180.4,184.5,102.2727,49,57.8,100,66.5,69.9,66.9
20160705003000,180.4,180.4,181.63,100.6818,49,61.1,100,66.5,69.9,66.9
20160705004500,180.4,180.4,181.63,100.6818,49,61.9,100,66.6,69.9,66.9
20160705010000,180.4,180.4,184.91,102.5,49,61.9,100,66.7,69.9,66.9
20160705011500,180.4,180.4,182.45,101.1364,49,61.9,100,66.9,69.9,66.9
20160705013000,180.4,180.4,182.45,101.1364,49,61.9,100,67.0,69.9,66.9
20160705014500,180.4,180.4,182.45,101.1364,49,61.2,100,67.1,69.9,66.9
20160705020000,180.4,180.4,184.5,102.2727,49,56.8,100,67.1,69.9,66.9
20160705021500,180.4,180.4,184.5,102.2727,49,56.8,100,66.9,69.9,66.9
20160705023000,180.4,180.4,181.63,100.6818,49,56.8,100,66.8,69.9,66.9
20160705024500,180.4,180.4,178.76,99.0909,49,56.8,100,66.7,69.9,66.9
20160705030000,180.4,180.4,180.81,100.2273,49,56.8,100,66.7,69.9,66.9
20160705031500,180.4,180.4,178.76,99.0909,49,56.8,100,66.6,69.9,66.9
20160705033000,180.4,180.4,182.45,101.1364,49,56.8,100,66.5,69.9,66.9
20160705034500,180.4,180.4,182.45,101.1364,49,56.8,100,66.5,69.9,66.9
20160705040000,180.4,180.4,182.45,101.1364,49,57.5,100,66.4,69.9,66.9
20160705041500,180.4,180.4,182.45,101.1364,49,57.5,100,66.4,69.9,66.9
20160705043000,180.4,180.4,182.45,101.1364,49,61.9,100,66.4,69.9,66.9
20160705044500,180.4,180.4,180.4,100.0,49,75.9,100,66.8,69.9,66.9
20160705050000,180.4,180.4,182.45,101.1364,49,58.2,0,67.4,69.9,66.9
20160705051500,180.4,180.4,184.91,102.5,49,57.2,0,67.3,69.9,66.9
20160705053000,180.4,180.4,180.81,100.2273,49,57.2,0,67.2,69.9,66.9
20160705054500,180.4,180.4,180.81,100.2273,49,57.2,0,67.0,69.9,66.9
20160705060000,180.4,180.4,180.81,100.2273,49,56.6,0,66.8,69.9,66.9
20160705061500,180.4,180.4,180.81,100.2273,49,56.6,0,66.7,69.9,66.9
20160705063000,180.4,180.4,180.81,100.2273,49,56.6,100,66.5,69.9,66.9
20160705064500,180.4,180.4,177.53,98.4091,49,56.6,100,66.9,69.9,66.9
20160705070000,180.4,180.4,177.53,98.4091,49,56.6,100,67.0,69.9,66.9
20160705071500,180.4,180.4,177.53,98.4091,49,56.6,0,67.3,69.9,66.9
20160705073000,180.4,180.4,177.53,98.4091,49,56.6,0,67.5,69.9,66.9
20160705074500,180.4,180.4,175.48,97.2727,49,56.6,0,67.5,69.9,66.9
20160705080000,180.4,180.4,175.48,97.2727,49,56.6,0,67.6,69.9,66.9
20160705081500,180.4,180.4,178.35,98.8636,50,56.6,0,67.6,69.9,66.9
20160705083000,180.4,180.4,181.63,100.6818,50,56.6,0,67.7,69.9,66.9
20160705084500,180.4,180.4,183.68,101.8182,51,56.6,0,67.6,69.9,66.9
20160705090000,180.4,180.4,181.63,100.6818,51,56.6,0,67.7,69.9,66.9
20160705091500,180.4,180.4,174.66,96.8182,51,56.6,0,67.7,69.9,66.9
20160705093000,180.4,180.4,182.45,101.1364,51,56.6,0,67.6,69.9,66.9
20160705094500,180.4,180.4,182.45,101.1364,51,56.6,0,67.8,69.9,66.9
20160705100000,180.4,180.4,178.76,99.0909,51,56.6,0,67.8,69.9,66.9
20160705101500,180.4,180.4,178.76,99.0909,51,56.6,0,67.7,69.9,66.9
20160705103000,180.4,180.4,182.45,101.1364,51,56.0,0,67.7,69.9,66.9
20160705104500,180.4,180.4,182.45,101.1364,51,56.0,0,67.8,69.9,66.9
20160705110000,180.4,180.4,184.91,102.5,51,56.0,0,67.7,69.9,66.9
20160705111500,180.4,180.4,178.35,98.8636,50,56.0,0,67.8,69.9,66.9
20160705113000,180.4,180.4,181.63,100.6818,51,56.0,0,67.8,69.9,66.9
20160705114500,180.4,180.4,174.25,96.5909,51,56.0,0,67.7,69.9,66.9
20160705120000,180.4,180.4,182.45,101.1364,51,56.0,0,67.7,69.9,66.9
20160705121500,180.4,180.4,182.45,101.1364,51,56.0,0,67.7,69.9,66.9
20160705123000,180.4,180.4,182.45,101.1364,51,56.0,0,67.7,69.9,66.9
20160705124500,180.4,180.4,180.4,100.0,51,56.0,0,67.7,69.9,66.9
20160705130000,180.4,180.4,178.35,98.8636,51,56.0,0,67.7,69.9,66.9
20160705131500,180.4,180.4,175.48,97.2727,51,56.0,0,67.7,69.9,66.9
20160705133000,180.4,180.4,178.76,99.0909,51,56.0,0,67.8,69.9,66.9
20160705134500,180.4,180.4,184.5,102.2727,51,56.0,0,67.8,69.9,66.9
20160705140000,180.4,180.4,184.5,102.2727,51,56.0,0,67.7,69.9,66.9
20160705141500,180.4,180.4,177.53,98.4091,51,56.0,0,67.4,69.9,66.9
20160705143000,180.4,180.4,177.53,98.4091,51,56.0,0,67.2,69.9,66.9
20160705144500,180.4,180.4,184.5,102.2727,51,56.0,0,67.0,69.9,66.9
20160705150000,180.4,180.4,178.35,98.8636,51,56.0,0,66.9,69.9,66.9
20160705151500,180.4,180.4,183.68,101.8182,51,56.0,0,66.7,69.9,66.9
20160705153000,180.4,180.4,178.76,99.0909,51,56.0,100,66.6,69.9,66.9
20160705154500,180.4,180.4,175.48,97.2727,50,56.0,100,66.5,69.9,66.9
20160705160000,180.4,180.4,175.48,97.2727,51,56.0,100,66.4,69.9,66.9
20160705161500,180.4,180.4,175.48,97.2727,50,56.7,100,66.4,69.9,66.9
20160705163000,180.4,180.4,178.76,99.0909,50,56.7,100,66.4,69.9,66.9
20160705164500,180.4,180.4,189.42,105.0,50,57.5,100,66.5,69.9,66.9
20160705170000,180.4,180.4,178.76,99.0909,50,59.5,100,66.5,69.9,66.9
20160705171500,180.4,180.4,178.76,99.0909,49,60.7,100,66.6,69.8,66.8
20160705173000,180.4,180.4,174.25,96.5909,49,60.7,100,66.7,69.9,66.9
20160705174500,180.4,180.4,180.4,100.0,49,60.7,100,66.9,69.9,66.9
20160705180000,180.4,180.4,176.71,97.9546,49,60.7,100,67.0,69.8,66.8
20160705181500,180.4,180.4,182.45,101.1364,49,57.2,100,67.1,69.9,66.9
20160705183000,180.4,180.4,180.4,100.0,49,57.2,0,67.1,69.9,66.9
20160705184500,180.4,180.4,182.45,101.1364,49,57.2,0,67.0,69.9,66.9
20160705190000,180.4,180.4,178.76,99.0909,49,57.2,0,66.9,69.9,66.9
20160705191500,180.4,180.4,176.71,97.9546,49,56.4,0,66.9,69.8,66.8
20160705193000,180.4,180.4,180.4,100.0,49,56.4,0,66.8,69.9,66.9
20160705194500,180.4,180.4,178.35,98.8636,49,56.4,0,66.8,69.9,66.9
20160705200000,180.4,180.4,180.4,100.0,49,56.4,0,66.8,69.9,66.9
20160705201500,180.4,180.4,184.5,102.2727,49,56.4,0,66.7,69.9,66.9
20160705203000,180.4,180.4,174.66,96.8182,49,56.4,0,66.8,69.9,66.9
20160705204500,180.4,180.4,178.76,99.0909,49,56.4,0,66.8,69.9,66.9
20160705210000,180.4,180.4,172.61,95.6818,49,56.4,0,66.7,69.8,66.8
20160705211500,180.4,180.4,178.35,98.8636,49,56.4,0,66.7,69.8,66.8
20160705213000,180.4,180.4,178.35,98.8636,49,56.4,0,66.7,69.9,66.9
20160705214500,180.4,180.4,178.35,98.8636,49,56.4,100,66.6,69.9,66.9
20160705220000,180.4,180.4,184.5,102.2727,49,56.4,100,66.6,69.9,66.9
20160705221500,180.4,180.4,184.5,102.2727,49,56.4,100,66.6,69.9,66.9
20160705223000,180.4,180.4,177.53,98.4091,49,56.4,100,66.5,69.9,66.9
20160705224500,180.4,180.4,185.73,102.9545,49,56.4,100,66.5,69.9,66.9
20160705230000,180.4,180.4,181.63,100.6818,49,56.4,100,66.5,69.9,66.9
20160705231500,180.4,180.4,183.68,101.8182,49,57.5,100,66.5,69.9,66.9
20160705233000,180.4,180.4,180.81,100.2273,49,57.5,100,66.5,69.9,66.9
20160705234500,180.4,180.4,184.5,102.2727,49,57.5,100,66.5,69.9,66.9
20160706000000,180.4,180.4,182.45,101.1364,49,57.5,100,66.6,69.9,66.9
20160706001500,180.4,180.4,178.76,99.0909,49,57.5,100,66.6,69.9,66.9
20160706003000,180.4,180.4,181.63,100.6818,49,57.5,100,66.6,69.9,66.9
20160706004500,180.4,180.4,183.68,101.8182,49,57.5,100,66.6,69.9,66.9
20160706010000,180.4,180.4,181.63,100.6818,49,57.5,100,66.6,69.9,66.9
20160706011500,180.4,180.4,177.53,98.4091,51,56.8,0,66.8,69.8,66.8
20160706013000,180.4,180.4,180.81,100.2273,53,56.8,100,66.6,69.9,66.9
20160706014500,180.4,180.4,180.81,100.2273,53,56.8,100,66.5,69.9,66.9
20160706020000,180.4,180.4,180.81,100.2273,52,56.8,100,66.4,69.9,66.9
20160706021500,180.4,180.4,185.73,102.9545,51,56.8,100,66.3,69.9,66.9
20160706023000,180.4,180.4,185.73,102.9545,51,57.7,100,66.3,69.9,66.9
20160706024500,180.4,180.4,185.73,102.9545,51,75.9,100,66.7,69.9,66.9
20160706030000,180.4,180.4,181.63,100.6818,51,57.6,0,67.3,69.9,66.9
20160706031500,180.4,180.4,176.71,97.9546,51,56.4,0,67.3,69.9,66.9
20160706033000,180.4,180.4,176.71,97.9546,51,56.4,0,67.1,69.9,66.9
20160706034500,180.4,180.4,180.81,100.2273,51,56.4,0,66.9,69.9,66.9
20160706040000,180.4,180.4,180.81,100.2273,51,56.4,0,66.7,69.9,66.9
20160706041500,180.4,180.4,178.35,98.8636,51,56.4,100,66.6,69.9,66.9
20160706043000,180.4,180.4,182.45,101.1364,51,56.4,100,66.4,69.9,66.9
20160706044500,180.4,180.4,182.45,101.1364,25,62.8,100,66.4,69.9,66.9
20160706050000,180.4,180.4,189.83,105.2273,52,62.0,0,66.9,69.9,66.9
20160706051500,180.4,180.4,172.2,95.4545,51,60.4,0,66.9,69.9,66.9
20160706053000,180.4,180.4,180.4,100.0,52,55.6,0,66.9,69.8,66.8
20160706054500,180.4,180.4,182.45,101.1364,52,55.6,100,66.7,69.9,66.9
20160706060000,180.4,180.4,178.76,99.0909,52,56.3,100,66.6,69.9,66.9
20160706061500,180.4,180.4,178.76,99.0909,51,57.5,100,66.4,69.9,66.9
20160706063000,180.4,180.4,181.63,100.6818,51,57.5,100,66.3,69.9,66.9
20160706064500,180.4,180.4,181.63,100.6818,51,62.8,100,66.6,69.9,66.9
20160706070000,180.4,180.4,181.63,100.6818,51,62.8,100,67.0,69.9,66.9
20160706071500,180.4,180.4,177.53,98.4091,51,56.8,0,67.3,69.9,66.9
20160706073000,180.4,180.4,180.81,100.2273,51,56.8,0,67.5,69.9,66.9
20160706074500,180.4,180.4,188.6,104.5455,52,56.8,0,67.5,69.9,66.9
20160706080000,180.4,180.4,184.5,102.2727,52,56.8,0,67.6,69.9,66.9
20160706081500,180.4,180.4,177.53,98.4091,51,56.8,0,67.4,69.9,66.9
20160706083000,180.4,180.4,177.53,98.4091,51,56.8,0,67.7,69.9,66.9
20160706084500,180.4,180.4,175.48,97.2727,51,56.8,0,67.6,69.9,66.9
20160706090000,180.4,180.4,175.48,97.2727,51,56.8,0,67.6,69.9,66.9
20160706091500,180.4,180.4,177.53,98.4091,51,56.0,0,67.7,69.9,66.9
20160706093000,180.4,180.4,174.25,96.5909,51,56.0,0,67.4,69.9,66.9
20160706094500,180.4,180.4,177.53,98.4091,51,56.0,0,67.4,69.9,66.9
20160706100000,180.4,180.4,181.63,100.6818,51,56.0,0,67.6,69.9,66.9
20160706101500,180.4,180.4,178.76,99.0909,51,56.0,0,67.7,69.9,66.9
20160706103000,180.4,180.4,178.76,99.0909,51,56.0,0,67.6,69.9,66.9
20160706104500,180.4,180.4,184.91,102.5,51,56.0,0,67.7,69.9,66.9
20160706110000,180.4,180.4,180.81,100.2273,52,56.0,0,67.3,69.9,66.9
20160706111500,180.4,180.4,180.81,100.2273,52,56.0,0,67.8,69.9,66.9
20160706113000,180.4,180.4,178.35,98.8636,52,56.0,0,67.9,69.9,66.9
20160706114500,180.4,180.4,184.91,102.5,52,56.0,0,67.7,69.9,66.9
20160706120000,180.4,180.4,176.71,97.9546,52,56.0,0,67.7,69.9,66.9
20160706121500,180.4,180.4,174.66,96.8182,52,56.0,0,67.5,69.9,66.9
20160706123000,180.4,180.4,176.71,97.9546,51,56.0,0,67.4,69.9,66.9
20160706124500,180.4,180.4,176.71,97.9546,52,56.0,0,67.4,69.9,66.9
20160706130000,180.4,180.4,181.63,100.6818,52,56.0,0,67.4,69.9,66.9
20160706131500,180.4,180.4,181.63,100.6818,52,56.0,0,67.3,69.9,66.9
20160706133000,180.4,180.4,177.53,98.4091,52,56.0,0,67.2,69.9,66.9
20160706134500,180.4,180.4,177.53,98.4091,52,56.0,0,67.1,69.9,66.9
20160706140000,180.4,180.4,181.63,100.6818,52,56.0,0,66.8,69.9,66.9
20160706141500,180.4,180.4,181.63,100.6818,52,56.0,100,66.6,69.9,66.9
20160706143000,180.4,180.4,184.91,102.5,52,56.0,100,66.5,69.9,66.9
20160706144500,180.4,180.4,182.45,101.1364,52,56.0,100,66.3,69.9,66.9
20160706150000,180.4,180.4,174.66,96.8182,52,59.1,100,66.2,69.9,66.9
20160706151500,180.4,180.4,182.45,101.1364,52,70.6,100,66.4,69.9,66.9
20160706153000,180.4,180.4,178.35,98.8636,52,68.7,100,66.9,69.9,66.9
20160706154500,180.4,180.4,178.35,98.8636,51,57.2,0,67.4,69.9,66.9
20160706160000,180.4,180.4,187.37,103.8636,51,56.4,0,67.3,69.9,66.9
20160706161500,180.4,180.4,181.63,100.6818,50,56.4,0,67.1,69.9,66.9
20160706163000,180.4,180.4,175.48,97.2727,50,56.4,0,66.9,69.8,66.8
20160706164500,180.4,180.4,175.48,97.2727,50,56.4,0,66.7,69.9,66.9
20160706170000,180.4,180.4,181.63,100.6818,50,56.4,100,66.5,69.8,66.8
20160706171500,180.4,180.4,175.48,97.2727,50,56.4,100,66.4,69.8,66.8
20160706173000,180.4,180.4,178.35,98.8636,50,56.4,100,66.3,69.9,66.9
20160706174500,180.4,180.4,180.81,100.2273,50,57.1,100,66.3,69.8,66.8
20160706180000,180.4,180.4,174.66,96.8182,50,75.9,100,66.5,69.8,66.8
20160706181500,180.4,180.4,176.71,97.9546,50,59.6,0,67.2,69.8,66.8
20160706183000,180.4,180.4,181.63,100.6818,51,56.8,0,67.2,69.9,66.9
20160706184500,180.4,180.4,184.5,102.2727,50,56.8,0,67.2,69.8,66.8
20160706190000,180.4,180.4,182.45,101.1364,50,56.8,0,67.0,69.8,66.8
20160706191500,180.4,180.4,184.5,102.2727,50,56.2,0,66.9,69.8,66.8
20160706193000,180.4,180.4,184.5,102.2727,50,56.2,0,66.8,69.8,66.8
20160706194500,180.4,180.4,177.53,98.4091,50,56.2,0,66.7,69.8,66.8
20160706200000,180.4,180.4,182.45,101.1364,51,56.2,0,66.6,69.8,66.8
20160706201500,180.4,180.4,180.4,100.0,50,56.2,0,66.6,69.8,66.8
20160706203000,180.4,180.4,180.4,100.0,50,56.2,100,66.5,69.8,66.8
20160706204500,180.4,180.4,177.53,98.4091,50,56.2,100,66.4,69.8,66.8
20160706210000,180.4,180.4,177.53,98.4091,50,57.1,100,66.4,69.8,66.8
20160706211500,180.4,180.4,175.48,97.2727,50,57.1,100,66.4,69.8,66.8
20160706213000,180.4,180.4,180.4,100.0,51,57.1,100,66.4,69.8,66.8
20160706214500,180.4,180.4,174.66,96.8182,50,68.6,100,66.5,69.8,66.8
20160706220000,180.4,180.4,174.66,96.8182,50,69.7,100,66.9,69.8,66.8
20160706221500,180.4,180.4,183.68,101.8182,50,57.2,0,67.2,69.8,66.8
20160706223000,180.4,180.4,177.53,98.4091,50,57.2,0,67.2,69.8,66.8
20160706224500,180.4,180.4,181.63,100.6818,51,57.2,0,67.0,69.8,66.8
20160706230000,180.4,180.4,181.63,100.6818,50,56.4,0,66.9,69.8,66.8
20160706231500,180.4,180.4,178.76,99.0909,50,56.4,0,66.7,69.8,66.8
20160706233000,180.4,180.4,180.81,100.2273,50,56.4,0,66.7,69.8,66.8
20160706234500,180.4,180.4,184.91,102.5,51,56.4,0,66.6,69.8,66.8
20160707000000,180.4,180.4,181.63,100.6818,51,56.4,100,66.5,69.8,66.8
20160707001500,180.4,180.4,181.63,100.6818,51,56.4,100,66.4,69.8,66.8
20160707003000,180.4,180.4,181.63,100.6818,51,57.1,100,66.3,69.8,66.8
20160707004500,180.4,180.4,178.76,99.0909,50,57.1,100,66.4,69.8,66.8
20160707010000,180.4,180.4,178.76,99.0909,50,61.5,100,66.4,69.9,66.9
20160707011500,180.4,180.4,176.71,97.9546,50,71.5,100,66.6,69.9,66.9
20160707013000,180.4,180.4,178.76,99.0909,51,71.5,100,67.1,69.8,66.8
20160707014500,180.4,180.4,176.71,97.9546,50,56.8,0,67.2,69.8,66.8
20160707020000,180.4,180.4,174.66,96.8182,50,56.8,0,67.1,69.9,66.9
20160707021500,180.4,180.4,181.63,100.6818,51,56.8,0,66.9,69.9,66.9
20160707023000,180.4,180.4,175.48,97.2727,50,56.8,0,66.8,69.8,66.8
20160707024500,180.4,180.4,175.48,97.2727,50,56.8,0,66.7,69.8,66.8
20160707030000,180.4,180.4,177.53,98.4091,50,56.1,0,66.6,69.8,66.8
20160707031500,180.4,180.4,182.45,101.1364,51,56.1,100,66.4,69.9,66.9
20160707033000,180.4,180.4,178.35,98.8636,50,56.7,100,66.4,69.9,66.9
20160707034500,180.4,180.4,180.81,100.2273,51,56.7,100,66.3,69.8,66.8
20160707040000,180.4,180.4,183.68,101.8182,51,58.7,100,66.3,69.9,66.9
20160707041500,180.4,180.4,172.61,95.6818,50,74.9,100,66.6,69.9,66.9
20160707043000,180.4,180.4,182.45,101.1364,51,58.0,0,67.2,69.8,66.8
20160707044500,180.4,180.4,180.4,100.0,51,56.4,0,67.2,69.8,66.8
20160707050000,180.4,180.4,180.4,100.0,50,56.4,0,67.0,69.8,66.8
20160707051500,180.4,180.4,176.71,97.9546,51,56.4,0,66.8,69.8,66.8
20160707053000,180.4,180.4,184.91,102.5,51,56.4,0,66.6,69.8,66.8
20160707054500,180.4,180.4,172.2,95.4545,50,56.4,100,66.5,69.8,66.8
20160707060000,180.4,180.4,178.76,99.0909,50,56.4,100,66.4,69.9,66.9
20160707061500,180.4,180.4,175.48,97.2727,50,57.2,100,66.6,69.8,66.8
20160707063000,180.4,180.4,178.35,98.8636,50,57.2,100,66.9,69.9,66.9
20160707064500,180.4,180.4,180.81,100.2273,50,57.2,100,66.8,69.9,66.9
20160707070000,180.4,180.4,178.35,98.8636,50,57.2,0,67.1,69.9,66.9
20160707071500,180.4,180.4,178.35,98.8636,50,57.2,0,67.2,69.9,66.9
20160707073000,180.4,180.4,178.35,98.8636,50,56.5,0,67.3,69.8,66.8
20160707074500,180.4,180.4,180.4,100.0,50,56.5,0,67.4,69.9,66.9
20160707080000,180.4,180.4,175.48,97.2727,51,56.5,0,67.4,69.8,66.8
20160707081500,180.4,180.4,180.81,100.2273,51,56.5,0,67.4,69.9,66.9
20160707083000,180.4,180.4,180.81,100.2273,51,56.5,0,67.4,69.8,66.8
20160707084500,180.4,180.4,178.35,98.8636,51,56.5,0,67.4,69.8,66.8
20160707090000,180.4,180.4,178.35,98.8636,52,56.5,0,67.2,69.9,66.9
20160707091500,180.4,180.4,183.68,101.8182,53,56.5,0,67.1,69.9,66.9
20160707093000,180.4,180.4,187.37,103.8636,53,56.5,0,67.0,69.9,66.9
20160707094500,180.4,180.4,178.35,98.8636,53,56.5,0,66.8,69.9,66.9
20160707100000,180.4,180.4,178.35,98.8636,53,56.5,0,66.8,69.9,66.9
20160707101500,180.4,180.4,184.5,102.2727,53,56.5,0,66.8,69.9,66.9
20160707103000,180.4,180.4,178.76,99.0909,53,56.5,0,66.8,69.9,66.9
20160707104500,180.4,180.4,185.73,102.9545,53,56.5,0,66.7,69.9,66.9
20160707110000,180.4,180.4,183.68,101.8182,53,56.5,0,67.2,69.9,66.9
20160707111500,180.4,180.4,172.2,95.4545,53,56.5,0,67.4,69.9,66.9
20160707113000,180.4,180.4,181.63,100.6818,53,56.5,0,67.6,69.8,66.8
20160707114500,180.4,180.4,172.61,95.6818,53,56.5,0,67.4,69.9,66.9
20160707120000,180.4,180.4,178.35,98.8636,53,56.5,0,67.6,69.9,66.9
20160707121500,180.4,180.4,180.4,100.0,53,56.5,0,67.6,69.9,66.9
20160707123000,180.4,180.4,178.35,98.8636,53,56.5,0,67.4,69.9,66.9
20160707124500,180.4,180.4,185.73,102.9545,53,56.5,0,67.1,69.9,66.9
20160707130000,180.4,180.4,178.35,98.8636,53,55.6,0,66.8,69.9,66.9
20160707131500,180.4,180.4,174.66,96.8182,53,55.6,100,66.6,69.9,66.9
20160707133000,180.4,180.4,176.71,97.9546,53,55.6,100,66.4,69.9,66.9
20160707134500,180.4,180.4,184.5,102.2727,53,56.3,100,66.3,69.9,66.9
20160707140000,180.4,180.4,178.76,99.0909,53,57.1,100,66.2,69.9,66.9
20160707141500,180.4,180.4,178.76,99.0909,53,70.1,100,66.4,69.9,66.9
20160707143000,180.4,180.4,181.63,100.6818,53,67.9,100,66.8,69.8,66.8
20160707144500,180.4,180.4,181.63,100.6818,53,58.0,100,67.1,69.9,66.9
20160707150000,180.4,180.4,178.35,98.8636,53,56.4,0,67.0,69.9,66.9
20160707151500,180.4,180.4,184.5,102.2727,53,56.4,0,66.8,69.9,66.9
20160707153000,180.4,180.4,181.63,100.6818,53,56.4,100,66.6,69.8,66.8
20160707154500,180.4,180.4,181.63,100.6818,52,56.4,100,66.5,69.9,66.9
20160707160000,180.4,180.4,183.68,101.8182,52,56.4,100,66.4,69.8,66.8
20160707161500,180.4,180.4,180.4,100.0,51,56.4,100,66.3,69.8,66.8
20160707163000,180.4,180.4,182.45,101.1364,50,56.4,100,66.2,69.8,66.8
20160707164500,180.4,180.4,177.53,98.4091,51,73.9,100,66.5,69.7,66.7
20160707170000,180.4,180.4,177.53,98.4091,50,66.3,0,67.1,69.7,66.7
20160707171500,180.4,180.4,181.63,100.6818,50,56.4,0,67.2,69.8,66.8
20160707173000,180.4,180.4,181.63,100.6818,50,56.4,0,67.2,69.8,66.8
20160707174500,180.4,180.4,181.63,100.6818,50,56.4,0,67.0,69.8,66.8
20160707180000,180.4,180.4,178.35,98.8636,50,56.4,0,66.9,69.8,66.8
20160707181500,180.4,180.4,182.45,101.1364,50,56.4,0,66.7,69.8,66.8
20160707183000,180.4,180.4,174.66,96.8182,50,56.4,0,66.7,69.8,66.8
20160707184500,180.4,180.4,182.45,101.1364,50,56.4,0,66.6,69.8,66.8
20160707190000,180.4,180.4,182.45,101.1364,50,56.4,100,66.5,69.8,66.8
20160707191500,180.4,180.4,182.45,101.1364,50,56.4,100,66.5,69.8,66.8
20160707193000,180.4,180.4,176.71,97.9546,50,56.4,100,66.4,69.7,66.7
20160707194500,180.4,180.4,176.71,97.9546,50,57.1,100,66.4,69.8,66.8
20160707200000,180.4,180.4,176.71,97.9546,50,57.1,100,66.4,69.8,66.8
20160707201500,180.4,180.4,180.81,100.2273,50,57.1,100,66.4,69.7,66.7
20160707203000,180.4,180.4,177.53,98.4091,50,57.1,100,66.4,69.8,66.8
20160707204500,180.4,180.4,183.68,101.8182,50,57.1,100,66.4,69.7,66.7
20160707210000,180.4,180.4,180.81,100.2273,50,57.1,100,66.4,69.8,66.8
20160707211500,180.4,180.4,180.81,100.2273,50,57.1,100,66.5,69.7,66.7
20160707213000,180.4,180.4,180.81,100.2273,50,70.6,100,66.5,69.7,66.7
20160707214500,180.4,180.4,176.71,97.9546,50,60.1,0,67.1,69.7,66.7
20160707220000,180.4,180.4,178.76,99.0909,50,56.6,0,67.2,69.7,66.7
20160707221500,180.4,180.4,184.91,102.5,50,56.6,0,67.1,69.8,66.8
20160707223000,180.4,180.4,178.76,99.0909,50,56.6,0,66.9,69.7,66.7
20160707224500,180.4,180.4,183.68,101.8182,50,56.6,0,66.8,69.8,66.8
20160707230000,180.4,180.4,181.63,100.6818,50,56.6,0,66.7,69.7,66.7
20160707231500,180.4,180.4,178.35,98.8636,50,56.0,0,66.6,69.8,66.8
20160707233000,180.4,180.4,178.35,98.8636,50,56.0,0,66.6,69.8,66.8
20160707234500,180.4,180.4,180.81,100.2273,50,56.0,100,66.5,69.8,66.8
20160708000000,180.4,180.4,180.81,100.2273,50,56.0,100,66.4,69.7,66.7
20160708001500,180.4,180.4,180.81,100.2273,50,56.7,100,66.4,69.8,66.8
20160708003000,180.4,180.4,180.81,100.2273,50,57.3,100,66.3,69.8,66.8
20160708004500,180.4,180.4,180.81,100.2273,50,57.3,100,66.3,69.7,66.7
20160708010000,180.4,180.4,176.71,97.9546,50,57.3,100,66.3,69.8,66.8
20160708011500,180.4,180.4,180.81,100.2273,50,64.8,100,66.4,69.8,66.8
20160708013000,180.4,180.4,178.35,98.8636,50,71.6,100,66.7,69.7,66.7
20160708014500,180.4,180.4,185.73,102.9545,51,57.6,0,67.1,69.7,66.7
20160708020000,180.4,180.4,180.4,100.0,50,56.8,0,67.1,69.7,66.7
20160708021500,180.4,180.4,180.4,100.0,50,56.8,0,67.0,69.8,66.8
20160708023000,180.4,180.4,184.91,102.5,51,56.8,0,66.8,69.8,66.8
20160708024500,180.4,180.4,178.76,99.0909,50,56.0,0,66.7,69.7,66.7
20160708030000,180.4,180.4,183.68,101.8182,50,56.0,0,66.6,69.8,66.8
20160708031500,180.4,180.4,178.35,98.8636,51,56.0,100,66.4,69.8,66.8
20160708033000,180.4,180.4,178.35,98.8636,50,56.0,100,66.3,69.8,66.8
20160708034500,180.4,180.4,175.48,97.2727,50,57.1,100,66.2,69.8,66.8
20160708040000,180.4,180.4,187.37,103.8636,51,60.5,100,66.2,69.8,66.8
20160708041500,180.4,180.4,180.4,100.0,51,73.4,100,66.6,69.8,66.8
20160708043000,180.4,180.4,180.4,100.0,51,58.4,0,67.1,69.8,66.8
20160708044500,180.4,180.4,176.71,97.9546,50,56.7,0,67.1,69.8,66.8
20160708050000,180.4,180.4,182.45,101.1364,51,56.7,0,66.9,69.8,66.8
20160708051500,180.4,180.4,180.4,100.0,51,56.7,0,66.7,69.7,66.7
20160708053000,180.4,180.4,182.45,101.1364,50,56.7,0,66.6,69.8,66.8
20160708054500,180.4,180.4,185.73,102.9545,51,56.7,100,66.4,69.8,66.8
20160708060000,180.4,180.4,185.73,102.9545,51,56.7,100,66.6,69.8,66.8
20160708061500,180.4,180.4,185.73,102.9545,51,56.7,100,66.9,69.8,66.8
20160708063000,180.4,180.4,176.71,97.9546,50,56.7,0,67.1,69.8,66.8
20160708064500,180.4,180.4,181.63,100.6818,50,56.7,0,67.3,69.8,66.8
20160708070000,180.4,180.4,181.63,100.6818,51,56.7,0,67.5,69.8,66.8
20160708071500,180.4,180.4,176.71,97.9546,50,56.7,0,67.6,69.7,66.7
20160708073000,180.4,180.4,180.4,100.0,50,56.7,0,67.5,69.8,66.8
20160708074500,180.4,180.4,174.25,96.5909,50,56.7,0,67.5,69.8,66.8
20160708080000,180.4,180.4,174.25,96.5909,50,56.7,0,67.5,69.8,66.8
20160708081500,180.4,180.4,174.25,96.5909,50,56.7,0,67.6,69.9,66.9
20160708083000,180.4,180.4,185.73,102.9545,52,56.0,0,67.5,69.9,66.9
20160708084500,180.4,180.4,178.35,98.8636,52,56.0,0,67.5,69.8,66.8
20160708090000,180.4,180.4,180.4,100.0,52,56.0,0,67.5,69.8,66.8
20160708091500,180.4,180.4,180.4,100.0,53,56.0,0,67.4,69.8,66.8
20160708093000,180.4,180.4,180.4,100.0,53,56.0,0,67.5,69.8,66.8
20160708094500,180.4,180.4,180.4,100.0,53,56.0,0,67.5,69.8,66.8
20160708100000,180.4,180.4,175.48,97.2727,53,56.0,0,67.4,69.9,66.9
20160708101500,180.4,180.4,180.81,100.2273,53,56.0,0,67.4,69.9,66.9
20160708103000,180.4,180.4,184.5,102.2727,53,56.0,0,67.4,69.9,66.9
20160708104500,180.4,180.4,182.45,101.1364,53,56.0,0,67.4,69.9,66.9
20160708110000,180.4,180.4,178.76,99.0909,53,56.0,0,67.4,69.8,66.8
20160708111500,180.4,180.4,174.66,96.8182,53,56.0,0,67.4,69.9,66.9
20160708113000,180.4,180.4,178.76,99.0909,53,56.0,0,67.4,69.9,66.9
20160708114500,180.4,180.4,175.48,97.2727,53,56.0,0,67.4,69.8,66.8
20160708120000,180.4,180.4,180.81,100.2273,53,56.0,0,67.4,69.9,66.9
20160708121500,180.4,180.4,177.53,98.4091,53,56.0,0,67.2,69.9,66.9
20160708123000,180.4,180.4,177.53,98.4091,53,56.0,0,66.9,69.9,66.9
20160708124500,180.4,180.4,185.73,102.9545,53,56.0,0,66.7,69.9,66.9
20160708130000,180.4,180.4,175.48,97.2727,53,56.0,100,66.5,69.8,66.8
20160708131500,180.4,180.4,183.68,101.8182,53,56.0,100,66.3,69.9,66.9
20160708133000,180.4,180.4,181.63,100.6818,53,56.0,100,66.2,69.9,66.9
20160708134500,180.4,180.4,183.68,101.8182,53,69.9,100,66.2,69.8,66.8
20160708140000,180.4,180.4,180.4,100.0,53,74.8,100,66.7,69.8,66.8
20160708141500,180.4,180.4,177.53,98.4091,53,57.2,0,67.3,69.9,66.9
20160708143000,180.4,180.4,177.53,98.4091,53,56.3,0,67.3,69.8,66.8
20160708144500,180.4,180.4,177.53,98.4091,53,56.3,0,67.2,69.8,66.8
20160708150000,180.4,180.4,180.81,100.2273,53,56.3,0,66.9,69.8,66.8
20160708151500,180.4,180.4,189.42,105.0,53,55.6,0,66.7,69.9,66.9
20160708153000,180.4,180.4,180.81,100.2273,53,55.6,0,66.6,69.8,66.8
20160708154500,180.4,180.4,180.81,100.2273,53,56.3,100,66.6,69.8,66.8
20160708160000,180.4,180.4,178.76,99.0909,53,56.3,100,66.9,69.8,66.8
20160708161500,180.4,180.4,181.63,100.6818,53,56.3,0,67.2,69.8,66.8
20160708163000,180.4,180.4,177.53,98.4091,52,56.3,0,67.4,69.7,66.7
20160708164500,180.4,180.4,175.48,97.2727,52,56.3,0,67.6,69.7,66.7
20160708170000,180.4,180.4,181.63,100.6818,52,56.3,0,67.6,69.8,66.8
20160708171500,180.4,180.4,181.63,100.6818,52,56.3,0,67.7,69.8,66.8
20160708173000,180.4,180.4,175.48,97.2727,51,56.3,0,67.4,69.7,66.7
20160708174500,180.4,180.4,178.35,98.8636,51,56.3,0,67.2,69.7,66.7
20160708180000,180.4,180.4,184.91,102.5,51,56.3,0,67.0,69.8,66.8
20160708181500,180.4,180.4,174.66,96.8182,51,56.3,0,66.8,69.7,66.7
20160708183000,180.4,180.4,184.5,102.2727,51,56.3,0,66.7,69.7,66.7
20160708184500,180.4,180.4,178.35,98.8636,50,56.3,0,66.7,69.7,66.7
20160708190000,180.4,180.4,178.35,98.8636,50,56.3,0,66.6,69.8,66.8
20160708191500,180.4,180.4,180.4,100.0,50,56.3,0,66.6,69.7,66.7
20160708193000,180.4,180.4,180.4,100.0,51,56.3,0,66.6,69.6,66.6
20160708194500,180.4,180.4,182.45,101.1364,51,56.3,0,66.5,69.7,66.7
20160708200000,180.4,180.4,185.73,102.9545,51,56.3,0,66.5,69.6,66.6
20160708201500,180.4,180.4,185.73,102.9545,51,56.3,100,66.4,69.7,66.7
20160708203000,180.4,180.4,181.63,100.6818,50,56.3,100,66.4,69.7,66.7
20160708204500,180.4,180.4,178.35,98.8636,50,56.3,100,66.4,69.7,66.7
20160708210000,180.4,180.4,178.35,98.8636,50,57.1,100,66.4,69.7,66.7
20160708211500,180.4,180.4,183.68,101.8182,51,57.1,100,66.4,69.7,66.7
20160708213000,180.4,180.4,180.81,100.2273,51,57.1,100,66.4,69.7,66.7
20160708214500,180.4,180.4,178.35,98.8636,51,57.1,100,66.5,69.7,66.7
20160708220000,180.4,180.4,180.81,100.2273,51,57.1,100,66.5,69.6,66.6
20160708221500,180.4,180.4,178.76,99.0909,51,57.1,100,66.5,69.7,66.7
20160708223000,180.4,180.4,182.45,101.1364,51,57.1,100,66.5,69.6,66.6
20160708224500,180.4,180.4,175.48,97.2727,51,57.1,100,66.4,69.7,66.7
20160708230000,180.4,180.4,184.5,102.2727,51,57.1,100,66.4,69.7,66.7
20160708231500,180.4,180.4,178.76,99.0909,51,57.1,100,66.4,69.7,66.7
20160708233000,180.4,180.4,178.76,99.0909,51,57.1,100,66.4,69.7,66.7
20160708234500,180.4,180.4,178.76,99.0909,50,57.1,100,66.4,69.7,66.7
20160709000000,180.4,180.4,174.66,96.8182,51,59.1,100,66.4,69.7,66.7
20160709001500,180.4,180.4,176.71,97.9546,50,69.1,100,66.7,69.7,66.7
20160709003000,180.4,180.4,176.71,97.9546,51,57.6,0,67.0,69.7,66.7
20160709004500,180.4,180.4,184.91,102.5,50,56.8,0,67.0,69.6,66.6
20160709010000,180.4,180.4,184.91,102.5,50,56.8,0,66.9,69.7,66.7
20160709011500,180.4,180.4,175.48,97.2727,51,56.8,0,67.1,69.7,66.7
20160709013000,180.4,180.4,180.4,100.0,53,56.8,0,66.9,69.7,66.7
20160709014500,180.4,180.4,182.45,101.1364,53,56.0,0,66.7,69.8,66.8
20160709020000,180.4,180.4,174.25,96.5909,51,56.0,0,66.6,69.7,66.7
20160709021500,180.4,180.4,182.45,101.1364,51,56.0,100,66.5,69.7,66.7
20160709023000,180.4,180.4,178.76,99.0909,51,56.0,100,66.4,69.7,66.7
20160709024500,180.4,180.4,181.63,100.6818,51,56.7,100,66.3,69.7,66.7
20160709030000,180.4,180.4,183.68,101.8182,51,56.7,100,66.3,69.8,66.8
20160709031500,180.4,180.4,183.68,101.8182,51,57.3,100,66.3,69.7,66.7
20160709033000,180.4,180.4,181.63,100.6818,51,57.3,100,66.2,69.7,66.7
20160709034500,180.4,180.4,178.35,98.8636,51,60.7,100,66.3,69.7,66.7
20160709040000,180.4,180.4,181.63,100.6818,51,70.1,100,66.6,69.7,66.7
20160709041500,180.4,180.4,181.63,100.6818,51,63.0,0,67.0,69.7,66.7
20160709043000,180.4,180.4,178.76,99.0909,51,56.8,0,67.1,69.6,66.6
20160709044500,180.4,180.4,185.73,102.9545,51,56.8,0,66.9,69.6,66.6
20160709050000,180.4,180.4,177.53,98.4091,51,56.8,0,66.8,69.7,66.7
20160709051500,180.4,180.4,184.5,102.2727,51,56.8,0,66.7,69.7,66.7
20160709053000,180.4,180.4,184.5,102.2727,51,56.0,100,66.4,69.7,66.7
20160709054500,180.4,180.4,180.4,100.0,51,56.0,100,66.3,69.8,66.8
20160709060000,180.4,180.4,183.68,101.8182,51,56.7,100,66.2,69.7,66.7
20160709061500,180.4,180.4,183.68,101.8182,51,57.3,100,66.1,69.7,66.7
20160709063000,180.4,180.4,180.81,100.2273,51,67.2,100,66.1,69.7,66.7
20160709064500,180.4,180.4,180.81,100.2273,51,77.7,100,66.7,69.6,66.6
20160709070000,180.4,180.4,180.81,100.2273,51,57.2,0,67.1,69.7,66.7
20160709071500,180.4,180.4,178.76,99.0909,51,56.4,0,66.9,69.7,66.7
20160709073000,180.4,180.4,178.76,99.0909,51,56.4,0,66.7,69.7,66.7
20160709074500,180.4,180.4,176.71,97.9546,51,56.4,0,66.6,69.6,66.6
20160709080000,180.4,180.4,176.71,97.9546,51,56.4,100,66.3,69.7,66.7
20160709081500,180.4,180.4,180.81,100.2273,51,57.2,100,66.2,69.7,66.7
20160709083000,180.4,180.4,180.81,100.2273,51,57.2,100,66.2,69.7,66.7
20160709084500,180.4,180.4,180.81,100.2273,51,64.8,100,66.1,69.7,66.7
20160709090000,180.4,180.4,180.81,100.2273,51,76.8,100,66.6,69.7,66.7
20160709091500,180.4,180.4,184.5,102.2727,51,57.6,0,67.0,69.7,66.7
20160709093000,180.4,180.4,184.5,102.2727,51,56.8,0,66.9,69.7,66.7
20160709094500,180.4,180.4,178.76,99.0909,51,56.8,0,66.8,69.7,66.7
20160709100000,180.4,180.4,178.76,99.0909,50,56.8,0,66.6,69.7,66.7
20160709101500,180.4,180.4,178.76,99.0909,51,56.0,100,66.4,69.7,66.7
20160709103000,180.4,180.4,181.63,100.6818,51,56.0,100,66.3,69.7,66.7
20160709104500,180.4,180.4,181.63,100.6818,51,57.1,100,66.2,69.7,66.7
20160709110000,180.4,180.4,181.63,100.6818,51,57.1,100,66.1,69.8,66.8
20160709111500,180.4,180.4,178.76,99.0909,51,70.1,100,66.1,69.6,66.6
20160709113000,180.4,180.4,183.68,101.8182,51,67.3,100,66.5,69.7,66.7
20160709114500,180.4,180.4,181.63,100.6818,51,64.4,0,67.0,69.7,66.7
20160709120000,180.4,180.4,185.73,102.9545,51,56.4,0,66.9,69.6,66.6
20160709121500,180.4,180.4,174.25,96.5909,50,56.4,0,66.7,69.6,66.6
20160709123000,180.4,180.4,181.63,100.6818,51,56.4,0,66.6,69.6,66.6
20160709124500,180.4,180.4,183.68,101.8182,51,56.4,100,66.4,69.7,66.7
20160709130000,180.4,180.4,183.68,101.8182,51,56.4,100,66.2,69.6,66.6
20160709131500,180.4,180.4,178.76,99.0909,51,56.4,100,66.1,69.6,66.6
20160709133000,180.4,180.4,182.45,101.1364,51,56.4,100,66.1,69.7,66.7
20160709134500,180.4,180.4,180.4,100.0,51,66.7,100,66.0,69.6,66.6
20160709140000,180.4,180.4,177.53,98.4091,51,72.0,100,66.4,69.6,66.6
20160709141500,180.4,180.4,180.81,100.2273,51,58.8,0,67.0,69.6,66.6
20160709143000,180.4,180.4,184.5,102.2727,51,56.8,0,66.9,69.7,66.7
20160709144500,180.4,180.4,184.5,102.2727,51,56.8,0,66.8,69.6,66.6
20160709150000,180.4,180.4,184.5,102.2727,51,56.8,0,66.7,69.7,66.7
20160709151500,180.4,180.4,182.45,101.1364,51,56.8,0,66.5,69.6,66.6
20160709153000,180.4,180.4,182.45,101.1364,51,56.8,0,66.4,69.6,66.6
20160709154500,180.4,180.4,182.45,101.1364,51,56.8,100,66.3,69.6,66.6
20160709160000,180.4,180.4,180.4,100.0,51,56.8,100,66.2,69.7,66.7
20160709161500,180.4,180.4,177.53,98.4091,50,56.8,100,66.2,69.6,66.6
20160709163000,180.4,180.4,177.53,98.4091,50,56.8,100,66.2,69.6,66.6
20160709164500,180.4,180.4,182.45,101.1364,51,56.8,100,66.1,69.6,66.6
20160709170000,180.4,180.4,178.35,98.8636,51,59.5,100,66.2,69.5,66.5
20160709171500,180.4,180.4,178.35,98.8636,51,68.1,100,66.4,69.6,66.6
20160709173000,180.4,180.4,184.5,102.2727,51,62.6,100,66.8,69.6,66.6
20160709174500,180.4,180.4,178.35,98.8636,51,56.8,0,66.9,69.6,66.6
20160709180000,180.4,180.4,180.4,100.0,51,56.8,0,66.8,69.5,66.5
20160709181500,180.4,180.4,180.4,100.0,51,56.8,0,66.7,69.5,66.5
20160709183000,180.4,180.4,180.4,100.0,51,56.8,0,66.6,69.6,66.6
20160709184500,180.4,180.4,182.45,101.1364,51,56.8,0,66.5,69.5,66.5
20160709190000,180.4,180.4,178.35,98.8636,51,56.8,0,66.4,69.6,66.6
20160709191500,180.4,180.4,183.68,101.8182,51,56.0,0,66.4,69.6,66.6
20160709193000,180.4,180.4,177.53,98.4091,51,56.0,100,66.3,69.6,66.6
20160709194500,180.4,180.4,180.4,100.0,51,56.0,100,66.3,69.6,66.6
20160709200000,180.4,180.4,183.68,101.8182,51,56.7,100,66.2,69.5,66.5
20160709201500,180.4,180.4,183.68,101.8182,51,56.7,100,66.2,69.6,66.6
20160709203000,180.4,180.4,178.35,98.8636,51,57.5,100,66.2,69.5,66.5
20160709204500,180.4,180.4,183.68,101.8182,51,57.5,100,66.2,69.6,66.6
20160709210000,180.4,180.4,176.71,97.9546,51,57.5,100,66.3,69.5,66.5
20160709211500,180.4,180.4,180.81,100.2273,51,57.5,100,66.3,69.6,66.6
20160709213000,180.4,180.4,178.76,99.0909,51,57.5,100,66.3,69.5,66.5
20160709214500,180.4,180.4,185.73,102.9545,51,57.5,100,66.3,69.6,66.6
20160709220000,180.4,180.4,185.73,102.9545,51,57.5,100,66.3,69.5,66.5
20160709221500,180.4,180.4,181.63,100.6818,51,57.5,100,66.3,69.5,66.5
20160709223000,180.4,180.4,178.35,98.8636,51,57.5,100,66.3,69.5,66.5
20160709224500,180.4,180.4,182.45,101.1364,51,57.5,100,66.2,69.6,66.6
20160709230000,180.4,180.4,178.35,98.8636,51,62.4,100,66.2,69.5,66.5
20160709231500,180.4,180.4,180.4,100.0,51,64.0,100,66.5,69.6,66.6
20160709233000,180.4,180.4,182.45,101.1364,51,64.0,100,66.6,69.5,66.5
20160709234500,180.4,180.4,182.45,101.1364,51,57.6,0,66.8,69.6,66.6
20160710000000,180.4,180.4,175.48,97.2727,51,56.8,0,66.8,69.6,66.6
20160710001500,180.4,180.4,181.63,100.6818,51,56.8,0,66.7,69.5,66.5
20160710003000,180.4,180.4,176.71,97.9546,51,56.8,0,66.6,69.6,66.6
20160710004500,180.4,180.4,178.76,99.0909,51,56.8,0,66.5,69.6,66.6
20160710010000,180.4,180.4,175.48,97.2727,51,56.8,0,66.4,69.5,66.5
20160710011500,180.4,180.4,178.76,99.0909,51,56.8,0,66.4,69.6,66.6
20160710013000,180.4,180.4,178.76,99.0909,51,56.8,0,66.3,69.6,66.6
20160710014500,180.4,180.4,178.76,99.0909,51,56.8,100,66.2,69.6,66.6
20160710020000,180.4,180.4,182.45,101.1364,51,56.8,100,66.2,69.5,66.5
20160710021500,180.4,180.4,178.35,98.8636,51,56.8,100,66.1,69.6,66.6
20160710023000,180.4,180.4,181.63,100.6818,51,56.8,100,66.1,69.5,66.5
20160710024500,180.4,180.4,178.35,98.8636,51,56.8,100,66.1,69.5,66.5
20160710030000,180.4,180.4,174.25,96.5909,50,69.3,100,66.2,69.5,66.5
20160710031500,180.4,180.4,180.81,100.2273,51,72.5,100,66.7,69.5,66.5
20160710033000,180.4,180.4,176.71,97.9546,51,56.8,0,66.9,69.6,66.6
20160710034500,180.4,180.4,183.68,101.8182,51,56.8,0,66.8,69.5,66.5
20160710040000,180.4,180.4,183.68,101.8182,51,56.8,0,66.6,69.5,66.5
20160710041500,180.4,180.4,181.63,100.6818,51,56.8,0,66.5,69.6,66.6
20160710043000,180.4,180.4,181.63,100.6818,51,56.8,0,66.3,69.5,66.5
20160710044500,180.4,180.4,178.35,98.8636,51,56.8,100,66.2,69.5,66.5
20160710050000,180.4,180.4,180.81,100.2273,51,56.8,100,66.1,69.6,66.6
20160710051500,180.4,180.4,180.81,100.2273,51,56.8,100,66.1,69.5,66.5
20160710053000,180.4,180.4,180.81,100.2273,51,57.5,100,66.0,69.6,66.6
20160710054500,180.4,180.4,178.76,99.0909,51,66.2,100,66.0,69.5,66.5
