PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160710060000,180.4,180.4,180.81,100.2273,51,76.8,100,66.5,69.6,66.6
20160710061500,180.4,180.4,178.35,98.8636,51,57.2,0,67.1,69.6,66.6
20160710063000,180.4,180.4,182.45,101.1364,51,56.4,0,67.0,69.6,66.6
20160710064500,180.4,180.4,177.53,98.4091,51,56.4,0,66.8,69.5,66.5
20160710070000,180.4,180.4,180.4,100.0,51,56.4,0,66.7,69.6,66.6
20160710071500,180.4,180.4,183.68,101.8182,51,56.4,0,66.4,69.6,66.6
20160710073000,180.4,180.4,180.4,100.0,51,56.4,0,66.3,69.5,66.5
20160710074500,180.4,180.4,182.45,101.1364,51,56.4,100,66.2,69.6,66.6
20160710080000,180.4,180.4,185.73,102.9545,51,56.4,100,66.1,69.5,66.5
20160710081500,180.4,180.4,176.71,97.9546,51,57.5,100,66.1,69.6,66.6
20160710083000,180.4,180.4,180.81,100.2273,51,57.5,100,66.0,69.5,66.5
20160710084500,180.4,180.4,178.76,99.0909,51,65.9,100,66.1,69.5,66.5
20160710090000,180.4,180.4,178.76,99.0909,51,72.5,100,66.4,69.5,66.5
20160710091500,180.4,180.4,178.76,99.0909,51,57.6,0,66.9,69.6,66.6
20160710093000,180.4,180.4,185.73,102.9545,51,56.8,0,66.9,69.6,66.6
20160710094500,180.4,180.4,178.76,99.0909,51,56.8,0,66.7,69.6,66.6
20160710100000,180.4,180.4,178.76,99.0909,51,56.8,0,66.6,69.5,66.5
20160710101500,180.4,180.4,184.5,102.2727,51,56.8,0,66.4,69.5,66.5
20160710103000,180.4,180.4,180.81,100.2273,51,56.8,0,66.3,69.5,66.5
20160710104500,180.4,180.4,183.68,101.8182,51,56.8,100,66.2,69.5,66.5
20160710110000,180.4,180.4,183.68,101.8182,51,56.8,100,66.1,69.6,66.6
20160710111500,180.4,180.4,185.73,102.9545,51,56.8,100,66.1,69.5,66.5
20160710113000,180.4,180.4,181.63,100.6818,51,57.5,100,66.0,69.5,66.5
20160710114500,180.4,180.4,181.63,100.6818,51,60.3,100,66.0,69.5,66.5
20160710120000,180.4,180.4,184.5,102.2727,51,72.0,100,66.3,69.5,66.5
20160710121500,180.4,180.4,178.35,98.8636,51,68.9,0,66.8,69.6,66.6
20160710123000,180.4,180.4,180.81,100.2273,51,56.8,0,66.9,69.5,66.5
20160710124500,180.4,180.4,180.81,100.2273,51,56.8,0,66.8,69.5,66.5
20160710130000,180.4,180.4,184.5,102.2727,51,56.8,0,66.6,69.6,66.6
20160710131500,180.4,180.4,180.81,100.2273,51,56.0,0,66.4,69.5,66.5
20160710133000,180.4,180.4,177.53,98.4091,51,56.0,0,66.3,69.6,66.6
20160710134500,180.4,180.4,175.48,97.2727,51,56.0,100,66.2,69.5,66.5
20160710140000,180.4,180.4,180.81,100.2273,51,56.6,100,66.1,69.5,66.5
20160710141500,180.4,180.4,178.76,99.0909,51,56.6,100,66.0,69.5,66.5
20160710143000,180.4,180.4,178.76,99.0909,51,57.2,100,66.0,69.5,66.5
20160710144500,180.4,180.4,178.76,99.0909,51,64.8,100,66.0,69.5,66.5
20160710150000,180.4,180.4,182.45,101.1364,51,73.0,100,66.4,69.5,66.5
20160710151500,180.4,180.4,182.45,101.1364,51,57.2,0,66.9,69.5,66.5
20160710153000,180.4,180.4,182.45,101.1364,51,56.3,0,66.9,69.6,66.6
20160710154500,180.4,180.4,182.45,101.1364,51,56.3,0,66.7,69.6,66.6
20160710160000,180.4,180.4,182.45,101.1364,51,56.3,0,66.6,69.6,66.6
20160710161500,180.4,180.4,176.71,97.9546,51,56.3,0,66.4,69.5,66.5
20160710163000,180.4,180.4,176.71,97.9546,51,56.3,0,66.3,69.5,66.5
20160710164500,180.4,180.4,182.45,101.1364,51,56.3,100,66.2,69.5,66.5
20160710170000,180.4,180.4,178.76,99.0909,51,56.3,100,66.2,69.5,66.5
20160710171500,180.4,180.4,181.63,100.6818,51,56.3,100,66.3,69.5,66.5
20160710173000,180.4,180.4,175.48,97.2727,51,56.3,100,66.2,69.5,66.5
20160710174500,180.4,180.4,177.53,98.4091,51,56.3,100,66.2,69.5,66.5
20160710180000,180.4,180.4,177.53,98.4091,51,56.3,100,66.2,69.5,66.5
20160710181500,180.4,180.4,180.4,100.0,51,57.2,100,66.1,69.5,66.5
20160710183000,180.4,180.4,176.71,97.9546,51,57.2,100,66.2,69.5,66.5
20160710184500,180.4,180.4,180.81,100.2273,51,57.2,100,66.1,69.5,66.5
20160710190000,180.4,180.4,178.76,99.0909,51,57.2,100,66.1,69.5,66.5
20160710191500,180.4,180.4,178.76,99.0909,51,57.2,100,66.1,69.5,66.5
20160710193000,180.4,180.4,187.37,103.8636,51,57.2,100,66.1,69.5,66.5
20160710194500,180.4,180.4,178.76,99.0909,51,61.9,100,66.2,69.5,66.5
20160710200000,180.4,180.4,184.91,102.5,51,61.9,100,66.4,69.5,66.5
20160710201500,180.4,180.4,175.48,97.2727,51,61.9,100,66.6,69.5,66.5
20160710203000,180.4,180.4,181.63,100.6818,51,61.9,100,66.7,69.5,66.5
20160710204500,180.4,180.4,178.35,98.8636,51,60.8,0,66.8,69.6,66.6
20160710210000,180.4,180.4,174.25,96.5909,51,57.2,0,66.7,69.5,66.5
20160710211500,180.4,180.4,184.5,102.2727,51,57.2,0,66.7,69.5,66.5
20160710213000,180.4,180.4,181.63,100.6818,51,56.4,0,66.6,69.5,66.5
20160710214500,180.4,180.4,181.63,100.6818,51,56.4,0,66.5,69.5,66.5
20160710220000,180.4,180.4,178.35,98.8636,51,56.4,0,66.4,69.5,66.5
20160710221500,180.4,180.4,178.35,98.8636,51,56.4,0,66.3,69.5,66.5
20160710223000,180.4,180.4,181.63,100.6818,51,56.4,100,66.2,69.5,66.5
20160710224500,180.4,180.4,181.63,100.6818,51,56.4,100,66.2,69.5,66.5
20160710230000,180.4,180.4,181.63,100.6818,51,56.4,100,66.1,69.5,66.5
20160710231500,180.4,180.4,175.48,97.2727,51,57.1,100,66.1,69.5,66.5
20160710233000,180.4,180.4,184.91,102.5,51,57.1,100,66.1,69.5,66.5
20160710234500,180.4,180.4,178.76,99.0909,51,57.1,100,66.1,69.5,66.5
20160711000000,180.4,180.4,180.81,100.2273,51,57.1,100,66.1,69.5,66.5
20160711001500,180.4,180.4,174.66,96.8182,51,62.3,100,66.1,69.5,66.5
20160711003000,180.4,180.4,181.63,100.6818,51,71.1,100,66.5,69.5,66.5
20160711004500,180.4,180.4,181.63,100.6818,51,57.2,0,66.9,69.5,66.5
20160711010000,180.4,180.4,181.63,100.6818,51,57.2,0,66.9,69.5,66.5
20160711011500,180.4,180.4,181.63,100.6818,51,57.2,0,66.8,69.5,66.5
20160711013000,180.4,180.4,185.73,102.9545,51,56.6,0,66.6,69.5,66.5
20160711014500,180.4,180.4,183.68,101.8182,51,56.6,0,66.4,69.5,66.5
20160711020000,180.4,180.4,177.53,98.4091,51,56.6,0,66.3,69.5,66.5
20160711021500,180.4,180.4,177.53,98.4091,51,56.6,0,66.3,69.5,66.5
20160711023000,180.4,180.4,174.66,96.8182,51,56.6,100,66.2,69.5,66.5
20160711024500,180.4,180.4,174.66,96.8182,51,56.0,100,66.1,69.5,66.5
20160711030000,180.4,180.4,178.76,99.0909,51,56.7,100,66.1,69.5,66.5
20160711031500,180.4,180.4,178.76,99.0909,51,56.7,100,66.0,69.5,66.5
20160711033000,180.4,180.4,183.68,101.8182,51,57.5,100,66.0,69.5,66.5
20160711034500,180.4,180.4,176.71,97.9546,51,59.9,100,66.0,69.5,66.5
20160711040000,180.4,180.4,180.4,100.0,51,75.0,100,66.3,69.5,66.5
20160711041500,180.4,180.4,180.4,100.0,51,58.8,0,66.9,69.5,66.5
20160711043000,180.4,180.4,172.61,95.6818,51,56.8,0,67.0,69.5,66.5
20160711044500,180.4,180.4,175.48,97.2727,51,56.8,0,66.8,69.5,66.5
20160711050000,180.4,180.4,175.48,97.2727,51,56.8,0,66.6,69.5,66.5
20160711051500,180.4,180.4,184.91,102.5,51,56.8,0,66.5,69.5,66.5
20160711053000,180.4,180.4,181.63,100.6818,51,56.8,0,66.3,69.5,66.5
20160711054500,180.4,180.4,176.71,97.9546,51,56.0,100,66.1,69.5,66.5
20160711060000,180.4,180.4,176.71,97.9546,51,56.7,100,66.3,69.5,66.5
20160711061500,180.4,180.4,176.71,97.9546,51,56.7,100,66.6,69.5,66.5
20160711063000,180.4,180.4,180.4,100.0,51,56.7,100,66.6,69.5,66.5
20160711064500,180.4,180.4,177.53,98.4091,51,56.7,0,66.9,69.5,66.5
20160711070000,180.4,180.4,177.53,98.4091,51,56.7,0,66.9,69.5,66.5
20160711071500,180.4,180.4,184.91,102.5,51,56.0,0,67.1,69.5,66.5
20160711073000,180.4,180.4,178.76,99.0909,51,56.0,0,67.1,69.5,66.5
20160711074500,180.4,180.4,178.76,99.0909,51,56.0,0,67.2,69.5,66.5
20160711080000,180.4,180.4,178.76,99.0909,51,56.0,0,67.2,69.5,66.5
20160711081500,180.4,180.4,180.81,100.2273,51,56.0,0,67.1,69.5,66.5
20160711083000,180.4,180.4,184.5,102.2727,52,56.0,0,67.2,69.5,66.5
20160711084500,180.4,180.4,178.35,98.8636,52,56.0,0,67.2,69.5,66.5
20160711090000,180.4,180.4,178.35,98.8636,53,56.0,0,67.4,69.6,66.6
20160711091500,180.4,180.4,181.63,100.6818,53,56.0,0,67.4,69.6,66.6
20160711093000,180.4,180.4,177.53,98.4091,53,56.0,0,67.3,69.5,66.5
20160711094500,180.4,180.4,175.48,97.2727,53,56.0,0,67.4,69.5,66.5
20160711100000,180.4,180.4,178.35,98.8636,53,56.0,0,67.4,69.5,66.5
20160711101500,180.4,180.4,178.35,98.8636,53,56.0,0,67.5,69.5,66.5
20160711103000,180.4,180.4,185.73,102.9545,54,56.0,0,67.5,69.5,66.5
20160711104500,180.4,180.4,183.68,101.8182,53,56.0,0,67.7,69.5,66.5
20160711110000,180.4,180.4,185.73,102.9545,53,56.0,0,67.6,69.5,66.5
20160711111500,180.4,180.4,176.71,97.9546,53,56.0,0,67.6,69.5,66.5
20160711113000,180.4,180.4,180.81,100.2273,53,56.0,0,67.6,69.5,66.5
20160711114500,180.4,180.4,180.81,100.2273,53,56.0,0,67.5,69.5,66.5
20160711120000,180.4,180.4,180.81,100.2273,53,56.0,0,67.6,69.6,66.6
20160711121500,180.4,180.4,180.81,100.2273,53,56.0,0,67.7,69.5,66.5
20160711123000,180.4,180.4,184.91,102.5,53,56.0,0,67.6,69.5,66.5
20160711124500,180.4,180.4,177.53,98.4091,53,56.0,0,67.6,69.6,66.6
20160711130000,180.4,180.4,182.45,101.1364,53,56.0,0,67.5,69.5,66.5
20160711131500,180.4,180.4,171.38,95.0,53,56.0,0,67.4,69.5,66.5
20160711133000,180.4,180.4,177.53,98.4091,53,56.0,0,67.2,69.5,66.5
20160711134500,180.4,180.4,180.81,100.2273,54,56.0,0,66.9,69.5,66.5
20160711140000,180.4,180.4,188.6,104.5455,54,56.0,0,66.7,69.5,66.5
20160711141500,180.399994,180.399994,182.449997,101.136365,53,56.0,0,66.5,69.599998,66.599998
20160711143000,180.399994,180.399994,182.449997,101.136365,53,56.0,0,66.300003,69.5,66.5
20160711144500,180.399994,180.399994,182.449997,101.136365,54,56.0,100,66.199997,69.5,66.5
20160711150000,180.399994,180.399994,178.759995,99.090909,53,56.0,100,66.199997,69.5,66.5
20160711151500,180.399994,180.399994,182.449997,101.136365,54,56.0,100,66.099998,69.5,66.5
20160711153000,180.399994,180.399994,185.729996,102.954547,54,56.0,100,66.099998,69.5,66.5
20160711154500,180.399994,180.399994,177.529999,98.409094,53,56.0,100,66.0,69.5,66.5
20160711160000,180.399994,180.399994,181.630005,100.681824,53,56.799999,100,66.199997,69.5,66.5
20160711161500,180.399994,180.399994,181.630005,100.681824,53,56.799999,100,66.199997,69.5,66.5
20160711163000,180.399994,180.399994,181.630005,100.681824,53,56.799999,100,66.199997,69.5,66.5
20160711164500,180.399994,180.399994,176.710007,97.954552,53,56.799999,100,66.199997,69.5,66.5
20160711170000,180.399994,180.399994,184.5,102.272731,51,56.799999,100,66.199997,69.5,66.5
20160711171500,180.399994,180.399994,178.759995,99.090909,51,56.799999,100,66.199997,69.5,66.5
20160711173000,180.399994,180.399994,181.630005,100.681824,51,56.799999,100,66.199997,69.5,66.5
20160711174500,180.399994,180.399994,181.630005,100.681824,51,56.799999,100,66.199997,69.5,66.5
20160711180000,180.399994,180.399994,176.710007,97.954552,51,59.5,100,66.199997,69.5,66.5
20160711181500,180.399994,180.399994,176.710007,97.954552,51,69.099998,100,66.400002,69.5,66.5
20160711183000,180.399994,180.399994,181.630005,100.681824,51,69.099998,100,66.800003,69.5,66.5
20160711184500,180.399994,180.399994,181.630005,100.681824,51,56.700001,0,66.900002,69.5,66.5
20160711190000,180.399994,180.399994,178.350006,98.863643,51,56.700001,0,66.800003,69.5,66.5
20160711191500,180.399994,180.399994,185.729996,102.954547,51,56.700001,0,66.699997,69.5,66.5
20160711193000,180.399994,180.399994,181.630005,100.681824,51,56.700001,0,66.599998,69.5,66.5
20160711194500,180.399994,180.399994,181.630005,100.681824,51,56.700001,0,66.5,69.5,66.5
20160711200000,180.399994,180.399994,178.350006,98.863643,51,56.700001,0,66.400002,69.5,66.5
20160711201500,180.399994,180.399994,180.399994,100.0,51,56.700001,0,66.300003,69.5,66.5
20160711203000,180.399994,180.399994,174.660004,96.818187,51,56.700001,0,66.300003,69.5,66.5
20160711204500,180.399994,180.399994,177.529999,98.409094,51,56.0,100,66.199997,69.5,66.5
20160711210000,180.399994,180.399994,177.529999,98.409094,51,56.0,100,66.199997,69.5,66.5
20160711211500,180.399994,180.399994,177.529999,98.409094,51,56.0,100,66.099998,69.5,66.5
20160711213000,180.399994,180.399994,180.399994,100.0,51,56.700001,100,66.0,69.5,66.5
20160711214500,180.399994,180.399994,177.529999,98.409094,51,57.5,100,66.0,69.5,66.5
20160711220000,180.399994,180.399994,180.399994,100.0,51,57.5,100,66.0,69.5,66.5
20160711221500,180.399994,180.399994,180.399994,100.0,51,69.599998,100,66.099998,69.5,66.5
20160711223000,180.399994,180.399994,180.399994,100.0,51,69.599998,100,66.5,69.5,66.5
20160711224500,180.399994,180.399994,180.399994,100.0,51,57.200001,0,66.900002,69.5,66.5
20160711230000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.900002,69.5,66.5
20160711231500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.699997,69.5,66.5
20160711233000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.599998,69.5,66.5
20160711234500,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,66.400002,69.5,66.5
20160712000000,180.399994,180.399994,178.350006,98.863643,51,56.400002,100,66.199997,69.5,66.5
20160712001500,180.399994,180.399994,183.679993,101.818181,51,56.400002,100,66.099998,69.5,66.5
20160712003000,180.399994,180.399994,183.679993,101.818181,52,56.400002,100,66.0,69.5,66.5
20160712004500,180.399994,180.399994,176.710007,97.954552,51,57.099998,100,66.0,69.5,66.5
20160712010000,180.399994,180.399994,176.710007,97.954552,51,57.099998,100,66.0,69.5,66.5
20160712011500,180.399994,180.399994,178.759995,99.090909,51,66.099998,100,66.0,69.5,66.5
20160712013000,180.399994,180.399994,178.759995,99.090909,51,74.400002,100,66.5,69.5,66.5
20160712014500,180.399994,180.399994,182.449997,101.136365,52,57.200001,0,66.900002,69.5,66.5
20160712020000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.900002,69.5,66.5
20160712021500,180.399994,180.399994,176.710007,97.954552,52,56.400002,0,66.699997,69.5,66.5
20160712023000,180.399994,180.399994,176.710007,97.954552,51,56.400002,0,66.5,69.5,66.5
20160712024500,180.399994,180.399994,174.660004,96.818187,51,56.400002,0,66.300003,69.5,66.5
20160712030000,180.399994,180.399994,184.5,102.272731,52,56.400002,100,66.199997,69.5,66.5
20160712031500,180.399994,180.399994,178.350006,98.863643,52,56.400002,100,66.099998,69.5,66.5
20160712033000,180.399994,180.399994,178.350006,98.863643,52,56.400002,100,66.0,69.5,66.5
20160712034500,180.399994,180.399994,180.399994,100.0,52,56.400002,100,65.800003,69.5,66.5
20160712040000,180.399994,180.399994,178.350006,98.863643,52,73.5,100,66.199997,69.5,66.5
20160712041500,180.399994,180.399994,180.809998,100.227275,52,61.299999,0,66.900002,69.5,66.5
20160712043000,180.399994,180.399994,183.679993,101.818181,52,56.299999,0,66.900002,69.5,66.5
20160712044500,180.399994,180.399994,183.679993,101.818181,52,56.299999,0,66.699997,69.5,66.5
20160712050000,180.399994,180.399994,181.630005,100.681824,52,56.299999,0,66.400002,69.5,66.5
20160712051500,180.399994,180.399994,181.630005,100.681824,52,56.299999,0,66.300003,69.5,66.5
20160712053000,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,66.099998,69.5,66.5
20160712054500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,66.099998,69.5,66.5
20160712060000,180.399994,180.399994,181.630005,100.681824,52,56.299999,100,66.400002,69.5,66.5
20160712061500,180.399994,180.399994,181.630005,100.681824,52,56.299999,100,66.699997,69.5,66.5
20160712063000,180.399994,180.399994,178.350006,98.863643,52,56.299999,0,66.900002,69.5,66.5
20160712064500,180.399994,180.399994,180.809998,100.227275,52,56.299999,0,66.599998,69.5,66.5
20160712070000,180.399994,180.399994,180.809998,100.227275,52,56.299999,0,66.900002,69.5,66.5
20160712071500,180.399994,180.399994,177.529999,98.409094,52,56.299999,0,67.099998,69.5,66.5
20160712073000,180.399994,180.399994,180.809998,100.227275,53,56.299999,0,67.400002,69.5,66.5
20160712074500,180.399994,180.399994,180.809998,100.227275,53,56.299999,0,67.400002,69.5,66.5
20160712080000,180.399994,180.399994,184.5,102.272731,53,56.299999,0,67.599998,69.5,66.5
20160712081500,180.399994,180.399994,181.630005,100.681824,53,56.299999,0,67.5,69.5,66.5
20160712083000,180.399994,180.399994,178.350006,98.863643,53,56.299999,0,67.599998,69.5,66.5
20160712084500,180.399994,180.399994,181.630005,100.681824,53,56.299999,0,67.699997,69.5,66.5
20160712090000,180.399994,180.399994,181.630005,100.681824,53,56.299999,0,67.599998,69.5,66.5
20160712091500,180.399994,180.399994,181.630005,100.681824,52,56.299999,0,67.5,69.5,66.5
20160712093000,180.399994,180.399994,181.630005,100.681824,53,56.299999,0,67.699997,69.5,66.5
20160712094500,180.399994,180.399994,184.5,102.272731,53,56.299999,0,67.699997,69.5,66.5
20160712100000,180.399994,180.399994,180.399994,100.0,53,56.299999,0,67.699997,69.5,66.5
20160712101500,180.399994,180.399994,180.399994,100.0,53,56.299999,0,67.699997,69.5,66.5
20160712103000,180.399994,180.399994,180.399994,100.0,53,56.299999,0,67.800003,69.5,66.5
20160712104500,180.399994,180.399994,177.529999,98.409094,53,56.299999,0,67.699997,69.5,66.5
20160712110000,180.399994,180.399994,177.529999,98.409094,53,55.599998,0,67.699997,69.5,66.5
20160712111500,180.399994,180.399994,177.529999,98.409094,53,55.599998,0,67.599998,69.5,66.5
20160712113000,180.399994,180.399994,174.660004,96.818187,53,55.599998,0,67.599998,69.5,66.5
20160712114500,180.399994,180.399994,187.779999,104.090912,53,55.599998,0,67.599998,69.5,66.5
20160712120000,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,67.599998,69.5,66.5
20160712121500,180.399994,180.399994,184.910004,102.500005,53,55.599998,0,67.699997,69.5,66.5
20160712123000,180.399994,180.399994,184.910004,102.500005,53,55.599998,0,67.699997,69.5,66.5
20160712124500,180.399994,180.399994,174.25,96.590912,53,55.599998,0,67.800003,69.5,66.5
20160712130000,180.399994,180.399994,183.679993,101.818181,53,55.599998,0,67.599998,69.5,66.5
20160712131500,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,67.599998,69.5,66.5
20160712133000,180.399994,180.399994,176.710007,97.954552,53,55.599998,0,67.5,69.5,66.5
20160712134500,180.399994,180.399994,182.449997,101.136365,53,55.599998,0,67.199997,69.5,66.5
20160712140000,180.399994,180.399994,185.729996,102.954547,53,55.599998,0,66.900002,69.5,66.5
20160712141500,180.399994,180.399994,183.679993,101.818181,53,55.599998,0,66.699997,69.5,66.5
20160712143000,180.399994,180.399994,180.809998,100.227275,54,55.599998,0,66.599998,69.5,66.5
20160712144500,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,66.400002,69.5,66.5
20160712150000,180.399994,180.399994,178.350006,98.863643,53,55.599998,100,66.199997,69.5,66.5
20160712151500,180.399994,180.399994,178.350006,98.863643,54,55.599998,100,66.099998,69.5,66.5
20160712153000,180.399994,180.399994,180.809998,100.227275,54,56.299999,100,66.099998,69.5,66.5
20160712154500,180.399994,180.399994,180.809998,100.227275,53,56.299999,100,66.0,69.5,66.5
20160712160000,180.399994,180.399994,178.350006,98.863643,53,56.299999,100,66.0,69.5,66.5
20160712161500,180.399994,180.399994,178.350006,98.863643,53,59.5,100,66.0,69.5,66.5
20160712163000,180.399994,180.399994,184.5,102.272731,54,69.699997,100,66.300003,69.5,66.5
20160712164500,180.399994,180.399994,180.399994,100.0,53,67.699997,100,66.699997,69.5,66.5
20160712170000,180.399994,180.399994,177.529999,98.409094,53,56.0,0,66.800003,69.5,66.5
20160712171500,180.399994,180.399994,187.369995,103.863637,53,56.0,0,66.699997,69.5,66.5
20160712173000,180.399994,180.399994,184.5,102.272731,52,56.0,0,66.599998,69.5,66.5
20160712174500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,66.400002,69.5,66.5
20160712180000,180.399994,180.399994,178.350006,98.863643,51,56.0,0,66.300003,69.5,66.5
20160712181500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.300003,69.5,66.5
20160712183000,180.399994,180.399994,178.350006,98.863643,51,56.0,100,66.199997,69.5,66.5
20160712184500,180.399994,180.399994,178.350006,98.863643,51,56.0,100,66.199997,69.5,66.5
20160712190000,180.399994,180.399994,178.350006,98.863643,51,56.0,100,66.199997,69.5,66.5
20160712191500,180.399994,180.399994,181.630005,100.681824,51,56.0,100,66.199997,69.5,66.5
20160712193000,180.399994,180.399994,178.759995,99.090909,51,56.0,100,66.199997,69.5,66.5
20160712194500,180.399994,180.399994,180.809998,100.227275,51,56.0,100,66.199997,69.5,66.5
20160712200000,180.399994,180.399994,178.350006,98.863643,51,56.0,100,66.199997,69.5,66.5
20160712201500,180.399994,180.399994,178.350006,98.863643,51,56.700001,100,66.199997,69.5,66.5
20160712203000,180.399994,180.399994,174.660004,96.818187,51,56.700001,100,66.199997,69.5,66.5
20160712204500,180.399994,180.399994,183.679993,101.818181,51,56.700001,100,66.199997,69.5,66.5
20160712210000,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,66.199997,69.5,66.5
20160712211500,180.399994,180.399994,182.449997,101.136365,51,57.5,100,66.199997,69.5,66.5
20160712213000,180.399994,180.399994,182.449997,101.136365,51,57.5,100,66.300003,69.5,66.5
20160712214500,180.399994,180.399994,185.729996,102.954547,51,57.5,100,66.300003,69.5,66.5
20160712220000,180.399994,180.399994,180.809998,100.227275,51,57.5,100,66.300003,69.5,66.5
20160712221500,180.399994,180.399994,178.759995,99.090909,51,57.5,100,66.400002,69.5,66.5
20160712223000,180.399994,180.399994,180.809998,100.227275,51,57.5,100,66.400002,69.5,66.5
20160712224500,180.399994,180.399994,180.809998,100.227275,51,57.5,100,66.400002,69.5,66.5
20160712230000,180.399994,180.399994,178.759995,99.090909,51,57.5,100,66.400002,69.5,66.5
20160712231500,180.399994,180.399994,178.759995,99.090909,51,57.5,100,66.400002,69.5,66.5
20160712233000,180.399994,180.399994,178.759995,99.090909,51,57.5,100,66.400002,69.5,66.5
20160712234500,180.399994,180.399994,174.25,96.590912,51,57.5,100,66.400002,69.5,66.5
20160713000000,180.399994,180.399994,180.399994,100.0,51,57.5,100,66.400002,69.5,66.5
20160713001500,180.399994,180.399994,180.399994,100.0,51,57.5,100,66.300003,69.5,66.5
20160713003000,180.399994,180.399994,180.399994,100.0,51,57.5,100,66.300003,69.5,66.5
20160713004500,180.399994,180.399994,174.660004,96.818187,51,57.5,100,66.300003,69.5,66.5
20160713010000,180.399994,180.399994,178.759995,99.090909,51,57.5,100,66.400002,69.5,66.5
20160713011500,180.399994,180.399994,178.759995,99.090909,49,57.5,0,66.699997,69.5,66.5
20160713013000,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,66.599998,69.5,66.5
20160713014500,180.399994,180.399994,178.759995,99.090909,51,56.799999,0,66.599998,69.5,66.5
20160713020000,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,66.5,69.5,66.5
20160713021500,180.399994,180.399994,187.369995,103.863637,50,56.799999,0,66.5,69.5,66.5
20160713023000,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.5,69.5,66.5
20160713024500,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.400002,69.5,66.5
20160713030000,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.400002,69.5,66.5
20160713031500,180.399994,180.399994,183.679993,101.818181,49,56.799999,0,66.400002,69.5,66.5
20160713033000,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.400002,69.5,66.5
20160713034500,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.400002,69.5,66.5
20160713040000,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.400002,69.5,66.5
20160713041500,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.400002,69.5,66.5
20160713043000,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.400002,69.5,66.5
20160713044500,180.399994,180.399994,178.759995,99.090909,49,56.799999,0,66.300003,69.5,66.5
20160713050000,180.399994,180.399994,184.5,102.272731,49,56.799999,0,66.300003,69.5,66.5
20160713051500,180.399994,180.399994,184.5,102.272731,49,56.799999,0,66.300003,69.5,66.5
20160713053000,180.399994,180.399994,181.630005,100.681824,49,56.799999,0,66.300003,69.5,66.5
20160713054500,180.399994,180.399994,181.630005,100.681824,49,56.799999,100,66.199997,69.5,66.5
20160713060000,180.399994,180.399994,181.630005,100.681824,49,56.799999,100,66.099998,69.5,66.5
20160713061500,180.399994,180.399994,181.630005,100.681824,49,56.799999,100,66.099998,69.5,66.5
20160713063000,180.399994,180.399994,181.630005,100.681824,49,57.5,100,66.099998,69.5,66.5
20160713064500,180.399994,180.399994,181.630005,100.681824,49,57.5,100,66.5,69.5,66.5
20160713070000,180.399994,180.399994,177.529999,98.409094,49,57.5,100,66.800003,69.5,66.5
20160713071500,180.399994,180.399994,184.910004,102.500005,49,57.5,0,66.900002,69.5,66.5
20160713073000,180.399994,180.399994,177.529999,98.409094,49,57.5,0,67.0,69.5,66.5
20160713074500,180.399994,180.399994,181.630005,100.681824,49,57.5,0,67.099998,69.5,66.5
20160713080000,180.399994,180.399994,178.350006,98.863643,49,56.799999,0,67.0,69.5,66.5
20160713081500,180.399994,180.399994,178.350006,98.863643,49,56.799999,0,67.400002,69.5,66.5
20160713083000,180.399994,180.399994,180.399994,100.0,49,56.799999,0,67.599998,69.5,66.5
20160713084500,180.399994,180.399994,177.529999,98.409094,49,56.799999,0,67.599998,69.5,66.5
20160713090000,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,67.599998,69.5,66.5
20160713091500,180.399994,180.399994,184.910004,102.500005,50,56.799999,0,67.599998,69.5,66.5
20160713093000,180.399994,180.399994,176.710007,97.954552,49,56.799999,0,67.699997,69.5,66.5
20160713094500,180.399994,180.399994,174.660004,96.818187,49,56.799999,0,67.400002,69.5,66.5
20160713100000,180.399994,180.399994,185.729996,102.954547,50,56.799999,0,67.300003,69.5,66.5
20160713101500,180.399994,180.399994,174.660004,96.818187,50,56.799999,0,67.099998,69.5,66.5
20160713103000,180.399994,180.399994,174.660004,96.818187,50,56.799999,0,66.800003,69.5,66.5
20160713104500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.699997,69.5,66.5
20160713110000,180.399994,180.399994,184.5,102.272731,51,56.0,0,66.599998,69.5,66.5
20160713111500,180.399994,180.399994,184.5,102.272731,49,56.0,0,66.599998,69.5,66.5
20160713113000,180.399994,180.399994,176.710007,97.954552,49,56.0,0,66.5,69.5,66.5
20160713114500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.300003,69.5,66.5
20160713120000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.300003,69.5,66.5
20160713121500,180.399994,180.399994,180.809998,100.227275,49,56.0,100,66.199997,69.5,66.5
20160713123000,180.399994,180.399994,174.660004,96.818187,50,56.0,100,66.099998,69.5,66.5
20160713124500,180.399994,180.399994,180.399994,100.0,50,56.0,100,66.099998,69.5,66.5
20160713130000,180.399994,180.399994,175.479996,97.272728,50,57.099998,100,66.0,69.5,66.5
20160713131500,180.399994,180.399994,181.630005,100.681824,50,57.099998,100,66.0,69.5,66.5
20160713133000,180.399994,180.399994,176.710007,97.954552,50,62.200001,100,66.0,69.5,66.5
20160713134500,180.399994,180.399994,184.5,102.272731,50,66.699997,100,66.199997,69.5,66.5
20160713140000,180.399994,180.399994,180.399994,100.0,50,64.400002,100,66.599998,69.5,66.5
20160713141500,180.399994,180.399994,180.399994,100.0,51,62.799999,100,66.699997,69.5,66.5
20160713143000,180.399994,180.399994,182.449997,101.136365,51,56.400002,100,66.699997,69.5,66.5
20160713144500,180.399994,180.399994,182.449997,101.136365,50,56.400002,100,66.599998,69.5,66.5
20160713150000,180.399994,180.399994,174.660004,96.818187,50,56.400002,100,66.5,69.5,66.5
20160713151500,180.399994,180.399994,178.350006,98.863643,50,56.400002,100,66.300003,69.5,66.5
20160713153000,180.399994,180.399994,174.25,96.590912,50,56.400002,100,66.199997,69.5,66.5
20160713154500,180.399994,180.399994,180.399994,100.0,50,56.400002,100,66.099998,69.5,66.5
20160713160000,180.399994,180.399994,185.729996,102.954547,50,56.400002,100,66.099998,69.5,66.5
20160713161500,180.399994,180.399994,180.399994,100.0,49,56.400002,100,66.0,69.5,66.5
20160713163000,180.399994,180.399994,184.910004,102.500005,49,56.400002,100,66.0,69.5,66.5
20160713164500,180.399994,180.399994,178.759995,99.090909,49,65.400002,100,66.099998,69.5,66.5
20160713170000,180.399994,180.399994,181.630005,100.681824,49,68.699997,100,66.400002,69.5,66.5
20160713171500,180.399994,180.399994,185.729996,102.954547,49,66.800003,100,66.699997,69.5,66.5
20160713173000,180.399994,180.399994,181.630005,100.681824,49,56.799999,0,66.800003,69.5,66.5
20160713174500,180.399994,180.399994,181.630005,100.681824,49,56.799999,0,66.699997,69.5,66.5
20160713180000,180.399994,180.399994,184.5,102.272731,49,56.799999,0,66.599998,69.5,66.5
20160713181500,180.399994,180.399994,182.449997,101.136365,49,56.799999,0,66.599998,69.5,66.5
20160713183000,180.399994,180.399994,182.449997,101.136365,49,56.799999,0,66.400002,69.5,66.5
20160713184500,180.399994,180.399994,177.529999,98.409094,49,56.799999,0,66.400002,69.5,66.5
20160713190000,180.399994,180.399994,181.630005,100.681824,49,56.799999,0,66.400002,69.5,66.5
20160713191500,180.399994,180.399994,181.630005,100.681824,49,56.799999,0,66.400002,69.5,66.5
20160713193000,180.399994,180.399994,178.759995,99.090909,49,56.799999,0,66.300003,69.5,66.5
20160713194500,180.399994,180.399994,175.479996,97.272728,49,56.799999,0,66.300003,69.5,66.5
20160713200000,180.399994,180.399994,175.479996,97.272728,49,56.799999,0,66.300003,69.5,66.5
20160713201500,180.399994,180.399994,180.809998,100.227275,49,56.200001,0,66.300003,69.5,66.5
20160713203000,180.399994,180.399994,180.809998,100.227275,49,56.200001,100,66.199997,69.5,66.5
20160713204500,180.399994,180.399994,184.5,102.272731,49,56.200001,100,66.199997,69.5,66.5
20160713210000,180.399994,180.399994,180.809998,100.227275,49,56.200001,100,66.199997,69.5,66.5
20160713211500,180.399994,180.399994,176.710007,97.954552,49,56.200001,100,66.199997,69.5,66.5
20160713213000,180.399994,180.399994,176.710007,97.954552,49,56.200001,100,66.199997,69.5,66.5
20160713214500,180.399994,180.399994,180.809998,100.227275,49,56.200001,100,66.199997,69.5,66.5
20160713220000,180.399994,180.399994,178.350006,98.863643,49,56.200001,100,66.199997,69.5,66.5
20160713221500,180.399994,180.399994,181.630005,100.681824,49,56.200001,100,66.199997,69.5,66.5
20160713223000,180.399994,180.399994,181.630005,100.681824,49,56.200001,100,66.199997,69.5,66.5
20160713224500,180.399994,180.399994,178.350006,98.863643,49,57.099998,100,66.199997,69.5,66.5
20160713230000,180.399994,180.399994,178.350006,98.863643,49,57.099998,100,66.199997,69.5,66.5
20160713231500,180.399994,180.399994,181.630005,100.681824,49,57.799999,100,66.199997,69.5,66.5
20160713233000,180.399994,180.399994,184.910004,102.500005,49,57.799999,100,66.199997,69.5,66.5
20160713234500,180.399994,180.399994,177.529999,98.409094,49,57.799999,100,66.300003,69.5,66.5
20160714000000,180.399994,180.399994,177.529999,98.409094,49,57.799999,100,66.300003,69.5,66.5
20160714001500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.300003,68.0,64.900002
20160714003000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.300003,68.400002,65.400002
20160714004500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.199997,68.400002,65.400002
20160714010000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.199997,68.400002,65.400002
20160714011500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.199997,68.0,64.900002
20160714013000,180.399994,180.399994,184.910004,102.500005,49,57.099998,0,66.199997,68.400002,65.400002
20160714014500,180.399994,180.399994,180.399994,100.0,49,57.099998,100,66.199997,69.400002,66.400002
20160714020000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.199997,68.699997,65.699997
20160714021500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.199997,68.5,65.5
20160714023000,180.399994,180.399994,183.679993,101.818181,49,56.400002,0,66.099998,68.900002,65.900002
20160714024500,180.399994,180.399994,183.679993,101.818181,49,56.400002,0,66.099998,68.900002,65.900002
20160714030000,180.399994,180.399994,175.479996,97.272728,49,56.400002,0,66.099998,68.900002,65.900002
20160714031500,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.099998,68.900002,65.900002
20160714033000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.099998,68.900002,65.900002
20160714034500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.0,68.900002,65.900002
20160714040000,180.399994,180.399994,184.5,102.272731,49,56.400002,0,66.0,68.900002,65.900002
20160714041500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.0,68.900002,65.900002
20160714043000,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,66.0,68.900002,65.900002
20160714044500,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,65.900002,68.900002,65.900002
20160714050000,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,65.900002,68.900002,65.900002
20160714051500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,65.800003,68.900002,65.900002
20160714053000,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,65.800003,68.900002,65.900002
20160714054500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,65.800003,68.900002,65.900002
20160714060000,180.399994,180.399994,175.479996,97.272728,49,56.400002,0,66.199997,69.0,66.0
20160714061500,180.399994,180.399994,175.479996,97.272728,49,56.400002,0,66.400002,69.0,66.0
20160714063000,180.399994,180.399994,175.479996,97.272728,49,56.400002,0,66.699997,69.0,66.0
20160714064500,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,66.900002,69.0,66.0
20160714070000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.800003,69.0,66.0
20160714071500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.900002,69.0,66.0
20160714073000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,67.199997,69.0,66.0
20160714074500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,67.400002,69.0,66.0
20160714080000,180.399994,180.399994,175.479996,97.272728,50,56.400002,0,67.599998,69.0,66.0
20160714081500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.400002,69.0,66.0
20160714083000,180.399994,180.399994,185.729996,102.954547,51,56.400002,0,67.5,69.0,66.0
20160714084500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,67.699997,69.0,66.0
20160714090000,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,67.699997,69.0,66.0
20160714091500,180.399994,180.399994,175.479996,97.272728,51,56.400002,0,67.5,69.0,66.0
20160714093000,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,67.800003,69.0,66.0
20160714094500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,67.699997,69.0,66.0
20160714100000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,67.699997,69.0,66.0
20160714101500,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,67.699997,69.0,66.0
20160714103000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.599998,69.0,66.0
20160714104500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.699997,69.0,66.0
20160714110000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.599998,69.0,66.0
20160714111500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.5,69.0,66.0
20160714113000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,67.599998,69.0,66.0
20160714114500,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,67.599998,69.0,66.0
20160714120000,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,67.300003,69.0,66.0
20160714121500,180.399994,180.399994,175.479996,97.272728,51,56.400002,0,67.400002,69.0,66.0
20160714123000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,67.400002,69.0,66.0
20160714124500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,67.599998,69.0,66.0
20160714130000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,67.400002,69.0,66.0
20160714131500,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,67.5,69.0,66.0
20160714133000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.400002,69.0,66.0
20160714134500,180.399994,180.399994,184.5,102.272731,51,56.400002,0,67.199997,69.0,66.0
20160714140000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,67.0,69.0,66.0
20160714141500,180.399994,180.399994,171.380005,95.000006,50,56.400002,0,66.900002,69.0,66.0
20160714143000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.800003,69.0,66.0
20160714144500,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,66.699997,69.0,66.0
20160714150000,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,66.599998,69.0,66.0
20160714151500,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.599998,69.0,66.0
20160714153000,180.399994,180.399994,184.5,102.272731,50,56.400002,0,66.599998,69.0,66.0
20160714154500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.400002,69.0,66.0
20160714160000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.5,69.0,66.0
20160714161500,180.399994,180.399994,184.5,102.272731,49,56.400002,0,66.400002,69.0,66.0
20160714163000,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.400002,69.0,66.0
20160714164500,180.399994,180.399994,184.5,102.272731,49,56.400002,0,66.400002,69.0,66.0
20160714170000,180.399994,180.399994,175.479996,97.272728,49,56.400002,0,66.300003,69.0,66.0
20160714171500,180.399994,180.399994,183.679993,101.818181,49,56.400002,0,66.300003,69.0,66.0
20160714173000,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,66.300003,69.0,66.0
20160714174500,180.399994,180.399994,183.679993,101.818181,49,56.400002,0,66.199997,69.0,66.0
20160714180000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.199997,69.0,66.0
20160714181500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.199997,69.0,66.0
20160714183000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.199997,69.0,66.0
20160714184500,180.399994,180.399994,176.710007,97.954552,49,56.400002,0,66.199997,69.0,66.0
20160714190000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.199997,69.0,66.0
20160714191500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.199997,69.0,66.0
20160714193000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.099998,69.0,66.0
20160714194500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.099998,69.0,66.0
20160714200000,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.099998,69.0,66.0
20160714201500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.099998,69.0,66.0
20160714203000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.099998,69.0,66.0
20160714204500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.0,69.0,66.0
20160714210000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.0,69.0,66.0
20160714211500,180.399994,180.399994,183.679993,101.818181,49,56.400002,0,66.099998,69.0,66.0
20160714213000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.0,69.0,66.0
20160714214500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.0,69.0,66.0
20160714220000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.0,69.0,66.0
20160714221500,180.399994,180.399994,176.710007,97.954552,49,56.400002,0,66.0,69.0,66.0
20160714223000,180.399994,180.399994,176.710007,97.954552,49,56.400002,0,66.0,69.0,66.0
20160714224500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.0,69.0,66.0
20160714230000,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,66.0,69.0,66.0
20160714231500,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,66.0,69.0,66.0
20160714233000,180.399994,180.399994,175.479996,97.272728,49,56.400002,0,66.0,69.0,66.0
20160714234500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.0,69.0,66.0
20160715000000,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.0,69.0,66.0
20160715001500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.0,69.0,66.0
20160715003000,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,65.900002,69.0,66.0
20160715004500,180.399994,180.399994,178.350006,98.863643,48,56.400002,0,65.900002,69.0,66.0
20160715010000,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,65.900002,69.0,66.0
20160715011500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,65.900002,69.0,66.0
20160715013000,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,65.900002,69.0,66.0
20160715014500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,65.900002,69.0,66.0
20160715020000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,65.800003,69.0,66.0
20160715021500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,65.800003,69.0,66.0
20160715023000,180.399994,180.399994,174.660004,96.818187,49,56.400002,0,65.800003,69.0,66.0
20160715024500,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,65.800003,69.0,66.0
20160715030000,180.399994,180.399994,177.529999,98.409094,49,56.400002,100,65.800003,69.0,66.0
20160715031500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,65.800003,69.099998,66.099998
20160715033000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,65.800003,69.0,66.0
20160715034500,180.399994,180.399994,184.5,102.272731,49,56.400002,0,65.800003,69.0,66.0
20160715040000,180.399994,180.399994,178.759995,99.090909,49,56.400002,100,65.800003,69.0,66.0
20160715041500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,65.800003,69.0,66.0
20160715043000,180.399994,180.399994,174.25,96.590912,49,56.400002,0,65.800003,69.0,66.0
20160715044500,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,65.800003,69.0,66.0
20160715050000,180.399994,180.399994,180.809998,100.227275,49,56.400002,100,65.800003,69.0,66.0
20160715051500,180.399994,180.399994,178.759995,99.090909,49,56.400002,100,65.699997,69.0,66.0
20160715053000,180.399994,180.399994,184.910004,102.500005,49,56.400002,100,65.699997,69.0,66.0
20160715054500,180.399994,180.399994,184.910004,102.500005,49,56.400002,100,65.699997,69.0,66.0
20160715060000,180.399994,180.399994,176.710007,97.954552,49,57.099998,100,65.699997,69.0,66.0
20160715061500,180.399994,180.399994,176.710007,97.954552,48,57.099998,100,65.699997,69.0,66.0
20160715063000,180.399994,180.399994,180.399994,100.0,49,57.099998,100,66.0,69.099998,66.099998
20160715064500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.400002,69.0,66.0
20160715070000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.599998,69.099998,66.099998
20160715071500,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,66.900002,69.0,66.0
20160715073000,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,67.0,69.0,66.0
20160715074500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,67.099998,69.0,66.0
20160715080000,180.399994,180.399994,177.529999,98.409094,49,56.5,0,67.099998,69.099998,66.099998
20160715081500,180.399994,180.399994,175.479996,97.272728,49,56.5,0,67.199997,69.099998,66.099998
20160715083000,180.399994,180.399994,182.449997,101.136365,49,56.5,0,67.199997,69.0,66.0
20160715084500,180.399994,180.399994,182.449997,101.136365,49,56.5,0,67.400002,69.0,66.0
20160715090000,180.399994,180.399994,182.449997,101.136365,49,56.5,0,67.400002,69.099998,66.099998
20160715091500,180.399994,180.399994,182.449997,101.136365,49,56.5,0,67.300003,69.099998,66.099998
20160715093000,180.399994,180.399994,180.399994,100.0,50,56.5,0,67.5,69.099998,66.099998
20160715094500,180.399994,180.399994,180.399994,100.0,50,56.5,0,67.599998,69.0,66.0
20160715100000,180.399994,180.399994,180.399994,100.0,50,56.5,0,67.699997,69.0,66.0
20160715101500,180.399994,180.399994,176.710007,97.954552,51,56.5,0,67.599998,69.099998,66.099998
20160715103000,180.399994,180.399994,176.710007,97.954552,51,56.5,0,67.699997,69.099998,66.099998
20160715104500,180.399994,180.399994,178.759995,99.090909,51,56.5,0,67.599998,69.099998,66.099998
20160715110000,180.399994,180.399994,184.5,102.272731,51,56.5,0,67.400002,69.099998,66.099998
20160715111500,180.399994,180.399994,182.449997,101.136365,51,56.5,0,67.699997,69.199997,66.199997
20160715113000,180.399994,180.399994,180.399994,100.0,51,56.5,0,67.699997,69.099998,66.099998
20160715114500,180.399994,180.399994,180.399994,100.0,51,56.5,0,67.699997,69.199997,66.199997
20160715120000,180.399994,180.399994,178.350006,98.863643,51,56.5,0,67.699997,69.199997,66.199997
20160715121500,180.399994,180.399994,181.630005,100.681824,51,56.5,0,67.599998,69.199997,66.199997
20160715123000,180.399994,180.399994,181.630005,100.681824,51,56.5,0,67.599998,69.199997,66.199997
20160715124500,180.399994,180.399994,181.630005,100.681824,51,56.5,0,67.599998,69.199997,66.199997
20160715130000,180.399994,180.399994,181.630005,100.681824,51,56.5,0,67.300003,69.099998,66.099998
20160715131500,180.399994,180.399994,183.679993,101.818181,51,56.5,0,67.099998,69.199997,66.199997
20160715133000,180.399994,180.399994,180.809998,100.227275,51,56.5,0,66.900002,69.199997,66.199997
20160715134500,180.399994,180.399994,175.479996,97.272728,51,56.5,0,66.699997,69.099998,66.099998
20160715140000,180.399994,180.399994,181.630005,100.681824,51,56.5,0,66.599998,69.099998,66.099998
20160715141500,180.399994,180.399994,181.630005,100.681824,51,56.5,0,66.599998,69.099998,66.099998
20160715143000,180.399994,180.399994,181.630005,100.681824,51,56.5,0,66.400002,69.199997,66.199997
20160715144500,180.399994,180.399994,174.660004,96.818187,50,56.5,0,66.5,69.199997,66.199997
20160715150000,180.399994,180.399994,177.529999,98.409094,51,56.5,0,66.300003,69.099998,66.099998
20160715151500,180.399994,180.399994,182.449997,101.136365,51,56.5,0,66.300003,69.099998,66.099998
20160715153000,180.399994,180.399994,175.479996,97.272728,50,56.5,0,66.300003,69.199997,66.199997
20160715154500,180.399994,180.399994,180.809998,100.227275,50,56.5,0,66.199997,69.099998,66.099998
20160715160000,180.399994,180.399994,180.809998,100.227275,49,56.5,0,66.199997,69.099998,66.099998
20160715161500,180.399994,180.399994,180.809998,100.227275,49,56.5,0,66.199997,69.099998,66.099998
20160715163000,180.399994,180.399994,180.809998,100.227275,49,56.5,0,66.099998,69.099998,66.099998
20160715164500,180.399994,180.399994,185.729996,102.954547,49,56.5,0,66.099998,69.099998,66.099998
20160715170000,180.399994,180.399994,178.759995,99.090909,49,56.5,0,66.099998,69.099998,66.099998
20160715171500,180.399994,180.399994,184.5,102.272731,49,56.5,0,66.099998,69.099998,66.099998
20160715173000,180.399994,180.399994,176.710007,97.954552,49,56.5,0,66.0,69.0,66.0
20160715174500,180.399994,180.399994,180.809998,100.227275,49,56.5,0,66.0,69.0,66.0
20160715180000,180.399994,180.399994,178.759995,99.090909,49,56.5,0,66.0,69.099998,66.099998
20160715181500,180.399994,180.399994,180.809998,100.227275,49,56.5,0,66.0,69.099998,66.099998
20160715183000,180.399994,180.399994,180.809998,100.227275,49,56.5,0,66.0,69.0,66.0
20160715184500,180.399994,180.399994,175.479996,97.272728,49,56.5,0,66.0,69.099998,66.099998
20160715190000,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.0,69.0,66.0
20160715191500,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.0,69.099998,66.099998
20160715193000,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.0,69.0,66.0
20160715194500,180.399994,180.399994,176.710007,97.954552,49,56.5,0,66.0,69.0,66.0
20160715200000,180.399994,180.399994,174.25,96.590912,49,56.5,0,66.0,69.099998,66.099998
20160715201500,180.399994,180.399994,180.809998,100.227275,49,56.5,0,66.0,69.099998,66.099998
20160715203000,180.399994,180.399994,177.529999,98.409094,49,56.5,0,66.0,69.099998,66.099998
20160715204500,180.399994,180.399994,175.479996,97.272728,49,56.5,0,66.0,69.099998,66.099998
20160715210000,180.399994,180.399994,178.759995,99.090909,49,56.5,0,66.0,69.099998,66.099998
20160715211500,180.399994,180.399994,178.759995,99.090909,49,56.5,0,65.900002,69.099998,66.099998
20160715213000,180.399994,180.399994,182.449997,101.136365,49,56.5,0,65.900002,69.0,66.0
20160715214500,180.399994,180.399994,178.759995,99.090909,49,56.5,0,66.0,69.099998,66.099998
20160715220000,180.399994,180.399994,180.809998,100.227275,49,56.5,0,66.0,69.0,66.0
20160715221500,180.399994,180.399994,178.350006,98.863643,49,56.5,0,66.0,69.099998,66.099998
20160715223000,180.399994,180.399994,178.350006,98.863643,49,56.5,0,66.0,69.0,66.0
20160715224500,180.399994,180.399994,178.350006,98.863643,49,56.5,0,66.0,69.099998,66.099998
20160715230000,180.399994,180.399994,181.630005,100.681824,49,56.5,0,65.900002,69.099998,66.099998
20160715231500,180.399994,180.399994,177.529999,98.409094,49,56.5,100,65.800003,69.099998,66.099998
20160715233000,180.399994,180.399994,180.399994,100.0,49,56.5,100,65.800003,69.099998,66.099998
