PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721053000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.099998,68.5,65.5
20160721054500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.099998,68.699997,65.699997
20160721060000,180.399994,180.399994,176.710007,97.954552,49,56.0,0,66.099998,68.599998,65.599998
20160721061500,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.099998,68.5,65.5
20160721063000,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.5,68.599998,65.599998
20160721064500,180.399994,180.399994,182.449997,101.136365,49,56.0,0,66.699997,68.699997,65.699997
20160721070000,180.399994,180.399994,175.479996,97.272728,49,56.0,0,67.0,68.5,65.5
20160721071500,180.399994,180.399994,184.910004,102.500005,49,56.0,0,67.099998,68.5,65.5
20160721073000,180.399994,180.399994,174.660004,96.818187,49,56.0,0,67.099998,68.5,65.5
20160721074500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,67.300003,68.599998,65.599998
20160721080000,180.399994,180.399994,178.759995,99.090909,50,56.0,0,67.300003,68.5,65.5
20160721081500,180.399994,180.399994,172.610001,95.681822,51,56.0,0,67.300003,68.599998,65.599998
20160721083000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.300003,68.599998,65.599998
20160721084500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,67.400002,68.5,65.5
20160721090000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.599998,68.5,65.5
20160721091500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.400002,68.599998,65.599998
20160721093000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,67.699997,68.5,65.5
20160721094500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,67.400002,68.699997,65.699997
20160721100000,180.399994,180.399994,178.759995,99.090909,51,56.0,0,67.5,68.5,65.5
20160721101500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,67.5,68.599998,65.599998
20160721103000,180.399994,180.399994,178.759995,99.090909,51,56.0,0,67.800003,68.5,65.5
20160721104500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,67.800003,68.599998,65.599998
20160721110000,180.399994,180.399994,182.449997,101.136365,51,56.0,0,67.699997,68.5,65.5
20160721111500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,67.800003,68.599998,65.599998
20160721113000,180.399994,180.399994,182.449997,101.136365,51,56.0,0,67.5,68.699997,65.699997
20160721114500,180.399994,180.399994,177.529999,98.409094,51,56.0,0,67.699997,68.599998,65.599998
20160721120000,180.399994,180.399994,177.529999,98.409094,51,56.0,0,67.599998,68.699997,65.699997
20160721121500,180.399994,180.399994,175.479996,97.272728,51,56.0,0,67.599998,68.599998,65.599998
20160721123000,180.399994,180.399994,178.350006,98.863643,51,56.0,0,67.599998,68.599998,65.599998
20160721124500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,67.5,68.699997,65.699997
20160721130000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.199997,68.800003,65.800003
20160721131500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.300003,68.800003,65.800003
20160721133000,180.399994,180.399994,177.529999,98.409094,51,56.0,0,67.400002,68.900002,65.900002
20160721134500,180.399994,180.399994,177.529999,98.409094,51,56.0,0,67.400002,68.900002,65.900002
20160721140000,180.399994,180.399994,174.660004,96.818187,51,56.0,0,67.400002,68.900002,65.900002
20160721141500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.099998,68.900002,65.900002
20160721143000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.300003,68.900002,65.900002
20160721144500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.5,68.900002,65.900002
20160721150000,180.399994,180.399994,176.710007,97.954552,51,56.0,0,67.599998,68.900002,65.900002
20160721151500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,67.400002,68.900002,65.900002
20160721153000,180.399994,180.399994,177.529999,98.409094,51,56.0,0,67.199997,68.599998,65.599998
20160721154500,180.399994,180.399994,177.529999,98.409094,51,56.0,0,67.099998,68.599998,65.599998
20160721160000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.800003,68.599998,65.599998
20160721161500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.699997,68.599998,65.599998
20160721163000,180.399994,180.399994,185.729996,102.954547,51,56.0,0,66.599998,68.699997,65.699997
20160721164500,180.399994,180.399994,185.729996,102.954547,50,56.0,0,66.599998,69.0,66.0
20160721170000,180.399994,180.399994,181.630005,100.681824,50,56.0,0,66.5,69.0,66.0
20160721171500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.5,69.0,66.0
20160721173000,180.399994,180.399994,182.449997,101.136365,49,56.0,0,66.400002,69.0,66.0
20160721174500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.400002,69.0,66.0
20160721180000,180.399994,180.399994,184.5,102.272731,49,56.0,0,66.400002,69.0,66.0
20160721181500,180.399994,180.399994,180.399994,100.0,48,56.0,0,66.400002,68.900002,65.900002
20160721183000,180.399994,180.399994,180.399994,100.0,48,56.0,0,66.400002,68.900002,65.900002
20160721184500,180.399994,180.399994,180.399994,100.0,48,56.0,0,66.5,68.900002,65.900002
20160721190000,180.399994,180.399994,175.479996,97.272728,48,56.0,0,66.5,68.900002,65.900002
20160721191500,180.399994,180.399994,180.809998,100.227275,48,56.0,0,66.5,68.900002,65.900002
20160721193000,180.399994,180.399994,176.710007,97.954552,48,56.0,0,66.599998,68.900002,65.900002
20160721194500,180.399994,180.399994,176.710007,97.954552,48,56.0,0,66.599998,68.900002,65.900002
20160721200000,180.399994,180.399994,176.710007,97.954552,48,56.0,0,66.599998,68.800003,65.800003
20160721201500,180.399994,180.399994,178.759995,99.090909,48,56.0,0,66.599998,68.900002,65.900002
20160721203000,180.399994,180.399994,183.679993,101.818181,48,56.0,0,66.5,68.900002,65.900002
20160721204500,180.399994,180.399994,178.759995,99.090909,48,56.0,0,66.400002,68.800003,65.800003
20160721210000,180.399994,180.399994,178.759995,99.090909,48,56.0,0,66.5,68.699997,65.699997
20160721211500,180.399994,180.399994,182.449997,101.136365,49,56.0,0,66.5,68.900002,65.900002
20160721213000,180.399994,180.399994,182.449997,101.136365,49,56.0,0,66.5,68.900002,65.900002
20160721214500,180.399994,180.399994,182.449997,101.136365,49,56.0,0,66.5,68.800003,65.800003
20160721220000,180.399994,180.399994,177.529999,98.409094,48,56.0,0,66.400002,68.800003,65.800003
20160721221500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.400002,68.900002,65.900002
20160721223000,180.399994,180.399994,178.759995,99.090909,48,56.0,0,66.400002,68.900002,65.900002
20160721224500,180.399994,180.399994,174.660004,96.818187,48,56.0,0,66.400002,68.900002,65.900002
20160721230000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.400002,68.900002,65.900002
20160721231500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.5,68.900002,65.900002
20160721233000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.400002,68.900002,65.900002
20160721234500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.300003,68.900002,65.900002
20160722000000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.400002,68.900002,65.900002
20160722001500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.400002,68.900002,65.900002
20160722003000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.300003,68.900002,65.900002
20160722004500,180.399994,180.399994,176.710007,97.954552,49,56.0,0,66.300003,68.900002,65.900002
20160722010000,180.399994,180.399994,181.630005,100.681824,49,56.0,0,66.199997,68.900002,65.900002
20160722011500,180.399994,180.399994,184.5,102.272731,49,56.0,0,66.300003,68.900002,65.900002
20160722013000,180.399994,180.399994,181.630005,100.681824,49,56.0,0,66.199997,68.900002,65.900002
20160722014500,180.399994,180.399994,178.350006,98.863643,49,56.0,0,66.199997,68.900002,65.900002
20160722020000,180.399994,180.399994,184.5,102.272731,49,56.0,0,66.199997,68.900002,65.900002
20160722021500,180.399994,180.399994,181.630005,100.681824,49,56.0,0,66.199997,68.900002,65.900002
20160722023000,180.399994,180.399994,181.630005,100.681824,49,56.0,0,66.199997,68.900002,65.900002
20160722024500,180.399994,180.399994,181.630005,100.681824,49,56.0,0,66.199997,68.900002,65.900002
20160722030000,180.399994,180.399994,176.710007,97.954552,49,56.0,0,66.099998,68.900002,65.900002
20160722031500,180.399994,180.399994,183.679993,101.818181,49,56.0,0,66.099998,68.900002,65.900002
20160722033000,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.099998,68.900002,65.900002
20160722034500,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.099998,68.900002,65.900002
20160722040000,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.099998,68.900002,65.900002
20160722041500,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.099998,68.900002,65.900002
20160722043000,180.399994,180.399994,182.449997,101.136365,49,56.0,0,66.0,68.900002,65.900002
20160722044500,180.399994,180.399994,182.449997,101.136365,49,56.0,0,66.0,68.900002,65.900002
20160722050000,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.0,68.900002,65.900002
20160722051500,180.399994,180.399994,176.710007,97.954552,49,56.0,0,66.0,68.900002,65.900002
20160722053000,180.399994,180.399994,176.710007,97.954552,49,56.0,0,66.0,68.900002,65.900002
20160722054500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.0,68.900002,65.900002
20160722060000,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.099998,68.900002,65.900002
20160722061500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.300003,68.900002,65.900002
20160722063000,180.399994,180.399994,183.679993,101.818181,50,56.0,0,66.599998,68.900002,65.900002
20160722064500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.800003,68.900002,65.900002
20160722070000,180.399994,180.399994,182.449997,101.136365,50,56.0,0,66.800003,68.900002,65.900002
20160722071500,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.800003,68.900002,65.900002
20160722073000,180.399994,180.399994,174.660004,96.818187,49,56.0,0,67.0,68.900002,65.900002
20160722074500,180.399994,180.399994,172.610001,95.681822,49,56.0,0,67.099998,68.900002,65.900002
20160722080000,180.399994,180.399994,178.350006,98.863643,49,56.0,0,67.099998,68.900002,65.900002
20160722081500,180.399994,180.399994,181.630005,100.681824,49,56.0,0,67.099998,68.900002,65.900002
20160722083000,180.399994,180.399994,181.630005,100.681824,49,56.0,0,67.199997,68.900002,65.900002
20160722084500,180.399994,180.399994,177.529999,98.409094,49,56.0,0,67.300003,68.900002,65.900002
20160722090000,180.399994,180.399994,182.449997,101.136365,50,56.0,0,67.599998,68.900002,65.900002
20160722091500,180.399994,180.399994,174.660004,96.818187,50,56.0,0,67.699997,68.900002,65.900002
20160722093000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,67.699997,68.900002,65.900002
20160722094500,180.399994,180.399994,184.5,102.272731,51,56.0,0,67.699997,68.900002,65.900002
20160722100000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,67.699997,68.900002,65.900002
20160722101500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,67.800003,68.900002,65.900002
20160722103000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,67.599998,68.900002,65.900002
20160722104500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,67.599998,68.900002,65.900002
20160722110000,180.399994,180.399994,184.5,102.272731,52,56.0,0,67.699997,68.900002,65.900002
20160722111500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.599998,68.900002,65.900002
20160722113000,180.399994,180.399994,175.479996,97.272728,51,56.0,0,67.599998,68.900002,65.900002
20160722114500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,67.599998,68.900002,65.900002
20160722120000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,67.599998,68.900002,65.900002
20160722121500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,67.599998,68.900002,65.900002
20160722123000,180.399994,180.399994,176.710007,97.954552,51,56.0,0,67.599998,68.900002,65.900002
20160722124500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.5,68.900002,65.900002
20160722130000,180.399994,180.399994,184.5,102.272731,51,56.0,0,67.400002,68.900002,65.900002
20160722131500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,67.199997,68.900002,65.900002
20160722133000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.900002,68.900002,65.900002
20160722134500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,66.699997,68.900002,65.900002
20160722140000,180.399994,180.399994,178.759995,99.090909,51,56.0,0,66.599998,68.900002,65.900002
20160722141500,180.399994,180.399994,184.910004,102.500005,51,56.0,0,66.5,68.900002,65.900002
20160722143000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.400002,68.900002,65.900002
20160722144500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.300003,68.900002,65.900002
20160722150000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.300003,68.900002,65.900002
20160722151500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.199997,68.900002,65.900002
20160722153000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.199997,68.900002,65.900002
20160722154500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.199997,68.900002,65.900002
20160722160000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.099998,68.900002,65.900002
20160722161500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.099998,68.900002,65.900002
20160722163000,180.399994,180.399994,177.529999,98.409094,51,56.0,0,66.099998,68.900002,65.900002
20160722164500,180.399994,180.399994,177.529999,98.409094,50,56.0,0,66.0,68.900002,65.900002
20160722170000,180.399994,180.399994,183.679993,101.818181,49,56.0,0,66.0,68.900002,65.900002
20160722171500,180.399994,180.399994,183.679993,101.818181,49,56.0,0,66.0,68.900002,65.900002
20160722173000,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.0,68.900002,65.900002
20160722174500,180.399994,180.399994,187.369995,103.863637,49,56.0,0,66.099998,68.900002,65.900002
20160722180000,180.399994,180.399994,178.350006,98.863643,49,56.0,0,66.099998,68.900002,65.900002
20160722181500,180.399994,180.399994,181.630005,100.681824,49,56.0,0,66.099998,68.900002,65.900002
20160722183000,180.399994,180.399994,178.350006,98.863643,49,56.0,0,66.0,68.900002,65.900002
20160722184500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.0,68.900002,65.900002
20160722190000,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.0,68.900002,65.900002
20160722191500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.0,68.900002,65.900002
20160722193000,180.399994,180.399994,175.479996,97.272728,48,56.0,0,66.0,68.900002,65.900002
20160722194500,180.399994,180.399994,175.479996,97.272728,49,56.0,0,66.0,68.900002,65.900002
20160722200000,180.399994,180.399994,178.350006,98.863643,49,56.0,0,66.0,68.900002,65.900002
20160722201500,180.399994,180.399994,178.350006,98.863643,49,56.0,0,66.0,68.900002,65.900002
20160722203000,180.399994,180.399994,183.679993,101.818181,49,56.0,0,66.0,68.900002,65.900002
20160722204500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.099998,68.900002,65.900002
20160722210000,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.0,68.900002,65.900002
20160722211500,180.399994,180.399994,184.910004,102.500005,49,56.0,0,66.0,68.900002,65.900002
20160722213000,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.0,68.900002,65.900002
20160722214500,180.399994,180.399994,178.350006,98.863643,49,56.0,0,66.0,68.900002,65.900002
20160722220000,180.399994,180.399994,184.910004,102.500005,49,56.0,0,66.0,68.900002,65.900002
20160722221500,180.399994,180.399994,182.449997,101.136365,49,56.0,0,66.099998,68.900002,65.900002
20160722223000,180.399994,180.399994,177.529999,98.409094,49,56.0,0,66.099998,68.900002,65.900002
20160722224500,180.399994,180.399994,177.529999,98.409094,49,56.0,0,66.0,68.900002,65.900002
20160722230000,180.399994,180.399994,177.529999,98.409094,49,56.0,0,66.0,68.900002,65.900002
20160722231500,180.399994,180.399994,181.630005,100.681824,49,56.0,0,66.0,68.900002,65.900002
20160722233000,180.399994,180.399994,183.679993,101.818181,49,56.0,0,66.0,68.900002,65.900002
20160722234500,180.399994,180.399994,183.679993,101.818181,49,56.0,0,66.0,68.900002,65.900002
20160723000000,180.399994,180.399994,183.679993,101.818181,49,56.0,0,66.0,68.900002,65.900002
20160723001500,180.399994,180.399994,176.710007,97.954552,49,56.0,0,66.0,68.900002,65.900002
20160723003000,180.399994,180.399994,176.710007,97.954552,49,56.0,0,65.900002,68.900002,65.900002
20160723004500,180.399994,180.399994,182.449997,101.136365,49,56.0,0,65.900002,69.0,66.0
20160723010000,180.399994,180.399994,178.350006,98.863643,49,56.0,0,65.900002,69.0,66.0
20160723011500,180.399994,180.399994,184.5,102.272731,49,56.0,0,66.099998,69.0,66.0
20160723013000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,66.099998,69.0,66.0
20160723014500,180.399994,180.399994,177.529999,98.409094,50,56.0,0,66.099998,69.400002,66.400002
20160723020000,180.399994,180.399994,177.529999,98.409094,49,56.0,100,66.0,69.400002,66.400002
20160723021500,180.399994,180.399994,175.479996,97.272728,48,56.0,100,66.0,69.400002,66.400002
20160723023000,180.399994,180.399994,175.479996,97.272728,48,56.0,100,66.099998,69.400002,66.400002
20160723024500,180.399994,180.399994,181.630005,100.681824,48,57.099998,100,66.099998,68.0,64.900002
20160723030000,180.399994,180.399994,183.679993,101.818181,48,56.400002,0,66.099998,68.0,64.5
20160723031500,180.399994,180.399994,183.679993,101.818181,48,56.400002,0,66.099998,69.099998,66.099998
20160723033000,180.399994,180.399994,180.399994,100.0,48,56.400002,0,66.0,69.0,66.0
20160723034500,180.399994,180.399994,182.449997,101.136365,48,56.400002,0,66.0,68.0,64.800003
20160723040000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.0,68.699997,65.699997
20160723041500,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,66.0,68.0,64.900002
20160723043000,180.399994,180.399994,176.710007,97.954552,48,56.400002,0,66.099998,68.0,64.800003
20160723044500,180.399994,180.399994,176.710007,97.954552,48,56.400002,0,66.099998,68.300003,65.300003
20160723050000,180.399994,180.399994,176.710007,97.954552,48,56.400002,0,66.099998,68.099998,65.099998
20160723051500,180.399994,180.399994,181.630005,100.681824,48,56.400002,0,66.099998,68.400002,65.400002
20160723053000,180.399994,180.399994,181.630005,100.681824,48,56.400002,0,66.099998,68.0,64.900002
20160723054500,180.399994,180.399994,181.630005,100.681824,48,56.400002,0,66.0,68.0,64.900002
20160723060000,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,66.0,68.0,64.900002
20160723061500,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,66.0,68.0,64.900002
20160723063000,180.399994,180.399994,181.630005,100.681824,48,56.400002,0,66.0,68.0,64.300003
20160723064500,180.399994,180.399994,183.679993,101.818181,48,56.400002,0,66.0,68.0,64.900002
20160723070000,180.399994,180.399994,177.529999,98.409094,48,56.400002,0,66.0,68.0,64.300003
20160723071500,180.399994,180.399994,177.529999,98.409094,48,56.400002,0,66.0,68.0,64.599998
20160723073000,180.399994,180.399994,180.809998,100.227275,48,56.400002,0,66.0,68.0,64.300003
20160723074500,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,66.0,68.0,64.400002
20160723080000,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,65.900002,68.099998,65.099998
20160723081500,180.399994,180.399994,175.479996,97.272728,48,56.400002,0,65.800003,68.0,64.900002
20160723083000,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,65.800003,68.0,64.400002
20160723084500,180.399994,180.399994,178.759995,99.090909,48,57.099998,0,65.800003,68.300003,65.300003
20160723090000,180.399994,180.399994,178.759995,99.090909,48,57.099998,100,65.800003,69.400002,66.400002
20160723091500,180.399994,180.399994,180.809998,100.227275,48,57.099998,0,65.800003,68.0,64.300003
20160723093000,180.399994,180.399994,180.809998,100.227275,48,57.099998,0,65.800003,68.0,64.900002
20160723094500,180.399994,180.399994,180.809998,100.227275,47,57.099998,0,65.800003,68.0,64.900002
20160723100000,180.399994,180.399994,184.5,102.272731,48,57.099998,0,65.800003,68.099998,65.099998
20160723101500,180.399994,180.399994,180.399994,100.0,48,78.5,0,66.0,68.400002,65.400002
20160723103000,180.399994,180.399994,183.679993,101.818181,48,57.200001,0,66.199997,68.900002,65.900002
20160723104500,180.399994,180.399994,183.679993,101.818181,48,57.200001,0,66.199997,69.300003,66.300003
20160723110000,180.399994,180.399994,180.809998,100.227275,48,57.200001,0,66.099998,69.199997,66.199997
20160723111500,180.399994,180.399994,178.350006,98.863643,48,57.200001,0,66.099998,69.199997,66.199997
20160723113000,180.399994,180.399994,178.350006,98.863643,48,57.200001,0,66.0,69.0,66.0
20160723114500,180.399994,180.399994,181.630005,100.681824,48,56.400002,0,66.0,69.0,66.0
20160723120000,180.399994,180.399994,176.710007,97.954552,48,56.400002,0,66.0,69.0,66.0
20160723121500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.0,69.0,66.0
20160723123000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.0,69.0,66.0
20160723124500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.0,69.0,66.0
20160723130000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,65.900002,69.0,66.0
20160723131500,180.399994,180.399994,185.729996,102.954547,49,56.400002,0,65.900002,69.0,66.0
20160723133000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,65.800003,69.0,66.0
20160723134500,180.399994,180.399994,182.449997,101.136365,48,56.400002,0,65.800003,69.0,66.0
20160723140000,180.399994,180.399994,180.399994,100.0,48,56.400002,0,65.800003,69.0,66.0
20160723141500,180.399994,180.399994,180.399994,100.0,48,56.400002,0,65.800003,69.0,66.0
20160723143000,180.399994,180.399994,180.399994,100.0,48,56.400002,0,65.800003,69.0,66.0
20160723144500,180.399994,180.399994,180.399994,100.0,48,56.400002,0,65.900002,69.0,66.0
20160723150000,180.399994,180.399994,178.350006,98.863643,48,56.400002,0,65.800003,69.0,66.0
20160723151500,180.399994,180.399994,178.350006,98.863643,48,56.400002,0,65.800003,69.0,66.0
20160723153000,180.399994,180.399994,184.5,102.272731,49,56.400002,0,65.800003,69.0,66.0
20160723154500,180.399994,180.399994,177.529999,98.409094,48,56.400002,0,65.800003,69.0,66.0
20160723160000,180.399994,180.399994,177.529999,98.409094,48,56.400002,0,65.800003,69.0,66.0
20160723161500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.699997,69.0,66.0
20160723163000,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.699997,69.0,66.0
20160723164500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.699997,69.0,66.0
20160723170000,180.399994,180.399994,181.630005,100.681824,48,56.400002,100,65.699997,69.0,66.0
20160723171500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.699997,69.0,66.0
20160723173000,180.399994,180.399994,183.679993,101.818181,49,56.400002,100,65.599998,69.0,66.0
20160723174500,180.399994,180.399994,175.479996,97.272728,49,56.400002,100,65.599998,69.0,66.0
20160723180000,180.399994,180.399994,177.529999,98.409094,49,57.099998,100,65.599998,69.0,66.0
20160723181500,180.399994,180.399994,180.809998,100.227275,49,57.099998,100,65.699997,69.0,66.0
20160723183000,180.399994,180.399994,178.350006,98.863643,48,57.099998,100,65.699997,69.0,66.0
20160723184500,180.399994,180.399994,178.350006,98.863643,48,57.099998,100,65.800003,69.0,66.0
20160723190000,180.399994,180.399994,178.350006,98.863643,48,57.099998,100,65.800003,69.0,66.0
20160723191500,180.399994,180.399994,183.679993,101.818181,48,57.099998,100,65.900002,69.0,66.0
20160723193000,180.399994,180.399994,174.660004,96.818187,48,57.900002,100,66.0,69.0,66.0
20160723194500,180.399994,180.399994,182.449997,101.136365,48,57.900002,100,66.099998,69.0,66.0
20160723200000,180.399994,180.399994,182.449997,101.136365,48,57.900002,100,66.099998,69.0,66.0
20160723201500,180.399994,180.399994,180.399994,100.0,48,57.900002,100,66.099998,69.0,66.0
20160723203000,180.399994,180.399994,180.399994,100.0,48,57.900002,100,66.099998,69.0,66.0
20160723204500,180.399994,180.399994,183.679993,101.818181,48,57.900002,100,66.199997,69.0,66.0
20160723210000,180.399994,180.399994,177.529999,98.409094,48,57.900002,100,66.199997,69.0,66.0
20160723211500,180.399994,180.399994,180.809998,100.227275,48,57.900002,100,66.199997,69.0,66.0
20160723213000,180.399994,180.399994,187.369995,103.863637,49,56.799999,0,66.199997,68.900002,65.900002
20160723214500,180.399994,180.399994,180.399994,100.0,49,56.799999,0,66.199997,68.900002,65.900002
20160723220000,180.399994,180.399994,183.679993,101.818181,48,56.799999,0,66.199997,68.5,65.5
20160723221500,180.399994,180.399994,177.529999,98.409094,48,56.799999,0,66.199997,68.900002,65.900002
20160723223000,180.399994,180.399994,177.529999,98.409094,48,56.799999,0,66.099998,68.900002,65.900002
20160723224500,180.399994,180.399994,183.679993,101.818181,48,56.799999,0,66.099998,68.900002,65.900002
20160723230000,180.399994,180.399994,180.399994,100.0,48,56.799999,0,66.099998,68.900002,65.900002
20160723231500,180.399994,180.399994,174.660004,96.818187,48,56.799999,0,66.099998,68.900002,65.900002
20160723233000,180.399994,180.399994,177.529999,98.409094,48,56.799999,0,66.099998,68.900002,65.900002
20160723234500,180.399994,180.399994,180.399994,100.0,48,56.799999,0,66.099998,68.900002,65.900002
20160724000000,180.399994,180.399994,180.399994,100.0,48,56.799999,0,66.099998,68.900002,65.900002
20160724001500,180.399994,180.399994,177.529999,98.409094,48,56.799999,0,66.099998,69.0,66.0
20160724003000,180.399994,180.399994,175.479996,97.272728,48,56.799999,0,66.099998,69.0,66.0
20160724004500,180.399994,180.399994,172.199997,95.454547,48,56.799999,0,66.099998,69.0,66.0
20160724010000,180.399994,180.399994,180.809998,100.227275,48,56.799999,0,66.099998,69.0,66.0
20160724011500,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,66.099998,69.099998,66.099998
20160724013000,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,66.099998,69.099998,66.099998
20160724014500,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.099998,69.0,66.0
20160724020000,180.399994,180.399994,180.809998,100.227275,48,56.799999,0,66.0,69.0,66.0
20160724021500,180.399994,180.399994,188.600006,104.545461,49,56.799999,0,66.0,69.0,66.0
20160724023000,180.399994,180.399994,180.399994,100.0,49,56.799999,0,66.0,69.0,66.0
20160724024500,180.399994,180.399994,180.399994,100.0,49,56.799999,0,66.0,69.0,66.0
20160724030000,180.399994,180.399994,182.449997,101.136365,49,56.799999,0,66.0,69.0,66.0
20160724031500,180.399994,180.399994,182.449997,101.136365,48,56.799999,0,66.0,69.0,66.0
20160724033000,180.399994,180.399994,184.5,102.272731,48,56.799999,0,66.099998,69.099998,66.099998
20160724034500,180.399994,180.399994,181.630005,100.681824,48,56.799999,0,66.099998,69.0,66.0
20160724040000,180.399994,180.399994,181.630005,100.681824,48,56.799999,0,66.099998,69.0,66.0
20160724041500,180.399994,180.399994,181.630005,100.681824,48,56.799999,0,66.099998,69.0,66.0
20160724043000,180.399994,180.399994,181.630005,100.681824,48,56.799999,0,66.099998,69.0,66.0
20160724044500,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,66.0,69.0,66.0
20160724050000,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,66.0,69.0,66.0
20160724051500,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,66.0,69.0,66.0
20160724053000,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,66.0,69.0,66.0
20160724054500,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,65.900002,69.0,66.0
20160724060000,180.399994,180.399994,178.759995,99.090909,49,56.799999,0,65.900002,69.0,66.0
20160724061500,180.399994,180.399994,178.759995,99.090909,49,56.799999,0,65.800003,69.0,66.0
20160724063000,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,65.900002,69.0,66.0
20160724064500,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,65.900002,69.0,66.0
20160724070000,180.399994,180.399994,181.630005,100.681824,48,56.799999,0,65.900002,69.0,66.0
20160724071500,180.399994,180.399994,178.350006,98.863643,48,56.799999,0,65.900002,69.0,66.0
20160724073000,180.399994,180.399994,182.449997,101.136365,48,56.799999,0,65.900002,69.0,66.0
20160724074500,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,65.900002,69.0,66.0
20160724080000,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,65.800003,69.0,66.0
20160724081500,180.399994,180.399994,182.449997,101.136365,48,56.799999,100,65.800003,69.0,66.0
20160724083000,180.399994,180.399994,178.350006,98.863643,48,56.799999,100,65.699997,69.0,66.0
20160724084500,180.399994,180.399994,178.350006,98.863643,48,56.799999,100,65.699997,69.0,66.0
20160724090000,180.399994,180.399994,178.350006,98.863643,48,56.799999,100,65.699997,69.0,66.0
20160724091500,180.399994,180.399994,180.399994,100.0,48,56.799999,100,65.699997,69.0,66.0
20160724093000,180.399994,180.399994,176.710007,97.954552,48,56.799999,100,65.699997,69.0,66.0
20160724094500,180.399994,180.399994,180.809998,100.227275,48,56.799999,100,65.599998,68.900002,65.900002
20160724100000,180.399994,180.399994,177.529999,98.409094,48,57.5,100,65.699997,69.0,66.0
20160724101500,180.399994,180.399994,183.679993,101.818181,48,57.5,100,65.699997,69.0,66.0
20160724103000,180.399994,180.399994,180.809998,100.227275,48,57.5,100,65.699997,69.0,66.0
20160724104500,180.399994,180.399994,180.809998,100.227275,48,57.5,100,65.699997,69.0,66.0
20160724110000,180.399994,180.399994,180.809998,100.227275,48,57.5,100,65.699997,69.0,66.0
20160724111500,180.399994,180.399994,177.529999,98.409094,48,57.5,100,65.699997,69.0,66.0
20160724113000,180.399994,180.399994,177.529999,98.409094,48,57.5,100,65.699997,69.0,66.0
20160724114500,180.399994,180.399994,183.679993,101.818181,48,57.5,100,65.699997,69.0,66.0
20160724120000,180.399994,180.399994,178.350006,98.863643,48,73.800003,100,66.0,69.400002,66.400002
20160724121500,180.399994,180.399994,178.350006,98.863643,48,58.200001,0,66.5,69.0,66.0
20160724123000,180.399994,180.399994,180.809998,100.227275,48,57.200001,0,66.400002,69.0,66.0
20160724124500,180.399994,180.399994,177.529999,98.409094,48,57.200001,0,66.400002,69.0,66.0
20160724130000,180.399994,180.399994,177.529999,98.409094,48,57.200001,0,66.199997,69.0,66.0
20160724131500,180.399994,180.399994,177.529999,98.409094,48,57.200001,100,66.099998,69.400002,66.400002
20160724133000,180.399994,180.399994,177.529999,98.409094,48,56.400002,0,66.099998,69.0,66.0
20160724134500,180.399994,180.399994,181.630005,100.681824,48,56.400002,0,65.900002,68.900002,65.900002
20160724140000,180.399994,180.399994,176.710007,97.954552,48,56.400002,0,65.800003,68.900002,65.900002
20160724141500,180.399994,180.399994,183.679993,101.818181,48,56.400002,0,65.800003,68.900002,65.900002
20160724143000,180.399994,180.399994,181.630005,100.681824,48,56.400002,0,65.699997,68.900002,65.900002
20160724144500,180.399994,180.399994,181.630005,100.681824,48,56.400002,0,65.699997,68.900002,65.900002
20160724150000,180.399994,180.399994,181.630005,100.681824,48,56.400002,100,65.599998,68.900002,65.900002
20160724151500,180.399994,180.399994,181.630005,100.681824,48,56.400002,100,65.599998,68.900002,65.900002
20160724153000,180.399994,180.399994,183.679993,101.818181,48,56.400002,100,65.599998,68.900002,65.900002
20160724154500,180.399994,180.399994,181.630005,100.681824,48,56.400002,100,65.599998,68.900002,65.900002
20160724160000,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.599998,68.900002,65.900002
20160724161500,180.399994,180.399994,180.809998,100.227275,48,56.400002,100,65.599998,68.900002,65.900002
20160724163000,180.399994,180.399994,180.809998,100.227275,48,56.400002,100,65.699997,68.900002,65.900002
20160724164500,180.399994,180.399994,180.809998,100.227275,48,56.400002,100,65.699997,68.900002,65.900002
20160724170000,180.399994,180.399994,180.809998,100.227275,48,56.400002,100,65.800003,68.900002,65.900002
20160724171500,180.399994,180.399994,176.710007,97.954552,48,56.400002,100,65.800003,68.900002,65.900002
20160724173000,180.399994,180.399994,178.759995,99.090909,48,56.400002,100,65.800003,68.900002,65.900002
20160724174500,180.399994,180.399994,178.759995,99.090909,48,56.400002,100,65.800003,68.900002,65.900002
20160724180000,180.399994,180.399994,180.809998,100.227275,48,56.400002,100,65.900002,68.900002,65.900002
20160724181500,180.399994,180.399994,174.660004,96.818187,48,56.400002,100,65.900002,68.900002,65.900002
20160724183000,180.399994,180.399994,180.809998,100.227275,48,56.400002,100,66.0,68.900002,65.900002
20160724184500,180.399994,180.399994,174.660004,96.818187,48,56.400002,100,66.0,68.900002,65.900002
20160724190000,180.399994,180.399994,182.449997,101.136365,48,56.400002,100,66.0,68.900002,65.900002
20160724191500,180.399994,180.399994,175.479996,97.272728,48,56.400002,100,66.0,68.900002,65.900002
20160724193000,180.399994,180.399994,180.399994,100.0,48,56.400002,100,66.0,68.900002,65.900002
20160724194500,180.399994,180.399994,180.399994,100.0,48,56.400002,100,66.0,68.900002,65.900002
20160724200000,180.399994,180.399994,180.399994,100.0,48,56.400002,100,66.0,68.900002,65.900002
20160724201500,180.399994,180.399994,180.399994,100.0,48,56.400002,100,66.0,68.900002,65.900002
20160724203000,180.399994,180.399994,180.399994,100.0,48,56.400002,100,66.0,68.900002,65.900002
20160724204500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,66.0,68.900002,65.900002
20160724210000,180.399994,180.399994,180.399994,100.0,48,56.400002,100,66.0,68.900002,65.900002
20160724211500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,66.0,68.900002,65.900002
20160724213000,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,66.0,68.900002,65.900002
20160724214500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,66.0,68.900002,65.900002
20160724220000,180.399994,180.399994,183.679993,101.818181,48,56.400002,100,66.0,68.900002,65.900002
20160724221500,180.399994,180.399994,183.679993,101.818181,48,56.400002,100,66.0,68.900002,65.900002
20160724223000,180.399994,180.399994,180.809998,100.227275,48,56.400002,100,66.0,68.900002,65.900002
20160724224500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,66.0,68.900002,65.900002
20160724230000,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,66.0,68.900002,65.900002
20160724231500,180.399994,180.399994,181.630005,100.681824,48,56.400002,100,66.0,68.900002,65.900002
20160724233000,180.399994,180.399994,178.759995,99.090909,48,56.400002,100,66.0,68.900002,65.900002
20160724234500,180.399994,180.399994,181.630005,100.681824,49,56.400002,100,66.0,68.900002,65.900002
20160725000000,180.399994,180.399994,178.759995,99.090909,49,56.400002,100,65.900002,68.900002,65.900002
20160725001500,180.399994,180.399994,183.679993,101.818181,49,56.400002,100,65.800003,68.900002,65.900002
20160725003000,180.399994,180.399994,180.809998,100.227275,49,56.400002,100,65.800003,68.900002,65.900002
20160725004500,180.399994,180.399994,176.710007,97.954552,48,56.400002,100,65.800003,68.900002,65.900002
20160725010000,180.399994,180.399994,180.399994,100.0,48,56.400002,100,65.800003,68.900002,65.900002
20160725011500,180.399994,180.399994,180.399994,100.0,48,56.400002,100,65.800003,68.900002,65.900002
20160725013000,180.399994,180.399994,180.399994,100.0,48,56.400002,100,65.800003,68.900002,65.900002
20160725014500,180.399994,180.399994,178.350006,98.863643,48,56.400002,100,65.800003,68.900002,65.900002
20160725020000,180.399994,180.399994,178.350006,98.863643,48,56.400002,100,65.800003,68.900002,65.900002
20160725021500,180.399994,180.399994,178.350006,98.863643,48,56.400002,100,65.800003,68.900002,65.900002
20160725023000,180.399994,180.399994,180.399994,100.0,48,56.400002,100,65.800003,68.900002,65.900002
20160725024500,180.399994,180.399994,180.399994,100.0,48,56.400002,100,65.800003,68.900002,65.900002
20160725030000,180.399994,180.399994,180.399994,100.0,48,56.400002,100,65.800003,68.900002,65.900002
20160725031500,180.399994,180.399994,180.399994,100.0,48,56.400002,100,65.800003,68.900002,65.900002
20160725033000,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.699997,68.900002,65.900002
20160725034500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.699997,68.900002,65.900002
20160725040000,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.699997,68.900002,65.900002
20160725041500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.699997,68.900002,65.900002
20160725043000,180.399994,180.399994,180.809998,100.227275,48,56.400002,100,65.699997,68.900002,65.900002
20160725044500,180.399994,180.399994,178.350006,98.863643,48,56.400002,100,65.699997,68.900002,65.900002
20160725050000,180.399994,180.399994,178.350006,98.863643,48,56.400002,100,65.699997,68.900002,65.900002
20160725051500,180.399994,180.399994,180.399994,100.0,48,56.400002,100,65.599998,68.900002,65.900002
20160725053000,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.599998,68.900002,65.900002
20160725054500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,65.599998,68.900002,65.900002
20160725060000,180.399994,180.399994,180.399994,100.0,48,57.099998,100,65.599998,68.900002,65.900002
20160725061500,180.399994,180.399994,180.399994,100.0,48,57.099998,100,65.900002,68.900002,65.900002
20160725063000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.199997,68.900002,65.900002
20160725064500,180.399994,180.399994,180.399994,100.0,48,56.400002,0,66.400002,68.900002,65.900002
20160725070000,180.399994,180.399994,180.399994,100.0,48,56.400002,0,66.599998,68.900002,65.900002
20160725071500,180.399994,180.399994,177.529999,98.409094,48,56.400002,0,66.800003,68.900002,65.900002
20160725073000,180.399994,180.399994,182.449997,101.136365,48,56.400002,0,67.099998,68.900002,65.900002
20160725074500,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,67.199997,68.900002,65.900002
20160725080000,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,67.199997,68.900002,65.900002
20160725081500,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,67.300003,68.900002,65.900002
20160725083000,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,67.300003,68.900002,65.900002
20160725084500,180.399994,180.399994,180.809998,100.227275,48,56.400002,0,67.400002,68.900002,65.900002
20160725090000,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,67.400002,68.900002,65.900002
20160725091500,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,67.400002,68.900002,65.900002
20160725093000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,67.5,68.900002,65.900002
20160725094500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,67.5,68.900002,65.900002
20160725100000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,67.5,68.900002,65.900002
20160725101500,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,67.400002,68.900002,65.900002
20160725103000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.400002,68.900002,65.900002
20160725104500,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,67.400002,68.900002,65.900002
20160725110000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,67.300003,68.900002,65.900002
20160725111500,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,67.5,68.900002,65.900002
20160725113000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,67.300003,68.900002,65.900002
20160725114500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,67.099998,68.900002,65.900002
20160725120000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,66.900002,68.900002,65.900002
20160725121500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.699997,68.900002,65.900002
20160725123000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.599998,68.900002,65.900002
20160725124500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.400002,68.900002,65.900002
20160725130000,180.399994,180.399994,184.910004,102.500005,50,56.400002,0,66.300003,68.900002,65.900002
20160725131500,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,66.199997,68.900002,65.900002
20160725133000,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,66.099998,68.900002,65.900002
20160725134500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.099998,68.900002,65.900002
20160725140000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.0,68.900002,65.900002
20160725141500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.0,68.900002,65.900002
20160725143000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.099998,68.900002,65.900002
20160725144500,180.399994,180.399994,184.5,102.272731,50,56.299999,0,66.099998,68.900002,65.900002
20160725150000,180.399994,180.399994,184.5,102.272731,50,56.299999,0,66.0,68.900002,65.900002
20160725151500,180.399994,180.399994,180.809998,100.227275,50,56.299999,0,66.0,68.900002,65.900002
20160725153000,180.399994,180.399994,180.809998,100.227275,50,56.299999,0,66.0,68.900002,65.900002
20160725154500,180.399994,180.399994,180.809998,100.227275,50,56.299999,0,66.0,68.900002,65.900002
20160725160000,180.399994,180.399994,178.350006,98.863643,49,56.299999,0,66.0,68.900002,65.900002
20160725161500,180.399994,180.399994,184.5,102.272731,49,56.299999,0,66.099998,68.900002,65.900002
20160725163000,180.399994,180.399994,184.5,102.272731,49,56.299999,0,66.0,68.900002,65.900002
20160725164500,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,66.099998,68.900002,65.900002
20160725170000,180.399994,180.399994,187.369995,103.863637,49,56.299999,0,66.099998,68.900002,65.900002
20160725171500,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,66.099998,68.900002,65.900002
20160725173000,180.399994,180.399994,178.350006,98.863643,47,56.299999,0,66.099998,68.900002,65.900002
20160725174500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.199997,68.900002,65.900002
20160725180000,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.099998,68.900002,65.900002
20160725181500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.199997,68.900002,65.900002
20160725183000,180.399994,180.399994,174.660004,96.818187,48,56.299999,0,66.400002,68.900002,65.900002
20160725184500,180.399994,180.399994,181.630005,100.681824,48,56.299999,0,66.400002,68.900002,65.900002
20160725190000,180.399994,180.399994,184.5,102.272731,49,56.299999,0,66.400002,68.900002,65.900002
20160725191500,180.399994,180.399994,177.529999,98.409094,48,56.299999,0,66.400002,68.900002,65.900002
20160725193000,180.399994,180.399994,181.630005,100.681824,48,56.299999,0,66.400002,68.900002,65.900002
20160725194500,180.399994,180.399994,181.630005,100.681824,48,56.299999,0,66.300003,68.900002,65.900002
20160725200000,180.399994,180.399994,178.759995,99.090909,48,56.299999,0,66.400002,68.900002,65.900002
20160725201500,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.400002,68.900002,65.900002
20160725203000,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.300003,68.900002,65.900002
20160725204500,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.300003,68.900002,65.900002
20160725210000,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.400002,68.900002,65.900002
20160725211500,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.300003,68.900002,65.900002
20160725213000,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.400002,68.900002,65.900002
20160725214500,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.400002,68.900002,65.900002
20160725220000,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.300003,68.900002,65.900002
20160725221500,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.300003,68.900002,65.900002
20160725223000,180.399994,180.399994,174.660004,96.818187,48,56.299999,0,66.300003,68.900002,65.900002
20160725224500,180.399994,180.399994,180.809998,100.227275,48,56.299999,0,66.300003,68.900002,65.900002
20160725230000,180.399994,180.399994,177.529999,98.409094,48,56.299999,0,66.300003,68.900002,65.900002
20160725231500,180.399994,180.399994,181.630005,100.681824,48,56.299999,0,66.199997,68.900002,65.900002
20160725233000,180.399994,180.399994,176.710007,97.954552,48,56.299999,0,66.199997,68.900002,65.900002
20160725234500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.199997,68.900002,65.900002
20160726000000,180.399994,180.399994,174.660004,96.818187,48,56.299999,0,66.199997,68.900002,65.900002
20160726001500,180.399994,180.399994,177.529999,98.409094,48,56.299999,0,66.199997,68.900002,65.900002
20160726003000,180.399994,180.399994,174.660004,96.818187,48,56.299999,0,66.199997,68.900002,65.900002
20160726004500,180.399994,180.399994,182.449997,101.136365,49,56.299999,0,66.199997,68.900002,65.900002
20160726010000,180.399994,180.399994,182.449997,101.136365,49,56.299999,0,66.199997,68.900002,65.900002
20160726011500,180.399994,180.399994,176.710007,97.954552,49,56.299999,0,66.199997,68.900002,65.900002
20160726013000,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,66.199997,68.900002,65.900002
20160726014500,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,66.099998,68.900002,65.900002
20160726020000,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,66.099998,68.900002,65.900002
20160726021500,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,66.099998,68.900002,65.900002
20160726023000,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,66.099998,68.900002,65.900002
20160726024500,180.399994,180.399994,178.759995,99.090909,48,56.299999,0,66.099998,68.900002,65.900002
20160726030000,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.099998,68.900002,65.900002
20160726031500,180.399994,180.399994,175.479996,97.272728,48,56.299999,0,66.099998,68.900002,65.900002
20160726033000,180.399994,180.399994,175.479996,97.272728,48,56.299999,0,66.099998,68.900002,65.900002
20160726034500,180.399994,180.399994,184.5,102.272731,49,56.299999,0,66.0,68.900002,65.900002
20160726040000,180.399994,180.399994,174.25,96.590912,48,56.299999,0,66.0,68.900002,65.900002
20160726041500,180.399994,180.399994,180.399994,100.0,49,56.299999,0,66.0,68.900002,65.900002
20160726043000,180.399994,180.399994,180.399994,100.0,49,56.299999,0,66.0,68.900002,65.900002
20160726044500,180.399994,180.399994,184.5,102.272731,49,56.299999,0,65.900002,68.900002,65.900002
20160726050000,180.399994,180.399994,180.809998,100.227275,48,56.299999,0,66.0,68.900002,65.900002
20160726051500,180.399994,180.399994,183.679993,101.818181,48,56.299999,0,65.900002,68.900002,65.900002
20160726053000,180.399994,180.399994,180.399994,100.0,48,56.299999,0,65.900002,68.900002,65.900002
20160726054500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,65.900002,68.900002,65.900002
20160726060000,180.399994,180.399994,180.399994,100.0,48,56.299999,0,65.800003,68.900002,65.900002
20160726061500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.0,68.900002,65.900002
20160726063000,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.300003,68.900002,65.900002
20160726064500,180.399994,180.399994,185.729996,102.954547,49,56.299999,0,66.599998,68.900002,65.900002
20160726070000,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,66.699997,68.900002,65.900002
20160726071500,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,66.800003,68.900002,65.900002
20160726073000,180.399994,180.399994,183.679993,101.818181,49,56.299999,0,67.099998,68.900002,65.900002
20160726074500,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,67.199997,68.900002,65.900002
20160726080000,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,67.300003,68.900002,65.900002
