PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726081500,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,67.400002,68.900002,65.900002
20160726083000,180.399994,180.399994,182.449997,101.136365,49,56.299999,0,67.5,68.900002,65.900002
20160726084500,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,67.400002,68.900002,65.900002
20160726090000,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,67.5,68.900002,65.900002
20160726091500,180.399994,180.399994,175.479996,97.272728,49,56.299999,0,67.599998,68.900002,65.900002
20160726093000,180.399994,180.399994,182.449997,101.136365,49,56.299999,0,67.400002,68.900002,65.900002
20160726094500,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,67.199997,68.900002,65.900002
20160726100000,180.399994,180.399994,178.759995,99.090909,50,56.299999,0,66.900002,68.900002,65.900002
20160726101500,180.399994,180.399994,183.679993,101.818181,50,56.299999,0,66.699997,68.900002,65.900002
20160726103000,180.399994,180.399994,177.529999,98.409094,50,56.299999,0,66.599998,68.900002,65.900002
20160726104500,180.399994,180.399994,177.529999,98.409094,50,56.299999,0,66.400002,68.900002,65.900002
20160726110000,180.399994,180.399994,180.809998,100.227275,50,56.299999,0,66.400002,68.900002,65.900002
20160726111500,180.399994,180.399994,180.809998,100.227275,50,56.299999,0,66.300003,68.900002,65.900002
20160726113000,180.399994,180.399994,178.759995,99.090909,50,56.299999,0,66.300003,68.900002,65.900002
20160726114500,180.399994,180.399994,178.759995,99.090909,50,56.299999,0,66.099998,68.900002,65.900002
20160726120000,180.399994,180.399994,175.479996,97.272728,50,56.299999,0,66.099998,68.900002,65.900002
20160726121500,180.399994,180.399994,175.479996,97.272728,50,56.299999,0,66.0,68.5,65.5
20160726123000,180.399994,180.399994,183.679993,101.818181,50,56.299999,0,66.0,68.5,65.5
20160726124500,180.399994,180.399994,183.679993,101.818181,50,56.299999,0,66.0,68.5,65.5
20160726130000,180.399994,180.399994,176.710007,97.954552,50,56.299999,0,66.0,68.5,65.5
20160726131500,180.399994,180.399994,178.759995,99.090909,50,56.299999,0,66.300003,68.5,65.5
20160726133000,180.399994,180.399994,185.729996,102.954547,50,56.299999,0,66.400002,68.5,65.5
20160726134500,180.399994,180.399994,180.399994,100.0,50,56.299999,0,66.300003,68.5,65.5
20160726140000,180.399994,180.399994,180.399994,100.0,50,56.299999,0,66.300003,68.5,65.5
20160726141500,180.399994,180.399994,180.399994,100.0,50,56.299999,0,66.199997,68.5,65.5
20160726143000,180.399994,180.399994,175.479996,97.272728,50,56.299999,0,66.199997,68.5,65.5
20160726144500,180.399994,180.399994,180.399994,100.0,50,56.299999,0,66.199997,68.5,65.5
20160726150000,180.399994,180.399994,182.449997,101.136365,50,56.299999,0,66.199997,68.900002,65.900002
20160726151500,180.399994,180.399994,182.449997,101.136365,50,56.299999,0,66.199997,68.900002,65.900002
20160726153000,180.399994,180.399994,182.449997,101.136365,50,56.299999,0,66.099998,68.5,65.5
20160726154500,180.399994,180.399994,184.5,102.272731,50,56.299999,0,66.099998,68.5,65.5
20160726160000,180.399994,180.399994,178.350006,98.863643,50,56.299999,0,66.099998,68.5,65.5
20160726161500,180.399994,180.399994,182.449997,101.136365,49,56.299999,0,66.199997,68.5,65.5
20160726163000,180.399994,180.399994,182.449997,101.136365,49,56.299999,0,66.099998,68.5,65.5
20160726164500,180.399994,180.399994,180.399994,100.0,49,56.299999,0,66.199997,68.5,65.5
20160726170000,180.399994,180.399994,180.399994,100.0,49,56.299999,0,66.199997,68.5,65.5
20160726171500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.199997,68.5,65.5
20160726173000,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,66.199997,68.5,65.5
20160726174500,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,66.199997,68.5,65.5
20160726180000,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,66.199997,68.5,65.5
20160726181500,180.399994,180.399994,183.679993,101.818181,48,56.299999,0,66.199997,68.5,65.5
20160726183000,180.399994,180.399994,178.759995,99.090909,48,56.299999,0,66.099998,68.5,65.5
20160726184500,180.399994,180.399994,180.809998,100.227275,48,56.299999,0,66.099998,68.5,65.5
20160726190000,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,66.199997,68.5,65.5
20160726191500,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.199997,68.5,65.5
20160726193000,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.199997,68.5,65.5
20160726194500,180.399994,180.399994,175.479996,97.272728,48,56.299999,0,66.199997,68.5,65.5
20160726200000,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,66.099998,68.5,65.5
20160726201500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.099998,68.5,65.5
20160726203000,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.099998,68.5,65.5
20160726204500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.099998,68.5,65.5
20160726210000,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,66.0,68.900002,65.900002
20160726211500,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,66.0,68.5,65.5
20160726213000,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.0,68.5,65.5
20160726214500,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,66.0,68.400002,65.400002
20160726220000,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,66.0,68.300003,65.300003
20160726221500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.0,68.400002,65.400002
20160726223000,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.0,68.099998,65.099998
20160726224500,180.399994,180.399994,177.529999,98.409094,48,56.299999,0,66.099998,68.0,64.900002
20160726230000,180.399994,180.399994,177.529999,98.409094,48,56.299999,0,66.099998,68.400002,65.400002
20160726231500,180.399994,180.399994,181.630005,100.681824,48,56.299999,0,66.099998,68.099998,65.099998
20160726233000,180.399994,180.399994,176.710007,97.954552,48,56.299999,0,66.0,68.400002,65.400002
20160726234500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.0,68.400002,65.400002
20160727000000,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,66.0,68.400002,65.400002
20160727001500,180.399994,180.399994,184.910004,102.500005,49,56.299999,0,66.0,68.5,65.5
20160727003000,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.0,68.300003,65.300003
20160727004500,180.399994,180.399994,180.399994,100.0,48,56.299999,0,66.0,68.5,65.5
20160727010000,180.399994,180.399994,176.710007,97.954552,48,56.299999,0,66.0,68.5,65.5
20160727011500,180.399994,180.399994,182.449997,101.136365,50,56.299999,0,66.099998,68.5,65.5
20160727013000,180.399994,180.399994,175.479996,97.272728,50,56.299999,0,66.0,68.5,65.5
20160727014500,180.399994,180.399994,180.399994,100.0,50,56.299999,0,66.0,68.5,65.5
20160727020000,180.399994,180.399994,180.399994,100.0,50,56.299999,0,65.800003,68.5,65.5
20160727021500,180.399994,180.399994,176.710007,97.954552,49,56.299999,0,65.800003,68.5,65.5
20160727023000,180.399994,180.399994,176.710007,97.954552,49,56.299999,0,65.800003,68.5,65.5
20160727024500,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,65.800003,68.5,65.5
20160727030000,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,65.800003,68.5,65.5
20160727031500,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,65.800003,68.5,65.5
20160727033000,180.399994,180.399994,183.679993,101.818181,49,56.299999,0,65.800003,68.5,65.5
20160727034500,180.399994,180.399994,176.710007,97.954552,49,56.299999,0,65.800003,68.5,65.5
20160727040000,180.399994,180.399994,176.710007,97.954552,49,56.299999,0,65.800003,68.5,65.5
20160727041500,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,65.800003,68.5,65.5
20160727043000,180.399994,180.399994,177.529999,98.409094,49,56.299999,0,65.800003,68.5,65.5
20160727044500,180.399994,180.399994,183.679993,101.818181,49,56.299999,0,65.800003,68.5,65.5
20160727050000,180.399994,180.399994,183.679993,101.818181,49,56.299999,0,65.699997,68.5,65.5
20160727051500,180.399994,180.399994,183.679993,101.818181,49,56.299999,0,65.699997,68.5,65.5
20160727053000,180.399994,180.399994,180.399994,100.0,50,56.299999,0,65.699997,68.5,65.5
20160727054500,180.399994,180.399994,184.5,102.272731,50,56.299999,0,65.599998,68.5,65.5
20160727060000,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,65.599998,68.5,65.5
20160727061500,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,65.599998,68.5,65.5
20160727063000,180.399994,180.399994,176.710007,97.954552,49,56.299999,0,65.599998,68.5,65.5
20160727064500,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,65.599998,68.5,65.5
20160727070000,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,65.599998,68.5,65.5
20160727071500,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,65.599998,68.5,65.5
20160727073000,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,65.699997,68.5,65.5
20160727074500,180.399994,180.399994,176.710007,97.954552,49,56.299999,0,65.699997,68.5,65.5
20160727080000,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,65.699997,68.5,65.5
20160727081500,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,66.0,68.5,65.5
20160727083000,180.399994,180.399994,178.350006,98.863643,49,56.299999,0,66.199997,68.5,65.5
20160727084500,180.399994,180.399994,181.630005,100.681824,50,56.299999,0,66.300003,68.5,65.5
20160727090000,180.399994,180.399994,181.630005,100.681824,50,56.299999,0,66.599998,68.5,65.5
20160727091500,180.399994,180.399994,177.529999,98.409094,50,56.299999,0,66.599998,68.5,65.5
20160727093000,180.399994,180.399994,180.809998,100.227275,50,56.299999,0,66.599998,68.5,65.5
20160727094500,180.399994,180.399994,175.479996,97.272728,50,55.599998,0,66.900002,68.5,65.5
20160727100000,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.900002,68.5,65.5
20160727101500,180.399994,180.399994,180.399994,100.0,51,56.299999,0,66.800003,68.5,65.5
20160727103000,180.399994,180.399994,180.399994,100.0,50,56.299999,0,67.0,68.5,65.5
20160727104500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,67.099998,68.5,65.5
20160727110000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,67.0,68.5,65.5
20160727111500,180.399994,180.399994,178.350006,98.863643,50,56.200001,0,66.900002,68.5,65.5
20160727113000,180.399994,180.399994,181.630005,100.681824,50,56.200001,0,67.099998,68.5,65.5
20160727114500,180.399994,180.399994,181.630005,100.681824,50,56.200001,0,67.099998,68.5,65.5
20160727120000,180.399994,180.399994,181.630005,100.681824,49,56.200001,0,67.199997,68.5,65.5
20160727121500,180.399994,180.399994,174.660004,96.818187,48,56.200001,0,67.199997,68.5,65.5
20160727123000,180.399994,180.399994,181.630005,100.681824,49,56.200001,0,67.099998,68.5,65.5
20160727124500,180.399994,180.399994,181.630005,100.681824,49,56.200001,0,67.099998,68.5,65.5
20160727130000,180.399994,180.399994,181.630005,100.681824,49,56.200001,0,67.0,68.5,65.5
20160727131500,180.399994,180.399994,183.679993,101.818181,49,56.200001,0,67.099998,68.5,65.5
20160727133000,180.399994,180.399994,178.350006,98.863643,49,56.200001,0,67.199997,68.5,65.5
20160727134500,180.399994,180.399994,181.630005,100.681824,49,56.200001,0,67.199997,68.5,65.5
20160727140000,180.399994,180.399994,181.630005,100.681824,49,56.200001,0,67.199997,68.5,65.5
20160727141500,180.399994,180.399994,184.5,102.272731,49,56.200001,0,67.199997,68.5,65.5
20160727143000,180.399994,180.399994,177.529999,98.409094,49,56.200001,0,67.199997,68.5,65.5
20160727144500,180.399994,180.399994,177.529999,98.409094,49,56.200001,0,67.0,68.5,65.5
20160727150000,180.399994,180.399994,182.449997,101.136365,49,56.200001,0,66.800003,68.599998,65.599998
20160727151500,180.399994,180.399994,178.350006,98.863643,49,56.200001,0,66.599998,68.599998,65.599998
20160727153000,180.399994,180.399994,178.350006,98.863643,49,56.200001,0,66.5,68.800003,65.800003
20160727154500,180.399994,180.399994,178.350006,98.863643,49,56.200001,0,66.400002,68.900002,65.900002
20160727160000,180.399994,180.399994,181.630005,100.681824,49,56.200001,0,66.300003,68.900002,65.900002
20160727161500,180.399994,180.399994,181.630005,100.681824,49,56.200001,0,66.199997,68.900002,65.900002
20160727163000,180.399994,180.399994,185.729996,102.954547,49,56.200001,0,66.199997,68.900002,65.900002
20160727164500,180.399994,180.399994,177.529999,98.409094,49,56.200001,0,66.099998,68.900002,65.900002
20160727170000,180.399994,180.399994,177.529999,98.409094,49,56.200001,0,66.099998,68.900002,65.900002
20160727171500,180.399994,180.399994,183.679993,101.818181,49,56.200001,0,66.099998,68.900002,65.900002
20160727173000,180.399994,180.399994,180.399994,100.0,49,56.200001,0,66.0,68.900002,65.900002
20160727174500,180.399994,180.399994,180.399994,100.0,49,56.200001,0,66.0,68.900002,65.900002
20160727180000,180.399994,180.399994,180.399994,100.0,49,56.200001,0,65.900002,68.900002,65.900002
20160727181500,180.399994,180.399994,182.449997,101.136365,49,56.200001,0,65.900002,68.900002,65.900002
20160727183000,180.399994,180.399994,178.759995,99.090909,49,56.200001,0,65.800003,68.900002,65.900002
20160727184500,180.399994,180.399994,178.759995,99.090909,48,55.599998,0,65.800003,68.900002,65.900002
20160727190000,180.399994,180.399994,178.759995,99.090909,49,55.599998,0,65.800003,68.900002,65.900002
20160727191500,180.399994,180.399994,176.710007,97.954552,49,56.299999,0,65.800003,68.900002,65.900002
20160727193000,180.399994,180.399994,180.399994,100.0,49,56.299999,0,65.800003,68.900002,65.900002
20160727194500,180.399994,180.399994,176.710007,97.954552,49,56.299999,0,65.800003,68.900002,65.900002
20160727200000,180.399994,180.399994,176.710007,97.954552,49,55.599998,0,65.800003,68.900002,65.900002
20160727201500,180.399994,180.399994,178.759995,99.090909,49,55.599998,0,65.800003,68.900002,65.900002
20160727203000,180.399994,180.399994,178.759995,99.090909,49,55.599998,0,65.699997,68.900002,65.900002
20160727204500,180.399994,180.399994,180.809998,100.227275,49,55.599998,0,65.699997,68.900002,65.900002
20160727210000,180.399994,180.399994,184.910004,102.500005,49,55.599998,0,65.699997,68.900002,65.900002
20160727211500,180.399994,180.399994,180.399994,100.0,49,55.599998,0,65.699997,68.900002,65.900002
20160727213000,180.399994,180.399994,177.529999,98.409094,49,55.599998,0,65.699997,68.900002,65.900002
20160727214500,180.399994,180.399994,177.529999,98.409094,49,55.599998,100,65.900002,68.900002,65.900002
20160727220000,180.399994,180.399994,177.529999,98.409094,49,55.599998,0,66.199997,68.900002,65.900002
20160727221500,180.399994,180.399994,180.399994,100.0,49,55.599998,0,66.599998,68.900002,65.900002
20160727223000,180.399994,180.399994,183.679993,101.818181,49,55.599998,0,66.800003,68.900002,65.900002
20160727224500,180.399994,180.399994,176.710007,97.954552,49,55.599998,0,67.0,68.900002,65.900002
20160727230000,180.399994,180.399994,180.809998,100.227275,49,55.599998,0,67.099998,68.900002,65.900002
20160727231500,180.399994,180.399994,184.5,102.272731,49,55.599998,0,66.900002,68.900002,65.900002
20160727233000,180.399994,180.399994,178.350006,98.863643,49,55.599998,0,66.699997,68.900002,65.900002
20160727234500,180.399994,180.399994,181.630005,100.681824,49,55.599998,0,66.5,68.900002,65.900002
20160728000000,180.399994,180.399994,187.369995,103.863637,49,55.599998,0,66.400002,68.900002,65.900002
20160728001500,180.399994,180.399994,181.630005,100.681824,49,55.599998,0,66.300003,68.900002,65.900002
20160728003000,180.399994,180.399994,181.630005,100.681824,49,55.599998,0,66.199997,68.900002,65.900002
20160728004500,180.399994,180.399994,178.759995,99.090909,49,55.599998,0,66.099998,68.900002,65.900002
20160728010000,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,66.099998,68.900002,65.900002
20160728011500,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,66.099998,68.900002,65.900002
20160728013000,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,66.099998,68.900002,65.900002
20160728014500,180.399994,180.399994,183.679993,101.818181,49,56.299999,0,66.0,68.900002,65.900002
20160728020000,180.399994,180.399994,180.399994,100.0,49,56.299999,0,66.0,68.900002,65.900002
20160728021500,180.399994,180.399994,182.449997,101.136365,49,56.299999,0,66.0,68.900002,65.900002
20160728023000,180.399994,180.399994,182.449997,101.136365,49,56.299999,0,66.0,68.900002,65.900002
20160728024500,180.399994,180.399994,182.449997,101.136365,49,56.299999,0,65.900002,68.900002,65.900002
20160728030000,180.399994,180.399994,184.5,102.272731,49,56.299999,0,65.900002,68.900002,65.900002
20160728031500,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,65.800003,68.900002,65.900002
20160728033000,180.399994,180.399994,178.759995,99.090909,49,56.299999,0,65.800003,68.900002,65.900002
20160728034500,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,65.800003,68.900002,65.900002
20160728040000,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,65.800003,68.900002,65.900002
20160728041500,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,65.800003,68.900002,65.900002
20160728043000,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,65.800003,68.900002,65.900002
20160728044500,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,65.800003,68.900002,65.900002
20160728050000,180.399994,180.399994,177.529999,98.409094,49,56.299999,0,65.800003,68.900002,65.900002
20160728051500,180.399994,180.399994,180.399994,100.0,49,56.299999,0,65.800003,68.900002,65.900002
20160728053000,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,65.800003,68.900002,65.900002
20160728054500,180.399994,180.399994,178.350006,98.863643,48,56.299999,0,65.699997,68.900002,65.900002
20160728060000,180.399994,180.399994,178.350006,98.863643,49,56.299999,0,66.099998,68.900002,65.900002
20160728061500,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,66.300003,68.900002,65.900002
20160728063000,180.399994,180.399994,184.5,102.272731,49,56.299999,0,66.599998,68.900002,65.900002
20160728064500,180.399994,180.399994,182.449997,101.136365,49,55.599998,0,66.699997,68.900002,65.900002
20160728070000,180.399994,180.399994,180.399994,100.0,49,56.299999,0,66.900002,68.900002,65.900002
20160728071500,180.399994,180.399994,180.399994,100.0,49,56.299999,0,66.900002,68.900002,65.900002
20160728073000,180.399994,180.399994,180.399994,100.0,50,56.299999,0,66.900002,68.900002,65.900002
20160728074500,180.399994,180.399994,175.479996,97.272728,50,56.299999,0,67.099998,68.900002,65.900002
20160728080000,180.399994,180.399994,177.529999,98.409094,49,56.299999,0,67.0,68.900002,65.900002
20160728081500,180.399994,180.399994,180.399994,100.0,50,56.299999,0,67.099998,68.900002,65.900002
20160728083000,180.399994,180.399994,175.479996,97.272728,50,56.299999,0,67.099998,68.900002,65.900002
20160728084500,180.399994,180.399994,180.399994,100.0,50,56.299999,0,67.199997,68.900002,65.900002
20160728090000,180.399994,180.399994,176.710007,97.954552,50,56.299999,0,67.300003,68.900002,65.900002
20160728091500,180.399994,180.399994,176.710007,97.954552,50,56.299999,0,67.400002,68.900002,65.900002
20160728093000,180.399994,180.399994,176.710007,97.954552,50,56.299999,0,67.400002,68.900002,65.900002
20160728094500,180.399994,180.399994,174.25,96.590912,50,56.299999,0,67.400002,68.900002,65.900002
20160728100000,180.399994,180.399994,184.910004,102.500005,50,56.299999,0,67.400002,68.900002,65.900002
20160728101500,180.399994,180.399994,182.449997,101.136365,50,56.299999,0,67.5,68.900002,65.900002
20160728103000,180.399994,180.399994,177.529999,98.409094,50,56.299999,0,67.300003,68.900002,65.900002
20160728104500,180.399994,180.399994,181.630005,100.681824,50,56.299999,0,67.0,68.900002,65.900002
20160728110000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.699997,68.900002,65.900002
20160728111500,180.399994,180.399994,174.660004,96.818187,50,55.599998,0,66.599998,68.900002,65.900002
20160728113000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.400002,68.900002,65.900002
20160728114500,180.399994,180.399994,184.5,102.272731,50,55.599998,0,66.199997,68.900002,65.900002
20160728120000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.199997,68.900002,65.900002
20160728121500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.099998,68.900002,65.900002
20160728123000,180.399994,180.399994,188.600006,104.545461,51,55.599998,0,66.0,68.900002,65.900002
20160728124500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.0,68.900002,65.900002
20160728130000,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,65.900002,68.900002,65.900002
20160728131500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,65.800003,68.900002,65.900002
20160728133000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,65.800003,68.900002,65.900002
20160728134500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.699997,68.900002,65.900002
20160728140000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.699997,68.900002,65.900002
20160728141500,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,65.699997,68.900002,65.900002
20160728143000,180.399994,180.399994,171.380005,95.000006,50,55.599998,100,65.599998,68.900002,65.900002
20160728144500,180.399994,180.399994,187.369995,103.863637,51,56.299999,100,65.599998,68.900002,65.900002
20160728150000,180.399994,180.399994,180.399994,100.0,51,56.299999,100,65.599998,68.900002,65.900002
20160728151500,180.399994,180.399994,175.479996,97.272728,51,57.5,100,65.599998,68.900002,65.900002
20160728153000,180.399994,180.399994,177.529999,98.409094,51,57.5,100,65.699997,68.900002,65.900002
20160728154500,180.399994,180.399994,177.529999,98.409094,50,57.5,100,65.800003,68.900002,65.900002
20160728160000,180.399994,180.399994,177.529999,98.409094,50,57.5,100,65.800003,68.900002,65.900002
20160728161500,180.399994,180.399994,180.809998,100.227275,50,57.5,100,65.800003,68.900002,65.900002
20160728163000,180.399994,180.399994,176.710007,97.954552,50,56.799999,100,66.0,68.900002,65.900002
20160728164500,180.399994,180.399994,184.910004,102.500005,50,56.799999,100,66.0,68.900002,65.900002
20160728170000,180.399994,180.399994,182.449997,101.136365,50,56.799999,100,66.0,68.900002,65.900002
20160728171500,180.399994,180.399994,180.399994,100.0,49,56.799999,100,66.099998,68.900002,65.900002
20160728173000,180.399994,180.399994,176.710007,97.954552,49,56.0,100,66.099998,68.900002,65.900002
20160728174500,180.399994,180.399994,182.449997,101.136365,49,56.0,100,66.099998,68.900002,65.900002
20160728180000,180.399994,180.399994,187.369995,103.863637,49,55.200001,100,66.0,68.900002,65.900002
20160728181500,180.399994,180.399994,182.449997,101.136365,49,55.200001,100,66.0,68.900002,65.900002
20160728183000,180.399994,180.399994,180.399994,100.0,49,55.200001,100,66.0,68.900002,65.900002
20160728184500,180.399994,180.399994,180.399994,100.0,49,55.200001,100,66.0,68.900002,65.900002
20160728190000,180.399994,180.399994,178.350006,98.863643,49,55.200001,100,66.0,68.900002,65.900002
20160728191500,180.399994,180.399994,180.399994,100.0,48,55.200001,100,66.0,68.900002,65.900002
20160728193000,180.399994,180.399994,178.350006,98.863643,48,55.200001,100,66.0,68.900002,65.900002
20160728194500,180.399994,180.399994,174.660004,96.818187,48,55.200001,100,66.0,68.900002,65.900002
20160728200000,180.399994,180.399994,181.630005,100.681824,49,55.200001,100,66.0,68.900002,65.900002
20160728201500,180.399994,180.399994,181.630005,100.681824,49,55.200001,100,66.0,68.900002,65.900002
20160728203000,180.399994,180.399994,184.910004,102.500005,49,55.200001,100,66.0,68.900002,65.900002
20160728204500,180.399994,180.399994,177.529999,98.409094,49,55.200001,100,66.0,68.900002,65.900002
20160728210000,180.399994,180.399994,180.399994,100.0,49,55.200001,100,66.0,68.900002,65.900002
20160728211500,180.399994,180.399994,180.399994,100.0,49,55.200001,100,66.0,68.900002,65.900002
20160728213000,180.399994,180.399994,184.910004,102.500005,49,55.200001,100,66.0,68.900002,65.900002
20160728214500,180.399994,180.399994,180.399994,100.0,49,55.200001,100,66.0,68.900002,65.900002
20160728220000,180.399994,180.399994,178.350006,98.863643,49,55.900002,100,66.0,68.900002,65.900002
20160728221500,180.399994,180.399994,181.630005,100.681824,49,55.900002,100,66.0,68.900002,65.900002
20160728223000,180.399994,180.399994,178.350006,98.863643,49,55.900002,100,66.0,68.900002,65.900002
20160728224500,180.399994,180.399994,182.449997,101.136365,49,55.900002,100,66.0,68.900002,65.900002
20160728230000,180.399994,180.399994,176.710007,97.954552,49,55.900002,100,66.0,68.900002,65.900002
20160728231500,180.399994,180.399994,180.399994,100.0,49,55.900002,100,66.0,68.900002,65.900002
20160728233000,180.399994,180.399994,182.449997,101.136365,49,55.900002,100,66.0,68.900002,65.900002
20160728234500,180.399994,180.399994,176.710007,97.954552,49,55.900002,100,66.0,68.900002,65.900002
20160729000000,180.399994,180.399994,184.5,102.272731,49,55.900002,100,65.900002,68.800003,65.800003
20160729001500,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,65.900002,68.800003,65.800003
20160729003000,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,65.900002,68.900002,65.900002
20160729004500,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,65.900002,68.900002,65.900002
20160729010000,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,65.900002,68.900002,65.900002
20160729011500,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,65.900002,68.900002,65.900002
20160729013000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.900002,68.900002,65.900002
20160729014500,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,65.900002,68.900002,65.900002
20160729020000,180.399994,180.399994,180.809998,100.227275,48,55.900002,0,65.900002,68.5,65.5
20160729021500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.900002,68.5,65.5
20160729023000,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.800003,68.5,65.5
20160729024500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.800003,68.5,65.5
20160729030000,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.800003,68.5,65.5
20160729031500,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,65.800003,68.5,65.5
20160729033000,180.399994,180.399994,184.910004,102.500005,49,55.900002,0,65.800003,68.5,65.5
20160729034500,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,65.699997,68.5,65.5
20160729040000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,65.699997,68.5,65.5
20160729041500,180.399994,180.399994,184.910004,102.500005,49,55.900002,0,65.699997,68.5,65.5
20160729043000,180.399994,180.399994,177.529999,98.409094,48,55.900002,0,65.699997,68.5,65.5
20160729044500,180.399994,180.399994,174.25,96.590912,48,55.900002,0,65.699997,68.400002,65.400002
20160729050000,180.399994,180.399994,182.449997,101.136365,49,55.900002,100,65.699997,68.800003,65.800003
20160729051500,180.399994,180.399994,175.479996,97.272728,49,55.900002,100,65.699997,68.900002,65.900002
20160729053000,180.399994,180.399994,187.369995,103.863637,49,55.900002,100,65.599998,68.900002,65.900002
20160729054500,180.399994,180.399994,184.5,102.272731,49,55.900002,100,65.599998,68.900002,65.900002
20160729060000,180.399994,180.399994,184.5,102.272731,49,55.900002,100,65.599998,68.900002,65.900002
20160729061500,180.399994,180.399994,178.350006,98.863643,49,55.900002,100,65.599998,68.900002,65.900002
20160729063000,180.399994,180.399994,178.350006,98.863643,49,55.900002,100,65.900002,68.900002,65.900002
20160729064500,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.300003,68.900002,65.900002
20160729070000,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.599998,68.900002,65.900002
20160729071500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.599998,68.900002,65.900002
20160729073000,180.399994,180.399994,180.399994,100.0,49,55.900002,0,66.699997,69.0,66.0
20160729074500,180.399994,180.399994,175.479996,97.272728,49,55.900002,0,66.900002,69.400002,66.400002
20160729080000,180.399994,180.399994,175.479996,97.272728,49,55.900002,0,66.800003,69.400002,66.400002
20160729081500,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,67.0,69.400002,66.400002
20160729083000,180.399994,180.399994,175.479996,97.272728,50,55.900002,0,67.0,69.400002,66.400002
20160729084500,180.399994,180.399994,182.449997,101.136365,50,55.900002,0,67.099998,69.400002,66.400002
20160729090000,180.399994,180.399994,182.449997,101.136365,50,55.900002,0,67.099998,69.400002,66.400002
20160729091500,180.399994,180.399994,182.449997,101.136365,50,55.900002,0,67.199997,69.400002,66.400002
20160729093000,180.399994,180.399994,176.710007,97.954552,50,55.900002,0,67.300003,69.400002,66.400002
20160729094500,180.399994,180.399994,180.809998,100.227275,50,55.900002,0,67.300003,69.400002,66.400002
20160729100000,180.399994,180.399994,184.5,102.272731,50,55.900002,0,67.400002,69.400002,66.400002
20160729101500,180.399994,180.399994,182.449997,101.136365,50,55.900002,0,67.5,69.400002,66.400002
20160729103000,180.399994,180.399994,178.350006,98.863643,50,55.900002,0,67.400002,69.400002,66.400002
20160729104500,180.399994,180.399994,178.350006,98.863643,50,55.900002,0,67.5,69.400002,66.400002
20160729110000,180.399994,180.399994,184.5,102.272731,50,55.900002,0,67.599998,69.400002,66.400002
20160729111500,180.399994,180.399994,177.529999,98.409094,50,55.900002,0,67.5,69.400002,66.400002
20160729113000,180.399994,180.399994,177.529999,98.409094,50,55.900002,0,67.400002,69.400002,66.400002
20160729114500,180.399994,180.399994,180.399994,100.0,50,55.900002,0,67.199997,69.400002,66.400002
20160729120000,180.399994,180.399994,180.399994,100.0,50,55.900002,0,67.199997,69.400002,66.400002
20160729121500,180.399994,180.399994,180.399994,100.0,50,55.900002,0,67.199997,69.400002,66.400002
20160729123000,180.399994,180.399994,180.399994,100.0,50,55.900002,0,67.199997,69.400002,66.400002
20160729124500,180.399994,180.399994,180.399994,100.0,50,55.900002,0,67.099998,69.400002,66.400002
20160729130000,180.399994,180.399994,178.350006,98.863643,50,55.900002,0,67.199997,69.400002,66.400002
20160729131500,180.399994,180.399994,175.479996,97.272728,50,55.900002,0,67.099998,69.400002,66.400002
20160729133000,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,67.099998,69.400002,66.400002
20160729134500,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,66.800003,69.400002,66.400002
20160729140000,180.399994,180.399994,178.350006,98.863643,50,55.900002,0,66.699997,69.400002,66.400002
20160729141500,180.399994,180.399994,187.369995,103.863637,50,55.900002,0,66.5,69.400002,66.400002
20160729143000,180.399994,180.399994,183.679993,101.818181,50,55.900002,0,66.300003,69.400002,66.400002
20160729144500,180.399994,180.399994,178.759995,99.090909,50,55.900002,0,66.199997,68.400002,65.400002
20160729150000,180.399994,180.399994,178.759995,99.090909,50,55.900002,0,66.099998,68.400002,65.400002
20160729151500,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,66.099998,68.400002,65.400002
20160729153000,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,66.099998,68.400002,65.400002
20160729154500,180.399994,180.399994,184.5,102.272731,50,55.900002,0,66.099998,68.0,64.800003
20160729160000,180.399994,180.399994,178.350006,98.863643,50,55.900002,0,66.0,68.0,64.900002
20160729161500,180.399994,180.399994,182.449997,101.136365,50,55.900002,0,66.099998,68.0,64.900002
20160729163000,180.399994,180.399994,188.600006,104.545461,50,55.900002,0,66.099998,68.0,64.900002
20160729164500,180.399994,180.399994,180.809998,100.227275,50,55.900002,0,66.099998,68.0,64.900002
20160729170000,180.399994,180.399994,187.369995,103.863637,50,55.900002,0,66.099998,69.0,66.0
20160729171500,180.399994,180.399994,178.350006,98.863643,49,55.900002,100,66.099998,69.400002,66.400002
20160729173000,180.399994,180.399994,189.419998,105.000003,49,55.900002,0,66.199997,69.0,66.0
20160729174500,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,66.199997,69.099998,66.099998
20160729180000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,66.199997,69.300003,66.300003
20160729181500,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,66.199997,69.400002,66.400002
20160729183000,180.399994,180.399994,177.529999,98.409094,48,55.900002,0,66.199997,69.400002,66.400002
20160729184500,180.399994,180.399994,181.630005,100.681824,48,55.900002,0,66.199997,69.400002,66.400002
20160729190000,180.399994,180.399994,178.759995,99.090909,48,55.900002,0,66.199997,69.400002,66.400002
20160729191500,180.399994,180.399994,178.759995,99.090909,48,55.900002,0,66.199997,69.400002,66.400002
20160729193000,180.399994,180.399994,180.809998,100.227275,48,55.900002,0,66.199997,69.400002,66.400002
20160729194500,180.399994,180.399994,183.679993,101.818181,48,55.900002,0,66.199997,69.400002,66.400002
20160729200000,180.399994,180.399994,177.529999,98.409094,48,55.900002,0,66.199997,69.400002,66.400002
20160729201500,180.399994,180.399994,180.809998,100.227275,48,55.900002,0,66.199997,69.400002,66.400002
20160729203000,180.399994,180.399994,178.759995,99.090909,48,55.900002,0,66.199997,69.400002,66.400002
20160729204500,180.399994,180.399994,182.449997,101.136365,48,55.900002,0,66.199997,69.400002,66.400002
20160729210000,180.399994,180.399994,177.529999,98.409094,48,55.900002,0,66.199997,69.400002,66.400002
20160729211500,180.399994,180.399994,180.809998,100.227275,48,55.900002,0,66.199997,69.400002,66.400002
20160729213000,180.399994,180.399994,176.710007,97.954552,48,55.900002,0,66.199997,69.400002,66.400002
20160729214500,180.399994,180.399994,180.809998,100.227275,48,55.900002,0,66.199997,69.400002,66.400002
20160729220000,180.399994,180.399994,183.679993,101.818181,48,55.900002,0,66.199997,69.400002,66.400002
20160729221500,180.399994,180.399994,180.399994,100.0,48,55.900002,0,66.199997,69.400002,66.400002
20160729223000,180.399994,180.399994,178.350006,98.863643,48,55.900002,0,66.199997,69.400002,66.400002
20160729224500,180.399994,180.399994,178.350006,98.863643,48,55.900002,0,66.199997,69.400002,66.400002
20160729230000,180.399994,180.399994,178.350006,98.863643,48,55.900002,0,66.199997,69.400002,66.400002
20160729231500,180.399994,180.399994,178.350006,98.863643,48,55.900002,0,66.199997,69.400002,66.400002
20160729233000,180.399994,180.399994,180.399994,100.0,49,55.900002,0,66.199997,69.400002,66.400002
20160729234500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.199997,69.400002,66.400002
20160730000000,180.399994,180.399994,178.350006,98.863643,48,55.900002,0,66.199997,69.400002,66.400002
20160730001500,180.399994,180.399994,178.350006,98.863643,48,55.900002,0,66.199997,69.400002,66.400002
20160730003000,180.399994,180.399994,178.350006,98.863643,48,55.900002,0,66.199997,69.400002,66.400002
20160730004500,180.399994,180.399994,180.809998,100.227275,48,55.900002,0,66.199997,69.400002,66.400002
20160730010000,180.399994,180.399994,178.350006,98.863643,48,55.900002,0,66.199997,69.400002,66.400002
20160730011500,180.399994,180.399994,178.350006,98.863643,47,55.900002,0,66.400002,69.5,66.5
20160730013000,180.399994,180.399994,178.350006,98.863643,48,55.900002,0,66.400002,69.5,66.5
20160730014500,180.399994,180.399994,182.449997,101.136365,48,55.900002,0,66.400002,69.5,66.5
20160730020000,180.399994,180.399994,184.5,102.272731,48,55.900002,0,66.300003,69.5,66.5
20160730021500,180.399994,180.399994,187.779999,104.090912,47,55.900002,0,66.400002,69.5,66.5
20160730023000,180.399994,180.399994,180.809998,100.227275,46,55.900002,0,66.300003,69.5,66.5
20160730024500,180.399994,180.399994,177.529999,98.409094,46,55.900002,0,66.300003,69.5,66.5
20160730030000,180.399994,180.399994,180.399994,100.0,46,55.900002,0,66.300003,69.5,66.5
20160730031500,180.399994,180.399994,182.449997,101.136365,46,55.900002,0,66.300003,69.5,66.5
20160730033000,180.399994,180.399994,178.759995,99.090909,46,55.900002,0,66.300003,69.5,66.5
20160730034500,180.399994,180.399994,178.759995,99.090909,46,55.900002,0,66.300003,69.5,66.5
20160730040000,180.399994,180.399994,182.449997,101.136365,46,55.900002,0,66.300003,69.5,66.5
20160730041500,180.399994,180.399994,182.449997,101.136365,46,55.900002,100,66.199997,69.5,66.5
20160730043000,180.399994,180.399994,182.449997,101.136365,46,55.900002,0,66.300003,69.5,66.5
20160730044500,180.399994,180.399994,184.5,102.272731,46,55.900002,0,66.300003,69.5,66.5
20160730050000,180.399994,180.399994,180.399994,100.0,46,55.900002,0,66.300003,69.5,66.5
20160730051500,180.399994,180.399994,180.399994,100.0,46,55.900002,0,66.300003,69.5,66.5
20160730053000,180.399994,180.399994,180.399994,100.0,46,55.900002,0,66.300003,69.5,66.5
20160730054500,180.399994,180.399994,180.399994,100.0,46,55.900002,100,66.199997,69.5,66.5
20160730060000,180.399994,180.399994,180.399994,100.0,46,55.900002,100,66.199997,69.5,66.5
20160730061500,180.399994,180.399994,180.399994,100.0,46,55.900002,100,66.199997,69.5,66.5
20160730063000,180.399994,180.399994,180.399994,100.0,46,55.900002,100,66.199997,69.5,66.5
20160730064500,180.399994,180.399994,180.399994,100.0,46,55.900002,100,66.199997,69.5,66.5
20160730070000,180.399994,180.399994,180.399994,100.0,46,55.900002,100,66.199997,69.5,66.5
20160730071500,180.399994,180.399994,180.399994,100.0,46,56.700001,100,66.199997,69.5,66.5
20160730073000,180.399994,180.399994,183.679993,101.818181,46,56.700001,100,66.199997,69.5,66.5
20160730074500,180.399994,180.399994,178.759995,99.090909,46,57.5,100,66.199997,69.5,66.5
20160730080000,180.399994,180.399994,178.759995,99.090909,46,57.5,100,66.199997,69.5,66.5
20160730081500,180.399994,180.399994,176.710007,97.954552,46,58.299999,100,66.199997,69.5,66.5
20160730083000,180.399994,180.399994,178.759995,99.090909,46,58.299999,100,66.300003,69.5,66.5
20160730084500,180.399994,180.399994,183.679993,101.818181,46,58.299999,100,66.300003,69.5,66.5
20160730090000,180.399994,180.399994,183.679993,101.818181,46,58.299999,100,66.300003,69.5,66.5
20160730091500,180.399994,180.399994,181.630005,100.681824,46,58.299999,100,66.300003,69.5,66.5
20160730093000,180.399994,180.399994,185.729996,102.954547,46,58.299999,100,66.300003,69.5,66.5
20160730094500,180.399994,180.399994,178.759995,99.090909,46,58.299999,100,66.300003,69.5,66.5
20160730100000,180.399994,180.399994,174.660004,96.818187,46,58.299999,100,66.300003,69.5,66.5
20160730101500,180.399994,180.399994,178.759995,99.090909,46,58.299999,100,66.300003,69.5,66.5
20160730103000,180.399994,180.399994,178.759995,99.090909,46,58.299999,100,66.300003,69.5,66.5
20160730104500,180.399994,180.399994,182.449997,101.136365,47,57.599998,100,66.300003,69.5,66.5
20160730110000,180.399994,180.399994,178.350006,98.863643,47,57.599998,100,66.199997,69.5,66.5
20160730111500,180.399994,180.399994,181.630005,100.681824,47,57.599998,100,66.199997,69.5,66.5
20160730113000,180.399994,180.399994,181.630005,100.681824,47,57.599998,100,66.199997,69.5,66.5
20160730114500,180.399994,180.399994,178.350006,98.863643,47,57.599998,100,66.199997,69.5,66.5
20160730120000,180.399994,180.399994,180.399994,100.0,47,57.599998,100,66.199997,69.5,66.5
20160730121500,180.399994,180.399994,176.710007,97.954552,47,59.099998,100,66.199997,69.5,66.5
20160730123000,180.399994,180.399994,178.759995,99.090909,47,68.400002,100,66.300003,69.5,66.5
20160730124500,180.399994,180.399994,180.809998,100.227275,47,67.699997,100,66.599998,69.5,66.5
20160730130000,180.399994,180.399994,180.809998,100.227275,47,58.299999,0,66.800003,69.5,66.5
20160730131500,180.399994,180.399994,178.759995,99.090909,47,56.700001,0,66.800003,69.5,66.5
20160730133000,180.399994,180.399994,178.759995,99.090909,47,56.700001,0,66.599998,69.5,66.5
20160730134500,180.399994,180.399994,182.449997,101.136365,47,56.700001,0,66.400002,69.5,66.5
20160730140000,180.399994,180.399994,176.710007,97.954552,47,56.700001,0,66.400002,69.5,66.5
20160730141500,180.399994,180.399994,178.759995,99.090909,47,56.700001,0,66.300003,69.5,66.5
20160730143000,180.399994,180.399994,182.449997,101.136365,47,56.700001,100,66.199997,69.5,66.5
20160730144500,180.399994,180.399994,180.399994,100.0,47,56.700001,100,66.199997,69.5,66.5
20160730150000,180.399994,180.399994,180.399994,100.0,47,56.700001,100,66.099998,69.5,66.5
20160730151500,180.399994,180.399994,178.350006,98.863643,47,56.700001,100,66.099998,69.5,66.5
20160730153000,180.399994,180.399994,181.630005,100.681824,47,56.700001,100,66.099998,69.5,66.5
20160730154500,180.399994,180.399994,181.630005,100.681824,47,56.700001,100,66.099998,69.5,66.5
20160730160000,180.399994,180.399994,177.529999,98.409094,47,56.700001,100,66.099998,69.5,66.5
20160730161500,180.399994,180.399994,183.679993,101.818181,47,57.5,100,66.099998,69.5,66.5
20160730163000,180.399994,180.399994,181.630005,100.681824,47,73.400002,100,66.199997,69.5,66.5
20160730164500,180.399994,180.399994,178.759995,99.090909,47,69.900002,0,66.800003,69.5,66.5
20160730170000,180.399994,180.399994,182.449997,101.136365,47,57.599998,0,66.900002,69.5,66.5
20160730171500,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.900002,69.5,66.5
20160730173000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.800003,69.5,66.5
20160730174500,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.800003,69.5,66.5
20160730180000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.699997,69.5,66.5
20160730181500,180.399994,180.399994,184.5,102.272731,47,56.799999,0,66.699997,69.5,66.5
20160730183000,180.399994,180.399994,184.5,102.272731,47,56.799999,0,66.599998,69.5,66.5
20160730184500,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.599998,69.5,66.5
20160730190000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.599998,69.5,66.5
20160730191500,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.599998,69.5,66.5
20160730193000,180.399994,180.399994,183.679993,101.818181,47,56.799999,0,66.599998,69.5,66.5
20160730194500,180.399994,180.399994,180.809998,100.227275,47,56.0,0,66.5,69.5,66.5
20160730200000,180.399994,180.399994,180.809998,100.227275,47,56.0,0,66.5,69.5,66.5
20160730201500,180.399994,180.399994,177.529999,98.409094,47,56.0,0,66.5,69.5,66.5
20160730203000,180.399994,180.399994,177.529999,98.409094,47,56.0,0,66.400002,69.5,66.5
20160730204500,180.399994,180.399994,180.809998,100.227275,47,56.0,0,66.400002,69.5,66.5
20160730210000,180.399994,180.399994,180.809998,100.227275,47,56.0,0,66.400002,69.5,66.5
20160730211500,180.399994,180.399994,178.350006,98.863643,47,56.0,0,66.300003,69.5,66.5
20160730213000,180.399994,180.399994,178.350006,98.863643,47,56.0,0,66.300003,69.5,66.5
20160730214500,180.399994,180.399994,181.630005,100.681824,47,56.0,0,66.300003,69.5,66.5
20160730220000,180.399994,180.399994,181.630005,100.681824,47,56.0,0,66.300003,69.5,66.5
20160730221500,180.399994,180.399994,181.630005,100.681824,47,56.0,0,66.300003,69.5,66.5
20160730223000,180.399994,180.399994,176.710007,97.954552,47,56.0,0,66.300003,69.5,66.5
20160730224500,180.399994,180.399994,181.630005,100.681824,47,56.0,0,66.300003,69.5,66.5
20160730230000,180.399994,180.399994,178.759995,99.090909,47,56.0,0,66.300003,69.5,66.5
20160730231500,180.399994,180.399994,178.759995,99.090909,47,56.0,0,66.300003,69.5,66.5
20160730233000,180.399994,180.399994,178.759995,99.090909,47,56.0,0,66.300003,69.5,66.5
20160730234500,180.399994,180.399994,178.759995,99.090909,47,56.0,0,66.300003,69.5,66.5
20160731000000,180.399994,180.399994,178.759995,99.090909,47,56.0,0,66.300003,69.5,66.5
20160731001500,180.399994,180.399994,180.809998,100.227275,47,56.0,0,66.300003,69.5,66.5
20160731003000,180.399994,180.399994,177.529999,98.409094,47,56.0,100,66.199997,69.5,66.5
20160731004500,180.399994,180.399994,174.660004,96.818187,47,56.700001,100,66.199997,69.5,66.5
20160731010000,180.399994,180.399994,178.759995,99.090909,47,56.700001,100,66.300003,69.5,66.5
20160731011500,180.399994,180.399994,178.759995,99.090909,47,56.700001,100,66.300003,69.5,66.5
20160731013000,180.399994,180.399994,175.479996,97.272728,47,56.700001,100,66.199997,69.5,66.5
20160731014500,180.399994,180.399994,184.5,102.272731,47,56.700001,100,66.199997,69.5,66.5
20160731020000,180.399994,180.399994,181.630005,100.681824,47,56.700001,100,66.199997,69.5,66.5
20160731021500,180.399994,180.399994,177.529999,98.409094,47,56.0,100,66.199997,69.5,66.5
20160731023000,180.399994,180.399994,182.449997,101.136365,47,56.0,100,66.199997,69.5,66.5
20160731024500,180.399994,180.399994,182.449997,101.136365,47,56.700001,100,66.199997,69.5,66.5
20160731030000,180.399994,180.399994,182.449997,101.136365,47,56.700001,100,66.199997,69.5,66.5
20160731031500,180.399994,180.399994,182.449997,101.136365,47,57.5,100,66.099998,69.5,66.5
20160731033000,180.399994,180.399994,178.759995,99.090909,47,57.5,100,66.099998,69.5,66.5
20160731034500,180.399994,180.399994,180.809998,100.227275,47,57.5,100,66.199997,69.5,66.5
20160731040000,180.399994,180.399994,180.809998,100.227275,47,57.5,100,66.199997,69.5,66.5
20160731041500,180.399994,180.399994,183.679993,101.818181,47,57.5,100,66.199997,69.5,66.5
20160731043000,180.399994,180.399994,183.679993,101.818181,47,61.5,100,66.300003,69.5,66.5
20160731044500,180.399994,180.399994,180.809998,100.227275,47,61.5,100,66.400002,69.5,66.5
20160731050000,180.399994,180.399994,178.350006,98.863643,47,61.5,100,66.5,69.5,66.5
20160731051500,180.399994,180.399994,178.350006,98.863643,47,61.5,100,66.599998,69.5,66.5
20160731053000,180.399994,180.399994,181.630005,100.681824,47,61.5,100,66.599998,69.5,66.5
20160731054500,180.399994,180.399994,178.759995,99.090909,47,61.5,100,66.699997,69.5,66.5
20160731060000,180.399994,180.399994,178.759995,99.090909,47,61.5,100,66.699997,69.5,66.5
20160731061500,180.399994,180.399994,178.759995,99.090909,47,57.599998,100,66.699997,69.5,66.5
20160731063000,180.399994,180.399994,178.759995,99.090909,47,57.599998,100,66.699997,69.5,66.5
20160731064500,180.399994,180.399994,181.630005,100.681824,47,57.599998,100,66.599998,69.5,66.5
20160731070000,180.399994,180.399994,181.630005,100.681824,47,57.599998,100,66.5,69.5,66.5
20160731071500,180.399994,180.399994,181.630005,100.681824,47,57.599998,100,66.400002,69.5,66.5
20160731073000,180.399994,180.399994,181.630005,100.681824,47,57.599998,100,66.400002,69.5,66.5
20160731074500,180.399994,180.399994,183.679993,101.818181,47,56.799999,100,66.400002,69.5,66.5
20160731080000,180.399994,180.399994,176.710007,97.954552,47,56.799999,100,66.300003,69.5,66.5
20160731081500,180.399994,180.399994,180.399994,100.0,47,56.799999,100,66.199997,69.5,66.5
20160731083000,180.399994,180.399994,176.710007,97.954552,47,56.799999,100,66.199997,69.5,66.5
20160731084500,180.399994,180.399994,184.5,102.272731,47,56.799999,100,66.199997,69.5,66.5
20160731090000,180.399994,180.399994,178.759995,99.090909,47,56.799999,100,66.199997,69.5,66.5
20160731091500,180.399994,180.399994,178.759995,99.090909,47,56.799999,100,66.199997,69.5,66.5
20160731093000,180.399994,180.399994,181.630005,100.681824,47,56.799999,100,66.199997,69.5,66.5
20160731094500,180.399994,180.399994,177.529999,98.409094,47,57.900002,100,66.199997,69.5,66.5
20160731100000,180.399994,180.399994,181.630005,100.681824,47,57.900002,100,66.199997,69.5,66.5
20160731101500,180.399994,180.399994,183.679993,101.818181,47,57.900002,100,66.199997,69.5,66.5
20160731103000,180.399994,180.399994,181.630005,100.681824,47,57.900002,100,66.199997,69.5,66.5
20160731104500,180.399994,180.399994,181.630005,100.681824,47,57.900002,100,66.199997,69.5,66.5
20160731110000,180.399994,180.399994,178.759995,99.090909,47,57.900002,100,66.199997,69.5,66.5
20160731111500,180.399994,180.399994,183.679993,101.818181,47,57.900002,100,66.199997,69.5,66.5
20160731113000,180.399994,180.399994,177.529999,98.409094,47,66.199997,100,66.099998,69.5,66.5
20160731114500,180.399994,180.399994,177.529999,98.409094,47,66.199997,100,66.300003,69.5,66.5
