PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731120000,180.399994,180.399994,177.529999,98.409094,47,64.0,100,66.5,69.5,66.5
20160731121500,180.399994,180.399994,177.529999,98.409094,47,67.699997,100,66.699997,69.5,66.5
20160731123000,180.399994,180.399994,180.399994,100.0,47,57.200001,0,66.800003,69.5,66.5
20160731124500,180.399994,180.399994,180.399994,100.0,47,57.200001,0,66.699997,69.5,66.5
20160731130000,180.399994,180.399994,180.399994,100.0,47,57.200001,0,66.599998,69.5,66.5
20160731131500,180.399994,180.399994,177.529999,98.409094,47,57.200001,0,66.400002,69.5,66.5
20160731133000,180.399994,180.399994,177.529999,98.409094,47,56.400002,0,66.300003,69.5,66.5
20160731134500,180.399994,180.399994,177.529999,98.409094,47,56.400002,0,66.300003,69.5,66.5
20160731140000,180.399994,180.399994,177.529999,98.409094,47,56.400002,100,66.199997,69.5,66.5
20160731141500,180.399994,180.399994,180.399994,100.0,47,56.400002,100,66.199997,69.5,66.5
20160731143000,180.399994,180.399994,180.399994,100.0,47,56.400002,100,66.199997,69.5,66.5
20160731144500,180.399994,180.399994,178.350006,98.863643,47,56.400002,100,66.199997,69.5,66.5
20160731150000,180.399994,180.399994,174.25,96.590912,47,56.400002,100,66.199997,69.5,66.5
20160731151500,180.399994,180.399994,180.809998,100.227275,47,56.400002,100,66.199997,69.5,66.5
20160731153000,180.399994,180.399994,180.809998,100.227275,47,56.400002,100,66.199997,69.5,66.5
20160731154500,180.399994,180.399994,180.809998,100.227275,47,57.099998,100,66.199997,69.5,66.5
20160731160000,180.399994,180.399994,178.759995,99.090909,47,57.099998,100,66.199997,69.5,66.5
20160731161500,180.399994,180.399994,176.710007,97.954552,47,57.099998,100,66.300003,69.5,66.5
20160731163000,180.399994,180.399994,182.449997,101.136365,47,57.099998,100,66.300003,69.5,66.5
20160731164500,180.399994,180.399994,178.759995,99.090909,47,57.900002,100,66.300003,69.5,66.5
20160731170000,180.399994,180.399994,178.759995,99.090909,47,57.900002,100,66.300003,69.5,66.5
20160731171500,180.399994,180.399994,180.809998,100.227275,47,57.900002,100,66.300003,69.5,66.5
20160731173000,180.399994,180.399994,177.529999,98.409094,47,57.900002,100,66.400002,69.5,66.5
20160731174500,180.399994,180.399994,180.809998,100.227275,47,57.900002,100,66.300003,69.5,66.5
20160731180000,180.399994,180.399994,180.809998,100.227275,47,57.900002,100,66.400002,69.5,66.5
20160731181500,180.399994,180.399994,180.809998,100.227275,47,57.900002,100,66.300003,69.5,66.5
20160731183000,180.399994,180.399994,180.809998,100.227275,47,57.200001,100,66.300003,69.5,66.5
20160731184500,180.399994,180.399994,183.679993,101.818181,47,57.200001,100,66.300003,69.5,66.5
20160731190000,180.399994,180.399994,181.630005,100.681824,47,57.200001,100,66.300003,69.5,66.5
20160731191500,180.399994,180.399994,178.759995,99.090909,47,57.200001,100,66.300003,69.5,66.5
20160731193000,180.399994,180.399994,178.759995,99.090909,47,57.200001,100,66.300003,69.5,66.5
20160731194500,180.399994,180.399994,182.449997,101.136365,47,57.200001,100,66.300003,69.5,66.5
20160731200000,180.399994,180.399994,176.710007,97.954552,47,57.200001,100,66.300003,69.5,66.5
20160731201500,180.399994,180.399994,176.710007,97.954552,47,57.200001,100,66.300003,69.5,66.5
20160731203000,180.399994,180.399994,176.710007,97.954552,47,57.200001,100,66.199997,69.5,66.5
20160731204500,180.399994,180.399994,176.710007,97.954552,47,57.200001,100,66.300003,69.5,66.5
20160731210000,180.399994,180.399994,176.710007,97.954552,47,57.200001,100,66.300003,69.5,66.5
20160731211500,180.399994,180.399994,180.399994,100.0,47,57.200001,100,66.300003,69.5,66.5
20160731213000,180.399994,180.399994,182.449997,101.136365,47,57.200001,100,66.300003,69.5,66.5
20160731214500,180.399994,180.399994,178.759995,99.090909,47,57.200001,100,66.300003,69.5,66.5
20160731220000,180.399994,180.399994,180.809998,100.227275,47,57.200001,100,66.300003,69.5,66.5
20160731221500,180.399994,180.399994,180.809998,100.227275,47,57.200001,100,66.300003,69.5,66.5
20160731223000,180.399994,180.399994,180.809998,100.227275,47,57.200001,0,66.300003,68.400002,65.400002
20160731224500,180.399994,180.399994,180.809998,100.227275,47,57.200001,0,66.300003,69.400002,66.400002
20160731230000,180.399994,180.399994,178.759995,99.090909,47,57.200001,0,66.199997,69.400002,66.400002
20160731231500,180.399994,180.399994,178.759995,99.090909,47,56.599998,0,66.199997,69.400002,66.400002
20160731233000,180.399994,180.399994,176.710007,97.954552,47,56.599998,0,66.199997,69.400002,66.400002
20160731234500,180.399994,180.399994,176.710007,97.954552,47,56.599998,0,66.199997,69.400002,66.400002
20160801000000,180.399994,180.399994,181.630005,100.681824,47,56.599998,0,66.199997,69.400002,66.400002
20160801001500,180.399994,180.399994,175.479996,97.272728,47,56.599998,0,66.199997,69.400002,66.400002
20160801003000,180.399994,180.399994,178.759995,99.090909,47,56.599998,0,66.199997,69.400002,66.400002
20160801004500,180.399994,180.399994,181.630005,100.681824,47,56.599998,0,66.199997,68.099998,65.099998
20160801010000,180.399994,180.399994,178.759995,99.090909,47,56.599998,0,66.199997,68.0,64.800003
20160801011500,180.399994,180.399994,178.759995,99.090909,47,56.599998,0,66.199997,68.0,64.199997
20160801013000,180.399994,180.399994,178.759995,99.090909,47,56.599998,0,66.199997,68.0,64.199997
20160801014500,180.399994,180.399994,180.809998,100.227275,47,56.599998,0,66.199997,69.400002,66.400002
20160801020000,180.399994,180.399994,177.529999,98.409094,47,57.900002,100,66.199997,69.400002,66.400002
20160801021500,180.399994,180.399994,180.809998,100.227275,47,57.900002,100,66.199997,69.400002,66.400002
20160801023000,180.399994,180.399994,180.809998,100.227275,47,57.900002,100,66.199997,69.400002,66.400002
20160801024500,180.399994,180.399994,175.479996,97.272728,47,57.900002,100,66.199997,69.400002,66.400002
20160801030000,180.399994,180.399994,178.350006,98.863643,47,57.900002,100,66.199997,69.400002,66.400002
20160801031500,180.399994,180.399994,180.809998,100.227275,47,57.900002,100,66.199997,69.400002,66.400002
20160801033000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.199997,68.0,64.900002
20160801034500,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.199997,68.0,64.900002
20160801040000,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.199997,68.400002,65.400002
20160801041500,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.199997,68.400002,65.400002
20160801043000,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.099998,68.0,63.900002
20160801044500,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.099998,68.400002,65.400002
20160801050000,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.099998,68.400002,65.400002
20160801051500,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.099998,68.5,65.5
20160801053000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.099998,68.5,65.5
20160801054500,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.099998,68.5,65.5
20160801060000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.0,68.5,65.5
20160801061500,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.0,68.0,64.900002
20160801063000,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.0,68.0,64.800003
20160801064500,180.399994,180.399994,176.710007,97.954552,47,56.799999,100,66.300003,69.400002,66.400002
20160801070000,180.399994,180.399994,178.759995,99.090909,47,56.799999,100,66.5,69.400002,66.400002
20160801071500,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.699997,69.400002,66.400002
20160801073000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.800003,69.400002,66.400002
20160801074500,180.399994,180.399994,183.679993,101.818181,47,56.799999,0,66.800003,69.400002,66.400002
20160801080000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,67.099998,69.400002,66.400002
20160801081500,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,67.199997,69.400002,66.400002
20160801083000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,67.300003,69.400002,66.400002
20160801084500,180.399994,180.399994,180.809998,100.227275,48,56.799999,0,67.400002,69.400002,66.400002
20160801090000,180.399994,180.399994,180.809998,100.227275,48,56.799999,0,67.400002,68.0,64.699997
20160801091500,180.399994,180.399994,183.679993,101.818181,48,56.799999,0,67.5,68.0,64.900002
20160801093000,180.399994,180.399994,183.679993,101.818181,48,56.799999,0,67.5,68.400002,65.400002
20160801094500,180.399994,180.399994,180.809998,100.227275,48,56.0,0,67.599998,68.5,65.5
20160801100000,180.399994,180.399994,178.350006,98.863643,48,56.0,0,67.599998,68.5,65.5
20160801101500,180.399994,180.399994,180.399994,100.0,48,56.0,0,67.5,68.900002,65.900002
20160801103000,180.399994,180.399994,176.710007,97.954552,48,56.0,0,67.400002,68.900002,65.900002
20160801104500,180.399994,180.399994,176.710007,97.954552,49,56.0,0,67.400002,68.900002,65.900002
20160801110000,180.399994,180.399994,180.399994,100.0,49,56.0,0,67.599998,68.900002,65.900002
20160801111500,180.399994,180.399994,180.399994,100.0,49,56.0,0,67.599998,68.400002,65.400002
20160801113000,180.399994,180.399994,180.399994,100.0,49,56.0,0,67.400002,68.400002,65.400002
20160801114500,180.399994,180.399994,180.399994,100.0,48,56.0,0,67.400002,69.400002,66.400002
20160801120000,180.399994,180.399994,178.350006,98.863643,48,56.0,0,67.400002,69.400002,66.400002
20160801121500,180.399994,180.399994,182.449997,101.136365,48,56.0,0,67.599998,69.400002,66.400002
20160801123000,180.399994,180.399994,178.350006,98.863643,48,56.0,0,67.599998,69.400002,66.400002
20160801124500,180.399994,180.399994,181.630005,100.681824,48,56.0,0,67.599998,69.400002,66.400002
20160801130000,180.399994,180.399994,178.350006,98.863643,48,56.0,0,67.599998,69.400002,66.400002
20160801131500,180.399994,180.399994,180.399994,100.0,48,56.0,0,67.400002,69.400002,66.400002
20160801133000,180.399994,180.399994,180.399994,100.0,48,56.0,0,67.199997,69.400002,66.400002
20160801134500,180.399994,180.399994,180.399994,100.0,48,56.0,0,67.099998,69.400002,66.400002
20160801140000,180.399994,180.399994,180.399994,100.0,48,56.0,0,66.900002,69.400002,66.400002
20160801141500,180.399994,180.399994,184.5,102.272731,48,56.0,0,66.800003,69.400002,66.400002
20160801143000,180.399994,180.399994,181.630005,100.681824,48,56.0,0,66.800003,69.400002,66.400002
20160801144500,180.399994,180.399994,184.5,102.272731,48,56.0,0,66.699997,69.400002,66.400002
20160801150000,180.399994,180.399994,184.5,102.272731,48,56.0,0,66.599998,69.400002,66.400002
20160801151500,180.399994,180.399994,178.759995,99.090909,47,56.0,0,66.5,69.400002,66.400002
20160801153000,180.399994,180.399994,180.809998,100.227275,47,56.0,0,66.400002,69.400002,66.400002
20160801154500,180.399994,180.399994,180.809998,100.227275,47,56.0,0,66.300003,69.400002,66.400002
20160801160000,180.399994,180.399994,184.910004,102.500005,47,56.0,0,66.300003,69.400002,66.400002
20160801161500,180.399994,180.399994,184.910004,102.500005,47,56.0,0,66.199997,69.400002,66.400002
20160801163000,180.399994,180.399994,184.910004,102.500005,47,56.0,0,66.199997,69.400002,66.400002
20160801164500,180.399994,180.399994,180.399994,100.0,47,56.0,0,66.199997,69.400002,66.400002
20160801170000,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,69.400002,66.400002
20160801171500,180.399994,180.399994,175.479996,97.272728,46,56.0,0,66.199997,69.400002,66.400002
20160801173000,180.399994,180.399994,182.449997,101.136365,46,56.0,0,66.199997,69.400002,66.400002
20160801174500,180.399994,180.399994,178.759995,99.090909,46,56.0,0,66.199997,69.400002,66.400002
20160801180000,180.399994,180.399994,178.759995,99.090909,46,56.0,0,66.199997,69.400002,66.400002
20160801181500,180.399994,180.399994,178.759995,99.090909,46,56.0,0,66.199997,69.400002,66.400002
20160801183000,180.399994,180.399994,180.809998,100.227275,46,56.0,0,66.199997,69.400002,66.400002
20160801184500,180.399994,180.399994,178.350006,98.863643,46,56.0,0,66.199997,69.400002,66.400002
20160801190000,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,69.400002,66.400002
20160801191500,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,69.400002,66.400002
20160801193000,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,69.099998,66.099998
20160801194500,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,69.099998,66.099998
20160801200000,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,68.400002,65.400002
20160801201500,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,68.400002,65.400002
20160801203000,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,68.400002,65.400002
20160801204500,180.399994,180.399994,184.5,102.272731,46,56.0,0,66.199997,68.400002,65.400002
20160801210000,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,68.400002,65.400002
20160801211500,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,68.400002,65.400002
20160801213000,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.199997,68.800003,65.800003
20160801214500,180.399994,180.399994,182.449997,101.136365,46,56.0,0,66.199997,68.900002,65.900002
20160801220000,180.399994,180.399994,178.350006,98.863643,46,56.0,0,66.199997,68.5,65.5
20160801221500,180.399994,180.399994,183.679993,101.818181,46,56.0,0,66.199997,68.5,65.5
20160801223000,180.399994,180.399994,178.759995,99.090909,46,56.0,0,66.300003,68.5,65.5
20160801224500,180.399994,180.399994,184.910004,102.500005,46,56.0,100,66.199997,69.400002,66.400002
20160801230000,180.399994,180.399994,177.529999,98.409094,46,56.0,100,66.199997,69.400002,66.400002
20160801231500,180.399994,180.399994,180.809998,100.227275,46,56.700001,100,66.199997,69.400002,66.400002
20160801233000,180.399994,180.399994,183.679993,101.818181,46,56.700001,100,66.300003,69.400002,66.400002
20160801234500,180.399994,180.399994,180.809998,100.227275,46,56.700001,100,66.199997,69.400002,66.400002
20160802000000,180.399994,180.399994,180.809998,100.227275,46,56.700001,100,66.199997,69.400002,66.400002
20160802001500,180.399994,180.399994,180.809998,100.227275,46,56.700001,100,66.199997,69.400002,66.400002
20160802003000,180.399994,180.399994,178.350006,98.863643,46,56.700001,100,66.199997,69.400002,66.400002
20160802004500,180.399994,180.399994,175.479996,97.272728,46,56.700001,100,66.300003,69.400002,66.400002
20160802010000,180.399994,180.399994,183.679993,101.818181,46,56.700001,100,66.300003,69.400002,66.400002
20160802011500,180.399994,180.399994,180.809998,100.227275,46,56.700001,100,66.300003,69.400002,66.400002
20160802013000,180.399994,180.399994,178.759995,99.090909,46,56.700001,100,66.300003,69.400002,66.400002
20160802014500,180.399994,180.399994,178.759995,99.090909,46,56.700001,100,66.300003,69.400002,66.400002
20160802020000,180.399994,180.399994,178.759995,99.090909,46,56.700001,100,66.199997,69.400002,66.400002
20160802021500,180.399994,180.399994,178.759995,99.090909,46,56.700001,100,66.199997,69.400002,66.400002
20160802023000,180.399994,180.399994,181.630005,100.681824,46,56.700001,100,66.199997,69.400002,66.400002
20160802024500,180.399994,180.399994,181.630005,100.681824,46,56.700001,100,66.199997,69.400002,66.400002
20160802030000,180.399994,180.399994,183.679993,101.818181,46,56.700001,100,66.199997,69.400002,66.400002
20160802031500,180.399994,180.399994,178.350006,98.863643,46,56.700001,100,66.199997,69.400002,66.400002
20160802033000,180.399994,180.399994,178.350006,98.863643,47,56.700001,100,66.199997,69.400002,66.400002
20160802034500,180.399994,180.399994,178.350006,98.863643,47,56.700001,0,66.199997,68.400002,65.400002
20160802040000,180.399994,180.399994,178.350006,98.863643,47,56.700001,0,66.199997,69.400002,66.400002
20160802041500,180.399994,180.399994,184.5,102.272731,47,56.700001,0,66.199997,69.400002,66.400002
20160802043000,180.399994,180.399994,184.5,102.272731,47,56.700001,0,66.199997,69.400002,66.400002
20160802044500,180.399994,180.399994,181.630005,100.681824,47,56.700001,0,66.199997,69.400002,66.400002
20160802050000,180.399994,180.399994,178.350006,98.863643,47,56.700001,0,66.199997,69.199997,66.199997
20160802051500,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.099998,69.0,66.0
20160802053000,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.099998,69.0,66.0
20160802054500,180.399994,180.399994,180.809998,100.227275,47,56.0,0,66.099998,69.0,66.0
20160802060000,180.399994,180.399994,178.759995,99.090909,47,56.0,0,66.099998,69.0,66.0
20160802061500,180.399994,180.399994,176.710007,97.954552,47,56.0,0,66.099998,69.0,66.0
20160802063000,180.399994,180.399994,176.710007,97.954552,47,56.0,0,66.099998,69.0,66.0
20160802064500,180.399994,180.399994,176.710007,97.954552,47,56.0,0,66.5,69.0,66.0
20160802070000,180.399994,180.399994,176.710007,97.954552,47,56.0,0,66.800003,69.0,66.0
20160802071500,180.399994,180.399994,181.630005,100.681824,47,56.0,0,66.900002,69.0,66.0
20160802073000,180.399994,180.399994,181.630005,100.681824,47,56.0,0,67.099998,68.0,64.900002
20160802074500,180.399994,180.399994,176.710007,97.954552,47,56.0,0,67.199997,69.400002,66.400002
20160802080000,180.399994,180.399994,180.399994,100.0,47,56.0,0,67.199997,69.400002,66.400002
20160802081500,180.399994,180.399994,180.399994,100.0,47,56.700001,0,67.099998,69.400002,66.400002
20160802083000,180.399994,180.399994,180.399994,100.0,47,56.700001,0,67.0,69.400002,66.400002
20160802084500,180.399994,180.399994,180.399994,100.0,47,56.700001,0,66.900002,69.400002,66.400002
20160802090000,180.399994,180.399994,180.399994,100.0,47,56.700001,0,66.900002,69.400002,66.400002
20160802091500,180.399994,180.399994,177.529999,98.409094,47,56.700001,0,66.900002,69.400002,66.400002
20160802093000,180.399994,180.399994,177.529999,98.409094,47,56.700001,0,66.900002,69.400002,66.400002
20160802094500,180.399994,180.399994,177.529999,98.409094,47,56.700001,0,66.900002,69.400002,66.400002
20160802100000,180.399994,180.399994,177.529999,98.409094,47,56.700001,0,67.099998,69.400002,66.400002
20160802101500,180.399994,180.399994,180.399994,100.0,47,56.700001,0,67.300003,69.400002,66.400002
20160802103000,180.399994,180.399994,175.479996,97.272728,47,56.700001,0,67.199997,69.400002,66.400002
20160802104500,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,67.0,69.400002,66.400002
20160802110000,180.399994,180.399994,178.350006,98.863643,48,56.0,0,66.800003,69.400002,66.400002
20160802111500,180.399994,180.399994,178.350006,98.863643,48,56.0,0,66.699997,69.400002,66.400002
20160802113000,180.399994,180.399994,184.910004,102.500005,48,56.700001,0,66.599998,69.400002,66.400002
20160802114500,180.399994,180.399994,182.449997,101.136365,48,56.700001,0,66.599998,69.400002,66.400002
20160802120000,180.399994,180.399994,182.449997,101.136365,48,56.700001,0,66.400002,69.400002,66.400002
20160802121500,180.399994,180.399994,187.369995,103.863637,48,57.5,0,66.400002,69.400002,66.400002
20160802123000,180.399994,180.399994,178.759995,99.090909,48,57.5,0,66.400002,68.5,65.5
20160802124500,180.399994,180.399994,180.809998,100.227275,48,57.5,0,66.400002,68.5,65.5
20160802130000,180.399994,180.399994,178.350006,98.863643,48,57.5,0,66.400002,69.400002,66.400002
20160802131500,180.399994,180.399994,178.350006,98.863643,49,57.5,0,66.400002,69.400002,66.400002
20160802133000,180.399994,180.399994,184.910004,102.500005,49,57.5,0,66.400002,69.400002,66.400002
20160802134500,180.399994,180.399994,184.910004,102.500005,49,57.5,0,66.400002,69.400002,66.400002
20160802140000,180.399994,180.399994,182.449997,101.136365,49,57.5,0,66.5,69.400002,66.400002
20160802141500,180.399994,180.399994,182.449997,101.136365,48,57.5,0,66.400002,69.400002,66.400002
20160802143000,180.399994,180.399994,182.449997,101.136365,48,57.5,0,66.5,69.400002,66.400002
20160802144500,180.399994,180.399994,180.399994,100.0,48,57.5,0,66.599998,69.400002,66.400002
20160802150000,180.399994,180.399994,182.449997,101.136365,48,57.5,0,66.599998,68.0,64.900002
20160802151500,180.399994,180.399994,182.449997,101.136365,48,57.5,0,66.599998,68.900002,65.900002
20160802153000,180.399994,180.399994,182.449997,101.136365,48,57.5,0,66.699997,69.0,66.0
20160802154500,180.399994,180.399994,182.449997,101.136365,48,57.5,0,66.699997,68.0,64.800003
20160802160000,180.399994,180.399994,182.449997,101.136365,48,57.5,0,66.699997,68.199997,65.199997
20160802161500,180.399994,180.399994,182.449997,101.136365,48,57.5,0,66.800003,68.400002,65.400002
20160802163000,180.399994,180.399994,180.399994,100.0,48,57.5,0,66.800003,68.5,65.5
20160802164500,180.399994,180.399994,178.350006,98.863643,47,58.299999,0,66.900002,68.900002,65.900002
20160802170000,180.399994,180.399994,181.630005,100.681824,47,58.299999,0,66.900002,68.5,65.5
20160802171500,180.399994,180.399994,183.679993,101.818181,47,58.299999,0,66.900002,68.900002,65.900002
20160802173000,180.399994,180.399994,181.630005,100.681824,47,57.599998,0,67.0,68.0,63.400002
20160802174500,180.399994,180.399994,181.630005,100.681824,47,57.599998,0,67.0,68.900002,65.900002
20160802180000,180.399994,180.399994,181.630005,100.681824,46,57.599998,0,67.0,68.900002,65.900002
20160802181500,180.399994,180.399994,184.5,102.272731,46,57.599998,0,67.0,68.900002,65.900002
20160802183000,180.399994,180.399994,180.399994,100.0,46,57.599998,0,67.099998,68.900002,65.900002
20160802184500,180.399994,180.399994,180.399994,100.0,46,56.700001,0,67.0,68.400002,65.400002
20160802190000,180.399994,180.399994,174.25,96.590912,46,56.0,0,66.900002,68.0,64.900002
20160802191500,180.399994,180.399994,181.630005,100.681824,46,56.0,0,66.900002,68.5,65.5
20160802193000,180.399994,180.399994,178.350006,98.863643,46,56.0,0,66.900002,68.400002,65.400002
20160802194500,180.399994,180.399994,174.25,96.590912,46,56.0,0,66.800003,68.400002,65.400002
20160802200000,180.399994,180.399994,183.679993,101.818181,46,56.0,0,66.699997,68.400002,65.400002
20160802201500,180.399994,180.399994,181.630005,100.681824,46,56.0,0,66.699997,68.5,65.5
20160802203000,180.399994,180.399994,183.679993,101.818181,46,56.0,0,66.699997,68.5,65.5
20160802204500,180.399994,180.399994,183.679993,101.818181,46,56.0,0,66.699997,68.5,65.5
20160802210000,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.599998,68.400002,65.400002
20160802211500,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.599998,68.400002,65.400002
20160802213000,180.399994,180.399994,184.5,102.272731,46,56.0,0,66.599998,68.400002,65.400002
20160802214500,180.399994,180.399994,181.630005,100.681824,46,56.0,0,66.599998,68.400002,65.400002
20160802220000,180.399994,180.399994,181.630005,100.681824,46,56.0,0,66.599998,68.400002,65.400002
20160802221500,180.399994,180.399994,176.710007,97.954552,46,56.0,0,66.599998,68.400002,65.400002
20160802223000,180.399994,180.399994,180.399994,100.0,46,56.0,0,66.599998,68.400002,65.400002
20160802224500,180.399994,180.399994,182.449997,101.136365,46,56.0,0,66.599998,68.400002,65.400002
20160802230000,180.399994,180.399994,182.449997,101.136365,46,56.0,0,66.599998,68.400002,65.400002
20160802231500,180.399994,180.399994,177.529999,98.409094,46,56.0,0,66.599998,68.400002,65.400002
20160802233000,180.399994,180.399994,181.630005,100.681824,46,56.0,0,66.599998,68.400002,65.400002
20160802234500,180.399994,180.399994,181.630005,100.681824,46,56.0,0,66.599998,68.400002,65.400002
20160803000000,180.399994,180.399994,181.630005,100.681824,46,56.0,0,66.599998,69.400002,66.400002
20160803001500,180.399994,180.399994,176.710007,97.954552,46,56.0,0,66.599998,69.0,66.0
20160803003000,180.399994,180.399994,176.710007,97.954552,46,56.0,0,66.599998,69.0,66.0
20160803004500,180.399994,180.399994,180.809998,100.227275,46,56.0,0,66.599998,69.0,66.0
20160803010000,180.399994,180.399994,178.350006,98.863643,46,56.0,0,66.599998,69.0,66.0
20160803011500,180.399994,180.399994,184.5,102.272731,50,56.0,0,66.699997,69.0,66.0
20160803013000,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.599998,69.0,66.0
20160803014500,180.399994,180.399994,183.679993,101.818181,50,56.0,0,66.400002,69.0,66.0
20160803020000,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.300003,69.0,66.0
20160803021500,180.399994,180.399994,184.5,102.272731,50,56.0,0,66.199997,69.0,66.0
20160803023000,180.399994,180.399994,177.529999,98.409094,49,56.0,0,66.199997,69.0,66.0
20160803024500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.199997,69.0,66.0
20160803030000,180.399994,180.399994,183.679993,101.818181,49,56.0,0,66.099998,69.0,66.0
20160803031500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.099998,69.0,66.0
20160803033000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.099998,68.900002,65.900002
20160803034500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.099998,69.0,66.0
20160803040000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,66.0,69.0,66.0
20160803041500,180.399994,180.399994,176.710007,97.954552,49,56.0,0,66.0,69.0,66.0
20160803043000,180.399994,180.399994,181.630005,100.681824,49,56.0,0,66.0,68.5,65.5
20160803044500,180.399994,180.399994,177.529999,98.409094,49,56.0,0,66.0,68.900002,65.900002
20160803050000,180.399994,180.399994,177.529999,98.409094,49,56.0,0,66.0,68.900002,65.900002
20160803051500,180.399994,180.399994,184.910004,102.500005,49,56.0,0,66.0,68.900002,65.900002
20160803053000,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.0,68.900002,65.900002
20160803054500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,65.900002,68.900002,65.900002
20160803060000,180.399994,180.399994,176.710007,97.954552,49,56.0,0,65.800003,68.599998,65.599998
20160803061500,180.399994,180.399994,180.399994,100.0,49,56.0,0,65.800003,68.5,65.5
20160803063000,180.399994,180.399994,178.350006,98.863643,49,56.0,0,65.800003,68.5,65.5
20160803064500,180.399994,180.399994,187.369995,103.863637,49,56.0,0,66.099998,68.5,65.5
20160803070000,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.599998,68.400002,65.400002
20160803071500,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.800003,68.5,65.5
20160803073000,180.399994,180.399994,180.399994,100.0,49,56.0,0,67.099998,68.400002,65.400002
20160803074500,180.399994,180.399994,180.399994,100.0,50,56.0,0,67.300003,68.400002,65.400002
20160803080000,180.399994,180.399994,183.679993,101.818181,50,56.0,0,67.300003,68.400002,65.400002
20160803081500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,67.400002,68.400002,65.400002
20160803083000,180.399994,180.399994,172.610001,95.681822,50,56.0,0,67.400002,68.400002,65.400002
20160803084500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,67.599998,68.900002,65.900002
20160803090000,180.399994,180.399994,185.729996,102.954547,51,56.0,0,67.599998,68.0,64.900002
20160803091500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,67.599998,68.400002,65.400002
20160803093000,180.399994,180.399994,180.399994,100.0,51,56.0,0,67.599998,68.0,64.900002
20160803094500,180.399994,180.399994,182.449997,101.136365,51,56.700001,0,67.599998,68.0,64.900002
20160803100000,180.399994,180.399994,176.710007,97.954552,51,57.5,0,67.599998,68.0,64.300003
20160803101500,180.399994,180.399994,176.710007,97.954552,50,55.5,0,67.599998,68.0,64.800003
20160803103000,180.399994,180.399994,181.630005,100.681824,51,56.299999,0,67.599998,68.0,64.800003
20160803104500,180.399994,180.399994,178.759995,99.090909,51,56.299999,0,67.599998,68.0,64.900002
20160803110000,180.399994,180.399994,178.759995,99.090909,50,56.299999,0,67.699997,68.0,64.900002
20160803111500,180.399994,180.399994,182.449997,101.136365,51,56.299999,0,67.599998,68.0,64.900002
20160803113000,180.399994,180.399994,182.449997,101.136365,51,56.299999,0,67.599998,68.0,64.900002
20160803114500,180.399994,180.399994,185.729996,102.954547,51,57.5,0,67.599998,68.0,64.900002
20160803120000,180.399994,180.399994,174.660004,96.818187,51,58.700001,0,67.699997,68.900002,65.900002
20160803121500,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,67.900002,68.400002,65.400002
20160803123000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,67.900002,68.0,64.900002
20160803124500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,67.699997,68.599998,65.599998
20160803130000,180.399994,180.399994,183.679993,101.818181,51,56.700001,0,67.699997,68.400002,65.400002
20160803131500,180.399994,180.399994,180.809998,100.227275,51,60.700001,0,67.900002,68.400002,65.400002
20160803133000,180.399994,180.399994,180.809998,100.227275,51,60.700001,0,68.0,68.0,65.0
20160803134500,180.399994,180.399994,183.679993,101.818181,50,57.599998,0,67.900002,68.0,64.900002
20160803140000,180.399994,180.399994,183.679993,101.818181,50,55.099998,0,67.699997,68.0,65.0
20160803141500,180.399994,180.399994,178.350006,98.863643,51,55.900002,0,67.400002,68.0,64.900002
20160803143000,180.399994,180.399994,180.399994,100.0,51,55.900002,0,67.199997,68.0,64.900002
20160803144500,180.399994,180.399994,182.449997,101.136365,51,55.900002,0,67.0,68.0,64.900002
20160803150000,180.399994,180.399994,182.449997,101.136365,51,55.900002,0,66.800003,69.400002,66.400002
20160803151500,180.399994,180.399994,187.369995,103.863637,51,55.900002,0,66.699997,69.400002,66.400002
20160803153000,180.399994,180.399994,181.630005,100.681824,51,55.900002,0,66.599998,69.400002,66.400002
20160803154500,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,66.400002,69.400002,66.400002
20160803160000,180.399994,180.399994,185.729996,102.954547,50,55.900002,0,66.300003,68.400002,65.400002
20160803161500,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,66.300003,68.5,65.5
20160803163000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,66.199997,68.400002,65.400002
20160803164500,180.399994,180.399994,175.479996,97.272728,49,55.900002,0,66.199997,68.0,64.900002
20160803170000,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,66.199997,68.5,65.5
20160803171500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.099998,68.0,64.900002
20160803173000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.099998,68.900002,65.900002
20160803174500,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.0,68.0,64.900002
20160803180000,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.0,68.0,64.900002
20160803181500,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,66.0,68.0,64.900002
20160803183000,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,66.0,68.0,64.900002
20160803184500,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,66.0,68.0,64.900002
20160803190000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,66.0,68.0,64.800003
20160803191500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,66.0,68.0,64.900002
20160803193000,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,66.0,68.0,64.900002
20160803194500,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,65.900002,68.300003,65.300003
20160803200000,180.399994,180.399994,184.910004,102.500005,49,55.900002,0,66.0,68.400002,65.400002
20160803201500,180.399994,180.399994,180.399994,100.0,49,55.900002,0,65.900002,68.5,65.5
20160803203000,180.399994,180.399994,184.5,102.272731,49,55.900002,0,65.800003,68.5,65.5
20160803204500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.800003,68.5,65.5
20160803210000,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.800003,68.5,65.5
20160803211500,180.399994,180.399994,180.399994,100.0,49,55.900002,0,65.800003,68.5,65.5
20160803213000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.800003,68.5,65.5
20160803214500,180.399994,180.399994,175.479996,97.272728,49,55.900002,0,65.800003,68.5,65.5
20160803220000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,65.800003,68.5,65.5
20160803221500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.800003,68.5,65.5
20160803223000,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,65.800003,68.900002,65.900002
20160803224500,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,65.800003,68.900002,65.900002
20160803230000,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,65.800003,68.900002,65.900002
20160803231500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.800003,68.900002,65.900002
20160803233000,180.399994,180.399994,184.5,102.272731,49,55.900002,0,65.800003,68.900002,65.900002
20160803234500,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,65.800003,68.900002,65.900002
20160804000000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,65.800003,68.900002,65.900002
20160804001500,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,65.699997,68.900002,65.900002
20160804003000,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,65.800003,68.900002,65.900002
20160804004500,180.399994,180.399994,175.479996,97.272728,49,55.900002,0,65.800003,68.900002,65.900002
20160804010000,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.699997,68.900002,65.900002
20160804011500,180.399994,180.399994,180.399994,100.0,49,55.900002,0,65.800003,68.900002,65.900002
20160804013000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.800003,68.900002,65.900002
20160804014500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.699997,68.900002,65.900002
20160804020000,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,65.699997,68.900002,65.900002
20160804021500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.699997,68.900002,65.900002
20160804023000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,65.699997,68.900002,65.900002
20160804024500,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.699997,68.900002,65.900002
20160804030000,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,65.699997,68.900002,65.900002
20160804031500,180.399994,180.399994,176.710007,97.954552,49,55.900002,100,65.599998,68.900002,65.900002
20160804033000,180.399994,180.399994,182.449997,101.136365,49,55.900002,100,65.599998,68.900002,65.900002
20160804034500,180.399994,180.399994,177.529999,98.409094,49,55.900002,100,65.699997,68.900002,65.900002
20160804040000,180.399994,180.399994,184.910004,102.500005,49,55.900002,100,65.599998,68.900002,65.900002
20160804041500,180.399994,180.399994,176.710007,97.954552,49,55.900002,100,65.599998,68.900002,65.900002
20160804043000,180.399994,180.399994,182.449997,101.136365,49,55.900002,100,65.800003,68.900002,65.900002
20160804044500,180.399994,180.399994,177.529999,98.409094,49,55.900002,100,66.099998,68.900002,65.900002
20160804050000,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,66.5,68.900002,65.900002
20160804051500,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.699997,68.900002,65.900002
20160804053000,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,66.900002,68.900002,65.900002
20160804054500,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,67.099998,68.900002,65.900002
20160804060000,180.399994,180.399994,180.399994,100.0,49,55.900002,0,67.099998,68.900002,65.900002
20160804061500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,67.099998,68.900002,65.900002
20160804063000,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,67.099998,68.900002,65.900002
20160804064500,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,67.199997,68.900002,65.900002
20160804070000,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,67.300003,68.900002,65.900002
20160804071500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,67.400002,68.900002,65.900002
20160804073000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,67.5,68.900002,65.900002
20160804074500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,67.400002,68.900002,65.900002
20160804080000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,67.400002,68.900002,65.900002
20160804081500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,67.400002,68.900002,65.900002
20160804083000,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,67.599998,68.900002,65.900002
20160804084500,180.399994,180.399994,175.479996,97.272728,49,55.900002,0,67.400002,68.900002,65.900002
20160804090000,180.399994,180.399994,175.479996,97.272728,49,55.900002,0,67.400002,68.900002,65.900002
20160804091500,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,67.400002,68.900002,65.900002
20160804093000,180.399994,180.399994,180.399994,100.0,50,55.900002,0,67.5,68.900002,65.900002
20160804094500,180.399994,180.399994,184.5,102.272731,50,55.900002,0,67.599998,68.900002,65.900002
20160804100000,180.399994,180.399994,180.809998,100.227275,50,55.900002,0,67.699997,68.900002,65.900002
20160804101500,180.399994,180.399994,178.350006,98.863643,51,55.900002,0,67.5,68.900002,65.900002
20160804103000,180.399994,180.399994,184.910004,102.500005,51,55.900002,0,67.5,68.900002,65.900002
20160804104500,180.399994,180.399994,176.710007,97.954552,51,55.900002,0,67.400002,68.900002,65.900002
20160804110000,180.399994,180.399994,180.809998,100.227275,51,55.900002,0,67.300003,68.900002,65.900002
20160804111500,180.399994,180.399994,183.679993,101.818181,51,55.900002,0,67.300003,68.900002,65.900002
20160804113000,180.399994,180.399994,177.529999,98.409094,51,55.900002,0,67.300003,68.900002,65.900002
20160804114500,180.399994,180.399994,185.729996,102.954547,51,55.900002,0,67.199997,68.900002,65.900002
20160804120000,180.399994,180.399994,180.809998,100.227275,51,55.900002,0,67.199997,68.900002,65.900002
20160804121500,180.399994,180.399994,175.479996,97.272728,51,55.900002,0,67.199997,68.900002,65.900002
20160804123000,180.399994,180.399994,181.630005,100.681824,51,55.900002,0,67.099998,68.900002,65.900002
20160804124500,180.399994,180.399994,183.679993,101.818181,51,55.900002,0,67.099998,68.900002,65.900002
20160804130000,180.399994,180.399994,181.630005,100.681824,51,55.900002,0,67.099998,68.900002,65.900002
20160804131500,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,67.099998,68.900002,65.900002
20160804133000,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,67.099998,68.900002,65.900002
20160804134500,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,67.0,68.900002,65.900002
20160804140000,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,67.099998,68.900002,65.900002
20160804141500,180.399994,180.399994,180.809998,100.227275,51,55.900002,0,67.099998,68.900002,65.900002
20160804143000,180.399994,180.399994,180.809998,100.227275,51,55.900002,0,67.099998,68.900002,65.900002
20160804144500,180.399994,180.399994,180.809998,100.227275,51,55.900002,0,67.099998,68.900002,65.900002
20160804150000,180.399994,180.399994,183.679993,101.818181,50,55.900002,0,67.199997,68.900002,65.900002
20160804151500,180.399994,180.399994,178.759995,99.090909,50,55.900002,0,67.0,68.900002,65.900002
20160804153000,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,66.800003,68.900002,65.900002
20160804154500,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,66.599998,68.900002,65.900002
20160804160000,180.399994,180.399994,178.350006,98.863643,50,55.900002,0,66.400002,68.900002,65.900002
20160804161500,180.399994,180.399994,183.679993,101.818181,50,55.900002,0,66.400002,68.900002,65.900002
20160804163000,180.399994,180.399994,183.679993,101.818181,50,55.900002,0,66.300003,68.900002,65.900002
20160804164500,180.399994,180.399994,183.679993,101.818181,50,55.900002,0,66.300003,68.900002,65.900002
20160804170000,180.399994,180.399994,177.529999,98.409094,50,55.900002,0,66.199997,68.900002,65.900002
20160804171500,180.399994,180.399994,177.529999,98.409094,50,55.900002,0,66.199997,68.900002,65.900002
20160804173000,180.399994,180.399994,175.479996,97.272728,50,55.900002,0,66.199997,68.900002,65.900002
20160804174500,180.399994,180.399994,184.910004,102.500005,50,55.900002,0,66.199997,68.900002,65.900002
20160804180000,180.399994,180.399994,178.350006,98.863643,50,55.900002,0,66.099998,68.900002,65.900002
20160804181500,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,66.099998,68.900002,65.900002
20160804183000,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,66.099998,68.900002,65.900002
20160804184500,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,66.099998,68.900002,65.900002
20160804190000,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,66.099998,68.900002,65.900002
20160804191500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,66.099998,68.900002,65.900002
20160804193000,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,66.099998,68.900002,65.900002
20160804194500,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.300003,68.900002,65.900002
20160804200000,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,66.699997,68.900002,65.900002
20160804201500,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,67.0,68.900002,65.900002
20160804203000,180.399994,180.399994,187.779999,104.090912,49,55.900002,0,67.199997,68.900002,65.900002
20160804204500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,67.400002,68.900002,65.900002
20160804210000,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,67.599998,68.900002,65.900002
20160804211500,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,67.699997,68.900002,65.900002
20160804213000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,67.699997,68.900002,65.900002
20160804214500,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,67.800003,68.900002,65.900002
20160804220000,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,67.800003,68.900002,65.900002
20160804221500,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,67.800003,68.900002,65.900002
20160804223000,180.399994,180.399994,180.399994,100.0,49,55.900002,0,67.900002,68.900002,65.900002
20160804224500,180.399994,180.399994,180.399994,100.0,49,55.900002,0,67.699997,68.900002,65.900002
20160804230000,180.399994,180.399994,180.399994,100.0,49,55.900002,0,67.400002,68.900002,65.900002
20160804231500,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,67.300003,68.900002,65.900002
20160804233000,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,67.099998,68.900002,65.900002
20160804234500,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,66.900002,68.900002,65.900002
20160805000000,180.399994,180.399994,175.479996,97.272728,49,55.900002,0,66.800003,68.900002,65.900002
20160805001500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.699997,68.900002,65.900002
20160805003000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.599998,68.900002,65.900002
20160805004500,180.399994,180.399994,174.25,96.590912,49,55.900002,0,66.599998,68.900002,65.900002
20160805010000,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,66.5,68.900002,65.900002
20160805011500,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,66.400002,68.900002,65.900002
20160805013000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,66.400002,68.900002,65.900002
20160805014500,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,66.400002,68.900002,65.900002
20160805020000,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.300003,68.900002,65.900002
20160805021500,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,66.300003,68.900002,65.900002
20160805023000,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.199997,68.900002,65.900002
20160805024500,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.199997,68.900002,65.900002
20160805030000,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,66.199997,68.900002,65.900002
20160805031500,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,66.099998,68.900002,65.900002
20160805033000,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,66.099998,68.900002,65.900002
20160805034500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,66.099998,68.900002,65.900002
20160805040000,180.399994,180.399994,187.369995,103.863637,49,55.900002,0,66.099998,68.900002,65.900002
20160805041500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.0,68.900002,65.900002
20160805043000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.0,68.900002,65.900002
20160805044500,180.399994,180.399994,184.5,102.272731,49,55.900002,0,66.0,68.900002,65.900002
20160805050000,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,65.900002,68.900002,65.900002
20160805051500,180.399994,180.399994,174.660004,96.818187,49,55.900002,0,65.900002,68.900002,65.900002
20160805053000,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,65.900002,68.900002,65.900002
20160805054500,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.900002,68.900002,65.900002
20160805060000,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.800003,68.900002,65.900002
20160805061500,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.699997,68.900002,65.900002
20160805063000,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,65.699997,68.900002,65.900002
20160805064500,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.699997,68.900002,65.900002
20160805070000,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.699997,68.900002,65.900002
20160805071500,180.399994,180.399994,180.809998,100.227275,49,55.900002,100,65.599998,68.900002,65.900002
20160805073000,180.399994,180.399994,180.809998,100.227275,49,55.900002,100,65.699997,68.900002,65.900002
20160805074500,180.399994,180.399994,183.679993,101.818181,49,55.900002,100,66.0,68.900002,65.900002
20160805080000,180.399994,180.399994,180.399994,100.0,49,55.900002,0,66.300003,68.900002,65.900002
20160805081500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.5,68.900002,65.900002
20160805083000,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,66.5,68.900002,65.900002
20160805084500,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,66.400002,68.900002,65.900002
20160805090000,180.399994,180.399994,172.610001,95.681822,49,55.900002,0,66.199997,68.900002,65.900002
20160805091500,180.399994,180.399994,174.660004,96.818187,49,55.900002,0,66.099998,68.900002,65.900002
20160805093000,180.399994,180.399994,176.710007,97.954552,49,55.900002,0,66.0,68.900002,65.900002
20160805094500,180.399994,180.399994,187.369995,103.863637,49,55.900002,0,65.900002,68.900002,65.900002
20160805100000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.900002,68.900002,65.900002
20160805101500,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,65.800003,68.900002,65.900002
20160805103000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.800003,68.900002,65.900002
20160805104500,180.399994,180.399994,184.5,102.272731,50,55.900002,0,65.800003,68.900002,65.900002
20160805110000,180.399994,180.399994,178.759995,99.090909,50,55.900002,0,65.599998,68.900002,65.900002
20160805111500,180.399994,180.399994,174.660004,96.818187,50,55.900002,100,65.599998,68.900002,65.900002
20160805113000,180.399994,180.399994,180.399994,100.0,50,55.900002,100,65.599998,68.900002,65.900002
20160805114500,180.399994,180.399994,184.5,102.272731,50,55.900002,100,65.599998,68.900002,65.900002
20160805120000,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,65.5,68.900002,65.900002
20160805121500,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,65.5,68.900002,65.900002
20160805123000,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.5,68.900002,65.900002
20160805124500,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.5,68.900002,65.900002
20160805130000,180.399994,180.399994,184.910004,102.500005,50,56.700001,100,65.5,68.900002,65.900002
20160805131500,180.399994,180.399994,181.630005,100.681824,50,56.700001,100,65.5,68.900002,65.900002
20160805133000,180.399994,180.399994,178.350006,98.863643,49,64.0,100,65.599998,68.900002,65.900002
