PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805134500,180.399994,180.399994,181.630005,100.681824,49,66.300003,100,65.900002,68.900002,65.900002
20160805140000,180.399994,180.399994,181.630005,100.681824,49,64.0,100,66.199997,68.900002,65.900002
20160805141500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.199997,68.900002,65.900002
20160805143000,180.399994,180.399994,175.479996,97.272728,49,56.400002,0,66.199997,68.900002,65.900002
20160805144500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.099998,68.900002,65.900002
20160805150000,180.399994,180.399994,176.710007,97.954552,49,56.400002,0,66.099998,68.900002,65.900002
20160805151500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.0,68.900002,65.900002
20160805153000,180.399994,180.399994,175.479996,97.272728,49,56.400002,0,66.0,68.900002,65.900002
20160805154500,180.399994,180.399994,175.479996,97.272728,49,56.400002,0,65.900002,68.900002,65.900002
20160805160000,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,65.900002,68.900002,65.900002
20160805161500,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,65.800003,68.900002,65.900002
20160805173000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.199997,68.900002,65.900002
20160805174500,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.199997,68.900002,65.900002
20160805180000,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.099998,68.900002,65.900002
20160805181500,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,66.099998,68.900002,65.900002
20160805183000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,66.099998,68.900002,65.900002
20160805184500,180.399994,180.399994,180.399994,100.0,49,55.900002,0,66.099998,68.900002,65.900002
20160805190000,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,66.0,68.900002,65.900002
20160805191500,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,66.099998,68.900002,65.900002
20160805193000,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,66.0,68.900002,65.900002
20160805194500,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,66.0,68.900002,65.900002
20160805200000,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,66.0,68.900002,65.900002
20160805201500,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.900002,68.900002,65.900002
20160805203000,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.900002,68.900002,65.900002
20160805204500,180.399994,180.399994,184.910004,102.500005,49,55.900002,0,65.900002,68.900002,65.900002
20160805210000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.800003,68.900002,65.900002
20160805211500,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.800003,68.900002,65.900002
20160805213000,180.399994,180.399994,177.529999,98.409094,49,55.900002,0,65.800003,68.900002,65.900002
20160805214500,180.399994,180.399994,180.399994,100.0,49,55.900002,0,65.800003,68.900002,65.900002
20160805220000,180.399994,180.399994,180.399994,100.0,49,55.900002,0,65.800003,68.900002,65.900002
20160805221500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.800003,68.900002,65.900002
20160805223000,180.399994,180.399994,181.630005,100.681824,49,55.900002,0,65.800003,68.900002,65.900002
20160805224500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.800003,68.900002,65.900002
20160805230000,180.399994,180.399994,180.809998,100.227275,49,55.900002,0,65.800003,68.900002,65.900002
20160805231500,180.399994,180.399994,183.679993,101.818181,49,55.900002,0,65.699997,68.900002,65.900002
20160805233000,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.699997,68.900002,65.900002
20160805234500,180.399994,180.399994,178.759995,99.090909,49,55.900002,0,65.699997,68.900002,65.900002
20160806000000,180.399994,180.399994,182.449997,101.136365,49,55.900002,0,65.699997,68.900002,65.900002
20160806001500,180.399994,180.399994,180.399994,100.0,49,55.900002,0,65.699997,68.900002,65.900002
20160806003000,180.399994,180.399994,180.399994,100.0,49,55.900002,0,65.699997,68.900002,65.900002
20160806004500,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.699997,68.900002,65.900002
20160806010000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,65.699997,68.900002,65.900002
20160806011500,180.399994,180.399994,178.350006,98.863643,51,55.900002,0,65.800003,69.0,66.0
20160806013000,180.399994,180.399994,180.399994,100.0,50,55.900002,0,65.800003,69.0,66.0
20160806014500,180.399994,180.399994,180.399994,100.0,50,55.900002,100,65.699997,69.0,66.0
20160806020000,180.399994,180.399994,180.399994,100.0,50,55.900002,100,65.599998,69.0,66.0
20160806021500,180.399994,180.399994,180.399994,100.0,50,55.900002,100,65.599998,69.0,66.0
20160806023000,180.399994,180.399994,182.449997,101.136365,50,55.900002,100,65.599998,69.0,66.0
20160806024500,180.399994,180.399994,176.710007,97.954552,50,56.700001,100,65.599998,69.0,66.0
20160806030000,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.599998,69.0,66.0
20160806031500,180.399994,180.399994,178.759995,99.090909,50,57.400002,100,65.599998,69.0,66.0
20160806033000,180.399994,180.399994,187.779999,104.090912,50,59.099998,100,65.599998,69.0,66.0
20160806034500,180.399994,180.399994,181.630005,100.681824,50,69.599998,100,65.900002,69.0,66.0
20160806040000,180.399994,180.399994,181.630005,100.681824,50,67.699997,100,66.300003,69.0,66.0
20160806041500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,66.400002,69.0,66.0
20160806043000,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,66.300003,69.0,66.0
20160806044500,180.399994,180.399994,178.350006,98.863643,49,56.799999,0,66.199997,69.0,66.0
20160806050000,180.399994,180.399994,175.479996,97.272728,49,56.799999,0,66.099998,69.0,66.0
20160806051500,180.399994,180.399994,180.399994,100.0,50,56.799999,0,66.099998,69.0,66.0
20160806053000,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.0,69.0,66.0
20160806054500,180.399994,180.399994,184.5,102.272731,50,56.0,0,65.900002,69.0,66.0
20160806060000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,65.800003,69.0,66.0
20160806061500,180.399994,180.399994,183.679993,101.818181,50,56.0,100,65.699997,69.400002,66.400002
20160806063000,180.399994,180.399994,183.679993,101.818181,50,57.099998,100,65.699997,68.900002,65.900002
20160806064500,180.399994,180.399994,185.729996,102.954547,50,57.099998,100,65.800003,69.300003,66.300003
20160806070000,180.399994,180.399994,185.729996,102.954547,50,57.099998,100,65.800003,68.900002,65.900002
20160806071500,180.399994,180.399994,180.399994,100.0,50,79.099998,100,65.800003,69.400002,66.400002
20160806073000,180.399994,180.399994,183.679993,101.818181,50,74.400002,100,66.5,69.400002,66.400002
20160806074500,180.399994,180.399994,183.679993,101.818181,50,57.200001,0,66.800003,69.400002,66.400002
20160806080000,180.399994,180.399994,180.809998,100.227275,50,57.200001,0,66.699997,69.400002,66.400002
20160806081500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.599998,69.400002,66.400002
20160806083000,180.399994,180.399994,175.479996,97.272728,50,56.400002,0,66.400002,69.400002,66.400002
20160806084500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.199997,69.400002,66.400002
20160806090000,180.399994,180.399994,180.809998,100.227275,50,56.400002,100,66.099998,69.400002,66.400002
20160806091500,180.399994,180.399994,178.350006,98.863643,50,56.400002,100,66.0,69.400002,66.400002
20160806093000,180.399994,180.399994,185.729996,102.954547,50,57.099998,100,65.800003,69.400002,66.400002
20160806094500,180.399994,180.399994,176.710007,97.954552,50,57.099998,100,65.800003,69.400002,66.400002
20160806100000,180.399994,180.399994,182.449997,101.136365,50,75.199997,100,66.0,69.400002,66.400002
20160806101500,180.399994,180.399994,180.399994,100.0,50,73.5,100,66.599998,69.400002,66.400002
20160806103000,180.399994,180.399994,180.399994,100.0,50,56.799999,0,66.800003,69.400002,66.400002
20160806104500,180.399994,180.399994,187.779999,104.090912,50,56.799999,0,66.599998,69.400002,66.400002
20160806110000,180.399994,180.399994,180.399994,100.0,50,56.799999,0,66.400002,69.400002,66.400002
20160806111500,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,66.199997,69.400002,66.400002
20160806113000,180.399994,180.399994,181.630005,100.681824,50,56.0,100,66.099998,69.400002,66.400002
20160806114500,180.399994,180.399994,181.630005,100.681824,50,56.0,100,66.0,69.400002,66.400002
20160806120000,180.399994,180.399994,181.630005,100.681824,50,56.700001,100,65.800003,69.400002,66.400002
20160806121500,180.399994,180.399994,181.630005,100.681824,50,56.700001,100,65.800003,69.400002,66.400002
20160806123000,180.399994,180.399994,178.759995,99.090909,49,68.5,100,65.800003,69.400002,66.400002
20160806124500,180.399994,180.399994,183.679993,101.818181,50,70.599998,100,66.199997,69.400002,66.400002
20160806130000,180.399994,180.399994,183.679993,101.818181,50,68.099998,100,66.599998,69.400002,66.400002
20160806131500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.800003,69.400002,66.400002
20160806133000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.599998,69.400002,66.400002
20160806134500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.400002,69.400002,66.400002
20160806140000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.199997,69.400002,66.400002
20160806141500,180.399994,180.399994,178.350006,98.863643,50,56.400002,100,66.099998,69.400002,66.400002
20160806143000,180.399994,180.399994,178.350006,98.863643,50,56.400002,100,66.0,69.400002,66.400002
20160806144500,180.399994,180.399994,185.729996,102.954547,50,56.400002,100,66.0,69.400002,66.400002
20160806150000,180.399994,180.399994,181.630005,100.681824,50,57.5,100,65.900002,69.400002,66.400002
20160806151500,180.399994,180.399994,177.529999,98.409094,50,57.5,100,65.900002,69.400002,66.400002
20160806153000,180.399994,180.399994,177.529999,98.409094,50,56.799999,100,65.800003,68.900002,65.900002
20160806154500,180.399994,180.399994,177.529999,98.409094,50,56.799999,100,65.800003,68.900002,65.900002
20160806160000,180.399994,180.399994,180.809998,100.227275,50,56.799999,100,65.800003,68.900002,65.900002
20160806161500,180.399994,180.399994,184.910004,102.500005,50,56.799999,0,65.800003,68.5,65.5
20160806163000,180.399994,180.399994,180.809998,100.227275,50,56.799999,100,65.800003,68.900002,65.900002
20160806164500,180.399994,180.399994,176.710007,97.954552,50,56.799999,100,65.800003,68.900002,65.900002
20160806170000,180.399994,180.399994,182.449997,101.136365,50,56.799999,100,65.699997,68.900002,65.900002
20160806171500,180.399994,180.399994,177.529999,98.409094,50,56.799999,100,65.699997,68.900002,65.900002
20160806173000,180.399994,180.399994,180.809998,100.227275,50,56.799999,100,65.800003,68.5,65.5
20160806174500,180.399994,180.399994,175.479996,97.272728,50,56.799999,0,65.699997,68.400002,65.400002
20160806180000,180.399994,180.399994,175.479996,97.272728,49,56.799999,0,65.800003,68.599998,65.599998
20160806181500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,65.800003,68.5,65.5
20160806183000,180.399994,180.399994,178.759995,99.090909,50,56.0,0,65.800003,68.5,65.5
20160806184500,180.399994,180.399994,178.759995,99.090909,50,56.0,100,65.800003,68.900002,65.900002
20160806190000,180.399994,180.399994,181.630005,100.681824,50,56.0,100,65.800003,68.900002,65.900002
20160806191500,180.399994,180.399994,178.759995,99.090909,50,56.0,100,65.800003,69.0,66.0
20160806193000,180.399994,180.399994,184.5,102.272731,50,56.0,100,65.800003,69.0,66.0
20160806194500,180.399994,180.399994,175.479996,97.272728,49,56.0,100,65.900002,69.0,66.0
20160806200000,180.399994,180.399994,182.449997,101.136365,49,56.0,100,65.900002,69.400002,66.400002
20160806201500,180.399994,180.399994,176.710007,97.954552,49,56.700001,100,66.0,69.400002,66.400002
20160806203000,180.399994,180.399994,174.25,96.590912,49,56.700001,100,66.0,69.400002,66.400002
20160806204500,180.399994,180.399994,184.5,102.272731,49,56.700001,100,66.0,69.300003,66.300003
20160806210000,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,66.0,69.0,66.0
20160806211500,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,66.099998,68.900002,65.900002
20160806213000,180.399994,180.399994,178.350006,98.863643,49,56.700001,100,66.099998,69.400002,66.400002
20160806214500,180.399994,180.399994,178.350006,98.863643,49,56.700001,100,66.099998,69.400002,66.400002
20160806220000,180.399994,180.399994,178.350006,98.863643,49,56.700001,100,66.099998,69.400002,66.400002
20160806221500,180.399994,180.399994,178.350006,98.863643,49,57.299999,100,66.099998,69.400002,66.400002
20160806223000,180.399994,180.399994,175.479996,97.272728,49,57.299999,100,66.099998,69.400002,66.400002
20160806224500,180.399994,180.399994,175.479996,97.272728,49,57.299999,100,66.099998,69.400002,66.400002
20160806230000,180.399994,180.399994,183.679993,101.818181,50,57.299999,100,66.099998,69.400002,66.400002
20160806231500,180.399994,180.399994,183.679993,101.818181,50,57.299999,100,66.099998,69.400002,66.400002
20160806233000,180.399994,180.399994,180.809998,100.227275,50,57.299999,100,66.099998,69.400002,66.400002
20160806234500,180.399994,180.399994,178.759995,99.090909,50,57.299999,100,66.099998,69.400002,66.400002
20160807000000,180.399994,180.399994,174.660004,96.818187,49,57.299999,100,66.099998,69.400002,66.400002
20160807001500,180.399994,180.399994,178.759995,99.090909,49,57.299999,100,66.099998,69.400002,66.400002
20160807003000,180.399994,180.399994,178.759995,99.090909,49,57.299999,100,66.099998,69.0,66.0
20160807004500,180.399994,180.399994,175.479996,97.272728,49,57.299999,100,66.099998,69.300003,66.300003
20160807010000,180.399994,180.399994,178.350006,98.863643,49,57.299999,100,66.099998,69.0,66.0
20160807011500,180.399994,180.399994,184.5,102.272731,50,57.299999,100,66.099998,68.900002,65.900002
20160807013000,180.399994,180.399994,180.399994,100.0,50,57.299999,100,66.099998,68.900002,65.900002
20160807014500,180.399994,180.399994,180.399994,100.0,50,56.400002,100,66.099998,68.900002,65.900002
20160807020000,180.399994,180.399994,177.529999,98.409094,49,56.400002,100,66.0,68.900002,65.900002
20160807021500,180.399994,180.399994,177.529999,98.409094,49,56.400002,100,66.0,68.900002,65.900002
20160807023000,180.399994,180.399994,177.529999,98.409094,49,56.400002,100,66.0,68.900002,65.900002
20160807024500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.0,68.5,65.5
20160807030000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.0,68.5,65.5
20160807031500,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,65.900002,68.5,65.5
20160807033000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.900002,68.5,65.5
20160807034500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.800003,68.5,65.5
20160807040000,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,65.800003,68.5,65.5
20160807041500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.800003,68.5,65.5
20160807043000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.699997,68.5,65.5
20160807044500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.699997,68.5,65.5
20160807050000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.699997,68.5,65.5
20160807051500,180.399994,180.399994,184.910004,102.500005,50,56.400002,0,65.699997,68.5,65.5
20160807053000,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,65.699997,68.5,65.5
20160807054500,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,65.699997,68.5,65.5
20160807060000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,65.599998,68.5,65.5
20160807061500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,65.599998,68.5,65.5
20160807063000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,65.599998,68.5,65.5
20160807064500,180.399994,180.399994,184.910004,102.500005,50,56.400002,0,65.599998,68.5,65.5
20160807070000,180.399994,180.399994,184.910004,102.500005,50,56.400002,0,65.599998,68.5,65.5
20160807071500,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,65.599998,68.5,65.5
20160807073000,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,65.5,68.5,65.5
20160807074500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.5,68.5,65.5
20160807080000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.5,68.5,65.5
20160807081500,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,65.5,68.5,65.5
20160807083000,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,65.5,68.5,65.5
20160807084500,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,65.5,68.5,65.5
20160807090000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,65.400002,68.5,65.5
20160807091500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,65.400002,68.5,65.5
20160807093000,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,65.400002,68.5,65.5
20160807094500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.300003,68.5,65.5
20160807100000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.300003,68.5,65.5
20160807101500,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,65.300003,68.5,65.5
20160807103000,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,65.300003,68.900002,65.900002
20160807104500,180.399994,180.399994,177.529999,98.409094,50,56.400002,100,65.300003,68.5,65.5
20160807110000,180.399994,180.399994,177.529999,98.409094,50,57.200001,100,65.300003,68.900002,65.900002
20160807111500,180.399994,180.399994,181.630005,100.681824,50,57.200001,100,65.300003,68.900002,65.900002
20160807113000,180.399994,180.399994,176.710007,97.954552,50,68.699997,100,65.5,68.900002,65.900002
20160807114500,180.399994,180.399994,180.399994,100.0,50,77.699997,100,66.0,68.900002,65.900002
20160807120000,180.399994,180.399994,180.399994,100.0,50,57.200001,0,66.400002,68.900002,65.900002
20160807121500,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,66.400002,68.900002,65.900002
20160807123000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.199997,68.900002,65.900002
20160807124500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.099998,68.900002,65.900002
20160807130000,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,66.0,68.900002,65.900002
20160807131500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,65.800003,68.900002,65.900002
20160807133000,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,65.699997,68.900002,65.900002
20160807134500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,65.699997,68.900002,65.900002
20160807140000,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,65.699997,68.900002,65.900002
20160807141500,180.399994,180.399994,175.479996,97.272728,50,56.400002,100,65.599998,68.900002,65.900002
20160807143000,180.399994,180.399994,175.479996,97.272728,50,55.599998,100,65.599998,68.900002,65.900002
20160807144500,180.399994,180.399994,181.630005,100.681824,50,55.599998,100,65.599998,68.900002,65.900002
20160807150000,180.399994,180.399994,181.630005,100.681824,50,55.599998,100,65.599998,68.900002,65.900002
20160807151500,180.399994,180.399994,177.529999,98.409094,50,56.299999,100,65.599998,68.900002,65.900002
20160807153000,180.399994,180.399994,180.399994,100.0,50,56.299999,100,65.599998,68.900002,65.900002
20160807154500,180.399994,180.399994,180.399994,100.0,50,55.599998,100,65.599998,68.900002,65.900002
20160807160000,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,65.599998,68.900002,65.900002
20160807161500,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,65.599998,68.900002,65.900002
20160807163000,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.599998,68.900002,65.900002
20160807164500,180.399994,180.399994,182.449997,101.136365,50,56.700001,100,65.599998,68.900002,65.900002
20160807170000,180.399994,180.399994,184.5,102.272731,50,56.700001,100,65.599998,68.900002,65.900002
20160807171500,180.399994,180.399994,177.529999,98.409094,50,56.700001,100,65.699997,68.900002,65.900002
20160807173000,180.399994,180.399994,177.529999,98.409094,50,56.700001,100,65.699997,68.900002,65.900002
20160807174500,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.699997,68.900002,65.900002
20160807180000,180.399994,180.399994,177.529999,98.409094,50,56.700001,100,65.699997,68.900002,65.900002
20160807181500,180.399994,180.399994,181.630005,100.681824,50,56.700001,100,65.699997,68.900002,65.900002
20160807183000,180.399994,180.399994,181.630005,100.681824,50,56.700001,100,65.699997,68.900002,65.900002
20160807184500,180.399994,180.399994,183.679993,101.818181,50,56.700001,100,65.699997,68.900002,65.900002
20160807190000,180.399994,180.399994,176.710007,97.954552,50,56.700001,100,65.699997,68.900002,65.900002
20160807191500,180.399994,180.399994,178.759995,99.090909,50,56.700001,100,65.800003,68.900002,65.900002
20160807193000,180.399994,180.399994,176.710007,97.954552,50,56.700001,100,65.699997,68.900002,65.900002
20160807194500,180.399994,180.399994,176.710007,97.954552,50,56.700001,100,65.699997,68.900002,65.900002
20160807200000,180.399994,180.399994,182.449997,101.136365,50,56.700001,100,65.699997,68.900002,65.900002
20160807201500,180.399994,180.399994,178.759995,99.090909,50,56.700001,100,65.699997,68.900002,65.900002
20160807203000,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.699997,68.900002,65.900002
20160807204500,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.699997,68.900002,65.900002
20160807210000,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.699997,68.900002,65.900002
20160807211500,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.599998,68.900002,65.900002
20160807213000,180.399994,180.399994,176.710007,97.954552,50,56.700001,100,65.599998,68.900002,65.900002
20160807214500,180.399994,180.399994,185.729996,102.954547,50,56.700001,100,65.699997,68.900002,65.900002
20160807220000,180.399994,180.399994,181.630005,100.681824,50,56.700001,100,65.699997,69.0,66.0
20160807221500,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.699997,69.0,66.0
20160807223000,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.699997,69.0,66.0
20160807224500,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.699997,69.0,66.0
20160807230000,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.699997,69.0,66.0
20160807231500,180.399994,180.399994,180.809998,100.227275,50,57.5,100,65.699997,69.0,66.0
20160807233000,180.399994,180.399994,178.350006,98.863643,50,57.5,100,65.699997,69.0,66.0
20160807234500,180.399994,180.399994,178.350006,98.863643,50,57.5,100,65.699997,69.0,66.0
20160808000000,180.399994,180.399994,181.630005,100.681824,50,61.5,100,65.800003,69.0,66.0
20160808001500,180.399994,180.399994,183.679993,101.818181,50,61.5,100,66.0,69.0,66.0
20160808003000,180.399994,180.399994,180.809998,100.227275,50,61.5,100,66.099998,69.0,66.0
20160808004500,180.399994,180.399994,180.809998,100.227275,50,61.5,100,66.199997,69.0,66.0
20160808010000,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.300003,69.0,66.0
20160808011500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.199997,69.0,66.0
20160808013000,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,66.199997,69.0,66.0
20160808014500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.099998,69.0,66.0
20160808020000,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,66.0,69.0,66.0
20160808021500,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,65.900002,69.0,66.0
20160808023000,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,65.800003,69.0,66.0
20160808024500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,65.800003,69.0,66.0
20160808030000,180.399994,180.399994,181.630005,100.681824,50,56.0,100,65.699997,69.0,66.0
20160808031500,180.399994,180.399994,181.630005,100.681824,50,56.0,100,65.699997,69.0,66.0
20160808033000,180.399994,180.399994,178.350006,98.863643,50,56.0,100,65.599998,69.0,66.0
20160808034500,180.399994,180.399994,178.350006,98.863643,50,56.0,100,65.599998,69.0,66.0
20160808040000,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.599998,69.0,66.0
20160808041500,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.599998,69.0,66.0
20160808043000,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.599998,69.0,66.0
20160808044500,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.599998,69.0,66.0
20160808050000,180.399994,180.399994,181.630005,100.681824,50,66.699997,100,65.599998,69.0,66.0
20160808051500,180.399994,180.399994,175.479996,97.272728,50,68.099998,100,66.0,69.0,66.0
20160808053000,180.399994,180.399994,180.399994,100.0,50,59.700001,0,66.400002,69.0,66.0
20160808054500,180.399994,180.399994,176.710007,97.954552,50,56.799999,0,66.400002,69.0,66.0
20160808060000,180.399994,180.399994,176.710007,97.954552,50,56.799999,0,66.599998,69.0,66.0
20160808061500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.699997,69.0,66.0
20160808063000,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.800003,69.0,66.0
20160808064500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.900002,69.0,66.0
20160808070000,180.399994,180.399994,177.529999,98.409094,50,56.799999,0,67.0,69.0,66.0
20160808071500,180.399994,180.399994,177.529999,98.409094,50,56.799999,0,67.0,69.0,66.0
20160808073000,180.399994,180.399994,174.660004,96.818187,50,56.0,0,67.0,69.0,66.0
20160808074500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,67.099998,69.0,66.0
20160808080000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,67.099998,69.0,66.0
20160808081500,180.399994,180.399994,180.809998,100.227275,50,56.0,0,67.099998,69.0,66.0
20160808083000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,67.0,69.0,66.0
20160808084500,180.399994,180.399994,176.710007,97.954552,50,56.0,0,66.900002,69.0,66.0
20160808090000,180.399994,180.399994,178.759995,99.090909,50,56.0,0,67.300003,69.0,66.0
20160808091500,180.399994,180.399994,182.449997,101.136365,50,56.0,0,67.199997,69.0,66.0
20160808093000,180.399994,180.399994,180.399994,100.0,50,56.0,0,67.0,69.0,66.0
20160808094500,180.399994,180.399994,178.350006,98.863643,50,56.0,0,67.300003,69.0,66.0
20160808100000,180.399994,180.399994,184.5,102.272731,51,56.0,0,67.300003,69.0,66.0
20160808101500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,67.300003,69.0,66.0
20160808103000,180.399994,180.399994,176.710007,97.954552,51,56.0,0,67.300003,69.0,66.0
20160808104500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,67.0,69.0,66.0
20160808110000,180.399994,180.399994,176.710007,97.954552,51,56.0,0,66.800003,69.0,66.0
20160808111500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.599998,69.0,66.0
20160808113000,180.399994,180.399994,187.369995,103.863637,51,56.0,0,66.300003,69.0,66.0
20160808114500,180.399994,180.399994,178.350006,98.863643,50,56.0,0,66.099998,69.0,66.0
20160808120000,180.399994,180.399994,180.399994,100.0,51,56.0,0,66.099998,69.0,66.0
20160808121500,180.399994,180.399994,185.729996,102.954547,51,56.0,0,66.0,69.0,66.0
20160808123000,180.399994,180.399994,180.399994,100.0,51,56.0,0,65.900002,69.0,66.0
20160808124500,180.399994,180.399994,184.910004,102.500005,50,56.0,0,65.800003,69.0,66.0
20160808130000,180.399994,180.399994,184.910004,102.500005,51,56.0,0,65.800003,69.0,66.0
20160808131500,180.399994,180.399994,178.759995,99.090909,51,56.0,100,65.699997,69.0,66.0
20160808133000,180.399994,180.399994,178.759995,99.090909,51,56.0,100,65.599998,69.0,66.0
20160808134500,180.399994,180.399994,178.759995,99.090909,51,56.0,100,65.599998,69.0,66.0
20160808140000,180.399994,180.399994,178.759995,99.090909,51,57.099998,100,65.599998,69.0,66.0
20160808141500,180.399994,180.399994,181.630005,100.681824,51,57.099998,100,65.599998,69.0,66.0
20160808143000,180.399994,180.399994,176.710007,97.954552,51,57.099998,100,65.599998,69.0,66.0
20160808144500,180.399994,180.399994,180.809998,100.227275,51,59.900002,100,65.599998,69.0,66.0
20160808150000,180.399994,180.399994,180.809998,100.227275,51,64.900002,100,65.800003,69.0,66.0
20160808151500,180.399994,180.399994,180.809998,100.227275,51,63.0,100,66.0,69.0,66.0
20160808153000,180.399994,180.399994,178.350006,98.863643,50,61.299999,0,66.400002,69.0,66.0
20160808154500,180.399994,180.399994,187.369995,103.863637,50,56.400002,0,66.400002,69.0,66.0
20160808160000,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,66.300003,69.0,66.0
20160808161500,180.399994,180.399994,174.660004,96.818187,49,56.400002,0,66.199997,69.0,66.0
20160808163000,180.399994,180.399994,183.679993,101.818181,49,56.400002,0,66.099998,69.0,66.0
20160808164500,180.399994,180.399994,183.679993,101.818181,49,56.400002,0,66.0,69.0,66.0
20160808170000,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,66.0,69.0,66.0
20160808171500,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,66.0,69.0,66.0
20160808173000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,65.800003,69.0,66.0
20160808174500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,65.900002,69.0,66.0
20160808180000,180.399994,180.399994,183.679993,101.818181,49,55.599998,0,65.800003,69.0,66.0
20160808181500,180.399994,180.399994,180.809998,100.227275,49,55.599998,0,65.800003,69.0,66.0
20160808183000,180.399994,180.399994,180.809998,100.227275,49,55.599998,0,65.800003,69.0,66.0
20160808184500,180.399994,180.399994,180.809998,100.227275,49,55.599998,0,65.800003,69.0,66.0
20160808190000,180.399994,180.399994,180.809998,100.227275,49,55.599998,0,65.800003,69.0,66.0
20160808191500,180.399994,180.399994,178.759995,99.090909,49,55.599998,0,65.800003,69.0,66.0
20160808193000,180.399994,180.399994,172.610001,95.681822,49,55.599998,0,65.800003,69.0,66.0
20160808194500,180.399994,180.399994,180.399994,100.0,49,55.599998,0,65.800003,69.0,66.0
20160808200000,180.399994,180.399994,180.399994,100.0,49,55.599998,0,65.800003,69.0,66.0
20160808201500,180.399994,180.399994,180.399994,100.0,49,55.599998,0,65.800003,69.0,66.0
20160808203000,180.399994,180.399994,180.399994,100.0,49,55.599998,0,65.800003,69.0,66.0
20160808204500,180.399994,180.399994,180.399994,100.0,49,55.599998,0,65.800003,69.0,66.0
20160808210000,180.399994,180.399994,182.449997,101.136365,49,55.599998,0,65.800003,69.0,66.0
20160808211500,180.399994,180.399994,182.449997,101.136365,49,56.299999,0,65.800003,69.0,66.0
20160808213000,180.399994,180.399994,178.350006,98.863643,49,56.299999,0,65.800003,69.0,66.0
20160808214500,180.399994,180.399994,183.679993,101.818181,49,56.299999,0,65.800003,69.0,66.0
20160808220000,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,65.800003,69.0,66.0
20160808221500,180.399994,180.399994,183.679993,101.818181,49,56.299999,0,65.800003,69.0,66.0
20160808223000,180.399994,180.399994,178.350006,98.863643,49,56.299999,0,65.800003,69.0,66.0
20160808224500,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,65.800003,69.0,66.0
20160808230000,180.399994,180.399994,176.710007,97.954552,49,55.599998,100,65.800003,69.0,66.0
20160808231500,180.399994,180.399994,176.710007,97.954552,49,55.599998,100,65.699997,69.0,66.0
20160808233000,180.399994,180.399994,176.710007,97.954552,49,55.599998,100,65.699997,69.0,66.0
20160808234500,180.399994,180.399994,176.710007,97.954552,49,55.599998,100,65.699997,69.0,66.0
20160809000000,180.399994,180.399994,182.449997,101.136365,49,55.599998,100,65.699997,69.0,66.0
20160809001500,180.399994,180.399994,180.399994,100.0,49,56.299999,100,65.699997,69.0,66.0
20160809003000,180.399994,180.399994,172.610001,95.681822,49,56.299999,100,65.699997,69.0,66.0
20160809004500,180.399994,180.399994,177.529999,98.409094,49,56.299999,100,65.800003,69.0,66.0
20160809010000,180.399994,180.399994,177.529999,98.409094,49,56.299999,100,65.800003,69.0,66.0
20160809011500,180.399994,180.399994,182.449997,101.136365,49,56.299999,100,65.800003,69.0,66.0
20160809013000,180.399994,180.399994,178.350006,98.863643,49,56.299999,100,65.800003,69.0,66.0
20160809014500,180.399994,180.399994,181.630005,100.681824,49,56.299999,100,65.800003,69.0,66.0
20160809020000,180.399994,180.399994,181.630005,100.681824,49,56.299999,100,65.800003,69.0,66.0
20160809021500,180.399994,180.399994,181.630005,100.681824,49,56.299999,100,65.699997,69.0,66.0
20160809023000,180.399994,180.399994,172.610001,95.681822,49,56.299999,100,65.699997,69.0,66.0
20160809024500,180.399994,180.399994,178.350006,98.863643,49,56.299999,100,65.699997,69.0,66.0
20160809030000,180.399994,180.399994,181.630005,100.681824,49,56.299999,100,65.699997,69.0,66.0
20160809031500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.599998,69.0,66.0
20160809033000,180.399994,180.399994,183.679993,101.818181,49,57.099998,100,65.599998,69.0,66.0
20160809034500,180.399994,180.399994,178.759995,99.090909,49,57.099998,100,65.699997,69.0,66.0
20160809040000,180.399994,180.399994,178.759995,99.090909,49,57.099998,100,65.699997,69.0,66.0
20160809041500,180.399994,180.399994,176.710007,97.954552,49,59.5,100,65.699997,69.0,66.0
20160809043000,180.399994,180.399994,176.710007,97.954552,49,59.5,100,65.800003,69.0,66.0
20160809044500,180.399994,180.399994,178.759995,99.090909,49,59.5,100,65.800003,69.0,66.0
20160809050000,180.399994,180.399994,181.630005,100.681824,49,59.5,100,66.0,69.0,66.0
20160809051500,180.399994,180.399994,181.630005,100.681824,49,59.5,100,66.0,69.0,66.0
20160809053000,180.399994,180.399994,178.759995,99.090909,49,59.5,100,66.0,69.0,66.0
20160809054500,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.400002,69.0,66.0
20160809060000,180.399994,180.399994,177.529999,98.409094,49,56.799999,0,66.599998,69.0,66.0
20160809061500,180.399994,180.399994,181.630005,100.681824,49,56.0,0,66.699997,69.0,66.0
20160809063000,180.399994,180.399994,174.25,96.590912,49,56.0,0,66.900002,69.0,66.0
20160809064500,180.399994,180.399994,178.350006,98.863643,49,56.0,0,67.0,69.0,66.0
20160809070000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,67.099998,69.0,66.0
20160809071500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,67.0,69.0,66.0
20160809073000,180.399994,180.399994,178.759995,99.090909,49,56.0,0,67.099998,69.0,66.0
20160809074500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,67.199997,69.0,66.0
20160809080000,180.399994,180.399994,182.449997,101.136365,49,56.0,0,67.099998,69.0,66.0
20160809081500,180.399994,180.399994,176.710007,97.954552,49,56.0,0,67.099998,69.0,66.0
20160809083000,180.399994,180.399994,183.679993,101.818181,49,56.0,0,67.099998,69.0,66.0
20160809084500,180.399994,180.399994,181.630005,100.681824,49,56.0,0,67.099998,69.0,66.0
20160809090000,180.399994,180.399994,183.679993,101.818181,49,56.0,0,67.099998,69.0,66.0
20160809091500,180.399994,180.399994,178.350006,98.863643,49,56.0,0,67.099998,69.0,66.0
20160809093000,180.399994,180.399994,178.350006,98.863643,49,56.0,0,67.099998,69.0,66.0
20160809094500,180.399994,180.399994,180.399994,100.0,49,56.0,0,67.099998,69.0,66.0
20160809100000,180.399994,180.399994,184.5,102.272731,49,56.0,0,67.199997,69.0,66.0
20160809101500,180.399994,180.399994,177.529999,98.409094,49,56.0,0,67.199997,69.0,66.0
20160809103000,180.399994,180.399994,175.479996,97.272728,50,56.0,0,67.199997,69.0,66.0
20160809104500,180.399994,180.399994,181.630005,100.681824,50,56.0,0,67.199997,69.0,66.0
20160809110000,180.399994,180.399994,183.679993,101.818181,50,56.0,0,67.199997,69.0,66.0
20160809111500,180.399994,180.399994,181.630005,100.681824,50,56.0,0,67.300003,69.0,66.0
20160809113000,180.399994,180.399994,178.350006,98.863643,50,56.0,0,67.199997,69.0,66.0
20160809114500,180.399994,180.399994,178.350006,98.863643,50,56.0,0,67.300003,69.0,66.0
20160809120000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,67.0,69.0,66.0
20160809121500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,66.800003,69.0,66.0
20160809123000,180.399994,180.399994,184.910004,102.500005,51,56.0,0,66.599998,69.0,66.0
20160809124500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,66.400002,69.0,66.0
20160809130000,180.399994,180.399994,175.479996,97.272728,51,56.0,0,66.300003,69.0,66.0
20160809131500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,66.199997,69.0,66.0
20160809133000,180.399994,180.399994,175.479996,97.272728,51,56.0,0,66.099998,69.0,66.0
20160809134500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.0,69.0,66.0
20160809140000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,65.900002,69.0,66.0
20160809141500,180.399994,180.399994,176.710007,97.954552,51,56.0,0,65.900002,69.0,66.0
20160809143000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,65.800003,69.0,66.0
20160809144500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,65.800003,69.0,66.0
20160809150000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.800003,69.0,66.0
20160809151500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.699997,69.0,66.0
20160809153000,180.399994,180.399994,176.710007,97.954552,51,55.200001,100,65.699997,69.0,66.0
20160809154500,180.399994,180.399994,183.679993,101.818181,51,55.900002,100,65.699997,69.0,66.0
20160809160000,180.399994,180.399994,183.679993,101.818181,51,55.900002,100,65.699997,69.0,66.0
20160809161500,180.399994,180.399994,183.679993,101.818181,50,55.900002,100,65.699997,69.0,66.0
20160809163000,180.399994,180.399994,176.710007,97.954552,49,55.900002,100,65.699997,69.0,66.0
20160809164500,180.399994,180.399994,183.679993,101.818181,49,55.900002,100,65.800003,69.0,66.0
20160809170000,180.399994,180.399994,177.529999,98.409094,49,55.900002,100,65.800003,69.0,66.0
20160809171500,180.399994,180.399994,177.529999,98.409094,49,56.700001,100,65.800003,69.0,66.0
20160809173000,180.399994,180.399994,177.529999,98.409094,49,56.700001,100,65.800003,69.0,66.0
20160809174500,180.399994,180.399994,177.529999,98.409094,49,56.700001,100,65.800003,69.0,66.0
20160809180000,180.399994,180.399994,184.910004,102.500005,49,56.700001,100,65.900002,69.0,66.0
20160809181500,180.399994,180.399994,184.910004,102.500005,49,56.700001,100,65.900002,69.0,66.0
20160809183000,180.399994,180.399994,184.910004,102.500005,49,56.700001,100,65.900002,69.0,66.0
20160809184500,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,66.0,69.0,66.0
20160809190000,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,66.0,69.0,66.0
20160809191500,180.399994,180.399994,178.350006,98.863643,49,56.700001,100,66.0,69.0,66.0
20160809193000,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,66.0,69.0,66.0
20160809194500,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,66.0,69.0,66.0
20160809200000,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,66.0,69.0,66.0
20160809201500,180.399994,180.399994,178.759995,99.090909,49,56.700001,100,66.0,69.0,66.0
20160809203000,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,66.0,69.0,66.0
20160809204500,180.399994,180.399994,178.350006,98.863643,49,56.700001,100,66.0,69.0,66.0
20160809210000,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,66.0,69.0,66.0
20160809211500,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,66.0,69.0,66.0
20160809213000,180.399994,180.399994,176.710007,97.954552,49,56.700001,100,66.0,69.0,66.0
20160809214500,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,66.0,69.0,66.0
20160809220000,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,66.0,69.0,66.0
20160809221500,180.399994,180.399994,184.910004,102.500005,49,56.700001,100,66.0,69.0,66.0
20160809223000,180.399994,180.399994,184.910004,102.500005,49,56.700001,100,66.0,69.0,66.0
20160809224500,180.399994,180.399994,182.449997,101.136365,49,56.700001,100,65.900002,69.0,66.0
20160809230000,180.399994,180.399994,180.399994,100.0,49,56.700001,100,65.900002,69.0,66.0
20160809231500,180.399994,180.399994,178.350006,98.863643,49,56.700001,100,65.800003,69.0,66.0
20160809233000,180.399994,180.399994,178.350006,98.863643,49,56.700001,100,65.800003,69.0,66.0
20160809234500,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,65.900002,69.0,66.0
20160810000000,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,65.900002,69.0,66.0
20160810001500,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,65.900002,69.0,66.0
20160810003000,180.399994,180.399994,177.529999,98.409094,49,56.700001,100,65.800003,69.0,66.0
20160810004500,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,65.800003,69.0,66.0
20160810010000,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,65.800003,69.0,66.0
20160810011500,180.399994,180.399994,176.710007,97.954552,50,56.700001,0,66.099998,69.0,66.0
20160810013000,180.399994,180.399994,183.679993,101.818181,50,56.700001,0,66.0,69.0,66.0
20160810014500,180.399994,180.399994,178.759995,99.090909,50,56.700001,0,66.0,69.0,66.0
20160810020000,180.399994,180.399994,178.759995,99.090909,50,56.700001,0,65.900002,69.0,66.0
20160810021500,180.399994,180.399994,178.759995,99.090909,50,56.700001,0,65.800003,69.0,66.0
20160810023000,180.399994,180.399994,184.5,102.272731,50,56.700001,0,65.800003,69.0,66.0
20160810024500,180.399994,180.399994,184.5,102.272731,50,56.0,0,65.800003,69.0,66.0
20160810030000,180.399994,180.399994,175.479996,97.272728,49,56.0,100,65.800003,69.0,66.0
20160810031500,180.399994,180.399994,178.350006,98.863643,49,56.0,100,65.800003,69.0,66.0
20160810033000,180.399994,180.399994,182.449997,101.136365,50,56.0,0,65.800003,69.0,66.0
20160810034500,180.399994,180.399994,178.350006,98.863643,50,56.0,100,65.699997,69.0,66.0
20160810040000,180.399994,180.399994,181.630005,100.681824,50,56.0,100,65.699997,69.0,66.0
20160810041500,180.399994,180.399994,183.679993,101.818181,50,56.0,100,65.699997,69.0,66.0
20160810054500,180.399994,180.399994,180.399994,100.0,50,56.099998,0,66.400002,69.0,66.0
20160810060000,180.399994,180.399994,184.910004,102.500005,50,56.099998,0,66.699997,69.0,66.0
20160810061500,180.399994,180.399994,184.910004,102.500005,50,55.400002,0,66.800003,69.0,66.0
20160810063000,180.399994,180.399994,182.449997,101.136365,49,53.099998,0,66.800003,69.0,66.0
20160810064500,180.399994,180.399994,182.449997,101.136365,49,53.099998,0,66.800003,69.0,66.0
20160810070000,180.399994,180.399994,182.449997,101.136365,49,53.099998,0,66.599998,69.0,66.0
20160810071500,180.399994,180.399994,180.399994,100.0,49,56.299999,0,66.900002,69.0,66.0
20160810073000,180.399994,180.399994,178.350006,98.863643,49,56.299999,0,67.0,69.0,66.0
20160810074500,180.399994,180.399994,183.679993,101.818181,49,55.200001,0,67.0,69.0,66.0
20160810080000,180.399994,180.399994,185.729996,102.954547,49,53.099998,0,66.900002,69.0,66.0
20160810081500,180.399994,180.399994,180.809998,100.227275,49,53.099998,0,66.900002,69.0,66.0
20160810083000,180.399994,180.399994,172.199997,95.454547,49,53.099998,0,66.699997,69.0,66.0
20160810084500,180.399994,180.399994,178.759995,99.090909,49,53.099998,0,66.699997,69.0,66.0
20160810090000,180.399994,180.399994,178.759995,99.090909,49,53.099998,0,66.599998,69.0,66.0
20160810091500,180.399994,180.399994,178.759995,99.090909,49,53.099998,0,66.699997,69.0,66.0
20160810093000,180.399994,180.399994,178.759995,99.090909,49,53.099998,0,66.699997,69.0,66.0
20160810094500,180.399994,180.399994,183.679993,101.818181,49,53.900002,0,66.599998,69.0,66.0
20160810100000,180.399994,180.399994,174.25,96.590912,49,53.900002,0,66.699997,69.0,66.0
20160810101500,180.399994,180.399994,184.5,102.272731,49,53.900002,0,66.800003,69.0,66.0
20160810103000,180.399994,180.399994,180.399994,100.0,49,53.900002,0,66.599998,69.0,66.0
20160810104500,180.399994,180.399994,180.399994,100.0,49,53.900002,0,66.599998,69.0,66.0
20160810110000,180.399994,180.399994,178.350006,98.863643,49,52.299999,0,66.699997,69.0,66.0
20160810111500,180.399994,180.399994,181.630005,100.681824,49,53.099998,0,66.599998,69.0,66.0
20160810113000,180.399994,180.399994,183.679993,101.818181,49,53.099998,0,66.599998,69.0,66.0
20160810114500,180.399994,180.399994,178.759995,99.090909,49,53.099998,0,66.599998,69.0,66.0
20160810120000,180.399994,180.399994,184.5,102.272731,49,53.099998,0,66.199997,69.0,66.0
20160810121500,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.5,69.0,66.0
20160810123000,180.399994,180.399994,178.350006,98.863643,49,53.099998,0,66.599998,69.0,66.0
20160810124500,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.599998,69.0,66.0
20160810130000,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.599998,69.0,66.0
20160810131500,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.599998,69.0,66.0
20160810133000,180.399994,180.399994,177.529999,98.409094,49,53.099998,0,66.400002,69.0,66.0
20160810134500,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.400002,69.0,66.0
20160810140000,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.599998,69.0,66.0
20160810141500,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.5,69.0,66.0
20160810143000,180.399994,180.399994,177.529999,98.409094,49,53.099998,0,66.400002,69.0,66.0
20160810144500,180.399994,180.399994,181.630005,100.681824,49,53.099998,0,66.599998,69.0,66.0
20160810150000,180.399994,180.399994,181.630005,100.681824,49,53.099998,0,66.599998,69.0,66.0
20160810151500,180.399994,180.399994,177.529999,98.409094,49,53.099998,0,66.5,69.0,66.0
20160810153000,180.399994,180.399994,180.809998,100.227275,49,53.099998,0,66.599998,69.0,66.0
20160810154500,180.399994,180.399994,180.809998,100.227275,49,53.099998,0,66.300003,69.0,66.0
20160810160000,180.399994,180.399994,180.809998,100.227275,49,53.099998,0,66.099998,69.0,66.0
20160810161500,180.399994,180.399994,176.710007,97.954552,49,53.099998,100,65.900002,69.0,66.0
20160810163000,180.399994,180.399994,180.809998,100.227275,49,53.099998,100,65.599998,69.0,66.0
20160810164500,180.399994,180.399994,178.759995,99.090909,49,53.900002,100,65.599998,69.0,66.0
20160810170000,180.399994,180.399994,178.759995,99.090909,49,53.900002,100,65.5,69.0,66.0
20160810171500,180.399994,180.399994,183.679993,101.818181,49,57.5,100,65.400002,69.0,66.0
20160810173000,180.399994,180.399994,180.399994,100.0,49,74.800003,100,65.699997,69.0,66.0
20160810174500,180.399994,180.399994,187.369995,103.863637,49,58.700001,0,66.400002,69.0,66.0
20160810180000,180.399994,180.399994,183.679993,101.818181,49,53.900002,0,66.400002,69.0,66.0
20160810181500,180.399994,180.399994,175.479996,97.272728,49,53.900002,0,66.199997,69.0,66.0
20160810183000,180.399994,180.399994,178.350006,98.863643,49,53.900002,0,66.0,69.0,66.0
20160810184500,180.399994,180.399994,180.809998,100.227275,49,53.900002,100,65.699997,69.0,66.0
20160810190000,180.399994,180.399994,178.759995,99.090909,49,53.900002,100,65.599998,69.0,66.0
20160810191500,180.399994,180.399994,178.759995,99.090909,49,53.900002,100,65.5,69.0,66.0
20160810193000,180.399994,180.399994,182.449997,101.136365,49,54.799999,100,65.300003,69.0,66.0
20160810194500,180.399994,180.399994,180.399994,100.0,49,73.900002,100,65.599998,69.0,66.0
20160810200000,180.399994,180.399994,180.399994,100.0,49,70.800003,0,66.300003,69.0,66.0
20160810201500,180.399994,180.399994,175.479996,97.272728,49,53.5,0,66.300003,69.0,66.0
20160810203000,180.399994,180.399994,182.449997,101.136365,49,53.5,0,66.099998,69.0,66.0
20160810204500,180.399994,180.399994,178.350006,98.863643,49,53.5,0,65.800003,69.0,66.0
20160810210000,180.399994,180.399994,182.449997,101.136365,49,53.5,100,65.599998,69.0,66.0
20160810211500,180.399994,180.399994,178.759995,99.090909,49,53.5,100,65.5,69.0,66.0
20160810213000,180.399994,180.399994,178.759995,99.090909,49,54.700001,100,65.300003,69.0,66.0
20160810214500,180.399994,180.399994,178.759995,99.090909,49,78.300003,100,65.300003,69.0,66.0
20160810220000,180.399994,180.399994,176.710007,97.954552,49,75.400002,100,66.099998,69.0,66.0
