PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160810221500,180.399994,180.399994,176.710007,97.954552,49,54.299999,0,66.400002,69.0,66.0
20160810223000,180.399994,180.399994,180.809998,100.227275,49,53.5,0,66.300003,69.0,66.0
20160810224500,180.399994,180.399994,180.809998,100.227275,49,53.5,0,66.0,69.0,66.0
20160810230000,180.399994,180.399994,175.479996,97.272728,49,53.5,0,65.800003,69.0,66.0
20160810231500,180.399994,180.399994,180.809998,100.227275,49,53.5,100,65.599998,69.0,66.0
20160810233000,180.399994,180.399994,178.759995,99.090909,49,54.299999,100,65.400002,69.0,66.0
20160810234500,180.399994,180.399994,180.809998,100.227275,49,64.300003,100,65.199997,69.0,66.0
20160811000000,180.399994,180.399994,177.529999,98.409094,49,76.699997,100,65.699997,69.0,66.0
20160811001500,180.399994,180.399994,177.529999,98.409094,49,56.799999,0,66.400002,69.0,66.0
20160811003000,180.399994,180.399994,180.809998,100.227275,49,53.5,0,66.300003,69.0,66.0
20160811004500,180.399994,180.399994,178.759995,99.090909,49,53.5,0,66.099998,69.0,66.0
20160811010000,180.399994,180.399994,175.479996,97.272728,49,53.5,0,65.800003,69.0,66.0
20160811011500,180.399994,180.399994,180.399994,100.0,49,53.5,100,65.599998,69.0,66.0
20160811013000,180.399994,180.399994,180.399994,100.0,49,54.299999,100,65.400002,69.0,66.0
20160811014500,180.399994,180.399994,180.399994,100.0,49,55.099998,100,65.300003,69.0,66.0
20160811020000,180.399994,180.399994,174.25,96.590912,49,74.900002,100,65.599998,69.0,66.0
20160811021500,180.399994,180.399994,183.679993,101.818181,49,79.599998,100,66.300003,69.0,66.0
20160811023000,180.399994,180.399994,178.759995,99.090909,49,53.900002,0,66.400002,69.0,66.0
20160811024500,180.399994,180.399994,176.710007,97.954552,49,53.099998,0,66.199997,69.0,66.0
20160811030000,180.399994,180.399994,180.809998,100.227275,49,53.099998,0,65.800003,69.0,66.0
20160811031500,180.399994,180.399994,180.809998,100.227275,49,53.099998,100,65.599998,69.0,66.0
20160811033000,180.399994,180.399994,180.809998,100.227275,49,53.099998,100,65.5,69.0,66.0
20160811034500,180.399994,180.399994,180.809998,100.227275,49,54.299999,100,65.300003,69.0,66.0
20160811040000,180.399994,180.399994,180.809998,100.227275,49,80.599998,100,65.400002,69.0,66.0
20160811041500,180.399994,180.399994,180.809998,100.227275,49,75.900002,100,66.199997,69.0,66.0
20160811043000,180.399994,180.399994,178.759995,99.090909,49,53.900002,0,66.300003,69.0,66.0
20160811044500,180.399994,180.399994,184.5,102.272731,49,53.900002,0,66.099998,69.0,66.0
20160811050000,180.399994,180.399994,184.5,102.272731,49,53.099998,0,65.800003,69.0,66.0
20160811051500,180.399994,180.399994,184.5,102.272731,49,53.099998,100,65.599998,69.0,66.0
20160811053000,180.399994,180.399994,184.5,102.272731,49,54.700001,100,65.300003,69.0,66.0
20160811054500,180.399994,180.399994,184.5,102.272731,49,65.800003,100,65.300003,69.0,66.0
20160811060000,180.399994,180.399994,178.350006,98.863643,49,68.199997,100,66.0,69.0,66.0
20160811061500,180.399994,180.399994,187.369995,103.863637,49,55.200001,0,66.400002,69.0,66.0
20160811063000,180.399994,180.399994,180.809998,100.227275,49,53.900002,0,66.5,69.0,66.0
20160811064500,180.399994,180.399994,180.809998,100.227275,49,53.900002,0,66.400002,69.0,66.0
20160811070000,180.399994,180.399994,178.759995,99.090909,48,53.099998,0,66.400002,69.0,66.0
20160811071500,180.399994,180.399994,178.759995,99.090909,48,53.099998,0,66.099998,69.0,66.0
20160811073000,180.399994,180.399994,178.759995,99.090909,48,53.099998,0,66.199997,69.0,66.0
20160811074500,180.399994,180.399994,178.759995,99.090909,48,53.099998,0,66.099998,69.0,66.0
20160811080000,180.399994,180.399994,178.759995,99.090909,48,53.099998,0,66.199997,69.0,66.0
20160811081500,180.399994,180.399994,180.809998,100.227275,48,53.099998,0,66.099998,69.0,66.0
20160811083000,180.399994,180.399994,180.809998,100.227275,48,53.099998,0,66.099998,69.0,66.0
20160811084500,180.399994,180.399994,177.529999,98.409094,48,53.099998,0,66.099998,69.0,66.0
20160811090000,180.399994,180.399994,175.479996,97.272728,48,53.099998,0,66.099998,69.0,66.0
20160811091500,180.399994,180.399994,181.630005,100.681824,49,53.099998,0,66.099998,69.0,66.0
20160811093000,180.399994,180.399994,175.479996,97.272728,49,53.099998,0,66.199997,69.0,66.0
20160811094500,180.399994,180.399994,184.5,102.272731,49,53.099998,0,66.099998,69.0,66.0
20160811100000,180.399994,180.399994,182.449997,101.136365,49,53.099998,0,66.199997,69.0,66.0
20160811101500,180.399994,180.399994,185.729996,102.954547,49,53.099998,0,66.199997,69.0,66.0
20160811103000,180.399994,180.399994,178.759995,99.090909,49,53.099998,0,66.099998,69.0,66.0
20160811104500,180.399994,180.399994,181.630005,100.681824,49,53.099998,0,66.099998,69.0,66.0
20160811110000,180.399994,180.399994,183.679993,101.818181,49,53.099998,0,66.199997,69.0,66.0
20160811111500,180.399994,180.399994,185.729996,102.954547,49,53.099998,0,66.300003,69.0,66.0
20160811113000,180.399994,180.399994,181.630005,100.681824,49,53.099998,0,66.199997,69.0,66.0
20160811114500,180.399994,180.399994,176.710007,97.954552,48,53.099998,0,66.0,69.0,66.0
20160811120000,180.399994,180.399994,176.710007,97.954552,48,53.099998,100,65.699997,69.0,66.0
20160811121500,180.399994,180.399994,180.809998,100.227275,48,53.099998,100,65.5,69.0,66.0
20160811123000,180.399994,180.399994,177.529999,98.409094,48,54.299999,100,65.300003,69.0,66.0
20160811124500,180.399994,180.399994,174.25,96.590912,48,65.300003,100,65.300003,69.0,66.0
20160811130000,180.399994,180.399994,178.759995,99.090909,48,75.800003,100,65.800003,69.0,66.0
20160811131500,180.399994,180.399994,181.630005,100.681824,49,56.0,0,66.400002,69.0,66.0
20160811133000,180.399994,180.399994,181.630005,100.681824,49,53.5,0,66.300003,69.0,66.0
20160811134500,180.399994,180.399994,181.630005,100.681824,49,53.5,0,66.099998,69.0,66.0
20160811140000,180.399994,180.399994,183.679993,101.818181,49,53.5,0,65.800003,69.0,66.0
20160811141500,180.399994,180.399994,181.630005,100.681824,49,53.5,100,65.599998,69.0,66.0
20160811143000,180.399994,180.399994,181.630005,100.681824,49,53.5,100,65.5,69.0,66.0
20160811144500,180.399994,180.399994,181.630005,100.681824,49,54.700001,100,65.300003,69.0,66.0
20160811150000,180.399994,180.399994,178.350006,98.863643,49,74.699997,100,65.400002,69.0,66.0
20160811151500,180.399994,180.399994,174.25,96.590912,49,81.5,100,66.0,69.0,66.0
20160811153000,180.399994,180.399994,182.449997,101.136365,49,54.299999,0,66.400002,69.0,66.0
20160811154500,180.399994,180.399994,180.399994,100.0,49,53.5,0,66.199997,69.0,66.0
20160811160000,180.399994,180.399994,180.399994,100.0,49,53.5,0,66.0,69.0,66.0
20160811161500,180.399994,180.399994,178.350006,98.863643,49,53.5,100,65.699997,69.0,66.0
20160811163000,180.399994,180.399994,178.350006,98.863643,49,53.5,100,65.5,69.0,66.0
20160811164500,180.399994,180.399994,181.630005,100.681824,49,54.299999,100,65.300003,69.0,66.0
20160811170000,180.399994,180.399994,181.630005,100.681824,49,80.400002,100,65.300003,69.0,66.0
20160811171500,180.399994,180.399994,175.479996,97.272728,49,80.400002,100,65.900002,69.0,66.0
20160811173000,180.399994,180.399994,178.350006,98.863643,49,54.700001,0,66.400002,69.0,66.0
20160811174500,180.399994,180.399994,181.630005,100.681824,49,53.099998,0,66.300003,69.0,66.0
20160811180000,180.399994,180.399994,178.350006,98.863643,49,53.099998,0,66.0,69.0,66.0
20160811181500,180.399994,180.399994,180.809998,100.227275,49,53.099998,100,65.699997,69.0,66.0
20160811183000,180.399994,180.399994,180.809998,100.227275,49,53.099998,100,65.5,69.0,66.0
20160811184500,180.399994,180.399994,180.809998,100.227275,49,54.299999,100,65.300003,69.0,66.0
20160811190000,180.399994,180.399994,178.759995,99.090909,49,78.300003,100,65.300003,69.0,66.0
20160811191500,180.399994,180.399994,180.809998,100.227275,49,74.900002,100,66.0,69.0,66.0
20160811193000,180.399994,180.399994,180.809998,100.227275,49,54.299999,0,66.400002,69.0,66.0
20160811194500,180.399994,180.399994,184.5,102.272731,49,53.5,0,66.199997,69.0,66.0
20160811200000,180.399994,180.399994,180.809998,100.227275,49,53.5,0,66.0,69.0,66.0
20160811201500,180.399994,180.399994,174.660004,96.818187,49,53.5,100,65.699997,69.0,66.0
20160811203000,180.399994,180.399994,180.809998,100.227275,49,53.5,100,65.5,69.0,66.0
20160811204500,180.399994,180.399994,178.350006,98.863643,49,54.299999,100,65.300003,69.0,66.0
20160811210000,180.399994,180.399994,178.350006,98.863643,49,79.800003,100,65.400002,69.0,66.0
20160811211500,180.399994,180.399994,178.350006,98.863643,49,81.099998,100,66.099998,69.0,66.0
20160811213000,180.399994,180.399994,180.399994,100.0,49,53.900002,0,66.300003,69.0,66.0
20160811214500,180.399994,180.399994,180.399994,100.0,49,53.900002,0,66.199997,69.0,66.0
20160811220000,180.399994,180.399994,180.399994,100.0,49,53.099998,0,65.800003,69.0,66.0
20160811221500,180.399994,180.399994,177.529999,98.409094,49,53.099998,100,65.599998,69.0,66.0
20160811223000,180.399994,180.399994,180.809998,100.227275,49,53.900002,100,65.300003,69.0,66.0
20160811224500,180.399994,180.399994,174.25,96.590912,49,62.299999,100,65.199997,69.0,66.0
20160811230000,180.399994,180.399994,181.630005,100.681824,49,76.400002,100,65.699997,69.0,66.0
20160811231500,180.399994,180.399994,181.630005,100.681824,49,60.799999,0,66.400002,69.0,66.0
20160811233000,180.399994,180.399994,181.630005,100.681824,49,53.5,0,66.300003,69.0,66.0
20160811234500,180.399994,180.399994,178.350006,98.863643,49,53.5,0,66.099998,69.0,66.0
20160812000000,180.399994,180.399994,180.399994,100.0,49,53.5,0,65.800003,69.0,66.0
20160812001500,180.399994,180.399994,180.399994,100.0,49,53.5,100,65.5,69.0,66.0
20160812003000,180.399994,180.399994,178.350006,98.863643,49,54.299999,100,65.300003,69.0,66.0
20160812004500,180.399994,180.399994,180.809998,100.227275,49,74.800003,100,65.199997,69.0,66.0
20160812010000,180.399994,180.399994,180.809998,100.227275,49,80.199997,100,65.900002,69.0,66.0
20160812011500,180.399994,180.399994,180.809998,100.227275,49,55.5,0,66.400002,69.0,66.0
20160812013000,180.399994,180.399994,177.529999,98.409094,49,53.599998,0,66.300003,69.0,66.0
20160812014500,180.399994,180.399994,177.529999,98.409094,49,53.599998,0,66.0,69.0,66.0
20160812020000,180.399994,180.399994,182.449997,101.136365,49,53.599998,100,65.699997,69.0,66.0
20160812021500,180.399994,180.399994,178.759995,99.090909,49,53.599998,100,65.5,69.0,66.0
20160812023000,180.399994,180.399994,178.759995,99.090909,49,55.0,100,65.300003,69.0,66.0
20160812024500,180.399994,180.399994,178.759995,99.090909,49,75.800003,100,65.300003,69.0,66.0
20160812030000,180.399994,180.399994,175.479996,97.272728,49,74.0,100,65.900002,69.0,66.0
20160812031500,180.399994,180.399994,178.350006,98.863643,49,55.200001,0,66.400002,69.0,66.0
20160812033000,180.399994,180.399994,178.350006,98.863643,49,53.900002,0,66.300003,69.0,66.0
20160812034500,180.399994,180.399994,180.399994,100.0,49,53.900002,0,66.0,69.0,66.0
20160812040000,180.399994,180.399994,177.529999,98.409094,49,53.099998,100,65.699997,69.0,66.0
20160812041500,180.399994,180.399994,180.399994,100.0,49,53.099998,100,65.5,69.0,66.0
20160812043000,180.399994,180.399994,180.399994,100.0,49,53.900002,100,65.199997,69.0,66.0
20160812044500,180.399994,180.399994,182.449997,101.136365,49,75.400002,100,65.400002,69.0,66.0
20160812050000,180.399994,180.399994,182.449997,101.136365,49,82.099998,100,66.199997,69.0,66.0
20160812051500,180.399994,180.399994,178.759995,99.090909,49,53.900002,0,66.400002,69.0,66.0
20160812053000,180.399994,180.399994,176.710007,97.954552,49,53.099998,0,66.199997,69.0,66.0
20160812054500,180.399994,180.399994,180.809998,100.227275,49,53.099998,0,65.800003,69.0,66.0
20160812060000,180.399994,180.399994,178.759995,99.090909,49,53.099998,100,65.599998,69.0,66.0
20160812061500,180.399994,180.399994,181.630005,100.681824,49,54.299999,100,65.300003,69.0,66.0
20160812063000,180.399994,180.399994,181.630005,100.681824,49,70.599998,100,65.400002,69.0,66.0
20160812064500,180.399994,180.399994,181.630005,100.681824,49,69.699997,100,66.099998,69.0,66.0
20160812070000,180.399994,180.399994,183.679993,101.818181,49,54.299999,0,66.400002,69.0,66.0
20160812071500,180.399994,180.399994,178.759995,99.090909,49,54.299999,0,66.400002,69.0,66.0
20160812073000,180.399994,180.399994,184.5,102.272731,49,53.5,0,66.5,69.0,66.0
20160812074500,180.399994,180.399994,180.399994,100.0,49,53.5,0,66.400002,69.0,66.0
20160812080000,180.399994,180.399994,180.399994,100.0,49,53.5,0,66.300003,69.0,66.0
20160812081500,180.399994,180.399994,183.679993,101.818181,49,52.700001,0,66.199997,69.0,66.0
20160812083000,180.399994,180.399994,183.679993,101.818181,49,52.700001,0,66.199997,69.0,66.0
20160812084500,180.399994,180.399994,180.809998,100.227275,49,52.700001,0,66.199997,69.0,66.0
20160812090000,180.399994,180.399994,183.679993,101.818181,49,52.700001,0,66.199997,69.0,66.0
20160812091500,180.399994,180.399994,178.759995,99.090909,49,52.700001,0,66.199997,69.0,66.0
20160812093000,180.399994,180.399994,182.449997,101.136365,49,53.5,0,66.199997,69.0,66.0
20160812094500,180.399994,180.399994,180.399994,100.0,49,54.299999,0,66.199997,69.0,66.0
20160812100000,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.400002,69.0,66.0
20160812101500,180.399994,180.399994,184.5,102.272731,49,53.099998,0,66.199997,69.0,66.0
20160812103000,180.399994,180.399994,181.630005,100.681824,49,53.099998,0,66.300003,69.0,66.0
20160812104500,180.399994,180.399994,178.759995,99.090909,49,53.099998,0,66.300003,69.0,66.0
20160812110000,180.399994,180.399994,178.759995,99.090909,49,53.099998,0,66.300003,69.0,66.0
20160812111500,180.399994,180.399994,178.759995,99.090909,48,53.099998,0,66.400002,69.0,66.0
20160812113000,180.399994,180.399994,178.759995,99.090909,49,53.099998,0,66.400002,69.0,66.0
20160812114500,180.399994,180.399994,184.5,102.272731,49,53.099998,0,66.199997,69.0,66.0
20160812120000,180.399994,180.399994,182.449997,101.136365,48,53.099998,0,65.800003,69.0,66.0
20160812121500,180.399994,180.399994,180.399994,100.0,48,53.099998,100,65.599998,69.0,66.0
20160812123000,180.399994,180.399994,180.399994,100.0,48,53.099998,100,65.5,69.0,66.0
20160812124500,180.399994,180.399994,178.350006,98.863643,48,53.900002,100,65.300003,69.0,66.0
20160812130000,180.399994,180.399994,180.809998,100.227275,49,74.0,100,65.300003,69.0,66.0
20160812131500,180.399994,180.399994,176.710007,97.954552,48,81.5,100,66.099998,69.0,66.0
20160812133000,180.399994,180.399994,180.399994,100.0,49,53.900002,0,66.400002,69.0,66.0
20160812134500,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.199997,69.0,66.0
20160812140000,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.0,69.0,66.0
20160812141500,180.399994,180.399994,178.350006,98.863643,49,53.099998,100,65.699997,69.0,66.0
20160812143000,180.399994,180.399994,178.350006,98.863643,49,53.099998,100,65.5,69.0,66.0
20160812144500,180.399994,180.399994,180.809998,100.227275,49,54.5,100,65.300003,69.0,66.0
20160812150000,180.399994,180.399994,180.809998,100.227275,49,78.099998,100,65.300003,69.0,66.0
20160812151500,180.399994,180.399994,180.809998,100.227275,49,78.099998,100,66.0,69.0,66.0
20160812153000,180.399994,180.399994,180.809998,100.227275,49,54.799999,0,66.400002,69.0,66.0
20160812154500,180.399994,180.399994,177.529999,98.409094,49,53.5,0,66.300003,69.0,66.0
20160812160000,180.399994,180.399994,180.399994,100.0,49,53.5,0,66.099998,69.0,66.0
20160812161500,180.399994,180.399994,180.399994,100.0,49,53.5,0,65.800003,69.0,66.0
20160812163000,180.399994,180.399994,180.399994,100.0,49,53.5,100,65.599998,69.0,66.0
20160812164500,180.399994,180.399994,182.449997,101.136365,49,54.299999,100,65.400002,69.0,66.0
20160812170000,180.399994,180.399994,182.449997,101.136365,49,57.900002,100,65.199997,69.0,66.0
20160812171500,180.399994,180.399994,177.529999,98.409094,49,76.099998,100,65.599998,69.0,66.0
20160812173000,180.399994,180.399994,180.399994,100.0,49,81.5,100,66.199997,69.0,66.0
20160812174500,180.399994,180.399994,180.399994,100.0,49,53.900002,0,66.400002,69.0,66.0
20160812180000,180.399994,180.399994,180.399994,100.0,49,53.900002,0,66.199997,69.0,66.0
20160812181500,180.399994,180.399994,180.399994,100.0,49,53.099998,0,66.0,69.0,66.0
20160812183000,180.399994,180.399994,180.399994,100.0,49,53.099998,100,65.699997,69.0,66.0
20160812184500,180.399994,180.399994,180.399994,100.0,49,53.099998,100,65.5,69.0,66.0
20160812190000,180.399994,180.399994,183.679993,101.818181,49,53.900002,100,65.300003,69.0,66.0
20160812191500,180.399994,180.399994,178.350006,98.863643,49,79.599998,100,65.5,69.0,66.0
20160812193000,180.399994,180.399994,178.350006,98.863643,49,76.400002,100,66.199997,69.0,66.0
20160812194500,180.399994,180.399994,181.630005,100.681824,49,53.5,0,66.400002,69.0,66.0
20160812200000,180.399994,180.399994,181.630005,100.681824,49,53.5,0,66.199997,69.0,66.0
20160812201500,180.399994,180.399994,181.630005,100.681824,49,54.700001,0,65.900002,69.0,66.0
20160812203000,180.399994,180.399994,178.350006,98.863643,49,54.700001,100,65.699997,69.0,66.0
20160812204500,180.399994,180.399994,181.630005,100.681824,49,52.700001,100,65.5,69.0,66.0
20160812210000,180.399994,180.399994,181.630005,100.681824,49,54.700001,100,65.300003,69.0,66.0
20160812211500,180.399994,180.399994,181.630005,100.681824,49,73.900002,100,65.300003,69.0,66.0
20160812213000,180.399994,180.399994,178.759995,99.090909,49,79.199997,100,66.0,69.0,66.0
20160812214500,180.399994,180.399994,176.710007,97.954552,49,54.299999,0,66.400002,69.0,66.0
20160812220000,180.399994,180.399994,180.809998,100.227275,49,53.200001,0,66.199997,69.0,66.0
20160812221500,180.399994,180.399994,184.910004,102.500005,49,53.200001,0,66.0,69.0,66.0
20160812223000,180.399994,180.399994,180.399994,100.0,49,55.099998,100,65.699997,69.0,66.0
20160812224500,180.399994,180.399994,180.399994,100.0,49,55.099998,100,65.599998,69.0,66.0
20160812230000,180.399994,180.399994,174.25,96.590912,49,53.900002,100,65.400002,69.0,66.0
20160812231500,180.399994,180.399994,183.679993,101.818181,49,63.900002,100,65.300003,69.0,66.0
20160812233000,180.399994,180.399994,180.399994,100.0,49,78.800003,100,65.800003,69.0,66.0
20160812234500,180.399994,180.399994,178.350006,98.863643,49,59.200001,0,66.400002,69.0,66.0
20160813000000,180.399994,180.399994,180.809998,100.227275,49,54.700001,0,66.400002,69.0,66.0
20160813001500,180.399994,180.399994,177.529999,98.409094,49,52.799999,0,66.099998,69.0,66.0
20160813003000,180.399994,180.399994,182.449997,101.136365,49,52.799999,0,65.800003,69.0,66.0
20160813004500,180.399994,180.399994,175.479996,97.272728,49,52.799999,100,65.599998,69.0,66.0
20160813010000,180.399994,180.399994,178.350006,98.863643,49,55.900002,100,65.400002,69.0,66.0
20160813011500,180.399994,180.399994,175.479996,97.272728,51,53.5,100,65.5,69.0,66.0
20160813013000,180.399994,180.399994,180.809998,100.227275,52,53.5,100,65.300003,69.0,66.0
20160813014500,180.399994,180.399994,177.529999,98.409094,53,72.0,100,65.199997,69.0,66.0
20160813020000,180.399994,180.399994,177.529999,98.409094,53,72.0,100,65.699997,69.0,66.0
20160813021500,180.399994,180.399994,181.630005,100.681824,53,58.5,0,66.300003,69.0,66.0
20160813023000,180.399994,180.399994,178.350006,98.863643,53,52.700001,0,66.300003,69.0,66.0
20160813024500,180.399994,180.399994,181.630005,100.681824,53,52.700001,0,66.099998,69.0,66.0
20160813030000,180.399994,180.399994,178.350006,98.863643,53,52.700001,100,65.699997,69.0,66.0
20160813031500,180.399994,180.399994,178.350006,98.863643,53,52.700001,100,65.400002,69.0,66.0
20160813033000,180.399994,180.399994,184.5,102.272731,53,54.299999,100,65.199997,69.0,66.0
20160813034500,180.399994,180.399994,180.399994,100.0,53,74.400002,100,65.400002,69.0,66.0
20160813040000,180.399994,180.399994,174.660004,96.818187,53,73.5,100,66.099998,69.0,66.0
20160813041500,180.399994,180.399994,178.350006,98.863643,53,53.5,0,66.400002,69.0,66.0
20160813043000,180.399994,180.399994,182.449997,101.136365,53,53.5,0,66.199997,69.0,66.0
20160813044500,180.399994,180.399994,178.350006,98.863643,53,53.5,0,65.800003,69.0,66.0
20160813050000,180.399994,180.399994,183.679993,101.818181,53,53.5,100,65.599998,69.0,66.0
20160813051500,180.399994,180.399994,178.350006,98.863643,53,53.5,100,65.300003,69.0,66.0
20160813053000,180.399994,180.399994,178.350006,98.863643,53,77.0,100,65.199997,69.0,66.0
20160813054500,180.399994,180.399994,180.809998,100.227275,53,79.199997,100,65.800003,69.0,66.0
20160813060000,180.399994,180.399994,178.350006,98.863643,53,55.599998,0,66.400002,69.0,66.0
20160813061500,180.399994,180.399994,183.679993,101.818181,53,53.5,0,66.199997,69.0,66.0
20160813063000,180.399994,180.399994,183.679993,101.818181,53,52.700001,0,66.0,69.0,66.0
20160813064500,180.399994,180.399994,187.369995,103.863637,53,52.700001,100,65.599998,69.0,66.0
20160813070000,180.399994,180.399994,180.809998,100.227275,53,54.299999,100,65.300003,69.0,66.0
20160813071500,180.399994,180.399994,178.759995,99.090909,53,79.099998,100,65.199997,69.0,66.0
20160813073000,180.399994,180.399994,178.759995,99.090909,53,75.800003,100,65.800003,69.0,66.0
20160813074500,180.399994,180.399994,181.630005,100.681824,53,55.200001,0,66.400002,69.0,66.0
20160813080000,180.399994,180.399994,183.679993,101.818181,52,53.0,0,66.300003,69.0,66.0
20160813081500,180.399994,180.399994,185.729996,102.954547,53,53.0,0,66.0,69.0,66.0
20160813083000,180.399994,180.399994,182.449997,101.136365,53,53.0,100,65.599998,69.0,66.0
20160813084500,180.399994,180.399994,178.350006,98.863643,53,53.900002,100,65.300003,69.0,66.0
20160813090000,180.399994,180.399994,178.350006,98.863643,53,78.199997,100,65.099998,69.0,66.0
20160813091500,180.399994,180.399994,182.449997,101.136365,53,76.300003,100,65.800003,69.0,66.0
20160813093000,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,66.400002,69.0,66.0
20160813094500,180.399994,180.399994,180.399994,100.0,53,53.099998,0,66.300003,69.0,66.0
20160813100000,180.399994,180.399994,180.399994,100.0,53,53.099998,0,66.0,69.0,66.0
20160813101500,180.399994,180.399994,185.729996,102.954547,53,53.099998,100,65.599998,69.0,66.0
20160813103000,180.399994,180.399994,182.449997,101.136365,53,53.900002,100,65.300003,69.0,66.0
20160813104500,180.399994,180.399994,182.449997,101.136365,53,72.900002,100,65.199997,69.0,66.0
20160813110000,180.399994,180.399994,182.449997,101.136365,53,72.900002,100,65.900002,69.0,66.0
20160813111500,180.399994,180.399994,182.449997,101.136365,52,53.5,0,66.400002,69.0,66.0
20160813113000,180.399994,180.399994,176.710007,97.954552,52,52.700001,0,66.199997,69.0,66.0
20160813114500,180.399994,180.399994,176.710007,97.954552,53,52.700001,0,65.800003,69.0,66.0
20160813120000,180.399994,180.399994,176.710007,97.954552,52,52.700001,100,65.5,69.0,66.0
20160813121500,180.399994,180.399994,176.710007,97.954552,52,53.900002,100,65.199997,69.0,66.0
20160813123000,180.399994,180.399994,176.710007,97.954552,52,75.800003,100,65.300003,69.0,66.0
20160813124500,180.399994,180.399994,176.710007,97.954552,52,74.0,100,66.0,69.0,66.0
20160813130000,180.399994,180.399994,180.399994,100.0,53,53.599998,0,66.400002,69.0,66.0
20160813131500,180.399994,180.399994,183.679993,101.818181,53,53.0,0,66.199997,69.0,66.0
20160813133000,180.399994,180.399994,178.350006,98.863643,52,53.0,0,65.800003,69.0,66.0
20160813134500,180.399994,180.399994,182.449997,101.136365,53,53.0,100,65.5,69.0,66.0
20160813140000,180.399994,180.399994,180.399994,100.0,53,56.299999,100,65.300003,69.0,66.0
20160813141500,180.399994,180.399994,180.399994,100.0,52,75.699997,100,65.300003,69.0,66.0
20160813143000,180.399994,180.399994,177.529999,98.409094,52,74.400002,100,65.900002,69.0,66.0
20160813144500,180.399994,180.399994,177.529999,98.409094,53,54.799999,0,66.400002,69.0,66.0
20160813150000,180.399994,180.399994,183.679993,101.818181,52,53.099998,0,66.199997,69.0,66.0
20160813151500,180.399994,180.399994,180.809998,100.227275,52,53.099998,0,66.0,69.0,66.0
20160813153000,180.399994,180.399994,178.759995,99.090909,52,53.099998,100,65.599998,69.0,66.0
20160813154500,180.399994,180.399994,178.759995,99.090909,52,54.299999,100,65.300003,69.0,66.0
20160813160000,180.399994,180.399994,182.449997,101.136365,53,74.0,100,65.199997,69.0,66.0
20160813161500,180.399994,180.399994,182.449997,101.136365,53,74.0,100,65.800003,69.0,66.0
20160813163000,180.399994,180.399994,180.399994,100.0,52,56.0,0,66.400002,69.0,66.0
20160813164500,180.399994,180.399994,182.449997,101.136365,52,53.099998,0,66.300003,69.0,66.0
20160813170000,180.399994,180.399994,178.350006,98.863643,52,53.099998,0,66.0,69.0,66.0
20160813171500,180.399994,180.399994,184.910004,102.500005,53,53.099998,100,65.699997,69.0,66.0
20160813173000,180.399994,180.399994,175.479996,97.272728,52,53.900002,100,65.300003,69.0,66.0
20160813174500,180.399994,180.399994,182.449997,101.136365,53,66.900002,100,65.099998,69.0,66.0
20160813180000,180.399994,180.399994,178.759995,99.090909,53,73.5,100,65.699997,69.0,66.0
20160813181500,180.399994,180.399994,183.679993,101.818181,53,61.0,0,66.300003,69.0,66.0
20160813183000,180.399994,180.399994,178.759995,99.090909,53,53.099998,0,66.300003,69.0,66.0
20160813184500,180.399994,180.399994,176.710007,97.954552,53,53.099998,0,66.0,69.0,66.0
20160813190000,180.399994,180.399994,180.399994,100.0,53,54.700001,100,65.599998,69.0,66.0
20160813191500,180.399994,180.399994,180.399994,100.0,53,54.700001,100,65.400002,69.0,66.0
20160813193000,180.399994,180.399994,184.910004,102.500005,53,61.700001,100,65.099998,69.0,66.0
20160813194500,180.399994,180.399994,184.910004,102.500005,53,75.800003,100,65.5,68.5,65.5
20160813200000,180.399994,180.399994,176.710007,97.954552,53,53.900002,100,65.900002,68.699997,65.699997
20160813201500,180.399994,180.399994,178.759995,99.090909,53,53.900002,100,65.699997,68.699997,65.699997
20160813203000,180.399994,180.399994,176.710007,97.954552,52,53.900002,100,65.5,68.699997,65.699997
20160813204500,180.399994,180.399994,180.399994,100.0,52,53.099998,100,65.199997,68.900002,65.900002
20160813210000,180.399994,180.399994,177.529999,98.409094,52,64.300003,100,65.0,68.900002,65.900002
20160813211500,180.399994,180.399994,180.809998,100.227275,53,72.400002,100,65.5,68.800003,65.800003
20160813213000,180.399994,180.399994,180.809998,100.227275,53,72.400002,0,66.199997,68.900002,65.900002
20160813214500,180.399994,180.399994,180.809998,100.227275,53,53.900002,0,66.300003,68.900002,65.900002
20160813220000,180.399994,180.399994,184.5,102.272731,53,52.299999,0,66.099998,68.900002,65.900002
20160813221500,180.399994,180.399994,182.449997,101.136365,53,52.299999,0,65.699997,68.900002,65.900002
20160813223000,180.399994,180.399994,182.449997,101.136365,53,52.299999,100,65.300003,68.900002,65.900002
20160813224500,180.399994,180.399994,184.5,102.272731,53,53.900002,100,65.099998,68.800003,65.800003
20160813230000,180.399994,180.399994,178.350006,98.863643,53,71.5,100,65.199997,68.800003,65.800003
20160813231500,180.399994,180.399994,178.350006,98.863643,52,76.800003,100,65.800003,68.800003,65.800003
20160813233000,180.399994,180.399994,187.779999,104.090912,53,53.400002,0,66.099998,68.800003,65.800003
20160813234500,180.399994,180.399994,178.759995,99.090909,52,53.400002,0,65.900002,68.699997,65.699997
20160814000000,180.399994,180.399994,178.759995,99.090909,53,52.700001,0,65.599998,68.800003,65.800003
20160814001500,180.399994,180.399994,181.630005,100.681824,53,52.700001,100,65.300003,68.800003,65.800003
20160814003000,180.399994,180.399994,174.25,96.590912,52,53.900002,100,65.099998,68.800003,65.800003
20160814004500,180.399994,180.399994,178.350006,98.863643,52,74.400002,100,65.099998,68.800003,65.800003
20160814010000,180.399994,180.399994,178.350006,98.863643,52,79.099998,100,65.800003,68.900002,65.900002
20160814011500,180.399994,180.399994,185.729996,102.954547,53,53.099998,0,66.199997,68.800003,65.800003
20160814013000,180.399994,180.399994,182.449997,101.136365,53,53.099998,0,66.0,68.900002,65.900002
20160814014500,180.399994,180.399994,180.399994,100.0,53,53.099998,0,65.599998,68.800003,65.800003
20160814020000,180.399994,180.399994,178.350006,98.863643,53,52.299999,100,65.300003,68.800003,65.800003
20160814021500,180.399994,180.399994,183.679993,101.818181,53,53.5,100,65.099998,68.900002,65.900002
20160814023000,180.399994,180.399994,178.350006,98.863643,53,74.400002,100,65.0,68.900002,65.900002
20160814024500,180.399994,180.399994,178.350006,98.863643,52,81.099998,100,65.699997,68.900002,65.900002
20160814030000,180.399994,180.399994,181.630005,100.681824,52,56.099998,0,66.300003,68.900002,65.900002
20160814031500,180.399994,180.399994,175.479996,97.272728,52,52.700001,0,66.199997,68.900002,65.900002
20160814033000,180.399994,180.399994,175.479996,97.272728,52,52.700001,0,65.900002,68.900002,65.900002
20160814034500,180.399994,180.399994,175.479996,97.272728,52,52.700001,100,65.599998,68.900002,65.900002
20160814040000,180.399994,180.399994,182.449997,101.136365,52,52.700001,100,65.300003,68.5,65.5
20160814041500,180.399994,180.399994,178.350006,98.863643,52,52.700001,100,65.0,68.5,65.5
20160814043000,180.399994,180.399994,180.809998,100.227275,52,53.900002,100,64.800003,68.5,65.5
20160814044500,180.399994,180.399994,178.759995,99.090909,52,71.099998,100,64.800003,68.5,65.5
20160814050000,180.399994,180.399994,180.809998,100.227275,52,74.400002,100,65.5,68.5,65.5
20160814051500,180.399994,180.399994,177.529999,98.409094,52,53.5,0,66.0,68.5,65.5
20160814053000,180.399994,180.399994,182.449997,101.136365,52,53.5,0,65.699997,68.5,65.5
20160814054500,180.399994,180.399994,178.759995,99.090909,52,53.5,0,65.5,68.5,65.5
20160814060000,180.399994,180.399994,178.759995,99.090909,52,53.5,100,65.199997,68.5,65.5
20160814061500,180.399994,180.399994,176.710007,97.954552,52,53.5,100,65.0,68.5,65.5
20160814063000,180.399994,180.399994,180.399994,100.0,52,53.5,100,64.800003,68.5,65.5
20160814064500,180.399994,180.399994,183.679993,101.818181,53,76.800003,100,65.0,68.5,65.5
20160814070000,180.399994,180.399994,183.679993,101.818181,53,73.400002,100,65.699997,68.5,65.5
20160814071500,180.399994,180.399994,178.759995,99.090909,52,53.5,0,65.900002,68.599998,65.599998
20160814073000,180.399994,180.399994,178.759995,99.090909,53,53.5,0,65.699997,68.800003,65.800003
20160814074500,180.399994,180.399994,178.759995,99.090909,52,53.5,100,65.400002,68.800003,65.800003
20160814080000,180.399994,180.399994,175.479996,97.272728,52,54.299999,100,65.099998,68.599998,65.599998
20160814081500,180.399994,180.399994,182.449997,101.136365,52,59.299999,100,65.0,68.800003,65.800003
20160814083000,180.399994,180.399994,176.710007,97.954552,52,77.199997,100,65.199997,68.599998,65.599998
20160814084500,180.399994,180.399994,176.710007,97.954552,52,70.699997,0,65.900002,68.599998,65.599998
20160814090000,180.399994,180.399994,184.910004,102.500005,53,53.099998,0,66.0,68.599998,65.599998
20160814091500,180.399994,180.399994,177.529999,98.409094,52,53.099998,0,65.699997,68.5,65.5
20160814093000,180.399994,180.399994,184.5,102.272731,52,53.099998,100,65.300003,68.599998,65.599998
20160814094500,180.399994,180.399994,177.529999,98.409094,52,53.099998,100,65.099998,68.599998,65.599998
20160814100000,180.399994,180.399994,177.529999,98.409094,52,54.299999,100,64.800003,68.599998,65.599998
20160814101500,180.399994,180.399994,177.529999,98.409094,52,75.0,100,65.0,68.5,65.5
20160814103000,180.399994,180.399994,177.529999,98.409094,52,76.699997,100,65.699997,68.5,65.5
20160814104500,180.399994,180.399994,177.529999,98.409094,52,53.5,0,66.0,68.599998,65.599998
20160814110000,180.399994,180.399994,184.910004,102.500005,52,52.700001,0,65.699997,68.599998,65.599998
20160814111500,180.399994,180.399994,178.759995,99.090909,52,52.700001,0,65.400002,68.5,65.5
20160814113000,180.399994,180.399994,178.759995,99.090909,52,52.700001,100,65.099998,68.599998,65.599998
20160814114500,180.399994,180.399994,178.759995,99.090909,52,53.900002,100,64.800003,68.599998,65.599998
20160814120000,180.399994,180.399994,178.759995,99.090909,52,73.0,100,64.900002,68.599998,65.599998
20160814121500,180.399994,180.399994,178.759995,99.090909,52,78.300003,100,65.599998,68.599998,65.599998
20160814123000,180.399994,180.399994,178.759995,99.090909,52,53.5,0,66.0,68.599998,65.599998
20160814124500,180.399994,180.399994,178.759995,99.090909,53,52.700001,0,65.800003,68.699997,65.699997
20160814130000,180.399994,180.399994,181.630005,100.681824,53,52.700001,100,65.5,68.900002,65.900002
20160814131500,180.399994,180.399994,181.630005,100.681824,53,54.299999,100,65.099998,68.900002,65.900002
20160814133000,180.399994,180.399994,178.759995,99.090909,53,74.099998,100,65.099998,68.900002,65.900002
20160814134500,180.399994,180.399994,178.759995,99.090909,53,74.099998,100,65.800003,68.900002,65.900002
20160814140000,180.399994,180.399994,183.679993,101.818181,53,54.700001,0,66.199997,68.900002,65.900002
20160814141500,180.399994,180.399994,183.679993,101.818181,53,52.700001,0,66.099998,68.900002,65.900002
20160814143000,180.399994,180.399994,183.679993,101.818181,53,52.700001,0,65.800003,68.900002,65.900002
20160814144500,180.399994,180.399994,178.350006,98.863643,52,52.700001,100,65.400002,68.900002,65.900002
20160814150000,180.399994,180.399994,184.5,102.272731,52,53.5,100,65.099998,68.900002,65.900002
20160814151500,180.399994,180.399994,184.5,102.272731,53,77.199997,100,65.099998,68.900002,65.900002
20160814153000,180.399994,180.399994,184.5,102.272731,53,74.0,100,65.900002,68.900002,65.900002
20160814154500,180.399994,180.399994,184.5,102.272731,53,54.299999,0,66.300003,68.900002,65.900002
20160814160000,180.399994,180.399994,180.809998,100.227275,53,53.099998,0,66.199997,68.900002,65.900002
20160814161500,180.399994,180.399994,180.809998,100.227275,52,53.099998,0,65.800003,68.900002,65.900002
20160814163000,180.399994,180.399994,180.809998,100.227275,53,53.099998,100,65.5,68.900002,65.900002
20160814164500,180.399994,180.399994,175.479996,97.272728,52,53.900002,100,65.199997,68.900002,65.900002
20160814170000,180.399994,180.399994,180.399994,100.0,52,72.400002,100,65.099998,68.900002,65.900002
20160814171500,180.399994,180.399994,180.399994,100.0,53,78.699997,100,65.800003,68.900002,65.900002
20160814173000,180.399994,180.399994,180.399994,100.0,53,53.900002,0,66.199997,68.900002,65.900002
20160814174500,180.399994,180.399994,170.559998,94.545456,52,52.700001,0,66.099998,68.900002,65.900002
20160814180000,180.399994,180.399994,180.809998,100.227275,53,52.700001,0,65.699997,68.900002,65.900002
20160814181500,180.399994,180.399994,177.529999,98.409094,52,52.700001,100,65.400002,68.900002,65.900002
20160814183000,180.399994,180.399994,180.809998,100.227275,53,53.900002,100,65.099998,68.900002,65.900002
20160814184500,180.399994,180.399994,183.679993,101.818181,53,73.400002,100,65.099998,68.900002,65.900002
20160814190000,180.399994,180.399994,183.679993,101.818181,53,74.699997,100,65.900002,68.900002,65.900002
20160814191500,180.399994,180.399994,181.630005,100.681824,53,53.900002,0,66.300003,68.900002,65.900002
20160814193000,180.399994,180.399994,183.679993,101.818181,53,53.099998,0,66.199997,68.900002,65.900002
20160814194500,180.399994,180.399994,177.529999,98.409094,52,53.099998,0,65.800003,68.900002,65.900002
20160814200000,180.399994,180.399994,174.25,96.590912,52,53.099998,100,65.5,68.900002,65.900002
20160814201500,180.399994,180.399994,180.809998,100.227275,53,53.900002,100,65.199997,68.900002,65.900002
20160814203000,180.399994,180.399994,178.350006,98.863643,53,72.099998,100,65.0,68.900002,65.900002
20160814204500,180.399994,180.399994,184.910004,102.500005,53,78.599998,100,65.699997,68.900002,65.900002
20160814210000,180.399994,180.399994,178.759995,99.090909,53,54.299999,0,66.300003,68.900002,65.900002
20160814211500,180.399994,180.399994,183.679993,101.818181,53,53.099998,0,66.199997,68.900002,65.900002
20160814213000,180.399994,180.399994,183.679993,101.818181,53,53.099998,0,65.900002,68.900002,65.900002
20160814214500,180.399994,180.399994,183.679993,101.818181,53,53.099998,100,65.599998,68.900002,65.900002
20160814220000,180.399994,180.399994,178.759995,99.090909,53,53.099998,100,65.199997,68.900002,65.900002
20160814221500,180.399994,180.399994,184.5,102.272731,53,65.199997,100,65.0,68.900002,65.900002
20160814223000,180.399994,180.399994,182.449997,101.136365,53,73.5,100,65.599998,68.900002,65.900002
20160814224500,180.399994,180.399994,182.449997,101.136365,53,56.799999,0,66.199997,68.900002,65.900002
20160814230000,180.399994,180.399994,180.399994,100.0,53,53.099998,0,66.199997,68.900002,65.900002
20160814231500,180.399994,180.399994,183.679993,101.818181,53,53.099998,0,66.0,68.900002,65.900002
20160814233000,180.399994,180.399994,180.399994,100.0,53,53.099998,100,65.5,68.900002,65.900002
20160814234500,180.399994,180.399994,176.710007,97.954552,52,53.900002,100,65.199997,68.900002,65.900002
20160815000000,180.399994,180.399994,176.710007,97.954552,52,69.400002,100,65.099998,68.900002,65.900002
20160815001500,180.399994,180.399994,185.729996,102.954547,53,74.0,100,65.699997,68.900002,65.900002
20160815003000,180.399994,180.399994,185.729996,102.954547,53,55.900002,0,66.300003,68.900002,65.900002
20160815004500,180.399994,180.399994,183.679993,101.818181,53,53.099998,0,66.199997,68.900002,65.900002
20160815010000,180.399994,180.399994,174.660004,96.818187,52,53.099998,0,65.800003,68.900002,65.900002
20160815011500,180.399994,180.399994,177.529999,98.409094,53,53.099998,100,65.5,68.900002,65.900002
20160815013000,180.399994,180.399994,177.529999,98.409094,52,55.5,100,65.199997,68.900002,65.900002
20160815014500,180.399994,180.399994,177.529999,98.409094,52,65.699997,100,65.099998,68.900002,65.900002
20160815020000,180.399994,180.399994,182.449997,101.136365,53,76.0,100,65.599998,68.900002,65.900002
20160815021500,180.399994,180.399994,178.350006,98.863643,53,57.700001,0,66.199997,68.900002,65.900002
20160815023000,180.399994,180.399994,180.399994,100.0,53,53.0,0,66.199997,68.900002,65.900002
20160815024500,180.399994,180.399994,174.660004,96.818187,52,53.0,0,65.900002,68.900002,65.900002
20160815030000,180.399994,180.399994,184.5,102.272731,53,54.299999,100,65.599998,68.900002,65.900002
20160815031500,180.399994,180.399994,177.529999,98.409094,52,54.299999,100,65.300003,68.900002,65.900002
20160815033000,180.399994,180.399994,180.399994,100.0,52,55.099998,100,65.099998,68.900002,65.900002
20160815034500,180.399994,180.399994,180.399994,100.0,53,74.0,100,65.400002,68.900002,65.900002
20160815040000,180.399994,180.399994,177.529999,98.409094,53,77.699997,100,66.099998,68.900002,65.900002
20160815041500,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,66.300003,68.900002,65.900002
20160815043000,180.399994,180.399994,177.529999,98.409094,53,53.0,0,66.199997,68.900002,65.900002
20160815044500,180.399994,180.399994,181.630005,100.681824,53,53.0,0,65.800003,68.900002,65.900002
20160815050000,180.399994,180.399994,181.630005,100.681824,53,53.0,100,65.5,68.900002,65.900002
20160815051500,180.399994,180.399994,174.660004,96.818187,52,55.099998,100,65.199997,68.900002,65.900002
20160815053000,180.399994,180.399994,180.399994,100.0,53,71.0,100,65.099998,68.900002,65.900002
20160815054500,180.399994,180.399994,182.449997,101.136365,53,71.0,100,65.699997,68.900002,65.900002
20160815060000,180.399994,180.399994,175.479996,97.272728,52,55.599998,0,66.199997,68.900002,65.900002
20160815061500,180.399994,180.399994,175.479996,97.272728,52,53.099998,0,66.199997,68.900002,65.900002
20160815063000,180.399994,180.399994,184.5,102.272731,52,53.099998,0,66.199997,68.900002,65.900002
20160815064500,180.399994,180.399994,184.5,102.272731,53,53.099998,0,66.199997,68.900002,65.900002
20160815070000,180.399994,180.399994,184.5,102.272731,53,53.099998,0,66.099998,68.900002,65.900002
20160815071500,180.399994,180.399994,184.5,102.272731,52,53.099998,0,66.099998,68.900002,65.900002
20160815073000,180.399994,180.399994,178.350006,98.863643,53,53.099998,0,66.0,68.900002,65.900002
20160815074500,180.399994,180.399994,180.399994,100.0,53,53.099998,0,66.0,68.900002,65.900002
20160815080000,180.399994,180.399994,180.399994,100.0,53,53.099998,0,65.900002,68.900002,65.900002
20160815081500,180.399994,180.399994,180.399994,100.0,53,53.099998,0,66.0,68.900002,65.900002
20160815083000,180.399994,180.399994,180.399994,100.0,53,53.099998,0,65.800003,68.900002,65.900002
20160815084500,180.399994,180.399994,183.679993,101.818181,53,53.099998,0,66.0,68.900002,65.900002
20160815090000,180.399994,180.399994,183.679993,101.818181,53,53.099998,0,65.900002,68.900002,65.900002
20160815091500,180.399994,180.399994,183.679993,101.818181,53,53.099998,0,66.099998,68.900002,65.900002
20160815093000,180.399994,180.399994,178.759995,99.090909,53,53.099998,0,66.099998,68.900002,65.900002
20160815094500,180.399994,180.399994,182.449997,101.136365,53,53.099998,0,66.199997,68.900002,65.900002
20160815100000,180.399994,180.399994,177.529999,98.409094,53,53.099998,0,66.199997,68.900002,65.900002
20160815101500,180.399994,180.399994,177.529999,98.409094,53,53.099998,0,66.300003,68.900002,65.900002
20160815103000,180.399994,180.399994,177.529999,98.409094,52,53.099998,0,66.400002,68.900002,65.900002
20160815104500,180.399994,180.399994,181.630005,100.681824,53,53.099998,0,66.400002,68.900002,65.900002
20160815110000,180.399994,180.399994,177.529999,98.409094,53,53.099998,0,66.400002,68.900002,65.900002
20160815111500,180.399994,180.399994,177.529999,98.409094,53,53.099998,0,66.400002,68.900002,65.900002
20160815113000,180.399994,180.399994,177.529999,98.409094,53,53.099998,0,66.300003,68.900002,65.900002
20160815114500,180.399994,180.399994,180.809998,100.227275,53,53.099998,0,66.099998,68.900002,65.900002
20160815120000,180.399994,180.399994,180.809998,100.227275,53,53.099998,0,66.099998,68.900002,65.900002
20160815121500,180.399994,180.399994,175.479996,97.272728,53,53.099998,0,66.0,68.900002,65.900002
20160815123000,180.399994,180.399994,180.809998,100.227275,53,53.099998,0,65.900002,68.900002,65.900002
20160815124500,180.399994,180.399994,176.710007,97.954552,53,53.099998,0,65.699997,68.900002,65.900002
20160815130000,180.399994,180.399994,176.710007,97.954552,53,53.099998,100,65.400002,68.900002,65.900002
20160815131500,180.399994,180.399994,181.630005,100.681824,53,53.900002,100,65.199997,68.900002,65.900002
20160815133000,180.399994,180.399994,176.710007,97.954552,53,74.300003,100,65.099998,68.900002,65.900002
20160815134500,180.399994,180.399994,180.399994,100.0,53,76.300003,100,65.800003,68.900002,65.900002
20160815140000,180.399994,180.399994,174.25,96.590912,53,54.0,0,66.199997,68.900002,65.900002
20160815141500,180.399994,180.399994,177.529999,98.409094,53,53.099998,0,66.099998,68.900002,65.900002
20160815143000,180.399994,180.399994,177.529999,98.409094,53,53.099998,0,65.800003,68.900002,65.900002
20160815144500,180.399994,180.399994,177.529999,98.409094,53,53.099998,100,65.599998,68.900002,65.900002
20160815150000,180.399994,180.399994,177.529999,98.409094,53,53.099998,100,65.300003,68.900002,65.900002
20160815151500,180.399994,180.399994,180.399994,100.0,53,55.900002,100,65.099998,68.900002,65.900002
20160815153000,180.399994,180.399994,178.350006,98.863643,53,78.300003,100,65.400002,68.900002,65.900002
20160815154500,180.399994,180.399994,178.350006,98.863643,53,78.300003,100,66.099998,68.900002,65.900002
20160815160000,180.399994,180.399994,180.399994,100.0,53,53.099998,0,66.300003,68.900002,65.900002
20160815161500,180.399994,180.399994,180.399994,100.0,53,53.099998,0,66.099998,68.900002,65.900002
20160815163000,180.399994,180.399994,183.679993,101.818181,53,53.099998,0,65.800003,68.900002,65.900002
20160815164500,180.399994,180.399994,178.350006,98.863643,53,53.099998,100,65.5,68.900002,65.900002
20160815170000,180.399994,180.399994,174.660004,96.818187,53,53.900002,100,65.300003,68.900002,65.900002
20160815171500,180.399994,180.399994,176.710007,97.954552,53,59.5,100,65.099998,68.900002,65.900002
20160815173000,180.399994,180.399994,180.399994,100.0,53,71.599998,100,65.599998,68.900002,65.900002
20160815174500,180.399994,180.399994,180.399994,100.0,53,59.900002,0,66.199997,68.900002,65.900002
20160815180000,180.399994,180.399994,178.350006,98.863643,53,53.099998,0,66.199997,68.900002,65.900002
20160815181500,180.399994,180.399994,180.809998,100.227275,53,53.099998,0,66.0,68.900002,65.900002
20160815183000,180.399994,180.399994,180.809998,100.227275,53,53.099998,0,65.699997,68.900002,65.900002
20160815184500,180.399994,180.399994,187.779999,104.090912,53,53.099998,100,65.5,68.900002,65.900002
20160815190000,180.399994,180.399994,178.759995,99.090909,53,53.900002,100,65.199997,68.900002,65.900002
20160815191500,180.399994,180.399994,178.759995,99.090909,53,67.599998,100,65.099998,68.900002,65.900002
20160815193000,180.399994,180.399994,183.679993,101.818181,53,72.0,100,65.599998,68.900002,65.900002
20160815194500,180.399994,180.399994,178.350006,98.863643,53,55.299999,0,66.300003,68.900002,65.900002
20160815200000,180.399994,180.399994,180.399994,100.0,53,52.700001,0,66.199997,68.900002,65.900002
20160815201500,180.399994,180.399994,174.660004,96.818187,53,52.700001,0,66.0,68.900002,65.900002
20160815203000,180.399994,180.399994,184.910004,102.500005,53,52.700001,100,65.599998,68.900002,65.900002
20160815204500,180.399994,180.399994,177.529999,98.409094,53,52.700001,100,65.300003,68.900002,65.900002
20160815210000,180.399994,180.399994,177.529999,98.409094,53,53.5,100,65.099998,68.900002,65.900002
20160815211500,180.399994,180.399994,177.529999,98.409094,53,74.300003,100,65.199997,68.900002,65.900002
20160815213000,180.399994,180.399994,180.399994,100.0,53,72.400002,100,66.0,68.900002,65.900002
20160815214500,180.399994,180.399994,184.5,102.272731,53,53.5,0,66.300003,68.900002,65.900002
20160815220000,180.399994,180.399994,182.449997,101.136365,53,52.700001,0,66.099998,68.900002,65.900002
20160815221500,180.399994,180.399994,178.350006,98.863643,53,52.700001,0,65.800003,68.900002,65.900002
20160815223000,180.399994,180.399994,180.399994,100.0,53,52.700001,100,65.5,68.900002,65.900002
20160815224500,180.399994,180.399994,176.710007,97.954552,53,53.5,100,65.199997,68.900002,65.900002
20160815230000,180.399994,180.399994,180.399994,100.0,53,62.400002,100,65.099998,68.900002,65.900002
20160815231500,180.399994,180.399994,183.679993,101.818181,53,72.0,100,65.5,68.900002,65.900002
20160815233000,180.399994,180.399994,180.399994,100.0,53,56.5,0,66.300003,68.900002,65.900002
20160815234500,180.399994,180.399994,180.399994,100.0,53,53.099998,0,66.199997,68.900002,65.900002
20160816000000,180.399994,180.399994,183.679993,101.818181,53,53.099998,0,65.900002,68.900002,65.900002
20160816001500,180.399994,180.399994,178.759995,99.090909,53,53.099998,100,65.599998,68.900002,65.900002
20160816003000,180.399994,180.399994,183.679993,101.818181,53,53.099998,100,65.199997,68.900002,65.900002
20160816004500,180.399994,180.399994,178.350006,98.863643,53,56.700001,100,65.099998,68.900002,65.900002
20160816010000,180.399994,180.399994,182.449997,101.136365,53,73.900002,100,65.5,68.900002,65.900002
20160816011500,180.399994,180.399994,182.449997,101.136365,53,75.800003,100,66.099998,68.900002,65.900002
20160816013000,180.399994,180.399994,170.559998,94.545456,52,53.5,0,66.300003,68.900002,65.900002
20160816014500,180.399994,180.399994,175.479996,97.272728,53,53.5,0,66.099998,68.900002,65.900002
20160816020000,180.399994,180.399994,182.449997,101.136365,53,53.5,0,65.800003,68.900002,65.900002
20160816021500,180.399994,180.399994,178.350006,98.863643,53,53.5,100,65.5,68.900002,65.900002
20160816023000,180.399994,180.399994,180.809998,100.227275,53,54.299999,100,65.199997,68.900002,65.900002
20160816024500,180.399994,180.399994,180.809998,100.227275,53,70.099998,100,65.099998,68.900002,65.900002
20160816030000,180.399994,180.399994,183.679993,101.818181,53,72.0,100,65.800003,68.900002,65.900002
20160816031500,180.399994,180.399994,180.809998,100.227275,53,54.400002,0,66.300003,68.900002,65.900002
