PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160816033000,180.399994,180.399994,180.809998,100.227275,53,53.099998,0,66.199997,68.900002,65.900002
20160816034500,180.399994,180.399994,184.5,102.272731,53,53.099998,0,65.900002,68.900002,65.900002
20160816040000,180.399994,180.399994,180.809998,100.227275,53,53.099998,100,65.599998,68.900002,65.900002
20160816041500,180.399994,180.399994,180.809998,100.227275,53,53.099998,100,65.199997,68.900002,65.900002
20160816043000,180.399994,180.399994,174.660004,96.818187,53,58.700001,100,65.0,68.900002,65.900002
20160816044500,180.399994,180.399994,174.660004,96.818187,53,72.0,100,65.5,68.900002,65.900002
20160816050000,180.399994,180.399994,180.399994,100.0,53,60.099998,0,66.199997,68.900002,65.900002
20160816051500,180.399994,180.399994,180.399994,100.0,53,53.099998,0,66.199997,68.900002,65.900002
20160816053000,180.399994,180.399994,182.449997,101.136365,53,53.099998,0,65.900002,68.900002,65.900002
20160816054500,180.399994,180.399994,180.399994,100.0,53,53.099998,100,65.5,68.900002,65.900002
20160816060000,180.399994,180.399994,180.399994,100.0,53,53.900002,100,65.199997,68.900002,65.900002
20160816061500,180.399994,180.399994,184.5,102.272731,53,71.099998,100,65.0,68.900002,65.900002
20160816063000,180.399994,180.399994,180.809998,100.227275,51,75.300003,100,65.800003,68.900002,65.900002
20160816064500,180.399994,180.399994,175.479996,97.272728,52,56.400002,0,66.400002,68.900002,65.900002
20160816070000,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,66.5,68.900002,65.900002
20160816071500,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,66.5,68.900002,65.900002
20160816073000,180.399994,180.399994,183.679993,101.818181,53,56.400002,0,66.599998,68.900002,65.900002
20160816074500,180.399994,180.399994,180.399994,100.0,52,56.400002,0,66.599998,68.900002,65.900002
20160816080000,180.399994,180.399994,176.710007,97.954552,52,56.400002,0,66.699997,68.900002,65.900002
20160816081500,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.599998,68.900002,65.900002
20160816083000,180.399994,180.399994,184.5,102.272731,53,55.599998,0,66.699997,68.900002,65.900002
20160816084500,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,66.599998,68.900002,65.900002
20160816090000,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.699997,68.900002,65.900002
20160816091500,180.399994,180.399994,190.649994,105.681818,53,55.599998,0,66.699997,68.900002,65.900002
20160816093000,180.399994,180.399994,178.759995,99.090909,53,55.599998,0,66.900002,68.900002,65.900002
20160816094500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.900002,68.900002,65.900002
20160816100000,180.399994,180.399994,178.759995,99.090909,53,55.599998,0,67.0,68.900002,65.900002
20160816101500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,67.099998,68.900002,65.900002
20160816103000,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,67.199997,68.900002,65.900002
20160816104500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,67.199997,68.900002,65.900002
20160816110000,180.399994,180.399994,184.5,102.272731,53,55.599998,0,67.199997,68.900002,65.900002
20160816111500,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,67.099998,68.900002,65.900002
20160816113000,180.399994,180.399994,185.729996,102.954547,53,55.599998,0,67.099998,68.900002,65.900002
20160816114500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,67.099998,68.900002,65.900002
20160816120000,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,67.099998,68.900002,65.900002
20160816121500,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,66.900002,68.900002,65.900002
20160816123000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.699997,68.900002,65.900002
20160816124500,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,66.599998,68.900002,65.900002
20160816130000,180.399994,180.399994,175.479996,97.272728,52,55.599998,0,66.400002,68.900002,65.900002
20160816131500,180.399994,180.399994,180.399994,100.0,53,55.599998,0,66.300003,68.900002,65.900002
20160816133000,180.399994,180.399994,182.449997,101.136365,54,55.599998,0,66.300003,68.900002,65.900002
20160816134500,180.399994,180.399994,171.380005,95.000006,53,55.599998,0,66.300003,68.900002,65.900002
20160816140000,180.399994,180.399994,176.710007,97.954552,54,55.599998,0,66.300003,68.900002,65.900002
20160816141500,180.399994,180.399994,176.710007,97.954552,54,55.599998,0,66.199997,68.900002,65.900002
20160816143000,180.399994,180.399994,178.759995,99.090909,54,55.599998,0,66.199997,68.900002,65.900002
20160816144500,180.399994,180.399994,178.759995,99.090909,54,55.599998,0,66.199997,68.900002,65.900002
20160816150000,180.399994,180.399994,178.759995,99.090909,54,55.599998,0,66.199997,68.900002,65.900002
20160816151500,180.399994,180.399994,178.759995,99.090909,54,55.599998,0,66.199997,68.900002,65.900002
20160816153000,180.399994,180.399994,183.679993,101.818181,54,55.599998,0,66.199997,68.900002,65.900002
20160816154500,180.399994,180.399994,187.369995,103.863637,53,55.599998,0,66.199997,68.900002,65.900002
20160816160000,180.399994,180.399994,187.369995,103.863637,52,55.599998,0,66.199997,68.900002,65.900002
20160816161500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,66.199997,68.900002,65.900002
20160816163000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,66.099998,68.900002,65.900002
20160816164500,180.399994,180.399994,175.479996,97.272728,52,55.599998,0,66.099998,68.900002,65.900002
20160816170000,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.099998,68.900002,65.900002
20160816171500,180.399994,180.399994,175.479996,97.272728,52,55.599998,0,66.099998,68.900002,65.900002
20160816173000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.199997,68.900002,65.900002
20160816174500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.199997,68.800003,65.800003
20160816180000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.199997,68.800003,65.800003
20160816181500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.199997,68.900002,65.900002
20160816183000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.199997,68.800003,65.800003
20160816184500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.199997,68.900002,65.900002
20160816190000,180.399994,180.399994,174.25,96.590912,52,55.599998,0,66.199997,68.800003,65.800003
20160816191500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.199997,68.900002,65.900002
20160816193000,180.399994,180.399994,174.660004,96.818187,52,55.599998,0,66.199997,68.800003,65.800003
20160816194500,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,66.199997,68.900002,65.900002
20160816200000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,66.199997,68.900002,65.900002
20160816201500,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,66.199997,68.900002,65.900002
20160816203000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,66.199997,68.900002,65.900002
20160816204500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.199997,68.900002,65.900002
20160816210000,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.199997,68.800003,65.800003
20160816211500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.199997,68.900002,65.900002
20160816213000,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.199997,68.900002,65.900002
20160816214500,180.399994,180.399994,185.729996,102.954547,52,55.599998,0,66.199997,68.900002,65.900002
20160816220000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.199997,68.900002,65.900002
20160816221500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.199997,68.900002,65.900002
20160816223000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.199997,68.900002,65.900002
20160816224500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.099998,68.900002,65.900002
20160816230000,180.399994,180.399994,174.25,96.590912,52,55.599998,0,66.099998,68.900002,65.900002
20160816231500,180.399994,180.399994,184.910004,102.500005,52,55.599998,0,66.099998,68.900002,65.900002
20160816233000,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,66.099998,68.900002,65.900002
20160816234500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.199997,68.900002,65.900002
20160817000000,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.199997,68.900002,65.900002
20160817001500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.199997,68.900002,65.900002
20160817003000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.199997,68.900002,65.900002
20160817004500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.199997,68.900002,65.900002
20160817010000,180.399994,180.399994,183.679993,101.818181,52,55.599998,0,66.199997,68.900002,65.900002
20160817011500,180.399994,180.399994,176.710007,97.954552,51,55.599998,0,66.400002,69.0,66.0
20160817013000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.400002,69.0,66.0
20160817014500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.400002,69.0,66.0
20160817020000,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.5,69.0,66.0
20160817021500,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.5,69.0,66.0
20160817023000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.5,69.0,66.0
20160817024500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.5,69.0,66.0
20160817030000,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.5,69.0,66.0
20160817031500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.5,69.0,66.0
20160817033000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.5,69.0,66.0
20160817034500,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.5,69.0,66.0
20160817040000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.5,69.0,66.0
20160817041500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.5,69.0,66.0
20160817043000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.5,69.0,66.0
20160817044500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.400002,69.0,66.0
20160817050000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.5,69.0,66.0
20160817051500,180.399994,180.399994,180.809998,100.227275,50,56.299999,0,66.400002,69.0,66.0
20160817053000,180.399994,180.399994,184.910004,102.500005,50,56.299999,0,66.5,69.0,66.0
20160817054500,180.399994,180.399994,180.399994,100.0,50,56.299999,0,66.5,69.0,66.0
20160817060000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.5,69.0,66.0
20160817061500,180.399994,180.399994,185.729996,102.954547,50,55.599998,0,66.5,69.0,66.0
20160817063000,180.399994,180.399994,185.729996,102.954547,49,55.599998,0,66.699997,69.0,66.0
20160817064500,180.399994,180.399994,181.630005,100.681824,49,55.599998,0,66.900002,69.0,66.0
20160817070000,180.399994,180.399994,178.350006,98.863643,49,56.299999,0,66.900002,69.0,66.0
20160817071500,180.399994,180.399994,175.479996,97.272728,49,55.599998,0,67.099998,69.0,66.0
20160817073000,180.399994,180.399994,181.630005,100.681824,49,55.599998,0,67.099998,69.0,66.0
20160817074500,180.399994,180.399994,181.630005,100.681824,49,56.299999,0,67.0,69.0,66.0
20160817080000,180.399994,180.399994,185.729996,102.954547,49,56.299999,0,67.0,69.0,66.0
20160817081500,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,67.199997,69.0,66.0
20160817083000,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,67.099998,69.0,66.0
20160817084500,180.399994,180.399994,180.809998,100.227275,49,56.299999,0,67.099998,69.0,66.0
20160817090000,180.399994,180.399994,178.350006,98.863643,49,56.299999,0,67.199997,69.0,66.0
20160817091500,180.399994,180.399994,180.399994,100.0,49,56.299999,0,67.199997,69.0,66.0
20160817093000,180.399994,180.399994,177.529999,98.409094,49,56.299999,0,67.300003,69.0,66.0
20160817094500,180.399994,180.399994,183.679993,101.818181,49,56.299999,0,67.400002,69.0,66.0
20160817100000,180.399994,180.399994,183.679993,101.818181,50,56.299999,0,67.400002,69.0,66.0
20160817101500,180.399994,180.399994,180.399994,100.0,49,56.299999,0,67.199997,69.0,66.0
20160817103000,180.399994,180.399994,174.660004,96.818187,50,56.299999,0,67.099998,69.0,66.0
20160817104500,180.399994,180.399994,181.630005,100.681824,50,56.299999,0,66.800003,69.0,66.0
20160817110000,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.599998,69.0,66.0
20160817111500,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.400002,69.0,66.0
20160817113000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.300003,69.0,66.0
20160817114500,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.199997,69.0,66.0
20160817120000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.099998,69.0,66.0
20160817121500,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.0,69.0,66.0
20160817123000,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.0,69.0,66.0
20160817124500,180.399994,180.399994,185.729996,102.954547,50,55.599998,0,65.900002,69.0,66.0
20160817130000,180.399994,180.399994,185.729996,102.954547,50,55.599998,0,65.800003,69.0,66.0
20160817131500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,65.800003,69.0,66.0
20160817133000,180.399994,180.399994,184.910004,102.500005,50,55.599998,0,65.800003,69.0,66.0
20160817134500,180.399994,180.399994,182.449997,101.136365,50,56.299999,0,65.800003,69.0,66.0
20160817140000,180.399994,180.399994,182.449997,101.136365,50,56.299999,0,65.800003,69.0,66.0
20160817141500,180.399994,180.399994,180.399994,100.0,50,56.900002,0,65.900002,69.0,66.0
20160817143000,180.399994,180.399994,177.529999,98.409094,51,56.900002,0,65.900002,69.0,66.0
20160817144500,180.399994,180.399994,180.399994,100.0,51,56.900002,0,66.0,69.0,66.0
20160817150000,180.399994,180.399994,182.449997,101.136365,51,56.900002,0,66.0,69.0,66.0
20160817151500,180.399994,180.399994,177.529999,98.409094,51,56.900002,0,66.0,69.0,66.0
20160817153000,180.399994,180.399994,177.529999,98.409094,51,56.900002,0,66.0,69.0,66.0
20160817154500,180.399994,180.399994,184.5,102.272731,50,56.900002,0,66.0,69.0,66.0
20160817160000,180.399994,180.399994,184.5,102.272731,50,56.900002,0,66.099998,69.0,66.0
20160817161500,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.099998,69.0,66.0
20160817163000,180.399994,180.399994,185.729996,102.954547,49,56.900002,0,66.099998,69.0,66.0
20160817164500,180.399994,180.399994,183.679993,101.818181,49,56.900002,0,66.199997,69.0,66.0
20160817170000,180.399994,180.399994,180.399994,100.0,49,56.900002,0,66.199997,69.0,66.0
20160817171500,180.399994,180.399994,180.399994,100.0,49,56.900002,0,66.199997,69.0,66.0
20160817173000,180.399994,180.399994,180.399994,100.0,49,56.900002,0,66.199997,69.0,66.0
20160817174500,180.399994,180.399994,180.399994,100.0,49,56.900002,0,66.199997,69.0,66.0
20160817180000,180.399994,180.399994,180.399994,100.0,49,56.900002,0,66.199997,69.0,66.0
20160817181500,180.399994,180.399994,182.449997,101.136365,49,56.900002,0,66.199997,69.0,66.0
20160817183000,180.399994,180.399994,187.779999,104.090912,49,56.900002,0,66.199997,69.0,66.0
20160817184500,180.399994,180.399994,187.779999,104.090912,49,56.900002,0,66.199997,69.0,66.0
20160817190000,180.399994,180.399994,184.5,102.272731,49,56.900002,0,66.199997,69.0,66.0
20160817191500,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.199997,69.0,66.0
20160817193000,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.199997,69.0,66.0
20160817194500,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.199997,69.0,66.0
20160817200000,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.199997,69.0,66.0
20160817201500,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.199997,69.0,66.0
20160817203000,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.199997,69.0,66.0
20160817204500,180.399994,180.399994,175.479996,97.272728,49,56.900002,0,66.199997,69.0,66.0
20160817210000,180.399994,180.399994,180.399994,100.0,49,56.900002,0,66.199997,69.0,66.0
20160817211500,180.399994,180.399994,180.399994,100.0,49,56.900002,0,66.199997,69.0,66.0
20160817213000,180.399994,180.399994,178.350006,98.863643,49,56.900002,0,66.199997,69.0,66.0
20160817214500,180.399994,180.399994,180.399994,100.0,49,56.900002,0,66.300003,69.0,66.0
20160817220000,180.399994,180.399994,177.529999,98.409094,49,56.900002,0,66.199997,69.0,66.0
20160817221500,180.399994,180.399994,177.529999,98.409094,49,56.900002,0,66.199997,69.0,66.0
20160817223000,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.300003,69.0,66.0
20160817224500,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.300003,69.0,66.0
20160817230000,180.399994,180.399994,174.660004,96.818187,49,56.900002,0,66.300003,69.0,66.0
20160817231500,180.399994,180.399994,174.660004,96.818187,49,56.900002,0,66.300003,69.0,66.0
20160817233000,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.300003,69.0,66.0
20160817234500,180.399994,180.399994,176.710007,97.954552,49,56.900002,0,66.300003,69.0,66.0
20160818000000,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.300003,69.0,66.0
20160818001500,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.300003,69.0,66.0
20160818003000,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.199997,69.0,66.0
20160818004500,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.199997,69.0,66.0
20160818010000,180.399994,180.399994,184.5,102.272731,49,56.900002,0,66.199997,69.0,66.0
20160818011500,180.399994,180.399994,187.369995,103.863637,49,56.900002,0,66.199997,69.0,66.0
20160818013000,180.399994,180.399994,180.399994,100.0,49,56.900002,0,66.199997,69.0,66.0
20160818014500,180.399994,180.399994,174.25,96.590912,49,56.900002,0,66.199997,69.0,66.0
20160818020000,180.399994,180.399994,178.350006,98.863643,49,56.900002,0,66.199997,69.0,66.0
20160818021500,180.399994,180.399994,175.479996,97.272728,49,56.900002,0,66.099998,69.0,66.0
20160818023000,180.399994,180.399994,178.350006,98.863643,49,56.900002,0,66.099998,69.0,66.0
20160818024500,180.399994,180.399994,178.350006,98.863643,49,56.900002,0,66.099998,69.0,66.0
20160818030000,180.399994,180.399994,181.630005,100.681824,49,56.900002,0,66.099998,69.0,66.0
20160818031500,180.399994,180.399994,181.630005,100.681824,49,56.900002,0,66.099998,69.0,66.0
20160818033000,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.099998,69.0,66.0
20160818034500,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.099998,69.0,66.0
20160818040000,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.099998,69.0,66.0
20160818041500,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.099998,69.0,66.0
20160818043000,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.099998,69.0,66.0
20160818044500,180.399994,180.399994,177.529999,98.409094,49,56.900002,0,66.099998,69.0,66.0
20160818050000,180.399994,180.399994,184.5,102.272731,49,56.900002,0,66.099998,69.0,66.0
20160818051500,180.399994,180.399994,184.5,102.272731,49,56.900002,0,66.099998,69.0,66.0
20160818053000,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.099998,69.0,66.0
20160818054500,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.099998,69.0,66.0
20160818060000,180.399994,180.399994,183.679993,101.818181,49,56.900002,0,66.099998,69.0,66.0
20160818061500,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.0,69.0,66.0
20160818063000,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.0,69.0,66.0
20160818064500,180.399994,180.399994,180.809998,100.227275,49,56.900002,0,66.199997,69.0,66.0
20160818070000,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.400002,69.0,66.0
20160818071500,180.399994,180.399994,178.759995,99.090909,49,56.900002,0,66.800003,69.0,66.0
20160818073000,180.399994,180.399994,176.710007,97.954552,49,56.900002,0,66.900002,69.0,66.0
20160818074500,180.399994,180.399994,176.710007,97.954552,49,56.900002,0,67.0,69.0,66.0
20160818080000,180.399994,180.399994,182.449997,101.136365,49,56.900002,0,67.099998,69.0,66.0
20160818081500,180.399994,180.399994,180.399994,100.0,49,56.900002,0,67.099998,69.0,66.0
20160818083000,180.399994,180.399994,174.660004,96.818187,49,56.900002,0,67.199997,69.0,66.0
20160818084500,180.399994,180.399994,182.449997,101.136365,50,56.900002,0,67.199997,69.0,66.0
20160818090000,180.399994,180.399994,174.25,96.590912,50,56.900002,0,67.300003,69.0,66.0
20160818091500,180.399994,180.399994,178.759995,99.090909,50,56.900002,0,67.300003,69.0,66.0
20160818093000,180.399994,180.399994,184.910004,102.500005,51,56.900002,0,67.400002,69.0,66.0
20160818094500,180.399994,180.399994,182.449997,101.136365,51,56.900002,0,67.300003,69.0,66.0
20160818100000,180.399994,180.399994,182.449997,101.136365,51,56.900002,0,67.400002,69.0,66.0
20160818101500,180.399994,180.399994,178.759995,99.090909,51,56.900002,0,67.400002,69.0,66.0
20160818103000,180.399994,180.399994,176.710007,97.954552,51,56.900002,0,67.400002,69.0,66.0
20160818104500,180.399994,180.399994,178.759995,99.090909,51,56.900002,0,67.400002,69.0,66.0
20160818110000,180.399994,180.399994,178.759995,99.090909,51,56.900002,0,67.400002,69.0,66.0
20160818111500,180.399994,180.399994,178.759995,99.090909,51,56.900002,0,67.599998,69.0,66.0
20160818113000,180.399994,180.399994,178.759995,99.090909,51,56.900002,0,67.5,69.0,66.0
20160818114500,180.399994,180.399994,183.679993,101.818181,51,56.900002,0,67.300003,69.0,66.0
20160818120000,180.399994,180.399994,183.679993,101.818181,51,56.900002,0,67.099998,69.0,66.0
20160818121500,180.399994,180.399994,180.809998,100.227275,51,56.900002,0,66.800003,69.0,66.0
20160818123000,180.399994,180.399994,180.809998,100.227275,51,56.900002,0,66.699997,69.0,66.0
20160818124500,180.399994,180.399994,180.809998,100.227275,51,56.900002,0,66.599998,69.0,66.0
20160818130000,180.399994,180.399994,180.809998,100.227275,51,56.900002,0,66.599998,69.0,66.0
20160818131500,180.399994,180.399994,184.5,102.272731,51,56.099998,0,66.5,69.0,66.0
20160818133000,180.399994,180.399994,182.449997,101.136365,51,56.099998,0,66.400002,69.0,66.0
20160818134500,180.399994,180.399994,178.759995,99.090909,51,56.099998,0,66.300003,69.0,66.0
20160818140000,180.399994,180.399994,187.779999,104.090912,50,56.700001,0,66.300003,69.0,66.0
20160818141500,180.399994,180.399994,182.449997,101.136365,50,56.700001,0,66.300003,69.0,66.0
20160818143000,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.300003,69.0,66.0
20160818144500,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.300003,69.0,66.0
20160818150000,180.399994,180.399994,184.910004,102.500005,50,56.700001,0,66.300003,69.0,66.0
20160818151500,180.399994,180.399994,174.660004,96.818187,49,56.700001,0,66.300003,69.0,66.0
20160818153000,180.399994,180.399994,180.809998,100.227275,50,56.700001,0,66.199997,69.0,66.0
20160818154500,180.399994,180.399994,180.809998,100.227275,50,56.700001,0,66.199997,69.0,66.0
20160818160000,180.399994,180.399994,185.729996,102.954547,50,56.700001,0,66.199997,69.0,66.0
20160818161500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.199997,69.0,66.0
20160818163000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.199997,69.0,66.0
20160818164500,180.399994,180.399994,185.729996,102.954547,49,56.700001,0,66.199997,69.0,66.0
20160818170000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.199997,69.0,66.0
20160818171500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.199997,69.0,66.0
20160818173000,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.199997,69.0,66.0
20160818174500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.199997,69.0,66.0
20160818180000,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.199997,69.0,66.0
20160818181500,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.199997,69.0,66.0
20160818183000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.199997,69.0,66.0
20160818184500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.199997,69.0,66.0
20160818190000,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.199997,69.0,66.0
20160818191500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.199997,69.0,66.0
20160818193000,180.399994,180.399994,178.759995,99.090909,48,56.700001,0,66.199997,69.0,66.0
20160818194500,180.399994,180.399994,178.759995,99.090909,48,56.700001,0,66.199997,69.0,66.0
20160818200000,180.399994,180.399994,178.759995,99.090909,48,56.700001,0,66.199997,69.0,66.0
20160818201500,180.399994,180.399994,176.710007,97.954552,48,56.700001,0,66.199997,69.0,66.0
20160818203000,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,66.199997,69.0,66.0
20160818204500,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,66.199997,69.0,66.0
20160818210000,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.199997,69.0,66.0
20160818211500,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.199997,69.0,66.0
20160818213000,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.099998,69.0,66.0
20160818214500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160818220000,180.399994,180.399994,184.910004,102.500005,49,56.700001,0,66.099998,69.0,66.0
20160818221500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.099998,69.0,66.0
20160818223000,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.099998,69.0,66.0
20160818224500,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.099998,69.0,66.0
20160818230000,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.099998,69.0,66.0
20160818231500,180.399994,180.399994,174.660004,96.818187,49,56.700001,0,66.099998,69.0,66.0
20160818233000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160818234500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160819000000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160819001500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160819003000,180.399994,180.399994,174.660004,96.818187,49,56.700001,0,66.099998,69.0,66.0
20160819004500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160819010000,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,66.099998,69.0,66.0
20160819011500,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.099998,69.0,66.0
20160819013000,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.099998,69.0,66.0
20160819014500,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.099998,69.0,66.0
20160819020000,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.099998,69.0,66.0
20160819021500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.0,69.0,66.0
20160819023000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.0,69.0,66.0
20160819024500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.0,69.0,66.0
20160819030000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.0,69.0,66.0
20160819031500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.0,69.0,66.0
20160819033000,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.0,69.0,66.0
20160819034500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.0,69.0,66.0
20160819040000,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.0,69.0,66.0
20160819041500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.0,69.0,66.0
20160819043000,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.0,69.0,66.0
20160819044500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.0,69.0,66.0
20160819050000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,65.900002,69.0,66.0
20160819051500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,65.900002,69.0,66.0
20160819053000,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,65.900002,69.0,66.0
20160819054500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,65.900002,69.0,66.0
20160819060000,180.399994,180.399994,175.479996,97.272728,49,56.700001,0,65.900002,69.0,66.0
20160819061500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.199997,69.0,66.0
20160819063000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.599998,69.0,66.0
20160819064500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.800003,69.0,66.0
20160819070000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.900002,69.0,66.0
20160819071500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,67.0,69.0,66.0
20160819073000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,67.099998,69.0,66.0
20160819074500,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,67.099998,69.0,66.0
20160819080000,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,67.099998,69.0,66.0
20160819081500,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,67.099998,69.0,66.0
20160819083000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,67.099998,69.0,66.0
20160819084500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,67.199997,69.0,66.0
20160819090000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,67.099998,69.0,66.0
20160819091500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,67.199997,69.0,66.0
20160819093000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,67.199997,69.0,66.0
20160819094500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,67.099998,69.0,66.0
20160819100000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,67.099998,69.0,66.0
20160819101500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.900002,69.0,66.0
20160819103000,180.399994,180.399994,184.5,102.272731,50,56.700001,0,66.800003,69.0,66.0
20160819104500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.699997,69.0,66.0
20160819110000,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.699997,69.0,66.0
20160819111500,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.599998,69.0,66.0
20160819113000,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.400002,69.0,66.0
20160819114500,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.300003,69.0,66.0
20160819120000,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.199997,69.0,66.0
20160819121500,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.199997,69.0,66.0
20160819123000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.199997,69.0,66.0
20160819124500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160819130000,180.399994,180.399994,174.660004,96.818187,49,56.700001,0,66.099998,69.0,66.0
20160819131500,180.399994,180.399994,183.679993,101.818181,50,56.700001,0,66.0,69.0,66.0
20160819133000,180.399994,180.399994,183.679993,101.818181,50,56.700001,0,66.0,69.0,66.0
20160819134500,180.399994,180.399994,176.710007,97.954552,50,56.0,0,66.0,69.0,66.0
20160819140000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,66.0,69.0,66.0
20160819141500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,66.0,69.0,66.0
20160819143000,180.399994,180.399994,172.610001,95.681822,51,56.0,0,65.900002,69.0,66.0
20160819144500,180.399994,180.399994,176.710007,97.954552,51,56.0,0,66.0,69.0,66.0
20160819150000,180.399994,180.399994,181.630005,100.681824,51,56.700001,0,66.0,69.0,66.0
20160819151500,180.399994,180.399994,181.630005,100.681824,51,56.700001,0,66.0,69.0,66.0
20160819153000,180.399994,180.399994,181.630005,100.681824,51,56.700001,0,66.0,69.0,66.0
20160819154500,180.399994,180.399994,184.910004,102.500005,51,56.0,0,66.0,69.0,66.0
20160819160000,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.0,69.0,66.0
20160819161500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.0,69.0,66.0
20160819163000,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.0,69.0,66.0
20160819164500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160819170000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160819171500,180.399994,180.399994,174.25,96.590912,49,56.700001,0,66.099998,69.0,66.0
20160819173000,180.399994,180.399994,184.5,102.272731,49,56.700001,0,66.099998,69.0,66.0
20160819174500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160819180000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160819181500,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.099998,69.0,66.0
20160819183000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160819184500,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,66.099998,69.0,66.0
20160819190000,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.099998,69.0,66.0
20160819191500,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,66.199997,69.0,66.0
20160819193000,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,66.199997,69.0,66.0
20160819194500,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.199997,69.0,66.0
20160819200000,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.199997,69.0,66.0
20160819201500,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.099998,69.0,66.0
20160819203000,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.099998,69.0,66.0
20160819204500,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,66.099998,69.0,66.0
20160819210000,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,66.099998,69.0,66.0
20160819211500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.199997,69.0,66.0
20160819213000,180.399994,180.399994,178.350006,98.863643,48,56.700001,0,66.199997,69.0,66.0
20160819214500,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,66.199997,69.0,66.0
20160819220000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.199997,69.0,66.0
20160819221500,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,66.199997,69.0,66.0
20160819223000,180.399994,180.399994,184.5,102.272731,49,56.700001,0,66.199997,69.0,66.0
20160819224500,180.399994,180.399994,187.779999,104.090912,49,56.700001,0,66.199997,69.0,66.0
20160819230000,180.399994,180.399994,184.5,102.272731,49,56.700001,0,66.199997,69.0,66.0
20160819231500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.199997,69.0,66.0
20160819233000,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.199997,69.0,66.0
20160819234500,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,66.199997,69.0,66.0
20160820000000,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,66.199997,69.0,66.0
20160820001500,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.199997,69.0,66.0
20160820003000,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.199997,69.0,66.0
20160820004500,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.199997,69.0,66.0
20160820010000,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,66.199997,69.0,66.0
20160820011500,180.399994,180.399994,184.5,102.272731,49,56.700001,0,66.300003,69.0,66.0
20160820013000,180.399994,180.399994,176.710007,97.954552,50,56.700001,0,66.199997,69.0,66.0
20160820014500,180.399994,180.399994,184.910004,102.500005,50,56.700001,0,66.199997,69.0,66.0
20160820020000,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.199997,69.0,66.0
20160820021500,180.399994,180.399994,184.5,102.272731,49,56.700001,0,66.199997,69.0,66.0
20160820023000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.099998,69.0,66.0
20160820024500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.099998,69.0,66.0
20160820030000,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.099998,69.0,66.0
20160820031500,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.099998,69.0,66.0
20160820033000,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,66.099998,69.0,66.0
20160820034500,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,66.099998,69.0,66.0
20160820040000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.099998,69.0,66.0
20160820041500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.099998,69.0,66.0
20160820043000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160820044500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.099998,69.0,66.0
20160820050000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.099998,69.0,66.0
20160820051500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.099998,69.0,66.0
20160820053000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160820054500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.0,69.0,66.0
20160820060000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.0,69.0,66.0
20160820061500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.0,69.0,66.0
20160820063000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.0,69.0,66.0
20160820064500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.0,69.0,66.0
20160820070000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.0,69.0,66.0
20160820071500,180.399994,180.399994,184.5,102.272731,49,56.700001,0,66.0,69.0,66.0
20160820073000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.0,69.0,66.0
20160820074500,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.0,69.0,66.0
20160820080000,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.0,69.0,66.0
20160820081500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,65.900002,69.0,66.0
20160820083000,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,65.800003,69.0,66.0
20160820084500,180.399994,180.399994,184.5,102.272731,49,56.700001,0,65.800003,69.0,66.0
20160820090000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,65.800003,69.0,66.0
20160820091500,180.399994,180.399994,184.5,102.272731,49,56.700001,0,65.900002,69.0,66.0
20160820093000,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,65.900002,69.0,66.0
20160820094500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,65.800003,69.0,66.0
20160820100000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,65.800003,69.0,66.0
20160820101500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,65.800003,69.0,66.0
20160820103000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,65.800003,69.0,66.0
20160820104500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,65.800003,69.0,66.0
20160820110000,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,65.800003,69.0,66.0
20160820111500,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,65.800003,69.0,66.0
20160820113000,180.399994,180.399994,180.399994,100.0,49,56.700001,100,65.800003,69.0,66.0
20160820114500,180.399994,180.399994,178.350006,98.863643,49,56.700001,0,65.699997,69.0,66.0
20160820120000,180.399994,180.399994,180.399994,100.0,49,56.700001,100,65.699997,69.0,66.0
20160820121500,180.399994,180.399994,182.449997,101.136365,49,56.700001,100,65.699997,69.0,66.0
20160820123000,180.399994,180.399994,182.449997,101.136365,49,56.700001,100,65.699997,69.0,66.0
20160820124500,180.399994,180.399994,178.350006,98.863643,49,56.700001,100,65.599998,69.0,66.0
20160820130000,180.399994,180.399994,183.679993,101.818181,49,56.700001,100,65.599998,69.0,66.0
20160820131500,180.399994,180.399994,183.679993,101.818181,49,57.5,100,65.599998,69.0,66.0
20160820133000,180.399994,180.399994,177.529999,98.409094,49,57.5,100,65.599998,69.0,66.0
20160820134500,180.399994,180.399994,180.809998,100.227275,49,57.5,100,65.699997,69.0,66.0
20160820140000,180.399994,180.399994,178.759995,99.090909,49,57.5,100,65.699997,69.0,66.0
20160820141500,180.399994,180.399994,178.759995,99.090909,49,57.5,100,65.699997,69.0,66.0
20160820143000,180.399994,180.399994,182.449997,101.136365,49,57.5,100,65.800003,69.0,66.0
20160820144500,180.399994,180.399994,182.449997,101.136365,49,57.5,100,65.699997,69.0,66.0
20160820150000,180.399994,180.399994,185.729996,102.954547,49,57.5,100,65.800003,69.0,66.0
20160820151500,180.399994,180.399994,182.449997,101.136365,49,57.5,100,65.800003,69.0,66.0
20160820153000,180.399994,180.399994,180.399994,100.0,49,57.5,100,65.900002,69.0,66.0
20160820154500,180.399994,180.399994,180.399994,100.0,49,58.299999,100,66.0,69.0,66.0
20160820160000,180.399994,180.399994,182.449997,101.136365,49,58.299999,100,66.0,69.0,66.0
20160820161500,180.399994,180.399994,176.710007,97.954552,49,58.299999,100,66.099998,69.0,66.0
20160820163000,180.399994,180.399994,180.809998,100.227275,49,58.299999,100,66.099998,69.0,66.0
20160820164500,180.399994,180.399994,178.759995,99.090909,49,58.299999,100,66.099998,69.0,66.0
20160820170000,180.399994,180.399994,176.710007,97.954552,49,58.299999,100,66.099998,69.0,66.0
20160820171500,180.399994,180.399994,181.630005,100.681824,49,58.299999,100,66.199997,69.0,66.0
20160820173000,180.399994,180.399994,181.630005,100.681824,49,58.299999,100,66.199997,69.0,66.0
20160820174500,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.199997,69.0,66.0
20160820180000,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.199997,69.0,66.0
20160820181500,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.199997,69.0,66.0
20160820183000,180.399994,180.399994,185.729996,102.954547,49,57.200001,0,66.300003,69.0,66.0
20160820184500,180.399994,180.399994,185.729996,102.954547,49,57.200001,0,66.300003,69.0,66.0
20160820190000,180.399994,180.399994,181.630005,100.681824,49,57.200001,0,66.300003,69.0,66.0
20160820191500,180.399994,180.399994,181.630005,100.681824,49,57.200001,0,66.300003,69.0,66.0
20160820193000,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.300003,69.0,66.0
20160820194500,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.300003,69.0,66.0
20160820200000,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.199997,69.0,66.0
20160820201500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.199997,69.0,66.0
20160820203000,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,66.300003,69.0,66.0
20160820204500,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,66.300003,69.0,66.0
20160820210000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.300003,69.0,66.0
20160820211500,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.300003,69.0,66.0
20160820213000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.300003,69.0,66.0
20160820214500,180.399994,180.399994,176.710007,97.954552,49,57.200001,0,66.300003,69.0,66.0
20160820220000,180.399994,180.399994,183.679993,101.818181,49,57.200001,0,66.300003,69.0,66.0
20160820221500,180.399994,180.399994,180.399994,100.0,49,57.200001,0,66.300003,69.0,66.0
20160820223000,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.300003,69.0,66.0
20160820224500,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.300003,69.0,66.0
20160820230000,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.300003,69.0,66.0
20160820231500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.300003,69.0,66.0
20160820233000,180.399994,180.399994,174.660004,96.818187,49,57.200001,0,66.300003,69.0,66.0
20160820234500,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.300003,69.0,66.0
20160821000000,180.399994,180.399994,183.679993,101.818181,49,57.200001,0,66.300003,69.0,66.0
20160821001500,180.399994,180.399994,180.399994,100.0,49,57.200001,0,66.300003,69.0,66.0
20160821003000,180.399994,180.399994,176.710007,97.954552,49,57.200001,0,66.300003,69.0,66.0
20160821004500,180.399994,180.399994,176.710007,97.954552,49,57.200001,0,66.300003,69.0,66.0
20160821010000,180.399994,180.399994,176.710007,97.954552,49,57.200001,0,66.300003,69.0,66.0
20160821011500,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.300003,69.0,66.0
20160821013000,180.399994,180.399994,185.729996,102.954547,49,57.200001,0,66.300003,69.0,66.0
20160821014500,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.300003,69.0,66.0
20160821020000,180.399994,180.399994,176.710007,97.954552,49,57.200001,0,66.300003,69.0,66.0
20160821021500,180.399994,180.399994,181.630005,100.681824,49,57.200001,0,66.300003,69.0,66.0
20160821023000,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.199997,69.0,66.0
20160821024500,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.199997,69.0,66.0
20160821030000,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.199997,69.0,66.0
20160821031500,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.199997,69.0,66.0
20160821033000,180.399994,180.399994,181.630005,100.681824,49,57.200001,0,66.199997,69.0,66.0
20160821034500,180.399994,180.399994,181.630005,100.681824,49,57.200001,0,66.199997,69.0,66.0
20160821040000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.199997,69.0,66.0
20160821041500,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.099998,69.0,66.0
20160821043000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.099998,69.0,66.0
20160821044500,180.399994,180.399994,181.630005,100.681824,49,57.200001,0,66.099998,69.0,66.0
20160821050000,180.399994,180.399994,181.630005,100.681824,49,57.200001,0,66.099998,69.0,66.0
20160821051500,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.099998,69.0,66.0
20160821053000,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.099998,69.0,66.0
20160821054500,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.0,69.0,66.0
20160821060000,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.0,69.0,66.0
20160821061500,180.399994,180.399994,180.399994,100.0,49,57.200001,0,66.0,69.0,66.0
20160821063000,180.399994,180.399994,180.399994,100.0,49,57.200001,0,66.0,69.0,66.0
20160821064500,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.0,69.0,66.0
20160821070000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.099998,69.0,66.0
20160821071500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.0,69.0,66.0
20160821073000,180.399994,180.399994,183.679993,101.818181,49,57.200001,0,66.0,69.0,66.0
20160821074500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.0,69.0,66.0
20160821080000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.0,69.0,66.0
20160821081500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.0,69.0,66.0
20160821083000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,65.900002,69.0,66.0
20160821084500,180.399994,180.399994,183.679993,101.818181,49,57.200001,0,65.900002,69.0,66.0
20160821090000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,65.900002,69.0,66.0
20160821091500,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,65.800003,69.0,66.0
20160821093000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,65.800003,69.0,66.0
20160821094500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,65.800003,69.0,66.0
20160821100000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,65.800003,69.0,66.0
20160821101500,180.399994,180.399994,178.759995,99.090909,49,57.200001,100,65.800003,69.0,66.0
20160821103000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,65.800003,69.0,66.0
20160821104500,180.399994,180.399994,183.679993,101.818181,49,57.200001,0,65.800003,69.0,66.0
20160821110000,180.399994,180.399994,180.399994,100.0,49,57.200001,100,65.699997,69.0,66.0
20160821111500,180.399994,180.399994,180.399994,100.0,49,57.200001,100,65.800003,69.0,66.0
