PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821113000,180.399994,180.399994,183.679993,101.818181,49,57.200001,100,65.699997,69.0,66.0
20160821114500,180.399994,180.399994,178.759995,99.090909,49,57.200001,100,65.699997,69.0,66.0
20160821120000,180.399994,180.399994,178.759995,99.090909,49,57.200001,100,65.699997,69.0,66.0
20160821121500,180.399994,180.399994,182.449997,101.136365,49,57.200001,100,65.699997,69.0,66.0
20160821123000,180.399994,180.399994,184.5,102.272731,49,57.200001,100,65.699997,69.0,66.0
20160821124500,180.399994,180.399994,177.529999,98.409094,49,57.200001,100,65.699997,69.0,66.0
20160821130000,180.399994,180.399994,184.5,102.272731,49,57.200001,100,65.699997,69.0,66.0
20160821131500,180.399994,180.399994,182.449997,101.136365,49,57.900002,100,65.699997,69.0,66.0
20160821133000,180.399994,180.399994,178.759995,99.090909,49,57.900002,100,65.699997,69.0,66.0
20160821134500,180.399994,180.399994,184.5,102.272731,49,57.900002,100,65.699997,69.0,66.0
20160821140000,180.399994,180.399994,180.809998,100.227275,49,57.900002,100,65.699997,69.0,66.0
20160821141500,180.399994,180.399994,178.759995,99.090909,49,57.900002,100,65.699997,69.0,66.0
20160821143000,180.399994,180.399994,183.679993,101.818181,49,57.900002,100,65.800003,69.0,66.0
20160821144500,180.399994,180.399994,180.399994,100.0,49,57.900002,100,65.800003,69.0,66.0
20160821150000,180.399994,180.399994,180.399994,100.0,49,57.900002,100,65.800003,69.0,66.0
20160821151500,180.399994,180.399994,182.449997,101.136365,49,57.900002,100,65.800003,69.0,66.0
20160821153000,180.399994,180.399994,178.350006,98.863643,49,57.900002,100,65.900002,69.0,66.0
20160821154500,180.399994,180.399994,178.350006,98.863643,49,57.900002,100,66.0,69.0,66.0
20160821160000,180.399994,180.399994,178.350006,98.863643,49,57.900002,100,66.0,69.0,66.0
20160821161500,180.399994,180.399994,183.679993,101.818181,49,57.900002,100,66.099998,69.0,66.0
20160821163000,180.399994,180.399994,178.759995,99.090909,49,57.900002,100,66.099998,69.0,66.0
20160821164500,180.399994,180.399994,178.759995,99.090909,49,57.900002,100,66.099998,69.0,66.0
20160821170000,180.399994,180.399994,178.759995,99.090909,49,57.900002,100,66.099998,69.0,66.0
20160821171500,180.399994,180.399994,176.710007,97.954552,49,57.900002,100,66.199997,69.0,66.0
20160821173000,180.399994,180.399994,176.710007,97.954552,49,57.900002,100,66.199997,69.0,66.0
20160821174500,180.399994,180.399994,180.399994,100.0,49,57.900002,100,66.199997,69.0,66.0
20160821180000,180.399994,180.399994,178.350006,98.863643,49,57.900002,100,66.199997,69.0,66.0
20160821181500,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.300003,69.0,66.0
20160821183000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.199997,69.0,66.0
20160821184500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.300003,69.0,66.0
20160821190000,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.300003,69.0,66.0
20160821191500,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.199997,69.0,66.0
20160821193000,180.399994,180.399994,178.350006,98.863643,49,57.200001,0,66.199997,69.0,66.0
20160821194500,180.399994,180.399994,181.630005,100.681824,49,57.200001,0,66.300003,69.0,66.0
20160821200000,180.399994,180.399994,181.630005,100.681824,49,57.200001,0,66.300003,69.0,66.0
20160821201500,180.399994,180.399994,175.479996,97.272728,49,57.200001,0,66.199997,69.0,66.0
20160821203000,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,66.199997,69.0,66.0
20160821204500,180.399994,180.399994,180.399994,100.0,49,57.200001,0,66.199997,69.0,66.0
20160821210000,180.399994,180.399994,184.5,102.272731,49,57.200001,0,66.300003,69.0,66.0
20160821211500,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.199997,69.0,66.0
20160821213000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.199997,69.0,66.0
20160821214500,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.199997,69.0,66.0
20160821220000,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.199997,69.0,66.0
20160821221500,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.199997,69.0,66.0
20160821223000,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.199997,69.0,66.0
20160821224500,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.199997,69.0,66.0
20160821230000,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.199997,69.0,66.0
20160821231500,180.399994,180.399994,176.710007,97.954552,49,57.200001,0,66.199997,69.0,66.0
20160821233000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.199997,69.0,66.0
20160821234500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.199997,69.0,66.0
20160822000000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.199997,69.0,66.0
20160822001500,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.199997,69.0,66.0
20160822003000,180.399994,180.399994,184.5,102.272731,49,57.200001,0,66.199997,69.0,66.0
20160822004500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.199997,69.0,66.0
20160822010000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.199997,69.0,66.0
20160822011500,180.399994,180.399994,176.710007,97.954552,49,57.200001,0,66.199997,69.0,66.0
20160822013000,180.399994,180.399994,183.679993,101.818181,49,57.200001,0,66.199997,69.0,66.0
20160822014500,180.399994,180.399994,188.600006,104.545461,50,57.200001,0,66.199997,69.0,66.0
20160822020000,180.399994,180.399994,180.399994,100.0,49,57.200001,0,66.199997,69.0,66.0
20160822021500,180.399994,180.399994,180.399994,100.0,49,57.200001,0,66.199997,69.0,66.0
20160822023000,180.399994,180.399994,174.660004,96.818187,49,57.200001,0,66.199997,69.0,66.0
20160822024500,180.399994,180.399994,183.679993,101.818181,49,57.200001,0,66.199997,69.0,66.0
20160822030000,180.399994,180.399994,183.679993,101.818181,49,57.200001,0,66.199997,69.0,66.0
20160822031500,180.399994,180.399994,180.399994,100.0,49,57.200001,0,66.099998,69.0,66.0
20160822033000,180.399994,180.399994,183.679993,101.818181,49,57.200001,0,66.099998,69.0,66.0
20160822034500,180.399994,180.399994,183.679993,101.818181,49,57.200001,0,66.099998,69.0,66.0
20160822040000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.099998,69.0,66.0
20160822041500,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.099998,69.0,66.0
20160822043000,180.399994,180.399994,182.449997,101.136365,50,57.200001,0,66.0,69.0,66.0
20160822044500,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.0,69.0,66.0
20160822050000,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.0,69.0,66.0
20160822051500,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,66.0,69.0,66.0
20160822053000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.0,69.0,66.0
20160822054500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.0,69.0,66.0
20160822060000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.0,69.0,66.0
20160822061500,180.399994,180.399994,187.369995,103.863637,49,57.200001,0,66.199997,69.0,66.0
20160822063000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.5,69.0,66.0
20160822064500,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.699997,69.0,66.0
20160822070000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,66.800003,69.0,66.0
20160822071500,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,66.900002,69.0,66.0
20160822073000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,67.0,69.0,66.0
20160822074500,180.399994,180.399994,174.660004,96.818187,49,57.200001,0,67.099998,69.0,66.0
20160822080000,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,67.199997,69.0,66.0
20160822081500,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,67.199997,69.0,66.0
20160822083000,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,67.199997,69.0,66.0
20160822084500,180.399994,180.399994,184.5,102.272731,49,57.200001,0,67.300003,69.0,66.0
20160822090000,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,67.300003,69.0,66.0
20160822091500,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,67.300003,69.0,66.0
20160822093000,180.399994,180.399994,180.399994,100.0,49,57.200001,0,67.400002,69.0,66.0
20160822094500,180.399994,180.399994,180.399994,100.0,49,57.200001,0,67.400002,69.0,66.0
20160822100000,180.399994,180.399994,180.399994,100.0,49,57.200001,0,67.400002,69.0,66.0
20160822101500,180.399994,180.399994,180.399994,100.0,49,57.200001,0,67.5,69.0,66.0
20160822103000,180.399994,180.399994,180.399994,100.0,49,57.200001,0,67.599998,69.0,66.0
20160822104500,180.399994,180.399994,180.399994,100.0,49,57.200001,0,67.599998,69.0,66.0
20160822110000,180.399994,180.399994,184.5,102.272731,49,57.200001,0,67.699997,69.0,66.0
20160822111500,180.399994,180.399994,182.449997,101.136365,49,57.200001,0,67.400002,69.0,66.0
20160822113000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,67.599998,69.0,66.0
20160822114500,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,67.599998,69.0,66.0
20160822120000,180.399994,180.399994,178.759995,99.090909,49,57.200001,0,67.599998,69.0,66.0
20160822121500,180.399994,180.399994,181.630005,100.681824,49,57.200001,0,67.800003,69.0,66.0
20160822123000,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,67.800003,69.0,66.0
20160822124500,180.399994,180.399994,176.710007,97.954552,49,56.400002,0,67.699997,69.0,66.0
20160822130000,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,67.699997,69.0,66.0
20160822131500,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,67.599998,69.0,66.0
20160822133000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,67.400002,69.0,66.0
20160822134500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,67.199997,69.0,66.0
20160822140000,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,67.099998,69.0,66.0
20160822141500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,67.0,69.0,66.0
20160822143000,180.399994,180.399994,176.710007,97.954552,49,57.099998,0,66.900002,69.0,66.0
20160822144500,180.399994,180.399994,176.710007,97.954552,49,57.099998,0,66.900002,69.0,66.0
20160822150000,180.399994,180.399994,176.710007,97.954552,49,57.099998,0,66.800003,69.0,66.0
20160822151500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.699997,69.0,66.0
20160822153000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.699997,69.0,66.0
20160822154500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.699997,69.0,66.0
20160822160000,180.399994,180.399994,187.779999,104.090912,49,57.099998,0,66.699997,69.0,66.0
20160822161500,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,66.699997,69.0,66.0
20160822163000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.599998,69.0,66.0
20160822164500,180.399994,180.399994,183.679993,101.818181,49,57.099998,0,66.599998,69.0,66.0
20160822170000,180.399994,180.399994,183.679993,101.818181,49,57.099998,0,66.599998,69.0,66.0
20160822171500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.599998,69.0,66.0
20160822173000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.5,69.0,66.0
20160822174500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.5,69.0,66.0
20160822180000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.5,69.0,66.0
20160822181500,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.5,69.0,66.0
20160822183000,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.5,69.0,66.0
20160822184500,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.5,69.0,66.0
20160822190000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.5,69.0,66.0
20160822191500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.5,69.0,66.0
20160822193000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.5,69.0,66.0
20160822194500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.400002,69.0,66.0
20160822200000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.5,69.0,66.0
20160822201500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.400002,69.0,66.0
20160822203000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.400002,69.0,66.0
20160822204500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.5,69.0,66.0
20160822210000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.400002,69.0,66.0
20160822211500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.5,69.0,66.0
20160822213000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.400002,69.0,66.0
20160822214500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.400002,69.0,66.0
20160822220000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.400002,69.0,66.0
20160822221500,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.5,69.0,66.0
20160822223000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.5,69.0,66.0
20160822224500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.400002,69.0,66.0
20160822230000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.400002,69.0,66.0
20160822231500,180.399994,180.399994,175.479996,97.272728,49,57.099998,0,66.400002,69.0,66.0
20160822233000,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.400002,69.0,66.0
20160822234500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.400002,69.0,66.0
20160823000000,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.400002,69.0,66.0
20160823001500,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.400002,69.0,66.0
20160823003000,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.400002,69.0,66.0
20160823004500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.400002,69.0,66.0
20160823010000,180.399994,180.399994,181.630005,100.681824,50,56.5,0,66.400002,69.0,66.0
20160823011500,180.399994,180.399994,181.630005,100.681824,50,57.099998,0,66.300003,69.0,66.0
20160823013000,180.399994,180.399994,184.910004,102.500005,50,57.099998,0,66.400002,69.0,66.0
20160823014500,180.399994,180.399994,184.910004,102.500005,50,57.099998,0,66.400002,69.0,66.0
20160823020000,180.399994,180.399994,180.399994,100.0,50,57.099998,0,66.300003,69.0,66.0
20160823021500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.300003,69.0,66.0
20160823023000,180.399994,180.399994,185.729996,102.954547,50,57.099998,0,66.300003,69.0,66.0
20160823024500,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.300003,69.0,66.0
20160823030000,180.399994,180.399994,174.660004,96.818187,49,57.099998,0,66.300003,69.0,66.0
20160823031500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.300003,69.0,66.0
20160823033000,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.400002,69.0,66.0
20160823034500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.300003,69.0,66.0
20160823040000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.300003,69.0,66.0
20160823041500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.300003,69.0,66.0
20160823043000,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.300003,69.0,66.0
20160823044500,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.300003,69.0,66.0
20160823050000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.300003,69.0,66.0
20160823051500,180.399994,180.399994,174.660004,96.818187,49,57.099998,0,66.300003,69.0,66.0
20160823053000,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.199997,69.0,66.0
20160823054500,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.099998,69.0,66.0
20160823060000,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.400002,69.0,66.0
20160823061500,180.399994,180.399994,183.679993,101.818181,49,57.099998,0,66.699997,69.0,66.0
20160823063000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.900002,69.0,66.0
20160823064500,180.399994,180.399994,174.660004,96.818187,49,57.099998,0,67.099998,69.0,66.0
20160823070000,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,67.199997,69.0,66.0
20160823071500,180.399994,180.399994,177.529999,98.409094,51,57.099998,0,67.199997,69.0,66.0
20160823073000,180.399994,180.399994,177.529999,98.409094,51,57.099998,0,67.199997,69.0,66.0
20160823074500,180.399994,180.399994,181.630005,100.681824,51,57.099998,0,67.300003,69.0,66.0
20160823080000,180.399994,180.399994,177.529999,98.409094,51,57.099998,0,67.199997,69.0,66.0
20160823081500,180.399994,180.399994,180.399994,100.0,51,57.099998,0,67.300003,69.0,66.0
20160823083000,180.399994,180.399994,178.350006,98.863643,49,59.5,0,67.400002,69.0,66.0
20160823084500,180.399994,180.399994,174.660004,96.818187,50,61.900002,0,67.699997,69.0,66.0
20160823090000,180.399994,180.399994,181.630005,100.681824,51,61.900002,0,67.800003,69.0,66.0
20160823091500,180.399994,180.399994,177.529999,98.409094,51,57.200001,0,67.900002,69.0,66.0
20160823093000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,67.800003,69.0,66.0
20160823094500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,67.900002,69.0,66.0
20160823100000,180.399994,180.399994,180.809998,100.227275,51,56.700001,0,67.800003,69.0,66.0
20160823101500,180.399994,180.399994,180.809998,100.227275,51,56.700001,0,68.0,69.0,66.0
20160823103000,180.399994,180.399994,175.479996,97.272728,51,56.700001,0,67.900002,69.0,66.0
20160823104500,180.399994,180.399994,177.529999,98.409094,51,56.700001,0,67.900002,69.0,66.0
20160823110000,180.399994,180.399994,177.529999,98.409094,51,56.700001,0,67.900002,69.0,66.0
20160823111500,180.399994,180.399994,177.529999,98.409094,51,56.700001,0,67.800003,69.0,66.0
20160823113000,180.399994,180.399994,184.5,102.272731,51,56.700001,0,67.800003,69.0,66.0
20160823114500,180.399994,180.399994,184.5,102.272731,51,56.700001,0,67.800003,69.0,66.0
20160823120000,180.399994,180.399994,184.5,102.272731,51,56.700001,0,67.699997,69.0,66.0
20160823121500,180.399994,180.399994,178.350006,98.863643,51,56.700001,0,67.599998,69.0,66.0
20160823123000,180.399994,180.399994,183.679993,101.818181,51,56.700001,0,67.699997,69.0,66.0
20160823124500,180.399994,180.399994,181.630005,100.681824,51,56.700001,0,67.599998,69.0,66.0
20160823130000,180.399994,180.399994,181.630005,100.681824,51,56.700001,0,67.300003,69.0,66.0
20160823131500,180.399994,180.399994,181.630005,100.681824,51,56.700001,0,67.099998,69.0,66.0
20160823133000,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,66.900002,69.0,66.0
20160823134500,180.399994,180.399994,184.910004,102.500005,51,56.700001,0,66.800003,69.0,66.0
20160823140000,180.399994,180.399994,184.910004,102.500005,51,56.700001,0,66.699997,69.0,66.0
20160823141500,180.399994,180.399994,182.449997,101.136365,51,56.700001,0,66.699997,69.0,66.0
20160823143000,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,66.699997,69.0,66.0
20160823144500,180.399994,180.399994,180.809998,100.227275,51,56.700001,0,66.599998,69.0,66.0
20160823150000,180.399994,180.399994,180.809998,100.227275,51,56.700001,0,66.599998,69.0,66.0
20160823151500,180.399994,180.399994,180.809998,100.227275,51,56.700001,0,66.599998,69.0,66.0
20160823153000,180.399994,180.399994,180.809998,100.227275,51,56.700001,0,66.599998,69.0,66.0
20160823154500,180.399994,180.399994,177.529999,98.409094,50,56.700001,0,66.599998,69.0,66.0
20160823160000,180.399994,180.399994,174.660004,96.818187,50,56.700001,0,66.599998,69.0,66.0
20160823161500,180.399994,180.399994,177.529999,98.409094,50,56.700001,0,66.599998,69.0,66.0
20160823163000,180.399994,180.399994,185.729996,102.954547,49,56.700001,0,66.599998,69.0,66.0
20160823164500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.5,69.0,66.0
20160823170000,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,66.599998,69.0,66.0
20160823171500,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,66.599998,69.0,66.0
20160823173000,180.399994,180.399994,178.759995,99.090909,48,56.700001,0,66.599998,69.0,66.0
20160823174500,180.399994,180.399994,185.729996,102.954547,48,56.700001,0,66.599998,69.0,66.0
20160823180000,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,66.599998,69.0,66.0
20160823181500,180.399994,180.399994,183.679993,101.818181,48,56.700001,0,66.599998,69.0,66.0
20160823183000,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,66.599998,69.0,66.0
20160823184500,180.399994,180.399994,183.679993,101.818181,48,56.700001,0,66.599998,69.0,66.0
20160823190000,180.399994,180.399994,183.679993,101.818181,48,56.700001,0,66.699997,69.0,66.0
20160823191500,180.399994,180.399994,181.630005,100.681824,48,56.700001,0,66.599998,69.0,66.0
20160823193000,180.399994,180.399994,175.479996,97.272728,48,56.700001,0,66.699997,69.0,66.0
20160823194500,180.399994,180.399994,172.610001,95.681822,48,56.700001,0,66.699997,69.0,66.0
20160823200000,180.399994,180.399994,176.710007,97.954552,48,56.700001,0,66.699997,69.0,66.0
20160823201500,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,66.699997,69.0,66.0
20160823203000,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,66.699997,69.0,66.0
20160823204500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.699997,69.0,66.0
20160823210000,180.399994,180.399994,184.5,102.272731,49,56.700001,0,66.699997,69.0,66.0
20160823211500,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.699997,69.0,66.0
20160823213000,180.399994,180.399994,180.399994,100.0,48,56.700001,0,66.699997,69.0,66.0
20160823214500,180.399994,180.399994,180.399994,100.0,48,56.700001,0,66.699997,69.0,66.0
20160823220000,180.399994,180.399994,180.399994,100.0,48,56.700001,0,66.699997,69.0,66.0
20160823221500,180.399994,180.399994,180.399994,100.0,48,56.700001,0,66.699997,69.0,66.0
20160823223000,180.399994,180.399994,178.350006,98.863643,48,56.700001,0,66.699997,69.0,66.0
20160823224500,180.399994,180.399994,178.350006,98.863643,48,56.700001,0,66.699997,69.0,66.0
20160823230000,180.399994,180.399994,178.350006,98.863643,48,56.700001,0,66.699997,69.0,66.0
20160823231500,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,66.599998,69.0,66.0
20160823233000,180.399994,180.399994,178.350006,98.863643,48,56.700001,0,66.599998,69.0,66.0
20160823234500,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,66.599998,69.0,66.0
20160824000000,180.399994,180.399994,174.660004,96.818187,48,56.700001,0,66.599998,69.0,66.0
20160824001500,180.399994,180.399994,177.529999,98.409094,48,57.099998,0,66.599998,69.0,66.0
20160824003000,180.399994,180.399994,177.529999,98.409094,48,57.099998,0,66.599998,69.0,66.0
20160824004500,180.399994,180.399994,177.529999,98.409094,48,57.099998,0,66.599998,69.0,66.0
20160824010000,180.399994,180.399994,180.809998,100.227275,48,57.099998,0,66.599998,69.0,66.0
20160824011500,180.399994,180.399994,178.350006,98.863643,50,57.099998,0,66.699997,69.0,66.0
20160824013000,180.399994,180.399994,174.25,96.590912,51,57.099998,0,66.599998,69.0,66.0
20160824014500,180.399994,180.399994,180.399994,100.0,51,57.099998,0,66.599998,69.0,66.0
20160824020000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.5,69.0,66.0
20160824021500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.400002,69.0,66.0
20160824023000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.400002,69.0,66.0
20160824024500,180.399994,180.399994,184.5,102.272731,49,56.400002,0,66.400002,69.0,66.0
20160824030000,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,66.300003,69.0,66.0
20160824031500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.300003,69.0,66.0
20160824033000,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,66.300003,69.0,66.0
20160824034500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.300003,69.0,66.0
20160824040000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.300003,69.0,66.0
20160824041500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.300003,69.0,66.0
20160824043000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.300003,69.0,66.0
20160824044500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.300003,69.0,66.0
20160824050000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.199997,69.0,66.0
20160824051500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.300003,69.0,66.0
20160824053000,180.399994,180.399994,182.449997,101.136365,50,57.099998,0,66.199997,69.0,66.0
20160824054500,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,66.199997,69.0,66.0
20160824060000,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,66.5,69.0,66.0
20160824061500,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,66.699997,69.0,66.0
20160824063000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.900002,69.0,66.0
20160824064500,180.399994,180.399994,175.479996,97.272728,49,57.099998,0,66.900002,69.0,66.0
20160824070000,180.399994,180.399994,181.630005,100.681824,50,57.099998,0,67.099998,69.0,66.0
20160824071500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,67.099998,69.0,66.0
20160824073000,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,67.300003,69.0,66.0
20160824074500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,67.400002,69.0,66.0
20160824080000,180.399994,180.399994,174.25,96.590912,49,57.099998,0,67.400002,69.0,66.0
20160824081500,180.399994,180.399994,183.679993,101.818181,50,57.099998,0,67.400002,69.0,66.0
20160824083000,180.399994,180.399994,177.529999,98.409094,51,57.099998,0,67.5,69.0,66.0
20160824084500,180.399994,180.399994,183.679993,101.818181,51,57.099998,0,67.5,69.0,66.0
20160824090000,180.399994,180.399994,177.529999,98.409094,51,57.099998,0,67.599998,69.0,66.0
20160824091500,180.399994,180.399994,180.809998,100.227275,51,57.099998,0,67.599998,69.0,66.0
20160824093000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,67.400002,69.0,66.0
20160824094500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,67.5,69.0,66.0
20160824100000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,67.599998,69.0,66.0
20160824101500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,67.599998,69.0,66.0
20160824103000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,67.300003,69.0,66.0
20160824104500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,67.099998,69.0,66.0
20160824110000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.900002,69.0,66.0
20160824111500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.699997,69.0,66.0
20160824113000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.599998,69.0,66.0
20160824114500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.599998,69.0,66.0
20160824120000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.400002,69.0,66.0
20160824121500,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,66.400002,69.0,66.0
20160824123000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.199997,69.0,66.0
20160824124500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.300003,69.0,66.0
20160824130000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.699997,69.0,66.0
20160824131500,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,66.699997,69.0,66.0
20160824133000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,66.599998,69.0,66.0
20160824134500,180.399994,180.399994,174.25,96.590912,51,56.400002,0,66.5,69.0,66.0
20160824140000,180.399994,180.399994,176.710007,97.954552,51,56.400002,0,66.5,69.0,66.0
20160824141500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.400002,69.0,66.0
20160824143000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.400002,69.0,66.0
20160824144500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,66.300003,69.0,66.0
20160824150000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.300003,69.0,66.0
20160824151500,180.399994,180.399994,175.479996,97.272728,51,56.400002,0,66.300003,69.0,66.0
20160824153000,180.399994,180.399994,175.479996,97.272728,51,56.400002,0,66.199997,69.0,66.0
20160824154500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,66.300003,69.0,66.0
20160824160000,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,66.199997,69.0,66.0
20160824161500,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,66.300003,69.0,66.0
20160824163000,180.399994,180.399994,187.369995,103.863637,50,56.400002,0,66.300003,69.0,66.0
20160824164500,180.399994,180.399994,175.479996,97.272728,50,56.400002,0,66.300003,69.0,66.0
20160824170000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.300003,69.0,66.0
20160824171500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.300003,69.0,66.0
20160824173000,180.399994,180.399994,185.729996,102.954547,49,56.400002,0,66.300003,69.0,66.0
20160824174500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.400002,69.0,66.0
20160824180000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.400002,69.0,66.0
20160824181500,180.399994,180.399994,184.5,102.272731,49,56.400002,0,66.400002,69.0,66.0
20160824183000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.400002,69.0,66.0
20160824184500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.400002,69.0,66.0
20160824190000,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.400002,69.0,66.0
20160824191500,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.400002,69.0,66.0
20160824193000,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.400002,69.0,66.0
20160824194500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.400002,69.0,66.0
20160824200000,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,66.400002,69.0,66.0
20160824201500,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,66.400002,69.0,66.0
20160824203000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.400002,69.0,66.0
20160824204500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.5,69.0,66.0
20160824210000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.5,69.0,66.0
20160824211500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.5,69.0,66.0
20160824213000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.5,69.0,66.0
20160824214500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.5,69.0,66.0
20160824220000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.599998,69.0,66.0
20160824221500,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,66.599998,69.0,66.0
20160824223000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.599998,69.0,66.0
20160824224500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.599998,69.0,66.0
20160824230000,180.399994,180.399994,184.910004,102.500005,49,57.099998,0,66.599998,69.0,66.0
20160824231500,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.599998,69.0,66.0
20160824233000,180.399994,180.399994,183.679993,101.818181,49,57.099998,0,66.5,69.0,66.0
20160824234500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.5,69.0,66.0
20160825000000,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.5,69.0,66.0
20160825001500,180.399994,180.399994,184.5,102.272731,49,57.099998,0,66.5,69.0,66.0
20160825003000,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.5,69.0,66.0
20160825004500,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.5,69.0,66.0
20160825010000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.5,69.0,66.0
20160825011500,180.399994,180.399994,174.660004,96.818187,49,57.099998,0,66.5,69.0,66.0
20160825013000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.5,69.0,66.0
20160825014500,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,66.5,69.0,66.0
20160825020000,180.399994,180.399994,175.479996,97.272728,49,57.099998,0,66.5,69.0,66.0
20160825021500,180.399994,180.399994,183.679993,101.818181,49,57.099998,0,66.400002,69.0,66.0
20160825023000,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.400002,69.0,66.0
20160825024500,180.399994,180.399994,175.479996,97.272728,49,57.099998,0,66.400002,69.0,66.0
20160825030000,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.400002,69.0,66.0
20160825031500,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.400002,69.0,66.0
20160825033000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.400002,69.0,66.0
20160825034500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.400002,69.0,66.0
20160825040000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.5,69.0,66.0
20160825041500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.400002,69.0,66.0
20160825043000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.400002,69.0,66.0
20160825044500,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.400002,69.0,66.0
20160825050000,180.399994,180.399994,183.679993,101.818181,49,57.099998,0,66.400002,69.0,66.0
20160825051500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.300003,69.0,66.0
20160825053000,180.399994,180.399994,184.5,102.272731,49,57.099998,0,66.199997,69.0,66.0
20160825054500,180.399994,180.399994,184.5,102.272731,49,57.099998,0,66.199997,69.0,66.0
20160825060000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.199997,69.0,66.0
20160825061500,180.399994,180.399994,177.529999,98.409094,50,57.099998,0,66.099998,69.0,66.0
20160825063000,180.399994,180.399994,184.5,102.272731,50,57.099998,0,66.099998,69.0,66.0
20160825064500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.199997,69.0,66.0
20160825070000,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,66.199997,69.0,66.0
20160825071500,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,66.099998,69.0,66.0
20160825073000,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.099998,69.0,66.0
20160825074500,180.399994,180.399994,178.350006,98.863643,50,57.099998,0,66.099998,69.0,66.0
20160825080000,180.399994,180.399994,180.399994,100.0,50,57.099998,0,66.099998,69.0,66.0
20160825081500,180.399994,180.399994,180.399994,100.0,51,57.099998,0,66.099998,69.0,66.0
20160825083000,180.399994,180.399994,180.399994,100.0,51,57.099998,0,66.099998,69.0,66.0
20160825084500,180.399994,180.399994,180.399994,100.0,51,57.099998,0,66.099998,69.0,66.0
20160825090000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.0,69.0,66.0
20160825091500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.0,69.0,66.0
20160825093000,180.399994,180.399994,174.660004,96.818187,51,56.400002,0,66.0,69.0,66.0
20160825094500,180.399994,180.399994,172.610001,95.681822,51,56.400002,0,66.0,69.0,66.0
20160825100000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.0,69.0,66.0
20160825101500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.0,69.0,66.0
20160825103000,180.399994,180.399994,187.779999,104.090912,52,56.400002,0,66.0,69.0,66.0
20160825104500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,65.900002,69.0,66.0
20160825110000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,65.800003,69.0,66.0
20160825111500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,65.800003,69.0,66.0
20160825113000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,65.800003,69.0,66.0
20160825114500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,65.800003,69.0,66.0
20160825120000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,65.800003,69.0,66.0
20160825121500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,65.800003,69.0,66.0
20160825123000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,65.800003,69.0,66.0
20160825124500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,65.800003,69.0,66.0
20160825130000,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,65.800003,69.0,66.0
20160825131500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.099998,69.0,66.0
20160825133000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.400002,69.0,66.0
20160825134500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.400002,69.0,66.0
20160825140000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.300003,69.0,66.0
20160825141500,180.399994,180.399994,180.399994,100.0,50,57.099998,0,66.199997,69.0,66.0
20160825143000,180.399994,180.399994,182.449997,101.136365,51,57.099998,0,66.199997,69.0,66.0
20160825144500,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,66.199997,69.0,66.0
20160825150000,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,66.199997,69.0,66.0
20160825151500,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,66.199997,69.0,66.0
20160825153000,180.399994,180.399994,178.759995,99.090909,50,57.099998,0,66.199997,69.0,66.0
20160825154500,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,66.099998,69.0,66.0
20160825160000,180.399994,180.399994,183.679993,101.818181,50,57.099998,0,66.099998,69.0,66.0
20160825161500,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.099998,69.0,66.0
20160825163000,180.399994,180.399994,178.350006,98.863643,50,57.099998,0,66.099998,69.0,66.0
20160825164500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.099998,69.0,66.0
20160825170000,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.099998,69.0,66.0
20160825171500,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.099998,69.0,66.0
20160825173000,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.099998,69.0,66.0
20160825174500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.099998,69.0,66.0
20160825180000,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.099998,69.0,66.0
20160825181500,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.099998,69.0,66.0
20160825183000,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.099998,69.0,66.0
20160825184500,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.099998,69.0,66.0
20160825190000,180.399994,180.399994,178.350006,98.863643,49,56.5,0,66.099998,69.0,66.0
20160825191500,180.399994,180.399994,178.350006,98.863643,49,56.5,0,66.099998,69.0,66.0
20160825193000,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.099998,69.0,66.0
20160825194500,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.099998,69.0,66.0
20160825200000,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.0,69.0,66.0
20160825201500,180.399994,180.399994,183.679993,101.818181,49,56.5,0,66.0,69.0,66.0
20160825203000,180.399994,180.399994,174.660004,96.818187,49,56.5,0,66.0,69.0,66.0
20160825204500,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.0,69.0,66.0
20160825210000,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.0,69.0,66.0
20160825211500,180.399994,180.399994,180.399994,100.0,49,56.5,0,66.0,69.0,66.0
20160825213000,180.399994,180.399994,184.5,102.272731,49,56.5,0,66.0,69.0,66.0
20160825214500,180.399994,180.399994,176.710007,97.954552,49,56.5,0,66.0,69.0,66.0
20160825220000,180.399994,180.399994,176.710007,97.954552,49,56.5,0,66.0,69.0,66.0
20160825221500,180.399994,180.399994,176.710007,97.954552,49,56.5,0,66.0,69.0,66.0
20160825223000,180.399994,180.399994,183.679993,101.818181,49,56.5,0,66.0,69.0,66.0
20160825224500,180.399994,180.399994,178.759995,99.090909,49,56.5,0,66.0,69.0,66.0
20160825230000,180.399994,180.399994,178.759995,99.090909,49,56.5,0,66.0,69.0,66.0
20160825231500,180.399994,180.399994,178.759995,99.090909,49,56.5,0,66.0,69.0,66.0
20160825233000,180.399994,180.399994,178.759995,99.090909,49,56.5,0,65.900002,69.0,66.0
20160825234500,180.399994,180.399994,176.710007,97.954552,49,56.5,0,65.900002,69.0,66.0
20160826000000,180.399994,180.399994,178.759995,99.090909,49,56.5,0,65.900002,69.0,66.0
20160826001500,180.399994,180.399994,178.759995,99.090909,49,56.5,0,66.0,69.0,66.0
20160826003000,180.399994,180.399994,182.449997,101.136365,49,56.5,0,66.0,69.0,66.0
20160826004500,180.399994,180.399994,182.449997,101.136365,49,56.5,0,66.0,69.0,66.0
20160826010000,180.399994,180.399994,182.449997,101.136365,49,56.5,0,65.900002,69.0,66.0
20160826011500,180.399994,180.399994,182.449997,101.136365,49,56.5,0,65.900002,69.0,66.0
20160826013000,180.399994,180.399994,185.729996,102.954547,49,56.5,0,65.900002,69.0,66.0
20160826014500,180.399994,180.399994,183.679993,101.818181,49,56.5,0,65.900002,69.0,66.0
20160826020000,180.399994,180.399994,183.679993,101.818181,49,57.099998,0,65.900002,69.0,66.0
20160826021500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,65.900002,69.0,66.0
20160826023000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,65.900002,69.0,66.0
20160826024500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,65.900002,69.0,66.0
20160826030000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,65.900002,69.0,66.0
20160826031500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,65.900002,69.0,66.0
20160826033000,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,65.900002,69.0,66.0
20160826034500,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,65.800003,69.0,66.0
20160826040000,180.399994,180.399994,172.610001,95.681822,49,56.400002,0,65.900002,69.0,66.0
20160826041500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,65.900002,69.0,66.0
20160826043000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,65.900002,69.0,66.0
20160826044500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,65.900002,69.0,66.0
20160826050000,180.399994,180.399994,176.710007,97.954552,49,56.400002,0,65.900002,69.0,66.0
20160826051500,180.399994,180.399994,174.25,96.590912,49,56.400002,0,65.800003,69.0,66.0
20160826053000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,65.800003,69.0,66.0
20160826054500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,65.800003,69.0,66.0
20160826060000,180.399994,180.399994,180.399994,100.0,49,55.599998,0,65.800003,69.0,66.0
20160826061500,180.399994,180.399994,176.710007,97.954552,49,56.700001,100,65.699997,69.0,66.0
20160826063000,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,65.800003,69.0,66.0
20160826064500,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,66.099998,69.0,66.0
20160826070000,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.5,69.0,66.0
20160826071500,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,66.800003,69.0,66.0
20160826073000,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.800003,69.0,66.0
20160826074500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,67.0,69.0,66.0
20160826080000,180.399994,180.399994,175.479996,97.272728,49,56.700001,0,67.099998,69.0,66.0
20160826081500,180.399994,180.399994,184.5,102.272731,50,56.700001,0,67.0,69.0,66.0
20160826083000,180.399994,180.399994,184.5,102.272731,49,56.700001,0,67.199997,69.0,66.0
20160826084500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,67.199997,69.0,66.0
20160826090000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,67.400002,69.0,66.0
20160826091500,180.399994,180.399994,172.610001,95.681822,49,56.700001,0,67.5,69.0,66.0
20160826093000,180.399994,180.399994,181.630005,100.681824,50,56.700001,0,67.400002,69.0,66.0
20160826094500,180.399994,180.399994,181.630005,100.681824,50,56.700001,0,67.5,69.0,66.0
20160826100000,180.399994,180.399994,184.5,102.272731,51,56.700001,0,67.400002,69.0,66.0
20160826101500,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,67.5,69.0,66.0
20160826103000,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,67.300003,69.0,66.0
20160826104500,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,67.099998,69.0,66.0
20160826110000,180.399994,180.399994,180.809998,100.227275,51,56.700001,0,66.900002,69.0,66.0
20160826111500,180.399994,180.399994,180.809998,100.227275,51,56.700001,0,66.699997,69.0,66.0
20160826113000,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,66.599998,69.0,66.0
20160826114500,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,66.400002,69.0,66.0
20160826120000,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,66.300003,69.0,66.0
20160826121500,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,66.199997,69.0,66.0
20160826123000,180.399994,180.399994,176.710007,97.954552,51,56.700001,0,66.099998,69.0,66.0
20160826124500,180.399994,180.399994,180.399994,100.0,51,56.700001,0,66.099998,69.0,66.0
20160826130000,180.399994,180.399994,178.350006,98.863643,51,56.700001,0,66.099998,69.0,66.0
20160826131500,180.399994,180.399994,180.809998,100.227275,51,56.700001,0,66.0,69.0,66.0
20160826133000,180.399994,180.399994,180.809998,100.227275,51,56.700001,0,66.0,69.0,66.0
20160826134500,180.399994,180.399994,183.679993,101.818181,51,56.700001,0,66.0,69.0,66.0
20160826140000,180.399994,180.399994,183.679993,101.818181,51,56.700001,0,66.0,69.0,66.0
20160826141500,180.399994,180.399994,177.529999,98.409094,51,56.700001,0,65.900002,69.0,66.0
20160826143000,180.399994,180.399994,174.660004,96.818187,51,56.700001,0,66.0,69.0,66.0
20160826144500,180.399994,180.399994,176.710007,97.954552,50,56.700001,0,66.0,69.0,66.0
20160826150000,180.399994,180.399994,176.710007,97.954552,50,56.700001,0,65.900002,69.0,66.0
20160826151500,180.399994,180.399994,187.369995,103.863637,50,56.700001,0,65.900002,69.0,66.0
20160826153000,180.399994,180.399994,175.479996,97.272728,49,56.700001,0,65.900002,69.0,66.0
20160826154500,180.399994,180.399994,183.679993,101.818181,50,56.700001,0,65.900002,69.0,66.0
20160826160000,180.399994,180.399994,181.630005,100.681824,50,56.700001,0,65.900002,69.0,66.0
20160826161500,180.399994,180.399994,181.630005,100.681824,50,56.700001,0,65.800003,69.0,66.0
20160826163000,180.399994,180.399994,181.630005,100.681824,50,56.700001,0,65.800003,69.0,66.0
20160826164500,180.399994,180.399994,181.630005,100.681824,50,56.700001,0,65.800003,69.0,66.0
20160826170000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,65.800003,69.0,66.0
20160826171500,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,65.800003,69.0,66.0
20160826173000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,65.800003,69.0,66.0
20160826174500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,65.800003,69.0,66.0
20160826180000,180.399994,180.399994,172.610001,95.681822,49,56.700001,0,65.800003,69.0,66.0
20160826181500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,65.900002,69.0,66.0
20160826183000,180.399994,180.399994,177.529999,98.409094,50,56.700001,0,65.900002,69.0,66.0
20160826184500,180.399994,180.399994,185.729996,102.954547,50,56.700001,0,65.900002,69.0,66.0
20160826190000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,65.900002,69.0,66.0
20160826191500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.0,69.0,66.0
20160826193000,180.399994,180.399994,183.679993,101.818181,49,56.700001,0,66.0,69.0,66.0
20160826194500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.0,69.0,66.0
20160826200000,180.399994,180.399994,184.910004,102.500005,49,56.700001,0,66.0,69.0,66.0
20160826201500,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,66.099998,69.0,66.0
20160826203000,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.099998,69.0,66.0
20160826204500,180.399994,180.399994,176.710007,97.954552,49,56.700001,0,66.099998,69.0,66.0
20160826210000,180.399994,180.399994,182.449997,101.136365,49,56.700001,0,66.099998,69.0,66.0
20160826211500,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160826213000,180.399994,180.399994,178.759995,99.090909,49,56.700001,0,66.099998,69.0,66.0
20160826214500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160826220000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160826221500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
