PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826223000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160826224500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.199997,69.0,66.0
20160826230000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160826231500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160826233000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.099998,69.0,66.0
20160826234500,180.399994,180.399994,184.5,102.272731,49,56.700001,0,66.199997,69.0,66.0
20160827000000,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.199997,69.0,66.0
20160827001500,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.199997,69.0,66.0
20160827003000,180.399994,180.399994,180.399994,100.0,49,56.700001,0,66.199997,69.0,66.0
20160827004500,180.399994,180.399994,177.529999,98.409094,49,56.700001,0,66.199997,69.0,66.0
20160827010000,180.399994,180.399994,181.630005,100.681824,49,56.700001,0,66.199997,69.0,66.0
20160827011500,180.399994,180.399994,183.679993,101.818181,48,56.700001,0,66.300003,69.0,66.0
20160827013000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.300003,69.0,66.0
20160827014500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,66.300003,69.0,66.0
20160827020000,180.399994,180.399994,187.369995,103.863637,48,56.700001,0,66.300003,69.0,66.0
20160827021500,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,66.300003,69.0,66.0
20160827023000,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.300003,69.0,66.0
20160827024500,180.399994,180.399994,178.759995,99.090909,47,56.700001,0,66.300003,69.0,66.0
20160827030000,180.399994,180.399994,181.630005,100.681824,47,56.700001,0,66.300003,69.0,66.0
20160827031500,180.399994,180.399994,185.729996,102.954547,47,56.700001,0,66.300003,69.0,66.0
20160827033000,180.399994,180.399994,183.679993,101.818181,47,56.700001,0,66.300003,69.0,66.0
20160827034500,180.399994,180.399994,183.679993,101.818181,47,56.700001,0,66.300003,69.0,66.0
20160827040000,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.300003,69.0,66.0
20160827041500,180.399994,180.399994,184.910004,102.500005,47,56.700001,0,66.300003,69.0,66.0
20160827043000,180.399994,180.399994,178.759995,99.090909,47,56.700001,0,66.300003,69.0,66.0
20160827044500,180.399994,180.399994,178.759995,99.090909,47,56.700001,0,66.400002,69.0,66.0
20160827050000,180.399994,180.399994,182.449997,101.136365,47,56.700001,0,66.400002,69.0,66.0
20160827051500,180.399994,180.399994,182.449997,101.136365,47,56.700001,0,66.400002,69.0,66.0
20160827053000,180.399994,180.399994,182.449997,101.136365,47,56.700001,0,66.400002,69.0,66.0
20160827054500,180.399994,180.399994,178.350006,98.863643,47,56.700001,0,66.400002,69.0,66.0
20160827060000,180.399994,180.399994,184.5,102.272731,47,56.700001,0,66.400002,69.0,66.0
20160827061500,180.399994,180.399994,178.350006,98.863643,47,56.700001,0,66.400002,69.0,66.0
20160827063000,180.399994,180.399994,181.630005,100.681824,47,56.700001,0,66.300003,69.0,66.0
20160827064500,180.399994,180.399994,178.350006,98.863643,47,56.700001,0,66.300003,69.0,66.0
20160827070000,180.399994,180.399994,180.399994,100.0,47,56.700001,0,66.300003,69.0,66.0
20160827071500,180.399994,180.399994,178.350006,98.863643,46,56.700001,0,66.300003,69.0,66.0
20160827073000,180.399994,180.399994,178.350006,98.863643,46,56.700001,0,66.300003,69.0,66.0
20160827074500,180.399994,180.399994,180.809998,100.227275,46,56.700001,0,66.300003,69.0,66.0
20160827080000,180.399994,180.399994,176.710007,97.954552,46,56.700001,0,66.300003,69.0,66.0
20160827081500,180.399994,180.399994,180.809998,100.227275,46,56.700001,0,66.300003,69.0,66.0
20160827083000,180.399994,180.399994,180.809998,100.227275,46,56.700001,0,66.300003,69.0,66.0
20160827084500,180.399994,180.399994,180.809998,100.227275,46,56.700001,0,66.300003,69.0,66.0
20160827090000,180.399994,180.399994,178.759995,99.090909,46,56.700001,0,66.199997,69.0,66.0
20160827091500,180.399994,180.399994,178.759995,99.090909,46,56.700001,0,66.199997,69.0,66.0
20160827093000,180.399994,180.399994,178.759995,99.090909,46,56.700001,0,66.199997,69.0,66.0
20160827094500,180.399994,180.399994,181.630005,100.681824,46,56.700001,0,66.199997,69.0,66.0
20160827100000,180.399994,180.399994,178.350006,98.863643,46,56.700001,0,66.199997,69.0,66.0
20160827101500,180.399994,180.399994,178.350006,98.863643,46,56.700001,0,66.199997,69.0,66.0
20160827103000,180.399994,180.399994,178.350006,98.863643,46,56.700001,0,66.199997,69.0,66.0
20160827104500,180.399994,180.399994,181.630005,100.681824,46,56.700001,0,66.199997,69.0,66.0
20160827110000,180.399994,180.399994,177.529999,98.409094,46,56.700001,0,66.199997,69.0,66.0
20160827111500,180.399994,180.399994,177.529999,98.409094,46,56.700001,0,66.199997,69.0,66.0
20160827113000,180.399994,180.399994,180.399994,100.0,46,56.700001,0,66.199997,69.0,66.0
20160827114500,180.399994,180.399994,180.399994,100.0,46,56.700001,0,66.199997,69.0,66.0
20160827120000,180.399994,180.399994,172.610001,95.681822,46,56.700001,0,66.199997,69.0,66.0
20160827121500,180.399994,180.399994,176.710007,97.954552,46,56.700001,0,66.199997,69.0,66.0
20160827123000,180.399994,180.399994,176.710007,97.954552,46,56.700001,0,66.199997,69.0,66.0
20160827124500,180.399994,180.399994,176.710007,97.954552,46,56.700001,0,66.199997,69.0,66.0
20160827130000,180.399994,180.399994,174.660004,96.818187,46,56.700001,0,66.199997,69.0,66.0
20160827131500,180.399994,180.399994,178.759995,99.090909,46,56.700001,0,66.099998,69.0,66.0
20160827133000,180.399994,180.399994,178.759995,99.090909,46,56.700001,0,66.099998,69.0,66.0
20160827134500,180.399994,180.399994,175.479996,97.272728,46,56.700001,0,66.199997,69.0,66.0
20160827140000,180.399994,180.399994,175.479996,97.272728,47,56.700001,0,66.199997,69.0,66.0
20160827141500,180.399994,180.399994,182.449997,101.136365,47,56.700001,0,66.199997,69.0,66.0
20160827143000,180.399994,180.399994,182.449997,101.136365,47,56.700001,0,66.199997,69.0,66.0
20160827144500,180.399994,180.399994,177.529999,98.409094,47,56.700001,0,66.199997,69.0,66.0
20160827150000,180.399994,180.399994,177.529999,98.409094,47,56.700001,0,66.099998,69.0,66.0
20160827151500,180.399994,180.399994,184.5,102.272731,47,56.700001,0,66.099998,69.0,66.0
20160827153000,180.399994,180.399994,178.350006,98.863643,47,56.700001,0,66.099998,69.0,66.0
20160827154500,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.099998,69.0,66.0
20160827160000,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.099998,69.0,66.0
20160827161500,180.399994,180.399994,176.710007,97.954552,47,56.700001,0,66.099998,69.0,66.0
20160827163000,180.399994,180.399994,184.910004,102.500005,47,56.700001,0,66.099998,69.0,66.0
20160827164500,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.199997,69.0,66.0
20160827170000,180.399994,180.399994,178.759995,99.090909,47,56.700001,0,66.199997,69.0,66.0
20160827171500,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.199997,69.0,66.0
20160827173000,180.399994,180.399994,178.350006,98.863643,47,56.700001,0,66.199997,69.0,66.0
20160827174500,180.399994,180.399994,183.679993,101.818181,47,56.700001,0,66.199997,69.0,66.0
20160827180000,180.399994,180.399994,180.399994,100.0,47,56.700001,0,66.199997,69.0,66.0
20160827181500,180.399994,180.399994,185.729996,102.954547,47,56.700001,0,66.199997,69.0,66.0
20160827183000,180.399994,180.399994,181.630005,100.681824,47,56.700001,0,66.199997,69.0,66.0
20160827184500,180.399994,180.399994,178.759995,99.090909,47,56.700001,0,66.199997,69.0,66.0
20160827190000,180.399994,180.399994,185.729996,102.954547,47,56.700001,0,66.199997,69.0,66.0
20160827191500,180.399994,180.399994,182.449997,101.136365,47,56.700001,0,66.199997,69.0,66.0
20160827193000,180.399994,180.399994,178.350006,98.863643,47,56.700001,0,66.300003,69.0,66.0
20160827194500,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.300003,69.0,66.0
20160827200000,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.300003,69.0,66.0
20160827201500,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.300003,69.0,66.0
20160827203000,180.399994,180.399994,175.479996,97.272728,47,56.700001,0,66.300003,69.0,66.0
20160827204500,180.399994,180.399994,180.399994,100.0,47,56.700001,0,66.300003,69.0,66.0
20160827210000,180.399994,180.399994,176.710007,97.954552,47,56.700001,0,66.300003,69.0,66.0
20160827211500,180.399994,180.399994,178.759995,99.090909,47,56.700001,0,66.300003,69.0,66.0
20160827213000,180.399994,180.399994,184.5,102.272731,47,56.700001,0,66.300003,69.0,66.0
20160827214500,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.300003,69.0,66.0
20160827220000,180.399994,180.399994,183.679993,101.818181,47,56.700001,0,66.300003,69.0,66.0
20160827221500,180.399994,180.399994,183.679993,101.818181,47,56.700001,0,66.300003,69.0,66.0
20160827223000,180.399994,180.399994,185.729996,102.954547,47,56.700001,0,66.199997,69.0,66.0
20160827224500,180.399994,180.399994,180.809998,100.227275,47,57.5,0,66.199997,69.0,66.0
20160827230000,180.399994,180.399994,178.759995,99.090909,47,57.5,0,66.199997,69.0,66.0
20160827231500,180.399994,180.399994,183.679993,101.818181,47,56.700001,0,66.199997,69.0,66.0
20160827233000,180.399994,180.399994,183.679993,101.818181,47,56.700001,0,66.199997,69.0,66.0
20160827234500,180.399994,180.399994,177.529999,98.409094,47,56.700001,0,66.199997,69.0,66.0
20160828000000,180.399994,180.399994,181.630005,100.681824,47,56.700001,0,66.199997,69.0,66.0
20160828001500,180.399994,180.399994,181.630005,100.681824,47,56.0,0,66.199997,69.0,66.0
20160828003000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.199997,69.0,66.0
20160828004500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.199997,69.0,66.0
20160828010000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.199997,69.0,66.0
20160828011500,180.399994,180.399994,181.630005,100.681824,47,56.0,0,66.199997,69.0,66.0
20160828013000,180.399994,180.399994,181.630005,100.681824,47,57.099998,0,66.199997,69.0,66.0
20160828014500,180.399994,180.399994,181.630005,100.681824,47,57.099998,0,66.199997,69.0,66.0
20160828020000,180.399994,180.399994,183.679993,101.818181,47,57.099998,0,66.199997,69.0,66.0
20160828021500,180.399994,180.399994,178.350006,98.863643,47,57.099998,0,66.199997,69.0,66.0
20160828023000,180.399994,180.399994,182.449997,101.136365,47,57.099998,0,66.199997,69.0,66.0
20160828024500,180.399994,180.399994,184.910004,102.500005,47,57.099998,0,66.199997,69.0,66.0
20160828030000,180.399994,180.399994,180.399994,100.0,47,57.099998,0,66.199997,69.0,66.0
20160828031500,180.399994,180.399994,180.399994,100.0,47,57.099998,0,66.199997,69.0,66.0
20160828033000,180.399994,180.399994,180.399994,100.0,47,57.099998,0,66.199997,69.0,66.0
20160828034500,180.399994,180.399994,180.399994,100.0,47,56.299999,0,66.199997,69.0,66.0
20160828040000,180.399994,180.399994,180.399994,100.0,47,56.299999,0,66.099998,69.0,66.0
20160828041500,180.399994,180.399994,183.679993,101.818181,47,56.299999,0,66.099998,69.0,66.0
20160828043000,180.399994,180.399994,180.809998,100.227275,47,56.299999,0,66.099998,69.0,66.0
20160828044500,180.399994,180.399994,180.809998,100.227275,47,57.200001,0,66.099998,69.0,66.0
20160828050000,180.399994,180.399994,180.809998,100.227275,47,56.0,0,66.099998,69.0,66.0
20160828051500,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.099998,69.0,66.0
20160828053000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.099998,69.0,66.0
20160828054500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.099998,69.0,66.0
20160828060000,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.099998,69.0,66.0
20160828061500,180.399994,180.399994,184.910004,102.500005,47,56.799999,0,66.099998,69.0,66.0
20160828063000,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.099998,69.0,66.0
20160828064500,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.099998,69.0,66.0
20160828070000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.099998,69.0,66.0
20160828071500,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.099998,69.0,66.0
20160828073000,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.099998,69.0,66.0
20160828074500,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.099998,69.0,66.0
20160828080000,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.099998,69.0,66.0
20160828081500,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.099998,69.0,66.0
20160828083000,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.099998,69.0,66.0
20160828084500,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.0,69.0,66.0
20160828090000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.0,69.0,66.0
20160828091500,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.0,69.0,66.0
20160828093000,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.0,69.0,66.0
20160828094500,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.0,69.0,66.0
20160828100000,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.0,69.0,66.0
20160828101500,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.0,69.0,66.0
20160828103000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.0,69.0,66.0
20160828104500,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.0,69.0,66.0
20160828110000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.0,69.0,66.0
20160828111500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.0,69.0,66.0
20160828113000,180.399994,180.399994,184.5,102.272731,47,56.799999,0,66.0,69.0,66.0
20160828114500,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.0,69.0,66.0
20160828120000,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.0,69.0,66.0
20160828121500,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.0,69.0,66.0
20160828123000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.0,69.0,66.0
20160828124500,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,66.0,69.0,66.0
20160828130000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.0,69.0,66.0
20160828131500,180.399994,180.399994,175.479996,97.272728,47,56.799999,0,66.0,69.0,66.0
20160828133000,180.399994,180.399994,175.479996,97.272728,47,56.799999,0,66.0,69.0,66.0
20160828134500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.0,69.0,66.0
20160828140000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.0,69.0,66.0
20160828141500,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.0,69.0,66.0
20160828143000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.0,69.0,66.0
20160828144500,180.399994,180.399994,183.679993,101.818181,47,56.799999,0,66.0,69.0,66.0
20160828150000,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.099998,69.0,66.0
20160828151500,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.099998,69.0,66.0
20160828153000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.099998,69.0,66.0
20160828154500,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.099998,69.0,66.0
20160828160000,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.099998,69.0,66.0
20160828161500,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.099998,69.0,66.0
20160828163000,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.099998,69.0,66.0
20160828164500,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.099998,69.0,66.0
20160828170000,180.399994,180.399994,174.660004,96.818187,47,56.799999,0,66.199997,69.0,66.0
20160828171500,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.199997,69.0,66.0
20160828173000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.199997,69.0,66.0
20160828174500,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.199997,69.0,66.0
20160828180000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.199997,69.0,66.0
20160828181500,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.300003,69.0,66.0
20160828183000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.300003,69.0,66.0
20160828184500,180.399994,180.399994,184.5,102.272731,47,56.799999,0,66.400002,69.0,66.0
20160828190000,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.400002,69.0,66.0
20160828191500,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.400002,69.0,66.0
20160828193000,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.400002,69.0,66.0
20160828194500,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.5,69.0,66.0
20160828200000,180.399994,180.399994,184.910004,102.500005,47,56.799999,0,66.5,69.0,66.0
20160828201500,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.5,69.0,66.0
20160828203000,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.5,69.0,66.0
20160828204500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.5,69.0,66.0
20160828210000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.5,69.0,66.0
20160828211500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.5,69.0,66.0
20160828213000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.5,69.0,66.0
20160828214500,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.5,69.0,66.0
20160828220000,180.399994,180.399994,184.5,102.272731,47,56.799999,0,66.599998,69.0,66.0
20160828221500,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.599998,69.0,66.0
20160828223000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.599998,69.0,66.0
20160828224500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.5,69.0,66.0
20160828230000,180.399994,180.399994,184.5,102.272731,47,56.799999,0,66.5,69.0,66.0
20160828231500,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.5,69.0,66.0
20160828233000,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.5,69.0,66.0
20160828234500,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.5,69.0,66.0
20160829000000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.5,69.0,66.0
20160829001500,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.5,69.0,66.0
20160829003000,180.399994,180.399994,182.449997,101.136365,47,56.799999,0,66.5,69.0,66.0
20160829004500,180.399994,180.399994,184.910004,102.500005,47,56.799999,0,66.400002,69.0,66.0
20160829010000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.400002,69.0,66.0
20160829011500,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.400002,69.0,66.0
20160829013000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.400002,69.0,66.0
20160829014500,180.399994,180.399994,174.660004,96.818187,47,56.799999,0,66.400002,69.0,66.0
20160829020000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.400002,69.0,66.0
20160829021500,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.400002,69.0,66.0
20160829023000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.300003,69.0,66.0
20160829024500,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.300003,69.0,66.0
20160829030000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.300003,69.0,66.0
20160829031500,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.300003,69.0,66.0
20160829033000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.300003,69.0,66.0
20160829034500,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.300003,69.0,66.0
20160829040000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.300003,69.0,66.0
20160829041500,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.199997,69.0,66.0
20160829043000,180.399994,180.399994,184.5,102.272731,47,56.799999,0,66.199997,69.0,66.0
20160829044500,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.199997,69.0,66.0
20160829050000,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.199997,69.0,66.0
20160829051500,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.199997,69.0,66.0
20160829053000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.199997,69.0,66.0
20160829054500,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.199997,69.0,66.0
20160829060000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.199997,69.0,66.0
20160829061500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.199997,69.0,66.0
20160829063000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.300003,69.0,66.0
20160829064500,180.399994,180.399994,174.660004,96.818187,47,56.799999,0,66.599998,69.0,66.0
20160829070000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.900002,69.0,66.0
20160829071500,180.399994,180.399994,178.350006,98.863643,47,56.799999,0,67.099998,69.0,66.0
20160829073000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,67.099998,69.0,66.0
20160829074500,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,67.199997,69.0,66.0
20160829080000,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,67.300003,69.0,66.0
20160829081500,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,67.400002,69.0,66.0
20160829083000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,67.400002,69.0,66.0
20160829084500,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,67.5,69.0,66.0
20160829090000,180.399994,180.399994,183.679993,101.818181,48,56.799999,0,67.599998,69.0,66.0
20160829091500,180.399994,180.399994,180.809998,100.227275,48,56.799999,0,67.5,69.0,66.0
20160829093000,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,67.5,69.0,66.0
20160829094500,180.399994,180.399994,182.449997,101.136365,48,56.799999,0,67.699997,69.0,66.0
20160829100000,180.399994,180.399994,182.449997,101.136365,48,56.799999,0,67.699997,69.0,66.0
20160829101500,180.399994,180.399994,182.449997,101.136365,48,56.799999,0,67.699997,69.0,66.0
20160829103000,180.399994,180.399994,182.449997,101.136365,48,56.799999,0,67.699997,69.0,66.0
20160829104500,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,67.699997,69.0,66.0
20160829110000,180.399994,180.399994,180.809998,100.227275,48,56.799999,0,67.800003,69.0,66.0
20160829111500,180.399994,180.399994,180.809998,100.227275,48,56.799999,0,67.800003,69.0,66.0
20160829113000,180.399994,180.399994,180.809998,100.227275,48,56.799999,0,67.800003,69.0,66.0
20160829114500,180.399994,180.399994,177.529999,98.409094,48,56.799999,0,67.599998,69.0,66.0
20160829120000,180.399994,180.399994,177.529999,98.409094,48,56.799999,0,67.400002,69.0,66.0
20160829121500,180.399994,180.399994,180.399994,100.0,48,56.799999,0,67.300003,69.0,66.0
20160829123000,180.399994,180.399994,180.399994,100.0,48,56.799999,0,67.199997,69.0,66.0
20160829124500,180.399994,180.399994,184.910004,102.500005,48,56.799999,0,67.099998,69.0,66.0
20160829130000,180.399994,180.399994,178.759995,99.090909,48,56.799999,0,66.900002,69.0,66.0
20160829131500,180.399994,180.399994,181.630005,100.681824,48,56.799999,0,66.900002,69.0,66.0
20160829133000,180.399994,180.399994,184.5,102.272731,48,56.799999,0,66.900002,69.0,66.0
20160829134500,180.399994,180.399994,176.710007,97.954552,48,56.799999,0,66.800003,69.0,66.0
20160829140000,180.399994,180.399994,181.630005,100.681824,48,56.799999,0,66.800003,69.0,66.0
20160829141500,180.399994,180.399994,178.350006,98.863643,49,56.799999,0,66.800003,69.0,66.0
20160829143000,180.399994,180.399994,180.399994,100.0,49,56.799999,0,66.900002,69.0,66.0
20160829144500,180.399994,180.399994,180.399994,100.0,49,56.799999,0,67.099998,69.0,66.0
20160829150000,180.399994,180.399994,178.350006,98.863643,49,56.799999,0,67.0,69.0,66.0
20160829151500,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,67.0,69.0,66.0
20160829153000,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,66.900002,69.0,66.0
20160829154500,180.399994,180.399994,178.350006,98.863643,48,56.799999,0,66.800003,69.0,66.0
20160829160000,180.399994,180.399994,180.809998,100.227275,48,56.799999,0,66.699997,69.0,66.0
20160829161500,180.399994,180.399994,185.729996,102.954547,48,56.799999,0,66.699997,69.0,66.0
20160829163000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.599998,69.0,66.0
20160829164500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.599998,69.0,66.0
20160829170000,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.599998,69.0,66.0
20160829171500,180.399994,180.399994,184.910004,102.500005,47,56.799999,0,66.599998,69.0,66.0
20160829173000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.5,69.0,66.0
20160829174500,180.399994,180.399994,176.710007,97.954552,47,56.799999,0,66.5,69.0,66.0
20160829180000,180.399994,180.399994,183.679993,101.818181,47,56.799999,0,66.5,69.0,66.0
20160829181500,180.399994,180.399994,183.679993,101.818181,47,56.799999,0,66.5,69.0,66.0
20160829183000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.5,69.0,66.0
20160829184500,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.5,69.0,66.0
20160829190000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.5,69.0,66.0
20160829191500,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.5,69.0,66.0
20160829193000,180.399994,180.399994,183.679993,101.818181,47,56.799999,0,66.5,69.0,66.0
20160829194500,180.399994,180.399994,183.679993,101.818181,47,56.799999,0,66.400002,69.0,66.0
20160829200000,180.399994,180.399994,183.679993,101.818181,47,56.799999,0,66.400002,69.0,66.0
20160829201500,180.399994,180.399994,183.679993,101.818181,47,56.799999,0,66.400002,69.0,66.0
20160829203000,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.5,69.0,66.0
20160829204500,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.5,69.0,66.0
20160829210000,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.5,69.0,66.0
20160829211500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.5,69.0,66.0
20160829213000,180.399994,180.399994,177.529999,98.409094,46,56.799999,0,66.5,69.0,66.0
20160829214500,180.399994,180.399994,183.679993,101.818181,46,56.799999,0,66.5,69.0,66.0
20160829220000,180.399994,180.399994,174.660004,96.818187,46,56.799999,0,66.5,69.0,66.0
20160829221500,180.399994,180.399994,178.350006,98.863643,46,56.799999,0,66.599998,69.0,66.0
20160829223000,180.399994,180.399994,180.399994,100.0,46,56.799999,0,66.599998,69.0,66.0
20160829224500,180.399994,180.399994,180.399994,100.0,47,56.799999,0,66.599998,69.0,66.0
20160829230000,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.599998,69.0,66.0
20160829231500,180.399994,180.399994,177.529999,98.409094,47,56.799999,0,66.5,69.0,66.0
20160829233000,180.399994,180.399994,180.809998,100.227275,47,56.799999,0,66.5,69.0,66.0
20160829234500,180.399994,180.399994,174.25,96.590912,47,56.799999,0,66.5,69.0,66.0
20160830000000,180.399994,180.399994,178.759995,99.090909,47,56.799999,0,66.400002,69.0,66.0
20160830001500,180.399994,180.399994,181.630005,100.681824,47,56.799999,0,66.5,69.0,66.0
20160830003000,180.399994,180.399994,184.5,102.272731,47,56.799999,0,66.400002,69.0,66.0
20160830004500,180.399994,180.399994,184.5,102.272731,47,56.0,0,66.400002,69.0,66.0
20160830010000,180.399994,180.399994,184.5,102.272731,47,56.700001,0,66.400002,69.0,66.0
20160830011500,180.399994,180.399994,180.809998,100.227275,47,56.700001,0,66.400002,69.0,66.0
20160830013000,180.399994,180.399994,183.679993,101.818181,47,56.700001,0,66.400002,69.0,66.0
20160830014500,180.399994,180.399994,183.679993,101.818181,47,57.5,0,66.400002,69.0,66.0
20160830020000,180.399994,180.399994,181.630005,100.681824,47,57.5,0,66.5,69.0,66.0
20160830021500,180.399994,180.399994,181.630005,100.681824,47,56.700001,0,66.400002,69.0,66.0
20160830023000,180.399994,180.399994,184.910004,102.500005,47,56.700001,0,66.400002,69.0,66.0
20160830024500,180.399994,180.399994,181.630005,100.681824,47,56.700001,0,66.400002,69.0,66.0
20160830030000,180.399994,180.399994,178.350006,98.863643,47,57.400002,0,66.300003,69.0,66.0
20160830031500,180.399994,180.399994,180.399994,100.0,47,57.400002,0,66.400002,69.0,66.0
20160830033000,180.399994,180.399994,180.399994,100.0,47,56.400002,0,66.300003,69.0,66.0
20160830034500,180.399994,180.399994,185.729996,102.954547,47,56.400002,0,66.300003,69.0,66.0
20160830040000,180.399994,180.399994,183.679993,101.818181,47,56.400002,0,66.300003,69.0,66.0
20160830041500,180.399994,180.399994,181.630005,100.681824,47,57.200001,0,66.300003,69.0,66.0
20160830043000,180.399994,180.399994,181.630005,100.681824,47,56.400002,0,66.300003,69.0,66.0
20160830044500,180.399994,180.399994,178.759995,99.090909,47,56.400002,0,66.300003,69.0,66.0
20160830050000,180.399994,180.399994,184.5,102.272731,47,57.200001,0,66.300003,69.0,66.0
20160830051500,180.399994,180.399994,177.529999,98.409094,47,56.400002,0,66.300003,69.0,66.0
20160830053000,180.399994,180.399994,182.449997,101.136365,47,56.400002,0,66.300003,69.0,66.0
20160830054500,180.399994,180.399994,182.449997,101.136365,47,57.099998,0,66.300003,69.0,66.0
20160830060000,180.399994,180.399994,182.449997,101.136365,47,57.099998,0,66.300003,69.0,66.0
20160830061500,180.399994,180.399994,178.350006,98.863643,47,56.400002,0,66.300003,69.0,66.0
20160830063000,180.399994,180.399994,182.449997,101.136365,47,56.400002,0,66.400002,69.0,66.0
20160830064500,180.399994,180.399994,176.710007,97.954552,48,56.400002,0,66.699997,69.0,66.0
20160830070000,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.800003,69.0,66.0
20160830071500,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.900002,69.0,66.0
20160830073000,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,67.099998,69.0,66.0
20160830074500,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,67.199997,69.0,66.0
20160830080000,180.399994,180.399994,180.809998,100.227275,49,56.400002,0,67.300003,69.0,66.0
20160830081500,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,67.300003,69.0,66.0
20160830083000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,67.5,69.0,66.0
20160830084500,180.399994,180.399994,174.660004,96.818187,49,57.099998,0,67.5,69.0,66.0
20160830090000,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,67.5,69.0,66.0
20160830091500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,67.599998,69.0,66.0
20160830093000,180.399994,180.399994,180.399994,100.0,50,57.099998,0,67.599998,69.0,66.0
20160830094500,180.399994,180.399994,176.710007,97.954552,49,57.099998,0,67.599998,69.0,66.0
20160830100000,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,67.599998,69.0,66.0
20160830101500,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,67.699997,69.0,66.0
20160830103000,180.399994,180.399994,178.759995,99.090909,50,57.099998,0,67.599998,69.0,66.0
20160830104500,180.399994,180.399994,181.630005,100.681824,50,57.099998,0,67.599998,69.0,66.0
20160830110000,180.399994,180.399994,178.759995,99.090909,50,57.099998,0,67.599998,69.0,66.0
20160830111500,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,67.599998,69.0,66.0
20160830113000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.599998,69.0,66.0
20160830114500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,67.599998,69.0,66.0
20160830120000,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,67.5,69.0,66.0
20160830121500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,67.599998,69.0,66.0
20160830123000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,67.599998,69.0,66.0
20160830124500,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,67.599998,69.0,66.0
20160830130000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,67.599998,69.0,66.0
20160830131500,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,67.599998,69.0,66.0
20160830133000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.599998,69.0,66.0
20160830134500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.599998,69.0,66.0
20160830140000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.5,69.0,66.0
20160830141500,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,67.5,69.0,66.0
20160830143000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.599998,69.0,66.0
20160830144500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.599998,69.0,66.0
20160830150000,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,67.400002,69.0,66.0
20160830151500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.599998,69.0,66.0
20160830153000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.5,69.0,66.0
20160830154500,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,67.800003,69.0,66.0
20160830160000,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,67.900002,69.0,66.0
20160830161500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,68.0,69.0,66.0
20160830163000,180.399994,180.399994,184.910004,102.500005,50,56.400002,0,68.0,69.0,66.0
20160830164500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,67.900002,69.0,66.0
20160830170000,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,67.699997,69.0,66.0
20160830171500,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,67.599998,69.0,66.0
20160830173000,180.399994,180.399994,184.5,102.272731,50,56.400002,0,67.400002,69.0,66.0
20160830174500,180.399994,180.399994,184.5,102.272731,49,56.400002,0,67.300003,69.0,66.0
20160830180000,180.399994,180.399994,187.779999,104.090912,49,56.400002,0,67.300003,69.0,66.0
20160830181500,180.399994,180.399994,178.350006,98.863643,48,56.400002,0,67.199997,69.0,66.0
20160830183000,180.399994,180.399994,178.350006,98.863643,48,56.400002,0,67.199997,69.0,66.0
20160830184500,180.399994,180.399994,181.630005,100.681824,48,56.400002,0,67.199997,69.0,66.0
20160830190000,180.399994,180.399994,184.910004,102.500005,48,56.400002,0,67.199997,69.0,66.0
20160830191500,180.399994,180.399994,180.399994,100.0,48,56.400002,0,67.199997,69.0,66.0
20160830193000,180.399994,180.399994,185.729996,102.954547,48,56.400002,0,67.199997,69.0,66.0
20160830194500,180.399994,180.399994,180.399994,100.0,48,56.400002,0,67.099998,69.0,66.0
20160830200000,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.099998,69.0,66.0
20160830201500,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.099998,69.0,66.0
20160830203000,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.099998,69.0,66.0
20160830204500,180.399994,180.399994,182.449997,101.136365,48,57.099998,0,67.199997,69.0,66.0
20160830210000,180.399994,180.399994,184.5,102.272731,48,57.099998,0,67.199997,69.0,66.0
20160830211500,180.399994,180.399994,178.759995,99.090909,48,57.099998,0,67.099998,69.0,66.0
20160830213000,180.399994,180.399994,178.759995,99.090909,48,57.099998,0,67.099998,69.0,66.0
20160830214500,180.399994,180.399994,178.759995,99.090909,48,57.099998,0,67.099998,69.0,66.0
20160830220000,180.399994,180.399994,183.679993,101.818181,48,57.099998,0,67.099998,69.0,66.0
20160830221500,180.399994,180.399994,181.630005,100.681824,48,57.099998,0,67.099998,69.0,66.0
20160830223000,180.399994,180.399994,183.679993,101.818181,48,57.099998,0,67.099998,69.0,66.0
20160830224500,180.399994,180.399994,185.729996,102.954547,48,57.099998,0,67.199997,69.0,66.0
20160830230000,180.399994,180.399994,182.449997,101.136365,48,57.099998,0,67.199997,69.0,66.0
20160830231500,180.399994,180.399994,175.479996,97.272728,48,57.099998,0,67.199997,69.0,66.0
20160830233000,180.399994,180.399994,183.679993,101.818181,48,57.099998,0,67.199997,69.0,66.0
20160830234500,180.399994,180.399994,181.630005,100.681824,48,57.099998,0,67.199997,69.0,66.0
20160831000000,180.399994,180.399994,178.350006,98.863643,48,57.099998,0,67.199997,69.0,66.0
20160831001500,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.099998,69.0,66.0
20160831003000,180.399994,180.399994,182.449997,101.136365,48,57.099998,0,67.099998,69.0,66.0
20160831004500,180.399994,180.399994,182.449997,101.136365,48,57.099998,0,67.099998,69.0,66.0
20160831010000,180.399994,205.0,0.0,0.0,0,57.099998,100,67.199997,69.0,66.0
20160831011500,180.399994,180.399994,181.630005,100.681824,50,57.099998,0,67.300003,69.0,66.0
20160831013000,180.399994,180.399994,181.630005,100.681824,50,57.099998,0,67.199997,69.0,66.0
20160831014500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.099998,69.0,66.0
20160831020000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,67.099998,69.0,66.0
20160831021500,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,67.0,69.0,66.0
20160831023000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,67.0,69.0,66.0
20160831024500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.900002,69.0,66.0
20160831030000,180.399994,180.399994,184.910004,102.500005,49,57.099998,0,66.900002,69.0,66.0
20160831031500,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.900002,69.0,66.0
20160831033000,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.900002,69.0,66.0
20160831034500,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.900002,69.0,66.0
20160831040000,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,66.900002,69.0,66.0
20160831041500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.900002,69.0,66.0
20160831043000,180.399994,180.399994,184.5,102.272731,49,57.099998,0,66.900002,69.0,66.0
20160831044500,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.900002,69.0,66.0
20160831050000,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,66.900002,69.0,66.0
20160831051500,180.399994,180.399994,184.5,102.272731,49,57.099998,0,66.900002,69.0,66.0
20160831053000,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.900002,69.0,66.0
20160831054500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.900002,69.0,66.0
20160831060000,180.399994,180.399994,180.399994,100.0,48,57.099998,0,66.900002,69.0,66.0
20160831061500,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.199997,69.0,66.0
20160831063000,180.399994,180.399994,178.350006,98.863643,48,56.400002,0,67.300003,69.0,66.0
20160831064500,180.399994,180.399994,184.5,102.272731,48,56.400002,0,67.599998,69.0,66.0
20160831070000,180.399994,180.399994,180.399994,100.0,48,56.400002,0,67.699997,69.0,66.0
20160831071500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,67.800003,69.0,66.0
20160831073000,180.399994,180.399994,183.679993,101.818181,50,57.099998,0,67.800003,69.0,66.0
20160831074500,180.399994,180.399994,178.350006,98.863643,50,57.099998,0,67.800003,69.0,66.0
20160831080000,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,67.800003,69.0,66.0
20160831081500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,67.699997,69.0,66.0
20160831083000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,67.699997,69.0,66.0
20160831084500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,67.800003,69.0,66.0
20160831090000,180.399994,180.399994,174.660004,96.818187,51,56.400002,0,67.900002,69.0,66.0
20160831091500,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,67.900002,69.0,66.0
20160831093000,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,67.900002,69.0,66.0
20160831094500,180.399994,180.399994,175.479996,97.272728,51,57.099998,0,67.800003,69.0,66.0
20160831100000,180.399994,180.399994,181.630005,100.681824,51,57.099998,0,67.900002,69.0,66.0
20160831101500,180.399994,180.399994,181.630005,100.681824,51,57.099998,0,67.900002,69.0,66.0
20160831103000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,67.900002,69.0,66.0
20160831104500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,67.900002,69.0,66.0
20160831110000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,67.800003,69.0,66.0
20160831111500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,67.699997,69.0,66.0
20160831113000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,67.900002,69.0,66.0
20160831114500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,67.900002,69.0,66.0
20160831120000,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,68.0,69.0,66.0
20160831121500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,68.0,69.0,66.0
20160831123000,180.399994,180.399994,174.660004,96.818187,51,56.400002,0,67.900002,69.0,66.0
20160831124500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.699997,69.0,66.0
20160831130000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.699997,69.0,66.0
20160831131500,180.399994,180.399994,176.710007,97.954552,51,56.400002,0,67.900002,69.0,66.0
20160831133000,180.399994,180.399994,176.710007,97.954552,51,56.400002,0,68.099998,69.0,66.0
20160831134500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,68.099998,69.0,66.0
20160831140000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,68.0,69.0,66.0
20160831141500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,67.800003,69.0,66.0
20160831143000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,67.599998,69.0,66.0
20160831144500,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,67.599998,69.0,66.0
20160831150000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.400002,69.0,66.0
20160831151500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.300003,69.0,66.0
20160831153000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,67.199997,69.0,66.0
20160831154500,180.399994,180.399994,180.399994,100.0,49,56.400002,0,67.099998,69.0,66.0
20160831160000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,67.099998,69.0,66.0
20160831161500,180.399994,180.399994,187.369995,103.863637,49,56.400002,0,67.0,69.0,66.0
20160831163000,180.399994,180.399994,184.5,102.272731,48,56.400002,0,66.900002,69.0,66.0
20160831164500,180.399994,180.399994,180.809998,100.227275,47,56.400002,0,66.900002,69.0,66.0
20160831170000,180.399994,180.399994,180.809998,100.227275,47,57.099998,0,66.900002,69.0,66.0
20160831171500,180.399994,180.399994,180.809998,100.227275,47,57.099998,0,67.199997,69.0,66.0
20160831173000,180.399994,180.399994,180.809998,100.227275,47,57.099998,0,67.400002,69.0,66.0
20160831174500,180.399994,180.399994,180.809998,100.227275,47,57.099998,0,67.699997,69.0,66.0
20160831180000,180.399994,180.399994,183.679993,101.818181,47,57.099998,0,67.900002,69.0,66.0
20160831181500,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,68.099998,69.0,66.0
20160831183000,180.399994,180.399994,180.809998,100.227275,47,57.099998,0,68.199997,69.0,66.0
20160831184500,180.399994,180.399994,183.679993,101.818181,47,57.099998,0,68.300003,69.0,66.0
20160831190000,180.399994,180.399994,181.630005,100.681824,47,57.099998,0,68.300003,69.0,66.0
20160831191500,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,68.199997,69.0,66.0
20160831193000,180.399994,180.399994,182.449997,101.136365,47,57.099998,0,68.099998,69.0,66.0
20160831194500,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,67.900002,69.0,66.0
20160831200000,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,67.800003,69.0,66.0
20160831201500,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,67.699997,69.0,66.0
20160831203000,180.399994,180.399994,175.479996,97.272728,47,57.099998,0,67.599998,69.0,66.0
20160831204500,180.399994,180.399994,182.449997,101.136365,47,57.099998,0,67.599998,69.0,66.0
20160831210000,180.399994,180.399994,178.350006,98.863643,47,57.099998,0,67.5,69.0,66.0
20160831211500,180.399994,180.399994,180.809998,100.227275,47,57.099998,0,67.400002,69.0,66.0
20160831213000,180.399994,180.399994,178.350006,98.863643,47,57.099998,0,67.400002,69.0,66.0
20160831214500,180.399994,180.399994,181.630005,100.681824,48,57.099998,0,67.400002,69.0,66.0
20160831220000,180.399994,180.399994,181.630005,100.681824,48,57.099998,0,67.400002,69.0,66.0
20160831221500,180.399994,180.399994,177.529999,98.409094,48,57.099998,0,67.400002,69.0,66.0
20160831223000,180.399994,180.399994,177.529999,98.409094,48,57.099998,0,67.400002,69.0,66.0
20160831224500,180.399994,180.399994,177.529999,98.409094,48,57.099998,0,67.400002,69.0,66.0
20160831230000,180.399994,180.399994,175.479996,97.272728,48,57.099998,0,67.300003,69.0,66.0
20160831231500,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.300003,69.0,66.0
20160831233000,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.300003,69.0,66.0
20160831234500,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.300003,69.0,66.0
20160901000000,180.399994,180.399994,176.710007,97.954552,48,57.099998,0,67.300003,69.0,66.0
20160901001500,180.399994,180.399994,174.660004,96.818187,48,57.099998,0,67.300003,69.0,66.0
20160901003000,180.399994,180.399994,180.809998,100.227275,48,57.099998,0,67.300003,69.0,66.0
20160901004500,180.399994,180.399994,175.479996,97.272728,48,57.099998,0,67.300003,69.0,66.0
20160901010000,180.399994,180.399994,178.759995,99.090909,48,57.099998,0,67.300003,69.0,66.0
20160901011500,180.399994,180.399994,181.630005,100.681824,48,57.099998,0,67.199997,69.0,66.0
20160901013000,180.399994,180.399994,178.350006,98.863643,48,57.099998,0,67.199997,69.0,66.0
20160901014500,180.399994,180.399994,178.350006,98.863643,48,57.099998,0,67.199997,69.0,66.0
20160901020000,180.399994,180.399994,178.350006,98.863643,48,57.099998,0,67.199997,69.0,66.0
20160901021500,180.399994,180.399994,180.809998,100.227275,48,57.099998,0,67.199997,69.0,66.0
20160901023000,180.399994,180.399994,177.529999,98.409094,48,57.099998,0,67.199997,69.0,66.0
20160901024500,180.399994,180.399994,177.529999,98.409094,48,57.099998,0,67.099998,69.0,66.0
20160901030000,180.399994,180.399994,177.529999,98.409094,48,57.099998,0,67.099998,69.0,66.0
20160901031500,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,67.099998,69.0,66.0
20160901033000,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,67.099998,69.0,66.0
20160901034500,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,67.0,69.0,66.0
20160901040000,180.399994,180.399994,180.809998,100.227275,49,57.099998,0,67.0,69.0,66.0
20160901041500,180.399994,180.399994,183.679993,101.818181,49,57.099998,0,66.900002,69.0,66.0
20160901043000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.900002,69.0,66.0
20160901044500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.900002,69.0,66.0
20160901050000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.900002,69.0,66.0
20160901051500,180.399994,180.399994,183.679993,101.818181,49,57.099998,0,66.900002,69.0,66.0
20160901053000,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.900002,69.0,66.0
20160901054500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,66.800003,69.0,66.0
20160901060000,180.399994,180.399994,184.910004,102.500005,49,57.099998,0,66.800003,69.0,66.0
20160901061500,180.399994,180.399994,180.399994,100.0,49,57.099998,0,66.900002,69.0,66.0
20160901063000,180.399994,180.399994,180.399994,100.0,49,57.099998,0,67.099998,69.0,66.0
20160901064500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,67.400002,69.0,66.0
20160901070000,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,67.599998,69.0,66.0
20160901071500,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,67.699997,69.0,66.0
20160901073000,180.399994,180.399994,176.710007,97.954552,49,57.099998,0,67.800003,69.0,66.0
20160901074500,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,67.800003,69.0,66.0
20160901080000,180.399994,180.399994,176.710007,97.954552,50,57.099998,0,67.800003,69.0,66.0
20160901081500,180.399994,180.399994,183.679993,101.818181,50,57.099998,0,67.800003,69.0,66.0
20160901083000,180.399994,180.399994,177.529999,98.409094,50,57.099998,0,67.800003,69.0,66.0
20160901084500,180.399994,180.399994,175.479996,97.272728,50,57.099998,0,67.800003,69.0,66.0
