PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901090000,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,67.599998,69.0,66.0
20160901091500,180.399994,180.399994,184.5,102.272731,51,57.099998,0,67.699997,69.0,66.0
20160901093000,180.399994,180.399994,184.5,102.272731,51,57.099998,0,67.800003,69.0,66.0
20160901094500,180.399994,180.399994,184.5,102.272731,51,57.099998,0,67.900002,69.0,66.0
20160901100000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,67.900002,69.0,66.0
20160901101500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,68.099998,69.0,66.0
20160901103000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,68.099998,69.0,66.0
20160901104500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,68.099998,69.0,66.0
20160901110000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,67.900002,69.0,66.0
20160901111500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,67.800003,69.0,66.0
20160901113000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,67.599998,69.0,66.0
20160901114500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,67.400002,69.0,66.0
20160901120000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,67.300003,69.0,66.0
20160901121500,180.399994,180.399994,187.369995,103.863637,50,56.400002,0,67.199997,69.0,66.0
20160901123000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.099998,69.0,66.0
20160901124500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.0,69.0,66.0
20160901130000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,66.900002,69.0,66.0
20160901131500,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,66.800003,69.0,66.0
20160901133000,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.699997,69.0,66.0
20160901134500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.699997,69.0,66.0
20160901140000,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.699997,69.0,66.0
20160901141500,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.699997,69.0,66.0
20160901143000,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.699997,69.0,66.0
20160901144500,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.699997,69.0,66.0
20160901150000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.699997,69.0,66.0
20160901151500,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.599998,69.0,66.0
20160901153000,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.599998,69.0,66.0
20160901154500,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.699997,69.0,66.0
20160901160000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.699997,69.0,66.0
20160901161500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.699997,69.0,66.0
20160901163000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.699997,69.0,66.0
20160901164500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.699997,69.0,66.0
20160901170000,180.399994,180.399994,178.759995,99.090909,48,56.400002,0,66.699997,69.0,66.0
20160901171500,180.399994,180.399994,182.449997,101.136365,48,56.400002,0,66.699997,69.0,66.0
20160901173000,180.399994,180.399994,182.449997,101.136365,48,56.400002,0,66.800003,69.0,66.0
20160901174500,180.399994,180.399994,180.399994,100.0,48,56.400002,0,66.800003,69.0,66.0
20160901180000,180.399994,180.399994,182.449997,101.136365,48,56.400002,0,66.800003,69.0,66.0
20160901181500,180.399994,180.399994,182.449997,101.136365,48,57.099998,0,66.900002,69.0,66.0
20160901183000,180.399994,180.399994,180.399994,100.0,48,57.099998,0,66.900002,69.0,66.0
20160901184500,180.399994,180.399994,180.399994,100.0,48,57.099998,0,66.900002,69.0,66.0
20160901190000,180.399994,180.399994,180.399994,100.0,48,57.099998,0,66.900002,69.0,66.0
20160901191500,180.399994,180.399994,176.710007,97.954552,48,57.099998,0,67.0,69.0,66.0
20160901193000,180.399994,180.399994,178.759995,99.090909,48,57.099998,0,67.0,69.0,66.0
20160901194500,180.399994,180.399994,181.630005,100.681824,48,57.099998,0,67.0,69.0,66.0
20160901200000,180.399994,180.399994,181.630005,100.681824,48,57.099998,0,67.099998,69.0,66.0
20160901201500,180.399994,180.399994,181.630005,100.681824,48,57.099998,0,67.099998,69.0,66.0
20160901203000,180.399994,180.399994,184.910004,102.500005,48,57.099998,0,67.099998,69.0,66.0
20160901204500,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.099998,69.0,66.0
20160901210000,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.099998,69.0,66.0
20160901211500,180.399994,180.399994,184.5,102.272731,48,57.099998,0,67.099998,69.0,66.0
20160901213000,180.399994,180.399994,180.809998,100.227275,48,57.099998,0,67.099998,69.0,66.0
20160901214500,180.399994,180.399994,180.809998,100.227275,48,57.099998,0,67.099998,69.0,66.0
20160901220000,180.399994,180.399994,180.809998,100.227275,48,57.099998,0,67.199997,69.0,66.0
20160901221500,180.399994,180.399994,180.809998,100.227275,48,56.5,0,67.099998,69.0,66.0
20160901223000,180.399994,180.399994,183.679993,101.818181,48,56.5,0,67.099998,69.0,66.0
20160901224500,180.399994,180.399994,180.809998,100.227275,48,56.5,0,67.099998,69.0,66.0
20160901230000,180.399994,180.399994,180.809998,100.227275,48,56.5,0,67.099998,69.0,66.0
20160901231500,180.399994,180.399994,180.809998,100.227275,48,56.5,0,67.099998,69.0,66.0
20160901233000,180.399994,180.399994,180.809998,100.227275,48,56.5,0,67.099998,69.0,66.0
20160901234500,180.399994,180.399994,178.350006,98.863643,48,56.5,0,67.099998,69.0,66.0
20160902000000,180.399994,180.399994,183.679993,101.818181,48,56.5,0,67.099998,69.0,66.0
20160902001500,180.399994,180.399994,177.529999,98.409094,48,56.5,0,67.099998,69.0,66.0
20160902003000,180.399994,180.399994,181.630005,100.681824,48,56.5,0,67.099998,69.0,66.0
20160902004500,180.399994,180.399994,184.5,102.272731,48,56.5,0,67.099998,69.0,66.0
20160902010000,180.399994,180.399994,184.5,102.272731,48,56.5,0,67.099998,69.0,66.0
20160902011500,180.399994,180.399994,180.809998,100.227275,48,56.5,0,67.099998,69.0,66.0
20160902013000,180.399994,180.399994,184.910004,102.500005,48,56.5,0,67.0,69.0,66.0
20160902014500,180.399994,180.399994,182.449997,101.136365,48,56.5,0,67.0,69.0,66.0
20160902020000,180.399994,180.399994,177.529999,98.409094,48,56.5,0,67.0,69.0,66.0
20160902021500,180.399994,180.399994,181.630005,100.681824,48,56.5,0,66.900002,69.0,66.0
20160902023000,180.399994,180.399994,183.679993,101.818181,48,56.5,0,66.900002,69.0,66.0
20160902024500,180.399994,180.399994,180.809998,100.227275,48,56.5,0,66.900002,69.0,66.0
20160902030000,180.399994,180.399994,184.5,102.272731,48,56.5,0,66.900002,69.0,66.0
20160902031500,180.399994,180.399994,184.5,102.272731,48,56.5,0,66.900002,69.0,66.0
20160902033000,180.399994,180.399994,184.5,102.272731,48,56.5,0,66.900002,69.0,66.0
20160902034500,180.399994,180.399994,180.399994,100.0,48,56.5,0,66.900002,69.0,66.0
20160902040000,180.399994,180.399994,180.399994,100.0,48,56.5,0,66.900002,69.0,66.0
20160902041500,180.399994,180.399994,180.399994,100.0,48,56.5,0,66.800003,69.0,66.0
20160902043000,180.399994,180.399994,180.399994,100.0,48,56.5,0,66.800003,69.0,66.0
20160902044500,180.399994,180.399994,183.679993,101.818181,48,56.5,0,66.800003,69.0,66.0
20160902050000,180.399994,180.399994,175.479996,97.272728,47,56.5,0,66.800003,69.0,66.0
20160902051500,180.399994,180.399994,175.479996,97.272728,47,56.5,0,66.800003,69.0,66.0
20160902053000,180.399994,180.399994,177.529999,98.409094,47,57.099998,0,66.800003,69.0,66.0
20160902054500,180.399994,180.399994,180.399994,100.0,47,57.099998,0,66.900002,69.0,66.0
20160902060000,180.399994,180.399994,174.660004,96.818187,47,57.099998,0,67.099998,69.0,66.0
20160902061500,180.399994,180.399994,176.710007,97.954552,47,57.099998,0,67.300003,69.0,66.0
20160902063000,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,67.400002,69.0,66.0
20160902064500,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,67.599998,69.0,66.0
20160902070000,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,67.699997,69.0,66.0
20160902071500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,67.599998,69.0,66.0
20160902073000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,67.699997,69.0,66.0
20160902074500,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,67.699997,69.0,66.0
20160902080000,180.399994,180.399994,178.759995,99.090909,50,57.099998,0,67.699997,69.0,66.0
20160902081500,180.399994,180.399994,182.449997,101.136365,50,57.099998,0,67.599998,69.0,66.0
20160902083000,180.399994,180.399994,172.610001,95.681822,50,57.099998,0,67.699997,69.0,66.0
20160902084500,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,67.699997,69.0,66.0
20160902090000,180.399994,180.399994,182.449997,101.136365,51,57.099998,0,67.699997,69.0,66.0
20160902091500,180.399994,180.399994,180.399994,100.0,51,57.099998,0,67.699997,69.0,66.0
20160902093000,180.399994,180.399994,180.399994,100.0,51,57.099998,0,67.800003,69.0,66.0
20160902094500,180.399994,180.399994,180.399994,100.0,51,57.099998,0,67.900002,69.0,66.0
20160902100000,180.399994,180.399994,180.399994,100.0,51,57.099998,0,67.800003,69.0,66.0
20160902101500,180.399994,180.399994,180.399994,100.0,51,57.099998,0,67.800003,69.0,66.0
20160902103000,180.399994,180.399994,180.399994,100.0,51,57.099998,0,67.800003,69.0,66.0
20160902104500,180.399994,180.399994,177.529999,98.409094,51,57.099998,0,67.800003,69.0,66.0
20160902110000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,67.699997,69.0,66.0
20160902111500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.800003,69.0,66.0
20160902113000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,67.800003,69.0,66.0
20160902114500,180.399994,180.399994,174.660004,96.818187,51,56.400002,0,67.900002,69.0,66.0
20160902120000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,67.800003,69.0,66.0
20160902121500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,67.599998,69.0,66.0
20160902123000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,67.400002,69.0,66.0
20160902124500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,67.300003,69.0,66.0
20160902130000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,67.099998,69.0,66.0
20160902131500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,67.0,69.0,66.0
20160902133000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.900002,69.0,66.0
20160902134500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.800003,69.0,66.0
20160902140000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.699997,69.0,66.0
20160902141500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.599998,69.0,66.0
20160902143000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.599998,69.0,66.0
20160902144500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.599998,69.0,66.0
20160902150000,180.399994,180.399994,176.710007,97.954552,51,56.400002,0,66.599998,69.0,66.0
20160902151500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.599998,69.0,66.0
20160902153000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.599998,69.0,66.0
20160902154500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.5,69.0,66.0
20160902160000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.5,69.0,66.0
20160902161500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.5,69.0,66.0
20160902163000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,66.599998,69.0,66.0
20160902164500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.599998,69.0,66.0
20160902170000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.599998,69.0,66.0
20160902171500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.599998,69.0,66.0
20160902173000,180.399994,180.399994,180.399994,100.0,49,56.400002,0,66.699997,69.0,66.0
20160902174500,180.399994,180.399994,183.679993,101.818181,48,56.400002,0,66.699997,69.0,66.0
20160902180000,180.399994,180.399994,180.399994,100.0,48,56.400002,0,66.699997,69.0,66.0
20160902181500,180.399994,180.399994,184.5,102.272731,48,56.400002,0,66.800003,69.0,66.0
20160902183000,180.399994,180.399994,180.809998,100.227275,47,56.400002,0,66.900002,69.0,66.0
20160902184500,180.399994,180.399994,180.809998,100.227275,47,56.400002,0,66.900002,69.0,66.0
20160902190000,180.399994,180.399994,180.809998,100.227275,47,56.400002,0,66.900002,69.0,66.0
20160902191500,180.399994,180.399994,180.809998,100.227275,47,56.400002,0,66.900002,69.0,66.0
20160902193000,180.399994,180.399994,180.809998,100.227275,47,56.400002,0,67.0,69.0,66.0
20160902194500,180.399994,180.399994,174.660004,96.818187,47,56.400002,0,67.0,69.0,66.0
20160902200000,180.399994,180.399994,177.529999,98.409094,47,56.400002,0,67.0,69.0,66.0
20160902201500,180.399994,180.399994,180.809998,100.227275,47,56.400002,0,67.0,69.0,66.0
20160902203000,180.399994,180.399994,180.809998,100.227275,47,56.400002,0,67.0,69.0,66.0
20160902204500,180.399994,180.399994,180.809998,100.227275,47,56.400002,0,67.099998,69.0,66.0
20160902210000,180.399994,180.399994,180.809998,100.227275,47,56.400002,0,67.099998,69.0,66.0
20160902211500,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,67.099998,69.0,66.0
20160902213000,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,67.099998,69.0,66.0
20160902214500,180.399994,180.399994,178.759995,99.090909,47,57.099998,0,67.099998,69.0,66.0
20160902220000,180.399994,180.399994,178.759995,99.090909,48,57.099998,0,67.099998,69.0,66.0
20160902221500,180.399994,180.399994,178.759995,99.090909,48,57.099998,0,67.099998,69.0,66.0
20160902223000,180.399994,180.399994,178.759995,99.090909,48,57.099998,0,67.199997,69.0,66.0
20160902224500,180.399994,180.399994,176.710007,97.954552,48,57.099998,0,67.099998,69.0,66.0
20160902230000,180.399994,180.399994,176.710007,97.954552,48,57.099998,0,67.199997,69.0,66.0
20160902231500,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,67.099998,69.0,66.0
20160902233000,180.399994,180.399994,181.630005,100.681824,49,57.099998,0,67.099998,69.0,66.0
20160902234500,180.399994,180.399994,178.350006,98.863643,49,57.099998,0,67.099998,69.0,66.0
20160903000000,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,67.099998,69.0,66.0
20160903001500,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,67.099998,69.0,66.0
20160903003000,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,67.099998,69.0,66.0
20160903004500,180.399994,180.399994,182.449997,101.136365,49,57.099998,0,67.099998,69.0,66.0
20160903010000,180.399994,180.399994,180.399994,100.0,48,57.099998,0,67.099998,69.0,66.0
20160903011500,180.399994,180.399994,182.449997,101.136365,55,57.099998,0,67.199997,69.0,66.0
20160903013000,180.399994,180.399994,178.759995,99.090909,56,57.099998,0,66.900002,69.0,66.0
20160903014500,180.399994,180.399994,175.479996,97.272728,56,56.400002,0,66.699997,69.0,66.0
20160903020000,180.399994,180.399994,184.5,102.272731,56,56.400002,0,66.599998,69.0,66.0
20160903021500,180.399994,180.399994,181.630005,100.681824,56,56.400002,0,66.5,69.0,66.0
20160903023000,180.399994,180.399994,183.679993,101.818181,55,56.400002,0,66.400002,69.0,66.0
20160903024500,180.399994,180.399994,183.679993,101.818181,54,56.400002,0,66.300003,69.0,66.0
20160903030000,180.399994,180.399994,178.759995,99.090909,54,56.400002,0,66.300003,69.0,66.0
20160903031500,180.399994,180.399994,184.5,102.272731,54,56.400002,0,66.300003,69.0,66.0
20160903033000,180.399994,180.399994,184.5,102.272731,53,56.400002,0,66.199997,69.0,66.0
20160903034500,180.399994,180.399994,180.809998,100.227275,54,56.400002,0,66.199997,69.0,66.0
20160903040000,180.399994,180.399994,180.809998,100.227275,54,56.400002,0,66.099998,69.0,66.0
20160903041500,180.399994,180.399994,178.350006,98.863643,53,56.400002,0,66.099998,69.0,66.0
20160903043000,180.399994,180.399994,182.449997,101.136365,53,56.400002,0,66.099998,69.0,66.0
20160903044500,180.399994,180.399994,182.449997,101.136365,54,57.200001,0,66.099998,69.0,66.0
20160903050000,180.399994,180.399994,187.369995,103.863637,54,56.099998,0,66.099998,69.0,66.0
20160903051500,180.399994,180.399994,184.910004,102.500005,54,56.099998,0,66.099998,69.0,66.0
20160903053000,180.399994,180.399994,182.449997,101.136365,54,56.099998,0,66.0,69.0,66.0
20160903054500,180.399994,180.399994,182.449997,101.136365,53,56.700001,0,66.0,69.0,66.0
20160903060000,180.399994,180.399994,184.910004,102.500005,54,56.700001,0,66.0,69.0,66.0
20160903061500,180.399994,180.399994,184.910004,102.500005,53,56.700001,0,66.0,69.0,66.0
20160903063000,180.399994,180.399994,176.710007,97.954552,53,56.700001,0,66.0,69.0,66.0
20160903064500,180.399994,180.399994,182.449997,101.136365,53,56.700001,0,66.0,69.0,66.0
20160903070000,180.399994,180.399994,182.449997,101.136365,53,56.700001,0,66.0,69.0,66.0
20160903071500,180.399994,180.399994,180.399994,100.0,53,56.700001,0,66.0,69.0,66.0
20160903073000,180.399994,180.399994,176.710007,97.954552,53,56.700001,0,66.0,69.0,66.0
20160903074500,180.399994,180.399994,180.399994,100.0,53,56.700001,0,65.900002,69.0,66.0
20160903080000,180.399994,180.399994,180.399994,100.0,54,56.700001,0,65.900002,69.0,66.0
20160903081500,180.399994,180.399994,180.399994,100.0,54,56.700001,0,65.800003,69.0,66.0
20160903083000,180.399994,180.399994,184.910004,102.500005,54,56.700001,0,65.800003,69.0,66.0
20160903084500,180.399994,180.399994,178.759995,99.090909,54,56.700001,0,65.800003,69.0,66.0
20160903090000,180.399994,180.399994,178.759995,99.090909,53,56.700001,0,66.0,69.0,66.0
20160903091500,180.399994,180.399994,174.660004,96.818187,54,56.700001,0,66.0,69.0,66.0
20160903093000,180.399994,180.399994,181.630005,100.681824,54,56.700001,0,66.0,69.0,66.0
20160903094500,180.399994,180.399994,181.630005,100.681824,54,56.700001,0,65.900002,69.0,66.0
20160903100000,180.399994,180.399994,183.679993,101.818181,54,56.700001,0,65.800003,69.0,66.0
20160903101500,180.399994,180.399994,177.529999,98.409094,54,56.700001,100,65.699997,69.0,66.0
20160903103000,180.399994,180.399994,180.809998,100.227275,54,56.700001,100,65.699997,69.0,66.0
20160903104500,180.399994,180.399994,177.529999,98.409094,54,56.700001,100,65.699997,69.0,66.0
20160903110000,180.399994,180.399994,177.529999,98.409094,53,56.700001,100,65.599998,69.0,66.0
20160903111500,180.399994,180.399994,177.529999,98.409094,53,56.700001,100,65.599998,69.0,66.0
20160903113000,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.599998,69.0,66.0
20160903114500,180.399994,180.399994,176.710007,97.954552,54,57.5,100,65.800003,69.0,66.0
20160903120000,180.399994,180.399994,180.399994,100.0,53,57.5,100,65.900002,69.0,66.0
20160903121500,180.399994,180.399994,178.350006,98.863643,54,57.5,100,65.800003,69.0,66.0
20160903123000,180.399994,180.399994,181.630005,100.681824,53,57.5,100,65.800003,69.0,66.0
20160903124500,180.399994,180.399994,178.759995,99.090909,54,57.5,100,65.800003,69.0,66.0
20160903130000,180.399994,180.399994,188.600006,104.545461,54,57.5,100,65.800003,69.0,66.0
20160903131500,180.399994,180.399994,176.710007,97.954552,54,57.5,100,65.800003,69.0,66.0
20160903133000,180.399994,180.399994,181.630005,100.681824,54,57.5,100,65.800003,69.0,66.0
20160903134500,180.399994,180.399994,183.679993,101.818181,54,57.5,100,65.800003,69.0,66.0
20160903140000,180.399994,180.399994,183.679993,101.818181,54,57.5,100,65.800003,69.0,66.0
20160903141500,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.800003,69.0,66.0
20160903143000,180.399994,180.399994,174.660004,96.818187,54,57.5,100,65.800003,69.0,66.0
20160903144500,180.399994,180.399994,187.369995,103.863637,54,57.5,100,65.800003,69.0,66.0
20160903150000,180.399994,180.399994,184.910004,102.500005,54,57.5,100,65.800003,69.0,66.0
20160903151500,180.399994,180.399994,184.910004,102.500005,54,57.5,100,65.800003,69.0,66.0
20160903153000,180.399994,180.399994,180.809998,100.227275,53,57.5,100,65.800003,69.0,66.0
20160903154500,180.399994,180.399994,180.809998,100.227275,53,57.5,100,65.800003,69.0,66.0
20160903160000,180.399994,180.399994,176.710007,97.954552,54,57.5,100,65.800003,69.0,66.0
20160903161500,180.399994,180.399994,183.679993,101.818181,54,57.5,100,65.800003,69.0,66.0
20160903163000,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.800003,69.0,66.0
20160903164500,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.900002,69.0,66.0
20160903170000,180.399994,180.399994,180.399994,100.0,54,57.5,100,66.0,69.0,66.0
20160903171500,180.399994,180.399994,180.399994,100.0,54,57.5,100,66.0,69.0,66.0
20160903173000,180.399994,180.399994,180.399994,100.0,54,57.5,100,66.099998,69.0,66.0
20160903174500,180.399994,180.399994,180.399994,100.0,54,57.5,100,66.099998,69.0,66.0
20160903180000,180.399994,180.399994,183.679993,101.818181,54,57.5,100,66.199997,69.0,66.0
20160903181500,180.399994,180.399994,183.679993,101.818181,54,57.5,100,66.199997,69.0,66.0
20160903183000,180.399994,180.399994,181.630005,100.681824,54,57.5,100,66.199997,69.0,66.0
20160903184500,180.399994,180.399994,177.529999,98.409094,54,57.5,100,66.199997,69.0,66.0
20160903190000,180.399994,180.399994,180.399994,100.0,54,57.5,100,66.199997,69.0,66.0
20160903191500,180.399994,180.399994,180.399994,100.0,54,57.5,100,66.199997,69.0,66.0
20160903193000,180.399994,180.399994,174.660004,96.818187,54,57.5,100,66.199997,69.0,66.0
20160903194500,180.399994,180.399994,172.610001,95.681822,54,57.5,100,66.199997,69.0,66.0
20160903200000,180.399994,180.399994,178.350006,98.863643,54,57.5,100,66.199997,69.0,66.0
20160903201500,180.399994,180.399994,180.809998,100.227275,54,57.5,100,66.199997,69.0,66.0
20160903203000,180.399994,180.399994,180.809998,100.227275,54,56.900002,100,66.199997,69.0,66.0
20160903204500,180.399994,180.399994,178.759995,99.090909,54,56.900002,100,66.199997,69.0,66.0
20160903210000,180.399994,180.399994,184.5,102.272731,54,56.900002,100,66.199997,69.0,66.0
20160903211500,180.399994,180.399994,181.630005,100.681824,54,56.900002,100,66.199997,69.0,66.0
20160903213000,180.399994,180.399994,183.679993,101.818181,54,56.900002,100,66.199997,69.0,66.0
20160903214500,180.399994,180.399994,180.809998,100.227275,54,56.900002,100,66.099998,69.0,66.0
20160903220000,180.399994,180.399994,183.679993,101.818181,54,56.900002,100,66.099998,69.0,66.0
20160903221500,180.399994,180.399994,183.679993,101.818181,54,56.900002,100,66.099998,69.0,66.0
20160903223000,180.399994,180.399994,183.679993,101.818181,54,56.900002,100,66.0,69.0,66.0
20160903224500,180.399994,180.399994,187.779999,104.090912,54,56.900002,100,66.0,69.0,66.0
20160903230000,180.399994,180.399994,177.529999,98.409094,54,56.900002,100,66.0,69.0,66.0
20160903231500,180.399994,180.399994,183.679993,101.818181,54,56.900002,100,66.0,69.0,66.0
20160903233000,180.399994,180.399994,176.710007,97.954552,54,56.900002,100,66.0,69.0,66.0
20160903234500,180.399994,180.399994,176.710007,97.954552,54,56.900002,100,65.900002,69.0,66.0
20160904000000,180.399994,180.399994,182.449997,101.136365,54,56.900002,100,65.900002,69.0,66.0
20160904001500,180.399994,180.399994,182.449997,101.136365,54,56.900002,100,65.800003,69.0,66.0
20160904003000,180.399994,180.399994,182.449997,101.136365,54,56.900002,100,65.800003,69.0,66.0
20160904004500,180.399994,180.399994,182.449997,101.136365,54,56.900002,100,65.800003,69.0,66.0
20160904010000,180.399994,180.399994,175.479996,97.272728,54,56.900002,100,65.800003,69.0,66.0
20160904011500,180.399994,180.399994,178.759995,99.090909,54,56.900002,100,65.900002,69.0,66.0
20160904013000,180.399994,180.399994,181.630005,100.681824,54,56.900002,100,65.900002,69.0,66.0
20160904014500,180.399994,180.399994,177.529999,98.409094,54,56.900002,100,65.900002,69.0,66.0
20160904020000,180.399994,180.399994,181.630005,100.681824,54,56.900002,100,65.800003,69.0,66.0
20160904021500,180.399994,180.399994,178.759995,99.090909,54,56.900002,100,65.800003,69.0,66.0
20160904023000,180.399994,180.399994,176.710007,97.954552,54,56.900002,100,65.800003,69.0,66.0
20160904024500,180.399994,180.399994,180.809998,100.227275,54,56.900002,100,65.800003,69.0,66.0
20160904030000,180.399994,180.399994,180.809998,100.227275,54,56.900002,100,65.800003,69.0,66.0
20160904031500,180.399994,180.399994,178.350006,98.863643,53,56.900002,100,65.800003,69.0,66.0
20160904033000,180.399994,180.399994,181.630005,100.681824,54,56.900002,100,65.800003,69.0,66.0
20160904034500,180.399994,180.399994,177.529999,98.409094,54,56.900002,100,65.800003,69.0,66.0
20160904040000,180.399994,180.399994,177.529999,98.409094,54,56.900002,100,65.800003,69.0,66.0
20160904041500,180.399994,180.399994,182.449997,101.136365,54,56.900002,100,65.699997,69.0,66.0
20160904043000,180.399994,180.399994,178.759995,99.090909,54,56.900002,100,65.699997,69.0,66.0
20160904044500,180.399994,180.399994,181.630005,100.681824,54,56.900002,100,65.699997,69.0,66.0
20160904050000,180.399994,180.399994,177.529999,98.409094,54,56.900002,100,65.599998,69.0,66.0
20160904051500,180.399994,180.399994,175.479996,97.272728,54,57.5,100,65.599998,69.0,66.0
20160904053000,180.399994,180.399994,177.529999,98.409094,54,57.5,100,65.699997,69.0,66.0
20160904054500,180.399994,180.399994,182.449997,101.136365,54,57.5,100,65.699997,69.0,66.0
20160904060000,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.699997,69.0,66.0
20160904061500,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.699997,69.0,66.0
20160904063000,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.699997,69.0,66.0
20160904064500,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.800003,69.0,66.0
20160904070000,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.699997,69.0,66.0
20160904071500,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.699997,69.0,66.0
20160904073000,180.399994,180.399994,175.479996,97.272728,54,59.099998,100,65.699997,69.0,66.0
20160904074500,180.399994,180.399994,181.630005,100.681824,54,65.300003,100,65.699997,69.0,66.0
20160904080000,180.399994,180.399994,183.679993,101.818181,54,66.300003,100,66.099998,69.0,66.0
20160904081500,180.399994,180.399994,176.710007,97.954552,54,57.200001,0,66.300003,69.0,66.0
20160904083000,180.399994,180.399994,181.630005,100.681824,54,56.400002,0,66.300003,69.0,66.0
20160904084500,180.399994,180.399994,177.529999,98.409094,54,56.400002,0,66.099998,69.0,66.0
20160904090000,180.399994,180.399994,180.399994,100.0,54,56.400002,0,66.0,69.0,66.0
20160904091500,180.399994,180.399994,175.479996,97.272728,54,56.400002,0,65.900002,69.0,66.0
20160904093000,180.399994,180.399994,185.729996,102.954547,54,56.400002,0,65.800003,69.0,66.0
20160904094500,180.399994,180.399994,178.759995,99.090909,54,56.400002,100,65.699997,69.0,66.0
20160904100000,180.399994,180.399994,178.759995,99.090909,54,56.400002,100,65.699997,69.0,66.0
20160904101500,180.399994,180.399994,178.759995,99.090909,54,56.400002,100,65.699997,69.0,66.0
20160904103000,180.399994,180.399994,183.679993,101.818181,54,56.400002,100,65.599998,69.0,66.0
20160904104500,180.399994,180.399994,176.710007,97.954552,54,57.0,100,65.599998,69.0,66.0
20160904110000,180.399994,180.399994,176.710007,97.954552,54,57.0,100,65.5,69.0,66.0
20160904111500,180.399994,180.399994,180.399994,100.0,54,57.0,100,65.5,69.0,66.0
20160904113000,180.399994,180.399994,176.710007,97.954552,54,70.5,100,65.599998,69.0,66.0
20160904114500,180.399994,180.399994,180.399994,100.0,54,68.300003,100,66.300003,69.0,66.0
20160904120000,180.399994,180.399994,174.660004,96.818187,54,57.200001,0,66.400002,69.0,66.0
20160904121500,180.399994,180.399994,178.759995,99.090909,54,57.200001,0,66.300003,69.0,66.0
20160904123000,180.399994,180.399994,178.759995,99.090909,54,57.200001,0,66.199997,69.0,66.0
20160904124500,180.399994,180.399994,181.630005,100.681824,54,56.400002,0,66.099998,69.0,66.0
20160904130000,180.399994,180.399994,178.350006,98.863643,54,56.400002,0,66.0,69.0,66.0
20160904131500,180.399994,180.399994,181.630005,100.681824,54,56.400002,0,65.800003,69.0,66.0
20160904133000,180.399994,180.399994,181.630005,100.681824,54,56.400002,100,65.800003,69.0,66.0
20160904134500,180.399994,180.399994,184.910004,102.500005,54,56.400002,100,65.699997,69.0,66.0
20160904140000,180.399994,180.399994,174.25,96.590912,54,56.400002,100,65.599998,69.0,66.0
20160904141500,180.399994,180.399994,180.809998,100.227275,54,56.400002,100,65.599998,69.0,66.0
20160904143000,180.399994,180.399994,177.529999,98.409094,54,56.400002,100,65.599998,69.0,66.0
20160904144500,180.399994,180.399994,187.369995,103.863637,54,57.099998,100,65.599998,69.0,66.0
20160904150000,180.399994,180.399994,180.399994,100.0,54,57.099998,100,65.599998,69.0,66.0
20160904151500,180.399994,180.399994,178.350006,98.863643,54,57.099998,100,65.599998,69.0,66.0
20160904153000,180.399994,180.399994,180.399994,100.0,54,60.900002,100,65.599998,69.0,66.0
20160904154500,180.399994,180.399994,174.660004,96.818187,54,67.699997,100,66.0,69.0,66.0
20160904160000,180.399994,180.399994,180.809998,100.227275,54,58.099998,0,66.400002,69.0,66.0
20160904161500,180.399994,180.399994,180.809998,100.227275,54,56.799999,0,66.400002,69.0,66.0
20160904163000,180.399994,180.399994,180.809998,100.227275,54,56.799999,0,66.400002,69.0,66.0
20160904164500,180.399994,180.399994,180.809998,100.227275,54,56.799999,0,66.300003,69.0,66.0
20160904170000,180.399994,180.399994,180.809998,100.227275,54,56.799999,0,66.199997,69.0,66.0
20160904171500,180.399994,180.399994,178.350006,98.863643,54,56.799999,0,66.199997,69.0,66.0
20160904173000,180.399994,180.399994,183.679993,101.818181,54,56.799999,0,66.099998,69.0,66.0
20160904174500,180.399994,180.399994,178.350006,98.863643,54,56.799999,0,66.099998,69.0,66.0
20160904180000,180.399994,180.399994,182.449997,101.136365,54,56.799999,0,66.099998,69.0,66.0
20160904181500,180.399994,180.399994,178.350006,98.863643,54,56.799999,0,66.099998,69.0,66.0
20160904183000,180.399994,180.399994,178.350006,98.863643,54,56.799999,0,66.099998,69.0,66.0
20160904184500,180.399994,180.399994,178.350006,98.863643,54,56.799999,0,66.099998,69.0,66.0
20160904190000,180.399994,180.399994,175.479996,97.272728,54,56.799999,0,66.099998,69.0,66.0
20160904191500,180.399994,180.399994,181.630005,100.681824,54,56.799999,0,66.099998,69.0,66.0
20160904193000,180.399994,180.399994,176.710007,97.954552,54,56.799999,0,66.099998,69.0,66.0
20160904194500,180.399994,180.399994,176.710007,97.954552,54,56.799999,0,66.099998,69.0,66.0
20160904200000,180.399994,180.399994,180.399994,100.0,54,56.799999,0,66.099998,69.0,66.0
20160904201500,180.399994,180.399994,180.399994,100.0,54,56.799999,0,66.099998,69.0,66.0
20160904203000,180.399994,180.399994,182.449997,101.136365,54,56.799999,0,66.099998,69.0,66.0
20160904204500,180.399994,180.399994,182.449997,101.136365,54,56.799999,0,66.099998,69.0,66.0
20160904210000,180.399994,180.399994,180.399994,100.0,54,56.799999,0,66.099998,69.0,66.0
20160904211500,180.399994,180.399994,180.399994,100.0,54,56.799999,0,66.099998,69.0,66.0
20160904213000,180.399994,180.399994,183.679993,101.818181,54,56.799999,0,66.099998,69.0,66.0
20160904214500,180.399994,180.399994,178.759995,99.090909,54,56.799999,0,66.099998,69.0,66.0
20160904220000,180.399994,180.399994,178.759995,99.090909,54,56.799999,0,66.099998,69.0,66.0
20160904221500,180.399994,180.399994,178.759995,99.090909,54,56.799999,0,66.099998,69.0,66.0
20160904223000,180.399994,180.399994,178.759995,99.090909,54,56.799999,0,66.099998,69.0,66.0
20160904224500,180.399994,180.399994,178.759995,99.090909,54,56.799999,0,66.0,69.0,66.0
20160904230000,180.399994,180.399994,180.809998,100.227275,54,56.799999,0,66.0,69.0,66.0
20160904231500,180.399994,180.399994,178.759995,99.090909,54,56.799999,0,66.0,69.0,66.0
20160904233000,180.399994,180.399994,180.809998,100.227275,54,56.799999,0,66.0,69.0,66.0
20160904234500,180.399994,180.399994,185.729996,102.954547,54,56.799999,0,66.0,69.0,66.0
20160905000000,180.399994,180.399994,175.479996,97.272728,54,56.799999,0,66.0,69.0,66.0
20160905001500,180.399994,180.399994,178.759995,99.090909,54,56.799999,0,66.0,69.0,66.0
20160905003000,180.399994,180.399994,181.630005,100.681824,54,56.799999,0,66.0,69.0,66.0
20160905004500,180.399994,180.399994,183.679993,101.818181,54,56.799999,0,66.0,69.0,66.0
20160905010000,180.399994,180.399994,180.809998,100.227275,54,56.799999,0,66.0,69.0,66.0
20160905011500,180.399994,180.399994,180.809998,100.227275,54,56.799999,0,66.0,69.0,66.0
20160905013000,180.399994,180.399994,175.479996,97.272728,54,56.799999,0,66.0,69.0,66.0
20160905014500,180.399994,180.399994,175.479996,97.272728,54,56.799999,0,65.900002,69.0,66.0
20160905020000,180.399994,180.399994,180.399994,100.0,54,56.799999,0,65.800003,69.0,66.0
20160905021500,180.399994,180.399994,187.369995,103.863637,54,56.799999,0,65.800003,69.0,66.0
20160905023000,180.399994,180.399994,182.449997,101.136365,54,56.799999,0,65.800003,69.0,66.0
20160905024500,180.399994,180.399994,178.350006,98.863643,54,56.799999,0,65.800003,69.0,66.0
20160905030000,180.399994,180.399994,180.809998,100.227275,53,56.799999,0,65.800003,69.0,66.0
20160905031500,180.399994,180.399994,178.350006,98.863643,54,56.799999,100,65.699997,69.0,66.0
20160905033000,180.399994,180.399994,178.350006,98.863643,54,56.799999,100,65.699997,69.0,66.0
20160905034500,180.399994,180.399994,180.809998,100.227275,54,56.799999,100,65.699997,69.0,66.0
20160905040000,180.399994,180.399994,180.809998,100.227275,54,56.799999,100,65.699997,69.0,66.0
20160905041500,180.399994,180.399994,176.710007,97.954552,54,56.799999,100,65.699997,69.0,66.0
20160905043000,180.399994,180.399994,184.910004,102.500005,54,56.799999,100,65.599998,69.0,66.0
20160905044500,180.399994,180.399994,177.529999,98.409094,54,56.799999,100,65.599998,69.0,66.0
20160905050000,180.399994,180.399994,177.529999,98.409094,54,56.799999,100,65.599998,69.0,66.0
20160905051500,180.399994,180.399994,183.679993,101.818181,54,57.5,100,65.599998,69.0,66.0
20160905053000,180.399994,180.399994,180.399994,100.0,54,57.5,100,65.599998,69.0,66.0
20160905054500,180.399994,180.399994,178.350006,98.863643,54,59.099998,100,65.599998,69.0,66.0
20160905060000,180.399994,180.399994,180.399994,100.0,54,66.800003,100,65.900002,69.0,66.0
20160905061500,180.399994,180.399994,182.449997,101.136365,54,62.599998,0,66.300003,69.0,66.0
20160905063000,180.399994,180.399994,182.449997,101.136365,54,56.799999,0,66.400002,69.0,66.0
20160905064500,180.399994,180.399994,182.449997,101.136365,54,56.799999,0,66.300003,69.0,66.0
20160905070000,180.399994,180.399994,184.5,102.272731,54,56.799999,0,66.199997,69.0,66.0
20160905071500,180.399994,180.399994,182.449997,101.136365,54,56.799999,0,66.099998,69.0,66.0
20160905073000,180.399994,180.399994,178.350006,98.863643,54,56.799999,0,66.0,69.0,66.0
20160905074500,180.399994,180.399994,178.350006,98.863643,54,56.799999,0,65.900002,69.0,66.0
20160905080000,180.399994,180.399994,178.350006,98.863643,54,56.799999,0,65.800003,69.0,66.0
20160905081500,180.399994,180.399994,178.350006,98.863643,54,56.799999,100,65.699997,69.0,66.0
20160905083000,180.399994,180.399994,183.679993,101.818181,54,56.799999,100,65.699997,69.0,66.0
20160905084500,180.399994,180.399994,175.479996,97.272728,53,56.799999,100,65.599998,69.0,66.0
20160905090000,180.399994,180.399994,178.759995,99.090909,54,56.799999,100,65.599998,69.0,66.0
20160905091500,180.399994,180.399994,180.809998,100.227275,54,56.799999,100,65.599998,69.0,66.0
20160905093000,180.399994,180.399994,178.759995,99.090909,54,57.599998,100,65.599998,69.0,66.0
20160905094500,180.399994,180.399994,184.5,102.272731,54,57.599998,100,65.599998,69.0,66.0
20160905100000,180.399994,180.399994,178.759995,99.090909,54,64.800003,100,65.599998,69.0,66.0
20160905101500,180.399994,180.399994,178.759995,99.090909,53,67.300003,100,65.900002,69.0,66.0
20160905103000,180.399994,180.399994,180.809998,100.227275,54,66.300003,100,66.300003,69.0,66.0
20160905104500,180.399994,180.399994,178.759995,99.090909,54,56.799999,0,66.400002,69.0,66.0
20160905110000,180.399994,180.399994,182.449997,101.136365,54,56.799999,0,66.300003,69.0,66.0
20160905111500,180.399994,180.399994,182.449997,101.136365,54,56.799999,0,66.199997,69.0,66.0
20160905113000,180.399994,180.399994,178.350006,98.863643,54,56.799999,0,66.0,69.0,66.0
20160905114500,180.399994,180.399994,180.399994,100.0,54,56.799999,0,65.900002,69.0,66.0
20160905120000,180.399994,180.399994,180.399994,100.0,54,56.799999,0,65.800003,69.0,66.0
20160905121500,180.399994,180.399994,177.529999,98.409094,54,56.799999,0,65.800003,69.0,66.0
20160905123000,180.399994,180.399994,170.559998,94.545456,53,56.799999,0,65.800003,69.0,66.0
20160905124500,180.399994,180.399994,181.630005,100.681824,54,56.799999,100,65.699997,69.0,66.0
20160905130000,180.399994,180.399994,178.350006,98.863643,54,56.799999,100,65.599998,69.0,66.0
20160905131500,180.399994,180.399994,181.630005,100.681824,54,56.799999,100,65.599998,69.0,66.0
20160905133000,180.399994,180.399994,181.630005,100.681824,54,56.799999,100,65.599998,69.0,66.0
20160905134500,180.399994,180.399994,185.729996,102.954547,54,56.799999,100,65.599998,69.0,66.0
20160905140000,180.399994,180.399994,177.529999,98.409094,54,56.799999,100,65.5,69.0,66.0
20160905141500,180.399994,180.399994,177.529999,98.409094,54,58.700001,100,65.5,69.0,66.0
20160905143000,180.399994,180.399994,180.809998,100.227275,54,66.300003,100,65.800003,69.0,66.0
20160905144500,180.399994,180.399994,176.710007,97.954552,54,66.300003,100,66.099998,69.0,66.0
20160905150000,180.399994,180.399994,180.809998,100.227275,54,57.200001,0,66.400002,69.0,66.0
20160905151500,180.399994,180.399994,176.710007,97.954552,54,57.200001,0,66.300003,69.0,66.0
20160905153000,180.399994,180.399994,176.710007,97.954552,53,57.200001,0,66.199997,69.0,66.0
20160905154500,180.399994,180.399994,180.809998,100.227275,54,57.200001,0,66.099998,69.0,66.0
20160905160000,180.399994,180.399994,180.809998,100.227275,54,57.200001,0,66.0,69.0,66.0
20160905161500,180.399994,180.399994,180.809998,100.227275,54,57.200001,0,65.900002,69.0,66.0
20160905163000,180.399994,180.399994,180.809998,100.227275,54,57.200001,0,65.800003,69.0,66.0
20160905164500,180.399994,180.399994,180.809998,100.227275,54,57.200001,100,65.699997,69.0,66.0
20160905170000,180.399994,180.399994,178.350006,98.863643,53,57.200001,100,65.699997,69.0,66.0
20160905171500,180.399994,180.399994,178.350006,98.863643,54,57.200001,100,65.699997,69.0,66.0
20160905173000,180.399994,180.399994,183.679993,101.818181,54,57.200001,100,65.699997,69.0,66.0
20160905174500,180.399994,180.399994,181.630005,100.681824,54,57.200001,100,65.599998,69.0,66.0
20160905180000,180.399994,180.399994,184.910004,102.500005,54,57.200001,100,65.599998,69.0,66.0
20160905181500,180.399994,180.399994,178.350006,98.863643,54,57.200001,100,65.599998,69.0,66.0
20160905183000,180.399994,180.399994,178.350006,98.863643,54,57.200001,100,65.599998,69.0,66.0
20160905184500,180.399994,180.399994,180.809998,100.227275,54,57.200001,100,65.699997,69.0,66.0
20160905190000,180.399994,180.399994,177.529999,98.409094,54,58.799999,100,65.699997,69.0,66.0
20160905191500,180.399994,180.399994,177.529999,98.409094,54,59.400002,100,65.699997,69.0,66.0
20160905193000,180.399994,180.399994,180.399994,100.0,54,59.400002,100,65.800003,69.0,66.0
20160905194500,180.399994,180.399994,180.399994,100.0,54,59.400002,100,65.900002,69.0,66.0
20160905200000,180.399994,180.399994,184.5,102.272731,54,59.400002,100,66.0,69.0,66.0
20160905201500,180.399994,180.399994,178.350006,98.863643,53,59.400002,100,66.0,69.0,66.0
20160905203000,180.399994,180.399994,183.679993,101.818181,54,59.400002,100,66.0,69.0,66.0
20160905204500,180.399994,180.399994,181.630005,100.681824,54,59.400002,100,66.0,69.0,66.0
20160905210000,180.399994,180.399994,184.5,102.272731,54,59.400002,100,66.099998,69.0,66.0
20160905211500,180.399994,180.399994,184.5,102.272731,54,59.400002,100,66.099998,69.0,66.0
20160905213000,180.399994,180.399994,181.630005,100.681824,54,59.400002,100,66.099998,69.0,66.0
20160905214500,180.399994,180.399994,181.630005,100.681824,54,59.400002,100,66.099998,69.0,66.0
20160905220000,180.399994,180.399994,178.759995,99.090909,54,59.400002,100,66.099998,69.0,66.0
20160905221500,180.399994,180.399994,174.25,96.590912,54,59.400002,100,66.099998,69.0,66.0
20160905223000,180.399994,180.399994,180.399994,100.0,53,59.400002,100,66.199997,69.0,66.0
20160905224500,180.399994,180.399994,178.350006,98.863643,54,59.400002,100,66.199997,69.0,66.0
20160905230000,180.399994,180.399994,178.350006,98.863643,54,59.400002,100,66.099998,69.0,66.0
20160905231500,180.399994,180.399994,182.449997,101.136365,54,59.400002,100,66.199997,69.0,66.0
20160905233000,180.399994,180.399994,182.449997,101.136365,54,59.400002,100,66.199997,69.0,66.0
20160905234500,180.399994,180.399994,182.449997,101.136365,54,59.400002,100,66.199997,69.0,66.0
20160906000000,180.399994,180.399994,182.449997,101.136365,54,59.400002,100,66.199997,69.0,66.0
20160906001500,180.399994,180.399994,180.399994,100.0,54,59.400002,100,66.199997,69.0,66.0
20160906003000,180.399994,180.399994,180.399994,100.0,54,59.400002,100,66.199997,69.0,66.0
20160906004500,180.399994,180.399994,174.25,96.590912,54,59.400002,100,66.199997,69.0,66.0
20160906010000,180.399994,180.399994,178.759995,99.090909,54,59.400002,100,66.199997,69.0,66.0
20160906011500,180.399994,180.399994,178.759995,99.090909,54,59.400002,100,66.199997,69.0,66.0
20160906013000,180.399994,180.399994,180.809998,100.227275,54,59.400002,100,66.199997,69.0,66.0
20160906014500,180.399994,180.399994,178.350006,98.863643,54,59.400002,100,66.199997,69.0,66.0
20160906020000,180.399994,180.399994,182.449997,101.136365,54,59.400002,100,66.199997,69.0,66.0
20160906021500,180.399994,180.399994,180.399994,100.0,54,59.400002,100,66.199997,69.0,66.0
20160906023000,180.399994,180.399994,176.710007,97.954552,54,57.200001,0,66.199997,69.0,66.0
20160906024500,180.399994,180.399994,181.630005,100.681824,54,57.200001,0,66.199997,69.0,66.0
20160906030000,180.399994,180.399994,181.630005,100.681824,54,56.400002,0,66.099998,69.0,66.0
20160906031500,180.399994,180.399994,177.529999,98.409094,54,57.099998,0,66.0,69.0,66.0
20160906033000,180.399994,180.399994,180.399994,100.0,54,57.099998,0,66.0,69.0,66.0
20160906034500,180.399994,180.399994,182.449997,101.136365,54,57.099998,0,66.0,69.0,66.0
20160906040000,180.399994,180.399994,180.399994,100.0,54,56.400002,0,65.900002,69.0,66.0
20160906041500,180.399994,180.399994,175.479996,97.272728,54,56.400002,0,65.800003,69.0,66.0
20160906043000,180.399994,180.399994,175.479996,97.272728,53,56.400002,0,65.800003,69.0,66.0
20160906044500,180.399994,180.399994,181.630005,100.681824,54,56.400002,100,65.699997,69.0,66.0
20160906050000,180.399994,180.399994,181.630005,100.681824,54,56.400002,100,65.699997,69.0,66.0
20160906051500,180.399994,180.399994,181.630005,100.681824,54,56.400002,100,65.599998,69.0,66.0
20160906053000,180.399994,180.399994,184.5,102.272731,54,56.400002,100,65.599998,69.0,66.0
20160906054500,180.399994,180.399994,180.809998,100.227275,54,57.200001,100,65.599998,69.0,66.0
20160906060000,180.399994,180.399994,183.679993,101.818181,54,57.200001,100,65.800003,69.0,66.0
20160906061500,180.399994,180.399994,181.630005,100.681824,54,57.200001,100,66.099998,69.0,66.0
20160906063000,180.399994,180.399994,178.350006,98.863643,54,57.200001,0,66.5,69.0,66.0
20160906064500,180.399994,180.399994,178.350006,98.863643,54,57.200001,0,66.300003,69.0,66.0
20160906070000,180.399994,180.399994,174.660004,96.818187,54,57.200001,0,66.599998,69.0,66.0
20160906071500,180.399994,180.399994,174.660004,96.818187,53,57.200001,0,66.699997,69.0,66.0
20160906073000,180.399994,180.399994,174.660004,96.818187,54,57.200001,0,66.800003,69.0,66.0
20160906074500,180.399994,180.399994,177.529999,98.409094,54,57.200001,0,66.900002,69.0,66.0
20160906080000,180.399994,180.399994,175.479996,97.272728,54,57.200001,0,66.900002,69.0,66.0
20160906081500,180.399994,180.399994,178.759995,99.090909,54,57.200001,0,67.0,69.0,66.0
20160906083000,180.399994,180.399994,178.759995,99.090909,55,56.400002,0,67.0,69.0,66.0
20160906084500,180.399994,180.399994,178.759995,99.090909,55,56.400002,0,67.099998,69.0,66.0
20160906090000,180.399994,180.399994,0.0,0.0,83,56.400002,0,67.099998,69.0,66.0
20160906091500,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,67.099998,69.0,66.0
20160906093000,180.399994,180.399994,182.449997,101.136365,52,56.400002,0,67.300003,69.0,66.0
20160906094500,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,67.300003,69.0,66.0
20160906100000,180.399994,180.399994,185.729996,102.954547,53,56.400002,0,67.099998,69.0,66.0
20160906101500,180.399994,180.399994,182.449997,101.136365,52,56.400002,0,67.199997,69.0,66.0
20160906103000,180.399994,180.399994,182.449997,101.136365,52,56.400002,0,67.199997,69.0,66.0
20160906104500,180.399994,180.399994,188.600006,104.545461,53,56.400002,0,67.199997,69.0,66.0
20160906110000,180.399994,180.399994,175.479996,97.272728,52,56.400002,0,67.199997,69.0,66.0
20160906111500,180.399994,180.399994,182.449997,101.136365,52,56.400002,0,67.099998,69.0,66.0
20160906113000,180.399994,180.399994,182.449997,101.136365,52,56.400002,0,67.099998,69.0,66.0
20160906114500,180.399994,180.399994,176.710007,97.954552,54,56.400002,0,67.099998,69.0,66.0
20160906120000,180.399994,180.399994,187.369995,103.863637,49,56.400002,0,67.0,69.0,66.0
20160906121500,180.399994,180.399994,181.630005,100.681824,54,56.400002,0,66.800003,69.0,66.0
20160906123000,180.399994,180.399994,177.529999,98.409094,54,56.400002,0,66.599998,69.0,66.0
20160906124500,180.399994,180.399994,177.529999,98.409094,55,56.400002,0,66.5,69.0,66.0
20160906130000,180.399994,180.399994,177.529999,98.409094,55,56.400002,0,66.300003,69.0,66.0
20160906131500,180.399994,180.399994,175.479996,97.272728,54,56.400002,0,66.199997,69.0,66.0
20160906133000,180.399994,180.399994,180.809998,100.227275,54,56.400002,0,66.099998,69.0,66.0
20160906134500,180.399994,180.399994,180.809998,100.227275,54,56.400002,0,66.099998,69.0,66.0
20160906140000,180.399994,180.399994,180.809998,100.227275,54,56.400002,0,66.0,69.0,66.0
20160906141500,180.399994,180.399994,183.679993,101.818181,54,56.400002,0,66.0,69.0,66.0
20160906143000,180.399994,180.399994,187.369995,103.863637,55,56.400002,0,66.0,69.0,66.0
20160906144500,180.399994,180.399994,187.369995,103.863637,55,56.400002,0,66.0,69.0,66.0
20160906150000,180.399994,180.399994,187.369995,103.863637,55,56.400002,0,65.900002,69.0,66.0
20160906151500,180.399994,180.399994,172.610001,95.681822,55,56.400002,0,65.800003,69.0,66.0
20160906153000,180.399994,180.399994,187.779999,104.090912,55,56.400002,0,65.900002,69.0,66.0
20160906154500,180.399994,180.399994,180.809998,100.227275,55,56.400002,0,65.900002,69.0,66.0
20160906160000,180.399994,180.399994,184.910004,102.500005,54,56.400002,0,66.0,69.0,66.0
20160906161500,180.399994,180.399994,182.449997,101.136365,54,56.400002,0,66.0,69.0,66.0
20160906163000,180.399994,180.399994,182.449997,101.136365,53,57.099998,0,66.0,69.0,66.0
20160906164500,180.399994,180.399994,184.910004,102.500005,53,57.099998,0,66.099998,69.0,66.0
20160906170000,180.399994,180.399994,180.809998,100.227275,52,57.099998,0,66.099998,69.0,66.0
20160906171500,180.399994,180.399994,176.710007,97.954552,50,57.099998,0,66.099998,69.0,66.0
20160906173000,180.399994,180.399994,176.710007,97.954552,51,57.099998,0,66.099998,69.0,66.0
20160906174500,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.099998,69.0,66.0
20160906180000,180.399994,180.399994,177.529999,98.409094,50,57.099998,0,66.199997,69.0,66.0
20160906181500,180.399994,180.399994,177.529999,98.409094,50,57.099998,0,66.099998,69.0,66.0
20160906183000,180.399994,180.399994,175.479996,97.272728,50,57.099998,0,66.099998,69.0,66.0
20160906184500,180.399994,180.399994,187.779999,104.090912,51,57.099998,0,66.199997,69.0,66.0
20160906190000,180.399994,180.399994,178.759995,99.090909,50,57.099998,0,66.199997,69.0,66.0
20160906191500,180.399994,180.399994,184.5,102.272731,50,57.099998,0,66.199997,69.0,66.0
