PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906193000,180.399994,180.399994,172.199997,95.454547,50,57.099998,0,66.199997,69.0,66.0
20160906194500,180.399994,180.399994,178.759995,99.090909,50,57.099998,0,66.199997,69.0,66.0
20160906200000,180.399994,180.399994,178.759995,99.090909,50,57.099998,0,66.199997,69.0,66.0
20160906201500,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,66.300003,69.0,66.0
20160906203000,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,66.300003,69.0,66.0
20160906204500,180.399994,180.399994,182.449997,101.136365,51,57.099998,0,66.300003,69.0,66.0
20160906210000,180.399994,180.399994,182.449997,101.136365,51,57.099998,0,66.300003,69.0,66.0
20160906211500,180.399994,180.399994,182.449997,101.136365,51,57.099998,0,66.300003,69.0,66.0
20160906213000,180.399994,180.399994,180.399994,100.0,50,57.099998,0,66.300003,69.0,66.0
20160906214500,180.399994,180.399994,177.529999,98.409094,50,57.099998,0,66.300003,69.0,66.0
20160906220000,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.300003,69.0,66.0
20160906221500,180.399994,180.399994,180.809998,100.227275,51,57.099998,0,66.199997,69.0,66.0
20160906223000,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,66.199997,69.0,66.0
20160906224500,180.399994,180.399994,181.630005,100.681824,51,57.099998,0,66.199997,69.0,66.0
20160906230000,180.399994,180.399994,176.710007,97.954552,50,57.099998,0,66.199997,69.0,66.0
20160906231500,180.399994,180.399994,176.710007,97.954552,51,57.099998,0,66.199997,69.0,66.0
20160906233000,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,66.199997,69.0,66.0
20160906234500,180.399994,180.399994,181.630005,100.681824,51,57.099998,0,66.199997,69.0,66.0
20160907000000,180.399994,180.399994,181.630005,100.681824,51,57.099998,0,66.199997,69.0,66.0
20160907001500,180.399994,180.399994,181.630005,100.681824,51,57.099998,0,66.099998,69.0,66.0
20160907003000,180.399994,180.399994,181.630005,100.681824,51,57.099998,0,66.099998,69.0,66.0
20160907004500,180.399994,180.399994,177.529999,98.409094,51,57.099998,0,66.099998,69.0,66.0
20160907010000,180.399994,205.0,0.0,0.0,0,57.099998,100,66.099998,69.0,66.0
20160907011500,180.399994,180.399994,178.350006,98.863643,52,57.099998,0,66.400002,69.0,66.0
20160907013000,180.399994,180.399994,178.350006,98.863643,53,57.099998,0,66.400002,69.0,66.0
20160907014500,180.399994,180.399994,178.350006,98.863643,54,57.099998,0,66.400002,69.0,66.0
20160907020000,180.399994,180.399994,187.369995,103.863637,54,57.099998,0,66.300003,69.0,66.0
20160907021500,180.399994,180.399994,181.630005,100.681824,53,57.099998,0,66.300003,69.0,66.0
20160907023000,180.399994,180.399994,178.350006,98.863643,52,57.099998,0,66.300003,69.0,66.0
20160907024500,180.399994,180.399994,180.399994,100.0,51,57.099998,0,66.300003,69.0,66.0
20160907030000,180.399994,180.399994,182.449997,101.136365,51,57.099998,0,66.300003,69.0,66.0
20160907031500,180.399994,180.399994,184.910004,102.500005,51,57.099998,0,66.300003,69.0,66.0
20160907033000,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,66.300003,69.0,66.0
20160907034500,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,66.300003,69.0,66.0
20160907040000,180.399994,180.399994,175.479996,97.272728,51,57.099998,0,66.300003,69.0,66.0
20160907041500,180.399994,180.399994,178.350006,98.863643,51,57.099998,0,66.300003,69.0,66.0
20160907054500,180.399994,180.399994,178.759995,99.090909,20,61.599998,0,66.400002,69.0,66.0
20160907060000,180.399994,180.399994,181.630005,100.681824,54,58.400002,0,66.699997,69.0,66.0
20160907061500,180.399994,180.399994,181.630005,100.681824,54,57.5,0,66.699997,69.0,66.0
20160907063000,180.399994,180.399994,181.630005,100.681824,53,56.0,0,66.699997,69.0,66.0
20160907064500,180.399994,180.399994,184.910004,102.500005,52,57.099998,0,66.599998,69.0,66.0
20160907070000,180.399994,180.399994,184.910004,102.500005,51,57.099998,0,66.599998,69.0,66.0
20160907071500,180.399994,180.399994,178.759995,99.090909,51,57.900002,0,66.599998,69.0,66.0
20160907073000,180.399994,180.399994,178.759995,99.090909,52,56.400002,0,66.900002,69.0,66.0
20160907074500,180.399994,180.399994,180.809998,100.227275,52,57.099998,0,67.300003,69.0,66.0
20160907080000,180.399994,180.399994,175.479996,97.272728,52,57.099998,0,67.400002,69.0,66.0
20160907081500,180.399994,180.399994,178.759995,99.090909,52,57.099998,0,67.699997,69.0,66.0
20160907083000,180.399994,180.399994,182.449997,101.136365,52,57.099998,0,67.900002,69.0,66.0
20160907084500,180.399994,180.399994,178.350006,98.863643,52,57.099998,0,68.0,69.0,66.0
20160907090000,180.399994,180.399994,180.809998,100.227275,52,57.099998,0,68.0,69.0,66.0
20160907091500,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,68.099998,69.0,66.0
20160907093000,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,68.199997,69.0,66.0
20160907094500,180.399994,180.399994,183.679993,101.818181,50,57.099998,0,68.0,69.0,66.0
20160907100000,180.399994,180.399994,180.399994,100.0,50,57.099998,0,67.900002,69.0,66.0
20160907101500,180.399994,180.399994,178.350006,98.863643,51,57.099998,0,67.900002,69.0,66.0
20160907103000,180.399994,180.399994,178.350006,98.863643,51,57.099998,0,67.900002,69.0,66.0
20160907104500,180.399994,180.399994,178.350006,98.863643,52,57.099998,0,67.800003,69.0,66.0
20160907110000,180.399994,180.399994,178.350006,98.863643,52,57.099998,0,67.699997,69.0,66.0
20160907111500,180.399994,180.399994,178.350006,98.863643,52,57.099998,0,67.800003,69.0,66.0
20160907113000,180.399994,180.399994,183.679993,101.818181,52,56.400002,0,67.699997,69.0,66.0
20160907114500,180.399994,180.399994,178.759995,99.090909,52,56.400002,0,67.800003,69.0,66.0
20160907120000,180.399994,180.399994,183.679993,101.818181,52,56.400002,0,67.699997,69.0,66.0
20160907121500,180.399994,180.399994,174.25,96.590912,52,56.400002,0,67.400002,69.0,66.0
20160907123000,180.399994,180.399994,174.25,96.590912,52,56.400002,0,67.199997,69.0,66.0
20160907124500,180.399994,180.399994,183.679993,101.818181,52,56.400002,0,67.099998,69.0,66.0
20160907130000,180.399994,180.399994,183.679993,101.818181,52,56.400002,0,66.900002,69.0,66.0
20160907131500,180.399994,180.399994,180.399994,100.0,52,56.400002,0,66.699997,69.0,66.0
20160907133000,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,66.699997,69.0,66.0
20160907134500,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,66.599998,69.0,66.0
20160907140000,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,66.400002,69.0,66.0
20160907141500,180.399994,180.399994,180.809998,100.227275,52,56.400002,0,66.400002,69.0,66.0
20160907143000,180.399994,180.399994,180.809998,100.227275,52,56.400002,0,66.300003,69.0,66.0
20160907144500,180.399994,180.399994,183.679993,101.818181,52,56.400002,0,66.300003,69.0,66.0
20160907150000,180.399994,180.399994,180.399994,100.0,52,56.400002,0,66.199997,69.0,66.0
20160907151500,180.399994,180.399994,180.399994,100.0,52,56.400002,0,66.199997,69.0,66.0
20160907153000,180.399994,180.399994,180.399994,100.0,52,56.400002,0,66.199997,69.0,66.0
20160907154500,180.399994,180.399994,180.399994,100.0,52,56.400002,0,66.199997,69.0,66.0
20160907160000,180.399994,180.399994,177.529999,98.409094,53,56.400002,0,66.199997,69.0,66.0
20160907161500,180.399994,180.399994,181.630005,100.681824,53,56.400002,0,66.099998,69.0,66.0
20160907163000,180.399994,180.399994,181.630005,100.681824,53,56.400002,0,66.099998,69.0,66.0
20160907164500,180.399994,180.399994,187.369995,103.863637,52,56.400002,0,66.099998,69.0,66.0
20160907170000,180.399994,180.399994,182.449997,101.136365,52,56.400002,0,66.099998,69.0,66.0
20160907171500,180.399994,180.399994,184.5,102.272731,52,56.400002,0,66.199997,69.0,66.0
20160907173000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,66.199997,69.0,66.0
20160907174500,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.199997,69.0,66.0
20160907180000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.199997,69.0,66.0
20160907181500,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,66.199997,69.0,66.0
20160907183000,180.399994,180.399994,175.479996,97.272728,50,56.400002,0,66.300003,69.0,66.0
20160907184500,180.399994,180.399994,175.479996,97.272728,50,56.400002,0,66.300003,69.0,66.0
20160907190000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.300003,69.0,66.0
20160907191500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.400002,69.0,66.0
20160907193000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.400002,69.0,66.0
20160907194500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.400002,69.0,66.0
20160907200000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.400002,69.0,66.0
20160907201500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.5,69.0,66.0
20160907203000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,66.400002,69.0,66.0
20160907204500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.400002,69.0,66.0
20160907210000,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,66.5,69.0,66.0
20160907211500,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,66.5,69.0,66.0
20160907213000,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,66.5,69.0,66.0
20160907214500,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,66.5,69.0,66.0
20160907220000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.5,69.0,66.0
20160907221500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.5,69.0,66.0
20160907223000,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,66.5,69.0,66.0
20160907224500,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,66.5,69.0,66.0
20160907230000,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,66.400002,69.0,66.0
20160907231500,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.400002,69.0,66.0
20160907233000,180.399994,180.399994,185.729996,102.954547,51,56.400002,0,66.400002,69.0,66.0
20160907234500,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.400002,69.0,66.0
20160908000000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.400002,69.0,66.0
20160908001500,180.399994,180.399994,174.25,96.590912,50,57.099998,0,66.400002,69.0,66.0
20160908003000,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.400002,69.0,66.0
20160908004500,180.399994,180.399994,175.479996,97.272728,50,57.099998,0,66.400002,69.0,66.0
20160908010000,180.399994,180.399994,181.630005,100.681824,50,57.099998,0,66.400002,69.0,66.0
20160908011500,180.399994,180.399994,181.630005,100.681824,51,57.099998,0,66.300003,69.0,66.0
20160908013000,180.399994,180.399994,181.630005,100.681824,50,57.099998,0,66.300003,69.0,66.0
20160908014500,180.399994,180.399994,175.479996,97.272728,50,57.099998,0,66.300003,69.0,66.0
20160908020000,180.399994,180.399994,177.529999,98.409094,50,57.099998,0,66.300003,69.0,66.0
20160908021500,180.399994,180.399994,183.679993,101.818181,50,57.099998,0,66.300003,69.0,66.0
20160908023000,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.300003,69.0,66.0
20160908024500,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.300003,69.0,66.0
20160908030000,180.399994,180.399994,176.710007,97.954552,50,57.099998,0,66.199997,69.0,66.0
20160908031500,180.399994,180.399994,180.399994,100.0,50,57.099998,0,66.199997,69.0,66.0
20160908033000,180.399994,180.399994,180.399994,100.0,50,57.099998,0,66.199997,69.0,66.0
20160908034500,180.399994,180.399994,184.5,102.272731,50,57.099998,0,66.199997,69.0,66.0
20160908040000,180.399994,180.399994,176.710007,97.954552,50,57.099998,0,66.199997,69.0,66.0
20160908041500,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.199997,69.0,66.0
20160908043000,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.199997,69.0,66.0
20160908044500,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.199997,69.0,66.0
20160908050000,180.399994,180.399994,178.350006,98.863643,50,57.099998,0,66.199997,69.0,66.0
20160908051500,180.399994,180.399994,178.350006,98.863643,50,57.900002,0,66.199997,69.0,66.0
20160908053000,180.399994,180.399994,180.809998,100.227275,51,55.900002,0,66.199997,69.0,66.0
20160908054500,180.399994,180.399994,177.529999,98.409094,50,56.700001,0,66.199997,69.0,66.0
20160908060000,180.399994,180.399994,180.809998,100.227275,50,56.700001,0,66.199997,69.0,66.0
20160908061500,180.399994,180.399994,183.679993,101.818181,50,57.5,0,66.199997,69.0,66.0
20160908063000,180.399994,180.399994,178.350006,98.863643,50,57.5,0,66.199997,69.0,66.0
20160908064500,180.399994,180.399994,182.449997,101.136365,50,56.299999,0,66.199997,69.0,66.0
20160908070000,180.399994,180.399994,180.399994,100.0,50,56.299999,0,66.400002,69.0,66.0
20160908071500,180.399994,180.399994,178.350006,98.863643,50,57.099998,0,66.699997,69.0,66.0
20160908073000,180.399994,180.399994,183.679993,101.818181,50,57.099998,0,66.900002,69.0,66.0
20160908074500,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,67.099998,69.0,66.0
20160908080000,180.399994,180.399994,176.710007,97.954552,50,54.700001,0,67.099998,69.0,66.0
20160908081500,180.399994,180.399994,176.710007,97.954552,50,54.700001,0,67.0,69.0,66.0
20160908083000,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,67.0,69.0,66.0
20160908084500,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,67.099998,69.0,66.0
20160908090000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,67.099998,69.0,66.0
20160908091500,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.900002,69.0,66.0
20160908093000,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.900002,69.0,66.0
20160908094500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,67.0,69.0,66.0
20160908100000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.800003,69.0,66.0
20160908101500,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.599998,69.0,66.0
20160908103000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.400002,69.0,66.0
20160908104500,180.399994,180.399994,183.679993,101.818181,52,54.700001,0,66.199997,69.0,66.0
20160908110000,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,66.099998,69.0,66.0
20160908111500,180.399994,180.399994,178.759995,99.090909,52,54.700001,0,66.0,69.0,66.0
20160908113000,180.399994,180.399994,178.759995,99.090909,52,54.700001,0,65.900002,69.0,66.0
20160908114500,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,65.800003,69.0,66.0
20160908120000,180.399994,180.399994,184.5,102.272731,52,54.700001,100,65.699997,69.0,66.0
20160908121500,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,65.699997,69.0,66.0
20160908123000,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,65.599998,69.0,66.0
20160908124500,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,65.5,69.0,66.0
20160908130000,180.399994,180.399994,187.369995,103.863637,52,55.900002,100,65.5,69.0,66.0
20160908131500,180.399994,180.399994,184.5,102.272731,51,55.900002,100,65.5,69.0,66.0
20160908133000,180.399994,180.399994,180.399994,100.0,50,74.400002,100,65.599998,69.0,66.0
20160908134500,180.399994,180.399994,184.910004,102.500005,50,70.599998,100,66.099998,69.0,66.0
20160908140000,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,66.400002,69.0,66.0
20160908141500,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,66.300003,69.0,66.0
20160908143000,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,66.099998,69.0,66.0
20160908144500,180.399994,180.399994,177.529999,98.409094,50,55.200001,0,66.0,69.0,66.0
20160908150000,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,65.800003,69.0,66.0
20160908151500,180.399994,180.399994,184.910004,102.500005,50,54.299999,100,65.699997,69.0,66.0
20160908153000,180.399994,180.399994,177.529999,98.409094,50,54.299999,100,65.599998,69.0,66.0
20160908154500,180.399994,180.399994,181.630005,100.681824,50,54.299999,100,65.5,69.0,66.0
20160908160000,180.399994,180.399994,178.759995,99.090909,50,55.599998,100,65.5,69.0,66.0
20160908161500,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,65.5,69.0,66.0
20160908163000,180.399994,180.399994,180.809998,100.227275,50,61.5,100,65.5,69.0,66.0
20160908164500,180.399994,180.399994,178.350006,98.863643,50,73.400002,100,65.800003,69.0,66.0
20160908170000,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,66.400002,69.0,66.0
20160908171500,180.399994,180.399994,178.759995,99.090909,50,54.799999,0,66.400002,69.0,66.0
20160908173000,180.399994,180.399994,182.449997,101.136365,50,54.799999,0,66.199997,69.0,66.0
20160908174500,180.399994,180.399994,182.449997,101.136365,50,54.799999,0,66.099998,69.0,66.0
20160908180000,180.399994,180.399994,185.729996,102.954547,50,54.799999,0,66.0,69.0,66.0
20160908181500,180.399994,180.399994,178.350006,98.863643,50,54.799999,0,65.900002,69.0,66.0
20160908183000,180.399994,180.399994,178.350006,98.863643,50,54.799999,0,65.800003,69.0,66.0
20160908184500,180.399994,180.399994,178.350006,98.863643,50,54.799999,0,65.800003,69.0,66.0
20160908190000,180.399994,180.399994,178.350006,98.863643,50,54.799999,100,65.699997,69.0,66.0
20160908191500,180.399994,180.399994,184.5,102.272731,51,54.799999,100,65.699997,69.0,66.0
20160908193000,180.399994,180.399994,184.5,102.272731,51,54.799999,100,65.599998,69.0,66.0
20160908194500,180.399994,180.399994,180.399994,100.0,50,54.799999,100,65.599998,69.0,66.0
20160908200000,180.399994,180.399994,180.399994,100.0,50,55.5,100,65.5,69.0,66.0
20160908201500,180.399994,180.399994,174.660004,96.818187,50,55.5,100,65.5,69.0,66.0
20160908203000,180.399994,180.399994,177.529999,98.409094,50,64.0,100,65.5,69.0,66.0
20160908204500,180.399994,180.399994,180.399994,100.0,50,73.199997,100,66.0,69.0,66.0
20160908210000,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,66.400002,69.0,66.0
20160908211500,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,66.300003,69.0,66.0
20160908213000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.199997,69.0,66.0
20160908214500,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,66.099998,69.0,66.0
20160908220000,180.399994,180.399994,185.729996,102.954547,51,55.200001,0,66.0,69.0,66.0
20160908221500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,65.800003,69.0,66.0
20160908223000,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,65.699997,69.0,66.0
20160908224500,180.399994,180.399994,178.759995,99.090909,50,55.200001,100,65.699997,69.0,66.0
20160908230000,180.399994,180.399994,182.449997,101.136365,50,55.200001,100,65.599998,69.0,66.0
20160908231500,180.399994,180.399994,182.449997,101.136365,50,55.200001,100,65.599998,69.0,66.0
20160908233000,180.399994,180.399994,180.399994,100.0,51,55.200001,100,65.599998,69.0,66.0
20160908234500,180.399994,180.399994,183.679993,101.818181,50,55.200001,100,65.5,69.0,66.0
20160909000000,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,65.5,69.0,66.0
20160909001500,180.399994,180.399994,182.449997,101.136365,50,66.699997,100,65.599998,69.0,66.0
20160909003000,180.399994,180.399994,178.350006,98.863643,50,66.699997,100,66.0,69.0,66.0
20160909004500,180.399994,180.399994,175.479996,97.272728,50,56.799999,0,66.400002,69.0,66.0
20160909010000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.300003,69.0,66.0
20160909011500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.199997,69.0,66.0
20160909013000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.099998,69.0,66.0
20160909014500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,65.900002,69.0,66.0
20160909020000,180.399994,180.399994,176.710007,97.954552,50,55.200001,0,65.800003,69.0,66.0
20160909021500,180.399994,180.399994,180.399994,100.0,50,55.200001,100,65.699997,69.0,66.0
20160909023000,180.399994,180.399994,180.399994,100.0,50,55.200001,100,65.699997,69.0,66.0
20160909024500,180.399994,180.399994,182.449997,101.136365,50,55.200001,100,65.599998,69.0,66.0
20160909030000,180.399994,180.399994,182.449997,101.136365,50,55.200001,100,65.599998,69.0,66.0
20160909031500,180.399994,180.399994,182.449997,101.136365,50,55.900002,100,65.5,69.0,66.0
20160909033000,180.399994,180.399994,178.759995,99.090909,50,55.900002,100,65.5,69.0,66.0
20160909034500,180.399994,180.399994,178.759995,99.090909,50,64.300003,100,65.5,69.0,66.0
20160909040000,180.399994,180.399994,184.910004,102.500005,50,74.099998,100,66.0,69.0,66.0
20160909041500,180.399994,180.399994,178.350006,98.863643,50,58.799999,0,66.400002,69.0,66.0
20160909043000,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,66.5,69.0,66.0
20160909044500,180.399994,180.399994,178.350006,98.863643,50,55.099998,0,66.300003,69.0,66.0
20160909050000,180.399994,180.399994,178.350006,98.863643,50,55.099998,0,66.199997,69.0,66.0
20160909051500,180.399994,180.399994,180.399994,100.0,50,55.099998,0,66.0,69.0,66.0
20160909053000,180.399994,180.399994,184.5,102.272731,50,55.099998,0,65.800003,69.0,66.0
20160909054500,180.399994,180.399994,178.759995,99.090909,50,55.099998,100,65.699997,69.0,66.0
20160909060000,180.399994,180.399994,183.679993,101.818181,50,55.099998,100,65.699997,69.0,66.0
20160909061500,180.399994,180.399994,175.479996,97.272728,50,55.099998,100,65.599998,69.0,66.0
20160909063000,180.399994,180.399994,182.449997,101.136365,50,55.900002,100,65.5,69.0,66.0
20160909064500,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.5,69.0,66.0
20160909070000,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,65.5,69.0,66.0
20160909071500,180.399994,180.399994,180.809998,100.227275,50,76.300003,100,65.900002,69.0,66.0
20160909073000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.599998,69.0,66.0
20160909074500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.699997,69.0,66.0
20160909080000,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.699997,69.0,66.0
20160909081500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.699997,69.0,66.0
20160909083000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.699997,69.0,66.0
20160909084500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.699997,69.0,66.0
20160909090000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.599998,69.0,66.0
20160909091500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.599998,69.0,66.0
20160909093000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.599998,69.0,66.0
20160909094500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.5,69.0,66.0
20160909100000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.599998,69.0,66.0
20160909101500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.699997,69.0,66.0
20160909103000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.800003,69.0,66.0
20160909104500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.800003,69.0,66.0
20160909110000,180.399994,180.399994,185.729996,102.954547,50,54.700001,0,66.900002,69.0,66.0
20160909111500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.800003,69.0,66.0
20160909113000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.800003,69.0,66.0
20160909114500,180.399994,180.399994,176.710007,97.954552,50,54.700001,0,66.699997,69.0,66.0
20160909120000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.900002,69.0,66.0
20160909121500,180.399994,180.399994,177.529999,98.409094,50,55.5,0,66.900002,69.0,66.0
20160909123000,180.399994,180.399994,180.399994,100.0,50,55.5,0,67.0,69.0,66.0
20160909124500,180.399994,180.399994,180.399994,100.0,50,55.5,0,67.0,69.0,66.0
20160909130000,180.399994,180.399994,180.399994,100.0,50,55.5,0,67.0,69.0,66.0
20160909131500,180.399994,180.399994,180.399994,100.0,50,55.5,0,67.0,69.0,66.0
20160909133000,180.399994,180.399994,180.399994,100.0,50,55.5,0,66.800003,69.0,66.0
20160909134500,180.399994,180.399994,184.5,102.272731,50,54.700001,0,66.599998,69.0,66.0
20160909140000,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.400002,69.0,66.0
20160909141500,180.399994,180.399994,177.529999,98.409094,50,55.5,0,66.199997,69.099998,66.099998
20160909143000,180.399994,180.399994,177.529999,98.409094,50,55.5,0,66.099998,69.0,66.0
20160909144500,180.399994,180.399994,177.529999,98.409094,50,55.5,0,66.0,69.0,66.0
20160909150000,180.399994,180.399994,180.399994,100.0,50,54.299999,0,66.0,69.0,66.0
20160909151500,180.399994,180.399994,178.350006,98.863643,50,54.299999,0,65.800003,69.0,66.0
20160909153000,180.399994,180.399994,178.350006,98.863643,50,54.299999,0,65.800003,69.0,66.0
20160909154500,180.399994,180.399994,182.449997,101.136365,50,55.099998,0,65.800003,69.0,66.0
20160909160000,180.399994,180.399994,182.449997,101.136365,50,55.099998,100,65.699997,69.0,66.0
20160909161500,180.399994,180.399994,178.759995,99.090909,50,55.099998,100,65.699997,69.0,66.0
20160909163000,180.399994,180.399994,176.710007,97.954552,50,55.099998,100,65.699997,69.0,66.0
20160909164500,180.399994,180.399994,176.710007,97.954552,50,55.099998,100,65.699997,69.0,66.0
20160909170000,180.399994,180.399994,176.710007,97.954552,50,55.099998,100,65.699997,69.0,66.0
20160909171500,180.399994,180.399994,180.809998,100.227275,50,55.099998,100,65.699997,69.0,66.0
20160909173000,180.399994,180.399994,180.809998,100.227275,50,55.099998,100,65.699997,69.0,66.0
20160909174500,180.399994,180.399994,180.809998,100.227275,50,55.099998,100,65.699997,69.0,66.0
20160909180000,180.399994,180.399994,183.679993,101.818181,50,55.099998,100,65.599998,69.0,66.0
20160909181500,180.399994,180.399994,180.399994,100.0,50,55.799999,100,65.599998,69.0,66.0
20160909183000,180.399994,180.399994,178.350006,98.863643,50,60.5,100,65.699997,69.099998,66.099998
20160909184500,180.399994,180.399994,181.630005,100.681824,50,69.099998,100,65.900002,69.0,66.0
20160909190000,180.399994,180.399994,181.630005,100.681824,50,62.099998,0,66.300003,69.0,66.0
20160909191500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.400002,69.0,66.0
20160909193000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.300003,69.0,66.0
20160909194500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.199997,69.0,66.0
20160909200000,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,66.099998,69.0,66.0
20160909201500,180.399994,180.399994,177.529999,98.409094,51,54.299999,0,66.0,69.0,66.0
20160909203000,180.399994,180.399994,184.910004,102.500005,50,54.299999,0,65.900002,69.0,66.0
20160909204500,180.399994,180.399994,178.350006,98.863643,50,54.299999,100,65.800003,69.099998,66.099998
20160909210000,180.399994,180.399994,184.910004,102.500005,50,54.299999,100,65.800003,69.0,66.0
20160909211500,180.399994,180.399994,175.479996,97.272728,50,54.299999,100,65.699997,69.099998,66.099998
20160909213000,180.399994,180.399994,178.759995,99.090909,50,54.299999,100,65.699997,69.0,66.0
20160909214500,180.399994,180.399994,178.759995,99.090909,50,55.099998,100,65.699997,69.099998,66.099998
20160909220000,180.399994,180.399994,178.759995,99.090909,50,55.099998,100,65.599998,69.099998,66.099998
20160909221500,180.399994,180.399994,178.759995,99.090909,50,55.900002,100,65.599998,69.0,66.0
20160909223000,180.399994,180.399994,178.759995,99.090909,50,55.900002,100,65.699997,69.0,66.0
20160909224500,180.399994,180.399994,174.660004,96.818187,50,55.900002,100,65.699997,69.099998,66.099998
20160909230000,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.699997,69.099998,66.099998
20160909231500,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,65.699997,69.0,66.0
20160909233000,180.399994,180.399994,180.809998,100.227275,50,57.900002,100,65.699997,69.0,66.0
20160909234500,180.399994,180.399994,177.529999,98.409094,50,68.599998,100,65.800003,69.0,66.0
20160910000000,180.399994,180.399994,180.399994,100.0,50,66.300003,100,66.099998,69.0,66.0
20160910001500,180.399994,180.399994,178.350006,98.863643,50,55.900002,0,66.400002,69.0,66.0
20160910003000,180.399994,180.399994,183.679993,101.818181,51,55.900002,0,66.400002,69.0,66.0
20160910004500,180.399994,180.399994,180.399994,100.0,50,55.900002,0,66.199997,69.0,66.0
20160910010000,180.399994,180.399994,175.479996,97.272728,50,55.900002,0,66.199997,69.0,66.0
20160910011500,180.399994,180.399994,180.399994,100.0,50,55.299999,0,66.099998,69.0,66.0
20160910013000,180.399994,180.399994,184.910004,102.500005,50,55.299999,0,66.0,69.0,66.0
20160910014500,180.399994,180.399994,176.710007,97.954552,51,55.299999,0,66.0,69.0,66.0
20160910020000,180.399994,180.399994,176.710007,97.954552,50,55.299999,0,65.900002,69.0,66.0
20160910021500,180.399994,180.399994,180.399994,100.0,51,55.299999,0,66.099998,69.0,66.0
20160910023000,180.399994,180.399994,175.479996,97.272728,51,55.299999,0,66.0,69.0,66.0
20160910024500,180.399994,180.399994,171.380005,95.000006,52,55.299999,0,66.0,69.0,66.0
20160910030000,180.399994,180.399994,180.399994,100.0,52,55.299999,0,65.900002,69.0,66.0
20160910031500,180.399994,180.399994,180.399994,100.0,52,55.299999,0,65.800003,69.0,66.0
20160910033000,180.399994,180.399994,180.399994,100.0,52,55.299999,0,65.800003,69.0,66.0
20160910034500,180.399994,180.399994,177.529999,98.409094,52,55.299999,100,65.699997,69.0,66.0
20160910040000,180.399994,180.399994,184.5,102.272731,52,55.299999,100,65.800003,69.0,66.0
20160910041500,180.399994,180.399994,175.479996,97.272728,52,55.299999,100,65.800003,69.0,66.0
20160910043000,180.399994,180.399994,180.399994,100.0,52,55.299999,100,65.800003,69.0,66.0
20160910044500,180.399994,180.399994,174.660004,96.818187,52,55.299999,100,65.800003,69.0,66.0
20160910050000,180.399994,180.399994,183.679993,101.818181,52,55.299999,100,65.699997,69.0,66.0
20160910051500,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.699997,69.0,66.0
20160910053000,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.699997,69.0,66.0
20160910054500,180.399994,180.399994,174.660004,96.818187,52,55.900002,100,65.699997,69.099998,66.099998
20160910060000,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.800003,69.0,66.0
20160910061500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.800003,69.199997,66.199997
20160910063000,180.399994,180.399994,178.759995,99.090909,52,61.5,100,65.800003,69.199997,66.199997
20160910064500,180.399994,180.399994,184.5,102.272731,52,72.0,100,66.099998,69.300003,66.300003
20160910070000,180.399994,180.399994,180.399994,100.0,52,68.400002,0,66.699997,69.400002,66.400002
20160910071500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.699997,69.400002,66.400002
20160910073000,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.599998,69.400002,66.400002
20160910074500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.400002,69.400002,66.400002
20160910080000,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.300003,69.400002,66.400002
20160910081500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.199997,69.400002,66.400002
20160910083000,180.399994,180.399994,176.710007,97.954552,52,55.599998,100,66.099998,69.400002,66.400002
20160910084500,180.399994,180.399994,176.710007,97.954552,52,55.599998,100,66.0,69.400002,66.400002
20160910090000,180.399994,180.399994,181.630005,100.681824,52,56.299999,100,65.900002,69.400002,66.400002
20160910091500,180.399994,180.399994,183.679993,101.818181,52,56.299999,100,66.099998,69.400002,66.400002
20160910093000,180.399994,180.399994,178.350006,98.863643,52,57.5,100,66.300003,69.0,66.0
20160910094500,180.399994,180.399994,181.630005,100.681824,52,57.5,100,66.400002,69.400002,66.400002
20160910100000,180.399994,180.399994,178.759995,99.090909,52,57.5,0,66.699997,69.400002,66.400002
20160910101500,180.399994,180.399994,178.759995,99.090909,52,57.5,0,66.800003,69.400002,66.400002
20160910103000,180.399994,180.399994,178.759995,99.090909,52,57.5,0,67.0,69.400002,66.400002
20160910104500,180.399994,180.399994,178.759995,99.090909,52,58.299999,0,67.099998,69.400002,66.400002
20160910110000,180.399994,180.399994,178.759995,99.090909,52,58.299999,0,67.300003,69.400002,66.400002
20160910111500,180.399994,180.399994,174.660004,96.818187,52,58.299999,0,67.400002,69.400002,66.400002
20160910113000,180.399994,180.399994,181.630005,100.681824,52,58.299999,0,67.599998,69.400002,66.400002
20160910114500,180.399994,180.399994,181.630005,100.681824,52,58.299999,0,67.699997,69.400002,66.400002
20160910120000,180.399994,180.399994,178.759995,99.090909,52,58.299999,0,67.599998,69.400002,66.400002
20160910121500,180.399994,180.399994,178.759995,99.090909,52,58.299999,0,67.400002,69.400002,66.400002
20160910123000,180.399994,180.399994,182.449997,101.136365,52,58.299999,0,67.199997,69.400002,66.400002
20160910124500,180.399994,180.399994,177.529999,98.409094,52,58.900002,0,67.099998,69.400002,66.400002
20160910130000,180.399994,180.399994,180.399994,100.0,52,58.900002,0,67.0,69.400002,66.400002
20160910131500,180.399994,180.399994,180.399994,100.0,52,57.900002,0,66.900002,69.400002,66.400002
20160910133000,180.399994,180.399994,180.399994,100.0,52,57.200001,0,66.800003,69.400002,66.400002
20160910134500,180.399994,180.399994,182.449997,101.136365,52,57.200001,0,66.699997,69.400002,66.400002
20160910140000,180.399994,180.399994,182.449997,101.136365,52,57.200001,0,66.599998,69.400002,66.400002
20160910141500,180.399994,180.399994,182.449997,101.136365,52,57.200001,0,66.5,69.400002,66.400002
20160910143000,180.399994,180.399994,178.350006,98.863643,52,57.200001,0,66.400002,69.400002,66.400002
20160910144500,180.399994,180.399994,178.350006,98.863643,52,57.200001,0,66.400002,69.400002,66.400002
20160910150000,180.399994,180.399994,174.660004,96.818187,52,57.200001,0,66.400002,69.400002,66.400002
20160910151500,180.399994,180.399994,181.630005,100.681824,52,57.900002,0,66.400002,69.400002,66.400002
20160910153000,180.399994,180.399994,178.759995,99.090909,52,57.900002,0,66.400002,69.400002,66.400002
20160910154500,180.399994,180.399994,178.759995,99.090909,52,57.900002,0,66.400002,69.400002,66.400002
20160910160000,180.399994,180.399994,178.759995,99.090909,52,57.900002,0,66.400002,69.400002,66.400002
20160910161500,180.399994,180.399994,181.630005,100.681824,52,57.900002,0,66.400002,69.400002,66.400002
20160910163000,180.399994,180.399994,178.350006,98.863643,52,57.900002,0,66.400002,69.400002,66.400002
20160910164500,180.399994,180.399994,175.479996,97.272728,52,57.900002,0,66.5,69.400002,66.400002
20160910170000,180.399994,180.399994,181.630005,100.681824,52,57.200001,0,66.5,69.400002,66.400002
20160910171500,180.399994,180.399994,178.350006,98.863643,52,57.200001,0,66.400002,69.400002,66.400002
20160910173000,180.399994,180.399994,178.350006,98.863643,52,57.200001,0,66.400002,69.400002,66.400002
20160910174500,180.399994,180.399994,182.449997,101.136365,52,57.200001,0,66.5,69.400002,66.400002
20160910180000,180.399994,180.399994,182.449997,101.136365,52,57.200001,0,66.5,69.400002,66.400002
20160910181500,180.399994,180.399994,177.529999,98.409094,52,57.200001,0,66.5,69.400002,66.400002
20160910183000,180.399994,180.399994,180.809998,100.227275,52,57.200001,0,66.599998,69.400002,66.400002
20160910184500,180.399994,180.399994,178.759995,99.090909,52,57.200001,0,66.599998,69.400002,66.400002
20160910190000,180.399994,180.399994,183.679993,101.818181,52,57.200001,0,66.599998,69.300003,66.300003
20160910191500,180.399994,180.399994,178.759995,99.090909,52,56.400002,0,66.599998,69.400002,66.400002
20160910193000,180.399994,180.399994,178.759995,99.090909,52,56.400002,0,66.5,69.300003,66.300003
20160910194500,180.399994,180.399994,182.449997,101.136365,52,56.400002,0,66.5,69.199997,66.199997
20160910200000,180.399994,180.399994,184.5,102.272731,52,55.599998,0,66.400002,69.099998,66.099998
20160910201500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.300003,69.0,66.0
20160910203000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,66.300003,69.0,66.0
20160910204500,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.199997,69.0,66.0
20160910210000,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.199997,69.0,66.0
20160910211500,180.399994,180.399994,180.399994,100.0,52,55.0,0,66.099998,69.0,66.0
20160910213000,180.399994,180.399994,184.910004,102.500005,52,55.0,0,66.099998,69.0,66.0
20160910214500,180.399994,180.399994,181.630005,100.681824,52,55.0,0,66.0,69.0,66.0
20160910220000,180.399994,180.399994,181.630005,100.681824,52,55.0,0,66.0,69.0,66.0
20160910221500,180.399994,180.399994,178.350006,98.863643,52,55.0,0,65.900002,69.0,66.0
20160910223000,180.399994,180.399994,180.399994,100.0,52,55.0,0,65.800003,69.0,66.0
20160910224500,180.399994,180.399994,180.399994,100.0,52,55.0,0,65.800003,69.0,66.0
20160910230000,180.399994,180.399994,180.399994,100.0,52,55.0,0,65.800003,69.0,66.0
20160910231500,180.399994,180.399994,180.399994,100.0,52,55.0,0,65.800003,69.0,66.0
20160910233000,180.399994,180.399994,184.5,102.272731,52,55.0,100,65.800003,69.099998,66.099998
20160910234500,180.399994,180.399994,178.350006,98.863643,52,55.0,100,65.800003,69.0,66.0
20160911000000,180.399994,180.399994,180.809998,100.227275,52,55.0,100,65.699997,69.0,66.0
20160911001500,180.399994,180.399994,176.710007,97.954552,52,55.0,100,65.699997,68.900002,65.900002
20160911003000,180.399994,180.399994,176.710007,97.954552,52,55.0,100,65.699997,68.900002,65.900002
20160911004500,180.399994,180.399994,176.710007,97.954552,52,55.0,100,65.699997,68.900002,65.900002
20160911010000,180.399994,180.399994,178.759995,99.090909,52,55.0,100,65.599998,68.900002,65.900002
20160911011500,180.399994,180.399994,183.679993,101.818181,52,55.0,100,65.599998,68.900002,65.900002
20160911013000,180.399994,180.399994,183.679993,101.818181,52,55.0,100,65.599998,68.900002,65.900002
20160911014500,180.399994,180.399994,177.529999,98.409094,52,55.0,100,65.599998,68.900002,65.900002
20160911020000,180.399994,180.399994,177.529999,98.409094,52,55.0,100,65.599998,68.900002,65.900002
20160911021500,180.399994,180.399994,181.630005,100.681824,52,55.0,100,65.599998,68.900002,65.900002
20160911023000,180.399994,180.399994,181.630005,100.681824,52,55.0,100,65.599998,68.900002,65.900002
20160911024500,180.399994,180.399994,178.759995,99.090909,52,55.0,100,65.599998,68.900002,65.900002
20160911030000,180.399994,180.399994,182.449997,101.136365,52,55.0,100,65.599998,68.900002,65.900002
20160911031500,180.399994,180.399994,184.5,102.272731,52,55.0,100,65.599998,68.5,65.5
20160911033000,180.399994,180.399994,184.5,102.272731,52,55.0,100,65.599998,68.900002,65.900002
20160911034500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.599998,68.900002,65.900002
20160911040000,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.599998,68.900002,65.900002
20160911041500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.599998,68.900002,65.900002
20160911043000,180.399994,180.399994,183.679993,101.818181,52,55.900002,100,65.599998,68.900002,65.900002
20160911044500,180.399994,180.399994,183.679993,101.818181,52,55.900002,100,65.599998,68.900002,65.900002
20160911050000,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.599998,68.900002,65.900002
20160911051500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.5,68.900002,65.900002
20160911053000,180.399994,180.399994,181.630005,100.681824,52,57.900002,100,65.599998,68.900002,65.900002
20160911054500,180.399994,180.399994,181.630005,100.681824,52,57.900002,100,65.599998,68.900002,65.900002
20160911060000,180.399994,180.399994,178.350006,98.863643,52,57.900002,100,65.699997,68.900002,65.900002
20160911061500,180.399994,180.399994,180.399994,100.0,52,57.900002,100,65.800003,68.900002,65.900002
20160911063000,180.399994,180.399994,183.679993,101.818181,52,57.900002,100,65.800003,68.900002,65.900002
20160911064500,180.399994,180.399994,183.679993,101.818181,52,55.099998,100,65.800003,68.699997,65.699997
20160911070000,180.399994,180.399994,181.630005,100.681824,52,55.099998,0,65.800003,68.900002,65.900002
20160911071500,180.399994,180.399994,176.710007,97.954552,52,55.099998,0,65.699997,68.900002,65.900002
20160911073000,180.399994,180.399994,181.630005,100.681824,52,55.099998,100,65.599998,68.900002,65.900002
20160911074500,180.399994,180.399994,181.630005,100.681824,52,55.099998,100,65.599998,68.900002,65.900002
20160911080000,180.399994,180.399994,183.679993,101.818181,52,55.099998,100,65.599998,69.0,66.0
20160911081500,180.399994,180.399994,183.679993,101.818181,52,55.099998,100,65.5,69.0,66.0
20160911083000,180.399994,180.399994,177.529999,98.409094,52,56.0,100,65.5,69.0,66.0
20160911084500,180.399994,180.399994,177.529999,98.409094,52,56.0,100,65.5,69.0,66.0
20160911090000,180.399994,180.399994,181.630005,100.681824,51,61.900002,100,65.599998,69.0,66.0
20160911091500,180.399994,180.399994,178.759995,99.090909,52,62.799999,100,65.900002,69.0,66.0
20160911093000,180.399994,180.399994,178.759995,99.090909,52,62.799999,100,66.099998,69.0,66.0
20160911094500,180.399994,180.399994,178.759995,99.090909,52,58.799999,0,66.300003,69.0,66.0
20160911100000,180.399994,180.399994,182.449997,101.136365,52,57.200001,0,66.300003,69.0,66.0
20160911101500,180.399994,180.399994,178.759995,99.090909,52,57.200001,0,66.199997,69.0,66.0
20160911103000,180.399994,180.399994,174.660004,96.818187,52,57.900002,0,66.199997,69.0,66.0
20160911104500,180.399994,180.399994,178.350006,98.863643,52,57.900002,0,66.099998,69.0,66.0
20160911110000,180.399994,180.399994,180.809998,100.227275,52,57.900002,0,66.099998,69.0,66.0
20160911111500,180.399994,180.399994,180.809998,100.227275,52,57.900002,0,66.099998,69.0,66.0
20160911113000,180.399994,180.399994,184.5,102.272731,52,57.900002,0,66.099998,69.0,66.0
20160911114500,180.399994,180.399994,178.759995,99.090909,52,57.900002,0,66.099998,69.0,66.0
20160911120000,180.399994,180.399994,181.630005,100.681824,52,57.900002,0,66.099998,69.0,66.0
20160911121500,180.399994,180.399994,181.630005,100.681824,52,57.900002,0,66.099998,69.0,66.0
20160911123000,180.399994,180.399994,178.759995,99.090909,52,57.900002,0,66.099998,69.0,66.0
20160911124500,180.399994,180.399994,180.809998,100.227275,52,57.900002,0,66.099998,69.0,66.0
20160911130000,180.399994,180.399994,183.679993,101.818181,52,57.900002,0,66.099998,69.0,66.0
20160911131500,180.399994,180.399994,180.399994,100.0,52,57.900002,0,66.099998,69.0,66.0
20160911133000,180.399994,180.399994,180.399994,100.0,52,57.900002,0,66.099998,69.0,66.0
20160911134500,180.399994,180.399994,180.399994,100.0,52,57.900002,0,66.199997,69.0,66.0
20160911140000,180.399994,180.399994,177.529999,98.409094,52,57.900002,0,66.199997,69.0,66.0
20160911141500,180.399994,180.399994,177.529999,98.409094,52,57.900002,0,66.199997,69.0,66.0
20160911143000,180.399994,180.399994,181.630005,100.681824,52,57.900002,0,66.199997,69.0,66.0
20160911144500,180.399994,180.399994,181.630005,100.681824,52,57.900002,0,66.199997,69.0,66.0
20160911150000,180.399994,180.399994,175.479996,97.272728,52,57.900002,0,66.300003,69.0,66.0
20160911151500,180.399994,180.399994,177.529999,98.409094,52,56.799999,0,66.300003,69.0,66.0
20160911153000,180.399994,180.399994,177.529999,98.409094,52,55.900002,0,66.300003,69.0,66.0
20160911154500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.199997,69.0,66.0
20160911160000,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.099998,69.0,66.0
20160911161500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.0,69.0,66.0
20160911163000,180.399994,180.399994,183.679993,101.818181,52,55.900002,0,65.900002,69.0,66.0
20160911164500,180.399994,180.399994,177.529999,98.409094,52,55.900002,0,65.900002,69.0,66.0
20160911170000,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,66.0,69.0,66.0
20160911171500,180.399994,180.399994,176.710007,97.954552,52,55.900002,0,65.900002,69.0,66.0
20160911173000,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,65.900002,69.0,66.0
20160911174500,180.399994,180.399994,184.5,102.272731,52,55.200001,0,65.800003,69.0,66.0
20160911180000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.800003,69.0,66.0
20160911181500,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.699997,69.0,66.0
20160911183000,180.399994,180.399994,183.679993,101.818181,52,55.200001,100,65.699997,69.0,66.0
20160911184500,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.699997,69.0,66.0
20160911190000,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.699997,69.0,66.0
20160911191500,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.699997,69.0,66.0
20160911193000,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.599998,69.0,66.0
20160911194500,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.599998,69.0,66.0
20160911200000,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.599998,69.0,66.0
20160911201500,180.399994,180.399994,183.679993,101.818181,52,55.200001,100,65.599998,69.0,66.0
20160911203000,180.399994,180.399994,181.630005,100.681824,52,60.700001,100,65.599998,69.0,66.0
20160911204500,180.399994,180.399994,178.759995,99.090909,52,71.599998,100,65.900002,69.0,66.0
20160911210000,180.399994,180.399994,178.759995,99.090909,52,55.900002,0,66.400002,69.0,66.0
20160911211500,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,66.400002,69.0,66.0
20160911213000,180.399994,180.399994,183.679993,101.818181,52,54.700001,0,66.199997,69.0,66.0
20160911214500,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,66.0,69.0,66.0
20160911220000,180.399994,180.399994,174.25,96.590912,51,54.700001,0,65.900002,69.0,66.0
20160911221500,180.399994,180.399994,178.350006,98.863643,52,54.700001,100,65.699997,69.0,66.0
20160911223000,180.399994,180.399994,180.399994,100.0,52,54.700001,100,65.599998,69.0,66.0
20160911224500,180.399994,180.399994,184.5,102.272731,52,54.700001,100,65.599998,69.0,66.0
20160911230000,180.399994,180.399994,181.630005,100.681824,52,55.299999,100,65.5,69.0,66.0
20160911231500,180.399994,180.399994,178.759995,99.090909,52,55.299999,100,65.5,69.0,66.0
20160911233000,180.399994,180.399994,181.630005,100.681824,51,55.299999,100,65.5,69.0,66.0
20160911234500,180.399994,180.399994,178.350006,98.863643,51,71.599998,100,65.699997,69.0,66.0
20160912000000,180.399994,180.399994,182.449997,101.136365,51,63.299999,0,66.300003,69.0,66.0
20160912001500,180.399994,180.399994,174.660004,96.818187,51,54.299999,0,66.400002,69.0,66.0
20160912003000,180.399994,180.399994,178.350006,98.863643,51,54.299999,0,66.300003,69.0,66.0
20160912004500,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.099998,69.0,66.0
20160912010000,180.399994,180.399994,175.479996,97.272728,51,54.299999,0,65.900002,69.0,66.0
20160912011500,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,65.800003,69.0,66.0
20160912013000,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.699997,69.0,66.0
20160912014500,180.399994,180.399994,178.759995,99.090909,52,54.299999,100,65.599998,69.0,66.0
20160912020000,180.399994,180.399994,181.630005,100.681824,52,54.299999,100,65.599998,69.0,66.0
20160912021500,180.399994,180.399994,181.630005,100.681824,52,55.5,100,65.5,69.0,66.0
20160912023000,180.399994,180.399994,181.630005,100.681824,52,55.5,100,65.5,69.0,66.0
20160912024500,180.399994,180.399994,178.759995,99.090909,52,59.400002,100,65.5,69.0,66.0
20160912030000,180.399994,180.399994,178.759995,99.090909,52,74.0,100,65.900002,69.0,66.0
20160912031500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.400002,69.0,66.0
20160912033000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.400002,69.0,66.0
20160912034500,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,66.199997,69.0,66.0
20160912040000,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,66.0,69.0,66.0
20160912041500,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,65.800003,69.0,66.0
