PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912043000,180.399994,180.399994,175.479996,97.272728,51,54.700001,100,65.699997,69.0,66.0
20160912044500,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,65.599998,69.0,66.0
20160912050000,180.399994,180.399994,177.529999,98.409094,51,54.700001,100,65.5,69.0,66.0
20160912051500,180.399994,180.399994,177.529999,98.409094,51,55.5,100,65.5,69.0,66.0
20160912053000,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.5,69.0,66.0
20160912054500,180.399994,180.399994,181.630005,100.681824,51,66.699997,100,65.5,69.0,66.0
20160912060000,180.399994,180.399994,178.350006,98.863643,51,72.300003,100,66.099998,69.0,66.0
20160912061500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.400002,69.0,66.0
20160912063000,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.400002,69.0,66.0
20160912064500,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.199997,69.0,66.0
20160912070000,180.399994,180.399994,180.809998,100.227275,51,54.799999,0,66.0,69.0,66.0
20160912071500,180.399994,180.399994,180.809998,100.227275,52,54.799999,0,65.800003,69.0,66.0
20160912073000,180.399994,180.399994,183.679993,101.818181,52,54.799999,100,65.699997,69.0,66.0
20160912074500,180.399994,180.399994,178.759995,99.090909,51,54.799999,100,65.400002,69.0,66.0
20160912080000,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.599998,69.0,66.0
20160912081500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.800003,69.0,66.0
20160912083000,180.399994,180.399994,177.529999,98.409094,51,55.5,100,66.0,69.0,66.0
20160912084500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,66.099998,69.0,66.0
20160912090000,180.399994,180.399994,178.350006,98.863643,51,55.5,100,66.199997,69.0,66.0
20160912091500,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.300003,69.0,66.0
20160912093000,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.400002,69.0,66.0
20160912100000,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.599998,69.0,66.0
20160912101500,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.699997,69.0,66.0
20160912103000,180.399994,180.399994,180.809998,100.227275,52,57.099998,0,66.800003,69.0,66.0
20160912104500,180.399994,180.399994,178.759995,99.090909,52,57.099998,0,66.900002,69.0,66.0
20160912110000,180.399994,180.399994,176.710007,97.954552,52,57.099998,0,67.0,69.0,66.0
20160912111500,180.399994,180.399994,180.399994,100.0,52,57.099998,0,67.099998,69.0,66.0
20160912113000,180.399994,180.399994,178.350006,98.863643,52,57.099998,0,67.199997,69.0,66.0
20160912114500,180.399994,180.399994,178.350006,98.863643,52,57.900002,0,67.300003,69.0,66.0
20160912120000,180.399994,180.399994,178.350006,98.863643,52,57.900002,0,67.400002,69.0,66.0
20160912121500,180.399994,180.399994,175.479996,97.272728,52,57.900002,0,67.5,69.0,66.0
20160912123000,180.399994,180.399994,182.449997,101.136365,52,58.700001,0,67.699997,69.0,66.0
20160912124500,180.399994,180.399994,180.399994,100.0,52,58.700001,0,67.699997,69.0,66.0
20160912130000,180.399994,180.399994,180.399994,100.0,52,58.700001,0,67.800003,69.0,66.0
20160912131500,180.399994,180.399994,180.399994,100.0,52,59.5,0,67.900002,69.0,66.0
20160912133000,180.399994,180.399994,175.479996,97.272728,52,59.5,0,68.0,69.0,66.0
20160912134500,180.399994,180.399994,180.399994,100.0,52,59.5,0,67.900002,69.0,66.0
20160912140000,180.399994,180.399994,177.529999,98.409094,52,59.5,0,67.800003,69.0,66.0
20160912141500,180.399994,180.399994,182.449997,101.136365,52,59.5,0,67.699997,69.0,66.0
20160912143000,180.399994,180.399994,177.529999,98.409094,52,59.5,0,67.699997,69.0,66.0
20160912144500,180.399994,180.399994,177.529999,98.409094,52,59.5,0,67.599998,69.0,66.0
20160912150000,180.399994,180.399994,180.809998,100.227275,52,59.5,0,67.599998,69.0,66.0
20160912151500,180.399994,180.399994,180.809998,100.227275,52,58.0,0,67.5,69.0,66.0
20160912153000,180.399994,180.399994,180.809998,100.227275,51,58.0,0,67.400002,69.0,66.0
20160912154500,180.399994,180.399994,184.5,102.272731,51,57.200001,0,67.300003,69.0,66.0
20160912160000,180.399994,180.399994,182.449997,101.136365,51,57.200001,0,67.199997,69.0,66.0
20160912161500,180.399994,180.399994,182.449997,101.136365,51,57.200001,0,67.099998,69.0,66.0
20160912163000,180.399994,180.399994,182.449997,101.136365,51,57.200001,0,67.099998,69.0,66.0
20160912164500,180.399994,180.399994,182.449997,101.136365,51,57.200001,0,67.0,69.0,66.0
20160912170000,180.399994,180.399994,182.449997,101.136365,51,57.200001,0,66.900002,69.0,66.0
20160912171500,180.399994,180.399994,175.479996,97.272728,51,58.299999,0,66.900002,69.0,66.0
20160912173000,180.399994,180.399994,178.759995,99.090909,51,58.299999,0,66.900002,69.0,66.0
20160912174500,180.399994,180.399994,178.759995,99.090909,51,59.0,0,66.900002,69.0,66.0
20160912180000,180.399994,180.399994,182.449997,101.136365,51,59.0,0,67.0,69.0,66.0
20160912181500,180.399994,180.399994,182.449997,101.136365,51,59.0,0,67.0,69.0,66.0
20160912183000,180.399994,180.399994,182.449997,101.136365,51,59.0,0,67.099998,69.0,66.0
20160912184500,180.399994,180.399994,182.449997,101.136365,51,57.599998,0,67.099998,69.0,66.0
20160912190000,180.399994,180.399994,174.25,96.590912,51,55.599998,0,67.099998,69.0,66.0
20160912191500,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,66.900002,69.0,66.0
20160912193000,180.399994,180.399994,184.5,102.272731,51,54.700001,0,66.800003,69.0,66.0
20160912194500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.699997,69.0,66.0
20160912200000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.599998,69.0,66.0
20160912201500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.400002,69.0,66.0
20160912203000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.300003,69.0,66.0
20160912204500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.199997,69.0,66.0
20160912210000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.199997,69.0,66.0
20160912211500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.099998,69.0,66.0
20160912213000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.0,69.0,66.0
20160912214500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.900002,69.0,66.0
20160912220000,180.399994,180.399994,184.5,102.272731,51,54.700001,0,65.900002,69.0,66.0
20160912221500,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,65.800003,69.0,66.0
20160912223000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,65.800003,69.0,66.0
20160912224500,180.399994,180.399994,185.729996,102.954547,51,54.700001,100,65.800003,69.0,66.0
20160912230000,180.399994,180.399994,185.729996,102.954547,51,54.700001,100,65.699997,69.0,66.0
20160912231500,180.399994,180.399994,183.679993,101.818181,51,54.700001,100,65.699997,69.0,66.0
20160912233000,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,65.699997,69.0,66.0
20160912234500,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,65.599998,69.0,66.0
20160913000000,180.399994,180.399994,184.5,102.272731,51,55.5,100,65.599998,69.0,66.0
20160913001500,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.699997,69.0,66.0
20160913003000,180.399994,180.399994,176.710007,97.954552,50,55.5,100,65.699997,69.0,66.0
20160913004500,180.399994,180.399994,176.710007,97.954552,50,55.5,100,65.699997,69.0,66.0
20160913010000,180.399994,180.399994,178.759995,99.090909,50,55.5,100,65.699997,69.0,66.0
20160913011500,180.399994,180.399994,175.479996,97.272728,50,55.5,100,65.699997,69.0,66.0
20160913013000,180.399994,180.399994,178.759995,99.090909,50,55.5,100,65.699997,69.0,66.0
20160913014500,180.399994,180.399994,178.759995,99.090909,50,55.5,100,65.699997,69.0,66.0
20160913020000,180.399994,180.399994,178.759995,99.090909,50,55.5,100,65.699997,69.0,66.0
20160913021500,180.399994,180.399994,182.449997,101.136365,50,55.5,100,65.699997,69.0,66.0
20160913023000,180.399994,180.399994,182.449997,101.136365,50,58.400002,100,65.800003,69.0,66.0
20160913024500,180.399994,180.399994,178.759995,99.090909,50,59.200001,100,65.800003,69.0,66.0
20160913030000,180.399994,180.399994,181.630005,100.681824,50,59.200001,100,65.900002,69.0,66.0
20160913031500,180.399994,180.399994,181.630005,100.681824,50,59.200001,100,66.0,69.0,66.0
20160913033000,180.399994,180.399994,181.630005,100.681824,50,59.200001,100,66.099998,69.0,66.0
20160913034500,180.399994,180.399994,178.759995,99.090909,50,59.200001,100,66.099998,69.0,66.0
20160913040000,180.399994,180.399994,182.449997,101.136365,50,59.200001,100,66.099998,69.0,66.0
20160913041500,180.399994,180.399994,178.759995,99.090909,50,59.200001,100,66.199997,69.0,66.0
20160913043000,180.399994,180.399994,178.759995,99.090909,50,59.200001,100,66.199997,69.0,66.0
20160913044500,180.399994,180.399994,178.759995,99.090909,50,59.200001,100,66.199997,69.0,66.0
20160913050000,180.399994,180.399994,180.809998,100.227275,50,59.200001,100,66.199997,69.0,66.0
20160913051500,180.399994,180.399994,180.809998,100.227275,50,59.200001,100,66.199997,69.0,66.0
20160913053000,180.399994,180.399994,180.809998,100.227275,50,59.200001,100,66.199997,69.0,66.0
20160913054500,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,66.199997,69.0,66.0
20160913060000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.099998,69.0,66.0
20160913061500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.0,69.0,66.0
20160913063000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.0,69.0,66.0
20160913064500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,65.800003,69.0,66.0
20160913070000,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,65.800003,69.0,66.0
20160913071500,180.399994,180.399994,177.529999,98.409094,50,55.200001,100,65.599998,69.0,66.0
20160913073000,180.399994,180.399994,180.399994,100.0,50,55.200001,100,65.800003,69.0,66.0
20160913074500,180.399994,180.399994,180.399994,100.0,50,55.200001,100,66.0,69.0,66.0
20160913080000,180.399994,180.399994,180.399994,100.0,50,55.200001,100,66.199997,69.0,66.0
20160913081500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.300003,69.0,66.0
20160913083000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.400002,69.0,66.0
20160913084500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.599998,69.0,66.0
20160913090000,180.399994,180.399994,177.529999,98.409094,50,56.299999,0,66.599998,69.0,66.0
20160913091500,180.399994,180.399994,177.529999,98.409094,50,56.299999,0,66.599998,69.0,66.0
20160913093000,180.399994,180.399994,187.369995,103.863637,50,56.299999,0,66.800003,69.0,66.0
20160913094500,180.399994,180.399994,174.660004,96.818187,50,57.099998,0,66.900002,69.0,66.0
20160913100000,180.399994,180.399994,174.660004,96.818187,50,57.099998,0,66.900002,69.0,66.0
20160913101500,180.399994,180.399994,178.759995,99.090909,50,57.099998,0,67.0,69.0,66.0
20160913103000,180.399994,180.399994,178.759995,99.090909,50,57.900002,0,67.099998,69.0,66.0
20160913104500,180.399994,180.399994,176.710007,97.954552,50,57.900002,0,67.199997,69.0,66.0
20160913110000,180.399994,180.399994,182.449997,101.136365,50,57.900002,0,67.199997,69.0,66.0
20160913111500,180.399994,180.399994,182.449997,101.136365,50,57.900002,0,67.400002,69.0,66.0
20160913113000,180.399994,180.399994,175.479996,97.272728,50,57.900002,0,67.599998,69.0,66.0
20160913114500,180.399994,180.399994,177.529999,98.409094,50,58.700001,0,67.699997,69.0,66.0
20160913120000,180.399994,180.399994,174.660004,96.818187,50,57.200001,0,67.599998,69.0,66.0
20160913121500,180.399994,180.399994,174.660004,96.818187,50,56.400002,0,67.300003,69.0,66.0
20160913123000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,67.099998,69.0,66.0
20160913124500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.900002,69.0,66.0
20160913130000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.699997,69.0,66.0
20160913131500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.599998,69.0,66.0
20160913133000,180.399994,180.399994,175.479996,97.272728,50,56.400002,0,66.599998,69.0,66.0
20160913134500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.5,69.0,66.0
20160913140000,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,66.300003,69.0,66.0
20160913141500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.300003,69.0,66.0
20160913143000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.199997,69.0,66.0
20160913144500,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.099998,69.0,66.0
20160913150000,180.399994,180.399994,176.710007,97.954552,50,56.299999,0,66.099998,69.0,66.0
20160913151500,180.399994,180.399994,181.630005,100.681824,50,56.299999,0,66.099998,69.0,66.0
20160913153000,180.399994,180.399994,184.5,102.272731,50,56.299999,0,66.099998,69.0,66.0
20160913154500,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,66.0,69.0,66.0
20160913160000,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,66.0,68.900002,65.900002
20160913161500,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,65.900002,68.900002,65.900002
20160913163000,180.399994,180.399994,182.449997,101.136365,50,55.200001,0,65.900002,68.900002,65.900002
20160913164500,180.399994,180.399994,182.449997,101.136365,50,55.200001,0,65.800003,68.900002,65.900002
20160913170000,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,65.800003,68.900002,65.900002
20160913171500,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,65.800003,68.900002,65.900002
20160913173000,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,65.800003,68.900002,65.900002
20160913174500,180.399994,180.399994,182.449997,101.136365,50,55.200001,0,65.800003,68.900002,65.900002
20160913180000,180.399994,180.399994,177.529999,98.409094,50,55.200001,0,65.800003,68.900002,65.900002
20160913181500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,65.800003,68.900002,65.900002
20160913183000,180.399994,180.399994,177.529999,98.409094,50,55.200001,100,65.800003,69.199997,66.199997
20160913184500,180.399994,180.399994,177.529999,98.409094,50,55.200001,100,65.800003,69.199997,66.199997
20160913190000,180.399994,180.399994,177.529999,98.409094,50,55.200001,100,65.800003,69.199997,66.199997
20160913191500,180.399994,180.399994,177.529999,98.409094,50,55.200001,100,65.800003,69.0,66.0
20160913193000,180.399994,180.399994,181.630005,100.681824,50,55.200001,100,65.800003,69.0,66.0
20160913194500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.800003,69.0,66.0
20160913200000,180.399994,180.399994,185.729996,102.954547,51,55.200001,100,65.800003,69.0,66.0
20160913201500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.699997,69.0,66.0
20160913203000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.699997,69.0,66.0
20160913204500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.699997,69.0,66.0
20160913210000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.699997,68.900002,65.900002
20160913211500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.699997,68.900002,65.900002
20160913213000,180.399994,180.399994,176.710007,97.954552,51,55.200001,100,65.599998,68.900002,65.900002
20160913214500,180.399994,180.399994,176.710007,97.954552,51,55.200001,100,65.599998,68.900002,65.900002
20160913220000,180.399994,180.399994,184.5,102.272731,51,55.200001,100,65.599998,68.900002,65.900002
20160913221500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.599998,68.900002,65.900002
20160913223000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,65.599998,68.900002,65.900002
20160913224500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.599998,68.900002,65.900002
20160913230000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,65.599998,68.900002,65.900002
20160913231500,180.399994,180.399994,180.399994,100.0,51,55.200001,100,65.599998,68.900002,65.900002
20160913233000,180.399994,180.399994,180.399994,100.0,51,55.200001,100,65.699997,68.900002,65.900002
20160913234500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.599998,68.900002,65.900002
20160914000000,180.399994,180.399994,184.5,102.272731,51,55.200001,100,65.599998,68.900002,65.900002
20160914001500,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,65.599998,68.900002,65.900002
20160914003000,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.599998,68.900002,65.900002
20160914004500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.599998,68.900002,65.900002
20160914010000,180.399994,180.399994,177.529999,98.409094,51,55.200001,100,65.599998,68.900002,65.900002
20160914011500,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,65.599998,68.900002,65.900002
20160914013000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,65.599998,68.900002,65.900002
20160914014500,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,65.599998,68.900002,65.900002
20160914020000,180.399994,180.399994,181.630005,100.681824,51,58.700001,100,65.599998,68.900002,65.900002
20160914021500,180.399994,180.399994,181.630005,100.681824,53,55.0,0,65.800003,69.0,66.0
20160914023000,180.399994,180.399994,184.910004,102.500005,52,55.0,100,65.699997,69.0,66.0
20160914024500,180.399994,180.399994,184.910004,102.500005,51,55.0,100,65.699997,69.0,66.0
20160914030000,180.399994,180.399994,181.630005,100.681824,51,55.0,100,65.599998,69.0,66.0
20160914031500,180.399994,180.399994,181.630005,100.681824,51,55.0,100,65.5,69.0,66.0
20160914033000,180.399994,180.399994,178.759995,99.090909,51,55.0,100,65.5,69.0,66.0
20160914034500,180.399994,180.399994,178.759995,99.090909,51,55.0,100,65.5,69.0,66.0
20160914040000,180.399994,180.399994,176.710007,97.954552,51,73.199997,100,65.599998,69.0,66.0
20160914041500,180.399994,180.399994,180.809998,100.227275,51,68.599998,0,66.300003,69.0,66.0
20160914043000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.400002,69.0,66.0
20160914044500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.300003,68.900002,65.900002
20160914050000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.099998,68.900002,65.900002
20160914051500,180.399994,180.399994,183.679993,101.818181,52,54.700001,0,66.0,68.900002,65.900002
20160914053000,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,65.800003,68.900002,65.900002
20160914054500,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,65.699997,68.900002,65.900002
20160914060000,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,65.599998,68.900002,65.900002
20160914061500,180.399994,180.399994,180.399994,100.0,51,54.700001,100,65.599998,68.900002,65.900002
20160914063000,180.399994,180.399994,180.399994,100.0,51,54.700001,100,65.5,68.900002,65.900002
20160914064500,180.399994,180.399994,184.910004,102.500005,51,54.700001,100,65.5,68.900002,65.900002
20160914070000,180.399994,180.399994,184.910004,102.500005,51,54.700001,100,65.5,68.900002,65.900002
20160914071500,180.399994,180.399994,177.529999,98.409094,51,55.5,100,65.400002,68.900002,65.900002
20160914073000,180.399994,180.399994,175.479996,97.272728,51,55.5,100,65.400002,68.900002,65.900002
20160914074500,180.399994,180.399994,177.529999,98.409094,51,77.199997,100,65.599998,68.900002,65.900002
20160914080000,180.399994,180.399994,177.529999,98.409094,51,72.5,100,66.099998,68.900002,65.900002
20160914081500,180.399994,180.399994,177.529999,98.409094,51,54.799999,0,66.400002,68.900002,65.900002
20160914083000,180.399994,180.399994,172.199997,95.454547,51,54.799999,0,66.400002,68.900002,65.900002
20160914084500,180.399994,180.399994,177.529999,98.409094,51,54.799999,0,66.5,68.900002,65.900002
20160914090000,180.399994,180.399994,177.529999,98.409094,51,54.799999,0,66.5,68.900002,65.900002
20160914091500,180.399994,180.399994,177.529999,98.409094,51,54.799999,0,66.400002,68.900002,65.900002
20160914093000,180.399994,180.399994,177.529999,98.409094,51,54.799999,0,66.5,68.900002,65.900002
20160914094500,180.399994,180.399994,177.529999,98.409094,51,54.799999,0,66.400002,68.900002,65.900002
20160914100000,180.399994,180.399994,177.529999,98.409094,51,54.799999,0,66.5,68.900002,65.900002
20160914101500,180.399994,180.399994,180.809998,100.227275,52,54.799999,0,66.599998,68.900002,65.900002
20160914103000,180.399994,180.399994,180.809998,100.227275,52,54.799999,0,66.599998,68.900002,65.900002
20160914104500,180.399994,180.399994,185.729996,102.954547,52,54.799999,0,66.400002,68.900002,65.900002
20160914110000,180.399994,180.399994,181.630005,100.681824,52,54.799999,0,66.599998,68.900002,65.900002
20160914111500,180.399994,180.399994,178.759995,99.090909,52,54.799999,0,66.599998,68.900002,65.900002
20160914113000,180.399994,180.399994,182.449997,101.136365,52,54.799999,0,66.599998,68.900002,65.900002
20160914114500,180.399994,180.399994,184.5,102.272731,52,54.799999,0,66.699997,68.900002,65.900002
20160914120000,180.399994,180.399994,184.5,102.272731,51,55.5,0,66.699997,68.900002,65.900002
20160914121500,180.399994,180.399994,178.759995,99.090909,51,55.5,0,66.699997,68.900002,65.900002
20160914123000,180.399994,180.399994,182.449997,101.136365,51,55.5,0,66.699997,68.900002,65.900002
20160914124500,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.800003,68.900002,65.900002
20160914130000,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.800003,68.900002,65.900002
20160914131500,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.800003,68.900002,65.900002
20160914133000,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.900002,68.900002,65.900002
20160914134500,180.399994,180.399994,180.809998,100.227275,51,56.099998,0,66.900002,68.900002,65.900002
20160914140000,180.399994,180.399994,178.759995,99.090909,51,56.099998,0,66.900002,68.900002,65.900002
20160914141500,180.399994,180.399994,176.710007,97.954552,51,56.099998,0,67.099998,68.900002,65.900002
20160914143000,180.399994,180.399994,184.5,102.272731,51,56.099998,0,66.900002,68.900002,65.900002
20160914144500,180.399994,180.399994,180.809998,100.227275,51,56.099998,0,66.699997,68.900002,65.900002
20160914150000,180.399994,180.399994,178.350006,98.863643,51,56.099998,0,66.599998,68.900002,65.900002
20160914151500,180.399994,180.399994,178.350006,98.863643,51,56.099998,0,66.400002,68.900002,65.900002
20160914153000,180.399994,180.399994,182.449997,101.136365,51,56.099998,0,66.300003,68.900002,65.900002
20160914154500,180.399994,180.399994,180.399994,100.0,51,56.099998,0,66.300003,68.900002,65.900002
20160914160000,180.399994,180.399994,180.399994,100.0,51,56.099998,0,66.199997,68.900002,65.900002
20160914161500,180.399994,180.399994,180.399994,100.0,51,56.099998,0,66.099998,68.900002,65.900002
20160914163000,180.399994,180.399994,178.350006,98.863643,51,56.099998,0,66.099998,68.900002,65.900002
20160914164500,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.0,68.900002,65.900002
20160914170000,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.0,68.900002,65.900002
20160914171500,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.0,68.900002,65.900002
20160914173000,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.199997,68.900002,65.900002
20160914174500,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.400002,68.900002,65.900002
20160914180000,180.399994,180.399994,182.449997,101.136365,52,55.5,0,66.599998,68.900002,65.900002
20160914181500,180.399994,180.399994,182.449997,101.136365,52,55.5,0,66.699997,68.900002,65.900002
20160914183000,180.399994,180.399994,175.479996,97.272728,51,55.5,0,66.800003,68.900002,65.900002
20160914184500,180.399994,180.399994,178.759995,99.090909,51,55.5,0,66.800003,68.900002,65.900002
20160914190000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.800003,68.900002,65.900002
20160914191500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.800003,68.900002,65.900002
20160914193000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,67.0,68.900002,65.900002
20160914194500,180.399994,180.399994,174.660004,96.818187,51,54.700001,0,66.800003,68.900002,65.900002
20160914200000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.599998,68.900002,65.900002
20160914201500,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.400002,68.900002,65.900002
20160914203000,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.199997,68.900002,65.900002
20160914204500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.099998,68.900002,65.900002
20160914210000,180.399994,180.399994,178.759995,99.090909,52,54.0,0,66.0,68.900002,65.900002
20160914211500,180.399994,180.399994,185.729996,102.954547,52,54.0,0,65.900002,68.900002,65.900002
20160914213000,180.399994,180.399994,178.759995,99.090909,52,54.0,0,65.800003,68.900002,65.900002
20160914214500,180.399994,180.399994,180.809998,100.227275,52,54.0,0,65.800003,68.900002,65.900002
20160914220000,180.399994,180.399994,180.809998,100.227275,52,54.0,0,65.699997,68.900002,65.900002
20160914221500,180.399994,180.399994,183.679993,101.818181,52,54.0,100,65.599998,68.900002,65.900002
20160914223000,180.399994,180.399994,181.630005,100.681824,52,54.0,100,65.599998,68.900002,65.900002
20160914224500,180.399994,180.399994,181.630005,100.681824,52,54.0,100,65.5,68.900002,65.900002
20160914230000,180.399994,180.399994,181.630005,100.681824,52,54.0,100,65.5,68.900002,65.900002
20160914231500,180.399994,180.399994,184.5,102.272731,52,55.099998,100,65.400002,68.900002,65.900002
20160914233000,180.399994,180.399994,178.759995,99.090909,52,55.099998,100,65.400002,68.900002,65.900002
20160914234500,180.399994,180.399994,181.630005,100.681824,52,57.099998,100,65.5,68.900002,65.900002
20160915000000,180.399994,180.399994,181.630005,100.681824,52,61.099998,100,65.5,68.900002,65.900002
20160915001500,180.399994,180.399994,183.679993,101.818181,52,70.599998,100,65.900002,68.900002,65.900002
20160915003000,180.399994,180.399994,180.809998,100.227275,52,56.0,0,66.300003,68.900002,65.900002
20160915004500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.300003,68.900002,65.900002
20160915010000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.199997,68.900002,65.900002
20160915011500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.099998,68.900002,65.900002
20160915013000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.0,68.900002,65.900002
20160915014500,180.399994,180.399994,181.630005,100.681824,52,54.299999,0,65.800003,68.900002,65.900002
20160915020000,180.399994,180.399994,176.710007,97.954552,51,54.299999,0,65.800003,68.900002,65.900002
20160915021500,180.399994,180.399994,183.679993,101.818181,52,54.299999,0,65.699997,68.900002,65.900002
20160915023000,180.399994,180.399994,180.399994,100.0,52,54.299999,100,65.599998,68.900002,65.900002
20160915024500,180.399994,180.399994,177.529999,98.409094,52,54.299999,100,65.599998,68.900002,65.900002
20160915030000,180.399994,180.399994,180.809998,100.227275,52,54.299999,100,65.5,68.900002,65.900002
20160915031500,180.399994,180.399994,180.809998,100.227275,52,54.299999,100,65.5,68.900002,65.900002
20160915033000,180.399994,180.399994,183.679993,101.818181,52,55.200001,100,65.400002,68.900002,65.900002
20160915034500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.400002,68.900002,65.900002
20160915040000,180.399994,180.399994,181.630005,100.681824,51,67.400002,100,65.5,68.900002,65.900002
20160915041500,180.399994,180.399994,181.630005,100.681824,52,67.400002,100,65.800003,68.900002,65.900002
20160915043000,180.399994,180.399994,181.630005,100.681824,52,57.200001,0,66.199997,68.900002,65.900002
20160915044500,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,66.199997,68.900002,65.900002
20160915050000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.099998,68.900002,65.900002
20160915051500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.0,68.900002,65.900002
20160915053000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,65.800003,68.900002,65.900002
20160915054500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.699997,68.900002,65.900002
20160915060000,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,65.599998,68.900002,65.900002
20160915061500,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,65.5,68.900002,65.900002
20160915063000,180.399994,180.399994,177.529999,98.409094,52,54.700001,100,65.5,68.900002,65.900002
20160915064500,180.399994,180.399994,184.5,102.272731,52,54.700001,100,65.300003,68.900002,65.900002
20160915070000,180.399994,180.399994,181.630005,100.681824,51,58.700001,100,65.300003,68.900002,65.900002
20160915071500,180.399994,180.399994,183.679993,101.818181,51,70.099998,100,65.900002,68.900002,65.900002
20160915073000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.300003,68.900002,65.900002
20160915074500,180.399994,180.399994,180.809998,100.227275,51,54.799999,0,66.400002,68.900002,65.900002
20160915080000,180.399994,180.399994,174.660004,96.818187,51,54.799999,0,66.5,68.900002,65.900002
20160915081500,180.399994,180.399994,176.710007,97.954552,51,54.799999,0,66.599998,68.900002,65.900002
20160915083000,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,66.599998,68.900002,65.900002
20160915084500,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.599998,68.900002,65.900002
20160915090000,180.399994,180.399994,180.399994,100.0,51,54.799999,0,66.599998,68.900002,65.900002
20160915091500,180.399994,180.399994,180.399994,100.0,51,54.799999,0,66.599998,68.900002,65.900002
20160915093000,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.599998,68.900002,65.900002
20160915094500,180.399994,180.399994,182.449997,101.136365,51,54.799999,0,66.400002,68.900002,65.900002
20160915100000,180.399994,180.399994,184.910004,102.500005,51,54.799999,0,66.599998,68.900002,65.900002
20160915101500,180.399994,180.399994,184.910004,102.500005,51,54.799999,0,66.599998,68.900002,65.900002
20160915103000,180.399994,180.399994,182.449997,101.136365,51,54.799999,0,66.599998,68.900002,65.900002
20160915104500,180.399994,180.399994,175.479996,97.272728,51,54.799999,0,66.599998,68.900002,65.900002
20160915110000,180.399994,180.399994,182.449997,101.136365,51,54.799999,0,66.599998,68.900002,65.900002
20160915111500,180.399994,180.399994,178.759995,99.090909,51,54.799999,0,66.699997,68.900002,65.900002
20160915113000,180.399994,180.399994,183.679993,101.818181,51,54.799999,0,66.699997,68.900002,65.900002
20160915114500,180.399994,180.399994,183.679993,101.818181,52,54.799999,0,66.599998,68.900002,65.900002
20160915120000,180.399994,180.399994,180.399994,100.0,51,54.799999,0,66.599998,68.900002,65.900002
20160915121500,180.399994,180.399994,176.710007,97.954552,51,54.799999,0,66.599998,68.900002,65.900002
20160915123000,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,66.699997,68.5,65.5
20160915124500,180.399994,180.399994,176.710007,97.954552,51,55.5,0,66.800003,68.900002,65.900002
20160915130000,180.399994,180.399994,182.449997,101.136365,51,55.5,0,66.900002,68.900002,65.900002
20160915131500,180.399994,180.399994,178.350006,98.863643,51,55.5,0,67.0,68.900002,65.900002
20160915133000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.900002,68.900002,65.900002
20160915134500,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,66.900002,68.900002,65.900002
20160915140000,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,66.699997,68.900002,65.900002
20160915141500,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,66.5,68.900002,65.900002
20160915143000,180.399994,180.399994,183.679993,101.818181,52,55.5,0,66.300003,68.900002,65.900002
20160915144500,180.399994,180.399994,183.679993,101.818181,52,55.5,0,66.199997,68.900002,65.900002
20160915150000,180.399994,180.399994,183.679993,101.818181,52,55.5,0,66.099998,68.900002,65.900002
20160915151500,180.399994,180.399994,180.809998,100.227275,52,55.5,0,66.099998,68.900002,65.900002
20160915153000,180.399994,180.399994,185.729996,102.954547,52,55.5,0,66.0,68.900002,65.900002
20160915154500,180.399994,180.399994,180.399994,100.0,52,55.5,0,66.0,68.900002,65.900002
20160915160000,180.399994,180.399994,180.399994,100.0,51,55.5,0,65.900002,68.900002,65.900002
20160915161500,180.399994,180.399994,177.529999,98.409094,51,55.5,0,65.800003,68.900002,65.900002
20160915163000,180.399994,180.399994,182.449997,101.136365,51,55.5,0,65.800003,68.900002,65.900002
20160915164500,180.399994,180.399994,178.350006,98.863643,51,56.400002,100,65.800003,68.900002,65.900002
20160915170000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.699997,68.900002,65.900002
20160915171500,180.399994,180.399994,175.479996,97.272728,51,55.200001,100,65.699997,68.900002,65.900002
20160915173000,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.599998,68.900002,65.900002
20160915174500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.599998,68.900002,65.900002
20160915180000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.599998,68.900002,65.900002
20160915181500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.599998,68.900002,65.900002
20160915183000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,65.599998,68.900002,65.900002
20160915184500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.599998,69.0,66.0
20160915190000,180.399994,180.399994,174.25,96.590912,51,77.599998,100,65.900002,69.400002,66.400002
20160915191500,180.399994,180.399994,180.399994,100.0,52,73.599998,0,66.699997,69.400002,66.400002
20160915193000,180.399994,180.399994,180.399994,100.0,51,54.5,0,66.800003,69.400002,66.400002
20160915194500,180.399994,180.399994,177.529999,98.409094,51,54.5,0,66.699997,69.400002,66.400002
20160915200000,180.399994,180.399994,181.630005,100.681824,51,54.5,0,66.400002,69.400002,66.400002
20160915201500,180.399994,180.399994,178.350006,98.863643,51,54.5,0,66.199997,69.400002,66.400002
20160915203000,180.399994,180.399994,178.350006,98.863643,51,54.5,100,66.099998,69.400002,66.400002
20160915204500,180.399994,180.399994,181.630005,100.681824,51,54.5,100,66.0,69.400002,66.400002
20160915210000,180.399994,180.399994,178.759995,99.090909,52,55.5,100,65.800003,69.400002,66.400002
20160915211500,180.399994,180.399994,180.809998,100.227275,51,55.5,100,65.800003,69.400002,66.400002
20160915213000,180.399994,180.399994,180.809998,100.227275,52,73.0,100,65.900002,69.400002,66.400002
20160915214500,180.399994,180.399994,180.809998,100.227275,52,78.0,100,66.599998,69.400002,66.400002
20160915220000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,66.800003,69.400002,66.400002
20160915221500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,66.699997,69.0,66.0
20160915223000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,66.5,69.0,66.0
20160915224500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.300003,69.0,66.0
20160915230000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.099998,69.0,66.0
20160915231500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.0,69.0,66.0
20160915233000,180.399994,180.399994,184.910004,102.500005,51,55.200001,0,65.900002,69.0,66.0
20160915234500,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,65.800003,69.0,66.0
20160916000000,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.699997,69.0,66.0
20160916001500,180.399994,180.399994,181.630005,100.681824,51,54.299999,100,65.599998,69.0,66.0
20160916003000,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.599998,69.0,66.0
20160916004500,180.399994,180.399994,182.449997,101.136365,51,55.5,100,65.5,69.0,66.0
20160916010000,180.399994,180.399994,175.479996,97.272728,51,55.5,100,65.5,69.0,66.0
20160916011500,180.399994,180.399994,180.809998,100.227275,51,59.099998,100,65.5,69.0,66.0
20160916013000,180.399994,180.399994,180.809998,100.227275,51,75.300003,100,65.800003,69.0,66.0
20160916014500,180.399994,180.399994,187.369995,103.863637,51,56.799999,0,66.5,69.0,66.0
20160916020000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.5,69.0,66.0
20160916021500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.300003,69.0,66.0
20160916023000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.199997,69.0,66.0
20160916024500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.099998,69.0,66.0
20160916030000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.0,69.0,66.0
20160916031500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,65.800003,69.0,66.0
20160916033000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,65.800003,69.0,66.0
20160916034500,180.399994,180.399994,180.399994,100.0,51,55.200001,100,65.699997,69.0,66.0
20160916040000,180.399994,180.399994,176.710007,97.954552,51,55.200001,100,65.599998,69.0,66.0
20160916041500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.599998,69.0,66.0
20160916043000,180.399994,180.399994,177.529999,98.409094,51,55.200001,100,65.5,69.0,66.0
20160916044500,180.399994,180.399994,177.529999,98.409094,51,55.200001,100,65.5,69.0,66.0
20160916050000,180.399994,180.399994,177.529999,98.409094,51,59.099998,100,65.5,69.0,66.0
20160916051500,180.399994,180.399994,187.369995,103.863637,52,75.699997,100,65.800003,69.0,66.0
20160916053000,180.399994,180.399994,183.679993,101.818181,52,71.599998,100,66.5,69.300003,66.300003
20160916054500,180.399994,180.399994,178.350006,98.863643,51,55.299999,0,66.699997,69.199997,66.199997
20160916060000,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,66.599998,69.099998,66.099998
20160916061500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.300003,69.400002,66.400002
20160916063000,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,66.099998,69.400002,66.400002
20160916064500,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,66.0,69.400002,66.400002
20160916070000,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,65.800003,69.400002,66.400002
20160916071500,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,65.900002,69.400002,66.400002
20160916073000,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,66.0,69.400002,66.400002
20160916074500,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,66.099998,69.400002,66.400002
20160916080000,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,66.199997,69.0,66.0
20160916081500,180.399994,180.399994,180.809998,100.227275,51,55.099998,0,66.199997,69.0,66.0
20160916083000,180.399994,180.399994,180.809998,100.227275,51,55.099998,100,66.300003,69.400002,66.400002
20160916084500,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,66.300003,69.400002,66.400002
20160916090000,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,66.300003,69.300003,66.300003
20160916091500,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,66.300003,69.099998,66.099998
20160916093000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.199997,69.0,66.0
20160916094500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.300003,69.0,66.0
20160916100000,180.399994,180.399994,180.399994,100.0,51,55.099998,100,66.400002,69.400002,66.400002
20160916101500,180.399994,180.399994,180.399994,100.0,51,55.099998,100,66.5,69.400002,66.400002
20160916103000,180.399994,180.399994,180.399994,100.0,51,55.099998,100,66.5,69.400002,66.400002
20160916104500,180.399994,180.399994,180.399994,100.0,51,55.099998,100,66.5,69.400002,66.400002
20160916110000,180.399994,180.399994,178.350006,98.863643,51,55.099998,100,66.599998,69.400002,66.400002
20160916111500,180.399994,180.399994,180.809998,100.227275,51,55.099998,100,66.5,69.400002,66.400002
20160916113000,180.399994,180.399994,183.679993,101.818181,52,55.099998,100,66.300003,69.400002,66.400002
20160916114500,180.399994,180.399994,183.679993,101.818181,52,54.400002,100,66.099998,69.400002,66.400002
20160916120000,180.399994,180.399994,180.809998,100.227275,51,54.400002,100,66.0,69.400002,66.400002
20160916121500,180.399994,180.399994,176.710007,97.954552,51,55.099998,100,65.699997,69.400002,66.400002
20160916123000,180.399994,180.399994,178.759995,99.090909,51,73.900002,100,65.699997,69.400002,66.400002
20160916124500,180.399994,180.399994,178.759995,99.090909,51,74.900002,100,66.400002,69.400002,66.400002
20160916130000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.800003,69.400002,66.400002
20160916131500,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,66.699997,69.400002,66.400002
20160916133000,180.399994,180.399994,180.809998,100.227275,51,54.299999,0,66.400002,69.400002,66.400002
20160916134500,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,66.199997,69.400002,66.400002
20160916140000,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,66.0,69.400002,66.400002
20160916141500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.800003,69.400002,66.400002
20160916143000,180.399994,180.399994,181.630005,100.681824,52,55.5,100,65.699997,69.400002,66.400002
20160916144500,180.399994,180.399994,181.630005,100.681824,51,81.5,100,66.0,69.400002,66.400002
20160916150000,180.399994,180.399994,184.910004,102.500005,52,80.099998,100,66.699997,69.400002,66.400002
20160916151500,180.399994,180.399994,180.399994,100.0,52,55.200001,0,66.800003,69.400002,66.400002
20160916153000,180.399994,180.399994,184.5,102.272731,52,55.200001,0,66.599998,69.400002,66.400002
20160916154500,180.399994,180.399994,184.5,102.272731,52,55.200001,0,66.300003,69.400002,66.400002
20160916160000,180.399994,180.399994,188.600006,104.545461,52,55.200001,0,66.199997,69.400002,66.400002
20160916161500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,66.0,69.400002,66.400002
20160916163000,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.900002,69.400002,66.400002
20160916164500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.800003,69.400002,66.400002
20160916170000,180.399994,180.399994,178.759995,99.090909,51,71.099998,100,65.800003,69.400002,66.400002
20160916171500,180.399994,180.399994,178.759995,99.090909,52,71.099998,100,66.400002,69.400002,66.400002
20160916173000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.699997,69.400002,66.400002
20160916174500,180.399994,180.399994,176.710007,97.954552,52,53.900002,0,66.699997,69.400002,66.400002
20160916180000,180.399994,180.399994,180.399994,100.0,52,53.900002,0,66.400002,69.400002,66.400002
20160916181500,180.399994,180.399994,184.5,102.272731,52,53.900002,100,66.099998,69.400002,66.400002
20160916183000,180.399994,180.399994,180.809998,100.227275,52,53.900002,100,65.900002,69.400002,66.400002
20160916184500,180.399994,180.399994,180.809998,100.227275,52,55.099998,100,65.699997,69.400002,66.400002
20160916190000,180.399994,180.399994,183.679993,101.818181,52,72.800003,100,65.699997,69.400002,66.400002
20160916191500,180.399994,180.399994,180.809998,100.227275,52,74.5,100,66.300003,69.400002,66.400002
20160916193000,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,66.800003,69.400002,66.400002
20160916194500,180.399994,180.399994,180.399994,100.0,52,54.299999,0,66.699997,69.400002,66.400002
20160916200000,180.399994,180.399994,182.449997,101.136365,52,54.299999,0,66.400002,69.400002,66.400002
20160916201500,180.399994,180.399994,184.5,102.272731,52,54.299999,0,66.199997,69.400002,66.400002
20160916203000,180.399994,180.399994,182.449997,101.136365,52,54.299999,100,66.0,69.400002,66.400002
20160916204500,180.399994,180.399994,184.5,102.272731,52,54.299999,100,65.800003,69.400002,66.400002
20160916210000,180.399994,180.399994,184.5,102.272731,52,55.099998,100,65.699997,69.400002,66.400002
20160916211500,180.399994,180.399994,178.759995,99.090909,52,79.099998,100,65.900002,69.400002,66.400002
20160916213000,180.399994,180.399994,184.910004,102.500005,52,71.0,100,66.599998,69.400002,66.400002
20160916214500,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,66.699997,69.400002,66.400002
20160916220000,180.399994,180.399994,178.350006,98.863643,51,54.299999,0,66.599998,69.300003,66.300003
20160916221500,180.399994,180.399994,178.350006,98.863643,51,54.299999,0,66.199997,69.300003,66.300003
20160916223000,180.399994,180.399994,178.350006,98.863643,51,54.299999,100,66.0,69.300003,66.300003
20160916224500,180.399994,180.399994,180.399994,100.0,51,54.299999,100,65.800003,69.300003,66.300003
20160916230000,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.699997,69.300003,66.300003
20160916231500,180.399994,180.399994,174.660004,96.818187,51,71.800003,100,65.599998,69.300003,66.300003
20160916233000,180.399994,180.399994,176.710007,97.954552,51,71.800003,100,66.199997,69.300003,66.300003
20160916234500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.599998,69.300003,66.300003
20160917000000,180.399994,180.399994,178.350006,98.863643,51,54.299999,0,66.599998,69.300003,66.300003
20160917001500,180.399994,180.399994,175.479996,97.272728,51,54.299999,0,66.300003,69.199997,66.199997
20160917003000,180.399994,180.399994,181.630005,100.681824,51,54.299999,0,66.099998,69.099998,66.099998
20160917004500,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.800003,69.199997,66.199997
20160917010000,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.699997,69.199997,66.199997
20160917011500,180.399994,180.399994,176.710007,97.954552,51,55.099998,100,65.599998,69.099998,66.099998
20160917013000,180.399994,180.399994,176.710007,97.954552,51,62.200001,100,65.5,69.199997,66.199997
20160917014500,180.399994,180.399994,176.710007,97.954552,51,73.5,100,65.900002,69.099998,66.099998
20160917020000,180.399994,180.399994,176.710007,97.954552,51,56.0,0,66.5,69.099998,66.099998
20160917021500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.699997,69.199997,66.199997
20160917023000,180.399994,180.399994,175.479996,97.272728,52,54.700001,0,66.5,69.199997,66.199997
20160917024500,180.399994,180.399994,178.350006,98.863643,53,54.700001,0,66.199997,69.199997,66.199997
20160917030000,180.399994,180.399994,182.449997,101.136365,53,54.700001,0,66.0,69.099998,66.099998
20160917031500,180.399994,180.399994,182.449997,101.136365,53,54.700001,100,65.800003,69.199997,66.199997
20160917033000,180.399994,180.399994,180.399994,100.0,53,54.700001,100,65.599998,69.099998,66.099998
20160917034500,180.399994,180.399994,178.350006,98.863643,52,55.5,100,65.599998,69.099998,66.099998
20160917040000,180.399994,180.399994,184.5,102.272731,52,58.700001,100,65.5,69.099998,66.099998
20160917041500,180.399994,180.399994,180.809998,100.227275,53,74.800003,100,65.800003,69.099998,66.099998
20160917043000,180.399994,180.399994,183.679993,101.818181,53,58.0,0,66.400002,69.099998,66.099998
20160917044500,180.399994,180.399994,185.729996,102.954547,53,54.700001,0,66.400002,69.099998,66.099998
20160917050000,180.399994,180.399994,180.399994,100.0,53,54.700001,0,66.199997,69.099998,66.099998
20160917051500,180.399994,180.399994,180.399994,100.0,53,54.700001,0,66.0,69.0,66.0
20160917053000,180.399994,180.399994,180.399994,100.0,53,54.700001,0,65.800003,69.0,66.0
20160917054500,180.399994,180.399994,182.449997,101.136365,53,53.900002,100,65.599998,69.0,66.0
20160917060000,180.399994,180.399994,178.350006,98.863643,52,53.900002,100,65.5,69.0,66.0
20160917061500,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,65.400002,69.0,66.0
20160917063000,180.399994,180.399994,181.630005,100.681824,52,74.300003,100,65.300003,69.0,66.0
20160917064500,180.399994,180.399994,176.710007,97.954552,52,72.099998,100,66.0,69.0,66.0
20160917070000,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,66.400002,69.0,66.0
20160917071500,180.399994,180.399994,176.710007,97.954552,52,54.299999,0,66.300003,69.0,66.0
